Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.3,1.0,0.0,100000.0,-7.728941e-07,-50012.668,-10000.567,0.9961556,0.99615556,-7.61496e-11,-7.2418844e-09,1.0038593,-7.673849e-11,-104.85818,-157.28741,-157.28741,73.29486,66.60326,1.0,143.78244,231.83136,1.0,-0.6812575,0.99792254,3.641952,3.633698,1.0,203.83405,-98.975876,327.77054,-170.48311,-0.0,1.5992817e-13,3.641952,3.641952,3.641952,0.03983738,1.0,1.0,1.0,3.633698,3.641952,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2995,1.0,0.0,100000.0,6.488176e-07,-50012.668,-10000.567,0.9961556,0.99615556,6.393188e-11,-6.928722e-09,1.0038593,6.442629e-11,-130.91623,-200.35196,-200.35196,73.29486,78.20802,1.0,143.78244,231.83136,1.0,-0.68127674,0.9979226,3.7990317,3.7907777,1.0,200.79324,-69.877014,324.92694,-124.57497,-0.0,1.5939116e-13,3.7990317,3.7990317,3.7990317,0.03983738,1.0,1.0,1.0,3.7907777,3.7990317,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.299,1.0,0.0,100000.0,1.575307e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.2174607e-10,1.4243902e-08,1.0038593,1.2268758e-10,-153.75069,-238.48317,-238.48317,73.29486,87.88705,1.0,143.78244,231.83136,1.0,-0.68129605,0.99792254,3.9561114,3.9478571,1.0,192.80823,-39.05755,314.08255,-75.59938,-0.0,1.584739e-13,3.9561114,3.9561114,3.9561114,0.039837383,1.0,1.0,1.0,3.9478571,3.9561114,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2985,1.0,0.0,100000.0,2.1394947e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6679288e-11,-1.3536748e-08,1.0038593,-1.6808275e-11,-172.7993,-270.74216,-270.74213,73.29486,95.402,1.0,143.78244,231.83136,1.0,-0.68131536,0.9979226,4.113191,4.1049366,1.0,180.07565,-7.276355,295.50443,-24.762283,-0.0,1.5886667e-13,4.113191,4.113191,4.113191,0.039837394,1.0,1.0,1.0,4.1049366,4.113191,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.298,1.0,0.0,100000.0,2.4777999e-06,-50012.668,-10000.567,0.9961556,0.99615556,-5.026292e-12,-7.917513e-09,1.0038593,-5.0651623e-12,-187.59302,-296.33453,-296.33453,73.29486,100.56784,1.0,143.78244,231.83136,1.0,-0.6813347,0.9979226,4.270271,4.2620163,1.0,162.90901,24.684006,269.65,26.684547,-0.0,1.5897311e-13,4.270271,4.270271,4.270271,0.039837386,1.0,1.0,1.0,4.2620163,4.270271,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2975,1.0,0.0,100000.0,2.4752446e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.413346e-10,1.5815354e-08,1.0038593,1.424276e-10,-197.76756,-314.6302,-314.6302,73.29486,103.25736,1.0,143.78244,231.83136,1.0,-0.6813539,0.9979226,4.42735,4.419096,1.0,141.731,56.036564,237.15588,77.47431,-0.0,1.583675e-13,4.42735,4.42735,4.42735,0.039837386,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.297,1.0,0.0,100000.0,2.7637384e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.0632328e-10,-1.4411714e-09,1.0038593,2.0791886e-10,-203.07242,-325.17862,-325.17862,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.68137324,0.9979226,4.5844297,4.5761757,1.0,117.06311,86.009315,198.8222,126.3564,-0.0,1.5745447e-13,4.5844297,4.5844297,4.5844297,0.039837383,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2965,1.0,0.0,100000.0,2.5106933e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4749837e-10,3.418392e-09,1.0038593,1.4863905e-10,-203.37697,-327.72006,-327.72006,73.29486,101.00518,1.0,143.78244,231.83136,1.0,-0.68139255,0.9979226,4.7415094,4.7332554,1.0,89.51273,113.864235,155.59288,172.12718,-0.0,1.5414304e-13,4.7415094,4.7415094,4.7415094,0.039837394,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.296,1.0,0.0,100000.0,2.0697714e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.834072e-11,6.606796e-09,1.0038593,5.8791895e-11,-198.67369,-322.19196,-322.19193,73.29486,96.11892,1.0,143.78244,231.83136,1.0,-0.68141186,0.9979226,4.898589,4.890335,1.0,59.75826,138.91544,108.532326,213.6596,-0.0,1.5171218e-13,4.898589,4.898589,4.898589,0.039837386,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2955,1.0,0.0,100000.0,1.0184107e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.198332e-11,8.127785e-09,1.0038593,-7.2539995e-11,-189.07841,-308.73038,-308.73038,73.29486,88.86589,1.0,143.78244,231.83136,1.0,-0.6814311,0.9979226,5.055669,5.047415,1.0,28.532335,160.54608,58.799355,249.93105,-0.0,1.5164134e-13,5.055669,5.055669,5.055669,0.039837394,1.0,1.0,1.0,5.047415,5.055669,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.295,1.0,0.0,100000.0,-2.4676328e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.97443e-10,2.094698e-08,1.0038593,-1.9896991e-10,-174.8274,-287.66687,-287.66687,73.29486,79.4247,1.0,143.78244,231.83136,1.0,-0.6814504,0.9979226,5.2127485,5.2044945,1.0,-3.3961492,178.22354,7.6185417,280.04834,-0.0,1.5093558e-13,5.2127485,5.2127485,5.2127485,0.039837394,1.0,1.0,1.0,5.2044945,5.2127485,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2945,1.0,0.0,100000.0,-1.6709677e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4111668e-10,-1.2009845e-08,1.0038593,-2.4298133e-10,-156.27155,-259.52005,-259.52005,73.29486,68.02782,1.0,143.78244,231.83136,1.0,-0.68146974,0.9979226,5.369828,5.3615737,1.0,-35.24101,191.51256,-43.749863,303.2699,-0.0,1.5056138e-13,5.369828,5.369828,5.369828,0.0398374,1.0,1.0,1.0,5.3615737,5.369828,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.294,1.0,0.0,100000.0,-2.6500518e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.861445e-10,1.2536022e-08,1.0038593,-2.8835737e-10,-133.86777,-224.98297,-224.98297,73.29486,54.95584,1.0,143.78244,231.83136,1.0,-0.68148905,0.9979226,5.526908,5.5186534,1.0,-66.21812,200.08589,-94.041,319.02396,-0.0,1.5004046e-13,5.526908,5.526908,5.526908,0.039837413,1.0,1.0,1.0,5.5186534,5.526908,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2935,1.0,0.0,100000.0,-3.3378687e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.0478406e-10,7.0502804e-10,1.0038593,-3.0714106e-10,-108.16773,-184.90607,-184.90607,73.29486,40.530674,1.0,143.78244,231.83136,1.0,-0.6815083,0.9979226,5.683987,5.675733,1.0,-95.56471,203.73245,-142.01654,326.9226,-0.0,1.4937709e-13,5.683987,5.683987,5.683987,0.03983739,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.293,1.0,0.0,100000.0,-3.794993e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.9233377e-10,-4.400914e-09,1.0038593,-2.945945e-10,-79.804245,-140.27617,-140.27617,73.29486,25.107521,1.0,143.78244,231.83136,1.0,-0.6815276,0.9979226,5.841067,5.832813,1.0,-122.55819,202.36244,-186.49515,326.77133,-0.0,1.491622e-13,5.841067,5.841067,5.841067,0.03983738,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2925,1.0,0.0,100000.0,-3.917589e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.691287e-10,4.4318873e-09,1.0038593,-3.719833e-10,-49.475708,-92.1922,-92.19221,73.29486,9.066144,1.0,143.78244,231.83136,1.0,-0.6815469,0.99792254,5.9981465,5.9898925,1.0,-146.53387,196.00958,-226.38164,318.57385,-0.0,1.4747436e-13,5.9981465,5.9981465,5.9981465,0.039837383,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.292,1.0,0.0,100000.0,-3.746248e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.1949356e-10,1.1713313e-09,1.0038593,-5.23511e-10,-17.928919,-41.83816,-41.838158,73.29486,-7.1984982,1.0,143.78244,231.83136,1.0,-0.68156624,0.9979226,6.155226,6.146972,1.0,-166.90141,184.83034,-260.69385,302.532,-0.0,1.4478455e-13,6.155226,6.155226,6.155226,0.039837375,1.0,1.0,1.0,6.146972,6.155226,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2915,1.0,0.0,100000.0,-3.4668753e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.4885635e-10,3.4546637e-09,1.0038593,-5.5310084e-10,14.059342,9.546081,9.5460825,73.29486,-23.285887,1.0,143.78244,231.83136,1.0,-0.6815855,0.9979226,0.029120533,0.020866385,1.0,-183.15929,169.09995,-288.58694,279.04086,-0.0,1.4385857e-13,0.029120533,0.029120533,0.029120533,0.039837386,1.0,1.0,1.0,0.020866385,0.029120533,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.291,1.0,0.0,100000.0,-2.6657476e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.3682263e-10,-1.3692694e-09,1.0038593,-3.394274e-10,45.701416,60.695267,60.695267,73.29486,-38.799885,1.0,143.78244,231.83136,1.0,-0.6816048,0.99792254,0.18620017,0.17794602,1.0,-194.90717,149.20575,-309.37402,248.67877,-0.0,1.4264615e-13,0.18620017,0.18620017,0.18620017,0.0398374,1.0,1.0,1.0,0.17794602,0.18620017,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2905,1.0,0.0,100000.0,-1.6572147e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.8645209e-10,8.415436e-09,1.0038593,-1.8789399e-10,76.21816,110.34993,110.34993,73.29486,-53.358494,1.0,143.78244,231.83136,1.0,-0.6816241,0.9979226,0.3432798,0.33502564,1.0,-201.85579,125.63763,-322.54333,212.19339,-0.0,1.4094745e-13,0.3432798,0.3432798,0.3432798,0.039837368,1.0,1.0,1.0,0.33502564,0.3432798,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.29,1.0,0.0,100000.0,-4.7367692e-08,-50012.668,-10000.567,0.9961556,0.9961556,-1.1561591e-10,-6.127587e-09,1.0038593,-1.1651001e-10,104.85818,157.28741,157.28741,73.29486,-66.60325,1.0,143.78244,231.83136,1.0,-0.68164337,0.99792254,0.5003594,0.49210528,1.0,-203.83405,98.975876,-327.77054,170.48312,-0.0,1.3920942e-13,0.5003594,0.5003594,0.5003594,0.0398374,1.0,1.0,1.0,0.49210528,0.5003594,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2895,1.0,0.0,100000.0,1.048127e-06,-50012.668,-10000.567,0.9961556,0.99615556,-7.365921e-11,-4.2627146e-09,1.0038593,-7.4228845e-11,130.91623,200.35196,200.35196,73.29486,-78.20802,1.0,143.78244,231.83136,1.0,-0.6816627,0.9979226,0.65743905,0.64918494,1.0,-200.79324,69.877014,-324.92694,124.574974,-0.0,1.3711168e-13,0.65743905,0.65743905,0.65743905,0.0398374,1.0,1.0,1.0,0.64918494,0.65743905,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.289,1.0,0.0,100000.0,2.0595708e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.945285e-11,-1.8843778e-09,1.0038593,-3.9757954e-11,153.75069,238.48317,238.48317,73.29486,-87.887054,1.0,143.78244,231.83136,1.0,-0.681682,0.9979226,0.8145187,0.8062645,1.0,-192.80824,39.057552,-314.08255,75.59939,-0.0,1.3534868e-13,0.8145187,0.8145187,0.8145187,0.03983738,1.0,1.0,1.0,0.8062645,0.8145187,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2885,1.0,0.0,100000.0,2.590143e-06,-50012.668,-10000.567,0.9961556,0.9961556,-6.688347e-11,-6.6563515e-09,1.0038593,-6.740071e-11,172.7993,270.74213,270.74213,73.29486,-95.402,1.0,143.78244,231.83136,1.0,-0.6817013,0.9979226,0.9715983,0.96334416,1.0,-180.07565,7.2763596,-295.50443,24.76229,-0.0,1.3359626e-13,0.9715983,0.9715983,0.9715983,0.0398374,1.0,1.0,1.0,0.96334416,0.9715983,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.288,1.0,0.0,100000.0,2.7228411e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.9849935e-11,-4.1614525e-09,1.0038593,-3.0080775e-11,187.59302,296.33453,296.33453,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68172055,0.9979226,1.128678,1.1204238,1.0,-162.90901,-24.684002,-269.65,-26.68454,-0.0,1.3133891e-13,1.128678,1.128678,1.128678,0.039837398,1.0,1.0,1.0,1.1204238,1.128678,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2875,1.0,0.0,100000.0,2.680117e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.937671e-11,-2.043518e-08,1.0038593,5.983589e-11,197.76756,314.6302,314.6302,73.29486,-103.25736,1.0,143.78244,231.83136,1.0,-0.68173987,0.9979226,1.2857575,1.2775035,1.0,-141.731,-56.03656,-237.15588,-77.474304,-0.0,1.2962201e-13,1.2857575,1.2857575,1.2857575,0.039837394,1.0,1.0,1.0,1.2775035,1.2857575,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.287,1.0,0.0,100000.0,2.8239847e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.263693e-10,-2.0469264e-09,1.0038593,1.2734656e-10,203.07242,325.17862,325.17862,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6817592,0.9979226,1.4428372,1.4345831,1.0,-117.06311,-86.00931,-198.82222,-126.3564,-0.0,1.2717147e-13,1.4428372,1.4428372,1.4428372,0.039837383,1.0,1.0,1.0,1.4345831,1.4428372,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2865,1.0,0.0,100000.0,3.1618742e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.2816731e-10,4.589352e-09,1.0038593,1.2915849e-10,203.37697,327.72006,327.72006,73.29486,-101.00519,1.0,143.78244,231.83136,1.0,-0.6817785,0.9979226,1.5999168,1.5916628,1.0,-89.51274,-113.86423,-155.59288,-172.12717,-0.0,1.2480087e-13,1.5999168,1.5999168,1.5999168,0.03983737,1.0,1.0,1.0,1.5916628,1.5999168,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.286,1.0,0.0,100000.0,3.0341753e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6419737e-11,-8.822022e-09,1.0038593,1.6546717e-11,198.67369,322.19196,322.19196,73.29486,-96.11892,1.0,143.78244,231.83136,1.0,-0.68179774,0.9979226,1.7569965,1.7487423,1.0,-59.758263,-138.91544,-108.53233,-213.6596,-0.0,1.2205537e-13,1.7569965,1.7569965,1.7569965,0.039837398,1.0,1.0,1.0,1.7487423,1.7569965,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2855,1.0,0.0,100000.0,1.7337162e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3746744e-10,1.8248837e-08,1.0038593,-1.3853053e-10,189.07841,308.73038,308.73038,73.29486,-88.86589,1.0,143.78244,231.83136,1.0,-0.68181705,0.9979226,1.9140761,1.9058219,1.0,-28.53234,-160.54608,-58.79936,-249.93103,-0.0,1.195389e-13,1.9140761,1.9140761,1.9140761,0.039837405,1.0,1.0,1.0,1.9058219,1.9140761,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.285,1.0,0.0,100000.0,5.099771e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.9450384e-10,3.393824e-09,1.0038593,-1.9600802e-10,174.8274,287.66687,287.66687,73.29486,-79.42471,1.0,143.78244,231.83136,1.0,-0.68183637,0.9979226,2.0711558,2.0629015,1.0,3.3961444,-178.22354,-7.618549,-280.04834,-0.0,1.1777648e-13,2.0711558,2.0711558,2.0711558,0.039837398,1.0,1.0,1.0,2.0629015,2.0711558,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2845,1.0,0.0,100000.0,-8.3516727e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.7369854e-10,-1.99289e-09,1.0038593,-2.7581515e-10,156.27155,259.52005,259.52005,73.29486,-68.02782,1.0,143.78244,231.83136,1.0,-0.6818557,0.9979226,2.2282355,2.2199812,1.0,35.241,-191.51256,43.749855,-303.2699,-0.0,1.1641336e-13,2.2282355,2.2282355,2.2282355,0.0398374,1.0,1.0,1.0,2.2199812,2.2282355,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.284,1.0,0.0,100000.0,-1.8155599e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.174458e-10,1.1028686e-08,1.0038593,-3.1990072e-10,133.86778,224.98299,224.98297,73.29486,-54.95584,1.0,143.78244,231.83136,1.0,-0.68187493,0.9979226,2.385315,2.377061,1.0,66.21811,-200.08589,94.04099,-319.02396,-0.0,1.1357941e-13,2.385315,2.385315,2.385315,0.039837375,1.0,1.0,1.0,2.377061,2.385315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2835,1.0,0.0,100000.0,-2.1697722e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.747164e-10,6.0759187e-10,1.0038593,-2.7684088e-10,108.16774,184.90608,184.90608,73.29487,-40.530678,1.0,143.78244,231.83136,1.0,-0.68189424,0.9979226,2.5423946,2.5341406,1.0,95.56471,-203.73245,142.01653,-326.9226,-0.0,1.1064265e-13,2.5423946,2.5423946,2.5423946,0.03983739,1.0,1.0,1.0,2.5341406,2.5423946,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.283,1.0,0.0,100000.0,-2.081484e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6818932e-10,-4.5971245e-09,1.0038593,-1.6948999e-10,79.804245,140.27617,140.27617,73.29487,-25.107527,1.0,143.78244,231.83136,1.0,-0.68191355,0.9979226,2.6994743,2.69122,1.0,122.55819,-202.36244,186.49515,-326.77133,-0.0,1.0856802e-13,2.6994743,2.6994743,2.6994743,0.0398374,1.0,1.0,1.0,2.69122,2.6994743,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2825,1.0,0.0,100000.0,-2.0129587e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1027707e-10,1.4756942e-08,1.0038593,-2.1190323e-10,49.47571,92.19221,92.19221,73.29487,-9.066145,1.0,143.78244,231.83136,1.0,-0.68193287,0.99792254,2.8565538,2.8482997,1.0,146.53387,-196.00958,226.38164,-318.57385,-0.0,1.05388165e-13,2.8565538,2.8565538,2.8565538,0.039837394,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.282,1.0,0.0,100000.0,-1.8720149e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.6601996e-10,1.1059768e-08,1.0038593,-3.6885053e-10,17.928923,41.83817,41.838165,73.29487,7.198496,1.0,143.78244,231.83136,1.0,-0.6819521,0.9979226,3.0136335,3.0053794,1.0,166.90141,-184.83034,260.69385,-302.532,-0.0,1.02146725e-13,3.0136335,3.0136335,3.0136335,0.039837383,1.0,1.0,1.0,3.0053794,3.0136335,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2815,1.0,0.0,100000.0,-1.7647552e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.5871775e-10,1.0099746e-08,1.0038593,-3.6149186e-10,-14.059338,-9.546074,-9.546075,73.29487,23.285883,1.0,143.78244,231.83136,1.0,-0.68197143,0.9979226,3.1707132,3.1624591,1.0,183.15929,-169.09995,288.5869,-279.04086,-0.0,9.793537e-14,3.1707132,3.1707132,3.1707132,0.039837394,1.0,1.0,1.0,3.1624591,3.1707132,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.281,1.0,0.0,100000.0,-1.1653864e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.0547149e-10,-7.922561e-09,1.0038593,-2.0706048e-10,-45.70141,-60.69526,-60.69526,73.29487,38.79988,1.0,143.78244,231.83136,1.0,-0.68199074,0.9979226,3.327793,3.3195386,1.0,194.90717,-149.20576,309.37402,-248.67877,-0.0,9.4743034e-14,3.327793,3.327793,3.327793,0.039837364,1.0,1.0,1.0,3.3195386,3.327793,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2805,1.0,0.0,100000.0,-1.7038145e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.0950921e-10,7.1443274e-09,1.0038593,-1.10356085e-10,-76.21816,-110.34992,-110.34992,73.29487,53.35849,1.0,143.78244,231.83136,1.0,-0.68201005,0.9979226,3.4848723,3.4766183,1.0,201.85579,-125.63763,322.54333,-212.1934,-0.0,9.3387314e-14,3.4848723,3.4848723,3.4848723,0.03983739,1.0,1.0,1.0,3.4766183,3.4848723,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.28,1.0,0.0,100000.0,1.054964e-06,-50012.668,-10000.567,0.9961556,0.99615556,-5.3527294e-11,-5.780071e-09,1.0038593,-5.394124e-11,-104.85817,-157.2874,-157.2874,73.29487,66.60325,1.0,143.78244,231.83136,1.0,-0.6820293,0.9979226,3.641952,3.633698,1.0,203.83406,-98.97588,327.77054,-170.48312,-0.0,9.055339e-14,3.641952,3.641952,3.641952,0.03983738,1.0,1.0,1.0,3.633698,3.641952,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2795,1.0,0.0,100000.0,2.5743825e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.077606e-11,-1.1757272e-08,1.0038593,9.147807e-11,-130.91623,-200.35194,-200.35194,73.29487,78.20802,1.0,143.78244,231.83136,1.0,-0.6820486,0.9979226,3.7990317,3.7907777,1.0,200.79324,-69.87702,324.92694,-124.57498,-0.0,8.71036e-14,3.7990317,3.7990317,3.7990317,0.0398374,1.0,1.0,1.0,3.7907777,3.7990317,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.279,1.0,0.0,100000.0,3.333527e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.8451615e-10,-2.6039578e-08,1.0038593,1.8594308e-10,-153.75069,-238.48317,-238.48317,73.29487,87.88705,1.0,143.78244,231.83136,1.0,-0.68206793,0.9979226,3.9561114,3.9478571,1.0,192.80824,-39.057556,314.08255,-75.599396,-0.0,8.475528e-14,3.9561114,3.9561114,3.9561114,0.03983739,1.0,1.0,1.0,3.9478571,3.9561114,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2785,1.0,0.0,100000.0,3.6492597e-06,-50012.668,-10000.567,0.9961556,0.9961556,8.753253e-11,-4.926106e-11,1.0038593,8.8209454e-11,-172.7993,-270.74213,-270.74213,73.29487,95.402,1.0,143.78244,231.83136,1.0,-0.6820872,0.9979226,4.113191,4.1049366,1.0,180.07565,-7.2763643,295.50443,-24.762297,-0.0,8.363302e-14,4.113191,4.113191,4.113191,0.03983741,1.0,1.0,1.0,4.1049366,4.113191,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.278,1.0,0.0,100000.0,3.7979742e-06,-50012.668,-10000.567,0.9961556,0.9961556,7.5155555e-11,-2.2789997e-08,1.0038593,7.573676e-11,-187.59302,-296.33453,-296.33453,73.29487,100.56784,1.0,143.78244,231.83136,1.0,-0.6821065,0.9979226,4.2702703,4.2620163,1.0,162.90901,24.683996,269.65,26.684532,-0.0,8.050082e-14,4.2702703,4.2702703,4.2702703,0.0398374,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2775,1.0,0.0,100000.0,3.6010892e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.828771e-10,-2.441647e-08,1.0038593,1.8429136e-10,-197.76756,-314.6302,-314.6302,73.29487,103.25736,1.0,143.78244,231.83136,1.0,-0.6821258,0.9979226,4.42735,4.419096,1.0,141.731,56.036556,237.1559,77.4743,-0.0,7.850981e-14,4.42735,4.42735,4.42735,0.039837405,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.277,1.0,0.0,100000.0,3.3448694e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.0605372e-10,-2.271104e-08,1.0038593,2.076472e-10,-203.07242,-325.17862,-325.17862,73.29487,103.40435,1.0,143.78244,231.83136,1.0,-0.6821451,0.9979226,4.5844297,4.5761757,1.0,117.06312,86.00931,198.82222,126.35639,-0.0,7.7839096e-14,4.5844297,4.5844297,4.5844297,0.039837383,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2765,1.0,0.0,100000.0,3.546042e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.366898e-10,-1.6396909e-08,1.0038593,2.3852023e-10,-203.37697,-327.72006,-327.72006,73.29487,101.00519,1.0,143.78244,231.83136,1.0,-0.6821644,0.9979226,4.7415094,4.7332554,1.0,89.51274,113.86423,155.59288,172.12717,-0.0,7.539901e-14,4.7415094,4.7415094,4.7415094,0.039837394,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.276,1.0,0.0,100000.0,3.4695324e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.1134659e-10,-1.0201442e-08,1.0038593,2.1298102e-10,-198.67369,-322.19196,-322.19196,73.29487,96.11892,1.0,143.78244,231.83136,1.0,-0.6821837,0.9979226,4.898589,4.890335,1.0,59.758266,138.91542,108.53234,213.6596,-0.0,7.2945685e-14,4.898589,4.898589,4.898589,0.03983737,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2755,1.0,0.0,100000.0,2.4227961e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.13556e-11,2.8104168e-08,1.0038593,-1.14434165e-11,-189.07841,-308.7304,-308.7304,73.29487,88.86589,1.0,143.78244,231.83136,1.0,-0.682203,0.9979226,5.055669,5.047415,1.0,28.532343,160.54607,58.799366,249.93103,-0.0,7.070736e-14,5.055669,5.055669,5.055669,0.039837383,1.0,1.0,1.0,5.047415,5.055669,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.275,1.0,0.0,100000.0,7.816912e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.8276328e-10,1.1514731e-08,1.0038593,-1.8417666e-10,-174.8274,-287.66687,-287.66687,73.29487,79.424706,1.0,143.78244,231.83136,1.0,-0.6822223,0.9979226,5.2127485,5.2044945,1.0,-3.3961403,178.22354,7.6185565,280.0483,-0.0,6.899677e-14,5.2127485,5.2127485,5.2127485,0.03983741,1.0,1.0,1.0,5.2044945,5.2127485,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2745,1.0,0.0,100000.0,-6.534357e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.9389106e-10,1.6452093e-09,1.0038593,-1.9539048e-10,-156.27155,-259.52005,-259.52005,73.29487,68.027824,1.0,143.78244,231.83136,1.0,-0.68224156,0.99792254,5.369828,5.3615737,1.0,-35.240997,191.51254,-43.749847,303.2699,-0.0,6.6701405e-14,5.369828,5.369828,5.369828,0.03983739,1.0,1.0,1.0,5.3615737,5.369828,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.274,1.0,0.0,100000.0,-1.8507594e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.6898126e-10,9.747984e-09,1.0038593,-1.7028805e-10,-133.86778,-224.98299,-224.98299,73.29487,54.955845,1.0,143.78244,231.83136,1.0,-0.6822609,0.9979226,5.5269074,5.5186534,1.0,-66.21811,200.08589,-94.040985,319.02396,-0.0,6.4512984e-14,5.5269074,5.5269074,5.5269074,0.039837398,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2735,1.0,0.0,100000.0,-2.2566094e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6135747e-10,2.1614852e-09,1.0038593,-1.626053e-10,-108.16774,-184.90608,-184.90608,73.29487,40.530678,1.0,143.78244,231.83136,1.0,-0.6822802,0.9979226,5.683987,5.675733,1.0,-95.564705,203.73245,-142.01653,326.9226,-0.0,6.318634e-14,5.683987,5.683987,5.683987,0.03983739,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.273,1.0,0.0,100000.0,-2.5589268e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.0610286e-10,-2.9562792e-09,1.0038593,-1.06923394e-10,-79.80425,-140.27618,-140.27618,73.29487,25.107525,1.0,143.78244,231.83136,1.0,-0.6822995,0.9979226,5.841067,5.832813,1.0,-122.55818,202.36244,-186.49513,326.77133,-0.0,6.0931146e-14,5.841067,5.841067,5.841067,0.03983738,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2725,1.0,0.0,100000.0,-2.3321636e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.2843486e-10,-1.1103676e-08,1.0038593,-1.294281e-10,-49.47572,-92.192215,-92.192215,73.29487,9.066147,1.0,143.78244,231.83136,1.0,-0.68231875,0.9979226,5.9981465,5.9898925,1.0,-146.53387,196.0096,-226.38162,318.57385,-0.0,6.022901e-14,5.9981465,5.9981465,5.9981465,0.03983738,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.272,1.0,0.0,100000.0,-2.319462e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.8304187e-10,2.084178e-08,1.0038593,-2.8523076e-10,-17.928926,-41.838177,-41.838173,73.29487,-7.1984935,1.0,143.78244,231.83136,1.0,-0.68233806,0.9979226,6.155226,6.146972,1.0,-166.90141,184.83034,-260.69385,302.532,-0.0,5.7195066e-14,6.155226,6.155226,6.155226,0.039837394,1.0,1.0,1.0,6.146972,6.155226,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2715,1.0,0.0,100000.0,-2.0556727e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.1977357e-10,-5.4154135e-09,1.0038593,-3.222465e-10,14.059333,9.546066,9.546067,73.29487,-23.285881,1.0,143.78244,231.83136,1.0,-0.6823574,0.9979226,0.029120488,0.020866385,1.0,-183.15929,169.09995,-288.5869,279.04086,-0.0,5.6343822e-14,0.029120488,0.029120488,0.029120488,0.0398374,1.0,1.0,1.0,0.020866385,0.029120488,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.271,1.0,0.0,100000.0,-1.3914039e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.2992075e-10,1.9865736e-09,1.0038593,-1.3092548e-10,45.701405,60.69525,60.69525,73.29487,-38.79988,1.0,143.78244,231.83136,1.0,-0.6823767,0.9979226,0.18620013,0.17794602,1.0,-194.90717,149.20576,-309.37402,248.67879,-0.0,5.4025554e-14,0.18620013,0.18620013,0.18620013,0.039837375,1.0,1.0,1.0,0.17794602,0.18620013,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2705,1.0,0.0,100000.0,-4.787743e-07,-50012.668,-10000.567,0.9961556,0.9961556,3.7472667e-11,-8.710482e-09,1.0038593,3.7762456e-11,76.218155,110.349915,110.349915,73.29487,-53.358494,1.0,143.78244,231.83136,1.0,-0.68239594,0.9979226,0.34327975,0.33502564,1.0,-201.85579,125.637634,-322.54333,212.1934,-0.0,5.151325e-14,0.34327975,0.34327975,0.34327975,0.03983737,1.0,1.0,1.0,0.33502564,0.34327975,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.27,1.0,0.0,100000.0,1.0222067e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.0906784e-10,-4.961476e-09,1.0038593,1.099113e-10,104.85817,157.2874,157.2874,73.29487,-66.60325,1.0,143.78244,231.83136,1.0,-0.68241525,0.99792266,0.50035936,0.49210528,1.0,-203.83406,98.97589,-327.77054,170.48312,-0.0,4.914986e-14,0.50035936,0.50035936,0.50035936,0.03983738,1.0,1.0,1.0,0.49210528,0.50035936,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2695,1.0,0.0,100000.0,2.1958924e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9591095e-10,-1.2718002e-08,1.0038593,1.97426e-10,130.91621,200.35194,200.35194,73.29487,-78.20802,1.0,143.78244,231.83136,1.0,-0.68243456,0.9979226,0.657439,0.64918494,1.0,-200.79324,69.87703,-324.92694,124.57499,-0.0,4.6706464e-14,0.657439,0.657439,0.657439,0.03983736,1.0,1.0,1.0,0.64918494,0.657439,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.269,1.0,0.0,100000.0,2.9066643e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.776731e-10,-1.6071802e-08,1.0038593,2.7982047e-10,153.75069,238.48315,238.48315,73.29487,-87.88705,1.0,143.78244,231.83136,1.0,-0.6824538,0.9979226,0.81451863,0.8062645,1.0,-192.80824,39.05756,-314.08255,75.5994,-0.0,4.4081702e-14,0.81451863,0.81451863,0.81451863,0.0398374,1.0,1.0,1.0,0.8062645,0.81451863,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2685,1.0,0.0,100000.0,3.282359e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.4028457e-10,6.5040084e-09,1.0038593,2.4214278e-10,172.79929,270.74213,270.74213,73.29487,-95.402,1.0,143.78244,231.83136,1.0,-0.6824731,0.9979226,0.97159827,0.96334416,1.0,-180.07565,7.2763686,-295.50443,24.762304,-0.0,4.27569e-14,0.97159827,0.97159827,0.97159827,0.039837386,1.0,1.0,1.0,0.96334416,0.97159827,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.268,1.0,0.0,100000.0,3.4122788e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.2417249e-10,-1.3150064e-08,1.0038593,2.259061e-10,187.593,296.33453,296.33453,73.29487,-100.56783,1.0,143.78244,231.83136,1.0,-0.68249243,0.9979226,1.128678,1.1204238,1.0,-162.90901,-24.683992,-269.65,-26.684525,-0.0,4.1633895e-14,1.128678,1.128678,1.128678,0.03983739,1.0,1.0,1.0,1.1204238,1.128678,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2675,1.0,0.0,100000.0,3.1608538e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.4010388e-10,-1.4457287e-08,1.0038593,2.419607e-10,197.76756,314.6302,314.6302,73.29487,-103.25736,1.0,143.78244,231.83136,1.0,-0.68251175,0.9979226,1.2857575,1.2775035,1.0,-141.73102,-56.036552,-237.1559,-77.47429,-0.0,4.0031113e-14,1.2857575,1.2857575,1.2857575,0.03983738,1.0,1.0,1.0,1.2775035,1.2857575,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.267,1.0,0.0,100000.0,3.040539e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.694155e-10,-6.2962807e-10,1.0038593,2.7149896e-10,203.07242,325.17862,325.17862,73.29487,-103.40435,1.0,143.78244,231.83136,1.0,-0.682531,0.9979226,1.4428371,1.4345831,1.0,-117.06312,-86.0093,-198.82222,-126.356384,-0.0,3.754773e-14,1.4428371,1.4428371,1.4428371,0.039837383,1.0,1.0,1.0,1.4345831,1.4428371,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2665,1.0,0.0,100000.0,2.6681414e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.2900968e-10,5.6845435e-09,1.0038593,3.3155403e-10,203.37697,327.72006,327.72006,73.29487,-101.00519,1.0,143.78244,231.83136,1.0,-0.6825503,0.9979226,1.5999168,1.5916628,1.0,-89.51275,-113.86422,-155.5929,-172.12717,-0.0,3.5491087e-14,1.5999168,1.5999168,1.5999168,0.039837375,1.0,1.0,1.0,1.5916628,1.5999168,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.266,1.0,0.0,100000.0,2.364175e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.3675678e-10,1.1888167e-08,1.0038593,2.3858773e-10,198.67369,322.19196,322.19196,73.29487,-96.11892,1.0,143.78244,231.83136,1.0,-0.6825696,0.9979226,1.7569964,1.7487423,1.0,-59.75827,-138.91542,-108.53235,-213.65959,-0.0,3.325615e-14,1.7569964,1.7569964,1.7569964,0.039837383,1.0,1.0,1.0,1.7487423,1.7569964,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2655,1.0,0.0,100000.0,1.5914604e-06,-50012.668,-10000.567,0.9961556,0.99615556,8.43561e-11,-6.5673453e-09,1.0038593,8.500846e-11,189.07841,308.7304,308.7304,73.29487,-88.86589,1.0,143.78244,231.83136,1.0,-0.68258893,0.9979226,1.9140761,1.9058219,1.0,-28.532347,-160.54607,-58.799374,-249.93103,-0.0,-1.2855336e-13,1.9140761,1.9140761,1.9140761,0.03983739,1.0,1.0,1.0,1.9058219,1.9140761,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.265,1.0,0.0,100000.0,4.090418e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.7524161e-11,-5.894586e-09,1.0038593,-1.7659681e-11,174.8274,287.66687,287.66687,73.29487,-79.42471,1.0,143.78244,231.83136,1.0,-0.6826082,0.9979226,2.0711558,2.0629015,1.0,3.3961356,-178.22354,-7.6185637,-280.0483,-0.0,-5.823915e-13,2.0711558,2.0711558,2.0711558,0.039837416,1.0,1.0,1.0,2.0629015,2.0711558,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2645,1.0,0.0,100000.0,-8.917942e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.6717026e-11,1.1334095e-08,1.0038593,-2.6923639e-11,156.27156,259.52005,259.52005,73.29487,-68.027824,1.0,143.78244,231.83136,1.0,-0.6826275,0.9979226,2.2282352,2.2199812,1.0,35.240993,-191.51254,43.74984,-303.2699,-0.0,-9.007917e-13,2.2282352,2.2282352,2.2282352,0.03983737,1.0,1.0,1.0,2.2199812,2.2282352,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.264,1.0,0.0,100000.0,-1.9167544e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.852089e-11,-1.6415761e-08,1.0038593,-3.881879e-11,133.86778,224.98299,224.98299,73.29487,-54.95585,1.0,143.78244,231.83136,1.0,-0.6826468,0.9979226,2.385315,2.377061,1.0,66.2181,-200.08589,94.04098,-319.02396,-0.0,-1.1146238e-12,2.385315,2.385315,2.385315,0.039837394,1.0,1.0,1.0,2.377061,2.385315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2635,1.0,0.0,100000.0,-2.2526378e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.326033e-11,1.7171713e-09,1.0038593,-5.3672213e-11,108.16775,184.90608,184.90608,73.29486,-40.53068,1.0,143.78244,231.83136,1.0,-0.6826661,0.9979226,2.5423946,2.5341406,1.0,95.5647,-203.73245,142.01651,-326.9226,-0.0,-1.2581697e-12,2.5423946,2.5423946,2.5423946,0.03983737,1.0,1.0,1.0,2.5341406,2.5423946,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.263,1.0,0.0,100000.0,-2.4284736e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.988199e-11,-3.4503551e-09,1.0038593,-6.034508e-11,79.80425,140.27618,140.27618,73.29486,-25.10753,1.0,143.78244,231.83136,1.0,-0.6826854,0.9979226,2.6994743,2.69122,1.0,122.55818,-202.36244,186.49513,-326.77133,-0.0,-1.359629e-12,2.6994743,2.6994743,2.6994743,0.0398374,1.0,1.0,1.0,2.69122,2.6994743,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2625,1.0,0.0,100000.0,-2.399953e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2284176e-10,-1.0112892e-09,1.0038593,-1.2379174e-10,49.475723,92.19222,92.19222,73.29486,-9.066147,1.0,143.78244,231.83136,1.0,-0.6827047,0.9979226,2.8565538,2.8482997,1.0,146.53387,-196.0096,226.38162,-318.57385,-0.0,-1.4220675e-12,2.8565538,2.8565538,2.8565538,0.03983739,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.262,1.0,0.0,100000.0,-2.8828103e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.6996605e-10,5.173039e-09,1.0038593,-2.720538e-10,17.928932,41.83818,41.83818,73.29486,7.198491,1.0,143.78244,231.83136,1.0,-0.682724,0.9979226,3.0136335,3.0053794,1.0,166.90141,-184.83034,260.69385,-302.532,-0.0,-1.4557306e-12,3.0136335,3.0136335,3.0136335,0.039837398,1.0,1.0,1.0,3.0053794,3.0136335,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2615,1.0,0.0,100000.0,-2.7566145e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.6736846e-10,2.6303649e-08,1.0038593,-2.6943614e-10,-14.059329,-9.54606,-9.546061,73.29486,23.285875,1.0,143.78244,231.83136,1.0,-0.6827433,0.9979226,3.1707132,3.1624591,1.0,183.15929,-169.09996,288.5869,-279.04086,-0.0,-1.4740009e-12,3.1707132,3.1707132,3.1707132,0.039837383,1.0,1.0,1.0,3.1624591,3.1707132,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.261,1.0,0.0,100000.0,-2.4013486e-06,-50012.668,-10000.567,0.9961556,0.9961556,-9.527946e-11,-2.0659856e-08,1.0038593,-9.6016285e-11,-45.7014,-60.695244,-60.695244,73.29486,38.799873,1.0,143.78244,231.83136,1.0,-0.68276256,0.9979226,3.3277926,3.3195386,1.0,194.90717,-149.20576,309.37402,-248.67879,-0.0,-1.4745391e-12,3.3277926,3.3277926,3.3277926,0.039837386,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2605,1.0,0.0,100000.0,-1.4233096e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.586534e-12,-1.0084338e-08,1.0038593,-7.645204e-12,-76.218155,-110.34991,-110.34991,73.29486,53.35849,1.0,143.78244,231.83136,1.0,-0.6827819,0.9979226,3.4848723,3.4766183,1.0,201.85579,-125.63764,322.54333,-212.19342,-0.0,-1.468322e-12,3.4848723,3.4848723,3.4848723,0.03983737,1.0,1.0,1.0,3.4766183,3.4848723,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.26,1.0,0.0,100000.0,-2.1794823e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.0090886e-10,-4.7133577e-09,1.0038593,1.0168922e-10,-104.85816,-157.28738,-157.2874,73.29486,66.60325,1.0,143.78244,231.83136,1.0,-0.6828012,0.9979226,3.641952,3.633698,1.0,203.83406,-98.97589,327.77054,-170.48314,-0.0,-1.45663e-12,3.641952,3.641952,3.641952,0.039837383,1.0,1.0,1.0,3.633698,3.641952,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2595,1.0,0.0,100000.0,1.3386828e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.4543134e-10,-1.0335807e-08,1.0038593,2.4732935e-10,-130.91621,-200.35194,-200.35194,73.29486,78.208015,1.0,143.78244,231.83136,1.0,-0.68282044,0.9979226,3.7990317,3.7907777,1.0,200.79324,-69.87703,324.92694,-124.575,-0.0,-1.4411608e-12,3.7990317,3.7990317,3.7990317,0.039837383,1.0,1.0,1.0,3.7907777,3.7990317,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.259,1.0,0.0,100000.0,2.2377744e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.6112884e-10,-6.0912124e-09,1.0038593,2.6314825e-10,-153.75067,-238.48315,-238.48315,73.29486,87.88704,1.0,143.78244,231.83136,1.0,-0.68283975,0.9979226,3.9561112,3.9478571,1.0,192.80824,-39.057564,314.08255,-75.59941,-0.0,-1.4182212e-12,3.9561112,3.9561112,3.9561112,0.039837375,1.0,1.0,1.0,3.9478571,3.9561112,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2585,1.0,0.0,100000.0,2.700506e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.6245925e-10,-1.1896558e-08,1.0038593,1.6371561e-10,-172.79929,-270.74213,-270.74213,73.29486,95.402,1.0,143.78244,231.83136,1.0,-0.68285906,0.9979226,4.113191,4.1049366,1.0,180.07567,-7.276373,295.50443,-24.762312,-0.0,-1.3954093e-12,4.113191,4.113191,4.113191,0.039837375,1.0,1.0,1.0,4.1049366,4.113191,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.258,1.0,0.0,100000.0,2.9972712e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9229929e-10,-9.6235855e-09,1.0038593,1.9378642e-10,-187.593,-296.33453,-296.33453,73.29486,100.56784,1.0,143.78244,231.83136,1.0,-0.6828784,0.9979226,4.2702703,4.2620163,1.0,162.90901,24.683987,269.65,26.684519,-0.0,-1.3646551e-12,4.2702703,4.2702703,4.2702703,0.039837394,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2575,1.0,0.0,100000.0,2.924237e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.8764055e-10,-4.424852e-09,1.0038593,2.8986497e-10,-197.76756,-314.6302,-314.6302,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.6828976,0.9979226,4.42735,4.419096,1.0,141.73102,56.036545,237.1559,77.47428,-0.0,-1.33266e-12,4.42735,4.42735,4.42735,0.03983738,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.257,1.0,0.0,100000.0,2.9313828e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.7849492e-10,-1.5020957e-09,1.0038593,2.8064862e-10,-203.07242,-325.17862,-325.17862,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.68291694,0.9979226,4.5844297,4.5761757,1.0,117.063126,86.0093,198.82224,126.35638,-0.0,-1.3086664e-12,4.5844297,4.5844297,4.5844297,0.039837386,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2565,1.0,0.0,100000.0,2.8625273e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.4814012e-10,-1.531939e-08,1.0038593,2.5005908e-10,-203.37697,-327.72006,-327.72006,73.29486,101.00519,1.0,143.78244,231.83136,1.0,-0.68293625,0.9979226,4.7415094,4.7332554,1.0,89.51275,113.86422,155.5929,172.12715,-0.0,-1.2784026e-12,4.7415094,4.7415094,4.7415094,0.039837398,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.256,1.0,0.0,100000.0,2.4375508e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.1878277e-10,-2.7273618e-08,1.0038593,2.2047471e-10,-198.67369,-322.19196,-322.19196,73.29486,96.11893,1.0,143.78244,231.83136,1.0,-0.68295556,0.9979226,4.898589,4.890335,1.0,59.758274,138.91542,108.53236,213.65959,-0.0,-1.250111e-12,4.898589,4.898589,4.898589,0.039837394,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2555,1.0,0.0,100000.0,1.4272242e-06,-50012.668,-10000.567,0.9961556,0.99615556,7.6472315e-11,3.3183014e-09,1.0038593,7.706371e-11,-189.07841,-308.7304,-308.7304,73.29486,88.86589,1.0,143.78244,231.83136,1.0,-0.6829748,0.9979226,5.055669,5.047415,1.0,28.532352,160.54607,58.79938,249.93102,-0.0,-1.2180644e-12,5.055669,5.055669,5.055669,0.039837394,1.0,1.0,1.0,5.047415,5.055669,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.255,1.0,0.0,100000.0,2.4262908e-07,-50012.668,-10000.567,0.9961556,0.9961556,-8.334354e-11,2.2468647e-09,1.0038593,-8.3988067e-11,-174.82741,-287.6669,-287.6669,73.29486,79.424706,1.0,143.78244,231.83136,1.0,-0.6829941,0.9979226,5.2127485,5.2044945,1.0,-3.396131,178.22353,7.6185713,280.0483,-0.0,-1.1875797e-12,5.2127485,5.2127485,5.2127485,0.03983737,1.0,1.0,1.0,5.2044945,5.2127485,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2545,1.0,0.0,100000.0,-1.1767615e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.00885036e-10,2.1158678e-08,1.0038593,-1.0166522e-10,-156.27156,-259.52005,-259.52005,73.29486,68.027824,1.0,143.78244,231.83136,1.0,-0.68301344,0.9979226,5.3698277,5.3615737,1.0,-35.24099,191.51254,-43.749832,303.2699,-0.0,-1.1636671e-12,5.3698277,5.3698277,5.3698277,0.03983738,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.254,1.0,0.0,100000.0,-2.1797193e-06,-50012.668,-10000.567,0.9961556,0.99615556,-7.837607e-11,-6.1759224e-09,1.0038593,-7.898218e-11,-133.86778,-224.983,-224.983,73.29486,54.955853,1.0,143.78244,231.83136,1.0,-0.68303275,0.9979226,5.5269074,5.5186534,1.0,-66.2181,200.08589,-94.04097,319.02396,-0.0,-1.1385109e-12,5.5269074,5.5269074,5.5269074,0.039837416,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2535,1.0,0.0,100000.0,-2.782898e-06,-50012.668,-10000.567,0.9961556,0.9961556,-9.260936e-11,3.3127203e-09,1.0038593,-9.332554e-11,-108.16775,-184.9061,-184.9061,73.29486,40.53068,1.0,143.78244,231.83136,1.0,-0.683052,0.9979226,5.683987,5.675733,1.0,-95.5647,203.73245,-142.01651,326.9226,-0.0,-1.106466e-12,5.683987,5.683987,5.683987,0.039837394,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.253,1.0,0.0,100000.0,-2.9775924e-06,-50012.668,-10000.567,0.9961556,0.9961556,-8.3639776e-11,1.8716117e-08,1.0038593,-8.428659e-11,-79.80426,-140.2762,-140.2762,73.29486,25.107527,1.0,143.78244,231.83136,1.0,-0.6830713,0.9979226,5.841067,5.832813,1.0,-122.558174,202.36244,-186.49513,326.77133,-0.0,-1.0753118e-12,5.841067,5.841067,5.841067,0.03983738,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2525,1.0,0.0,100000.0,-2.8090299e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.036897e-10,9.191111e-09,1.0038593,-1.04491575e-10,-49.475727,-92.19223,-92.19223,73.29486,9.066152,1.0,143.78244,231.83136,1.0,-0.6830906,0.9979226,5.9981465,5.9898925,1.0,-146.53387,196.0096,-226.38162,318.57385,-0.0,-1.0449986e-12,5.9981465,5.9981465,5.9981465,0.0398374,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.252,1.0,0.0,100000.0,-2.6215164e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7005763e-10,8.765447e-09,1.0038593,-1.7137276e-10,-17.928936,-41.83819,-41.83819,73.29486,-7.198489,1.0,143.78244,231.83136,1.0,-0.68310994,0.99792266,6.155226,6.146972,1.0,-166.90141,184.83035,-260.69385,302.53204,-0.0,-1.0148864e-12,6.155226,6.155226,6.155226,0.039837386,1.0,1.0,1.0,6.146972,6.155226,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2515,1.0,0.0,100000.0,-2.1452565e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.1164661e-10,-1.6996047e-08,1.0038593,-1.12510015e-10,14.059324,9.546052,9.546054,73.29486,-23.285875,1.0,143.78244,231.83136,1.0,-0.6831292,0.9979226,0.029120445,0.020866385,1.0,-183.15929,169.09996,-288.5869,279.04086,-0.0,-9.936311e-13,0.029120445,0.029120445,0.029120445,0.03983739,1.0,1.0,1.0,0.020866385,0.029120445,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.251,1.0,0.0,100000.0,-1.1604784e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.05288875e-10,-1.0872438e-08,1.0038593,1.0610311e-10,45.701397,60.695236,60.695236,73.29486,-38.799877,1.0,143.78244,231.83136,1.0,-0.6831485,0.9979226,0.18620008,0.17794602,1.0,-194.90717,149.20576,-309.37402,248.67879,-0.0,-9.679214e-13,0.18620008,0.18620008,0.18620008,0.039837394,1.0,1.0,1.0,0.17794602,0.18620008,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2505,1.0,0.0,100000.0,1.6400416e-07,-50012.668,-10000.567,0.9961556,0.9961556,2.6489538e-10,1.1885879e-08,1.0038593,2.669439e-10,76.21815,110.3499,110.3499,73.29486,-53.35849,1.0,143.78244,231.83136,1.0,-0.6831678,0.9979226,0.34327972,0.33502564,1.0,-201.85579,125.63764,-322.54333,212.19342,-0.0,-9.396051e-13,0.34327972,0.34327972,0.34327972,0.03983737,1.0,1.0,1.0,0.33502564,0.34327972,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.25,1.0,0.0,100000.0,1.8998552e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.7978728e-10,-4.0725454e-09,1.0038593,2.81951e-10,104.85816,157.28738,157.28738,73.29486,-66.60325,1.0,143.78244,231.83136,1.0,-0.68318707,0.99792266,0.50035936,0.49210528,1.0,-203.83406,98.9759,-327.77054,170.48314,-0.0,-9.132378e-13,0.50035936,0.50035936,0.50035936,0.039837383,1.0,1.0,1.0,0.49210528,0.50035936,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2495,1.0,0.0,100000.0,2.9960663e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.2660352e-10,-1.145897e-08,1.0038593,3.2912928e-10,130.91621,200.35193,200.35193,73.29486,-78.208015,1.0,143.78244,231.83136,1.0,-0.6832064,0.9979226,0.657439,0.64918494,1.0,-200.79324,69.87704,-324.92694,124.575005,-0.0,-8.870794e-13,0.657439,0.657439,0.657439,0.039837383,1.0,1.0,1.0,0.64918494,0.657439,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.249,1.0,0.0,100000.0,3.4051764e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.4130906e-10,3.7309476e-09,1.0038593,3.4394854e-10,153.75067,238.48315,238.48315,73.29486,-87.88704,1.0,143.78244,231.83136,1.0,-0.6832257,0.9979226,0.81451863,0.8062645,1.0,-192.80824,39.057568,-314.08255,75.59942,-0.0,-8.6370955e-13,0.81451863,0.81451863,0.81451863,0.039837386,1.0,1.0,1.0,0.8062645,0.81451863,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2485,1.0,0.0,100000.0,3.4182428e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.1181374e-10,-5.4819407e-09,1.0038593,3.1422512e-10,172.79929,270.74213,270.74213,73.29486,-95.402,1.0,143.78244,231.83136,1.0,-0.683245,0.9979226,0.9715982,0.96334416,1.0,-180.07567,7.276377,-295.50443,24.762318,-0.0,-8.409882e-13,0.9715982,0.9715982,0.9715982,0.039837383,1.0,1.0,1.0,0.96334416,0.9715982,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.248,1.0,0.0,100000.0,3.35547e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.6564635e-10,-1.2040843e-10,1.0038593,3.6847403e-10,187.593,296.33453,296.33453,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68326426,0.9979226,1.1286778,1.1204238,1.0,-162.90903,-24.683983,-269.65002,-26.684511,-0.0,-8.188198e-13,1.1286778,1.1286778,1.1286778,0.039837375,1.0,1.0,1.0,1.1204238,1.1286778,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2475,1.0,0.0,100000.0,3.0917167e-06,-50012.668,-10000.567,0.9961556,0.99615556,4.0182327e-10,5.3762585e-09,1.0038593,4.0493073e-10,197.76756,314.6302,314.6302,73.29486,-103.257355,1.0,143.78244,231.83136,1.0,-0.68328357,0.9979226,1.2857575,1.2775035,1.0,-141.73102,-56.03654,-237.15591,-77.47427,-0.0,-7.9926457e-13,1.2857575,1.2857575,1.2857575,0.03983739,1.0,1.0,1.0,1.2775035,1.2857575,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.247,1.0,0.0,100000.0,3.0953522e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.7853967e-10,5.96787e-10,1.0038593,3.8146708e-10,203.07242,325.17862,325.17862,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6833029,0.9979226,1.4428371,1.4345831,1.0,-117.063126,-86.00929,-198.82224,-126.35637,-0.0,-7.798227e-13,1.4428371,1.4428371,1.4428371,0.039837383,1.0,1.0,1.0,1.4345831,1.4428371,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
