Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2465,1.0,0.0,100000.0,2.264049e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.887378e-10,6.5843104e-09,1.0038593,3.9174405e-10,203.37697,327.72006,327.72006,73.29486,-101.00519,1.0,143.78244,231.83136,1.0,-0.6833222,0.9979226,1.5999168,1.5916628,1.0,-89.51275,-113.86421,-155.59291,-172.12715,-0.0,-7.5776814e-13,1.5999168,1.5999168,1.5999168,0.039837398,1.0,1.0,1.0,1.5916628,1.5999168,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.246,1.0,0.0,100000.0,1.5363489e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.274149e-10,-5.3769638e-09,1.0038593,3.2994693e-10,198.67369,322.19196,322.19196,73.29486,-96.11893,1.0,143.78244,231.83136,1.0,-0.68334144,0.9979226,1.7569964,1.7487423,1.0,-59.758278,-138.91542,-108.532364,-213.65959,-0.0,-7.37152e-13,1.7569964,1.7569964,1.7569964,0.0398374,1.0,1.0,1.0,1.7487423,1.7569964,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2455,1.0,0.0,100000.0,1.2192443e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.3947872e-10,1.296357e-08,1.0038593,1.4055737e-10,189.07841,308.7304,308.7304,73.29486,-88.86589,1.0,143.78244,231.83136,1.0,-0.68336076,0.9979226,1.914076,1.9058219,1.0,-28.532356,-160.54607,-58.79939,-249.93102,-0.0,-7.171978e-13,1.914076,1.914076,1.914076,0.039837405,1.0,1.0,1.0,1.9058219,1.914076,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.245,1.0,0.0,100000.0,-1.3724197e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.301864e-11,1.0153242e-08,1.0038593,-7.358333e-11,174.82741,287.6669,287.6669,73.29486,-79.42471,1.0,143.78244,231.83136,1.0,-0.68338007,0.9979226,2.0711555,2.0629015,1.0,3.3961267,-178.22353,-7.618579,-280.0483,-0.0,-6.966577e-13,2.0711555,2.0711555,2.0711555,0.03983738,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2445,1.0,0.0,100000.0,-2.925865e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.1622131e-10,2.45826e-08,1.0038593,-1.1712009e-10,156.27156,259.52008,259.52008,73.29486,-68.02783,1.0,143.78244,231.83136,1.0,-0.6833994,0.9979226,2.2282352,2.2199812,1.0,35.240986,-191.51254,43.749825,-303.2699,-0.0,-6.7846586e-13,2.2282352,2.2282352,2.2282352,0.03983739,1.0,1.0,1.0,2.2199812,2.2282352,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.244,1.0,0.0,100000.0,-3.6920515e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.1719901e-10,3.860606e-09,1.0038593,-1.1810536e-10,133.8678,224.983,224.983,73.29486,-54.955856,1.0,143.78244,231.83136,1.0,-0.68341863,0.99792266,2.385315,2.377061,1.0,66.218094,-200.08589,94.04096,-319.02396,-0.0,-6.6065106e-13,2.385315,2.385315,2.385315,0.03983738,1.0,1.0,1.0,2.377061,2.385315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2435,1.0,0.0,100000.0,-3.85747e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3247851e-10,2.848358e-09,1.0038593,-1.3350303e-10,108.167755,184.9061,184.9061,73.29487,-40.530685,1.0,143.78244,231.83136,1.0,-0.68343794,0.9979226,2.5423946,2.5341406,1.0,95.5647,-203.73245,142.0165,-326.9226,-0.0,-6.4079026e-13,2.5423946,2.5423946,2.5423946,0.039837394,1.0,1.0,1.0,2.5341406,2.5423946,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.243,1.0,0.0,100000.0,-4.0571085e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.533863e-10,-2.2815352e-09,1.0038593,-1.5457251e-10,79.80427,140.2762,140.2762,73.29487,-25.107533,1.0,143.78244,231.83136,1.0,-0.68345726,0.9979226,2.699474,2.69122,1.0,122.558174,-202.36244,186.49512,-326.77133,-0.0,-6.2093446e-13,2.699474,2.699474,2.699474,0.03983738,1.0,1.0,1.0,2.69122,2.699474,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2425,1.0,0.0,100000.0,-3.8530006e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.8768713e-10,7.319614e-09,1.0038593,-1.8913858e-10,49.47573,92.19224,92.19224,73.29487,-9.0661545,1.0,143.78244,231.83136,1.0,-0.68347657,0.9979226,2.8565538,2.8482997,1.0,146.53386,-196.0096,226.3816,-318.57385,-0.0,-6.031975e-13,2.8565538,2.8565538,2.8565538,0.039837375,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.242,1.0,0.0,100000.0,-3.3767187e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.5872315e-10,-1.1752268e-08,1.0038593,-2.6072397e-10,17.928942,41.838196,41.838196,73.29487,7.1984844,1.0,143.78244,231.83136,1.0,-0.6834958,0.99792266,3.0136335,3.0053794,1.0,166.90141,-184.83035,260.69385,-302.53204,-0.0,-5.888237e-13,3.0136335,3.0136335,3.0136335,0.03983739,1.0,1.0,1.0,3.0053794,3.0136335,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2415,1.0,0.0,100000.0,-3.093513e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9961902e-10,-1.0489541e-08,1.0038593,-2.0116274e-10,-14.0593195,-9.546044,-9.546046,73.29487,23.28587,1.0,143.78244,231.83136,1.0,-0.68351513,0.9979226,3.1707132,3.1624591,1.0,183.15929,-169.09996,288.5869,-279.04086,-0.0,-5.6798186e-13,3.1707132,3.1707132,3.1707132,0.039837398,1.0,1.0,1.0,3.1624591,3.1707132,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.241,1.0,0.0,100000.0,-2.3207726e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.0877506e-11,-1.3267816e-08,1.0038593,-4.119363e-11,-45.701393,-60.695232,-60.69523,73.29487,38.79987,1.0,143.78244,231.83136,1.0,-0.68353444,0.9979226,3.3277926,3.3195386,1.0,194.90717,-149.20578,309.37402,-248.67879,-0.0,-5.4623585e-13,3.3277926,3.3277926,3.3277926,0.03983737,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2405,1.0,0.0,100000.0,-9.680638e-07,-50012.668,-10000.567,0.9961556,0.9961556,5.4230506e-11,1.0554735e-08,1.0038593,5.464989e-11,-76.21815,-110.3499,-110.34989,73.29487,53.358486,1.0,143.78244,231.83136,1.0,-0.6835537,0.9979226,3.4848723,3.4766183,1.0,201.85579,-125.63764,322.5433,-212.19342,-0.0,-5.257868e-13,3.4848723,3.4848723,3.4848723,0.039837394,1.0,1.0,1.0,3.4766183,3.4848723,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.24,1.0,0.0,100000.0,7.905257e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.7772378e-10,-3.779754e-09,1.0038593,1.7909818e-10,-104.858154,-157.28738,-157.28738,73.29487,66.60324,1.0,143.78244,231.83136,1.0,-0.683573,0.9979226,3.641952,3.633698,1.0,203.83406,-98.9759,327.77054,-170.48315,-0.0,-5.0315535e-13,3.641952,3.641952,3.641952,0.039837383,1.0,1.0,1.0,3.633698,3.641952,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2395,1.0,0.0,100000.0,2.4340438e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.863558e-10,-9.042574e-09,1.0038593,2.885703e-10,-130.91621,-200.35193,-200.35193,73.29487,78.208015,1.0,143.78244,231.83136,1.0,-0.6835923,0.9979226,3.7990315,3.7907777,1.0,200.79324,-69.87704,324.92694,-124.57501,-0.0,-4.857736e-13,3.7990315,3.7990315,3.7990315,0.039837405,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.239,1.0,0.0,100000.0,2.9191226e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.8049169e-10,1.3727645e-08,1.0038593,2.8266084e-10,-153.75067,-238.48314,-238.48314,73.29487,87.88704,1.0,143.78244,231.83136,1.0,-0.68361163,0.9979226,3.9561112,3.9478571,1.0,192.80824,-39.057575,314.08258,-75.59943,-0.0,-4.670973e-13,3.9561112,3.9561112,3.9561112,0.039837383,1.0,1.0,1.0,3.9478571,3.9561112,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2385,1.0,0.0,100000.0,3.1100833e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.7527291e-10,4.2206567e-09,1.0038593,1.7662835e-10,-172.79929,-270.74213,-270.74213,73.29487,95.40199,1.0,143.78244,231.83136,1.0,-0.6836309,0.9979226,4.1131907,4.1049366,1.0,180.07567,-7.2763815,295.50446,-24.762325,-0.0,-4.5003367e-13,4.1131907,4.1131907,4.1131907,0.03983739,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.238,1.0,0.0,100000.0,3.2113985e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.9621438e-10,-1.1705255e-08,1.0038593,1.9773178e-10,-187.593,-296.33453,-296.33453,73.29487,100.56783,1.0,143.78244,231.83136,1.0,-0.6836502,0.9979226,4.2702703,4.2620163,1.0,162.90903,24.683979,269.65002,26.684504,-0.0,-4.3639444e-13,4.2702703,4.2702703,4.2702703,0.039837383,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2375,1.0,0.0,100000.0,2.8167308e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.6333835e-10,3.3417058e-09,1.0038593,2.6537486e-10,-197.76756,-314.6302,-314.6302,73.29487,103.257355,1.0,143.78244,231.83136,1.0,-0.6836695,0.9979226,4.42735,4.419096,1.0,141.73102,56.036537,237.15591,77.474266,-0.0,-4.3206148e-13,4.42735,4.42735,4.42735,0.039837398,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.237,1.0,0.0,100000.0,2.1044261e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.6810715e-10,-2.1637435e-10,1.0038593,2.7018054e-10,-203.07242,-325.17862,-325.17862,73.29487,103.40435,1.0,143.78244,231.83136,1.0,-0.6836888,0.9979226,4.5844297,4.5761757,1.0,117.063126,86.00929,198.82225,126.35636,-0.0,-4.256776e-13,4.5844297,4.5844297,4.5844297,0.039837405,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2365,1.0,0.0,100000.0,1.5710048e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9953166e-10,-1.43599435e-08,1.0038593,2.0107471e-10,-203.37697,-327.72006,-327.72006,73.29487,101.00519,1.0,143.78244,231.83136,1.0,-0.6837081,0.9979226,4.7415094,4.7332554,1.0,89.51276,113.86421,155.59291,172.12714,-0.0,-4.1426143e-13,4.7415094,4.7415094,4.7415094,0.039837398,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.236,1.0,0.0,100000.0,6.744791e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.4683872e-10,-6.671066e-09,1.0038593,1.4797429e-10,-198.67369,-322.19196,-322.19196,73.29487,96.11893,1.0,143.78244,231.83136,1.0,-0.6837274,0.9979226,4.898589,4.890335,1.0,59.75828,138.91542,108.53237,213.65958,-0.0,-4.0152002e-13,4.898589,4.898589,4.898589,0.039837413,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2355,1.0,0.0,100000.0,-6.461706e-07,-50012.668,-10000.567,0.9961556,0.9961556,2.7561283e-11,6.158557e-09,1.0038593,2.7774425e-11,-189.07841,-308.7304,-308.7304,73.29487,88.86589,1.0,143.78244,231.83136,1.0,-0.6837467,0.9979226,5.055669,5.047415,1.0,28.532362,160.54607,58.799397,249.93102,-0.0,-3.8794456e-13,5.055669,5.055669,5.055669,0.03983741,1.0,1.0,1.0,5.047415,5.055669,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.235,1.0,0.0,100000.0,-1.8599362e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3216095e-10,1.5238546e-08,1.0038593,-1.33183e-10,-174.82741,-287.6669,-287.6669,73.29487,79.42471,1.0,143.78244,231.83136,1.0,-0.683766,0.9979226,5.212748,5.2044945,1.0,-3.3961217,178.22353,7.618586,280.0483,-0.0,-3.7254466e-13,5.212748,5.212748,5.212748,0.039837386,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2345,1.0,0.0,100000.0,-2.8021952e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.8130192e-10,3.9769112e-09,1.0038593,-1.8270399e-10,-156.27156,-259.52008,-259.52008,73.29487,68.02783,1.0,143.78244,231.83136,1.0,-0.68378526,0.9979226,5.3698277,5.3615737,1.0,-35.240982,191.51254,-43.74982,303.2699,-0.0,-3.5690732e-13,5.3698277,5.3698277,5.3698277,0.0398374,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.234,1.0,0.0,100000.0,-3.5434027e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.7115477e-10,1.4112357e-08,1.0038593,-1.7247838e-10,-133.8678,-224.983,-224.983,73.29487,54.955856,1.0,143.78244,231.83136,1.0,-0.6838046,0.99792266,5.5269074,5.5186534,1.0,-66.218094,200.08589,-94.040955,319.02396,-0.0,-3.4401936e-13,5.5269074,5.5269074,5.5269074,0.0398374,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2335,1.0,0.0,100000.0,-3.764717e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5664114e-10,4.442704e-09,1.0038593,-1.5785252e-10,-108.167755,-184.90611,-184.90611,73.29487,40.530685,1.0,143.78244,231.83136,1.0,-0.6838239,0.9979226,5.683987,5.675733,1.0,-95.56469,203.73245,-142.0165,326.9226,-0.0,-3.3032775e-13,5.683987,5.683987,5.683987,0.039837394,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.233,1.0,0.0,100000.0,-3.5786888e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2163677e-10,-2.6620595e-09,1.0038593,-1.2257743e-10,-79.80427,-140.2762,-140.27621,73.29487,25.10753,1.0,143.78244,231.83136,1.0,-0.6838432,0.9979226,5.841067,5.832813,1.0,-122.558174,202.36244,-186.49512,326.77133,-0.0,-3.1592245e-13,5.841067,5.841067,5.841067,0.0398374,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2325,1.0,0.0,100000.0,-3.564854e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7352988e-10,1.7476339e-08,1.0038593,-1.7487185e-10,-49.475735,-92.192245,-92.192245,73.29487,9.0661545,1.0,143.78244,231.83136,1.0,-0.68386245,0.9979226,5.9981465,5.9898925,1.0,-146.53386,196.0096,-226.3816,318.57385,-0.0,-2.9817742e-13,5.9981465,5.9981465,5.9981465,0.039837386,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.232,1.0,0.0,100000.0,-3.3101326e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.685896e-10,-2.0069684e-09,1.0038593,-2.706667e-10,-17.928946,-41.838203,-41.838203,73.29487,-7.1984825,1.0,143.78244,231.83136,1.0,-0.68388176,0.9979226,6.155226,6.146972,1.0,-166.9014,184.83035,-260.69382,302.53204,-0.0,-2.847282e-13,6.155226,6.155226,6.155226,0.03983737,1.0,1.0,1.0,6.146972,6.155226,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2315,1.0,0.0,100000.0,-2.7751414e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.0394127e-10,-3.95456e-09,1.0038593,-2.0551842e-10,14.059315,9.546037,9.546039,73.29487,-23.285872,1.0,143.78244,231.83136,1.0,-0.6839011,0.9979226,0.0291204,0.020866385,1.0,-183.15927,169.09996,-288.5869,279.04086,-0.0,-2.7237097e-13,0.0291204,0.0291204,0.0291204,0.03983738,1.0,1.0,1.0,0.020866385,0.0291204,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.231,1.0,0.0,100000.0,-2.05091e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.5541043e-11,-3.423387e-09,1.0038593,2.5738562e-11,45.70139,60.695225,60.69522,73.29487,-38.79987,1.0,143.78244,231.83136,1.0,-0.6839203,0.9979226,0.18620004,0.17794602,1.0,-194.90717,149.20578,-309.37402,248.6788,-0.0,-2.6071493e-13,0.18620004,0.18620004,0.18620004,0.039837383,1.0,1.0,1.0,0.17794602,0.18620004,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2305,1.0,0.0,100000.0,-8.2738484e-07,-50012.668,-10000.567,0.9961556,0.9961556,8.729294e-11,-2.8836372e-08,1.0038593,8.796801e-11,76.21814,110.34989,110.349884,73.29487,-53.358482,1.0,143.78244,231.83136,1.0,-0.68393964,0.9979226,0.34327966,0.33502564,1.0,-201.85579,125.63765,-322.5433,212.19344,-0.0,-2.4687595e-13,0.34327966,0.34327966,0.34327966,0.039837375,1.0,1.0,1.0,0.33502564,0.34327966,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.23,1.0,0.0,100000.0,7.7528057e-07,-50012.668,-10000.567,0.9961556,0.9961556,5.735569e-11,-2.9805198e-09,1.0038593,5.7799245e-11,104.858154,157.28737,157.28737,73.29487,-66.60324,1.0,143.78244,231.83136,1.0,-0.68395895,0.9979226,0.5003593,0.49210528,1.0,-203.83406,98.9759,-327.77054,170.48315,-0.0,-2.3290072e-13,0.5003593,0.5003593,0.5003593,0.039837405,1.0,1.0,1.0,0.49210528,0.5003593,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2295,1.0,0.0,100000.0,1.8719044e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.0173703e-10,-9.949256e-09,1.0038593,1.025238e-10,130.9162,200.35191,200.35193,73.29487,-78.208015,1.0,143.78244,231.83136,1.0,-0.68397826,0.99792254,0.65743893,0.64918494,1.0,-200.79324,69.877045,-324.92694,124.57502,-0.0,-2.1860524e-13,0.65743893,0.65743893,0.65743893,0.039837364,1.0,1.0,1.0,0.64918494,0.65743893,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.229,1.0,0.0,100000.0,2.72929e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.7683582e-10,-2.2536128e-08,1.0038593,1.7820337e-10,153.75067,238.48314,238.48314,73.29487,-87.88704,1.0,143.78244,231.83136,1.0,-0.6839975,0.9979226,0.8145186,0.8062645,1.0,-192.80824,39.05758,-314.08258,75.59943,-0.0,-2.0445909e-13,0.8145186,0.8145186,0.8145186,0.039837394,1.0,1.0,1.0,0.8062645,0.8145186,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2285,1.0,0.0,100000.0,3.0684594e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9360931e-10,-1.072765e-08,1.0038593,1.9510657e-10,172.79927,270.74213,270.7421,73.29487,-95.40199,1.0,143.78244,231.83136,1.0,-0.6840168,0.9979226,0.9715982,0.96334416,1.0,-180.07567,7.2763863,-295.50446,24.762333,-0.0,-1.9038735e-13,0.9715982,0.9715982,0.9715982,0.039837368,1.0,1.0,1.0,0.96334416,0.9715982,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.228,1.0,0.0,100000.0,3.2651515e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.8954574e-10,-8.191428e-09,1.0038593,1.9101157e-10,187.593,296.3345,296.3345,73.29487,-100.56783,1.0,143.78244,231.83136,1.0,-0.68403614,0.9979226,1.1286778,1.1204238,1.0,-162.90903,-24.683973,-269.65002,-26.684494,-0.0,-1.7725116e-13,1.1286778,1.1286778,1.1286778,0.039837386,1.0,1.0,1.0,1.1204238,1.1286778,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2275,1.0,0.0,100000.0,3.1797822e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.5561354e-10,-2.102547e-08,1.0038593,1.5681696e-10,197.76756,314.6302,314.6302,73.29487,-103.25736,1.0,143.78244,231.83136,1.0,-0.68405545,0.9979226,1.2857574,1.2775035,1.0,-141.73102,-56.036533,-237.15591,-77.47426,-0.0,-1.6353168e-13,1.2857574,1.2857574,1.2857574,0.03983741,1.0,1.0,1.0,1.2775035,1.2857574,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.227,1.0,0.0,100000.0,2.805239e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.8768755e-10,2.1450757e-09,1.0038593,1.8913901e-10,203.07242,325.17862,325.17862,73.29487,-103.40435,1.0,143.78244,231.83136,1.0,-0.6840747,0.9979226,1.4428371,1.4345831,1.0,-117.06313,-86.009285,-198.82225,-126.35635,-0.0,-1.5283696e-13,1.4428371,1.4428371,1.4428371,0.039837386,1.0,1.0,1.0,1.4345831,1.4428371,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2265,1.0,0.0,100000.0,2.3998975e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.348324e-10,7.798941e-09,1.0038593,2.3664845e-10,203.37697,327.72006,327.72006,73.29487,-101.00519,1.0,143.78244,231.83136,1.0,-0.684094,0.9979226,1.5999167,1.5916628,1.0,-89.512764,-113.864204,-155.59293,-172.12714,-0.0,-1.4096397e-13,1.5999167,1.5999167,1.5999167,0.039837375,1.0,1.0,1.0,1.5916628,1.5999167,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.226,1.0,0.0,100000.0,2.0531436e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.3914157e-10,1.5446666e-08,1.0038593,2.4099095e-10,198.6737,322.19196,322.19196,73.29487,-96.11893,1.0,143.78244,231.83136,1.0,-0.6841133,0.9979226,1.7569964,1.7487423,1.0,-59.75829,-138.9154,-108.53237,-213.65958,-0.0,-1.2861619e-13,1.7569964,1.7569964,1.7569964,0.039837364,1.0,1.0,1.0,1.7487423,1.7569964,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2255,1.0,0.0,100000.0,9.374799e-07,-50012.668,-10000.567,0.9961556,0.9961556,8.458714e-11,1.5990178e-08,1.0038593,8.5241286e-11,189.07843,308.7304,308.7304,73.29487,-88.8659,1.0,143.78244,231.83136,1.0,-0.68413264,0.99792266,1.914076,1.9058219,1.0,-28.532366,-160.54607,-58.799404,-249.931,-0.0,-1.1646176e-13,1.914076,1.914076,1.914076,0.0398374,1.0,1.0,1.0,1.9058219,1.914076,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.225,1.0,0.0,100000.0,-2.9059888e-07,-50012.668,-10000.567,0.9961556,0.9961556,-8.743878e-11,2.3299663e-08,1.0038593,-8.8114974e-11,174.82741,287.6669,287.6669,73.29487,-79.42471,1.0,143.78244,231.83136,1.0,-0.6841519,0.9979226,2.0711555,2.0629015,1.0,3.3961174,-178.22353,-7.6185937,-280.0483,-0.0,-1.0598948e-13,2.0711555,2.0711555,2.0711555,0.039837394,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2245,1.0,0.0,100000.0,-1.6524586e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3029361e-10,-5.2450244e-09,1.0038593,-1.3130122e-10,156.27158,259.52008,259.52008,73.29487,-68.02783,1.0,143.78244,231.83136,1.0,-0.6841712,0.9979226,2.2282352,2.2199812,1.0,35.24098,-191.51254,43.749813,-303.2699,-0.0,-9.307417e-14,2.2282352,2.2282352,2.2282352,0.03983738,1.0,1.0,1.0,2.2199812,2.2282352,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.224,1.0,0.0,100000.0,-2.732177e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2550642e-10,-1.2022e-08,1.0038593,-1.2647702e-10,133.8678,224.98302,224.983,73.29487,-54.955856,1.0,143.78244,231.83136,1.0,-0.6841905,0.9979226,2.385315,2.377061,1.0,66.21809,-200.08589,94.04095,-319.02396,-0.0,-8.5841334e-14,2.385315,2.385315,2.385315,0.0398374,1.0,1.0,1.0,2.377061,2.385315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2235,1.0,0.0,100000.0,-2.930278e-06,-50012.668,-10000.567,0.9961556,0.9961556,-9.638849e-11,4.02709e-09,1.0038593,-9.71339e-11,108.16776,184.90611,184.90611,73.29486,-40.53069,1.0,143.78244,231.83136,1.0,-0.6842098,0.9979226,2.5423944,2.5341406,1.0,95.56469,-203.73245,142.0165,-326.9226,-0.0,-7.48019e-14,2.5423944,2.5423944,2.5423944,0.039837394,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.223,1.0,0.0,100000.0,-3.0467922e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.106711e-11,-1.1201335e-09,1.0038593,-7.16167e-11,79.804276,140.27621,140.27621,73.29486,-25.107538,1.0,143.78244,231.83136,1.0,-0.6842291,0.9979226,2.699474,2.69122,1.0,122.55817,-202.36244,186.4951,-326.77133,-0.0,-6.3255926e-14,2.699474,2.699474,2.699474,0.039837383,1.0,1.0,1.0,2.69122,2.699474,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2225,1.0,0.0,100000.0,-2.8402665e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.4162958e-10,-8.4918295e-09,1.0038593,-1.4272485e-10,49.47574,92.19225,92.19225,73.29486,-9.066158,1.0,143.78244,231.83136,1.0,-0.6842484,0.9979226,2.8565538,2.8482997,1.0,146.53386,-196.0096,226.3816,-318.57385,-0.0,-5.4152602e-14,2.8565538,2.8565538,2.8565538,0.039837394,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.222,1.0,0.0,100000.0,-3.048656e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.5959826e-10,7.679703e-09,1.0038593,-2.6160585e-10,17.92895,41.83821,41.838207,73.29486,7.198481,1.0,143.78244,231.83136,1.0,-0.6842677,0.9979226,3.0136335,3.0053794,1.0,166.9014,-184.83035,260.69382,-302.53204,-0.0,-4.5842734e-14,3.0136335,3.0136335,3.0136335,0.03983738,1.0,1.0,1.0,3.0053794,3.0136335,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2215,1.0,0.0,100000.0,-2.6746727e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7584338e-10,4.0827803e-09,1.0038593,-1.7720325e-10,-14.059311,-9.54603,-9.546032,73.29486,23.285868,1.0,143.78244,231.83136,1.0,-0.68428695,0.99792254,3.170713,3.1624591,1.0,183.15927,-169.09996,288.5869,-279.04086,-0.0,-3.894612e-14,3.170713,3.170713,3.170713,0.03983739,1.0,1.0,1.0,3.1624591,3.170713,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.221,1.0,0.0,100000.0,-1.671915e-06,-50012.668,-10000.567,0.9961556,0.9961556,7.745066e-11,6.375809e-09,1.0038593,7.804961e-11,-45.70138,-60.695217,-60.695217,73.29486,38.799866,1.0,143.78244,231.83136,1.0,-0.68430626,0.9979226,3.3277926,3.3195386,1.0,194.90717,-149.20578,309.37402,-248.6788,-0.0,-2.631328e-14,3.3277926,3.3277926,3.3277926,0.03983738,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2205,1.0,0.0,100000.0,-2.9505495e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.7402536e-10,-6.80659e-09,1.0038593,1.7537118e-10,-76.21814,-110.349884,-110.34988,73.29486,53.358482,1.0,143.78244,231.83136,1.0,-0.6843256,0.9979226,3.4848723,3.4766183,1.0,201.85579,-125.63765,322.5433,-212.19344,-0.0,-1.7491676e-14,3.4848723,3.4848723,3.4848723,0.039837394,1.0,1.0,1.0,3.4766183,3.4848723,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.22,1.0,0.0,100000.0,1.0435707e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.6960978e-10,-2.834205e-09,1.0038593,1.7092144e-10,-104.85815,-157.28737,-157.28737,73.29486,66.60324,1.0,143.78244,231.83136,1.0,-0.6843449,0.99792254,3.641952,3.633698,1.0,203.83405,-98.97591,327.77054,-170.48315,-0.0,-1.0729001e-14,3.641952,3.641952,3.641952,0.039837383,1.0,1.0,1.0,3.633698,3.641952,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2195,1.0,0.0,100000.0,2.3072153e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.599438e-10,-7.698403e-09,1.0038593,2.6195404e-10,-130.9162,-200.35191,-200.35191,73.29486,78.208015,1.0,143.78244,231.83136,1.0,-0.68436414,0.99792254,3.7990315,3.7907777,1.0,200.79324,-69.877045,324.92694,-124.57502,-0.0,-5.344377e-16,3.7990315,3.7990315,3.7990315,0.039837386,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.219,1.0,0.0,100000.0,2.8860534e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.1248437e-10,-1.2715687e-08,1.0038593,3.1490094e-10,-153.75067,-238.48314,-238.48314,73.29486,87.88704,1.0,143.78244,231.83136,1.0,-0.68438345,0.9979226,3.9561112,3.9478571,1.0,192.80824,-39.057583,314.08258,-75.599434,-0.0,8.236123e-15,3.9561112,3.9561112,3.9561112,0.039837405,1.0,1.0,1.0,3.9478571,3.9561112,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2185,1.0,0.0,100000.0,2.9564976e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.1887163e-10,-4.311137e-09,1.0038593,2.2056425e-10,-172.79927,-270.7421,-270.7421,73.29486,95.40199,1.0,143.78244,231.83136,1.0,-0.68440276,0.9979226,4.1131907,4.1049366,1.0,180.07567,-7.2763906,295.50446,-24.76234,-0.0,1.640306e-14,4.1131907,4.1131907,4.1131907,0.039837375,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.218,1.0,0.0,100000.0,2.8854536e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.1916377e-10,1.3604593e-09,1.0038593,2.2085864e-10,-187.593,-296.3345,-296.3345,73.29486,100.56783,1.0,143.78244,231.83136,1.0,-0.6844221,0.9979226,4.2702703,4.2620163,1.0,162.90903,24.68397,269.65002,26.684488,-0.0,2.5468487e-14,4.2702703,4.2702703,4.2702703,0.039837398,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2175,1.0,0.0,100000.0,2.485044e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.353168e-10,-1.1182296e-08,1.0038593,3.3790992e-10,-197.76756,-314.6302,-314.6302,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.6844413,0.99792266,4.42735,4.419096,1.0,141.73103,56.03653,237.15593,77.47426,-0.0,3.214751e-14,4.42735,4.42735,4.42735,0.039837383,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.217,1.0,0.0,100000.0,2.159781e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.222223e-10,1.0637169e-09,1.0038593,3.2471417e-10,-203.07242,-325.17862,-325.17862,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.68446064,0.9979226,4.5844297,4.5761757,1.0,117.06314,86.009285,198.82225,126.356346,-0.0,4.268255e-14,4.5844297,4.5844297,4.5844297,0.039837386,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2165,1.0,0.0,100000.0,1.6855969e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.643602e-10,7.784832e-09,1.0038593,2.664046e-10,-203.37697,-327.72006,-327.72006,73.29486,101.00519,1.0,143.78244,231.83136,1.0,-0.68447995,0.9979226,4.7415094,4.7332554,1.0,89.512764,113.864204,155.59293,172.12714,-0.0,5.1329942e-14,4.7415094,4.7415094,4.7415094,0.039837398,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.216,1.0,0.0,100000.0,1.0015929e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.7143152e-10,1.3896628e-08,1.0038593,1.7275727e-10,-198.6737,-322.19196,-322.19196,73.29486,96.11893,1.0,143.78244,231.83136,1.0,-0.68449926,0.9979226,4.898589,4.890335,1.0,59.758293,138.9154,108.53238,213.65958,-0.0,5.990352e-14,4.898589,4.898589,4.898589,0.039837375,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2155,1.0,0.0,100000.0,-3.2237128e-07,-50012.668,-10000.567,0.9961556,0.9961556,6.67834e-11,1.3471065e-08,1.0038593,6.729986e-11,-189.07843,-308.7304,-308.7304,73.29486,88.8659,1.0,143.78244,231.83136,1.0,-0.6845185,0.9979226,5.055669,5.047415,1.0,28.53237,160.54605,58.799408,249.931,-0.0,6.808609e-14,5.055669,5.055669,5.055669,0.03983738,1.0,1.0,1.0,5.047415,5.055669,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.215,1.0,0.0,100000.0,-1.751242e-06,-50012.668,-10000.567,0.9961556,0.99615556,-9.131039e-11,5.376437e-09,1.0038593,-9.2016526e-11,-174.82741,-287.6669,-287.6669,73.29486,79.42471,1.0,143.78244,231.83136,1.0,-0.6845378,0.9979226,5.212748,5.2044945,1.0,-3.396113,178.22353,7.618601,280.0483,-0.0,7.348083e-14,5.212748,5.212748,5.212748,0.0398374,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2145,1.0,0.0,100000.0,-2.6395783e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.6963421e-10,-1.7537272e-09,1.0038593,-1.7094606e-10,-156.27158,-259.52008,-259.52008,73.29486,68.02783,1.0,143.78244,231.83136,1.0,-0.68455714,0.9979226,5.3698277,5.3615737,1.0,-35.24097,191.51254,-43.749805,303.2699,-0.0,8.0135856e-14,5.3698277,5.3698277,5.3698277,0.039837375,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.214,1.0,0.0,100000.0,-3.5253674e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7381004e-10,-1.9281607e-09,1.0038593,-1.7515418e-10,-133.8678,-224.98302,-224.98302,73.29486,54.955864,1.0,143.78244,231.83136,1.0,-0.68457645,0.99792254,5.5269074,5.5186534,1.0,-66.21808,200.08588,-94.04095,319.02396,-0.0,8.760624e-14,5.5269074,5.5269074,5.5269074,0.039837386,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2135,1.0,0.0,100000.0,-3.7688626e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1391855e-10,5.5059135e-09,1.0038593,-2.1557287e-10,-108.16776,-184.90611,-184.90611,73.29486,40.53069,1.0,143.78244,231.83136,1.0,-0.6845957,0.9979226,5.683987,5.675733,1.0,-95.56468,203.73245,-142.01648,326.9226,-0.0,9.300686e-14,5.683987,5.683987,5.683987,0.039837394,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.213,1.0,0.0,100000.0,-3.723271e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.3504967e-10,2.0979739e-08,1.0038593,-2.3686741e-10,-79.804276,-140.27621,-140.27621,73.29486,25.107533,1.0,143.78244,231.83136,1.0,-0.684615,0.9979226,5.841067,5.832813,1.0,-122.55817,202.36244,-186.4951,326.77133,-0.0,1.0195335e-13,5.841067,5.841067,5.841067,0.039837405,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2125,1.0,0.0,100000.0,-3.4308273e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.7142819e-10,1.6829907e-09,1.0038593,-2.7352726e-10,-49.475746,-92.19226,-92.19226,73.29486,9.066159,1.0,143.78244,231.83136,1.0,-0.6846343,0.9979226,5.9981465,5.9898925,1.0,-146.53386,196.0096,-226.38159,318.57385,-0.0,1.0922053e-13,5.9981465,5.9981465,5.9981465,0.039837394,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.212,1.0,0.0,100000.0,-3.2422774e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.84629e-10,1.1289479e-08,1.0038593,-3.8760348e-10,-17.928955,-41.83822,-41.838215,73.29486,-7.1984754,1.0,143.78244,231.83136,1.0,-0.6846536,0.9979226,6.155226,6.146972,1.0,-166.9014,184.83035,-260.69382,302.53204,-0.0,1.1547554e-13,6.155226,6.155226,6.155226,0.039837383,1.0,1.0,1.0,6.146972,6.155226,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2115,1.0,0.0,100000.0,-2.8316583e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.1189394e-10,1.2248403e-08,1.0038593,-4.1507928e-10,14.059306,9.546021,9.546024,73.29486,-23.285866,1.0,143.78244,231.83136,1.0,-0.6846729,0.99792254,0.029120356,0.020866385,1.0,-183.15927,169.09996,-288.5869,279.0409,-0.0,1.1890157e-13,0.029120356,0.029120356,0.029120356,0.039837398,1.0,1.0,1.0,0.020866385,0.029120356,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.211,1.0,0.0,100000.0,-2.128065e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.6015276e-10,1.6375582e-08,1.0038593,-2.6216462e-10,45.701378,60.69521,60.69521,73.29486,-38.79987,1.0,143.78244,231.83136,1.0,-0.6846922,0.9979226,0.1862,0.17794602,1.0,-194.90717,149.20578,-309.37402,248.6788,-0.0,1.2373135e-13,0.1862,0.1862,0.1862,0.03983739,1.0,1.0,1.0,0.17794602,0.1862,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2105,1.0,0.0,100000.0,-1.0403163e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.629549e-10,-7.961506e-09,1.0038593,-1.6421509e-10,76.21813,110.34988,110.34988,73.29486,-53.358482,1.0,143.78244,231.83136,1.0,-0.6847115,0.9979226,0.34327963,0.33502564,1.0,-201.85579,125.63766,-322.5433,212.19344,-0.0,1.2739152e-13,0.34327963,0.34327963,0.34327963,0.039837375,1.0,1.0,1.0,0.33502564,0.34327963,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.21,1.0,0.0,100000.0,3.9697716e-07,-50012.668,-10000.567,0.9961556,0.9961556,-8.334714e-11,-1.7740089e-09,1.0038593,-8.3991696e-11,104.85815,157.28735,157.28735,73.29486,-66.60324,1.0,143.78244,231.83136,1.0,-0.68473077,0.9979226,0.50035924,0.49210528,1.0,-203.83406,98.97591,-327.77054,170.48317,-0.0,1.3105158e-13,0.50035924,0.50035924,0.50035924,0.039837405,1.0,1.0,1.0,0.49210528,0.50035924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2095,1.0,0.0,100000.0,1.7264028e-06,-50012.668,-10000.567,0.9961556,0.9961556,-6.3690366e-14,-8.388305e-09,1.0038593,-6.4182905e-14,130.9162,200.35191,200.35191,73.29486,-78.20801,1.0,143.78244,231.83136,1.0,-0.6847501,0.9979226,0.6574389,0.64918494,1.0,-200.79324,69.87705,-324.92694,124.57503,-0.0,1.3467152e-13,0.6574389,0.6574389,0.6574389,0.039837386,1.0,1.0,1.0,0.64918494,0.6574389,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.209,1.0,0.0,100000.0,2.4023075e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.246966e-12,-2.4517004e-09,1.0038593,5.287543e-12,153.75066,238.48312,238.48312,73.29486,-87.88704,1.0,143.78244,231.83136,1.0,-0.6847694,0.99792254,0.8145185,0.8062645,1.0,-192.80824,39.057587,-314.08258,75.59944,-0.0,1.3731706e-13,0.8145185,0.8145185,0.8145185,0.03983738,1.0,1.0,1.0,0.8062645,0.8145185,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2085,1.0,0.0,100000.0,2.5266957e-06,-50012.668,-10000.567,0.9961556,0.9961556,-6.9164e-11,2.5737437e-09,1.0038593,-6.969887e-11,172.79927,270.7421,270.7421,73.29486,-95.402,1.0,143.78244,231.83136,1.0,-0.6847887,0.9979226,0.97159815,0.96334416,1.0,-180.07567,7.2763953,-295.50446,24.762346,-0.0,1.399949e-13,0.97159815,0.97159815,0.97159815,0.039837383,1.0,1.0,1.0,0.96334416,0.97159815,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.208,1.0,0.0,100000.0,2.5595464e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.140155e-11,-1.6975818e-08,1.0038593,-7.195373e-11,187.593,296.3345,296.3345,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68480796,0.9979226,1.1286777,1.1204238,1.0,-162.90903,-24.683966,-269.65002,-26.68448,-0.0,1.4312855e-13,1.1286777,1.1286777,1.1286777,0.03983741,1.0,1.0,1.0,1.1204238,1.1286777,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2075,1.0,0.0,100000.0,2.1785431e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.9664612e-11,-8.224578e-10,1.0038593,-3.9971353e-11,197.76756,314.6302,314.6302,73.29486,-103.25736,1.0,143.78244,231.83136,1.0,-0.68482727,0.9979226,1.2857574,1.2775035,1.0,-141.73103,-56.036526,-237.15593,-77.47425,-0.0,1.3750322e-13,1.2857574,1.2857574,1.2857574,0.039837394,1.0,1.0,1.0,1.2775035,1.2857574,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.207,1.0,0.0,100000.0,2.5397708e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2262082e-11,3.7619374e-09,1.0038593,-1.2356909e-11,203.07242,325.1786,325.17862,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6848466,0.9979226,1.442837,1.4345831,1.0,-117.06314,-86.00928,-198.82227,-126.356346,-0.0,3.1943707e-15,1.442837,1.442837,1.442837,0.039837386,1.0,1.0,1.0,1.4345831,1.442837,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2065,1.0,0.0,100000.0,2.3776604e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.124037e-10,-1.28548e-08,1.0038593,1.1327296e-10,203.37697,327.72006,327.72006,73.29486,-101.00519,1.0,143.78244,231.83136,1.0,-0.6848659,0.9979226,1.5999167,1.5916628,1.0,-89.51277,-113.8642,-155.59293,-172.12712,-0.0,-1.224259e-13,1.5999167,1.5999167,1.5999167,0.03983738,1.0,1.0,1.0,1.5916628,1.5999167,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.206,1.0,0.0,100000.0,2.217078e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.4124582e-10,-2.497877e-08,1.0038593,1.4233813e-10,198.6737,322.19196,322.19196,73.29486,-96.11893,1.0,143.78244,231.83136,1.0,-0.68488514,0.9979226,1.7569963,1.7487423,1.0,-59.758297,-138.9154,-108.53239,-213.65956,-0.0,-2.0558548e-13,1.7569963,1.7569963,1.7569963,0.039837386,1.0,1.0,1.0,1.7487423,1.7569963,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2055,1.0,0.0,100000.0,1.5250989e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.48222e-12,-8.651643e-09,1.0038593,-7.540082e-12,189.07843,308.7304,308.7304,73.29486,-88.865906,1.0,143.78244,231.83136,1.0,-0.68490446,0.9979226,1.914076,1.9058219,1.0,-28.532375,-160.54605,-58.79942,-249.931,-0.0,-2.627611e-13,1.914076,1.914076,1.914076,0.039837383,1.0,1.0,1.0,1.9058219,1.914076,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.205,1.0,0.0,100000.0,4.7890313e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.6122088e-10,-1.1735718e-08,1.0038593,-1.6246766e-10,174.82742,287.6669,287.6669,73.29486,-79.42471,1.0,143.78244,231.83136,1.0,-0.68492377,0.9979226,2.0711555,2.0629015,1.0,3.3961084,-178.22353,-7.6186075,-280.0483,-0.0,-2.987457e-13,2.0711555,2.0711555,2.0711555,0.039837386,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2045,1.0,0.0,100000.0,-6.1994774e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.7398312e-10,8.236946e-09,1.0038593,-1.753286e-10,156.27158,259.52008,259.52008,73.29486,-68.02783,1.0,143.78244,231.83136,1.0,-0.6849431,0.9979226,2.2282352,2.2199812,1.0,35.240967,-191.51254,43.749798,-303.2699,-0.0,-3.245069e-13,2.2282352,2.2282352,2.2282352,0.039837386,1.0,1.0,1.0,2.2199812,2.2282352,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.204,1.0,0.0,100000.0,-1.3470196e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3780575e-10,-3.4988e-09,1.0038593,-1.3887146e-10,133.8678,224.98302,224.98302,73.29486,-54.955864,1.0,143.78244,231.83136,1.0,-0.68496233,0.99792254,2.385315,2.377061,1.0,66.21808,-200.08588,94.04094,-319.02396,-0.0,-3.3663808e-13,2.385315,2.385315,2.385315,0.03983741,1.0,1.0,1.0,2.377061,2.385315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2035,1.0,0.0,100000.0,-2.0465716e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5541038e-10,5.312947e-09,1.0038593,-1.5661222e-10,108.16777,184.90613,184.90613,73.29486,-40.530697,1.0,143.78244,231.83136,1.0,-0.68498164,0.9979226,2.5423944,2.5341406,1.0,95.564674,-203.73245,142.01648,-326.9226,-0.0,-3.4085132e-13,2.5423944,2.5423944,2.5423944,0.039837375,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.203,1.0,0.0,100000.0,-2.306943e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.4094459e-10,1.8846953e-10,1.0038593,-1.4203456e-10,79.80428,140.27623,140.27623,73.29486,-25.107542,1.0,143.78244,231.83136,1.0,-0.68500096,0.9979226,2.699474,2.69122,1.0,122.55816,-202.36244,186.4951,-326.77133,-0.0,-3.4055818e-13,2.699474,2.699474,2.699474,0.039837383,1.0,1.0,1.0,2.69122,2.699474,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2025,1.0,0.0,100000.0,-2.504992e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.1635954e-10,1.192573e-08,1.0038593,-2.1803273e-10,49.47575,92.19227,92.19227,73.29486,-9.066158,1.0,143.78244,231.83136,1.0,-0.6850202,0.9979226,2.8565538,2.8482997,1.0,146.53384,-196.0096,226.38159,-318.57385,-0.0,-3.363107e-13,2.8565538,2.8565538,2.8565538,0.039837368,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.202,1.0,0.0,100000.0,-2.5763359e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.345456e-10,-9.0980485e-09,1.0038593,-3.3713277e-10,17.928959,41.838226,41.838223,73.29486,7.198476,1.0,143.78244,231.83136,1.0,-0.6850395,0.9979226,3.0136333,3.0053794,1.0,166.9014,-184.83035,260.69382,-302.53204,-0.0,-3.309545e-13,3.0136333,3.0136333,3.0136333,0.039837394,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2015,1.0,0.0,100000.0,-2.306456e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.019309e-10,-4.7936752e-09,1.0038593,-3.0426586e-10,-14.059301,-9.546016,-9.546018,73.29486,23.285862,1.0,143.78244,231.83136,1.0,-0.68505883,0.9979226,3.170713,3.1624591,1.0,183.15927,-169.09998,288.5869,-279.0409,-0.0,-3.2236534e-13,3.170713,3.170713,3.170713,0.03983738,1.0,1.0,1.0,3.1624591,3.170713,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.201,1.0,0.0,100000.0,-1.4569464e-06,-50012.668,-10000.567,0.9961556,0.9961556,-6.3623606e-11,2.6266472e-08,1.0038593,-6.411563e-11,-45.701374,-60.6952,-60.6952,73.29486,38.799862,1.0,143.78244,231.83136,1.0,-0.68507814,0.9979226,3.3277926,3.3195386,1.0,194.90717,-149.20578,309.37402,-248.67882,-0.0,-3.1460034e-13,3.3277926,3.3277926,3.3277926,0.0398374,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2005,1.0,0.0,100000.0,-3.0359573e-07,-50012.668,-10000.567,0.9961556,0.9961556,4.6749462e-11,1.4123518e-08,1.0038593,4.7110996e-11,-76.218124,-110.34987,-110.34987,73.29486,53.35848,1.0,143.78244,231.83136,1.0,-0.6850974,0.9979226,3.4848723,3.4766183,1.0,201.85579,-125.63766,322.5433,-212.19345,-0.0,-3.0555446e-13,3.4848723,3.4848723,3.4848723,0.039837375,1.0,1.0,1.0,3.4766183,3.4848723,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2,1.0,0.0,100000.0,1.0915693e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.5926513e-11,-1.5753844e-09,1.0038593,2.6127012e-11,-104.85814,-157.28735,-157.28735,73.29486,66.60323,1.0,143.78244,231.83136,1.0,-0.6851167,0.99792254,3.6419518,3.633698,1.0,203.83405,-98.975914,327.77054,-170.48317,-0.0,-2.9394128e-13,3.6419518,3.6419518,3.6419518,0.039837383,1.0,1.0,1.0,3.633698,3.6419518,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1995,1.0,0.0,100000.0,2.0726743e-06,-50012.668,-10000.567,0.9961556,0.9961556,6.518808e-11,-6.0387237e-09,1.0038593,6.56922e-11,-130.9162,-200.3519,-200.3519,73.29486,78.20801,1.0,143.78244,231.83136,1.0,-0.685136,0.9979226,3.7990315,3.7907777,1.0,200.79326,-69.87705,324.92694,-124.575035,-0.0,-2.817062e-13,3.7990315,3.7990315,3.7990315,0.0398374,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.199,1.0,0.0,100000.0,2.8774334e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.594563e-11,7.5078015e-09,1.0038593,9.668762e-11,-153.75066,-238.48312,-238.48312,73.29486,87.88704,1.0,143.78244,231.83136,1.0,-0.68515533,0.9979226,3.9561112,3.9478571,1.0,192.80826,-39.05759,314.08258,-75.59945,-0.0,-2.6971023e-13,3.9561112,3.9561112,3.9561112,0.039837375,1.0,1.0,1.0,3.9478571,3.9561112,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1985,1.0,0.0,100000.0,2.8738937e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.8929978e-11,9.124545e-09,1.0038593,2.9153707e-11,-172.79927,-270.7421,-270.7421,73.29486,95.40199,1.0,143.78244,231.83136,1.0,-0.6851746,0.9979226,4.1131907,4.1049366,1.0,180.07567,-7.2764,295.50446,-24.762354,-0.0,-2.5914503e-13,4.1131907,4.1131907,4.1131907,0.03983739,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.198,1.0,0.0,100000.0,2.936061e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.4619695e-11,-1.3518675e-08,1.0038593,2.4810088e-11,-187.593,-296.3345,-296.3345,73.29486,100.56783,1.0,143.78244,231.83136,1.0,-0.6851939,0.99792266,4.2702703,4.2620163,1.0,162.90904,24.683962,269.65002,26.684475,-0.0,-2.5151476e-13,4.2702703,4.2702703,4.2702703,0.03983739,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1975,1.0,0.0,100000.0,2.7224596e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.3434988e-10,9.138649e-09,1.0038593,1.3538885e-10,-197.76756,-314.6302,-314.6302,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.6852132,0.9979226,4.42735,4.419096,1.0,141.73103,56.036522,237.15593,77.47424,-0.0,-2.404835e-13,4.42735,4.42735,4.42735,0.039837405,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.197,1.0,0.0,100000.0,2.433062e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.264985e-10,2.8092917e-09,1.0038593,1.2747677e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.6852325,0.9979226,4.5844297,4.5761757,1.0,117.06315,86.00928,198.82227,126.35634,-0.0,-2.308542e-13,4.5844297,4.5844297,4.5844297,0.03983739,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1965,1.0,0.0,100000.0,2.261432e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.15724354e-10,9.200705e-09,1.0038593,1.166193e-10,-203.37697,-327.72006,-327.72006,73.29486,101.00519,1.0,143.78244,231.83136,1.0,-0.6852518,0.9979226,4.7415094,4.7332554,1.0,89.51277,113.8642,155.59294,172.12712,-0.0,-2.1887116e-13,4.7415094,4.7415094,4.7415094,0.0398374,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.196,1.0,0.0,100000.0,1.7838005e-06,-50012.668,-10000.567,0.9961556,0.99615556,7.4873434e-11,-2.8678782e-09,1.0038593,7.545246e-11,-198.6737,-322.19196,-322.19196,73.29486,96.11893,1.0,143.78244,231.83136,1.0,-0.6852711,0.9979226,4.898589,4.890335,1.0,59.7583,138.9154,108.532394,213.65956,-0.0,-2.1293667e-13,4.898589,4.898589,4.898589,0.039837398,1.0,1.0,1.0,4.890335,4.898589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1955,1.0,0.0,100000.0,9.368795e-07,-50012.668,-10000.567,0.9961556,0.9961556,-3.212337e-12,1.2341629e-09,1.0038593,-3.2371792e-12,-189.07843,-308.7304,-308.7304,73.29486,88.8659,1.0,143.78244,231.83136,1.0,-0.6852904,0.9979226,5.0556684,5.047415,1.0,28.53238,160.54605,58.799423,249.93098,-0.0,-2.0797676e-13,5.0556684,5.0556684,5.0556684,0.039837394,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.195,1.0,0.0,100000.0,1.7858757e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.1984994e-10,-5.16264e-09,1.0038593,-1.2077678e-10,-174.82742,-287.6669,-287.6669,73.29486,79.42471,1.0,143.78244,231.83136,1.0,-0.6853097,0.9979226,5.212748,5.2044945,1.0,-3.3961036,178.22353,7.618615,280.04828,-0.0,-1.9930005e-13,5.212748,5.212748,5.212748,0.03983739,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1945,1.0,0.0,100000.0,-8.919368e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.759696e-10,1.8037667e-08,1.0038593,-1.7733044e-10,-156.27158,-259.52008,-259.52008,73.29486,68.02783,1.0,143.78244,231.83136,1.0,-0.68532896,0.9979226,5.3698277,5.3615737,1.0,-35.240963,191.51254,-43.74979,303.26987,-0.0,-1.8789763e-13,5.3698277,5.3698277,5.3698277,0.039837398,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.194,1.0,0.0,100000.0,-1.5697641e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.960348e-10,6.735516e-09,1.0038593,-1.9755082e-10,-133.86781,-224.98303,-224.98303,73.29486,54.955868,1.0,143.78244,231.83136,1.0,-0.6853483,0.9979226,5.5269074,5.5186534,1.0,-66.21807,200.08588,-94.04093,319.02396,-0.0,-1.810655e-13,5.5269074,5.5269074,5.5269074,0.03983737,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1935,1.0,0.0,100000.0,-1.9001983e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1336771e-10,6.924482e-09,1.0038593,-2.1501777e-10,-108.16777,-184.90613,-184.90613,73.29486,40.530697,1.0,143.78244,231.83136,1.0,-0.6853676,0.99792254,5.683987,5.675733,1.0,-95.564674,203.73244,-142.01646,326.9226,-0.0,-1.7430874e-13,5.683987,5.683987,5.683987,0.039837394,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
