Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.193,1.0,0.0,100000.0,-2.1806145e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.3114786e-10,2.2406484e-08,1.0038593,-2.3293542e-10,-79.80428,-140.27623,-140.27623,73.29486,25.107536,1.0,143.78244,231.83136,1.0,-0.68538684,0.9979226,5.841067,5.832813,1.0,-122.55815,202.36244,-186.49509,326.77133,-0.0,-1.6645404e-13,5.841067,5.841067,5.841067,0.039837383,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1925,1.0,0.0,100000.0,-2.7244414e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.441956e-10,2.2200867e-08,1.0038593,-2.4608404e-10,-49.475754,-92.19227,-92.192276,73.29486,9.066161,1.0,143.78244,231.83136,1.0,-0.68540615,0.9979226,5.9981465,5.9898925,1.0,-146.53384,196.0096,-226.38159,318.57385,-0.0,-1.5691308e-13,5.9981465,5.9981465,5.9981465,0.03983738,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.192,1.0,0.0,100000.0,-2.814638e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.0707584e-10,7.644379e-10,1.0038593,-3.0945058e-10,-17.928963,-41.838234,-41.83823,73.29486,-7.198469,1.0,143.78244,231.83136,1.0,-0.68542546,0.9979226,6.1552258,6.146972,1.0,-166.9014,184.83035,-260.69382,302.53204,-0.0,-1.4778543e-13,6.1552258,6.1552258,6.1552258,0.039837405,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1915,1.0,0.0,100000.0,-2.6620678e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.4568273e-10,3.4095184e-09,1.0038593,-3.4835604e-10,14.059297,9.546006,9.546009,73.29486,-23.28586,1.0,143.78244,231.83136,1.0,-0.6854448,0.9979226,0.029120311,0.020866385,1.0,-183.15927,169.09998,-288.58688,279.0409,-0.0,-1.3945568e-13,0.029120311,0.029120311,0.029120311,0.039837383,1.0,1.0,1.0,0.020866385,0.029120311,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.191,1.0,0.0,100000.0,-2.2776758e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.2072044e-10,-8.455601e-09,1.0038593,-2.2242735e-10,45.70137,60.695194,60.695194,73.29486,-38.799866,1.0,143.78244,231.83136,1.0,-0.685464,0.99792254,0.18619995,0.17794602,1.0,-194.90715,149.20578,-309.37402,248.67882,-0.0,-1.3275938e-13,0.18619995,0.18619995,0.18619995,0.039837394,1.0,1.0,1.0,0.17794602,0.18619995,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1905,1.0,0.0,100000.0,-1.3045668e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3364543e-10,-2.5032667e-08,1.0038593,-1.3467896e-10,76.218124,110.34986,110.34986,73.29486,-53.35848,1.0,143.78244,231.83136,1.0,-0.68548334,0.9979226,0.34327957,0.33502564,1.0,-201.85579,125.637665,-322.5433,212.19345,-0.0,-1.2617048e-13,0.34327957,0.34327957,0.34327957,0.03983738,1.0,1.0,1.0,0.33502564,0.34327957,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.19,1.0,0.0,100000.0,2.8000323e-07,-50012.668,-10000.567,0.9961556,0.9961556,3.985981e-12,-5.479545e-10,1.0038593,4.016806e-12,104.85814,157.28735,157.28735,73.29486,-66.60323,1.0,143.78244,231.83136,1.0,-0.68550265,0.9979226,0.5003592,0.49210528,1.0,-203.83406,98.97592,-327.77054,170.48318,-0.0,-1.1997306e-13,0.5003592,0.5003592,0.5003592,0.039837386,1.0,1.0,1.0,0.49210528,0.5003592,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1895,1.0,0.0,100000.0,1.7724744e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.2456795e-10,-6.81411e-09,1.0038593,1.255313e-10,130.9162,200.3519,200.3519,73.29486,-78.20801,1.0,143.78244,231.83136,1.0,-0.68552196,0.99792266,0.6574388,0.64918494,1.0,-200.79326,69.87706,-324.92694,124.57504,-0.0,-1.1485851e-13,0.6574388,0.6574388,0.6574388,0.0398374,1.0,1.0,1.0,0.64918494,0.6574388,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.189,1.0,0.0,100000.0,2.7045721e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.5537534e-10,3.3266547e-09,1.0038593,1.565769e-10,153.75066,238.48312,238.48312,73.29486,-87.88704,1.0,143.78244,231.83136,1.0,-0.6855412,0.9979226,0.81451845,0.8062645,1.0,-192.80826,39.0576,-314.08258,75.59946,-0.0,-1.09256625e-13,0.81451845,0.81451845,0.81451845,0.039837375,1.0,1.0,1.0,0.8062645,0.81451845,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1885,1.0,0.0,100000.0,3.3118672e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.6776883e-10,-1.231477e-08,1.0038593,1.6906626e-10,172.79927,270.7421,270.7421,73.29486,-95.40199,1.0,143.78244,231.83136,1.0,-0.6855605,0.9979226,0.9715981,0.96334416,1.0,-180.07568,7.276405,-295.50446,24.762362,-0.0,-1.0422334e-13,0.9715981,0.9715981,0.9715981,0.039837375,1.0,1.0,1.0,0.96334416,0.9715981,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.188,1.0,0.0,100000.0,3.654027e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.7602547e-10,-3.7920413e-09,1.0038593,1.7738674e-10,187.593,296.3345,296.3345,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68557984,0.99792266,1.1286777,1.1204238,1.0,-162.90904,-24.683956,-269.65002,-26.684467,-0.0,-9.8507296e-14,1.1286777,1.1286777,1.1286777,0.03983739,1.0,1.0,1.0,1.1204238,1.1286777,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1875,1.0,0.0,100000.0,3.6487256e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6713388e-10,-1.524779e-08,1.0038593,1.6842638e-10,197.76755,314.6302,314.6302,73.29486,-103.25736,1.0,143.78244,231.83136,1.0,-0.68559915,0.9979226,1.2857574,1.2775035,1.0,-141.73103,-56.036514,-237.15594,-77.474236,-0.0,-9.545143e-14,1.2857574,1.2857574,1.2857574,0.03983739,1.0,1.0,1.0,1.2775035,1.2857574,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.187,1.0,0.0,100000.0,3.2092444e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4472233e-10,5.14138e-09,1.0038593,1.4584152e-10,203.07242,325.1786,325.1786,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6856184,0.9979226,1.442837,1.4345831,1.0,-117.06315,-86.00927,-198.82228,-126.35633,-0.0,-9.15473e-14,1.442837,1.442837,1.442837,0.03983739,1.0,1.0,1.0,1.4345831,1.442837,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1865,1.0,0.0,100000.0,2.5939355e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.1811232e-10,1.0136103e-08,1.0038593,2.1979907e-10,203.37697,327.72006,327.72006,73.29486,-101.00519,1.0,143.78244,231.83136,1.0,-0.6856377,0.9979226,1.5999166,1.5916628,1.0,-89.51278,-113.86419,-155.59294,-172.1271,-0.0,-8.750431e-14,1.5999166,1.5999166,1.5999166,0.03983738,1.0,1.0,1.0,1.5916628,1.5999166,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.186,1.0,0.0,100000.0,2.134094e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.439736e-10,-4.279096e-09,1.0038593,2.4586033e-10,198.6737,322.19196,322.19196,73.29486,-96.118935,1.0,143.78244,231.83136,1.0,-0.685657,0.9979226,1.7569963,1.7487423,1.0,-59.758305,-138.91539,-108.5324,-213.65955,-0.0,-8.2846565e-14,1.7569963,1.7569963,1.7569963,0.039837368,1.0,1.0,1.0,1.7487423,1.7569963,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1855,1.0,0.0,100000.0,6.5128705e-07,-50012.668,-10000.567,0.9961556,0.9961556,2.1370563e-11,1.1068564e-08,1.0038593,2.153583e-11,189.07843,308.7304,308.7304,73.29486,-88.865906,1.0,143.78244,231.83136,1.0,-0.68567634,0.9979226,1.9140759,1.9058219,1.0,-28.532383,-160.54605,-58.799435,-249.93098,-0.0,-7.767976e-14,1.9140759,1.9140759,1.9140759,0.0398374,1.0,1.0,1.0,1.9058219,1.9140759,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.185,1.0,0.0,100000.0,-6.8318343e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.8884276e-10,4.5294706e-09,1.0038593,-2.9107647e-10,174.82742,287.6669,287.6669,73.29486,-79.42471,1.0,143.78244,231.83136,1.0,-0.6856956,0.9979226,2.0711555,2.0629015,1.0,3.3960998,-178.22351,-7.618623,-280.04828,-0.0,-7.3120045e-14,2.0711555,2.0711555,2.0711555,0.039837375,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1845,1.0,0.0,100000.0,-2.135843e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.793102e-10,2.1726914e-08,1.0038593,-2.8147024e-10,156.27158,259.52008,259.52008,73.29486,-68.02783,1.0,143.78244,231.83136,1.0,-0.6857149,0.9979226,2.2282352,2.2199812,1.0,35.24096,-191.51254,43.749783,-303.26987,-0.0,-6.991472e-14,2.2282352,2.2282352,2.2282352,0.039837405,1.0,1.0,1.0,2.2199812,2.2282352,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.184,1.0,0.0,100000.0,-2.8955094e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5945259e-10,1.7012077e-08,1.0038593,-1.606857e-10,133.86781,224.98303,224.98303,73.29486,-54.95587,1.0,143.78244,231.83136,1.0,-0.6857342,0.9979226,2.3853147,2.377061,1.0,66.21807,-200.08588,94.040924,-319.02396,-0.0,-6.580222e-14,2.3853147,2.3853147,2.3853147,0.039837394,1.0,1.0,1.0,2.377061,2.3853147,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1835,1.0,0.0,100000.0,-3.1414509e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6080219e-10,6.6588646e-09,1.0038593,-1.6204574e-10,108.16778,184.90614,184.90614,73.29486,-40.5307,1.0,143.78244,231.83136,1.0,-0.6857535,0.9979226,2.5423944,2.5341406,1.0,95.56467,-203.73244,142.01646,-326.9226,-0.0,-6.2051404e-14,2.5423944,2.5423944,2.5423944,0.03983737,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.183,1.0,0.0,100000.0,-3.1922389e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.0875561e-10,1.5685028e-09,1.0038593,-2.1037e-10,79.80429,140.27625,140.27625,73.29486,-25.107544,1.0,143.78244,231.83136,1.0,-0.6857728,0.9979226,2.699474,2.69122,1.0,122.55815,-202.36244,186.49509,-326.77133,-0.0,-5.8841326e-14,2.699474,2.699474,2.699474,0.039837383,1.0,1.0,1.0,2.69122,2.699474,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1825,1.0,0.0,100000.0,-3.0007811e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.382321e-10,-3.6254546e-09,1.0038593,-2.4007443e-10,49.475758,92.192276,92.19228,73.29486,-9.066161,1.0,143.78244,231.83136,1.0,-0.6857921,0.9979226,2.8565538,2.8482997,1.0,146.53384,-196.0096,226.38158,-318.57385,-0.0,-5.521465e-14,2.8565538,2.8565538,2.8565538,0.039837386,1.0,1.0,1.0,2.8482997,2.8565538,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.182,1.0,0.0,100000.0,-2.938531e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.9939654e-10,4.4112105e-09,1.0038593,-3.0171188e-10,17.928968,41.838238,41.838238,73.29486,7.198469,1.0,143.78244,231.83136,1.0,-0.6858114,0.99792254,3.0136333,3.0053794,1.0,166.90138,-184.83035,260.69382,-302.53204,-0.0,-5.2096792e-14,3.0136333,3.0136333,3.0136333,0.03983738,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1815,1.0,0.0,100000.0,-2.6152193e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.621645e-10,-1.6153967e-08,1.0038593,-2.6419195e-10,-14.059293,-9.5460005,-9.546002,73.29486,23.285856,1.0,143.78244,231.83136,1.0,-0.68583065,0.9979226,3.170713,3.1624591,1.0,183.15927,-169.09998,288.58688,-279.0409,-0.0,-4.6342325e-14,3.170713,3.170713,3.170713,0.039837394,1.0,1.0,1.0,3.1624591,3.170713,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.181,1.0,0.0,100000.0,-1.5063736e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.6578726e-11,1.4283533e-09,1.0038593,-3.6861604e-11,-45.701366,-60.695187,-60.695187,73.29486,38.799862,1.0,143.78244,231.83136,1.0,-0.68584996,0.99792266,3.3277926,3.3195386,1.0,194.90717,-149.2058,309.37402,-248.67882,-0.0,-4.2076694e-14,3.3277926,3.3277926,3.3277926,0.039837386,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1805,1.0,0.0,100000.0,1.7463206e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.5916353e-10,-2.9759475e-09,1.0038593,1.603944e-10,-76.218124,-110.34985,-110.34985,73.29486,53.35848,1.0,143.78244,231.83136,1.0,-0.6858693,0.9979226,3.484872,3.4766183,1.0,201.85579,-125.637665,322.5433,-212.19345,-0.0,-3.710925e-14,3.484872,3.484872,3.484872,0.0398374,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.18,1.0,0.0,100000.0,1.8945989e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.528067e-10,-2.1703908e-08,1.0038593,2.5476174e-10,-104.85813,-157.28734,-157.28734,73.29486,66.60323,1.0,143.78244,231.83136,1.0,-0.6858886,0.9979226,3.6419518,3.633698,1.0,203.83406,-98.97592,327.77054,-170.48318,-0.0,-3.4166117e-14,3.6419518,3.6419518,3.6419518,0.039837386,1.0,1.0,1.0,3.633698,3.6419518,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1795,1.0,0.0,100000.0,3.2912867e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.4083067e-10,1.5150299e-08,1.0038593,3.4346642e-10,-130.91618,-200.35188,-200.3519,73.29486,78.208,1.0,143.78244,231.83136,1.0,-0.68590784,0.9979226,3.7990315,3.7907777,1.0,200.79326,-69.87707,324.92694,-124.57505,-0.0,-2.9870485e-14,3.7990315,3.7990315,3.7990315,0.03983736,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.179,1.0,0.0,100000.0,3.9014094e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.5610281e-10,-2.1044636e-08,1.0038593,3.588567e-10,-153.75066,-238.48311,-238.48311,73.29486,87.88703,1.0,143.78244,231.83136,1.0,-0.68592715,0.9979226,3.9561112,3.9478571,1.0,192.80826,-39.057602,314.08258,-75.599464,-0.0,-2.4272668e-14,3.9561112,3.9561112,3.9561112,0.039837383,1.0,1.0,1.0,3.9478571,3.9561112,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1785,1.0,0.0,100000.0,4.246372e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.9676228e-10,-2.7845102e-09,1.0038593,2.9905728e-10,-172.79927,-270.7421,-270.7421,73.29486,95.40199,1.0,143.78244,231.83136,1.0,-0.68594646,0.9979226,4.1131907,4.1049366,1.0,180.07568,-7.276409,295.50446,-24.76237,-0.0,-2.0200802e-14,4.1131907,4.1131907,4.1131907,0.039837383,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.178,1.0,0.0,100000.0,4.25033e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.00423e-10,5.7532676e-09,1.0038593,3.027463e-10,-187.59299,-296.3345,-296.3345,73.29486,100.56783,1.0,143.78244,231.83136,1.0,-0.6859658,0.9979226,4.2702703,4.2620163,1.0,162.90904,24.683952,269.65005,26.68446,-0.0,-1.6753241e-14,4.2702703,4.2702703,4.2702703,0.03983738,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1775,1.0,0.0,100000.0,3.858973e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.737793e-10,-5.399407e-09,1.0038593,3.766699e-10,-197.76755,-314.63016,-314.63016,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.685985,0.99792254,4.42735,4.419096,1.0,141.73103,56.03651,237.15594,77.47423,-0.0,-1.5047308e-14,4.42735,4.42735,4.42735,0.039837398,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.177,1.0,0.0,100000.0,3.6129404e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.8942588e-10,4.0709125e-09,1.0038593,3.9243747e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.68600434,0.9979226,4.5844297,4.5761757,1.0,117.06315,86.00926,198.82228,126.35632,-0.0,-1.0571037e-14,4.5844297,4.5844297,4.5844297,0.039837386,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1765,1.0,0.0,100000.0,3.3684437e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.9429932e-10,-1.1106396e-08,1.0038593,3.973486e-10,-203.37697,-327.72006,-327.72006,73.29486,101.005196,1.0,143.78244,231.83136,1.0,-0.68602365,0.9979226,4.7415094,4.7332554,1.0,89.51278,113.86419,155.59296,172.1271,-0.0,-5.1909148e-15,4.7415094,4.7415094,4.7415094,0.0398374,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.176,1.0,0.0,100000.0,2.2747054e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.1011674e-10,1.7639445e-08,1.0038593,3.1251499e-10,-198.6737,-322.19196,-322.19196,73.29486,96.118935,1.0,143.78244,231.83136,1.0,-0.68604296,0.9979226,4.8985887,4.890335,1.0,59.75831,138.91539,108.53241,213.65955,-0.0,-6.860633e-16,4.8985887,4.8985887,4.8985887,0.03983738,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1755,1.0,0.0,100000.0,9.944685e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.05413525e-10,2.0756602e-08,1.0038593,1.0622873e-10,-189.07843,-308.7304,-308.7304,73.29486,88.8659,1.0,143.78244,231.83136,1.0,-0.6860622,0.99792254,5.0556684,5.047415,1.0,28.532387,160.54604,58.79944,249.93098,-0.0,1.3749514e-15,5.0556684,5.0556684,5.0556684,0.03983738,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.175,1.0,0.0,100000.0,-7.0906475e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.0001199e-10,1.0899926e-08,1.0038593,-1.0078543e-10,-174.82742,-287.6669,-287.6669,73.29486,79.42471,1.0,143.78244,231.83136,1.0,-0.6860815,0.9979226,5.212748,5.2044945,1.0,-3.3960953,178.22351,7.6186295,280.04828,-0.0,5.5092636e-15,5.212748,5.212748,5.212748,0.039837383,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1745,1.0,0.0,100000.0,-2.2442605e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.4192883e-11,8.293214e-10,1.0038593,-5.4611978e-11,-156.27158,-259.5201,-259.5201,73.29486,68.02784,1.0,143.78244,231.83136,1.0,-0.68610084,0.99792254,5.3698277,5.3615737,1.0,-35.240955,191.51253,-43.74978,303.26987,-0.0,8.02612e-15,5.3698277,5.3698277,5.3698277,0.039837398,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.174,1.0,0.0,100000.0,-3.1993502e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.8175685e-11,2.6957172e-08,1.0038593,1.8316244e-11,-133.86781,-224.98303,-224.98303,73.29486,54.95587,1.0,143.78244,231.83136,1.0,-0.68612015,0.9979226,5.5269074,5.5186534,1.0,-66.21806,200.08588,-94.04092,319.02396,-0.0,1.04182876e-14,5.5269074,5.5269074,5.5269074,0.03983739,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1735,1.0,0.0,100000.0,-3.0380943e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.5758897e-11,7.959963e-09,1.0038593,-4.611277e-11,-108.16778,-184.90614,-184.90614,73.29486,40.5307,1.0,143.78244,231.83136,1.0,-0.6861394,0.9979226,5.683987,5.675733,1.0,-95.56467,203.73244,-142.01645,326.9226,-0.0,1.2929755e-14,5.683987,5.683987,5.683987,0.039837394,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.173,1.0,0.0,100000.0,-3.3691972e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.4869582e-10,2.3467711e-08,1.0038593,-1.4984575e-10,-79.80429,-140.27625,-140.27625,73.29486,25.10754,1.0,143.78244,231.83136,1.0,-0.6861587,0.9979226,5.841067,5.832813,1.0,-122.55815,202.36244,-186.49509,326.77133,-0.0,1.4479015e-14,5.841067,5.841067,5.841067,0.039837405,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1725,1.0,0.0,100000.0,-3.191244e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.4346338e-10,-5.4429057e-09,1.0038593,-1.4457284e-10,-49.47576,-92.19228,-92.19228,73.29486,9.066164,1.0,143.78244,231.83136,1.0,-0.686178,0.9979226,5.9981465,5.9898925,1.0,-146.53384,196.00961,-226.38158,318.57385,-0.0,1.641002e-14,5.9981465,5.9981465,5.9981465,0.039837386,1.0,1.0,1.0,5.9898925,5.9981465,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.172,1.0,0.0,100000.0,-3.1200645e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5613175e-10,-5.2509526e-09,1.0038593,-1.5733917e-10,-17.928972,-41.838245,-41.838245,73.29486,-7.198465,1.0,143.78244,231.83136,1.0,-0.6861973,0.9979226,6.1552258,6.146972,1.0,-166.90138,184.83037,-260.69382,302.53204,-0.0,1.8628824e-14,6.1552258,6.1552258,6.1552258,0.039837368,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1715,1.0,0.0,100000.0,-2.7747585e-06,-50012.668,-10000.567,0.9961556,0.9961556,-8.96615e-11,-8.283048e-09,1.0038593,-9.035489e-11,14.059288,9.545993,9.545995,73.29486,-23.285854,1.0,143.78244,231.83136,1.0,-0.6862166,0.9979226,0.029120266,0.020866385,1.0,-183.15927,169.09998,-288.58688,279.0409,-0.0,1.9687815e-14,0.029120266,0.029120266,0.029120266,0.0398374,1.0,1.0,1.0,0.020866385,0.029120266,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.171,1.0,0.0,100000.0,-1.8336151e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.872391e-11,1.1065051e-08,1.0038593,1.886871e-11,45.701363,60.69518,60.69518,73.29486,-38.799862,1.0,143.78244,231.83136,1.0,-0.6862359,0.99792266,0.1861999,0.17794602,1.0,-194.90717,149.2058,-309.374,248.67883,-0.0,2.1726177e-14,0.1861999,0.1861999,0.1861999,0.039837398,1.0,1.0,1.0,0.17794602,0.1861999,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1705,1.0,0.0,100000.0,-8.138818e-07,-50012.668,-10000.567,0.9961556,0.9961556,6.8627784e-11,-4.5148285e-09,1.0038593,6.915851e-11,76.21812,110.349846,110.349846,73.29486,-53.35848,1.0,143.78244,231.83136,1.0,-0.6862552,0.9979226,0.34327954,0.33502564,1.0,-201.85579,125.63767,-322.5433,212.19347,-0.0,2.330118e-14,0.34327954,0.34327954,0.34327954,0.03983738,1.0,1.0,1.0,0.33502564,0.34327954,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.17,1.0,0.0,100000.0,5.5906344e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.8870931e-10,2.7481098e-10,1.0038593,1.9016867e-10,104.85813,157.28734,157.28734,73.29486,-66.60323,1.0,143.78244,231.83136,1.0,-0.68627447,0.9979226,0.5003592,0.49210528,1.0,-203.83406,98.97593,-327.77054,170.48318,-0.0,2.5395906e-14,0.5003592,0.5003592,0.5003592,0.039837386,1.0,1.0,1.0,0.49210528,0.5003592,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1695,1.0,0.0,100000.0,1.7316597e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.788452e-10,-5.619336e-09,1.0038593,2.810016e-10,130.91618,200.35188,200.35188,73.29486,-78.208,1.0,143.78244,231.83136,1.0,-0.6862938,0.9979226,0.6574388,0.64918494,1.0,-200.79326,69.87707,-324.92694,124.57506,-0.0,2.6892901e-14,0.6574388,0.6574388,0.6574388,0.039837383,1.0,1.0,1.0,0.64918494,0.6574388,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.169,1.0,0.0,100000.0,2.3110865e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.5207145e-10,-2.3259716e-08,1.0038593,2.540208e-10,153.75066,238.48311,238.48311,73.29486,-87.88703,1.0,143.78244,231.83136,1.0,-0.6863131,0.9979226,0.81451845,0.8062645,1.0,-192.80826,39.057606,-314.08258,75.59947,-0.0,2.8113264e-14,0.81451845,0.81451845,0.81451845,0.039837394,1.0,1.0,1.0,0.8062645,0.81451845,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1685,1.0,0.0,100000.0,2.6030623e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.2762281e-10,3.7439967e-09,1.0038593,2.2938311e-10,172.79927,270.7421,270.7421,73.29486,-95.40199,1.0,143.78244,231.83136,1.0,-0.6863324,0.9979226,0.971598,0.96334416,1.0,-180.07568,7.2764134,-295.50446,24.762375,-0.0,2.964676e-14,0.971598,0.971598,0.971598,0.03983739,1.0,1.0,1.0,0.96334416,0.971598,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.168,1.0,0.0,100000.0,2.5104378e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.677656e-10,9.187506e-09,1.0038593,2.6983632e-10,187.59299,296.3345,296.3345,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68635166,0.9979226,1.1286777,1.1204238,1.0,-162.90904,-24.683947,-269.65005,-26.684452,-0.0,3.1145042e-14,1.1286777,1.1286777,1.1286777,0.039837383,1.0,1.0,1.0,1.1204238,1.1286777,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1675,1.0,0.0,100000.0,2.263539e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.0664098e-10,-2.154451e-08,1.0038593,2.0823901e-10,197.76755,314.63016,314.63016,73.29486,-103.25736,1.0,143.78244,231.83136,1.0,-0.68637097,0.9979226,1.2857573,1.2775035,1.0,-141.73105,-56.036507,-237.15594,-77.47422,-0.0,3.233705e-14,1.2857573,1.2857573,1.2857573,0.039837375,1.0,1.0,1.0,1.2775035,1.2857573,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.167,1.0,0.0,100000.0,1.6399146e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.2171522e-10,-2.29542e-08,1.0038593,1.226565e-10,203.07242,325.1786,325.1786,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6863903,0.9979226,1.442837,1.4345831,1.0,-117.063156,-86.00926,-198.82228,-126.356316,-0.0,3.305686e-14,1.442837,1.442837,1.442837,0.03983739,1.0,1.0,1.0,1.4345831,1.442837,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1665,1.0,0.0,100000.0,1.073575e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.5100934e-10,1.109315e-08,1.0038593,1.5217716e-10,203.37697,327.72006,327.72006,73.29486,-101.00519,1.0,143.78244,231.83136,1.0,-0.6864096,0.9979226,1.5999166,1.5916628,1.0,-89.51279,-113.86418,-155.59296,-172.1271,-0.0,3.446515e-14,1.5999166,1.5999166,1.5999166,0.03983738,1.0,1.0,1.0,1.5916628,1.5999166,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.166,1.0,0.0,100000.0,4.5121118e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.6465963e-10,-2.1455424e-08,1.0038593,1.6593302e-10,198.6737,322.19196,322.19196,73.29486,-96.118935,1.0,143.78244,231.83136,1.0,-0.68642884,0.9979226,1.7569963,1.7487423,1.0,-59.758312,-138.91539,-108.53242,-213.65955,-0.0,3.640838e-14,1.7569963,1.7569963,1.7569963,0.03983739,1.0,1.0,1.0,1.7487423,1.7569963,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1655,1.0,0.0,100000.0,-5.107671e-07,-50012.668,-10000.567,0.9961556,0.99615556,-5.5028575e-11,-1.540538e-09,1.0038593,-5.545413e-11,189.07843,308.73044,308.73044,73.29486,-88.86591,1.0,143.78244,231.83136,1.0,-0.68644816,0.9979226,1.9140759,1.9058219,1.0,-28.532393,-160.54604,-58.799446,-249.93097,-0.0,3.7142466e-14,1.9140759,1.9140759,1.9140759,0.039837383,1.0,1.0,1.0,1.9058219,1.9140759,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.165,1.0,0.0,100000.0,-2.168119e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.7999562e-10,-6.7807426e-09,1.0038593,-3.8293427e-10,174.82742,287.66693,287.66693,73.29486,-79.42471,1.0,143.78244,231.83136,1.0,-0.68646747,0.9979226,2.0711555,2.0629015,1.0,3.3960907,-178.22351,-7.618638,-280.04828,-0.0,3.8604983e-14,2.0711555,2.0711555,2.0711555,0.03983739,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1645,1.0,0.0,100000.0,-3.7922894e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.8916165e-10,4.6121342e-09,1.0038593,-3.9217118e-10,156.27158,259.5201,259.5201,73.29486,-68.02784,1.0,143.78244,231.83136,1.0,-0.6864867,0.99792254,2.228235,2.2199812,1.0,35.240948,-191.51253,43.74977,-303.26987,-0.0,3.9447483e-14,2.228235,2.228235,2.228235,0.039837394,1.0,1.0,1.0,2.2199812,2.228235,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.164,1.0,0.0,100000.0,-4.821678e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.0640393e-10,1.1258435e-09,1.0038593,-3.0877348e-10,133.86781,224.98305,224.98305,73.29486,-54.955875,1.0,143.78244,231.83136,1.0,-0.68650603,0.9979226,2.3853147,2.377061,1.0,66.218056,-200.08588,94.04091,-319.02396,-0.0,4.1099363e-14,2.3853147,2.3853147,2.3853147,0.03983739,1.0,1.0,1.0,2.377061,2.3853147,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1635,1.0,0.0,100000.0,-4.7989784e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.9783856e-10,7.878168e-09,1.0038593,-3.0014186e-10,108.167786,184.90614,184.90614,73.29486,-40.53071,1.0,143.78244,231.83136,1.0,-0.68652534,0.9979226,2.5423944,2.5341406,1.0,95.56466,-203.73245,142.01645,-326.9226,-0.0,4.295552e-14,2.5423944,2.5423944,2.5423944,0.03983738,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.163,1.0,0.0,100000.0,-4.390641e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.4834413e-10,2.828059e-09,1.0038593,-3.5103803e-10,79.8043,140.27626,140.27626,73.29486,-25.107548,1.0,143.78244,231.83136,1.0,-0.68654466,0.9979226,2.699474,2.69122,1.0,122.55814,-202.36244,186.49507,-326.77133,-0.0,4.3563392e-14,2.699474,2.699474,2.699474,0.039837386,1.0,1.0,1.0,2.69122,2.699474,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1625,1.0,0.0,100000.0,-3.696112e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.7750517e-10,-6.9777606e-09,1.0038593,-3.8042455e-10,49.47577,92.19229,92.19229,73.29486,-9.066165,1.0,143.78244,231.83136,1.0,-0.6865639,0.99792266,2.8565536,2.8482997,1.0,146.53384,-196.00961,226.38158,-318.57385,-0.0,4.382783e-14,2.8565536,2.8565536,2.8565536,0.039837386,1.0,1.0,1.0,2.8482997,2.8565536,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.162,1.0,0.0,100000.0,-3.3530205e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.2435822e-10,-1.3938162e-09,1.0038593,-4.2763995e-10,17.928978,41.838253,41.838253,73.29486,7.198464,1.0,143.78244,231.83136,1.0,-0.6865832,0.9979226,3.0136333,3.0053794,1.0,166.90138,-184.83037,260.6938,-302.53204,-0.0,4.4939638e-14,3.0136333,3.0136333,3.0136333,0.03983737,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1615,1.0,0.0,100000.0,-2.7337505e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.3615397e-10,-1.4389353e-09,1.0038593,-3.3875358e-10,-14.059283,-9.545986,-9.545988,73.29486,23.28585,1.0,143.78244,231.83136,1.0,-0.68660253,0.99792266,3.170713,3.1624591,1.0,183.15927,-169.09999,288.58688,-279.0409,-0.0,4.5726887e-14,3.170713,3.170713,3.170713,0.03983738,1.0,1.0,1.0,3.1624591,3.170713,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.161,1.0,0.0,100000.0,-1.5236375e-06,-50012.668,-10000.567,0.9961556,0.99615556,-9.791357e-11,4.72002e-09,1.0038593,-9.867077e-11,-45.70136,-60.69517,-60.69517,73.29486,38.799854,1.0,143.78244,231.83136,1.0,-0.68662184,0.9979226,3.3277926,3.3195386,1.0,194.90715,-149.2058,309.374,-248.67883,-0.0,4.6290625e-14,3.3277926,3.3277926,3.3277926,0.03983739,1.0,1.0,1.0,3.3195386,3.3277926,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1605,1.0,0.0,100000.0,-1.4065627e-07,-50012.668,-10000.567,0.9961556,0.9961556,5.859732e-11,1.7835426e-08,1.0038593,5.905048e-11,-76.21811,-110.34984,-110.34984,73.29486,53.358475,1.0,143.78244,231.83136,1.0,-0.6866411,0.9979226,3.484872,3.4766183,1.0,201.85579,-125.63767,322.5433,-212.19347,-0.0,4.69362e-14,3.484872,3.484872,3.484872,0.03983738,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.16,1.0,0.0,100000.0,1.8837708e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.6712788e-10,7.148088e-10,1.0038593,1.6842035e-10,-104.85812,-157.28732,-157.28732,73.29486,66.603226,1.0,143.78244,231.83136,1.0,-0.6866604,0.9979226,3.6419518,3.633698,1.0,203.83406,-98.97593,327.77054,-170.4832,-0.0,4.741469e-14,3.6419518,3.6419518,3.6419518,0.039837386,1.0,1.0,1.0,3.633698,3.6419518,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1595,1.0,0.0,100000.0,3.3594972e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.4931657e-10,-3.0659058e-09,1.0038593,2.5124464e-10,-130.91618,-200.35188,-200.35188,73.29486,78.208,1.0,143.78244,231.83136,1.0,-0.6866797,0.9979226,3.7990315,3.7907777,1.0,200.79326,-69.877075,324.92694,-124.575066,-0.0,4.752437e-14,3.7990315,3.7990315,3.7990315,0.03983738,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.159,1.0,0.0,100000.0,4.335454e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.6191008e-10,-1.3133419e-08,1.0038593,2.639355e-10,-153.75064,-238.48311,-238.48311,73.29486,87.88703,1.0,143.78244,231.83136,1.0,-0.68669903,0.9979226,3.956111,3.9478571,1.0,192.80826,-39.05761,314.08258,-75.59948,-0.0,4.7784903e-14,3.956111,3.956111,3.956111,0.039837368,1.0,1.0,1.0,3.9478571,3.956111,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1585,1.0,0.0,100000.0,4.6625214e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.006941e-10,1.3550417e-08,1.0038593,2.0224614e-10,-172.79926,-270.7421,-270.7421,73.29486,95.40199,1.0,143.78244,231.83136,1.0,-0.6867183,0.9979226,4.1131907,4.1049366,1.0,180.07568,-7.2764177,295.50446,-24.762383,-0.0,4.797163e-14,4.1131907,4.1131907,4.1131907,0.03983737,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.158,1.0,0.0,100000.0,4.7422736e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.3648333e-10,-2.320181e-09,1.0038593,2.3831215e-10,-187.59299,-296.3345,-296.3345,73.29486,100.56783,1.0,143.78244,231.83136,1.0,-0.6867376,0.9979226,4.2702703,4.2620163,1.0,162.90904,24.683943,269.65005,26.684446,-0.0,4.918821e-14,4.2702703,4.2702703,4.2702703,0.039837394,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1575,1.0,0.0,100000.0,4.535961e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.2285927e-10,-1.1446347e-08,1.0038593,3.2535608e-10,-197.76755,-314.63016,-314.63016,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.6867569,0.9979226,4.42735,4.419096,1.0,141.73105,56.036503,237.15596,77.47421,-0.0,5.030106e-14,4.42735,4.42735,4.42735,0.039837383,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.157,1.0,0.0,100000.0,4.210086e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.1666136e-10,-8.174663e-10,1.0038593,3.191102e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40434,1.0,143.78244,231.83136,1.0,-0.6867762,0.9979226,4.5844297,4.5761757,1.0,117.063156,86.009254,198.8223,126.35631,-0.0,5.222985e-14,4.5844297,4.5844297,4.5844297,0.03983739,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1565,1.0,0.0,100000.0,3.4004306e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.664294e-10,-9.954911e-09,1.0038593,2.684898e-10,-203.37697,-327.72006,-327.72006,73.29486,101.005196,1.0,143.78244,231.83136,1.0,-0.6867955,0.9979226,4.7415094,4.7332554,1.0,89.51279,113.86418,155.59297,172.12709,-0.0,5.2430167e-14,4.7415094,4.7415094,4.7415094,0.0398374,1.0,1.0,1.0,4.7332554,4.7415094,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.156,1.0,0.0,100000.0,2.0688985e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.5764704e-10,6.2313865e-10,1.0038593,2.5963953e-10,-198.6737,-322.19196,-322.19196,73.29486,96.118935,1.0,143.78244,231.83136,1.0,-0.6868148,0.9979226,4.8985887,4.890335,1.0,59.758316,138.91539,108.532425,213.65953,-0.0,5.2391275e-14,4.8985887,4.8985887,4.8985887,0.039837398,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1555,1.0,0.0,100000.0,4.4339805e-07,-50012.668,-10000.567,0.9961556,0.99615556,1.393596e-10,8.25916e-09,1.0038593,1.4043731e-10,-189.07843,-308.73044,-308.73044,73.29486,88.865906,1.0,143.78244,231.83136,1.0,-0.6868341,0.9979226,5.0556684,5.047415,1.0,28.532396,160.54604,58.799454,249.93097,-0.0,5.31303e-14,5.0556684,5.0556684,5.0556684,0.039837394,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.155,1.0,0.0,100000.0,-1.5338871e-06,-50012.668,-10000.567,0.9961556,0.99615556,-5.0416827e-11,-3.600868e-10,1.0038593,-5.080672e-11,-174.82742,-287.66693,-287.66693,73.29486,79.42472,1.0,143.78244,231.83136,1.0,-0.68685335,0.9979226,5.212748,5.2044945,1.0,-3.396086,178.22351,7.6186447,280.04828,-0.0,5.3307934e-14,5.212748,5.212748,5.212748,0.039837398,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1545,1.0,0.0,100000.0,-2.6249231e-06,-50012.668,-10000.567,0.9961556,0.9961556,-8.2775516e-11,1.4187875e-08,1.0038593,-8.3415656e-11,-156.27159,-259.5201,-259.5201,73.29486,68.02784,1.0,143.78244,231.83136,1.0,-0.68687266,0.9979226,5.3698277,5.3615737,1.0,-35.240944,191.51253,-43.749763,303.26987,-0.0,5.3280514e-14,5.3698277,5.3698277,5.3698277,0.039837375,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.154,1.0,0.0,100000.0,-3.3495105e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.1418708e-12,1.1066875e-08,1.0038593,1.1507013e-12,-133.86783,-224.98305,-224.98305,73.29486,54.955875,1.0,143.78244,231.83136,1.0,-0.686892,0.9979226,5.5269074,5.5186534,1.0,-66.218056,200.08588,-94.0409,319.02396,-0.0,5.3282028e-14,5.5269074,5.5269074,5.5269074,0.039837375,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1535,1.0,0.0,100000.0,-3.5250657e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6938638e-11,9.1422345e-09,1.0038593,-1.706963e-11,-108.167786,-184.90616,-184.90616,73.29486,40.530704,1.0,143.78244,231.83136,1.0,-0.6869113,0.9979226,5.683987,5.675733,1.0,-95.56466,203.73245,-142.01645,326.9226,-0.0,5.328215e-14,5.683987,5.683987,5.683987,0.039837398,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.153,1.0,0.0,100000.0,-3.585766e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.0303289e-10,2.1263336e-09,1.0038593,-1.0382968e-10,-79.804306,-140.27626,-140.27626,73.29486,25.107546,1.0,143.78244,231.83136,1.0,-0.68693054,0.9979226,5.841067,5.832813,1.0,-122.55814,202.36244,-186.49507,326.77133,-0.0,5.3282116e-14,5.841067,5.841067,5.841067,0.039837386,1.0,1.0,1.0,5.832813,5.841067,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1525,1.0,0.0,100000.0,-3.6844137e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7143618e-10,2.8830256e-09,1.0038593,-1.7276197e-10,-49.475773,-92.1923,-92.1923,73.29486,9.066168,1.0,143.78244,231.83136,1.0,-0.68694985,0.99792266,5.998146,5.9898925,1.0,-146.53384,196.00961,-226.38156,318.57385,-0.0,5.328212e-14,5.998146,5.998146,5.998146,0.039837394,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.152,1.0,0.0,100000.0,-3.6318177e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.5345007e-10,8.074587e-09,1.0038593,-2.5541008e-10,-17.928982,-41.83826,-41.83826,73.29486,-7.19846,1.0,143.78244,231.83136,1.0,-0.68696916,0.9979226,6.1552258,6.146972,1.0,-166.90138,184.83037,-260.6938,302.53204,-0.0,5.3231843e-14,6.1552258,6.1552258,6.1552258,0.039837383,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1515,1.0,0.0,100000.0,-3.2029766e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1097325e-10,6.3921948e-09,1.0038593,-2.126048e-10,14.0592785,9.545979,9.54598,73.29486,-23.285849,1.0,143.78244,231.83136,1.0,-0.6869885,0.99792266,0.029120222,0.020866385,1.0,-183.15927,169.09999,-288.58688,279.0409,-0.0,5.23781e-14,0.029120222,0.029120222,0.029120222,0.039837386,1.0,1.0,1.0,0.020866385,0.029120222,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.151,1.0,0.0,100000.0,-2.7337258e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.4040676e-11,-1.8122588e-08,1.0038593,-7.461326e-11,45.70135,60.695164,60.695164,73.29486,-38.799854,1.0,143.78244,231.83136,1.0,-0.6870077,0.9979226,0.18619986,0.17794602,1.0,-194.90715,149.2058,-309.374,248.67883,-0.0,5.2162518e-14,0.18619986,0.18619986,0.18619986,0.039837386,1.0,1.0,1.0,0.17794602,0.18619986,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1505,1.0,0.0,100000.0,-1.6034634e-06,-50012.668,-10000.567,0.9961556,0.99615556,4.7412956e-11,7.3597186e-09,1.0038593,4.777962e-11,76.21811,110.34983,110.34983,73.29486,-53.35847,1.0,143.78244,231.83136,1.0,-0.68702704,0.9979226,0.34327948,0.33502564,1.0,-201.85579,125.63768,-322.5433,212.19347,-0.0,5.189821e-14,0.34327948,0.34327948,0.34327948,0.039837383,1.0,1.0,1.0,0.33502564,0.34327948,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.15,1.0,0.0,100000.0,-7.388307e-08,-50012.668,-10000.567,0.9961556,0.9961556,1.5194204e-10,1.392981e-09,1.0038593,1.5311707e-10,104.85812,157.28732,157.28732,73.29486,-66.603226,1.0,143.78244,231.83136,1.0,-0.68704635,0.9979226,0.5003591,0.49210528,1.0,-203.83406,98.97594,-327.77054,170.4832,-0.0,5.149416e-14,0.5003591,0.5003591,0.5003591,0.039837386,1.0,1.0,1.0,0.49210528,0.5003591,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1495,1.0,0.0,100000.0,1.44332e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.187526e-10,-4.12365e-09,1.0038593,2.204443e-10,130.91618,200.35187,200.35188,73.29486,-78.208,1.0,143.78244,231.83136,1.0,-0.68706566,0.9979226,0.65743876,0.64918494,1.0,-200.79326,69.877075,-324.92694,124.57507,-0.0,5.1199665e-14,0.65743876,0.65743876,0.65743876,0.0398374,1.0,1.0,1.0,0.64918494,0.65743876,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.149,1.0,0.0,100000.0,2.3166042e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.7504108e-10,-3.2285772e-09,1.0038593,1.7639473e-10,153.75064,238.4831,238.4831,73.29486,-87.88703,1.0,143.78244,231.83136,1.0,-0.6870849,0.9979226,0.8145184,0.8062645,1.0,-192.80826,39.057613,-314.08258,75.59949,-0.0,5.0953992e-14,0.8145184,0.8145184,0.8145184,0.03983738,1.0,1.0,1.0,0.8062645,0.8145184,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1485,1.0,0.0,100000.0,2.55547e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4365271e-10,-1.5057131e-09,1.0038593,1.4476363e-10,172.79926,270.7421,270.74207,73.29486,-95.40199,1.0,143.78244,231.83136,1.0,-0.6871042,0.9979226,0.971598,0.96334416,1.0,-180.07568,7.2764225,-295.50446,24.76239,-0.0,5.0930892e-14,0.971598,0.971598,0.971598,0.03983738,1.0,1.0,1.0,0.96334416,0.971598,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.148,1.0,0.0,100000.0,2.7241754e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.6337627e-10,1.1085528e-09,1.0038593,2.6541305e-10,187.59299,296.3345,296.3345,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.68712354,0.9979226,1.1286776,1.1204238,1.0,-162.90904,-24.683937,-269.65005,-26.684439,-0.0,5.062057e-14,1.1286776,1.1286776,1.1286776,0.039837398,1.0,1.0,1.0,1.1204238,1.1286776,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1475,1.0,0.0,100000.0,2.7706337e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.1275543e-10,-1.5071729e-09,1.0038593,3.1517408e-10,197.76755,314.63016,314.63016,73.29486,-103.257355,1.0,143.78244,231.83136,1.0,-0.6871428,0.9979226,1.2857573,1.2775035,1.0,-141.73105,-56.0365,-237.15596,-77.474205,-0.0,5.0393568e-14,1.2857573,1.2857573,1.2857573,0.039837394,1.0,1.0,1.0,1.2775035,1.2857573,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.147,1.0,0.0,100000.0,2.4416634e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.6787728e-10,-1.7513252e-09,1.0038593,2.6994887e-10,203.07242,325.1786,325.1786,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6871621,0.9979226,1.4428369,1.4345831,1.0,-117.06316,-86.009254,-198.8223,-126.3563,-0.0,5.002147e-14,1.4428369,1.4428369,1.4428369,0.03983739,1.0,1.0,1.0,1.4345831,1.4428369,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1465,1.0,0.0,100000.0,1.6193155e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.923865e-10,1.2104168e-08,1.0038593,2.9464764e-10,203.37697,327.72006,327.72006,73.29486,-101.005196,1.0,143.78244,231.83136,1.0,-0.6871814,0.9979226,1.5999166,1.5916628,1.0,-89.512794,-113.864174,-155.59297,-172.12709,-0.0,4.904694e-14,1.5999166,1.5999166,1.5999166,0.039837383,1.0,1.0,1.0,1.5916628,1.5999166,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.146,1.0,0.0,100000.0,8.825833e-07,-50012.668,-10000.567,0.9961556,0.99615556,2.4796434e-10,-8.3704504e-10,1.0038593,2.4988195e-10,198.6737,322.19196,322.19196,73.29486,-96.118935,1.0,143.78244,231.83136,1.0,-0.6872007,0.9979226,1.7569962,1.7487423,1.0,-59.75832,-138.91539,-108.53243,-213.65953,-0.0,4.798928e-14,1.7569962,1.7569962,1.7569962,0.03983741,1.0,1.0,1.0,1.7487423,1.7569962,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1455,1.0,0.0,100000.0,-3.5555354e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.6662062e-11,-1.0956506e-08,1.0038593,1.6790916e-11,189.07845,308.73044,308.73044,73.29486,-88.86591,1.0,143.78244,231.83136,1.0,-0.68722004,0.9979226,1.9140759,1.9058219,1.0,-28.532402,-160.54604,-58.79946,-249.93097,-0.0,4.710859e-14,1.9140759,1.9140759,1.9140759,0.039837383,1.0,1.0,1.0,1.9058219,1.9140759,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.145,1.0,0.0,100000.0,-2.1391427e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.470285e-10,7.7504465e-09,1.0038593,-2.4893887e-10,174.82744,287.66693,287.66693,73.29486,-79.42472,1.0,143.78244,231.83136,1.0,-0.6872393,0.9979226,2.0711555,2.0629015,1.0,3.3960817,-178.22351,-7.6186523,-280.04828,-0.0,4.6397487e-14,2.0711555,2.0711555,2.0711555,0.03983738,1.0,1.0,1.0,2.0629015,2.0711555,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1445,1.0,0.0,100000.0,-3.6541855e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.1146163e-10,2.4015366e-08,1.0038593,-3.138703e-10,156.27159,259.5201,259.5201,73.29486,-68.02784,1.0,143.78244,231.83136,1.0,-0.6872586,0.9979226,2.228235,2.2199812,1.0,35.24094,-191.51253,43.749756,-303.26987,-0.0,4.611004e-14,2.228235,2.228235,2.228235,0.039837383,1.0,1.0,1.0,2.2199812,2.228235,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.144,1.0,0.0,100000.0,-4.5185147e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.8961119e-10,2.1348423e-08,1.0038593,-1.9107753e-10,133.86783,224.98305,224.98305,73.29486,-54.955875,1.0,143.78244,231.83136,1.0,-0.6872779,0.9979226,2.3853147,2.377061,1.0,66.21805,-200.08588,94.04089,-319.02396,-0.0,4.497843e-14,2.3853147,2.3853147,2.3853147,0.039837375,1.0,1.0,1.0,2.377061,2.3853147,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1435,1.0,0.0,100000.0,-4.333159e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3305722e-10,8.912707e-09,1.0038593,-1.340862e-10,108.16779,184.90616,184.90616,73.29487,-40.530712,1.0,143.78244,231.83136,1.0,-0.68729717,0.9979226,2.5423944,2.5341406,1.0,95.56465,-203.73245,142.01643,-326.9226,-0.0,4.4819915e-14,2.5423944,2.5423944,2.5423944,0.03983738,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.143,1.0,0.0,100000.0,-4.014744e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.7939024e-10,3.851462e-09,1.0038593,-1.8077753e-10,79.804306,140.27626,140.27628,73.29487,-25.107553,1.0,143.78244,231.83136,1.0,-0.6873165,0.9979226,2.6994739,2.69122,1.0,122.558136,-202.36244,186.49506,-326.77133,-0.0,4.438798e-14,2.6994739,2.6994739,2.6994739,0.039837386,1.0,1.0,1.0,2.69122,2.6994739,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1425,1.0,0.0,100000.0,-3.6593613e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.601011e-10,1.3133569e-08,1.0038593,-2.6211258e-10,49.475777,92.19231,92.19231,73.29487,-9.066171,1.0,143.78244,231.83136,1.0,-0.6873358,0.9979226,2.8565536,2.8482997,1.0,146.53383,-196.00961,226.38156,-318.57385,-0.0,4.3929632e-14,2.8565536,2.8565536,2.8565536,0.039837368,1.0,1.0,1.0,2.8482997,2.8565536,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.142,1.0,0.0,100000.0,-3.0383849e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.212971e-10,-1.230361e-08,1.0038593,-3.237818e-10,17.928986,41.83827,41.838264,73.29487,7.19846,1.0,143.78244,231.83136,1.0,-0.6873551,0.9979226,3.0136333,3.0053794,1.0,166.90138,-184.83037,260.6938,-302.53204,-0.0,4.2826663e-14,3.0136333,3.0136333,3.0136333,0.03983739,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1415,1.0,0.0,100000.0,-2.1795345e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4454516e-10,1.3013285e-08,1.0038593,-2.4643634e-10,-14.059274,-9.545972,-9.545974,73.29487,23.285845,1.0,143.78244,231.83136,1.0,-0.68737435,0.9979226,3.170713,3.1624591,1.0,183.15926,-169.09999,288.58688,-279.0409,-0.0,4.2080773e-14,3.170713,3.170713,3.170713,0.03983737,1.0,1.0,1.0,3.1624591,3.170713,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.141,1.0,0.0,100000.0,-1.1706684e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.0976273e-11,-8.195668e-09,1.0038593,-7.152516e-11,-45.701347,-60.69516,-60.69516,73.29487,38.799854,1.0,143.78244,231.83136,1.0,-0.68739367,0.9979226,3.3277924,3.3195386,1.0,194.90715,-149.20581,309.374,-248.67885,-0.0,4.144378e-14,3.3277924,3.3277924,3.3277924,0.039837364,1.0,1.0,1.0,3.3195386,3.3277924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1405,1.0,0.0,100000.0,7.3385486e-08,-50012.668,-10000.567,0.9961556,0.9961556,4.2430837e-11,-3.1950925e-08,1.0038593,4.275897e-11,-76.2181,-110.34983,-110.34982,73.29487,53.35847,1.0,143.78244,231.83136,1.0,-0.687413,0.9979226,3.484872,3.4766183,1.0,201.85579,-125.63768,322.5433,-212.19348,-0.0,4.0926846e-14,3.484872,3.484872,3.484872,0.03983738,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.14,1.0,0.0,100000.0,1.6363759e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.3102362e-10,1.6664589e-09,1.0038593,1.3203688e-10,-104.858116,-157.28731,-157.28732,73.29487,66.603226,1.0,143.78244,231.83136,1.0,-0.6874323,0.9979226,3.6419518,3.633698,1.0,203.83406,-98.97594,327.77054,-170.48322,-0.0,4.0147142e-14,3.6419518,3.6419518,3.6419518,0.039837386,1.0,1.0,1.0,3.633698,3.6419518,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
