Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1395,1.0,0.0,100000.0,2.7954386e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.9955226e-10,-1.7136911e-09,1.0038593,2.0109547e-10,-130.91617,-200.35187,-200.35187,73.29487,78.208,1.0,143.78244,231.83136,1.0,-0.68745154,0.9979226,3.7990315,3.7907777,1.0,200.79326,-69.87708,324.92694,-124.57508,-0.0,3.926025e-14,3.7990315,3.7990315,3.7990315,0.039837364,1.0,1.0,1.0,3.7907777,3.7990315,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.139,1.0,0.0,100000.0,3.2882149e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.942022e-10,-2.742908e-08,1.0038593,1.9570404e-10,-153.75064,-238.4831,-238.4831,73.29487,87.887024,1.0,143.78244,231.83136,1.0,-0.68747085,0.9979226,3.956111,3.9478571,1.0,192.80826,-39.057617,314.08258,-75.599495,-0.0,3.9053494e-14,3.956111,3.956111,3.956111,0.03983739,1.0,1.0,1.0,3.9478571,3.956111,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1385,1.0,0.0,100000.0,3.3585102e-06,-50012.668,-10000.567,0.9961556,0.99615556,7.186288e-11,-1.9915387e-08,1.0038593,7.241862e-11,-172.79926,-270.74207,-270.74207,73.29487,95.401985,1.0,143.78244,231.83136,1.0,-0.68749017,0.9979226,4.1131907,4.1049366,1.0,180.07568,-7.276427,295.5045,-24.762398,-0.0,3.9008127e-14,4.1131907,4.1131907,4.1131907,0.039837386,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.138,1.0,0.0,100000.0,3.1976467e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.8961364e-11,-1.7491457e-08,1.0038593,5.941733e-11,-187.59299,-296.3345,-296.3345,73.29487,100.56783,1.0,143.78244,231.83136,1.0,-0.6875095,0.9979226,4.2702703,4.2620163,1.0,162.90904,24.683933,269.65005,26.684431,-0.0,3.9079535e-14,4.2702703,4.2702703,4.2702703,0.039837405,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1375,1.0,0.0,100000.0,2.9236105e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.3766825e-10,8.599498e-09,1.0038593,1.387329e-10,-197.76755,-314.63016,-314.63016,73.29487,103.257355,1.0,143.78244,231.83136,1.0,-0.6875287,0.9979226,4.42735,4.419096,1.0,141.73105,56.036495,237.15596,77.4742,-0.0,3.8235904e-14,4.42735,4.42735,4.42735,0.039837405,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.137,1.0,0.0,100000.0,2.588664e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.4708292e-10,6.6687417e-10,1.0038593,1.4822037e-10,-203.07242,-325.1786,-325.1786,73.29487,103.40435,1.0,143.78244,231.83136,1.0,-0.68754804,0.9979226,4.5844297,4.5761757,1.0,117.06316,86.00925,198.8223,126.35629,-0.0,3.7990732e-14,4.5844297,4.5844297,4.5844297,0.03983739,1.0,1.0,1.0,4.5761757,4.5844297,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1365,1.0,0.0,100000.0,2.1769047e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.0855742e-10,1.2423448e-08,1.0038593,1.09396936e-10,-203.37697,-327.72006,-327.72006,73.29487,101.005196,1.0,143.78244,231.83136,1.0,-0.68756735,0.9979226,4.741509,4.7332554,1.0,89.5128,113.864174,155.59297,172.12708,-0.0,3.7239902e-14,4.741509,4.741509,4.741509,0.039837383,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.136,1.0,0.0,100000.0,1.5142057e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.742287e-11,-1.1295879e-08,1.0038593,5.786694e-11,-198.6737,-322.19196,-322.19196,73.29487,96.118935,1.0,143.78244,231.83136,1.0,-0.6875866,0.9979226,4.8985887,4.890335,1.0,59.758327,138.91539,108.53244,213.65953,-0.0,3.5008705e-14,4.8985887,4.8985887,4.8985887,0.03983741,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1355,1.0,0.0,100000.0,2.817571e-07,-50012.668,-10000.567,0.9961556,0.9961556,-6.718023e-11,-9.2322233e-10,1.0038593,-6.769976e-11,-189.07845,-308.73044,-308.73044,73.29487,88.865906,1.0,143.78244,231.83136,1.0,-0.6876059,0.9979226,5.0556684,5.047415,1.0,28.532406,160.54604,58.799465,249.93097,-0.0,3.1786355e-14,5.0556684,5.0556684,5.0556684,0.03983739,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.135,1.0,0.0,100000.0,-6.531957e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.7793138e-10,-1.1039878e-08,1.0038593,-1.7930739e-10,-174.82744,-287.66693,-287.66693,73.29487,79.42472,1.0,143.78244,231.83136,1.0,-0.6876252,0.9979226,5.212748,5.2044945,1.0,-3.3960764,178.22351,7.6186585,280.04828,-0.0,3.0997672e-14,5.212748,5.212748,5.212748,0.039837386,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1345,1.0,0.0,100000.0,-1.476724e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7999763e-10,-1.5548048e-08,1.0038593,-1.8138961e-10,-156.27159,-259.5201,-259.5201,73.29487,68.02784,1.0,143.78244,231.83136,1.0,-0.68764454,0.9979226,5.3698277,5.3615737,1.0,-35.240936,191.51253,-43.74975,303.26987,-0.0,3.1083927e-14,5.3698277,5.3698277,5.3698277,0.039837394,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.134,1.0,0.0,100000.0,-2.0918235e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.113938e-10,1.9602496e-08,1.0038593,-1.1225525e-10,-133.86783,-224.98306,-224.98306,73.29487,54.95588,1.0,143.78244,231.83136,1.0,-0.6876638,0.9979226,5.5269074,5.5186534,1.0,-66.21805,200.08588,-94.040886,319.02396,-0.0,3.1081867e-14,5.5269074,5.5269074,5.5269074,0.039837394,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1335,1.0,0.0,100000.0,-1.5553393e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2611252e-10,-1.2007406e-08,1.0038593,-1.270878e-10,-108.16779,-184.90617,-184.90617,73.29487,40.530712,1.0,143.78244,231.83136,1.0,-0.6876831,0.9979226,5.683987,5.675733,1.0,-95.56465,203.73245,-142.01643,326.9226,-0.0,3.0234028e-14,5.683987,5.683987,5.683987,0.0398374,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.133,1.0,0.0,100000.0,-1.2593429e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.513777e-10,3.4446503e-09,1.0038593,-1.5254838e-10,-79.80431,-140.27628,-140.27628,73.29487,25.107548,1.0,143.78244,231.83136,1.0,-0.6877024,0.9979226,5.8410664,5.832813,1.0,-122.558136,202.36244,-186.49506,326.77133,-0.0,2.9250846e-14,5.8410664,5.8410664,5.8410664,0.039837386,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1325,1.0,0.0,100000.0,-8.6173037e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.4189337e-10,-1.2777524e-08,1.0038593,-1.4299069e-10,-49.47578,-92.192314,-92.192314,73.29487,9.066173,1.0,143.78244,231.83136,1.0,-0.6877217,0.9979226,5.998146,5.9898925,1.0,-146.53383,196.00961,-226.38156,318.57388,-0.0,2.8436837e-14,5.998146,5.998146,5.998146,0.03983738,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.132,1.0,0.0,100000.0,-8.331811e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.0610057e-10,-2.5967113e-09,1.0038593,-2.0769442e-10,-17.928991,-41.838276,-41.838276,73.29487,-7.1984534,1.0,143.78244,231.83136,1.0,-0.687741,0.9979226,6.1552258,6.146972,1.0,-166.90138,184.83037,-260.6938,302.53207,-0.0,2.7185844e-14,6.1552258,6.1552258,6.1552258,0.039837394,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1315,1.0,0.0,100000.0,-6.848906e-07,-50012.668,-10000.567,0.9961556,0.99615556,-2.2679687e-10,-2.5899407e-09,1.0038593,-2.2855078e-10,14.05927,9.545963,9.545965,73.29487,-23.285845,1.0,143.78244,231.83136,1.0,-0.6877603,0.9979226,0.029120179,0.020866385,1.0,-183.15926,169.09999,-288.58688,279.04092,-0.0,2.5158239e-14,0.029120179,0.029120179,0.029120179,0.03983738,1.0,1.0,1.0,0.020866385,0.029120179,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.131,1.0,0.0,100000.0,-2.3452057e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.2892779e-10,-1.05943005e-08,1.0038593,-1.2992482e-10,45.701344,60.695152,60.695152,73.29487,-38.799854,1.0,143.78244,231.83136,1.0,-0.6877796,0.9979226,0.18619981,0.17794602,1.0,-194.90715,149.20581,-309.374,248.67885,-0.0,2.4413699e-14,0.18619981,0.18619981,0.18619981,0.039837375,1.0,1.0,1.0,0.17794602,0.18619981,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1305,1.0,0.0,100000.0,5.296744e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.510509e-11,-9.831682e-09,1.0038593,1.5221904e-11,76.2181,110.34982,110.349815,73.29487,-53.35847,1.0,143.78244,231.83136,1.0,-0.6877989,0.9979226,0.34327945,0.33502564,1.0,-201.85579,125.63768,-322.5433,212.19348,-0.0,2.400148e-14,0.34327945,0.34327945,0.34327945,0.0398374,1.0,1.0,1.0,0.33502564,0.34327945,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.13,1.0,0.0,100000.0,1.7289323e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.09446924e-10,-1.9354427e-08,1.0038593,1.1029332e-10,104.85811,157.28731,157.28731,73.29487,-66.603226,1.0,143.78244,231.83136,1.0,-0.68781817,0.9979226,0.50035906,0.49210528,1.0,-203.83406,98.975945,-327.77054,170.48322,-0.0,2.346859e-14,0.50035906,0.50035906,0.50035906,0.039837368,1.0,1.0,1.0,0.49210528,0.50035906,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1295,1.0,0.0,100000.0,2.626279e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.02201e-10,-2.616849e-09,1.0038593,1.0299135e-10,130.91617,200.35187,200.35187,73.29487,-78.20799,1.0,143.78244,231.83136,1.0,-0.6878375,0.9979226,0.6574387,0.64918494,1.0,-200.79326,69.87708,-324.92694,124.57509,-0.0,2.3058883e-14,0.6574387,0.6574387,0.6574387,0.039837383,1.0,1.0,1.0,0.64918494,0.6574387,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.129,1.0,0.0,100000.0,2.7730928e-06,-50012.668,-10000.567,0.9961556,0.9961556,4.0942437e-11,-1.735999e-08,1.0038593,4.125906e-11,153.75064,238.4831,238.4831,73.29487,-87.88703,1.0,143.78244,231.83136,1.0,-0.6878568,0.9979226,0.81451833,0.8062645,1.0,-192.80826,39.05762,-314.08258,75.5995,-0.0,2.2543514e-14,0.81451833,0.81451833,0.81451833,0.039837398,1.0,1.0,1.0,0.8062645,0.81451833,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1285,1.0,0.0,100000.0,2.6310777e-06,-50012.668,-10000.567,0.9961556,0.99615556,6.543144e-11,-1.32401246e-08,1.0038593,6.593745e-11,172.79926,270.74207,270.74207,73.29487,-95.40199,1.0,143.78244,231.83136,1.0,-0.6878761,0.9979226,0.97159797,0.96334416,1.0,-180.07568,7.276431,-295.5045,24.762403,-0.0,2.2292342e-14,0.97159797,0.97159797,0.97159797,0.039837394,1.0,1.0,1.0,0.96334416,0.97159797,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.128,1.0,0.0,100000.0,2.593089e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.1811678e-10,-7.737909e-09,1.0038593,1.1903023e-10,187.59299,296.3345,296.33447,73.29487,-100.56783,1.0,143.78244,231.83136,1.0,-0.68789536,0.9979226,1.1286776,1.1204238,1.0,-162.90906,-24.68393,-269.65005,-26.684423,-0.0,2.1935997e-14,1.1286776,1.1286776,1.1286776,0.039837386,1.0,1.0,1.0,1.1204238,1.1286776,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1275,1.0,0.0,100000.0,2.5103916e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.6086784e-11,-1.5756532e-08,1.0038593,9.682986e-11,197.76755,314.63016,314.63016,73.29487,-103.257355,1.0,143.78244,231.83136,1.0,-0.68791467,0.9979226,1.2857572,1.2775035,1.0,-141.73106,-56.03649,-237.15598,-77.47419,-0.0,2.134662e-14,1.2857572,1.2857572,1.2857572,0.03983738,1.0,1.0,1.0,1.2775035,1.2857572,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.127,1.0,0.0,100000.0,2.2756503e-06,-50012.668,-10000.567,0.9961556,0.9961556,4.991406e-11,-1.3593985e-08,1.0038593,5.0300066e-11,203.07242,325.1786,325.1786,73.29487,-103.40435,1.0,143.78244,231.83136,1.0,-0.687934,0.9979226,1.4428369,1.4345831,1.0,-117.06317,-86.00925,-198.82231,-126.356285,-0.0,2.0797308e-14,1.4428369,1.4428369,1.4428369,0.039837394,1.0,1.0,1.0,1.4345831,1.4428369,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1265,1.0,0.0,100000.0,2.054609e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4384909e-10,-8.53067e-09,1.0038593,1.4496153e-10,203.37697,327.72006,327.72006,73.29487,-101.005196,1.0,143.78244,231.83136,1.0,-0.6879533,0.9979226,1.5999165,1.5916628,1.0,-89.5128,-113.86417,-155.59299,-172.12708,-0.0,2.0340485e-14,1.5999165,1.5999165,1.5999165,0.039837383,1.0,1.0,1.0,1.5916628,1.5999165,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.126,1.0,0.0,100000.0,1.902836e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.0570143e-10,1.0844234e-08,1.0038593,2.072922e-10,198.6737,322.19196,322.19196,73.29487,-96.11894,1.0,143.78244,231.83136,1.0,-0.68797255,0.9979226,1.7569962,1.7487423,1.0,-59.75833,-138.91537,-108.53244,-213.65952,-0.0,1.9970091e-14,1.7569962,1.7569962,1.7569962,0.039837383,1.0,1.0,1.0,1.7487423,1.7569962,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1255,1.0,0.0,100000.0,9.2371107e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.670305e-11,8.914699e-09,1.0038593,1.6832221e-11,189.07845,308.73044,308.73044,73.29487,-88.86591,1.0,143.78244,231.83136,1.0,-0.68799186,0.9979226,1.9140757,1.9058219,1.0,-28.532412,-160.54604,-58.799477,-249.93095,-0.0,1.9325782e-14,1.9140757,1.9140757,1.9140757,0.039837394,1.0,1.0,1.0,1.9058219,1.9140757,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.125,1.0,0.0,100000.0,2.2384549e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.4520166e-10,-2.9405347e-09,1.0038593,-2.470979e-10,174.82744,287.66693,287.66693,73.29487,-79.42472,1.0,143.78244,231.83136,1.0,-0.68801117,0.9979226,2.0711553,2.0629015,1.0,3.3960724,-178.22351,-7.618666,-280.04828,-0.0,1.8958544e-14,2.0711553,2.0711553,2.0711553,0.039837394,1.0,1.0,1.0,2.0629015,2.0711553,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1245,1.0,0.0,100000.0,-1.0388735e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.2624067e-10,-1.1923235e-08,1.0038593,-2.2799028e-10,156.27159,259.5201,259.5201,73.29487,-68.02785,1.0,143.78244,231.83136,1.0,-0.6880304,0.9979226,2.228235,2.2199812,1.0,35.240932,-191.51253,43.74974,-303.26987,-0.0,1.827531e-14,2.228235,2.228235,2.228235,0.0398374,1.0,1.0,1.0,2.2199812,2.228235,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.124,1.0,0.0,100000.0,-2.1935973e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.4217369e-10,-1.7914601e-08,1.0038593,-1.4327317e-10,133.86783,224.98306,224.98306,73.29487,-54.955883,1.0,143.78244,231.83136,1.0,-0.68804973,0.9979226,2.3853147,2.377061,1.0,66.21804,-200.08588,94.04088,-319.02396,-0.0,1.818954e-14,2.3853147,2.3853147,2.3853147,0.039837394,1.0,1.0,1.0,2.377061,2.3853147,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1235,1.0,0.0,100000.0,-2.6882133e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9950938e-10,1.0166923e-08,1.0038593,-2.0105227e-10,108.1678,184.90617,184.90617,73.29487,-40.530712,1.0,143.78244,231.83136,1.0,-0.68806905,0.9979226,2.5423944,2.5341406,1.0,95.564644,-203.73244,142.01642,-326.9226,-0.0,1.820589e-14,2.5423944,2.5423944,2.5423944,0.039837375,1.0,1.0,1.0,2.5341406,2.5423944,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.123,1.0,0.0,100000.0,-2.6562554e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.380978e-10,5.1504534e-09,1.0038593,-2.399391e-10,79.80431,140.27628,140.27628,73.29487,-25.107553,1.0,143.78244,231.83136,1.0,-0.68808836,0.9979226,2.6994739,2.69122,1.0,122.55813,-202.36244,186.49506,-326.77133,-0.0,1.791185e-14,2.6994739,2.6994739,2.6994739,0.039837386,1.0,1.0,1.0,2.69122,2.6994739,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1225,1.0,0.0,100000.0,-2.113178e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.0697524e-10,-2.5181206e-09,1.0038593,-2.0857586e-10,49.475784,92.19232,92.19232,73.29487,-9.066179,1.0,143.78244,231.83136,1.0,-0.6881076,0.9979226,2.8565536,2.8482997,1.0,146.53383,-196.00961,226.38155,-318.57388,-0.0,1.7743541e-14,2.8565536,2.8565536,2.8565536,0.03983739,1.0,1.0,1.0,2.8482997,2.8565536,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.122,1.0,0.0,100000.0,-2.0362768e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.5972588e-10,1.0897155e-09,1.0038593,-2.6173444e-10,17.928995,41.838284,41.83828,73.29487,7.198451,1.0,143.78244,231.83136,1.0,-0.6881269,0.9979226,3.0136333,3.0053794,1.0,166.90137,-184.83037,260.6938,-302.53207,-0.0,1.7761185e-14,3.0136333,3.0136333,3.0136333,0.039837375,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1215,1.0,0.0,100000.0,-1.8184622e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.3246433e-10,5.6322214e-09,1.0038593,-3.3503542e-10,-14.059265,-9.545956,-9.545958,73.29487,23.285841,1.0,143.78244,231.83136,1.0,-0.68814623,0.9979226,3.1707127,3.1624591,1.0,183.15926,-169.09999,288.58688,-279.04092,-0.0,1.7760846e-14,3.1707127,3.1707127,3.1707127,0.039837386,1.0,1.0,1.0,3.1624591,3.1707127,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.121,1.0,0.0,100000.0,-1.0602882e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1529911e-10,-5.910309e-10,1.0038593,-2.169641e-10,-45.70134,-60.695145,-60.695145,73.29487,38.799854,1.0,143.78244,231.83136,1.0,-0.68816555,0.9979226,3.3277924,3.3195386,1.0,194.90715,-149.20581,309.374,-248.67885,-0.0,1.7581705e-14,3.3277924,3.3277924,3.3277924,0.039837386,1.0,1.0,1.0,3.3195386,3.3277924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1205,1.0,0.0,100000.0,2.9116387e-07,-50012.668,-10000.567,0.9961556,0.99615556,-3.302156e-11,-1.1050192e-08,1.0038593,-3.3276926e-11,-76.218094,-110.349815,-110.349815,73.29487,53.358467,1.0,143.78244,231.83136,1.0,-0.6881848,0.9979226,3.484872,3.4766183,1.0,201.85577,-125.63769,322.5433,-212.1935,-0.0,1.7087299e-14,3.484872,3.484872,3.484872,0.03983737,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.12,1.0,0.0,100000.0,1.6343126e-06,-50012.668,-10000.567,0.9961556,0.99615556,9.238954e-11,2.8825449e-09,1.0038593,9.3104024e-11,-104.85811,-157.28731,-157.28731,73.29487,66.60322,1.0,143.78244,231.83136,1.0,-0.6882041,0.9979226,3.6419518,3.633698,1.0,203.83406,-98.975945,327.77054,-170.48322,-0.0,1.6525604e-14,3.6419518,3.6419518,3.6419518,0.03983739,1.0,1.0,1.0,3.633698,3.6419518,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1195,1.0,0.0,100000.0,2.6273353e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.485927e-11,-2.3163944e-08,1.0038593,9.559286e-11,-130.91617,-200.35185,-200.35185,73.29487,78.20799,1.0,143.78244,231.83136,1.0,-0.6882234,0.9979226,3.7990313,3.7907777,1.0,200.79326,-69.87709,324.92694,-124.57509,-0.0,1.627362e-14,3.7990313,3.7990313,3.7990313,0.039837383,1.0,1.0,1.0,3.7907777,3.7990313,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.119,1.0,0.0,100000.0,3.0949097e-06,-50012.668,-10000.567,0.9961556,0.9961556,7.379905e-11,-7.2793624e-09,1.0038593,7.436977e-11,-153.75064,-238.48308,-238.48308,73.29487,87.88703,1.0,143.78244,231.83136,1.0,-0.68824273,0.9979226,3.956111,3.9478571,1.0,192.80826,-39.05763,314.08258,-75.59951,-0.0,1.5748325e-14,3.956111,3.956111,3.956111,0.039837398,1.0,1.0,1.0,3.9478571,3.956111,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1185,1.0,0.0,100000.0,2.8948605e-06,-50012.668,-10000.567,0.9961556,0.99615556,7.2059234e-12,-6.5697368e-09,1.0038593,7.2616496e-12,-172.79926,-270.74207,-270.74207,73.29487,95.40199,1.0,143.78244,231.83136,1.0,-0.688262,0.9979226,4.1131907,4.1049366,1.0,180.0757,-7.2764363,295.5045,-24.762413,-0.0,1.5026305e-14,4.1131907,4.1131907,4.1131907,0.03983738,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.118,1.0,0.0,100000.0,2.6936264e-06,-50012.668,-10000.567,0.9961556,0.9961556,8.951824e-12,2.0709554e-09,1.0038593,9.021051e-12,-187.59299,-296.33447,-296.33447,73.29487,100.567825,1.0,143.78244,231.83136,1.0,-0.6882813,0.9979226,4.2702703,4.2620163,1.0,162.90906,24.683926,269.65005,26.684416,-0.0,1.4167615e-14,4.2702703,4.2702703,4.2702703,0.039837398,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1175,1.0,0.0,100000.0,2.4620158e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.1814785e-11,-5.6240292e-09,1.0038593,9.252482e-11,-197.76755,-314.63016,-314.63016,73.29487,103.257355,1.0,143.78244,231.83136,1.0,-0.6883006,0.9979226,4.42735,4.419096,1.0,141.73106,56.036484,237.15598,77.47418,-0.0,1.3452126e-14,4.42735,4.42735,4.42735,0.03983738,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.117,1.0,0.0,100000.0,2.4119172e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6345454e-10,8.6079295e-09,1.0038593,1.647186e-10,-203.07242,-325.1786,-325.1786,73.29487,103.40435,1.0,143.78244,231.83136,1.0,-0.6883199,0.9979226,4.5844293,4.5761757,1.0,117.06318,86.00924,198.82231,126.356285,-0.0,1.2923894e-14,4.5844293,4.5844293,4.5844293,0.03983737,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1165,1.0,0.0,100000.0,2.2444904e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9892434e-10,1.3631878e-08,1.0038593,2.0046269e-10,-203.37697,-327.72006,-327.72006,73.29487,101.005196,1.0,143.78244,231.83136,1.0,-0.6883392,0.9979226,4.741509,4.7332554,1.0,89.51281,113.86417,155.59299,172.12706,-0.0,1.2395687e-14,4.741509,4.741509,4.741509,0.039837383,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.116,1.0,0.0,100000.0,2.024249e-06,-50012.668,-10000.567,0.9961556,0.9961556,7.86484e-11,-2.8282068e-08,1.0038593,7.925662e-11,-198.6737,-322.19196,-322.19196,73.29487,96.118935,1.0,143.78244,231.83136,1.0,-0.6883585,0.9979226,4.8985887,4.890335,1.0,59.758335,138.91537,108.532455,213.65952,-0.0,1.12402255e-14,4.8985887,4.8985887,4.8985887,0.03983739,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1155,1.0,0.0,100000.0,1.0667258e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7792433e-10,1.8909674e-08,1.0038593,-1.7930028e-10,-189.07845,-308.73044,-308.73044,73.29487,88.86591,1.0,143.78244,231.83136,1.0,-0.6883778,0.9979226,5.0556684,5.047415,1.0,28.532415,160.54602,58.799484,249.93095,-0.0,1.0589336e-14,5.0556684,5.0556684,5.0556684,0.03983737,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.115,1.0,0.0,100000.0,-3.0763832e-07,-50012.668,-10000.567,0.9961556,0.9961556,-3.4406242e-10,5.3345866e-09,1.0038593,-3.4672318e-10,-174.82744,-287.66693,-287.66693,73.29487,79.42472,1.0,143.78244,231.83136,1.0,-0.68839705,0.9979226,5.212748,5.2044945,1.0,-3.3960679,178.22351,7.6186724,280.04828,-0.0,1.0658376e-14,5.212748,5.212748,5.212748,0.0398374,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1145,1.0,0.0,100000.0,-1.5229989e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4324173e-10,-1.9879107e-09,1.0038593,-2.451228e-10,-156.27159,-259.5201,-259.5201,73.29487,68.02785,1.0,143.78244,231.83136,1.0,-0.68841636,0.9979226,5.3698277,5.3615737,1.0,-35.24093,191.51253,-43.749733,303.26987,-0.0,1.0656957e-14,5.3698277,5.3698277,5.3698277,0.039837413,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.114,1.0,0.0,100000.0,-2.2091522e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.6279846e-10,-7.584948e-09,1.0038593,-1.6405743e-10,-133.86783,-224.98306,-224.98306,73.29487,54.955887,1.0,143.78244,231.83136,1.0,-0.6884357,0.9979226,5.5269074,5.5186534,1.0,-66.21804,200.08588,-94.04087,319.02396,-0.0,1.0656331e-14,5.5269074,5.5269074,5.5269074,0.039837416,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1135,1.0,0.0,100000.0,-2.3888817e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.2146456e-10,-1.4371157e-08,1.0038593,-2.2317723e-10,-108.1678,-184.90617,-184.90617,73.29487,40.530712,1.0,143.78244,231.83136,1.0,-0.688455,0.9979226,5.683987,5.675733,1.0,-95.564644,203.73244,-142.01642,326.9226,-0.0,9.453257e-15,5.683987,5.683987,5.683987,0.039837398,1.0,1.0,1.0,5.675733,5.683987,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.113,1.0,0.0,100000.0,-2.2731103e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4133226e-10,4.883577e-09,1.0038593,-2.4319857e-10,-79.80432,-140.27629,-140.27629,73.29487,25.107552,1.0,143.78244,231.83136,1.0,-0.68847424,0.9979226,5.8410664,5.832813,1.0,-122.55813,202.36244,-186.49504,326.77133,-0.0,8.822911e-15,5.8410664,5.8410664,5.8410664,0.039837386,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1125,1.0,0.0,100000.0,-2.161038e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9789768e-10,7.769604e-09,1.0038593,-1.9942811e-10,-49.47579,-92.19233,-92.19233,73.29487,9.0661745,1.0,143.78244,231.83136,1.0,-0.68849355,0.9979226,5.998146,5.9898925,1.0,-146.53383,196.00961,-226.38155,318.57388,-0.0,8.881165e-15,5.998146,5.998146,5.998146,0.0398374,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.112,1.0,0.0,100000.0,-1.9952176e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.098018e-10,1.0959301e-08,1.0038593,-2.1142428e-10,-17.928999,-41.838287,-41.838287,73.29487,-7.1984487,1.0,143.78244,231.83136,1.0,-0.68851286,0.9979226,6.1552258,6.146972,1.0,-166.90137,184.83037,-260.6938,302.53207,-0.0,8.880922e-15,6.1552258,6.1552258,6.1552258,0.039837383,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1115,1.0,0.0,100000.0,-1.4329286e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.2434324e-10,-1.3902107e-08,1.0038593,-2.2607817e-10,14.05926,9.545949,9.545951,73.29487,-23.28584,1.0,143.78244,231.83136,1.0,-0.6885322,0.9979226,0.029120134,0.020866385,1.0,-183.15926,169.09999,-288.58685,279.04092,-0.0,8.877964e-15,0.029120134,0.029120134,0.029120134,0.039837394,1.0,1.0,1.0,0.020866385,0.029120134,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.111,1.0,0.0,100000.0,-8.8587336e-07,-50012.668,-10000.567,0.9961556,0.9961556,-5.2003023e-11,9.31644e-09,1.0038593,-5.2405184e-11,45.701336,60.695137,60.695137,73.29487,-38.799847,1.0,143.78244,231.83136,1.0,-0.6885514,0.9979226,0.18619977,0.17794602,1.0,-194.90715,149.20581,-309.374,248.67885,-0.0,8.737215e-15,0.18619977,0.18619977,0.18619977,0.039837394,1.0,1.0,1.0,0.17794602,0.18619977,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1105,1.0,0.0,100000.0,3.729205e-07,-50012.668,-10000.567,0.9961556,0.99615556,8.4785824e-11,1.1070233e-08,1.0038593,8.544151e-11,76.218094,110.34981,110.34981,73.29487,-53.358467,1.0,143.78244,231.83136,1.0,-0.68857074,0.9979226,0.3432794,0.33502564,1.0,-201.85577,125.63769,-322.5433,212.1935,-0.0,8.6207295e-15,0.3432794,0.3432794,0.3432794,0.039837394,1.0,1.0,1.0,0.33502564,0.3432794,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.11,1.0,0.0,100000.0,1.6793708e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4844236e-10,3.7172958e-09,1.0038593,1.4959031e-10,104.85811,157.2873,157.2873,73.29487,-66.603226,1.0,143.78244,231.83136,1.0,-0.68859005,0.9979226,0.500359,0.49210528,1.0,-203.83406,98.97595,-327.77054,170.48323,-0.0,8.5282885e-15,0.500359,0.500359,0.500359,0.03983739,1.0,1.0,1.0,0.49210528,0.500359,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1095,1.0,0.0,100000.0,2.7833648e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4006023e-10,-1.0333687e-09,1.0038593,1.4114336e-10,130.91617,200.35185,200.35185,73.29487,-78.20799,1.0,143.78244,231.83136,1.0,-0.6886093,0.9979226,0.65743864,0.64918494,1.0,-200.79326,69.8771,-324.92694,124.575096,-0.0,8.4053044e-15,0.65743864,0.65743864,0.65743864,0.039837383,1.0,1.0,1.0,0.64918494,0.65743864,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.109,1.0,0.0,100000.0,3.6851561e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6411057e-10,-9.395274e-09,1.0038593,1.6537971e-10,153.75064,238.48308,238.48308,73.29487,-87.88703,1.0,143.78244,231.83136,1.0,-0.6886286,0.99792266,0.8145183,0.8062645,1.0,-192.80827,39.057632,-314.08258,75.59951,-0.0,8.132452e-15,0.8145183,0.8145183,0.8145183,0.039837394,1.0,1.0,1.0,0.8062645,0.8145183,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1085,1.0,0.0,100000.0,3.922446e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.162235e-10,2.2509332e-12,1.0038593,2.1789563e-10,172.79926,270.74207,270.74207,73.29487,-95.40199,1.0,143.78244,231.83136,1.0,-0.6886479,0.9979226,0.9715979,0.96334416,1.0,-180.0757,7.276441,-295.5045,24.762419,-0.0,7.730458e-15,0.9715979,0.9715979,0.9715979,0.039837386,1.0,1.0,1.0,0.96334416,0.9715979,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.108,1.0,0.0,100000.0,4.2318184e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.1218855e-10,5.48367e-09,1.0038593,3.1460284e-10,187.59299,296.33447,296.33447,73.29487,-100.56783,1.0,143.78244,231.83136,1.0,-0.68866724,0.9979226,1.1286776,1.1204238,1.0,-162.90906,-24.68392,-269.65005,-26.684408,-0.0,7.292601e-15,1.1286776,1.1286776,1.1286776,0.0398374,1.0,1.0,1.0,1.1204238,1.1286776,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1075,1.0,0.0,100000.0,4.1311796e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.0037015e-10,4.257606e-09,1.0038593,3.02693e-10,197.76755,314.63016,314.63016,73.29487,-103.257355,1.0,143.78244,231.83136,1.0,-0.6886865,0.9979226,1.2857572,1.2775035,1.0,-141.73106,-56.03648,-237.15598,-77.474174,-0.0,6.7484644e-15,1.2857572,1.2857572,1.2857572,0.039837386,1.0,1.0,1.0,1.2775035,1.2857572,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.107,1.0,0.0,100000.0,3.900706e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.0345305e-10,-1.8556772e-08,1.0038593,2.0502643e-10,203.07242,325.1786,325.1786,73.29487,-103.40435,1.0,143.78244,231.83136,1.0,-0.6887058,0.9979226,1.4428368,1.4345831,1.0,-117.06318,-86.00924,-198.82233,-126.35628,-0.0,6.4580854e-15,1.4428368,1.4428368,1.4428368,0.039837394,1.0,1.0,1.0,1.4345831,1.4428368,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1065,1.0,0.0,100000.0,3.1372488e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.2925649e-10,-7.46736e-09,1.0038593,2.3102942e-10,203.37697,327.72006,327.72006,73.29487,-101.005196,1.0,143.78244,231.83136,1.0,-0.6887251,0.9979226,1.5999165,1.5916628,1.0,-89.51281,-113.86416,-155.593,-172.12706,-0.0,6.0140635e-15,1.5999165,1.5999165,1.5999165,0.039837383,1.0,1.0,1.0,1.5916628,1.5999165,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.106,1.0,0.0,100000.0,2.4326741e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9623972e-10,-6.235533e-09,1.0038593,1.9775731e-10,198.6737,322.19196,322.19196,73.29487,-96.11894,1.0,143.78244,231.83136,1.0,-0.6887444,0.9979226,1.756996,1.7487423,1.0,-59.75834,-138.91537,-108.532455,-213.65952,-0.0,5.8024374e-15,1.756996,1.756996,1.756996,0.0398374,1.0,1.0,1.0,1.7487423,1.756996,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1055,1.0,0.0,100000.0,1.0263473e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.6346403e-11,-3.574045e-09,1.0038593,-1.6472816e-11,189.07845,308.73044,308.73044,73.29487,-88.86591,1.0,143.78244,231.83136,1.0,-0.6887637,0.9979226,1.9140757,1.9058219,1.0,-28.53242,-160.54602,-58.799488,-249.93095,-0.0,4.9592254e-15,1.9140757,1.9140757,1.9140757,0.039837383,1.0,1.0,1.0,1.9058219,1.9140757,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.105,1.0,0.0,100000.0,-9.483602e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.824084e-10,1.3341698e-08,1.0038593,-2.8459238e-10,174.82744,287.66693,287.66693,73.29487,-79.42473,1.0,143.78244,231.83136,1.0,-0.688783,0.9979226,2.0711553,2.0629015,1.0,3.3960636,-178.2235,-7.618681,-280.04825,-0.0,4.5728687e-15,2.0711553,2.0711553,2.0711553,0.039837383,1.0,1.0,1.0,2.0629015,2.0711553,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1045,1.0,0.0,100000.0,-2.65209e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.7310215e-10,1.5429602e-09,1.0038593,-2.7521413e-10,156.2716,259.52014,259.52014,73.29487,-68.027855,1.0,143.78244,231.83136,1.0,-0.6888023,0.9979226,2.228235,2.2199812,1.0,35.24092,-191.51253,43.749725,-303.26987,-0.0,3.9737035e-15,2.228235,2.228235,2.228235,0.03983738,1.0,1.0,1.0,2.2199812,2.228235,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.104,1.0,0.0,100000.0,-3.3810297e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.286998e-10,2.5776363e-09,1.0038593,-2.3046842e-10,133.86784,224.98308,224.98308,73.29487,-54.955887,1.0,143.78244,231.83136,1.0,-0.6888216,0.9979226,2.3853147,2.377061,1.0,66.21803,-200.08588,94.04086,-319.02393,-0.0,3.9923276e-15,2.3853147,2.3853147,2.3853147,0.03983738,1.0,1.0,1.0,2.377061,2.3853147,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1035,1.0,0.0,100000.0,-4.065751e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.1313666e-10,7.766993e-09,1.0038593,-3.1555825e-10,108.16781,184.90619,184.90619,73.29487,-40.530716,1.0,143.78244,231.83136,1.0,-0.68884087,0.9979226,2.5423942,2.5341406,1.0,95.56464,-203.73244,142.0164,-326.9226,-0.0,3.996927e-15,2.5423942,2.5423942,2.5423942,0.03983738,1.0,1.0,1.0,2.5341406,2.5423942,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.103,1.0,0.0,100000.0,-4.123298e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.3259007e-10,6.558092e-09,1.0038593,-3.3516212e-10,79.80432,140.27629,140.27629,73.29487,-25.107557,1.0,143.78244,231.83136,1.0,-0.6888602,0.9979226,2.6994739,2.69122,1.0,122.55812,-202.36244,186.49504,-326.77133,-0.0,3.6078958e-15,2.6994739,2.6994739,2.6994739,0.03983739,1.0,1.0,1.0,2.69122,2.6994739,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1025,1.0,0.0,100000.0,-4.20381e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.9276126e-10,1.8007292e-08,1.0038593,-2.9502528e-10,49.475792,92.19234,92.19234,73.29487,-9.066185,1.0,143.78244,231.83136,1.0,-0.6888795,0.9979226,2.8565536,2.8482997,1.0,146.53381,-196.00961,226.38155,-318.57388,-0.0,3.1338843e-15,2.8565536,2.8565536,2.8565536,0.039837375,1.0,1.0,1.0,2.8482997,2.8565536,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.102,1.0,0.0,100000.0,-3.7136147e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.6004852e-10,1.4648389e-08,1.0038593,-3.628329e-10,17.929005,41.8383,41.838295,73.29487,7.1984453,1.0,143.78244,231.83136,1.0,-0.6888988,0.9979226,3.0136333,3.0053794,1.0,166.90137,-184.83037,260.6938,-302.53207,-0.0,2.4259962e-15,3.0136333,3.0136333,3.0136333,0.039837386,1.0,1.0,1.0,3.0053794,3.0136333,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1015,1.0,0.0,100000.0,-3.1358607e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.9690118e-10,-7.2055726e-09,1.0038593,-3.9997056e-10,-14.059257,-9.54594,-9.545943,73.29487,23.285837,1.0,143.78244,231.83136,1.0,-0.68891805,0.9979226,3.1707127,3.1624591,1.0,183.15926,-169.09999,288.58685,-279.04092,-0.0,1.7251227e-15,3.1707127,3.1707127,3.1707127,0.0398374,1.0,1.0,1.0,3.1624591,3.1707127,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.101,1.0,0.0,100000.0,-2.2278166e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4031355e-10,-1.3101207e-08,1.0038593,-2.4217198e-10,-45.701332,-60.69513,-60.69513,73.29487,38.79985,1.0,143.78244,231.83136,1.0,-0.68893737,0.9979226,3.3277924,3.3195386,1.0,194.90715,-149.20581,309.374,-248.67886,-0.0,4.900968e-16,3.3277924,3.3277924,3.3277924,0.039837405,1.0,1.0,1.0,3.3195386,3.3277924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1005,1.0,0.0,100000.0,-8.792889e-07,-50012.668,-10000.567,0.9961556,0.9961556,-4.0254477e-11,-2.805864e-08,1.0038593,-4.056578e-11,-76.21809,-110.3498,-110.3498,73.29487,53.358463,1.0,143.78244,231.83136,1.0,-0.6889567,0.9979226,3.484872,3.4766183,1.0,201.85579,-125.637695,322.5433,-212.1935,-0.0,1.4766255e-16,3.484872,3.484872,3.484872,0.039837383,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1,1.0,0.0,100000.0,7.500862e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.2709729e-10,-1.7123746e-08,1.0038593,1.2808019e-10,-104.8581,-157.2873,-157.2873,73.29487,66.60321,1.0,143.78244,231.83136,1.0,-0.688976,0.9979226,3.6419516,3.633698,1.0,203.83406,-98.97595,327.77054,-170.48323,-0.0,-4.661394e-16,3.6419516,3.6419516,3.6419516,0.03983739,1.0,1.0,1.0,3.633698,3.6419516,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0995,1.0,0.0,100000.0,1.7588679e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.983956e-10,-1.8219534e-09,1.0038593,1.9992988e-10,-130.91617,-200.35184,-200.35185,73.29487,78.207985,1.0,143.78244,231.83136,1.0,-0.68899524,0.9979226,3.7990313,3.7907777,1.0,200.79326,-69.8771,324.92694,-124.5751,-0.0,-4.4806926e-16,3.7990313,3.7990313,3.7990313,0.039837405,1.0,1.0,1.0,3.7907777,3.7990313,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.099,1.0,0.0,100000.0,2.7371022e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.5906688e-10,7.106848e-10,1.0038593,1.6029701e-10,-153.75063,-238.48308,-238.48308,73.29487,87.887024,1.0,143.78244,231.83136,1.0,-0.68901455,0.9979226,3.956111,3.9478571,1.0,192.80827,-39.057636,314.0826,-75.599525,-0.0,-4.4322492e-16,3.956111,3.956111,3.956111,0.039837368,1.0,1.0,1.0,3.9478571,3.956111,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0985,1.0,0.0,100000.0,2.8678467e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.469691e-11,6.7164048e-09,1.0038593,9.5429234e-11,-172.79926,-270.74207,-270.74207,73.29487,95.40199,1.0,143.78244,231.83136,1.0,-0.68903387,0.9979226,4.1131907,4.1049366,1.0,180.0757,-7.2764454,295.5045,-24.762426,-0.0,-8.6710405e-17,4.1131907,4.1131907,4.1131907,0.039837394,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.098,1.0,0.0,100000.0,2.6082278e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4580921e-10,-1.2997074e-08,1.0038593,1.4693681e-10,-187.59297,-296.33447,-296.33447,73.29487,100.567825,1.0,143.78244,231.83136,1.0,-0.6890531,0.9979226,4.2702703,4.2620163,1.0,162.90906,24.683916,269.6501,26.684402,-0.0,1.3650659e-17,4.2702703,4.2702703,4.2702703,0.03983739,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0975,1.0,0.0,100000.0,2.8345582e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.630431e-10,2.3453075e-09,1.0038593,2.650773e-10,-197.76755,-314.63016,-314.63016,73.29487,103.25735,1.0,143.78244,231.83136,1.0,-0.68907243,0.9979226,4.42735,4.419096,1.0,141.73106,56.036476,237.15599,77.474174,-0.0,-7.744108e-19,4.42735,4.42735,4.42735,0.039837398,1.0,1.0,1.0,4.419096,4.42735,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.097,1.0,0.0,100000.0,2.9997552e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.1074177e-10,3.701322e-09,1.0038593,3.1314484e-10,-203.07242,-325.1786,-325.1786,73.29487,103.40435,1.0,143.78244,231.83136,1.0,-0.68909174,0.9979226,4.5844293,4.5761757,1.0,117.06319,86.00923,198.82233,126.35627,-0.0,-3.1316787e-18,4.5844293,4.5844293,4.5844293,0.039837375,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0965,1.0,0.0,100000.0,3.3554006e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.9924976e-10,-6.460882e-09,1.0038593,3.01564e-10,-203.37697,-327.72006,-327.72006,73.29487,101.005196,1.0,143.78244,231.83136,1.0,-0.68911105,0.9979226,4.741509,4.7332554,1.0,89.51282,113.86416,155.593,172.12706,-0.0,-1.1780115e-15,4.741509,4.741509,4.741509,0.039837383,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.096,1.0,0.0,100000.0,3.0741608e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9359243e-10,-7.544208e-09,1.0038593,1.9508957e-10,-198.6737,-322.192,-322.19196,73.29487,96.11894,1.0,143.78244,231.83136,1.0,-0.6891303,0.9979226,4.8985887,4.890335,1.0,59.758343,138.91537,108.53246,213.6595,-0.0,-1.8250058e-15,4.8985887,4.8985887,4.8985887,0.039837413,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0955,1.0,0.0,100000.0,1.5113726e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.2380127e-11,6.378144e-09,1.0038593,-2.25532e-11,-189.07845,-308.73044,-308.73044,73.29487,88.86591,1.0,143.78244,231.83136,1.0,-0.6891496,0.9979226,5.0556684,5.047415,1.0,28.532423,160.54602,58.799496,249.93094,-0.0,-2.4182219e-15,5.0556684,5.0556684,5.0556684,0.039837394,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.095,1.0,0.0,100000.0,-1.2298737e-07,-50012.668,-10000.567,0.9961556,0.99615556,-2.2335922e-10,-5.9413017e-09,1.0038593,-2.2508655e-10,-174.82744,-287.66693,-287.66693,73.29487,79.42473,1.0,143.78244,231.83136,1.0,-0.68916893,0.9979226,5.212748,5.2044945,1.0,-3.3960588,178.2235,7.6186876,280.04825,-0.0,-2.6951542e-15,5.212748,5.212748,5.212748,0.03983739,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0945,1.0,0.0,100000.0,-1.3277081e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5166493e-10,1.13683445e-08,1.0038593,-1.5283781e-10,-156.2716,-259.52014,-259.52014,73.29487,68.02785,1.0,143.78244,231.83136,1.0,-0.68918824,0.9979226,5.3698277,5.3615737,1.0,-35.240917,191.51253,-43.749718,303.26987,-0.0,-2.662917e-15,5.3698277,5.3698277,5.3698277,0.03983739,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.094,1.0,0.0,100000.0,-2.0565765e-06,-50012.668,-10000.567,0.9961556,0.99615556,-5.3793928e-11,1.2772507e-08,1.0038593,-5.4209935e-11,-133.86784,-224.98308,-224.98308,73.29487,54.95589,1.0,143.78244,231.83136,1.0,-0.6892075,0.9979226,5.5269074,5.5186534,1.0,-66.218025,200.08588,-94.04086,319.02393,-0.0,-2.663897e-15,5.5269074,5.5269074,5.5269074,0.039837375,1.0,1.0,1.0,5.5186534,5.5269074,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0935,1.0,0.0,100000.0,-2.6320197e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.2306281e-10,7.3905992e-09,1.0038593,-1.2401451e-10,-108.16781,-184.90619,-184.90619,73.29487,40.53072,1.0,143.78244,231.83136,1.0,-0.6892268,0.9979226,5.6839867,5.675733,1.0,-95.56464,203.73244,-142.0164,326.9226,-0.0,-2.6641475e-15,5.6839867,5.6839867,5.6839867,0.0398374,1.0,1.0,1.0,5.675733,5.6839867,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.093,1.0,0.0,100000.0,-2.7170506e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.8249868e-10,6.0964744e-09,1.0038593,-1.8391003e-10,-79.80433,-140.2763,-140.2763,73.29487,25.107555,1.0,143.78244,231.83136,1.0,-0.6892461,0.9979226,5.8410664,5.832813,1.0,-122.55812,202.36244,-186.49503,326.77133,-0.0,-2.664103e-15,5.8410664,5.8410664,5.8410664,0.03983739,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0925,1.0,0.0,100000.0,-2.5168838e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7496633e-10,2.810187e-08,1.0038593,-1.7631942e-10,-49.475796,-92.19234,-92.192345,73.29487,9.06618,1.0,143.78244,231.83136,1.0,-0.68926543,0.9979226,5.998146,5.9898925,1.0,-146.53381,196.00961,-226.38153,318.57388,-0.0,-2.8867268e-15,5.998146,5.998146,5.998146,0.039837383,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.092,1.0,0.0,100000.0,-2.3226328e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6920595e-10,2.432467e-08,1.0038593,-1.7051449e-10,-17.929008,-41.838303,-41.838303,73.29487,-7.1984444,1.0,143.78244,231.83136,1.0,-0.6892847,0.9979226,6.1552258,6.146972,1.0,-166.90137,184.83038,-260.69376,302.53207,-0.0,-4.47808e-15,6.1552258,6.1552258,6.1552258,0.03983738,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0915,1.0,0.0,100000.0,-1.9974477e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7197598e-10,2.3404667e-09,1.0038593,-1.7330594e-10,14.059252,9.545934,9.545936,73.29487,-23.285835,1.0,143.78244,231.83136,1.0,-0.689304,0.99792266,0.02912009,0.020866385,1.0,-183.15926,169.1,-288.58685,279.04092,-0.0,-4.453753e-15,0.02912009,0.02912009,0.02912009,0.039837383,1.0,1.0,1.0,0.020866385,0.02912009,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.091,1.0,0.0,100000.0,-1.6353298e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.6684556e-11,-3.3750507e-09,1.0038593,-4.7045583e-11,45.70133,60.69512,60.69512,73.29487,-38.799847,1.0,143.78244,231.83136,1.0,-0.6893233,0.99792266,0.18619972,0.17794602,1.0,-194.90715,149.20583,-309.374,248.67886,-0.0,-4.457319e-15,0.18619972,0.18619972,0.18619972,0.039837383,1.0,1.0,1.0,0.17794602,0.18619972,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0905,1.0,0.0,100000.0,-4.3893164e-07,-50012.668,-10000.567,0.9961556,0.9961556,7.620218e-11,-6.09128e-09,1.0038593,7.679148e-11,76.21809,110.34979,110.34979,73.29487,-53.358463,1.0,143.78244,231.83136,1.0,-0.68934256,0.99792266,0.34327936,0.33502564,1.0,-201.85579,125.6377,-322.5433,212.19351,-0.0,-4.487533e-15,0.34327936,0.34327936,0.34327936,0.039837386,1.0,1.0,1.0,0.33502564,0.34327936,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.09,1.0,0.0,100000.0,1.119521e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.357213e-10,4.8590016e-09,1.0038593,2.3754423e-10,104.8581,157.28728,157.28728,73.29487,-66.60322,1.0,143.78244,231.83136,1.0,-0.6893619,0.9979226,0.500359,0.49210528,1.0,-203.83406,98.97596,-327.77054,170.48325,-0.0,-4.4990523e-15,0.500359,0.500359,0.500359,0.03983739,1.0,1.0,1.0,0.49210528,0.500359,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0895,1.0,0.0,100000.0,2.2545742e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.0617656e-10,4.4374387e-10,1.0038593,3.0854433e-10,130.91615,200.35184,200.35184,73.29487,-78.207985,1.0,143.78244,231.83136,1.0,-0.6893812,0.9979226,0.65743864,0.64918494,1.0,-200.79326,69.877106,-324.92694,124.57511,-0.0,-4.594565e-15,0.65743864,0.65743864,0.65743864,0.039837364,1.0,1.0,1.0,0.64918494,0.65743864,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.089,1.0,0.0,100000.0,2.7782185e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.721273e-10,1.057827e-08,1.0038593,2.7423175e-10,153.75063,238.48306,238.48306,73.29487,-87.88703,1.0,143.78244,231.83136,1.0,-0.6894005,0.9979226,0.8145183,0.8062645,1.0,-192.80827,39.05764,-314.0826,75.599525,-0.0,-4.667489e-15,0.8145183,0.8145183,0.8145183,0.03983738,1.0,1.0,1.0,0.8062645,0.8145183,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0885,1.0,0.0,100000.0,2.8710244e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.507349e-10,1.6272324e-08,1.0038593,2.5267394e-10,172.79924,270.74207,270.74207,73.29487,-95.40199,1.0,143.78244,231.83136,1.0,-0.68941975,0.9979226,0.97159785,0.96334416,1.0,-180.0757,7.2764497,-295.5045,24.762434,-0.0,-4.6622836e-15,0.97159785,0.97159785,0.97159785,0.03983737,1.0,1.0,1.0,0.96334416,0.97159785,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.088,1.0,0.0,100000.0,2.9708317e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.42338e-10,-9.670519e-09,1.0038593,3.4498543e-10,187.59297,296.33447,296.33447,73.29487,-100.567825,1.0,143.78244,231.83136,1.0,-0.68943906,0.9979226,1.1286775,1.1204238,1.0,-162.90906,-24.68391,-269.6501,-26.684395,-0.0,-4.693032e-15,1.1286775,1.1286775,1.1286775,0.039837394,1.0,1.0,1.0,1.1204238,1.1286775,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0875,1.0,0.0,100000.0,2.9060711e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.9643483e-10,1.2173411e-08,1.0038593,3.9950063e-10,197.76755,314.63016,314.63016,73.29487,-103.257355,1.0,143.78244,231.83136,1.0,-0.6894584,0.9979226,1.2857572,1.2775035,1.0,-141.73106,-56.036472,-237.15599,-77.47416,-0.0,-4.8907056e-15,1.2857572,1.2857572,1.2857572,0.03983741,1.0,1.0,1.0,1.2775035,1.2857572,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.087,1.0,0.0,100000.0,2.912688e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.0955435e-10,2.668353e-09,1.0038593,3.1194825e-10,203.07242,325.1786,325.1786,73.29487,-103.40435,1.0,143.78244,231.83136,1.0,-0.6894777,0.9979226,1.4428368,1.4345831,1.0,-117.06319,-86.00923,-198.82233,-126.35626,-0.0,-4.885587e-15,1.4428368,1.4428368,1.4428368,0.039837398,1.0,1.0,1.0,1.4345831,1.4428368,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0865,1.0,0.0,100000.0,2.8453483e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.1987668e-10,-6.398159e-09,1.0038593,3.2235042e-10,203.37697,327.72006,327.72006,73.29487,-101.0052,1.0,143.78244,231.83136,1.0,-0.68949693,0.9979226,1.5999165,1.5916628,1.0,-89.51282,-113.86415,-155.593,-172.12704,-0.0,-4.883935e-15,1.5999165,1.5999165,1.5999165,0.039837386,1.0,1.0,1.0,1.5916628,1.5999165,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
