Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.086,1.0,0.0,100000.0,2.3309133e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.158087e-10,1.4448725e-08,1.0038593,3.1825098e-10,198.6737,322.192,322.19196,73.29487,-96.11894,1.0,143.78244,231.83136,1.0,-0.68951625,0.99792254,1.756996,1.7487423,1.0,-59.758347,-138.91536,-108.53247,-213.6595,-0.0,-4.884212e-15,1.756996,1.756996,1.756996,0.039837386,1.0,1.0,1.0,1.7487423,1.756996,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0855,1.0,0.0,100000.0,9.388273e-07,-50012.668,-10000.567,0.9961556,0.9961556,9.246133e-11,3.8390184e-09,1.0038593,9.317637e-11,189.07845,308.73044,308.73044,73.29487,-88.86592,1.0,143.78244,231.83136,1.0,-0.68953556,0.9979226,1.9140756,1.9058219,1.0,-28.532429,-160.54602,-58.799503,-249.93094,-0.0,-4.8841953e-15,1.9140756,1.9140756,1.9140756,0.039837398,1.0,1.0,1.0,1.9058219,1.9140756,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.085,1.0,0.0,100000.0,-6.0759345e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.4258181e-10,2.0144042e-09,1.0038593,-1.4368445e-10,174.82744,287.66696,287.66696,73.29487,-79.42473,1.0,143.78244,231.83136,1.0,-0.68955487,0.9979226,2.0711553,2.0629015,1.0,3.3960545,-178.2235,-7.6186957,-280.04825,-0.0,-4.884194e-15,2.0711553,2.0711553,2.0711553,0.039837398,1.0,1.0,1.0,2.0629015,2.0711553,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0845,1.0,0.0,100000.0,-1.8754599e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5261115e-10,2.0999769e-08,1.0038593,-1.5379135e-10,156.2716,259.52014,259.52014,73.29487,-68.027855,1.0,143.78244,231.83136,1.0,-0.6895741,0.99792254,2.228235,2.2199812,1.0,35.240913,-191.51251,43.74971,-303.26984,-0.0,-4.8841944e-15,2.228235,2.228235,2.228235,0.03983738,1.0,1.0,1.0,2.2199812,2.228235,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.084,1.0,0.0,100000.0,-2.9310115e-06,-50012.668,-10000.567,0.9961556,0.99615556,-9.565529e-11,2.2847972e-08,1.0038593,-9.639503e-11,133.86784,224.9831,224.98308,73.29487,-54.95589,1.0,143.78244,231.83136,1.0,-0.68959343,0.9979226,2.3853145,2.377061,1.0,66.218025,-200.08588,94.040855,-319.02393,-0.0,-4.8841944e-15,2.3853145,2.3853145,2.3853145,0.039837398,1.0,1.0,1.0,2.377061,2.3853145,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0835,1.0,0.0,100000.0,-3.529136e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.5115047e-10,8.8531635e-09,1.0038593,-1.5231937e-10,108.167816,184.9062,184.9062,73.29486,-40.530724,1.0,143.78244,231.83136,1.0,-0.68961275,0.9979226,2.5423942,2.5341406,1.0,95.56463,-203.73244,142.0164,-326.9226,-0.0,-4.8841944e-15,2.5423942,2.5423942,2.5423942,0.03983738,1.0,1.0,1.0,2.5341406,2.5423942,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.083,1.0,0.0,100000.0,-3.620752e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.8337004e-10,7.648313e-09,1.0038593,-1.8478812e-10,79.80433,140.2763,140.2763,73.29486,-25.107565,1.0,143.78244,231.83136,1.0,-0.68963206,0.9979226,2.6994739,2.69122,1.0,122.55811,-202.36244,186.49503,-326.77133,-0.0,-4.8841944e-15,2.6994739,2.6994739,2.6994739,0.03983739,1.0,1.0,1.0,2.69122,2.6994739,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0825,1.0,0.0,100000.0,-3.4857464e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.992053e-10,-9.804684e-09,1.0038593,-2.0074584e-10,49.475803,92.19235,92.19235,73.29486,-9.066187,1.0,143.78244,231.83136,1.0,-0.6896513,0.9979226,2.8565536,2.8482997,1.0,146.53381,-196.00961,226.38153,-318.57388,-0.0,-4.8841944e-15,2.8565536,2.8565536,2.8565536,0.039837383,1.0,1.0,1.0,2.8482997,2.8565536,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.082,1.0,0.0,100000.0,-3.1112775e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.3087506e-10,-2.1568127e-08,1.0038593,-2.326605e-10,17.929014,41.83831,41.83831,73.29486,7.198445,1.0,143.78244,231.83136,1.0,-0.6896706,0.9979226,3.013633,3.0053794,1.0,166.90137,-184.83038,260.69376,-302.53207,-0.0,-4.8841944e-15,3.013633,3.013633,3.013633,0.039837383,1.0,1.0,1.0,3.0053794,3.013633,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0815,1.0,0.0,100000.0,-2.4198293e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6067872e-10,8.8497725e-09,1.0038593,-1.6192131e-10,-14.059247,-9.545927,-9.54593,73.29486,23.28583,1.0,143.78244,231.83136,1.0,-0.68968993,0.99792266,3.1707127,3.1624591,1.0,183.15926,-169.1,288.58685,-279.04092,-0.0,-4.8841944e-15,3.1707127,3.1707127,3.1707127,0.03983739,1.0,1.0,1.0,3.1624591,3.1707127,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.081,1.0,0.0,100000.0,-1.763089e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.0358302e-11,6.432999e-09,1.0038593,2.051574e-11,-45.70132,-60.695114,-60.695114,73.29486,38.79984,1.0,143.78244,231.83136,1.0,-0.68970925,0.9979226,3.3277924,3.3195386,1.0,194.90715,-149.20583,309.374,-248.67886,-0.0,-4.8841944e-15,3.3277924,3.3277924,3.3277924,0.03983738,1.0,1.0,1.0,3.3195386,3.3277924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0805,1.0,0.0,100000.0,-5.551491e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.1647448e-10,-7.521133e-09,1.0038593,1.1737522e-10,-76.21808,-110.349785,-110.349785,73.29486,53.35846,1.0,143.78244,231.83136,1.0,-0.6897285,0.99792266,3.484872,3.4766183,1.0,201.85579,-125.6377,322.5433,-212.19351,-0.0,-4.8841944e-15,3.484872,3.484872,3.484872,0.039837386,1.0,1.0,1.0,3.4766183,3.484872,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.08,1.0,0.0,100000.0,1.2283524e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.836277e-10,-1.6261668e-08,1.0038593,2.858211e-10,-104.85809,-157.28728,-157.28728,73.29486,66.60321,1.0,143.78244,231.83136,1.0,-0.6897478,0.9979226,3.6419516,3.633698,1.0,203.83406,-98.97596,327.77054,-170.48325,-0.0,-4.8841944e-15,3.6419516,3.6419516,3.6419516,0.03983739,1.0,1.0,1.0,3.633698,3.6419516,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0795,1.0,0.0,100000.0,2.944811e-06,-50012.668,-10000.567,0.9961556,0.9961556,4.586202e-10,-6.0787664e-10,1.0038593,4.621669e-10,-130.91615,-200.35184,-200.35184,73.29486,78.207985,1.0,143.78244,231.83136,1.0,-0.6897671,0.9979226,3.7990313,3.7907777,1.0,200.79326,-69.877106,324.92694,-124.57512,-0.0,-4.8841944e-15,3.7990313,3.7990313,3.7990313,0.039837386,1.0,1.0,1.0,3.7907777,3.7990313,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.079,1.0,0.0,100000.0,3.9658926e-06,-50012.668,-10000.567,0.9961556,0.99615556,4.6944376e-10,-1.379883e-08,1.0038593,4.7307414e-10,-153.75063,-238.48306,-238.48306,73.29486,87.88702,1.0,143.78244,231.83136,1.0,-0.6897864,0.9979226,3.956111,3.9478571,1.0,192.80827,-39.057644,314.0826,-75.59953,-0.0,-4.8841944e-15,3.956111,3.956111,3.956111,0.03983739,1.0,1.0,1.0,3.9478571,3.956111,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0785,1.0,0.0,100000.0,4.38262e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.2860253e-10,-2.702906e-08,1.0038593,3.3114375e-10,-172.79924,-270.74207,-270.74203,73.29486,95.401985,1.0,143.78244,231.83136,1.0,-0.6898057,0.9979226,4.1131907,4.1049366,1.0,180.0757,-7.276454,295.5045,-24.762442,-0.0,-5.241558e-15,4.1131907,4.1131907,4.1131907,0.039837383,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.078,1.0,0.0,100000.0,4.436855e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.5874917e-10,-2.1471644e-08,1.0038593,3.615235e-10,-187.59297,-296.33447,-296.33447,73.29486,100.567825,1.0,143.78244,231.83136,1.0,-0.689825,0.9979226,4.2702703,4.2620163,1.0,162.90907,24.683907,269.6501,26.684387,-0.0,-5.3418645e-15,4.2702703,4.2702703,4.2702703,0.039837375,1.0,1.0,1.0,4.2620163,4.2702703,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0775,1.0,0.0,100000.0,4.0954355e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.096755e-10,-1.2401736e-08,1.0038593,5.136171e-10,-197.76753,-314.63016,-314.63016,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.6898443,0.9979226,4.4273496,4.419096,1.0,141.73108,56.03647,237.15599,77.47416,-0.0,-5.3274366e-15,4.4273496,4.4273496,4.4273496,0.039837368,1.0,1.0,1.0,4.419096,4.4273496,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.077,1.0,0.0,100000.0,3.4871614e-06,-50012.668,-10000.567,0.9961556,0.99615556,4.9983795e-10,-1.8230814e-08,1.0038593,5.0370336e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.68986356,0.9979226,4.5844293,4.5761757,1.0,117.06319,86.009224,198.82234,126.356255,-0.0,-5.328153e-15,4.5844293,4.5844293,4.5844293,0.039837394,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0765,1.0,0.0,100000.0,3.0555486e-06,-50012.668,-10000.567,0.9961556,0.9961556,4.479546e-10,-5.729184e-09,1.0038593,4.514188e-10,-203.37697,-327.72006,-327.72006,73.29486,101.005196,1.0,143.78244,231.83136,1.0,-0.6898829,0.9979226,4.741509,4.7332554,1.0,89.512825,113.86415,155.59302,172.12704,-0.0,-5.328229e-15,4.741509,4.741509,4.741509,0.039837386,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.076,1.0,0.0,100000.0,2.2227266e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.6747044e-10,-2.4979443e-08,1.0038593,3.7031223e-10,-198.6737,-322.192,-322.19196,73.29486,96.11894,1.0,143.78244,231.83136,1.0,-0.6899022,0.99792254,4.8985887,4.890335,1.0,59.75835,138.91536,108.53248,213.6595,-0.0,-5.3282104e-15,4.8985887,4.8985887,4.8985887,0.039837394,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0755,1.0,0.0,100000.0,9.161457e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.9030441e-10,1.3469484e-08,1.0038593,1.9177611e-10,-189.07845,-308.73044,-308.73044,73.29486,88.86591,1.0,143.78244,231.83136,1.0,-0.6899215,0.9979226,5.0556684,5.047415,1.0,28.532433,160.54602,58.79951,249.93094,-0.0,-5.328212e-15,5.0556684,5.0556684,5.0556684,0.039837405,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.075,1.0,0.0,100000.0,-9.063467e-07,-50012.668,-10000.567,0.9961556,0.99615556,-4.5356553e-12,9.8775415e-09,1.0038593,-4.5707314e-12,-174.82744,-287.66696,-287.66696,73.29486,79.42473,1.0,143.78244,231.83136,1.0,-0.68994075,0.9979226,5.212748,5.2044945,1.0,-3.3960502,178.2235,7.618703,280.04825,-0.0,-5.328212e-15,5.212748,5.212748,5.212748,0.03983741,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0745,1.0,0.0,100000.0,-2.3381901e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.7120187e-11,3.0517327e-08,1.0038593,-5.7561917e-11,-156.2716,-259.52014,-259.52014,73.29486,68.027855,1.0,143.78244,231.83136,1.0,-0.68996006,0.99792254,5.3698277,5.3615737,1.0,-35.24091,191.51251,-43.749706,303.26984,-0.0,-5.328212e-15,5.3698277,5.3698277,5.3698277,0.03983739,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.074,1.0,0.0,100000.0,-3.521222e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6681639e-11,-3.4774439e-09,1.0038593,1.6810645e-11,-133.86784,-224.9831,-224.9831,73.29486,54.95589,1.0,143.78244,231.83136,1.0,-0.6899794,0.9979226,5.526907,5.5186534,1.0,-66.218025,200.08588,-94.04085,319.02393,-0.0,-5.328212e-15,5.526907,5.526907,5.526907,0.03983742,1.0,1.0,1.0,5.5186534,5.526907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0735,1.0,0.0,100000.0,-3.815142e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9178381e-11,-8.577123e-09,1.0038593,-1.9326695e-11,-108.167816,-184.9062,-184.9062,73.29486,40.53072,1.0,143.78244,231.83136,1.0,-0.6899987,0.9979226,5.6839867,5.675733,1.0,-95.56463,203.73245,-142.01639,326.9226,-0.0,-5.328212e-15,5.6839867,5.6839867,5.6839867,0.039837405,1.0,1.0,1.0,5.675733,5.6839867,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.073,1.0,0.0,100000.0,-4.0825253e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2519444e-10,2.9118745e-09,1.0038593,-1.2616261e-10,-79.80434,-140.2763,-140.27632,73.29486,25.107561,1.0,143.78244,231.83136,1.0,-0.69001794,0.99792266,5.8410664,5.832813,1.0,-122.55811,202.36246,-186.49503,326.77133,-0.0,-5.328212e-15,5.8410664,5.8410664,5.8410664,0.039837386,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0725,1.0,0.0,100000.0,-3.8974663e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.3626111e-10,-1.1683545e-08,1.0038593,-1.3731487e-10,-49.475807,-92.19235,-92.19235,73.29486,9.066187,1.0,143.78244,231.83136,1.0,-0.69003725,0.9979226,5.998146,5.9898925,1.0,-146.53381,196.00961,-226.38152,318.57388,-0.0,-5.328212e-15,5.998146,5.998146,5.998146,0.039837394,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.072,1.0,0.0,100000.0,-3.8661224e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.296016e-10,-1.2076502e-08,1.0038593,-1.3060386e-10,-17.929018,-41.838318,-41.838318,73.29486,-7.198441,1.0,143.78244,231.83136,1.0,-0.69005656,0.9979226,6.1552258,6.146972,1.0,-166.90137,184.83038,-260.69376,302.53207,-0.0,-5.328212e-15,6.1552258,6.1552258,6.1552258,0.03983739,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0715,1.0,0.0,100000.0,-3.5690164e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.4445227e-10,1.5133194e-08,1.0038593,-1.4556938e-10,14.059242,9.54592,9.545921,73.29486,-23.285835,1.0,143.78244,231.83136,1.0,-0.6900759,0.9979226,0.029120045,0.020866385,1.0,-183.15924,169.1,-288.58685,279.04092,-0.0,-5.3272947e-15,0.029120045,0.029120045,0.029120045,0.03983737,1.0,1.0,1.0,0.020866385,0.029120045,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.071,1.0,0.0,100000.0,-2.977684e-06,-50012.668,-10000.567,0.9961556,0.9961556,-5.187572e-11,1.6077102e-08,1.0038593,-5.2276895e-11,45.701317,60.69511,60.695107,73.29486,-38.79984,1.0,143.78244,231.83136,1.0,-0.6900951,0.9979226,0.18619968,0.17794602,1.0,-194.90715,149.20583,-309.374,248.67888,-0.0,-5.260577e-15,0.18619968,0.18619968,0.18619968,0.03983739,1.0,1.0,1.0,0.17794602,0.18619968,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0705,1.0,0.0,100000.0,-1.9543238e-06,-50012.668,-10000.567,0.9961556,0.9961556,6.687677e-11,1.4398949e-08,1.0038593,6.739395e-11,76.21807,110.34978,110.34978,73.29486,-53.358456,1.0,143.78244,231.83136,1.0,-0.69011444,0.9979226,0.3432793,0.33502564,1.0,-201.85577,125.6377,-322.5433,212.19351,-0.0,-5.178925e-15,0.3432793,0.3432793,0.3432793,0.039837375,1.0,1.0,1.0,0.33502564,0.3432793,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.07,1.0,0.0,100000.0,-2.9769726e-07,-50012.668,-10000.567,0.9961556,0.9961556,2.0602924e-10,-1.6184734e-08,1.0038593,2.0762253e-10,104.858086,157.28728,157.28728,73.29486,-66.60322,1.0,143.78244,231.83136,1.0,-0.69013375,0.9979226,0.50035894,0.49210528,1.0,-203.83406,98.97597,-327.77054,170.48325,-0.0,-5.135612e-15,0.50035894,0.50035894,0.50035894,0.03983737,1.0,1.0,1.0,0.49210528,0.50035894,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0695,1.0,0.0,100000.0,1.0165479e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.6244892e-10,1.6516687e-09,1.0038593,2.6447855e-10,130.91615,200.35182,200.35182,73.29486,-78.207985,1.0,143.78244,231.83136,1.0,-0.690153,0.9979226,0.6574386,0.64918494,1.0,-200.79326,69.87711,-324.92694,124.57513,-0.0,-5.103947e-15,0.6574386,0.6574386,0.6574386,0.039837386,1.0,1.0,1.0,0.64918494,0.6574386,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.069,1.0,0.0,100000.0,2.1308874e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.0610712e-10,-3.8700803e-09,1.0038593,2.0770102e-10,153.75063,238.48306,238.48306,73.29486,-87.887024,1.0,143.78244,231.83136,1.0,-0.6901723,0.9979226,0.8145182,0.8062645,1.0,-192.80827,39.057648,-314.0826,75.59954,-0.0,-4.9690934e-15,0.8145182,0.8145182,0.8145182,0.039837398,1.0,1.0,1.0,0.8062645,0.8145182,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0685,1.0,0.0,100000.0,2.366752e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.785141e-11,-2.0455822e-08,1.0038593,9.8608136e-11,172.79924,270.74203,270.74203,73.29486,-95.401985,1.0,143.78244,231.83136,1.0,-0.6901916,0.9979226,0.97159785,0.96334416,1.0,-180.0757,7.2764583,-295.5045,24.76245,-0.0,-4.7655996e-15,0.97159785,0.97159785,0.97159785,0.03983739,1.0,1.0,1.0,0.96334416,0.97159785,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.068,1.0,0.0,100000.0,2.3182452e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.8283217e-10,-1.797362e-08,1.0038593,1.8424608e-10,187.59297,296.33447,296.33447,73.29486,-100.56783,1.0,143.78244,231.83136,1.0,-0.69021094,0.9979226,1.1286775,1.1204238,1.0,-162.90907,-24.683903,-269.6501,-26.68438,-0.0,-4.673886e-15,1.1286775,1.1286775,1.1286775,0.039837383,1.0,1.0,1.0,1.1204238,1.1286775,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0675,1.0,0.0,100000.0,2.215456e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.8364505e-10,-2.3668378e-09,1.0038593,2.858386e-10,197.76753,314.63016,314.63016,73.29486,-103.257355,1.0,143.78244,231.83136,1.0,-0.6902302,0.9979226,1.2857571,1.2775035,1.0,-141.73108,-56.03646,-237.156,-77.47415,-0.0,-4.445248e-15,1.2857571,1.2857571,1.2857571,0.039837368,1.0,1.0,1.0,1.2775035,1.2857571,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.067,1.0,0.0,100000.0,2.022929e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.3456787e-10,3.942165e-09,1.0038593,2.3638186e-10,203.07242,325.1786,325.1786,73.29486,-103.40435,1.0,143.78244,231.83136,1.0,-0.6902495,0.9979226,1.4428368,1.4345831,1.0,-117.063194,-86.009224,-198.82234,-126.35625,-0.0,-4.436776e-15,1.4428368,1.4428368,1.4428368,0.039837398,1.0,1.0,1.0,1.4345831,1.4428368,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0665,1.0,0.0,100000.0,1.7689227e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9311404e-10,-5.4558567e-09,1.0038593,1.9460747e-10,203.37697,327.72006,327.72006,73.29486,-101.0052,1.0,143.78244,231.83136,1.0,-0.6902688,0.9979226,1.5999163,1.5916628,1.0,-89.512825,-113.86414,-155.59302,-172.12703,-0.0,-4.2307017e-15,1.5999163,1.5999163,1.5999163,0.039837386,1.0,1.0,1.0,1.5916628,1.5999163,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.066,1.0,0.0,100000.0,1.2617629e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.579728e-10,-2.7600047e-09,1.0038593,1.5919446e-10,198.6737,322.192,322.192,73.29486,-96.11894,1.0,143.78244,231.83136,1.0,-0.6902881,0.9979226,1.756996,1.7487423,1.0,-59.758358,-138.91536,-108.532486,-213.65948,-0.0,-4.2140347e-15,1.756996,1.756996,1.756996,0.039837394,1.0,1.0,1.0,1.7487423,1.756996,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0655,1.0,0.0,100000.0,5.6844834e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.2906075e-11,2.344237e-08,1.0038593,-2.3083216e-11,189.07845,308.73044,308.73044,73.29486,-88.86592,1.0,143.78244,231.83136,1.0,-0.6903074,0.99792254,1.9140756,1.9058219,1.0,-28.532436,-160.546,-58.79952,-249.93092,-0.0,-4.2185637e-15,1.9140756,1.9140756,1.9140756,0.039837383,1.0,1.0,1.0,1.9058219,1.9140756,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.065,1.0,0.0,100000.0,-7.122646e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.7854149e-10,-7.3669923e-09,1.0038593,-1.7992222e-10,174.82745,287.66696,287.66696,73.29486,-79.424736,1.0,143.78244,231.83136,1.0,-0.6903267,0.9979226,2.0711553,2.0629015,1.0,3.3960452,-178.2235,-7.6187096,-280.04825,-0.0,-4.3282024e-15,2.0711553,2.0711553,2.0711553,0.03983739,1.0,1.0,1.0,2.0629015,2.0711553,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0645,1.0,0.0,100000.0,-2.055004e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9961133e-10,3.7644012e-09,1.0038593,-2.01155e-10,156.27162,259.52014,259.52014,73.29486,-68.027855,1.0,143.78244,231.83136,1.0,-0.690346,0.99792266,2.2282348,2.2199812,1.0,35.240906,-191.51253,43.7497,-303.26984,-0.0,-4.4497034e-15,2.2282348,2.2282348,2.2282348,0.03983739,1.0,1.0,1.0,2.2199812,2.2282348,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.064,1.0,0.0,100000.0,-2.889094e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.674277e-10,6.8068946e-09,1.0038593,-1.6872248e-10,133.86786,224.9831,224.9831,73.29486,-54.955894,1.0,143.78244,231.83136,1.0,-0.6903653,0.99792266,2.3853145,2.377061,1.0,66.21802,-200.08588,94.04084,-319.02393,-0.0,-4.4402416e-15,2.3853145,2.3853145,2.3853145,0.039837383,1.0,1.0,1.0,2.377061,2.3853145,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0635,1.0,0.0,100000.0,-3.3923552e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.0916316e-10,1.3656176e-08,1.0038593,-2.107807e-10,108.16782,184.9062,184.9062,73.29486,-40.530727,1.0,143.78244,231.83136,1.0,-0.69038457,0.99792266,2.5423942,2.5341406,1.0,95.56462,-203.73245,142.01639,-326.9226,-0.0,-4.440056e-15,2.5423942,2.5423942,2.5423942,0.039837383,1.0,1.0,1.0,2.5341406,2.5423942,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.063,1.0,0.0,100000.0,-3.1636073e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9860837e-10,-1.788242e-08,1.0038593,-2.0014428e-10,79.804344,140.27632,140.27632,73.29486,-25.107569,1.0,143.78244,231.83136,1.0,-0.6904039,0.99792266,2.6994739,2.69122,1.0,122.55811,-202.36246,186.49501,-326.77133,-0.0,-4.4085003e-15,2.6994739,2.6994739,2.6994739,0.039837386,1.0,1.0,1.0,2.69122,2.6994739,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0625,1.0,0.0,100000.0,-2.7443748e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9412598e-10,-1.4530166e-09,1.0038593,-1.9562724e-10,49.47581,92.19236,92.19236,73.29486,-9.066193,1.0,143.78244,231.83136,1.0,-0.6904232,0.9979226,2.8565533,2.8482997,1.0,146.53381,-196.00961,226.38152,-318.57388,-0.0,-3.9857512e-15,2.8565533,2.8565533,2.8565533,0.0398374,1.0,1.0,1.0,2.8482997,2.8565533,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.062,1.0,0.0,100000.0,-2.1460373e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9321016e-10,-2.2657534e-09,1.0038593,-1.9470432e-10,17.929022,41.838326,41.838326,73.29486,7.1984406,1.0,143.78244,231.83136,1.0,-0.6904425,0.9979226,3.013633,3.0053794,1.0,166.90135,-184.83038,260.69376,-302.53207,-0.0,-3.5522173e-15,3.013633,3.013633,3.013633,0.03983737,1.0,1.0,1.0,3.0053794,3.013633,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0615,1.0,0.0,100000.0,-1.4545944e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.4824394e-10,2.3273605e-08,1.0038593,-1.4939038e-10,-14.059238,-9.545913,-9.545915,73.29486,23.285826,1.0,143.78244,231.83136,1.0,-0.69046175,0.9979226,3.1707127,3.1624591,1.0,183.15924,-169.1,288.58685,-279.04092,-0.0,-3.5470311e-15,3.1707127,3.1707127,3.1707127,0.039837383,1.0,1.0,1.0,3.1624591,3.1707127,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.061,1.0,0.0,100000.0,-4.721495e-07,-50012.668,-10000.567,0.9961556,0.99615556,-6.288434e-11,-2.7848173e-09,1.0038593,-6.337064e-11,-45.701313,-60.6951,-60.6951,73.29486,38.799835,1.0,143.78244,231.83136,1.0,-0.69048107,0.9979226,3.3277924,3.3195386,1.0,194.90714,-149.20583,309.374,-248.67888,-0.0,-3.552812e-15,3.3277924,3.3277924,3.3277924,0.039837383,1.0,1.0,1.0,3.3195386,3.3277924,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0605,1.0,0.0,100000.0,4.893773e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.8730653e-11,1.3053479e-08,1.0038593,-2.8952838e-11,-76.21807,-110.34977,-110.34977,73.29486,53.358456,1.0,143.78244,231.83136,1.0,-0.6905004,0.9979226,3.4848719,3.4766183,1.0,201.85577,-125.63771,322.5433,-212.19353,-0.0,-3.5521133e-15,3.4848719,3.4848719,3.4848719,0.03983738,1.0,1.0,1.0,3.4766183,3.4848719,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.06,1.0,0.0,100000.0,1.4186419e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.9695835e-11,5.9545835e-09,1.0038593,1.0046682e-10,-104.858086,-157.28726,-157.28726,73.29486,66.60321,1.0,143.78244,231.83136,1.0,-0.69051963,0.9979226,3.6419516,3.633698,1.0,203.83406,-98.97597,327.77054,-170.48326,-0.0,-3.552137e-15,3.6419516,3.6419516,3.6419516,0.039837394,1.0,1.0,1.0,3.633698,3.6419516,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0595,1.0,0.0,100000.0,2.4686258e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.1261361e-10,7.464565e-10,1.0038593,2.1425783e-10,-130.91615,-200.35182,-200.35182,73.29486,78.207985,1.0,143.78244,231.83136,1.0,-0.69053894,0.9979226,3.7990313,3.7907777,1.0,200.79326,-69.87711,324.92694,-124.575134,-0.0,-3.5521421e-15,3.7990313,3.7990313,3.7990313,0.03983741,1.0,1.0,1.0,3.7907777,3.7990313,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.059,1.0,0.0,100000.0,3.3428266e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.0318588e-10,6.132301e-09,1.0038593,2.0475721e-10,-153.75061,-238.48305,-238.48305,73.29486,87.88702,1.0,143.78244,231.83136,1.0,-0.69055825,0.9979226,3.9561107,3.9478571,1.0,192.80827,-39.057655,314.0826,-75.59955,-0.0,-3.5521413e-15,3.9561107,3.9561107,3.9561107,0.039837364,1.0,1.0,1.0,3.9478571,3.9561107,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0585,1.0,0.0,100000.0,3.3566726e-06,-50012.668,-10000.567,0.9961556,0.9961556,6.206531e-11,-1.0765994e-08,1.0038593,6.254528e-11,-172.79924,-270.74203,-270.74203,73.29486,95.401985,1.0,143.78244,231.83136,1.0,-0.69057757,0.9979226,4.1131907,4.1049366,1.0,180.0757,-7.276463,295.5045,-24.762457,-0.0,-3.5521413e-15,4.1131907,4.1131907,4.1131907,0.039837394,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.058,1.0,0.0,100000.0,3.3521e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.0220499e-10,-8.2690566e-09,1.0038593,1.0299538e-10,-187.59297,-296.33447,-296.33447,73.29486,100.567825,1.0,143.78244,231.83136,1.0,-0.6905968,0.9979226,4.27027,4.2620163,1.0,162.90907,24.683897,269.6501,26.684374,-0.0,-5.547206e-15,4.27027,4.27027,4.27027,0.039837386,1.0,1.0,1.0,4.2620163,4.27027,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0575,1.0,0.0,100000.0,2.947355e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.0996234e-10,-6.3469603e-09,1.0038593,2.1158605e-10,-197.76753,-314.63016,-314.63016,73.29486,103.257355,1.0,143.78244,231.83136,1.0,-0.69061613,0.9979226,4.4273496,4.419096,1.0,141.73108,56.036457,237.156,77.474144,-0.0,-2.1388861e-14,4.4273496,4.4273496,4.4273496,0.03983738,1.0,1.0,1.0,4.419096,4.4273496,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.057,1.0,0.0,100000.0,2.3925022e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.6994299e-10,-1.6719541e-08,1.0038593,1.7125722e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.69063544,0.9979226,4.5844293,4.5761757,1.0,117.063194,86.00922,198.82236,126.35624,-0.0,-3.263601e-14,4.5844293,4.5844293,4.5844293,0.039837398,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0565,1.0,0.0,100000.0,2.0333418e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.114884e-11,-4.510466e-09,1.0038593,9.1853726e-11,-203.37697,-327.72006,-327.72006,73.29486,101.005196,1.0,143.78244,231.83136,1.0,-0.69065475,0.9979226,4.741509,4.7332554,1.0,89.51283,113.86414,155.59303,172.12703,-0.0,-4.1764715e-14,4.741509,4.741509,4.741509,0.039837386,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.056,1.0,0.0,100000.0,1.0454314e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.8968408e-12,-4.092728e-09,1.0038593,1.9115098e-12,-198.67372,-322.192,-322.192,73.29486,96.11894,1.0,143.78244,231.83136,1.0,-0.690674,0.9979226,4.8985887,4.890335,1.0,59.75836,138.91536,108.53249,213.65948,-0.0,-4.8393313e-14,4.8985887,4.8985887,4.8985887,0.039837394,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0555,1.0,0.0,100000.0,4.850935e-08,-50012.668,-10000.567,0.9961556,0.99615556,-1.6141254e-10,1.1370513e-09,1.0038593,-1.626608e-10,-189.07846,-308.73044,-308.73044,73.29486,88.86591,1.0,143.78244,231.83136,1.0,-0.6906933,0.9979226,5.0556684,5.047415,1.0,28.532442,160.546,58.799526,249.93092,-0.0,-5.5559913e-14,5.0556684,5.0556684,5.0556684,0.03983737,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.055,1.0,0.0,100000.0,-1.0935694e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.8907188e-10,-7.1817136e-10,1.0038593,-2.913074e-10,-174.82745,-287.66696,-287.66696,73.29486,79.42473,1.0,143.78244,231.83136,1.0,-0.69071263,0.9979226,5.212748,5.2044945,1.0,-3.3960404,178.2235,7.6187167,280.04825,-0.0,-5.7407346e-14,5.212748,5.212748,5.212748,0.039837398,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0545,1.0,0.0,100000.0,-2.310188e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4563904e-10,1.3628208e-08,1.0038593,-2.4753866e-10,-156.27162,-259.52014,-259.52014,73.29486,68.027855,1.0,143.78244,231.83136,1.0,-0.69073194,0.9979226,5.3698277,5.3615737,1.0,-35.240902,191.51251,-43.74969,303.26984,-0.0,-5.983274e-14,5.3698277,5.3698277,5.3698277,0.03983738,1.0,1.0,1.0,5.3615737,5.3698277,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.054,1.0,0.0,100000.0,-2.8616614e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6238962e-10,1.7058456e-08,1.0038593,-1.6364543e-10,-133.86786,-224.98311,-224.9831,73.29486,54.955894,1.0,143.78244,231.83136,1.0,-0.6907512,0.9979226,5.526907,5.5186534,1.0,-66.21801,200.08588,-94.04083,319.02393,-0.0,-6.046873e-14,5.526907,5.526907,5.526907,0.039837383,1.0,1.0,1.0,5.5186534,5.526907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0535,1.0,0.0,100000.0,-2.8129991e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.8874977e-10,-7.2183486e-09,1.0038593,-1.9020945e-10,-108.16782,-184.90622,-184.90622,73.29486,40.530724,1.0,143.78244,231.83136,1.0,-0.6907705,0.99792266,5.6839867,5.675733,1.0,-95.56462,203.73245,-142.01637,326.9226,-0.0,-6.038209e-14,5.6839867,5.6839867,5.6839867,0.039837405,1.0,1.0,1.0,5.675733,5.6839867,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.053,1.0,0.0,100000.0,-2.9020907e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.185082e-10,4.2626356e-09,1.0038593,-2.20198e-10,-79.804344,-140.27632,-140.27632,73.29486,25.107565,1.0,143.78244,231.83136,1.0,-0.6907898,0.9979226,5.8410664,5.832813,1.0,-122.558105,202.36246,-186.49501,326.77133,-0.0,-6.0386e-14,5.8410664,5.8410664,5.8410664,0.039837386,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0525,1.0,0.0,100000.0,-3.1893328e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1579415e-10,8.735007e-09,1.0038593,-2.1746296e-10,-49.475815,-92.19237,-92.19237,73.29486,9.066195,1.0,143.78244,231.83136,1.0,-0.69080913,0.99792254,5.998146,5.9898925,1.0,-146.5338,196.00961,-226.38152,318.57388,-0.0,-5.901307e-14,5.998146,5.998146,5.998146,0.039837375,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.052,1.0,0.0,100000.0,-3.1260395e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.3695873e-10,7.522402e-09,1.0038593,-2.387912e-10,-17.929028,-41.838333,-41.838333,73.29486,-7.198435,1.0,143.78244,231.83136,1.0,-0.6908284,0.9979226,6.1552258,6.146972,1.0,-166.90135,184.83038,-260.69376,302.53207,-0.0,-5.855669e-14,6.1552258,6.1552258,6.1552258,0.039837375,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0515,1.0,0.0,100000.0,-2.6796813e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.6565763e-10,-1.9946969e-08,1.0038593,-2.6771207e-10,14.059234,9.545904,9.545906,73.29486,-23.28583,1.0,143.78244,231.83136,1.0,-0.6908477,0.9979226,0.02912,0.020866385,1.0,-183.15924,169.1,-288.58685,279.04095,-0.0,-5.7943843e-14,0.02912,0.02912,0.02912,0.03983739,1.0,1.0,1.0,0.020866385,0.02912,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.051,1.0,0.0,100000.0,-1.8729398e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.3150375e-10,7.1749486e-09,1.0038593,-2.3329405e-10,45.70131,60.695095,60.69509,73.29486,-38.79984,1.0,143.78244,231.83136,1.0,-0.690867,0.99792254,0.18619964,0.17794602,1.0,-194.90714,149.20583,-309.374,248.67888,-0.0,-5.705251e-14,0.18619964,0.18619964,0.18619964,0.039837394,1.0,1.0,1.0,0.17794602,0.18619964,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0505,1.0,0.0,100000.0,-8.453579e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.01782055e-10,-2.6172536e-08,1.0038593,-1.02569175e-10,76.21806,110.34977,110.34976,73.29486,-53.35845,1.0,143.78244,231.83136,1.0,-0.69088626,0.9979226,0.34327927,0.33502564,1.0,-201.85577,125.63771,-322.5433,212.19353,-0.0,-5.6458327e-14,0.34327927,0.34327927,0.34327927,0.039837375,1.0,1.0,1.0,0.33502564,0.34327927,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.05,1.0,0.0,100000.0,4.4419025e-07,-50012.668,-10000.567,0.9961556,0.9961556,2.2021818e-11,-1.4968771e-08,1.0038593,2.2192121e-11,104.85808,157.28726,157.28726,73.29486,-66.60321,1.0,143.78244,231.83136,1.0,-0.6909056,0.9979226,0.5003589,0.49210528,1.0,-203.83406,98.975975,-327.7705,170.48326,-0.0,-5.5878194e-14,0.5003589,0.5003589,0.5003589,0.03983737,1.0,1.0,1.0,0.49210528,0.5003589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0495,1.0,0.0,100000.0,1.6490471e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.12472316e-10,3.2510477e-09,1.0038593,1.1334211e-10,130.91614,200.35182,200.35182,73.29486,-78.207985,1.0,143.78244,231.83136,1.0,-0.6909249,0.9979226,0.6574385,0.64918494,1.0,-200.79326,69.87712,-324.92694,124.575134,-0.0,-5.4965825e-14,0.6574385,0.6574385,0.6574385,0.039837368,1.0,1.0,1.0,0.64918494,0.6574385,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.049,1.0,0.0,100000.0,2.4768149e-06,-50012.668,-10000.567,0.9961556,0.99615556,7.520368e-11,1.6257173e-08,1.0038593,7.578526e-11,153.75061,238.48305,238.48305,73.29486,-87.887024,1.0,143.78244,231.83136,1.0,-0.6909442,0.9979226,0.81451815,0.8062645,1.0,-192.80827,39.05766,-314.0826,75.599556,-0.0,-5.389379e-14,0.81451815,0.81451815,0.81451815,0.03983737,1.0,1.0,1.0,0.8062645,0.81451815,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0485,1.0,0.0,100000.0,2.7382066e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.3646232e-11,-4.031739e-09,1.0038593,-4.3983765e-11,172.79924,270.74203,270.74203,73.29486,-95.40198,1.0,143.78244,231.83136,1.0,-0.69096345,0.9979226,0.9715978,0.96334416,1.0,-180.0757,7.2764673,-295.50452,24.762465,-0.0,-5.308392e-14,0.9715978,0.9715978,0.9715978,0.039837405,1.0,1.0,1.0,0.96334416,0.9715978,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.048,1.0,0.0,100000.0,2.4450487e-06,-50012.668,-10000.567,0.9961556,0.99615556,-5.3602015e-11,1.5912667e-09,1.0038593,-5.401654e-11,187.59297,296.33447,296.33447,73.29486,-100.567825,1.0,143.78244,231.83136,1.0,-0.69098276,0.9979226,1.1286774,1.1204238,1.0,-162.90907,-24.683893,-269.6501,-26.684366,-0.0,-5.241205e-14,1.1286774,1.1286774,1.1286774,0.039837398,1.0,1.0,1.0,1.1204238,1.1286774,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0475,1.0,0.0,100000.0,2.194435e-06,-50012.668,-10000.567,0.9961556,0.99615556,4.7315003e-11,3.8496832e-09,1.0038593,4.7680908e-11,197.76753,314.63016,314.63016,73.29486,-103.25736,1.0,143.78244,231.83136,1.0,-0.6910021,0.9979226,1.2857571,1.2775035,1.0,-141.73108,-56.036453,-237.156,-77.47414,-0.0,-5.170406e-14,1.2857571,1.2857571,1.2857571,0.039837386,1.0,1.0,1.0,1.2775035,1.2857571,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.047,1.0,0.0,100000.0,1.9293439e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.00076e-11,5.5994662e-09,1.0038593,3.0239658e-11,203.07242,325.1786,325.1786,73.29486,-103.40436,1.0,143.78244,231.83136,1.0,-0.6910214,0.9979226,1.4428366,1.4345831,1.0,-117.0632,-86.00922,-198.82236,-126.35623,-0.0,-5.0760804e-14,1.4428366,1.4428366,1.4428366,0.039837398,1.0,1.0,1.0,1.4345831,1.4428366,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0465,1.0,0.0,100000.0,1.684506e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.2745908e-11,-4.117613e-09,1.0038593,-2.292181e-11,203.37697,327.72006,327.72006,73.29486,-101.0052,1.0,143.78244,231.83136,1.0,-0.69104064,0.9979226,1.5999163,1.5916628,1.0,-89.51283,-113.86414,-155.59303,-172.12703,-0.0,-4.986452e-14,1.5999163,1.5999163,1.5999163,0.03983741,1.0,1.0,1.0,1.5916628,1.5999163,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.046,1.0,0.0,100000.0,1.2878355e-06,-50012.668,-10000.567,0.9961556,0.9961556,-8.122912e-11,-5.2844777e-09,1.0038593,-8.18573e-11,198.67372,322.192,322.192,73.29486,-96.11894,1.0,143.78244,231.83136,1.0,-0.69105995,0.9979226,1.7569959,1.7487423,1.0,-59.758366,-138.91536,-108.5325,-213.65947,-0.0,-4.7745557e-14,1.7569959,1.7569959,1.7569959,0.039837405,1.0,1.0,1.0,1.7487423,1.7569959,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0455,1.0,0.0,100000.0,1.21268e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.0575044e-10,-5.5831255e-09,1.0038593,-2.0734159e-10,189.07846,308.73044,308.73044,73.29486,-88.86592,1.0,143.78244,231.83136,1.0,-0.69107926,0.9979226,1.9140756,1.9058219,1.0,-28.532448,-160.546,-58.79953,-249.93092,-0.0,-4.652144e-14,1.9140756,1.9140756,1.9140756,0.039837375,1.0,1.0,1.0,1.9058219,1.9140756,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.045,1.0,0.0,100000.0,-1.1471413e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.4374664e-10,6.006571e-09,1.0038593,-3.4640496e-10,174.82745,287.66696,287.66696,73.29486,-79.424736,1.0,143.78244,231.83136,1.0,-0.6910986,0.9979226,2.0711553,2.0629015,1.0,3.3960357,-178.2235,-7.618724,-280.04825,-0.0,-4.5244333e-14,2.0711553,2.0711553,2.0711553,0.0398374,1.0,1.0,1.0,2.0629015,2.0711553,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0445,1.0,0.0,100000.0,-2.2993268e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.413833e-10,-1.5333519e-09,1.0038593,-3.4402337e-10,156.27162,259.52014,259.52014,73.29486,-68.02786,1.0,143.78244,231.83136,1.0,-0.6911178,0.9979226,2.2282348,2.2199812,1.0,35.240894,-191.51251,43.749683,-303.26984,-0.0,-4.481953e-14,2.2282348,2.2282348,2.2282348,0.03983738,1.0,1.0,1.0,2.2199812,2.2282348,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.044,1.0,0.0,100000.0,-3.0925612e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.5384326e-10,1.5511928e-08,1.0038593,-3.5657965e-10,133.86786,224.98311,224.98311,73.29486,-54.9559,1.0,143.78244,231.83136,1.0,-0.69113714,0.9979226,2.3853145,2.377061,1.0,66.21801,-200.08588,94.040825,-319.02393,-0.0,-4.418931e-14,2.3853145,2.3853145,2.3853145,0.039837405,1.0,1.0,1.0,2.377061,2.3853145,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0435,1.0,0.0,100000.0,-3.1477496e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.8001416e-10,1.1385882e-08,1.0038593,-3.8295297e-10,108.16783,184.90622,184.90622,73.29486,-40.530727,1.0,143.78244,231.83136,1.0,-0.69115645,0.9979226,2.5423942,2.5341406,1.0,95.56461,-203.73244,142.01637,-326.92258,-0.0,-4.227835e-14,2.5423942,2.5423942,2.5423942,0.039837383,1.0,1.0,1.0,2.5341406,2.5423942,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.043,1.0,0.0,100000.0,-3.2225103e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.2372358e-10,-1.231357e-08,1.0038593,-3.2622705e-10,79.80435,140.27634,140.27634,73.29486,-25.107573,1.0,143.78244,231.83136,1.0,-0.69117576,0.9979226,2.6994736,2.69122,1.0,122.5581,-202.36244,186.495,-326.77133,-0.0,-4.0109402e-14,2.6994736,2.6994736,2.6994736,0.03983737,1.0,1.0,1.0,2.69122,2.6994736,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0425,1.0,0.0,100000.0,-3.1201132e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.1484212e-10,-1.6890315e-08,1.0038593,-3.172769e-10,49.47582,92.192375,92.192375,73.29486,-9.066199,1.0,143.78244,231.83136,1.0,-0.691195,0.99792254,2.8565533,2.8482997,1.0,146.5338,-196.00961,226.3815,-318.57388,-0.0,-3.9927114e-14,2.8565533,2.8565533,2.8565533,0.039837386,1.0,1.0,1.0,2.8482997,2.8565533,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.042,1.0,0.0,100000.0,-2.7019535e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.11809e-10,1.1377834e-08,1.0038593,-4.149937e-10,17.929031,41.83834,41.83834,73.29486,7.198434,1.0,143.78244,231.83136,1.0,-0.6912143,0.9979226,3.013633,3.0053794,1.0,166.90135,-184.83038,260.69376,-302.53207,-0.0,-3.942191e-14,3.013633,3.013633,3.013633,0.039837386,1.0,1.0,1.0,3.0053794,3.013633,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0415,1.0,0.0,100000.0,-2.4307585e-06,-50012.668,-10000.567,0.9961556,0.9961556,-4.098341e-10,-1.1546625e-08,1.0038593,-4.1300352e-10,-14.059229,-9.5458975,-9.5459,73.29486,23.285824,1.0,143.78244,231.83136,1.0,-0.69123363,0.9979226,3.1707127,3.1624591,1.0,183.15924,-169.1,288.58685,-279.04095,-0.0,-3.8837162e-14,3.1707127,3.1707127,3.1707127,0.039837398,1.0,1.0,1.0,3.1624591,3.1707127,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.041,1.0,0.0,100000.0,-1.5118914e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.5775201e-10,-1.5145632e-08,1.0038593,-2.597453e-10,-45.701305,-60.695087,-60.695087,73.29486,38.799835,1.0,143.78244,231.83136,1.0,-0.6912529,0.9979226,3.3277922,3.3195386,1.0,194.90714,-149.20584,309.37396,-248.6789,-0.0,-3.7852076e-14,3.3277922,3.3277922,3.3277922,0.03983737,1.0,1.0,1.0,3.3195386,3.3277922,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0405,1.0,0.0,100000.0,-3.2721078e-07,-50012.668,-10000.567,0.9961556,0.9961556,-1.2106162e-10,-3.8014947e-09,1.0038593,-1.2199784e-10,-76.21806,-110.34976,-110.349754,73.29486,53.35845,1.0,143.78244,231.83136,1.0,-0.6912722,0.9979226,3.4848719,3.4766183,1.0,201.85577,-125.63771,322.5433,-212.19353,-0.0,-3.548039e-14,3.4848719,3.4848719,3.4848719,0.039837398,1.0,1.0,1.0,3.4766183,3.4848719,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.04,1.0,0.0,100000.0,1.3147941e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.2172844e-11,7.3817423e-09,1.0038593,3.242165e-11,-104.85808,-157.28725,-157.28725,73.29486,66.6032,1.0,143.78244,231.83136,1.0,-0.6912915,0.9979226,3.6419516,3.633698,1.0,203.83406,-98.975975,327.7705,-170.48328,-0.0,-3.46401e-14,3.6419516,3.6419516,3.6419516,0.039837394,1.0,1.0,1.0,3.633698,3.6419516,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0395,1.0,0.0,100000.0,2.8468473e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.440265e-10,2.5284106e-09,1.0038593,1.4514032e-10,-130.91614,-200.3518,-200.3518,73.29486,78.20798,1.0,143.78244,231.83136,1.0,-0.6913108,0.9979226,3.7990313,3.7907777,1.0,200.79326,-69.87712,324.92697,-124.57514,-0.0,-3.3896005e-14,3.7990313,3.7990313,3.7990313,0.03983739,1.0,1.0,1.0,3.7907777,3.7990313,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.039,1.0,0.0,100000.0,3.9270235e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.642847e-11,-2.2048026e-08,1.0038593,9.7174185e-11,-153.75061,-238.48305,-238.48305,73.29486,87.88702,1.0,143.78244,231.83136,1.0,-0.6913301,0.9979226,3.9561107,3.9478571,1.0,192.80827,-39.057663,314.0826,-75.59956,-0.0,-3.3113557e-14,3.9561107,3.9561107,3.9561107,0.039837383,1.0,1.0,1.0,3.9478571,3.9561107,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0385,1.0,0.0,100000.0,4.238106e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.7726638e-11,2.7355764e-09,1.0038593,1.7863726e-11,-172.79924,-270.74203,-270.74203,73.29486,95.401985,1.0,143.78244,231.83136,1.0,-0.6913494,0.99792266,4.1131907,4.1049366,1.0,180.07571,-7.276472,295.50452,-24.76247,-0.0,-3.2254974e-14,4.1131907,4.1131907,4.1131907,0.03983739,1.0,1.0,1.0,4.1049366,4.1131907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.038,1.0,0.0,100000.0,3.8744993e-06,-50012.668,-10000.567,0.9961556,0.9961556,5.67525e-11,-1.6908613e-08,1.0038593,5.7191387e-11,-187.59297,-296.33447,-296.33447,73.29486,100.567825,1.0,143.78244,231.83136,1.0,-0.6913687,0.9979226,4.27027,4.2620163,1.0,162.90907,24.68389,269.6501,26.684359,-0.0,-3.1073593e-14,4.27027,4.27027,4.27027,0.03983741,1.0,1.0,1.0,4.2620163,4.27027,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0375,1.0,0.0,100000.0,3.5256135e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.3189984e-10,-6.412445e-09,1.0038593,1.3291987e-10,-197.76753,-314.63013,-314.63016,73.29486,103.25735,1.0,143.78244,231.83136,1.0,-0.691388,0.9979226,4.4273496,4.419096,1.0,141.7311,56.03645,237.15602,77.47413,-0.0,-3.0601728e-14,4.4273496,4.4273496,4.4273496,0.039837364,1.0,1.0,1.0,4.419096,4.4273496,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.037,1.0,0.0,100000.0,3.288374e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4389379e-10,-1.4984083e-08,1.0038593,1.4500658e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40435,1.0,143.78244,231.83136,1.0,-0.69140726,0.9979226,4.5844293,4.5761757,1.0,117.06321,86.00921,198.82236,126.356224,-0.0,-3.0157222e-14,4.5844293,4.5844293,4.5844293,0.03983738,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0365,1.0,0.0,100000.0,2.7735605e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.4385187e-10,1.8074964e-08,1.0038593,1.4496435e-10,-203.37698,-327.72006,-327.72006,73.29486,101.0052,1.0,143.78244,231.83136,1.0,-0.6914266,0.99792266,4.741509,4.7332554,1.0,89.51284,113.864136,155.59305,172.12701,-0.0,-3.0193126e-14,4.741509,4.741509,4.741509,0.039837386,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.036,1.0,0.0,100000.0,1.896155e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.087048e-10,1.6872212e-08,1.0038593,1.09545456e-10,-198.67372,-322.192,-322.192,73.29486,96.11894,1.0,143.78244,231.83136,1.0,-0.6914459,0.9979226,4.8985887,4.890335,1.0,59.75837,138.91534,108.53251,213.65947,-0.0,-3.0193635e-14,4.8985887,4.8985887,4.8985887,0.03983738,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0355,1.0,0.0,100000.0,5.1569333e-07,-50012.668,-10000.567,0.9961556,0.9961556,-9.756598e-11,-7.957034e-09,1.0038593,-9.8320505e-11,-189.07846,-308.73047,-308.73047,73.29486,88.86592,1.0,143.78244,231.83136,1.0,-0.6914652,0.9979226,5.0556684,5.047415,1.0,28.532452,160.546,58.79954,249.93091,-0.0,-3.0193147e-14,5.0556684,5.0556684,5.0556684,0.039837386,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.035,1.0,0.0,100000.0,-8.818651e-07,-50012.668,-10000.567,0.9961556,0.9961556,-2.8781916e-10,1.4147854e-08,1.0038593,-2.90045e-10,-174.82745,-287.66696,-287.66696,73.29486,79.424736,1.0,143.78244,231.83136,1.0,-0.69148445,0.9979226,5.212748,5.2044945,1.0,-3.3960316,178.22348,7.618731,280.04825,-0.0,-3.0193204e-14,5.212748,5.212748,5.212748,0.039837386,1.0,1.0,1.0,5.2044945,5.212748,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0345,1.0,0.0,100000.0,-1.9852678e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.2555252e-10,8.279929e-09,1.0038593,-2.272968e-10,-156.27162,-259.52017,-259.52017,73.29486,68.02786,1.0,143.78244,231.83136,1.0,-0.69150376,0.9979226,5.3698273,5.3615737,1.0,-35.24089,191.51251,-43.749676,303.26984,-0.0,-2.929219e-14,5.3698273,5.3698273,5.3698273,0.039837386,1.0,1.0,1.0,5.3615737,5.3698273,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.034,1.0,0.0,100000.0,-2.7930853e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6457485e-10,-1.0535977e-08,1.0038593,-1.6584757e-10,-133.86786,-224.98311,-224.98311,73.29486,54.9559,1.0,143.78244,231.83136,1.0,-0.6915231,0.99792254,5.526907,5.5186534,1.0,-66.218,200.08586,-94.04082,319.02393,-0.0,-2.8389354e-14,5.526907,5.526907,5.526907,0.03983739,1.0,1.0,1.0,5.5186534,5.526907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0335,1.0,0.0,100000.0,-3.1489024e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.0337011e-10,-9.5418695e-09,1.0038593,-2.0494285e-10,-108.16783,-184.90623,-184.90623,73.29486,40.530727,1.0,143.78244,231.83136,1.0,-0.6915424,0.9979226,5.6839867,5.675733,1.0,-95.564606,203.73244,-142.01636,326.92258,-0.0,-2.7645893e-14,5.6839867,5.6839867,5.6839867,0.039837383,1.0,1.0,1.0,5.675733,5.6839867,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
