Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.033,1.0,0.0,100000.0,-3.025284e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.09998e-10,9.787997e-09,1.0038593,-2.1162201e-10,-79.80435,-140.27634,-140.27634,73.29486,25.107569,1.0,143.78244,231.83136,1.0,-0.69156164,0.9979226,5.8410664,5.832813,1.0,-122.5581,202.36244,-186.495,326.77133,-0.0,-2.6639335e-14,5.8410664,5.8410664,5.8410664,0.039837394,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0325,1.0,0.0,100000.0,-2.5190411e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7017038e-10,-6.7456942e-09,1.0038593,-1.7148637e-10,-49.475822,-92.19238,-92.19238,73.29486,9.066199,1.0,143.78244,231.83136,1.0,-0.69158095,0.9979226,5.998146,5.9898925,1.0,-146.5338,196.00963,-226.3815,318.57388,-0.0,-2.6522597e-14,5.998146,5.998146,5.998146,0.039837386,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.032,1.0,0.0,100000.0,-2.2160373e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.9773383e-10,-9.119648e-09,1.0038593,-1.9926298e-10,-17.929035,-41.83835,-41.838345,73.29486,-7.1984296,1.0,143.78244,231.83136,1.0,-0.69160026,0.9979226,6.1552258,6.146972,1.0,-166.90135,184.83038,-260.69376,302.53207,-0.0,-2.5730743e-14,6.1552258,6.1552258,6.1552258,0.039837394,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0315,1.0,0.0,100000.0,-1.9114448e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.4516422e-10,-3.5003533e-09,1.0038593,-2.4706018e-10,14.059225,9.54589,9.545892,73.29486,-23.285826,1.0,143.78244,231.83136,1.0,-0.6916195,0.9979226,0.029119955,0.020866385,1.0,-183.15924,169.1,-288.58685,279.04095,-0.0,-2.513974e-14,0.029119955,0.029119955,0.029119955,0.039837405,1.0,1.0,1.0,0.020866385,0.029119955,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.031,1.0,0.0,100000.0,-1.4841164e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.7980623e-10,-5.32467e-09,1.0038593,-1.8119674e-10,45.7013,60.69508,60.69508,73.29486,-38.799835,1.0,143.78244,231.83136,1.0,-0.6916388,0.9979226,0.18619959,0.17794602,1.0,-194.90714,149.20584,-309.37396,248.6789,-0.0,-2.4330408e-14,0.18619959,0.18619959,0.18619959,0.039837383,1.0,1.0,1.0,0.17794602,0.18619959,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0305,1.0,0.0,100000.0,-6.738433e-07,-50012.668,-10000.567,0.9961556,0.9961556,-8.331702e-11,-5.1746176e-09,1.0038593,-8.3961345e-11,76.218056,110.349754,110.349754,73.29486,-53.358448,1.0,143.78244,231.83136,1.0,-0.69165814,0.9979226,0.3432792,0.33502564,1.0,-201.85577,125.63772,-322.5433,212.19354,-0.0,-2.361739e-14,0.3432792,0.3432792,0.3432792,0.03983738,1.0,1.0,1.0,0.33502564,0.3432792,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.03,1.0,0.0,100000.0,6.6893085e-07,-50012.668,-10000.567,0.9961556,0.9961556,4.327382e-11,-1.3647888e-08,1.0038593,4.360847e-11,104.85807,157.28725,157.28725,73.29486,-66.6032,1.0,143.78244,231.83136,1.0,-0.69167745,0.9979226,0.5003589,0.49210528,1.0,-203.83406,98.97598,-327.7705,170.48328,-0.0,-2.2881079e-14,0.5003589,0.5003589,0.5003589,0.03983737,1.0,1.0,1.0,0.49210528,0.5003589,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0295,1.0,0.0,100000.0,1.9503334e-06,-50012.668,-10000.567,0.9961556,0.99615556,1.7528548e-10,-1.8101487e-08,1.0038593,1.7664104e-10,130.91614,200.3518,200.3518,73.29486,-78.207985,1.0,143.78244,231.83136,1.0,-0.6916967,0.9979226,0.65743846,0.64918494,1.0,-200.79326,69.87713,-324.92697,124.57515,-0.0,-2.238448e-14,0.65743846,0.65743846,0.65743846,0.03983739,1.0,1.0,1.0,0.64918494,0.65743846,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.029,1.0,0.0,100000.0,2.9215576e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.0057565e-10,-2.4157517e-08,1.0038593,2.0212679e-10,153.75061,238.48305,238.48305,73.29486,-87.88702,1.0,143.78244,231.83136,1.0,-0.691716,0.9979226,0.8145181,0.8062645,1.0,-192.80827,39.057667,-314.0826,75.59957,-0.0,-2.2066868e-14,0.8145181,0.8145181,0.8145181,0.039837394,1.0,1.0,1.0,0.8062645,0.8145181,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0285,1.0,0.0,100000.0,3.4018224e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.12067834e-10,9.326943e-09,1.0038593,1.12934495e-10,172.79924,270.74203,270.74203,73.29486,-95.401985,1.0,143.78244,231.83136,1.0,-0.6917353,0.99792266,0.97159773,0.96334416,1.0,-180.07571,7.276477,-295.50452,24.762478,-0.0,-2.1411085e-14,0.97159773,0.97159773,0.97159773,0.039837398,1.0,1.0,1.0,0.96334416,0.97159773,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.028,1.0,0.0,100000.0,3.25267e-06,-50012.668,-10000.567,0.9961556,0.9961556,8.5692495e-11,-1.340642e-08,1.0038593,8.635519e-11,187.59297,296.33444,296.33444,73.29486,-100.56782,1.0,143.78244,231.83136,1.0,-0.69175464,0.99792266,1.1286774,1.1204238,1.0,-162.90909,-24.683884,-269.65012,-26.684351,-0.0,-2.0848254e-14,1.1286774,1.1286774,1.1286774,0.039837383,1.0,1.0,1.0,1.1204238,1.1286774,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0275,1.0,0.0,100000.0,3.080842e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6451546e-10,-1.0387817e-08,1.0038593,1.6578772e-10,197.76753,314.63013,314.63013,73.29486,-103.257355,1.0,143.78244,231.83136,1.0,-0.6917739,0.9979226,1.2857571,1.2775035,1.0,-141.7311,-56.036446,-237.15602,-77.47412,-0.0,-2.0633477e-14,1.2857571,1.2857571,1.2857571,0.039837375,1.0,1.0,1.0,1.2775035,1.2857571,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.027,1.0,0.0,100000.0,2.8674476e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.8486483e-10,7.163645e-09,1.0038593,1.8629447e-10,203.07242,325.1786,325.1786,73.29486,-103.40436,1.0,143.78244,231.83136,1.0,-0.6917932,0.9979226,1.4428366,1.4345831,1.0,-117.06321,-86.00921,-198.82237,-126.356224,-0.0,-2.0646206e-14,1.4428366,1.4428366,1.4428366,0.0398374,1.0,1.0,1.0,1.4345831,1.4428366,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0265,1.0,0.0,100000.0,2.6467362e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.8391377e-10,-2.9160907e-09,1.0038593,1.8533605e-10,203.37697,327.72006,327.72006,73.29486,-101.0052,1.0,143.78244,231.83136,1.0,-0.6918125,0.99792254,1.5999162,1.5916628,1.0,-89.51284,-113.86413,-155.59305,-172.12701,-0.0,-2.0301836e-14,1.5999162,1.5999162,1.5999162,0.03983739,1.0,1.0,1.0,1.5916628,1.5999162,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.026,1.0,0.0,100000.0,1.9867737e-06,-50012.668,-10000.567,0.9961556,0.99615556,8.210762e-11,-2.2276833e-08,1.0038593,8.274259e-11,198.67372,322.192,322.192,73.29486,-96.11894,1.0,143.78244,231.83136,1.0,-0.6918318,0.9979226,1.7569959,1.7487423,1.0,-59.758373,-138.91534,-108.53252,-213.65947,-0.0,-1.9754302e-14,1.7569959,1.7569959,1.7569959,0.03983739,1.0,1.0,1.0,1.7487423,1.7569959,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0255,1.0,0.0,100000.0,5.4103316e-07,-50012.668,-10000.567,0.9961556,0.9961556,-9.0991416e-11,1.9679003e-09,1.0038593,-9.169509e-11,189.07846,308.73047,308.73047,73.29486,-88.86593,1.0,143.78244,231.83136,1.0,-0.6918511,0.9979226,1.9140755,1.9058219,1.0,-28.532455,-160.546,-58.799545,-249.93091,-0.0,-1.9752154e-14,1.9140755,1.9140755,1.9140755,0.039837394,1.0,1.0,1.0,1.9058219,1.9140755,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.025,1.0,0.0,100000.0,-1.0182982e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.355306e-10,-3.6027972e-09,1.0038593,-2.3735205e-10,174.82745,287.66696,287.66696,73.29486,-79.42474,1.0,143.78244,231.83136,1.0,-0.6918704,0.9979226,2.071155,2.0629015,1.0,3.3960268,-178.22348,-7.618738,-280.04822,-0.0,-1.9210521e-14,2.071155,2.071155,2.071155,0.039837394,1.0,1.0,1.0,2.0629015,2.071155,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0245,1.0,0.0,100000.0,-2.312418e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.812238e-10,1.8097358e-08,1.0038593,-1.8262528e-10,156.27162,259.52017,259.52017,73.29486,-68.02786,1.0,143.78244,231.83136,1.0,-0.6918897,0.9979226,2.2282348,2.2199812,1.0,35.240887,-191.51251,43.74967,-303.26984,-0.0,-1.9074645e-14,2.2282348,2.2282348,2.2282348,0.039837398,1.0,1.0,1.0,2.2199812,2.2282348,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.024,1.0,0.0,100000.0,-3.7120622e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.3605376e-10,-2.8664077e-10,1.0038593,-2.3787927e-10,133.86786,224.98312,224.98311,73.29486,-54.955902,1.0,143.78244,231.83136,1.0,-0.691909,0.99792254,2.3853145,2.377061,1.0,66.218,-200.08586,94.04081,-319.02393,-0.0,-1.9093756e-14,2.3853145,2.3853145,2.3853145,0.039837413,1.0,1.0,1.0,2.377061,2.3853145,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0235,1.0,0.0,100000.0,-4.0460777e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.1499492e-10,1.26819275e-08,1.0038593,-3.1743091e-10,108.16784,184.90623,184.90623,73.29486,-40.530735,1.0,143.78244,231.83136,1.0,-0.69192827,0.9979226,2.5423942,2.5341406,1.0,95.564606,-203.73244,142.01636,-326.92258,-0.0,-1.8395463e-14,2.5423942,2.5423942,2.5423942,0.039837383,1.0,1.0,1.0,2.5341406,2.5423942,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.023,1.0,0.0,100000.0,-4.2129564e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.1744987e-10,-1.0969241e-08,1.0038593,-3.1990482e-10,79.80436,140.27635,140.27635,73.29486,-25.107578,1.0,143.78244,231.83136,1.0,-0.6919476,0.99792254,2.6994736,2.69122,1.0,122.55809,-202.36244,186.495,-326.77133,-0.0,-1.8179634e-14,2.6994736,2.6994736,2.6994736,0.03983737,1.0,1.0,1.0,2.69122,2.6994736,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0225,1.0,0.0,100000.0,-4.289543e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.1015354e-10,3.5866858e-09,1.0038593,-3.125521e-10,49.475826,92.19239,92.19239,73.29486,-9.066202,1.0,143.78244,231.83136,1.0,-0.6919669,0.9979226,2.8565533,2.8482997,1.0,146.5338,-196.00963,226.3815,-318.57388,-0.0,-1.7883119e-14,2.8565533,2.8565533,2.8565533,0.039837398,1.0,1.0,1.0,2.8482997,2.8565533,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.022,1.0,0.0,100000.0,-4.134599e-06,-50012.668,-10000.567,0.9961556,0.99615556,-3.7122358e-10,8.474364e-10,1.0038593,-3.740944e-10,17.92904,41.838356,41.838352,73.29486,7.1984286,1.0,143.78244,231.83136,1.0,-0.69198614,0.9979226,3.013633,3.0053794,1.0,166.90135,-184.83038,260.69373,-302.5321,-0.0,-1.7367608e-14,3.013633,3.013633,3.013633,0.039837398,1.0,1.0,1.0,3.0053794,3.013633,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0215,1.0,0.0,100000.0,-3.6317153e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.5145845e-10,1.7253662e-09,1.0038593,-3.541764e-10,-14.059219,-9.545883,-9.545885,73.29486,23.285818,1.0,143.78244,231.83136,1.0,-0.69200546,0.9979226,3.1707125,3.1624591,1.0,183.15924,-169.10002,288.58682,-279.04095,-0.0,-1.7300612e-14,3.1707125,3.1707125,3.1707125,0.039837383,1.0,1.0,1.0,3.1624591,3.1707125,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.021,1.0,0.0,100000.0,-2.9819475e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.2654555e-10,-7.4667295e-09,1.0038593,-2.2829752e-10,-45.701294,-60.695072,-60.695072,73.29486,38.79983,1.0,143.78244,231.83136,1.0,-0.69202477,0.9979226,3.3277922,3.3195386,1.0,194.90714,-149.20584,309.37396,-248.6789,-0.0,-1.6875426e-14,3.3277922,3.3277922,3.3277922,0.03983738,1.0,1.0,1.0,3.3195386,3.3277922,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0205,1.0,0.0,100000.0,-1.4855491e-06,-50012.668,-10000.567,0.9961556,0.9961556,-7.525525e-11,1.7147268e-08,1.0038593,-7.583723e-11,-76.218056,-110.34975,-110.34975,73.29486,53.358448,1.0,143.78244,231.83136,1.0,-0.6920441,0.9979226,3.4848719,3.4766183,1.0,201.85577,-125.637726,322.5433,-212.19354,-0.0,-1.6867275e-14,3.4848719,3.4848719,3.4848719,0.039837383,1.0,1.0,1.0,3.4766183,3.4848719,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.02,1.0,0.0,100000.0,6.258304e-07,-50012.668,-10000.567,0.9961556,0.9961556,9.507514e-11,-1.2640341e-08,1.0038593,9.5810394e-11,-104.85807,-157.28725,-157.28725,73.29486,66.6032,1.0,143.78244,231.83136,1.0,-0.69206333,0.9979226,3.6419516,3.633698,1.0,203.83406,-98.97599,327.7705,-170.48328,-0.0,-1.6437543e-14,3.6419516,3.6419516,3.6419516,0.039837375,1.0,1.0,1.0,3.633698,3.6419516,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0195,1.0,0.0,100000.0,2.4903131e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.9938659e-10,-2.485179e-09,1.0038593,2.0092852e-10,-130.91614,-200.35179,-200.3518,73.29486,78.20798,1.0,143.78244,231.83136,1.0,-0.69208264,0.99792266,3.799031,3.7907777,1.0,200.79327,-69.87714,324.92697,-124.57516,-0.0,-1.5697897e-14,3.799031,3.799031,3.799031,0.039837383,1.0,1.0,1.0,3.7907777,3.799031,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.019,1.0,0.0,100000.0,3.6656522e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.7834598e-10,-1.401536e-08,1.0038593,1.797252e-10,-153.75061,-238.48303,-238.48303,73.29486,87.88702,1.0,143.78244,231.83136,1.0,-0.69210196,0.9979226,3.9561107,3.9478571,1.0,192.80827,-39.05767,314.0826,-75.59958,-0.0,-1.4347744e-14,3.9561107,3.9561107,3.9561107,0.0398374,1.0,1.0,1.0,3.9478571,3.9561107,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0185,1.0,0.0,100000.0,4.279909e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.2689094e-10,-5.522994e-09,1.0038593,1.2787224e-10,-172.79922,-270.74203,-270.74203,73.29486,95.401985,1.0,143.78244,231.83136,1.0,-0.69212127,0.9979226,4.11319,4.1049366,1.0,180.07571,-7.2764816,295.50452,-24.762486,-0.0,-1.33100665e-14,4.11319,4.11319,4.11319,0.039837375,1.0,1.0,1.0,4.1049366,4.11319,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.018,1.0,0.0,100000.0,4.4245844e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.2907701e-10,-3.5937069e-09,1.0038593,2.3084855e-10,-187.59297,-296.33444,-296.33444,73.29486,100.56782,1.0,143.78244,231.83136,1.0,-0.6921405,0.99792266,4.27027,4.2620163,1.0,162.90909,24.68388,269.65012,26.684345,-0.0,-1.2664503e-14,4.27027,4.27027,4.27027,0.039837394,1.0,1.0,1.0,4.2620163,4.27027,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0175,1.0,0.0,100000.0,4.4261737e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.3835398e-10,-1.2425044e-08,1.0038593,3.409706e-10,-197.76753,-314.63013,-314.63013,73.29486,103.25735,1.0,143.78244,231.83136,1.0,-0.69215983,0.9979226,4.4273496,4.419096,1.0,141.7311,56.03644,237.15602,77.47411,-0.0,-1.240252e-14,4.4273496,4.4273496,4.4273496,0.039837383,1.0,1.0,1.0,4.419096,4.4273496,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.017,1.0,0.0,100000.0,4.1973126e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.1609146e-10,-1.3497873e-08,1.0038593,3.1853592e-10,-203.07242,-325.1786,-325.1786,73.29486,103.40436,1.0,143.78244,231.83136,1.0,-0.69217914,0.9979226,4.5844293,4.5761757,1.0,117.06321,86.0092,198.82237,126.35622,-0.0,-1.1374084e-14,4.5844293,4.5844293,4.5844293,0.0398374,1.0,1.0,1.0,4.5761757,4.5844293,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0165,1.0,0.0,100000.0,3.713035e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.7231944e-10,-1.9877855e-09,1.0038593,2.744254e-10,-203.37697,-327.72006,-327.72006,73.29486,101.0052,1.0,143.78244,231.83136,1.0,-0.69219846,0.9979226,4.741509,4.7332554,1.0,89.51285,113.86413,155.59305,172.127,-0.0,-1.05887944e-14,4.741509,4.741509,4.741509,0.03983739,1.0,1.0,1.0,4.7332554,4.741509,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.016,1.0,0.0,100000.0,2.5417723e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.4152466e-10,-1.5465572e-10,1.0038593,2.4339247e-10,-198.67372,-322.192,-322.192,73.29486,96.11894,1.0,143.78244,231.83136,1.0,-0.6922177,0.9979226,4.8985887,4.890335,1.0,59.758377,138.91534,108.53252,213.65945,-0.0,-1.0656872e-14,4.8985887,4.8985887,4.8985887,0.039837398,1.0,1.0,1.0,4.890335,4.8985887,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0155,1.0,0.0,100000.0,1.3907134e-06,-50012.668,-10000.567,0.9961556,0.9961556,9.977411e-11,1.1795756e-08,1.0038593,1.00545704e-10,-189.07846,-308.73047,-308.73047,73.29486,88.86592,1.0,143.78244,231.83136,1.0,-0.692237,0.9979226,5.0556684,5.047415,1.0,28.53246,160.546,58.799553,249.93091,-0.0,-1.065716e-14,5.0556684,5.0556684,5.0556684,0.039837405,1.0,1.0,1.0,5.047415,5.0556684,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.015,1.0,0.0,100000.0,-3.2579322e-07,-50012.668,-10000.567,0.9961556,0.99615556,-1.0716521e-10,4.451411e-09,1.0038593,-1.0799396e-10,-174.82745,-287.66696,-287.66696,73.29486,79.424736,1.0,143.78244,231.83136,1.0,-0.69225633,0.9979226,5.2127476,5.2044945,1.0,-3.3960226,178.22348,7.618746,280.04822,-0.0,-1.0656322e-14,5.2127476,5.2127476,5.2127476,0.0398374,1.0,1.0,1.0,5.2044945,5.2127476,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0145,1.0,0.0,100000.0,-1.3646554e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.203431e-10,2.1655644e-08,1.0038593,-1.2127377e-10,-156.27162,-259.52017,-259.52017,73.29486,68.02787,1.0,143.78244,231.83136,1.0,-0.69227564,0.9979226,5.3698273,5.3615737,1.0,-35.240883,191.51251,-43.74966,303.26984,-0.0,-1.0131533e-14,5.3698273,5.3698273,5.3698273,0.039837405,1.0,1.0,1.0,5.3615737,5.3698273,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.014,1.0,0.0,100000.0,-2.55848e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.2061352e-10,9.858435e-09,1.0038593,-1.2154626e-10,-133.86787,-224.98312,-224.98312,73.29486,54.9559,1.0,143.78244,231.83136,1.0,-0.6922949,0.9979226,5.526907,5.5186534,1.0,-66.217995,200.08586,-94.0408,319.02393,-0.0,-9.731969e-15,5.526907,5.526907,5.526907,0.039837375,1.0,1.0,1.0,5.5186534,5.526907,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0135,1.0,0.0,100000.0,-3.299299e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.9377973e-10,1.2293264e-08,1.0038593,-1.9527831e-10,-108.16784,-184.90623,-184.90623,73.29486,40.53073,1.0,143.78244,231.83136,1.0,-0.6923142,0.9979226,5.6839867,5.675733,1.0,-95.5646,203.73244,-142.01636,326.92258,-0.0,-9.768905e-15,5.6839867,5.6839867,5.6839867,0.039837383,1.0,1.0,1.0,5.675733,5.6839867,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.013,1.0,0.0,100000.0,-3.5257228e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.8850672e-10,1.1094093e-08,1.0038593,-1.8996452e-10,-79.80436,-140.27635,-140.27635,73.29486,25.107574,1.0,143.78244,231.83136,1.0,-0.6923335,0.9979226,5.8410664,5.832813,1.0,-122.55809,202.36246,-186.49498,326.77133,-0.0,-9.710418e-15,5.8410664,5.8410664,5.8410664,0.03983739,1.0,1.0,1.0,5.832813,5.8410664,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0125,1.0,0.0,100000.0,-3.6285605e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.6292745e-10,1.3681165e-08,1.0038593,-1.6418743e-10,-49.475834,-92.1924,-92.1924,73.29486,9.066204,1.0,143.78244,231.83136,1.0,-0.69235283,0.9979226,5.998146,5.9898925,1.0,-146.5338,196.00963,-226.38148,318.57388,-0.0,-8.865167e-15,5.998146,5.998146,5.998146,0.039837394,1.0,1.0,1.0,5.9898925,5.998146,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.012,1.0,0.0,100000.0,-3.80999e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.3616237e-10,4.348639e-09,1.0038593,-2.379887e-10,-17.929045,-41.838364,-41.83836,73.29486,-7.198426,1.0,143.78244,231.83136,1.0,-0.6923721,0.9979226,6.1552258,6.146972,1.0,-166.90135,184.83038,-260.69373,302.5321,-0.0,-8.7778e-15,6.1552258,6.1552258,6.1552258,0.03983741,1.0,1.0,1.0,6.146972,6.1552258,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0115,1.0,0.0,100000.0,-3.6204062e-06,-50012.668,-10000.567,0.9961556,0.9961556,-3.0712788e-10,1.1314025e-08,1.0038593,-3.09503e-10,14.059216,9.545876,9.545877,73.29486,-23.28582,1.0,143.78244,231.83136,1.0,-0.6923914,0.9979226,0.02911991,0.020866385,1.0,-183.15924,169.10002,-288.58682,279.04095,-0.0,-7.968209e-15,0.02911991,0.02911991,0.02911991,0.039837394,1.0,1.0,1.0,0.020866385,0.02911991,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.011,1.0,0.0,100000.0,-3.1823151e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.9047536e-10,1.4599591e-08,1.0038593,-1.9194837e-10,45.70129,60.695065,60.695065,73.29486,-38.79983,1.0,143.78244,231.83136,1.0,-0.6924107,0.9979226,0.18619955,0.17794602,1.0,-194.90714,149.20584,-309.37396,248.67891,-0.0,-7.705264e-15,0.18619955,0.18619955,0.18619955,0.03983739,1.0,1.0,1.0,0.17794602,0.18619955,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0105,1.0,0.0,100000.0,-2.0931411e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.921448e-11,-2.2225002e-08,1.0038593,-2.944041e-11,76.21805,110.34974,110.34974,73.29486,-53.358444,1.0,143.78244,231.83136,1.0,-0.69242996,0.9979226,0.34327918,0.33502564,1.0,-201.85577,125.637726,-322.5433,212.19356,-0.0,-7.389215e-15,0.34327918,0.34327918,0.34327918,0.039837383,1.0,1.0,1.0,0.33502564,0.34327918,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.01,1.0,0.0,100000.0,-2.8381632e-07,-50012.668,-10000.567,0.9961556,0.9961556,1.4459352e-10,-1.2415303e-08,1.0038593,1.4571172e-10,104.85807,157.28723,157.28723,73.29486,-66.6032,1.0,143.78244,231.83136,1.0,-0.6924493,0.9979226,0.5003588,0.49210528,1.0,-203.83406,98.97599,-327.7705,170.48329,-0.0,-7.107853e-15,0.5003588,0.5003588,0.5003588,0.039837398,1.0,1.0,1.0,0.49210528,0.5003588,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0095,1.0,0.0,100000.0,1.4971298e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.2087376e-10,-2.3162997e-08,1.0038593,2.2258186e-10,130.91614,200.35179,200.35179,73.29486,-78.20798,1.0,143.78244,231.83136,1.0,-0.6924686,0.99792266,0.65743846,0.64918494,1.0,-200.79327,69.87714,-324.92697,124.575165,-0.0,-6.7041887e-15,0.65743846,0.65743846,0.65743846,0.039837405,1.0,1.0,1.0,0.64918494,0.65743846,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.009,1.0,0.0,100000.0,2.934791e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.1076435e-10,-4.0367305e-09,1.0038593,2.1239427e-10,153.75061,238.48303,238.48303,73.29486,-87.88702,1.0,143.78244,231.83136,1.0,-0.6924879,0.99792266,0.8145181,0.8062645,1.0,-192.80829,39.05768,-314.0826,75.59959,-0.0,-6.416082e-15,0.8145181,0.8145181,0.8145181,0.039837386,1.0,1.0,1.0,0.8062645,0.8145181,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0085,1.0,0.0,100000.0,3.5650496e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.6091249e-10,-2.3948466e-08,1.0038593,1.6215689e-10,172.79922,270.74203,270.74203,73.29486,-95.40198,1.0,143.78244,231.83136,1.0,-0.69250715,0.9979226,0.9715977,0.96334416,1.0,-180.07571,7.276486,-295.50452,24.762493,-0.0,-6.2967273e-15,0.9715977,0.9715977,0.9715977,0.039837383,1.0,1.0,1.0,0.96334416,0.9715977,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.008,1.0,0.0,100000.0,3.903087e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.410646e-10,-1.0786925e-10,1.0038593,2.4292884e-10,187.59296,296.33444,296.33444,73.29486,-100.56782,1.0,143.78244,231.83136,1.0,-0.69252646,0.9979226,1.1286774,1.1204238,1.0,-162.90909,-24.683876,-269.65012,-26.684336,-0.0,-5.547418e-15,1.1286774,1.1286774,1.1286774,0.039837383,1.0,1.0,1.0,1.1204238,1.1286774,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0075,1.0,0.0,100000.0,3.6322901e-06,-50012.668,-10000.567,0.9961556,0.99615556,3.165197e-10,-2.4088018e-09,1.0038593,3.1896746e-10,197.76753,314.63013,314.63013,73.29486,-103.257355,1.0,143.78244,231.83136,1.0,-0.6925458,0.9979226,1.285757,1.2775035,1.0,-141.7311,-56.036438,-237.15604,-77.474106,-0.0,-5.1259935e-15,1.285757,1.285757,1.285757,0.039837394,1.0,1.0,1.0,1.2775035,1.285757,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.007,1.0,0.0,100000.0,2.9218431e-06,-50012.668,-10000.567,0.9961556,0.9961556,3.1591071e-10,8.634396e-09,1.0038593,3.1835376e-10,203.07242,325.1786,325.1786,73.29486,-103.40436,1.0,143.78244,231.83136,1.0,-0.6925651,0.9979226,1.4428366,1.4345831,1.0,-117.06322,-86.00919,-198.82237,-126.35621,-0.0,-4.3664066e-15,1.4428366,1.4428366,1.4428366,0.03983738,1.0,1.0,1.0,1.4345831,1.4428366,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0065,1.0,0.0,100000.0,2.506322e-06,-50012.668,-10000.567,0.9961556,0.9961556,2.9709454e-10,-1.7906095e-09,1.0038593,2.993921e-10,203.37697,327.72006,327.72006,73.29486,-101.0052,1.0,143.78244,231.83136,1.0,-0.69258434,0.99792254,1.5999162,1.5916628,1.0,-89.51285,-113.86412,-155.59306,-172.127,-0.0,-3.56112e-15,1.5999162,1.5999162,1.5999162,0.03983739,1.0,1.0,1.0,1.5916628,1.5999162,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.006,1.0,0.0,100000.0,1.541753e-06,-50012.668,-10000.567,0.9961556,0.99615556,2.1920003e-10,-1.5349031e-09,1.0038593,2.2089519e-10,198.67372,322.192,322.192,73.29486,-96.11894,1.0,143.78244,231.83136,1.0,-0.69260365,0.9979226,1.7569959,1.7487423,1.0,-59.75838,-138.91534,-108.532524,-213.65945,-0.0,-3.3011836e-15,1.7569959,1.7569959,1.7569959,0.03983741,1.0,1.0,1.0,1.7487423,1.7569959,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0055,1.0,0.0,100000.0,2.1731099e-08,-50012.668,-10000.567,0.9961556,0.99615556,3.024206e-11,-1.05571125e-08,1.0038593,3.047593e-11,189.07846,308.73047,308.73047,73.29486,-88.86593,1.0,143.78244,231.83136,1.0,-0.69262296,0.9979226,1.9140755,1.9058219,1.0,-28.532463,-160.54599,-58.79956,-249.93091,-0.0,-2.9239162e-15,1.9140755,1.9140755,1.9140755,0.039837383,1.0,1.0,1.0,1.9058219,1.9140755,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.005,1.0,0.0,100000.0,-1.4749278e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.1578811e-10,1.1049508e-08,1.0038593,-1.1668354e-10,174.82745,287.66696,287.66696,73.29486,-79.42474,1.0,143.78244,231.83136,1.0,-0.6926423,0.9979226,2.071155,2.0629015,1.0,3.396018,-178.22348,-7.6187525,-280.04822,-0.0,-2.549079e-15,2.071155,2.071155,2.071155,0.03983741,1.0,1.0,1.0,2.0629015,2.071155,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0045,1.0,0.0,100000.0,-2.9783578e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.0602451e-10,1.0083387e-09,1.0038593,-1.06844436e-10,156.27164,259.52017,259.52017,73.29486,-68.02787,1.0,143.78244,231.83136,1.0,-0.6926615,0.9979226,2.2282348,2.2199812,1.0,35.24088,-191.51251,43.749653,-303.26984,-0.0,-1.9636665e-15,2.2282348,2.2282348,2.2282348,0.039837386,1.0,1.0,1.0,2.2199812,2.2282348,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.004,1.0,0.0,100000.0,-3.5899993e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.5252549e-10,2.0080659e-08,1.0038593,-1.5370503e-10,133.86787,224.98312,224.98312,73.29486,-54.955906,1.0,143.78244,231.83136,1.0,-0.69268084,0.9979226,2.3853145,2.377061,1.0,66.21799,-200.08586,94.040794,-319.02393,-0.0,-1.4296937e-15,2.3853145,2.3853145,2.3853145,0.03983737,1.0,1.0,1.0,2.377061,2.3853145,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0035,1.0,0.0,100000.0,-3.5984322e-06,-50012.668,-10000.567,0.9961556,0.99615556,-2.1711286e-10,-8.5723055e-09,1.0038593,-2.1879187e-10,108.16785,184.90625,184.90625,73.29487,-40.530735,1.0,143.78244,231.83136,1.0,-0.69270015,0.9979226,2.542394,2.5341406,1.0,95.5646,-203.73244,142.01634,-326.92258,-0.0,-1.0823732e-15,2.542394,2.542394,2.542394,0.039837383,1.0,1.0,1.0,2.5341406,2.542394,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.003,1.0,0.0,100000.0,-3.5769988e-06,-50012.668,-10000.567,0.9961556,0.99615556,-1.5878691e-10,-9.760853e-09,1.0038593,-1.6001488e-10,79.80437,140.27635,140.27635,73.29487,-25.107582,1.0,143.78244,231.83136,1.0,-0.69271946,0.9979226,2.6994736,2.69122,1.0,122.55808,-202.36246,186.49498,-326.77133,-0.0,3.9998894e-17,2.6994736,2.6994736,2.6994736,0.039837368,1.0,1.0,1.0,2.69122,2.6994736,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0025,1.0,0.0,100000.0,-3.4962266e-06,-50012.668,-10000.567,0.9961556,0.9961556,-1.05212145e-10,1.19047945e-08,1.0038593,-1.0602579e-10,49.475838,92.192406,92.192406,73.29487,-9.066211,1.0,143.78244,231.83136,1.0,-0.6927387,0.9979226,2.8565533,2.8482997,1.0,146.53378,-196.00963,226.38148,-318.57388,-0.0,6.949663e-16,2.8565533,2.8565533,2.8565533,0.039837368,1.0,1.0,1.0,2.8482997,2.8565533,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.002,1.0,0.0,100000.0,-3.2983871e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.1533673e-10,-5.087373e-09,1.0038593,-2.1700201e-10,17.92905,41.83837,41.838367,73.29487,7.1984243,1.0,143.78244,231.83136,1.0,-0.692758,0.99792266,3.013633,3.0053794,1.0,166.90135,-184.8304,260.69373,-302.5321,-0.0,1.1978667e-15,3.013633,3.013633,3.013633,0.039837394,1.0,1.0,1.0,3.0053794,3.013633,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0015,1.0,0.0,100000.0,-3.0098233e-06,-50012.668,-10000.567,0.9961556,0.9961556,-2.8218317e-10,-8.285004e-09,1.0038593,-2.843654e-10,-14.059212,-9.545869,-9.545871,73.29487,23.285818,1.0,143.78244,231.83136,1.0,-0.69277734,0.9979226,3.1707125,3.1624591,1.0,183.15924,-169.10002,288.58682,-279.04095,-0.0,1.9443296e-15,3.1707125,3.1707125,3.1707125,0.0398374,1.0,1.0,1.0,3.1624591,3.1707125,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.001,1.0,0.0,100000.0,-2.4010155e-06,-50012.668,-10000.567,0.9961556,0.9961556,-8.460459e-11,-2.02555e-08,1.0038593,-8.525886e-11,-45.701286,-60.695057,-60.695057,73.29487,38.799824,1.0,143.78244,231.83136,1.0,-0.6927966,0.9979226,3.3277922,3.3195386,1.0,194.90714,-149.20586,309.37396,-248.67891,-0.0,4.4496737e-15,3.3277922,3.3277922,3.3277922,0.039837368,1.0,1.0,1.0,3.3195386,3.3277922,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0005,1.0,0.0,100000.0,-1.179318e-06,-50012.668,-10000.567,0.9961556,0.9961556,1.07142725e-10,-1.5492736e-10,1.0038593,1.07971306e-10,-76.21805,-110.34973,-110.34973,73.29487,53.35844,1.0,143.78244,231.83136,1.0,-0.6928159,0.9979226,3.4848719,3.4766183,1.0,201.85577,-125.63773,322.54327,-212.19356,-0.0,7.323241e-15,3.4848719,3.4848719,3.4848719,0.039837383,1.0,1.0,1.0,3.4766183,3.4848719,-0.0,-5.5642637e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
0.0,1.0,0.0,99999.86,-0.028752804,-50012.668,-10000.567,0.996154,0.95684564,-3.1344018e-07,0.0078071253,1.0038608,-3.1586512e-07,-104.85502,-157.85915,-157.85915,73.29487,95.094,0.0,143.78244,231.83136,1.0,-0.692851,0.9980329,3.6419513,3.633698,1.0,203.8562,-99.00119,329.64227,-171.78314,-0.0,1.1042141e-14,3.6419513,3.6419513,3.6419513,0.039760053,1.0,1.0,1.0,3.633698,3.6419513,-0.0,-5.564301e-09,1.0,1.0038593,1.0,-1.0,1.0,0.0,1.0,1.0
0.0005,1.0,0.0,99989.13,-1.7245173,-50012.668,-10000.567,0.9942232,0.94919765,-0.00048826035,0.0071992027,1.0058101,-0.00049395073,-128.64803,-214.97165,-214.97165,73.29487,119.548584,0.0,143.78244,231.83136,1.0,-0.7123672,0.9768908,3.7989693,3.7907777,1.0,196.47923,-67.831215,363.7993,-148.82764,-0.0,1.3966186e-14,3.7989693,3.7989693,3.7989693,0.04209525,0.9999994,0.9999994,1.0,3.7907777,3.7989693,-0.0,-6.158843e-07,1.0,1.0038593,0.9999996,-1.0,1.0,0.0,1.0,1.0
0.001,1.0,0.0,99968.2,-6.6282196,-50012.668,-10000.567,0.98945427,0.8996493,-0.0020346222,0.023819404,1.0106539,-0.0020782151,-145.25693,-268.97693,-268.97693,73.29487,136.84909,0.0,143.78244,231.83136,1.0,-0.7608443,0.9207855,3.9556375,3.9478571,1.0,176.49474,-31.237814,381.99786,-113.020935,-0.0,1.7220893e-14,3.9556375,3.9556375,3.9556375,0.061370987,0.9999913,0.9999913,1.0,3.9478571,3.9556375,-0.0,-8.708845e-06,1.0,1.0038593,0.99999654,-1.0,1.0,0.0,1.0,1.0
0.0015,1.0,0.0,99932.09,-19.031723,-50012.668,-10000.567,0.9829491,0.8470034,-0.0046012,0.049286067,1.0173244,-0.004762111,-155.58673,-316.74377,-316.74374,73.29487,148.30121,0.0,143.78244,231.83136,1.0,-0.82761896,0.862104,4.111662,4.1049366,1.0,150.76706,4.819676,382.52435,-65.780594,-0.0,1.8425249e-14,4.111662,4.111662,4.111662,0.090306826,0.99996275,0.99996275,1.0,4.1049366,4.111662,-0.0,-3.723164e-05,1.0,1.0038593,0.9999882,-1.0,1.0,0.0,1.0,1.0
0.002,1.0,0.0,99883.234,-40.60771,-50012.668,-10000.567,0.97567075,0.8095649,-0.0078999335,0.0745493,1.0248687,-0.008298285,-161.58131,-356.19177,-356.19177,73.29487,155.66777,0.0,143.78244,231.83136,1.0,-0.9031675,0.82035834,4.266874,4.2620163,1.0,124.29216,37.28915,366.35156,-10.159796,-0.0,1.8680144e-14,4.266874,4.266874,4.266874,0.119049974,0.99990153,0.99990153,1.0,4.2620163,4.266874,-0.0,-9.846022e-05,1.0,1.0038593,0.9999723,-1.0,1.0,0.0,1.0,1.0
0.0025,1.0,0.0,99827.79,-70.19949,-50012.668,-10000.567,0.9682732,0.7940512,-0.0115534635,0.09181794,1.0326194,-0.012321243,-165.08263,-386.35245,-386.35245,73.29487,160.6322,0.0,143.78244,231.83136,1.0,-0.98081714,0.8025589,4.421259,4.419096,1.0,99.69584,65.38679,336.0062,50.346264,-0.0,1.8650315e-14,4.421259,4.421259,4.421259,0.13917851,0.9997968,0.9997968,1.0,4.419096,4.421259,-0.0,-0.00020318944,1.0,1.0038593,0.9999468,-1.0,1.0,0.0,1.0,1.0
0.003,1.0,0.0,99772.64,-104.58553,-50012.668,-10000.567,0.9610863,0.79857314,-0.015223809,0.0967818,1.0402284,-0.016477436,-167.1582,-407.07056,-407.07056,73.29487,164.16486,0.0,143.78244,231.83136,1.0,-1.0,0.8064959,4.574924,4.5761757,1.0,77.5371,89.6211,294.51468,112.55589,-0.0,1.9527083e-14,4.574924,4.574924,4.574924,0.14607285,0.99963915,0.99963915,1.0,4.5761757,4.574924,-0.0,-0.00036082562,1.0,1.0038593,0.9999098,-1.0,1.0,0.0,1.0,1.0
0.0035,1.0,0.0,99723.33,-139.68982,-50012.668,-10000.567,0.95418787,0.81657,-0.018680545,0.089056246,1.0476102,-0.020509513,-167.93764,-418.58167,-418.58163,73.29487,166.36366,0.0,143.78244,231.83136,1.0,-1.0,0.82500577,4.728044,4.7332554,1.0,57.053032,110.884605,244.67297,173.90868,-0.0,1.9548479e-14,4.728044,4.728044,4.728044,0.13936068,0.9994205,0.9994205,1.0,4.7332554,4.728044,-0.0,-0.0005794776,1.0,1.0038593,0.99986005,-1.0,1.0,0.0,1.0,1.0
0.004,1.0,0.0,99683.08,-171.73434,-50012.668,-10000.567,0.94750565,0.8403244,-0.021814093,0.07130561,1.0548435,-0.024285294,-166.82883,-421.15274,-421.1527,73.29487,166.6508,0.0,143.78244,231.83136,1.0,-1.0,0.8497539,4.8808045,4.890335,1.0,36.983192,129.84563,188.70383,232.4489,-0.0,1.9535353e-14,4.8808045,4.8808045,4.8808045,0.12194371,0.99913394,0.99913394,1.0,4.890335,4.8808045,-0.0,-0.0008660458,1.0,1.0038593,0.9997961,-1.0,1.0,0.0,1.0,1.0
0.0045,1.0,0.0,99652.83,-198.01785,-50012.668,-10000.567,0.9409098,0.86335003,-0.02461282,0.047755312,1.0620744,-0.02778231,-162.91595,-414.88577,-414.88577,73.29487,164.14217,0.0,143.78244,231.83136,1.0,-1.0,0.8737837,5.03336,5.047415,1.0,16.223387,146.69257,128.23811,286.64764,-0.0,1.9536827e-14,5.03336,5.03336,5.03336,0.09837842,0.9987737,0.9987737,1.0,5.047415,5.03336,-0.0,-0.0012263091,1.0,1.0038593,0.9997169,-1.0,1.0,0.0,1.0,1.0
0.005,1.0,0.0,99631.75,-217.21837,-50012.668,-10000.567,0.9342781,0.8815091,-0.02712376,0.02272655,1.0694437,-0.03104786,-155.35631,-399.69763,-399.69763,73.29487,158.01868,0.0,143.78244,231.83136,1.0,-1.0,0.8926913,5.185816,5.2044945,1.0,-5.8038416,161.16016,64.494125,335.2035,-0.0,1.9536788e-14,5.185816,5.185816,5.185816,0.07329441,0.998335,0.998335,1.0,5.2044945,5.185816,-0.0,-0.0016650087,1.0,1.0038593,0.9996216,-1.0,1.0,0.0,1.0,1.0
0.0055,1.0,0.0,99618.016,-229.28235,-50012.668,-10000.567,0.92753047,0.89309096,-0.029413069,-0.00040546886,1.0770487,-0.034154464,-143.6565,-375.4299,-375.4299,73.29487,147.78703,0.0,143.78244,231.83136,1.0,-1.0,0.9046864,5.338228,5.3615737,1.0,-29.05735,172.71385,-1.477411,376.90732,-0.0,1.01876285e-13,5.338228,5.338228,5.338228,0.05027962,0.99781406,0.99781406,1.0,5.3615737,5.338228,-0.0,-0.0021859298,1.0,1.0038593,0.9995097,-1.0,1.0,0.0,1.0,1.0
0.006,1.0,0.0,99609.52,-235.05441,-50012.668,-10000.567,0.9206357,0.8982515,-0.031536724,-0.019683806,1.0849328,-0.037164785,-127.78447,-342.01645,-342.01645,73.29487,133.38794,0.0,143.78244,231.83136,1.0,-1.0,0.90997183,5.490616,5.5186534,1.0,-52.98654,180.77101,-68.58295,410.5994,-0.0,2.710172e-13,5.490616,5.490616,5.490616,0.031383295,0.997208,0.997208,1.0,5.5186534,5.490616,-0.0,-0.0027919798,1.0,1.0038593,0.9993804,-1.0,1.0,0.0,1.0,1.0
0.0065,1.0,0.0,99604.36,-235.82143,-50012.668,-10000.567,0.9136014,0.8982143,-0.033525832,-0.034531936,1.0930973,-0.040112678,-108.13614,-299.64084,-299.6408,73.29487,115.168236,0.0,143.78244,231.83136,1.0,-1.0,0.9098776,5.642978,5.675733,1.0,-76.738304,184.87444,-135.56343,435.20425,-0.0,4.57977e-13,5.642978,5.642978,5.642978,0.017169124,0.9965149,0.9965149,1.0,5.675733,5.642978,-0.0,-0.0034850677,1.0,1.0038593,0.9992336,-1.0,1.0,0.0,1.0,1.0
0.007,1.0,0.0,99601.06,-232.91222,-50012.668,-10000.567,0.90645635,0.89453965,-0.035385463,-0.045381166,1.1015185,-0.04300013,-85.41119,-248.83867,-248.83867,73.29487,93.767265,0.0,143.78244,231.83136,1.0,-1.0,0.9060739,5.7953105,5.832813,1.0,-99.37042,184.78162,-200.9685,449.80716,-0.0,5.8038464e-13,5.7953105,5.7953105,5.7953105,0.007125452,0.99573964,0.99573964,1.0,5.832813,5.7953105,-0.0,-0.0042603905,1.0,1.0038593,0.9990689,-1.0,1.0,0.0,1.0,1.0
0.0075,1.0,0.0,99598.63,-227.43541,-50012.668,-10000.567,0.8992346,0.8886232,-0.037102565,-0.053172126,1.1101669,-0.045805667,-60.460705,-190.52892,-190.52892,73.29487,69.975624,0.0,143.78244,231.83136,1.0,-1.0,0.9000378,5.9476132,5.9898925,1.0,-120.01281,180.47351,-263.20636,453.73526,-0.0,6.5364814e-13,5.9476132,5.9476132,5.9476132,0.00020648028,0.99489367,0.99489367,1.0,5.9898925,5.9476132,-0.0,-0.0051063015,1.0,1.0038593,0.9988864,-1.0,1.0,0.0,1.0,1.0
0.008,1.0,0.0,99596.5,-220.17508,-50012.668,-10000.567,0.8919641,0.881462,-0.038657453,-0.058905452,1.1190195,-0.048497967,-34.15649,-125.98158,-125.98158,73.29487,44.61313,0.0,143.78244,231.83136,1.0,-1.0,0.89280784,6.0998964,6.146972,1.0,-137.95479,172.11128,-320.63495,446.61652,-0.0,7.027322e-13,6.0998964,6.0998964,6.0998964,-0.0046832724,0.99398863,0.99398863,1.0,6.146972,6.0998964,-0.0,-0.00601139,1.0,1.0038593,0.998686,-1.0,1.0,0.0,1.0,1.0
0.0085,1.0,0.0,99594.33,-211.61618,-50012.668,-10000.567,0.88466203,0.873636,-0.040034324,-0.06334291,1.128065,-0.051049236,-7.3083887,-56.743988,-56.743988,73.29487,18.45086,0.0,143.78244,231.83136,1.0,-1.0,0.8849706,6.252176,0.020866385,1.0,-152.6669,159.9753,-371.6622,428.4062,-0.0,7.2800473e-13,6.252176,6.252176,6.252176,-0.008369712,0.9930354,0.9930354,1.0,0.020866385,6.252176,-0.0,-0.006964596,1.0,1.0038593,0.99846786,-1.0,1.0,0.0,1.0,1.0
0.009,1.0,0.0,99591.94,-202.04694,-50012.668,-10000.567,0.87733567,0.8654174,-0.04122817,-0.066886336,1.1373031,-0.053444687,19.367645,15.449515,15.449516,73.29487,-7.819766,0.0,143.78244,231.83136,1.0,-1.0,0.8767829,0.12128639,0.17794602,1.0,-163.7813,144.41365,-414.83252,399.383,-0.0,7.366376e-13,0.12128639,0.12128639,0.12128639,-0.011282493,0.9920449,0.9920449,1.0,0.17794602,0.12128639,-0.0,-0.007955052,1.0,1.0038593,0.9982322,-1.0,1.0,0.0,1.0,1.0
0.0095,1.0,0.0,99589.2,-191.68256,-50012.668,-10000.567,0.8699855,0.85691994,-0.042247288,-0.0696049,1.1467402,-0.05568675,45.244026,88.7646,88.7646,73.29487,-33.582954,0.0,143.78244,231.83136,1.0,-1.0,0.8683342,0.27361473,0.33502564,1.0,-171.05736,125.81333,-448.89017,360.12558,-0.0,7.333169e-13,0.27361473,0.27361473,0.27361473,-0.013487769,0.9910279,0.9910279,1.0,0.33502564,0.27361473,-0.0,-0.008972137,1.0,1.0038593,0.9979793,-1.0,1.0,0.0,1.0,1.0
0.01,1.0,0.0,99586.03,-180.76765,-50012.668,-10000.567,0.8626102,0.84822655,-0.0431121,-0.07135136,1.1563836,-0.057794496,69.7585,161.33965,161.33965,73.29487,-58.278072,0.0,143.78244,231.83136,1.0,-1.0,0.8596854,0.42598498,0.49210528,1.0,-174.35243,104.59393,-472.81973,311.48007,-0.0,7.218005e-13,0.42598498,0.42598498,0.42598498,-0.01481605,0.9899943,0.9899943,1.0,0.49210528,0.42598498,-0.0,-0.010005702,1.0,1.0038593,0.9977096,-1.0,1.0,0.0,1.0,1.0
0.0105,1.0,0.0,99582.36,-169.634,-50012.668,-10000.567,0.8552104,0.839466,-0.043851674,-0.07190586,1.1662365,-0.059799816,92.39155,231.3418,231.3418,73.29487,-81.37947,0.0,143.78244,231.83136,1.0,-1.0,0.85095054,0.57839686,0.64918494,1.0,-173.60672,81.21517,-485.8693,254.5275,-0.0,7.0661424e-13,0.57839686,0.57839686,0.57839686,-0.015018077,0.9889536,0.9889536,1.0,0.64918494,0.57839686,-0.0,-0.0110464,1.0,1.0038593,0.9974234,-1.0,1.0,0.0,1.0,1.0
0.011,1.0,0.0,99578.18,-158.71005,-50012.668,-10000.567,0.84779114,0.83083403,-0.04449941,-0.07109832,1.176295,-0.06174213,112.65537,297.0098,297.0098,73.29487,-102.387054,0.0,143.78244,231.83136,1.0,-1.0,0.84231937,0.7308402,0.8062645,1.0,-168.84233,56.186954,-487.56396,190.55415,-0.0,6.8666486e-13,0.7308402,0.7308402,0.7308402,-0.013897133,0.98791397,0.98791397,1.0,0.8062645,0.7308402,-0.0,-0.0120860245,1.0,1.0038593,0.9971213,-1.0,1.0,0.0,1.0,1.0
0.0115,1.0,0.0,99573.55,-148.49216,-50012.668,-10000.567,0.84036285,0.8225755,-0.045089062,-0.06888396,1.1865463,-0.06366329,130.09747,356.6897,356.6897,73.29487,-120.8306,0.0,143.78244,231.83136,1.0,-1.0,0.8340371,0.88329625,0.96334416,1.0,-160.17024,30.072771,-477.71414,121.02443,-0.0,6.642438e-13,0.88329625,0.88329625,0.88329625,-0.011389979,0.9868822,0.9868822,1.0,0.96334416,0.88329625,-0.0,-0.013117782,1.0,1.0038593,0.99680376,-1.0,1.0,0.0,1.0,1.0
0.012,1.0,0.0,99568.62,-139.49452,-50012.668,-10000.567,0.8329412,0.8149456,-0.045651846,-0.06536688,1.1969694,-0.0656035,144.31575,408.86813,408.86813,73.29487,-136.28485,0.0,143.78244,231.83136,1.0,-1.0,0.8263636,1.0357399,1.1204238,1.0,-147.79799,3.482235,-456.42053,47.552402,-0.0,6.43193e-13,1.0357399,1.0357399,1.0357399,-0.0075919465,0.98586357,0.98586357,1.0,1.1204238,1.0357399,-0.0,-0.0141364625,1.0,1.0038593,0.99647135,-1.0,1.0,0.0,1.0,1.0
0.0125,1.0,0.0,99563.63,-132.19473,-50012.668,-10000.567,0.8255458,0.8081707,-0.046214726,-0.0607818,1.2075356,-0.06759883,154.97874,452.20615,452.20615,73.29487,-148.3896,0.0,143.78244,231.83136,1.0,-1.0,0.8195306,1.1881423,1.2775035,1.0,-132.0318,-22.94694,-424.0754,-28.130745,-0.0,6.217702e-13,1.1881423,1.1881423,1.1881423,-0.0027369868,0.9848615,0.9848615,1.0,1.2775035,1.1881423,-0.0,-0.015138496,1.0,1.0038593,0.9961247,-1.0,1.0,0.0,1.0,1.0
0.013,1.0,0.0,99558.914,-126.98814,-50012.668,-10000.567,0.8181992,0.8024195,-0.046799786,-0.05545122,1.2182107,-0.06967986,161.84459,485.57343,485.57343,73.29487,-156.86876,0.0,143.78244,231.83136,1.0,-1.0,0.81371117,1.3404727,1.4345831,1.0,-113.27091,-48.57368,-381.35745,-104.21596,-0.0,5.997822e-13,1.3404727,1.3404727,1.3404727,0.0028480142,0.9838781,0.9838781,1.0,1.4345831,1.3404727,-0.0,-0.016121894,1.0,1.0038593,0.9957643,-1.0,1.0,0.0,1.0,1.0
0.0135,1.0,0.0,99554.836,-124.15778,-50012.668,-10000.567,0.81092536,0.7977895,-0.047424342,-0.04973573,1.2289559,-0.071871504,164.77438,508.0806,508.0806,73.29487,-161.54398,0.0,143.78244,231.83136,1.0,-1.0,0.8090058,1.4927013,1.5916628,1.0,-91.99422,-72.78017,-329.21854,-178.86205,-0.0,6.502976e-13,1.4927013,1.4927013,1.4927013,0.008796428,0.98291385,0.98291385,1.0,1.5916628,1.4927013,-0.0,-0.017086118,1.0,1.0038593,0.99539095,-1.0,1.0,0.0,1.0,1.0
0.014,1.0,0.0,99551.805,-123.86154,-50012.668,-10000.567,0.8037489,0.7943072,-0.048101358,-0.043990035,1.2397295,-0.07419316,163.73769,519.10706,519.10706,73.29487,-162.34131,0.0,143.78244,231.83136,1.0,-1.0,0.80544245,1.6447992,1.7487423,1.0,-68.74166,-94.99602,-268.8609,-250.24617,-0.0,1.3727448e-12,1.6447992,1.6447992,1.6447992,0.014748187,0.9819681,0.9819681,1.0,1.7487423,1.6447992,-0.0,-0.018031891,1.0,1.0038593,0.9950051,-1.0,1.0,0.0,1.0,1.0
0.0145,1.0,0.0,99550.24,-126.13356,-50012.668,-10000.567,0.7966941,0.7919373,-0.048840012,-0.038532153,1.2504874,-0.07665907,158.81084,518.32117,518.32117,73.29487,-159.29076,0.0,143.78244,231.83136,1.0,-1.0,0.8029866,1.7967407,1.9058219,1.0,-44.09351,-114.71732,-201.70503,-316.61615,1.5925705e-14,1.9758275e-12,1.7967407,1.7967407,1.7967407,0.020381842,0.981039,0.981039,1.0,1.9058219,1.7967407,-0.0,-0.018960983,1.0,1.0038593,0.99460745,-1.0,1.0,0.0,1.0,1.0
0.015,1.0,0.0,99550.52,-130.89554,-50012.668,-10000.567,0.78978443,0.79059654,-0.04964615,-0.033627093,1.2611848,-0.07927856,150.16957,505.6911,505.6911,73.29487,-152.5204,0.0,143.78244,231.83136,1.0,-1.0,0.8015557,1.9485023,2.0629015,1.0,-18.64988,-131.51968,-129.34976,-376.34134,5.0329593e-14,2.3596062e-12,1.9485023,1.9485023,1.9485023,0.02543157,0.980124,0.980124,1.0,2.0629015,1.9485023,-0.0,-0.01987599,1.0,1.0038593,0.99419874,-1.0,1.0,0.0,1.0,1.0
0.0155,1.0,0.0,99553.02,-137.97316,-50012.668,-10000.567,0.78304225,0.7901667,-0.050522614,-0.029481735,1.271776,-0.08205617,138.07806,481.4855,481.4855,73.29487,-142.24715,0.0,143.78244,231.83136,1.0,-1.0,0.8010327,2.1000643,2.2199812,1.0,6.9876404,-145.0657,-53.526493,-427.959,6.5277986e-13,2.6041944e-12,2.1000643,2.1000643,2.1000643,0.029691521,0.9792199,0.9792199,1.0,2.2199812,2.1000643,-0.0,-0.020780113,1.0,1.0038593,0.9937795,-1.0,1.0,0.0,1.0,1.0
0.016,1.0,0.0,99558.04,-147.11382,-50012.668,-10000.567,0.77648807,0.7905057,-0.051469512,-0.026247917,1.2822161,-0.08499169,122.87627,446.26434,446.26434,73.29487,-128.7655,0.0,143.78244,231.83136,1.0,-1.0,0.8012774,2.2514105,2.377061,1.0,32.231743,-155.108,23.950096,-470.21445,2.5405472e-12,2.757246e-12,2.2514105,2.2514105,2.2514105,0.033012226,0.97832304,0.97832304,1.0,2.377061,2.2514105,-0.0,-0.02167696,1.0,1.0038593,0.9933503,-1.0,1.0,0.0,1.0,1.0
0.0165,1.0,0.0,99565.82,-158.00374,-50012.668,-10000.567,0.7701406,0.7914557,-0.052484423,-0.024028013,1.2924616,-0.08808016,104.96668,400.86063,400.86063,118.35515,-112.43577,0.0,143.78244,327.48727,1.0,-1.0,0.8021342,2.4025276,2.5341406,1.0,56.52252,-161.4892,101.23225,-502.09286,5.1903564e-12,2.833475e-12,2.4025276,2.4025276,2.4025276,0.035293974,0.9774297,0.9774297,1.0,2.5341406,2.4025276,-0.0,-0.02257034,1.0,1.0038593,0.992912,-1.0,1.0,0.0,1.0,1.0
0.017,1.0,0.0,99576.55,-170.28351,-8395.037,-6874.98,0.7640161,0.7928487,-0.053562652,-0.022881547,1.3024714,-0.09131198,84.80139,346.35446,346.35446,118.35515,-93.67214,0.0,143.78244,327.48727,1.0,-1.0,0.8034379,2.5534067,2.69122,1.0,79.33835,-164.13974,176.4887,-522.84314,8.5866e-12,2.860935e-12,2.5534067,2.5534067,2.5534067,0.036479913,0.9765359,0.9765359,1.0,2.69122,2.5534067,-0.0,-0.02346409,1.0,1.0038593,0.99246496,-1.0,1.0,0.0,1.0,1.0
0.0175,1.0,0.0,99590.336,-183.56221,-8395.037,-6874.98,0.75812835,0.7945115,-0.054697514,-0.022829793,1.3122073,-0.09467326,62.869434,284.04092,284.04092,118.35515,-72.93105,0.0,143.78244,327.48727,1.0,-1.0,0.80501777,2.7040424,2.8482997,1.0,100.20494,-163.07437,247.95183,-531.99274,1.2132773e-11,2.8475293e-12,2.7040424,2.7040424,2.7040424,0.03655084,0.9756381,0.9756381,1.0,2.8482997,2.7040424,-0.0,-0.024361914,1.0,1.0038593,0.99200994,-1.0,1.0,0.0,1.0,1.0
0.018,1.0,0.0,99607.22,-197.43074,-8395.037,-6874.98,0.75248826,0.79626995,-0.0558807,-0.023859244,1.321636,-0.098146304,39.684704,215.3932,215.3932,118.35515,-50.699684,0.0,143.78244,327.48727,1.0,-1.0,0.80670184,2.8544328,3.0053794,1.0,118.70284,-158.38754,313.96133,-529.35455,1.5929875e-11,2.8117398e-12,2.8544328,2.8544328,2.8544328,0.03552178,0.97473276,0.97473276,1.0,3.0053794,2.8544328,-0.0,-0.025267238,1.0,1.0038593,0.9915474,-1.0,1.0,0.0,1.0,1.0
0.0185,1.0,0.0,99627.164,-211.47482,-8395.037,-6874.98,0.7471038,0.79795396,-0.05710267,-0.025923869,1.3307282,-0.101710275,15.774327,142.02238,142.02238,118.35515,-27.484861,0.0,143.78244,327.48727,1.0,-1.0,0.8083218,3.0045795,3.1624591,1.0,134.47356,-150.24788,373.0034,-515.02576,2.0070792e-11,2.7543337e-12,3.0045795,3.0045795,3.0045795,0.033439785,0.97381693,0.97381693,1.0,3.1624591,3.0045795,-0.0,-0.026183078,1.0,1.0038593,0.991078,-1.0,1.0,0.0,1.0,1.0
0.019,1.0,0.0,99650.04,-225.28796,-8395.037,-6874.98,0.74198014,0.79940265,-0.058353093,-0.02894741,1.3394604,-0.10534198,-8.332402,65.635086,65.635086,118.35515,-3.8022516,0.0,143.78244,327.48727,1.0,-1.0,0.8097177,3.1544874,3.3195386,1.0,147.22427,-138.89186,423.74463,-489.3797,2.4525514e-11,2.6843174e-12,3.1544874,3.1544874,3.1544874,0.030381927,0.97288805,0.97288805,1.0,3.3195386,3.1544874,-0.0,-0.027111957,1.0,1.0038593,0.9906023,-1.0,1.0,0.0,1.0,1.0
0.0195,1.0,0.0,99675.664,-238.48398,-8395.037,-6874.98,0.7371195,0.8004701,-0.05962125,-0.0328261,1.3478144,-0.10901676,-32.11444,-12.009567,-12.009567,118.35515,19.833971,0.0,143.78244,327.48727,1.0,-1.0,0.8107443,3.3041644,3.4766183,1.0,156.73126,-124.61682,465.06052,-453.05096,2.806541e-11,2.607591e-12,3.3041644,3.3041644,3.3041644,0.026452538,0.9719442,0.9719442,1.0,3.4766183,3.3041644,-0.0,-0.028055815,1.0,1.0038593,0.99012077,-1.0,1.0,0.0,1.0,1.0
