Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.02,1.0,0.0,99703.8,-250.70914,-8395.037,-6874.98,0.73252136,0.80103016,-0.06089642,-0.037432645,1.3557781,-0.11270939,-55.068703,-89.14285,-89.14285,118.35515,42.92091,0.0,143.78244,327.48727,1.0,-1.0,0.8112755,3.4536202,3.633698,1.0,162.84196,-107.77326,496.0577,-406.91486,3.0746336e-11,2.5234686e-12,3.4536202,3.4536202,3.4536202,0.021779565,0.97098404,0.97098404,1.0,3.633698,3.4536202,-0.0,-0.029015975,1.0,1.0038593,0.9896339,-1.0,1.0,0.0,1.0,1.0
0.0205,1.0,0.0,99734.12,-261.65283,-8395.037,-6874.98,0.7281827,0.8009809,-0.062168226,-0.04262128,1.3633447,-0.11639486,-76.71897,-164.0279,-164.02791,118.35515,64.9761,0.0,143.78244,327.48727,1.0,-1.0,0.81120896,3.602867,3.7907777,1.0,165.47574,-88.75677,516.0899,-352.06198,3.2920194e-11,2.4481682e-12,3.602867,3.602867,3.602867,0.01650954,0.9700069,0.9700069,1.0,3.7907777,3.602867,-0.0,-0.029993111,1.0,1.474837,0.98914224,-1.0,1.0,0.0,1.0,1.0
0.021,1.0,0.0,99766.27,-271.05658,-8395.037,-6874.98,0.7240982,0.8002476,-0.06342693,-0.048233453,1.3705125,-0.120049186,-96.624,-234.999,-234.999,118.35515,85.54596,0.0,143.78244,327.48727,1.0,-1.0,0.81046927,3.7519178,3.9478571,1.0,164.6236,-67.99959,524.7678,-289.76886,3.4180457e-11,2.368105e-12,3.7519178,3.7519178,3.7519178,0.010801693,0.96901274,0.96901274,1.0,3.9478571,3.7519178,-0.0,-0.030987255,1.0,1.474837,0.98864615,-1.0,1.0,0.0,1.0,1.0
0.0215,1.0,0.0,99799.875,-278.72076,-8395.037,-6874.98,0.7202606,0.798784,-0.06466364,-0.05410438,1.3772854,-0.12365009,-114.38483,-300.49792,-300.49792,118.35515,104.213615,0.0,143.78244,327.48727,1.0,-1.0,0.8090094,3.900787,4.1049366,1.0,160.34674,-45.961906,521.963,-221.46509,3.441927e-11,2.291647e-12,3.900787,3.900787,3.900787,0.004821719,0.9680022,0.9680022,1.0,4.1049366,3.900787,-0.0,-0.03199783,1.0,1.474837,0.9881462,-1.0,1.0,0.0,1.0,1.0
0.022,1.0,0.0,99834.52,-284.5089,-8395.037,-6874.98,0.71666086,0.79657286,-0.06587054,-0.060069125,1.3836709,-0.12717752,-129.65128,-359.10672,-359.10672,118.35515,120.60594,0.0,143.78244,327.48727,1.0,-1.0,0.8068109,4.049489,4.2620163,1.0,152.77423,-23.122953,507.8054,-148.69867,3.33929e-11,2.2206583e-12,4.049489,4.049489,4.049489,-0.0012645643,0.9669763,0.9669763,1.0,4.2620163,4.049489,-0.0,-0.033023685,1.0,1.474837,0.98764265,-1.0,1.0,0.0,1.0,1.0
0.0225,1.0,0.0,99869.79,-288.34933,-8395.037,-6874.98,0.7132885,0.7936246,-0.06704098,-0.06596868,1.3896811,-0.13061416,-142.12767,-409.5763,-409.5763,118.35515,134.39993,0.0,143.78244,327.48727,1.0,-1.0,0.8038832,4.198038,4.419096,1.0,142.09966,0.0280148,482.67584,-73.09954,3.1359727e-11,2.1521342e-12,4.198038,4.198038,4.198038,-0.0072972355,0.96593684,0.96593684,1.0,4.419096,4.198038,-0.0,-0.03406317,1.0,1.474837,0.987136,-1.0,1.0,0.0,1.0,1.0
0.023,1.0,0.0,99905.266,-290.2343,-8395.037,-6874.98,0.71013194,0.7899754,-0.0681696,-0.07165497,1.3953308,-0.13394575,-151.57777,-450.85083,-450.85083,118.35515,145.32834,0.0,143.78244,327.48727,1.0,-1.0,0.800261,4.346448,4.5761757,1.0,128.57689,23.000877,447.19342,3.657416,2.8749907e-11,2.0883618e-12,4.346448,4.346448,4.346448,-0.0131274145,0.9648858,0.9648858,1.0,4.5761757,4.346448,-0.0,-0.035114206,1.0,1.474837,0.98662657,-1.0,1.0,0.0,1.0,1.0
0.0235,1.0,0.0,99940.55,-290.21722,-8395.037,-6874.98,0.7071788,0.78568417,-0.06925241,-0.0769955,1.4006377,-0.13716127,-157.82875,-482.08743,-482.08743,118.35515,153.18434,0.0,143.78244,327.48727,1.0,-1.0,0.7960019,4.4947314,4.7332554,1.0,112.51489,45.313854,402.19812,79.889305,2.643669e-11,2.0155917e-12,4.4947314,4.4947314,4.4947314,-0.018621683,0.96382564,0.96382564,1.0,4.7332554,4.4947314,-0.0,-0.03617437,1.0,1.474837,0.98611474,-1.0,1.0,0.0,1.0,1.0
0.024,1.0,0.0,99975.27,-288.40738,-8395.037,-6874.98,0.70441604,0.78082925,-0.07028676,-0.0818766,1.405621,-0.14025313,-160.7743,-502.67084,-502.67084,118.35515,157.82544,0.0,143.78244,327.48727,1.0,-1.0,0.79118264,4.6429005,4.890335,1.0,94.27164,66.50267,348.72934,153.94148,2.4006637e-11,1.949651e-12,4.6429005,4.6429005,4.6429005,-0.023665559,0.962759,0.962759,1.0,4.890335,4.6429005,-0.0,-0.037240993,1.0,1.474837,0.9856008,-1.0,1.0,0.0,1.0,1.0
0.0245,1.0,0.0,100009.11,-284.96338,-8395.037,-6874.98,0.7018306,0.7755045,-0.07127138,-0.08620607,1.4103014,-0.14321709,-160.37659,-512.2235,-512.2235,118.35515,159.17615,0.0,143.78244,327.48727,1.0,-1.0,0.7858956,4.7909636,5.047415,1.0,74.24699,86.1296,288.00098,224.22253,2.20298e-11,1.8749386e-12,4.7909636,4.7909636,4.7909636,-0.028165927,0.96168876,0.96168876,1.0,5.047415,4.7909636,-0.0,-0.038311247,1.0,1.474837,0.98508507,-1.0,1.0,0.0,1.0,1.0
0.025,1.0,0.0,100041.76,-280.08533,-8395.037,-6874.98,0.69940937,0.76981544,-0.072206326,-0.08991489,1.4146996,-0.14605217,-156.66692,-510.61053,-510.61053,118.35515,157.22948,0.0,143.78244,327.48727,1.0,-1.0,0.7802447,4.9389305,5.2044945,1.0,52.87479,103.79214,221.37329,289.23724,1.9653357e-11,1.8071303e-12,4.9389305,4.9389305,4.9389305,-0.032052927,0.9606178,0.9606178,1.0,5.2044945,4.9389305,-0.0,-0.03938224,1.0,1.474837,0.9845678,-1.0,1.0,0.0,1.0,1.0
0.0255,1.0,0.0,100072.984,-274.0057,-8395.037,-6874.98,0.69713944,0.7638748,-0.07309288,-0.09295801,1.4188361,-0.1487605,-149.74524,-497.93964,-497.93964,118.35515,152.04718,0.0,143.78244,327.48727,1.0,-1.0,0.7743415,5.0868073,5.3615737,1.0,30.614056,119.13118,150.3223,347.61734,1.7467383e-11,1.7542399e-12,5.0868073,5.0868073,5.0868073,-0.03528065,0.9595489,0.9595489,1.0,5.3615737,5.0868073,-0.0,-0.04045112,1.0,1.474837,0.9840493,-1.0,1.0,0.0,1.0,1.0
0.026,1.0,0.0,100102.59,-266.98,-8395.037,-6874.98,0.6950086,0.7577989,-0.07393344,-0.095314346,1.4227312,-0.15134692,-139.77802,-474.55627,-474.55627,118.35515,143.75844,0.0,143.78244,327.48727,1.0,-1.0,0.7683009,5.234597,5.5186534,1.0,7.9395103,131.83852,76.40722,398.14908,1.615969e-11,1.7031304e-12,5.234597,5.234597,5.234597,-0.03782711,0.9584848,0.9584848,1.0,5.5186534,5.234597,-0.0,-0.04151515,1.0,1.474837,0.98352987,-1.0,1.0,0.0,1.0,1.0
0.0265,1.0,0.0,100130.47,-259.27698,-8395.037,-6874.98,0.69300526,0.75170344,-0.07473143,-0.09698629,1.4264033,-0.1538187,-126.99489,-441.03415,-441.03415,118.35515,132.5572,0.0,143.78244,327.48727,1.0,-1.0,0.7622374,5.382303,5.675733,1.0,-14.668376,141.66327,1.2365713,439.79758,1.4701247e-11,1.6473463e-12,5.382303,5.382303,5.382303,-0.039693825,0.9574282,0.9574282,1.0,5.675733,5.382303,-0.0,-0.042571772,1.0,1.474837,0.9830095,-1.0,1.0,0.0,1.0,1.0
0.027,1.0,0.0,100156.516,-251.1687,-8395.037,-6874.98,0.69111884,0.74569964,-0.07549111,-0.09799801,1.429869,-0.15618502,-111.68363,-398.1608,-398.1608,118.35515,118.697945,0.0,143.78244,327.48727,1.0,-1.0,0.75626147,5.5299263,5.832813,1.0,-36.73365,148.41728,-73.566536,471.72733,1.3192449e-11,1.5957121e-12,5.5299263,5.5299263,5.5299263,-0.040904105,0.9563813,0.9563813,1.0,5.832813,5.5299263,-0.0,-0.04361871,1.0,1.474837,0.98248863,-1.0,1.0,0.0,1.0,1.0
0.0275,1.0,0.0,100180.73,-242.92145,-8395.037,-6874.98,0.68933976,0.73989123,-0.07621736,-0.09839364,1.4331435,-0.15845656,-94.18389,-346.91907,-346.91907,118.35515,102.49005,0.0,143.78244,327.48727,1.0,-1.0,0.7504758,5.6774645,5.9898925,1.0,-57.79516,151.97905,-146.39914,493.3182,1.2154134e-11,1.555788e-12,5.6774645,5.6774645,5.6774645,-0.04150123,0.955346,0.955346,1.0,5.9898925,5.6774645,-0.0,-0.044653986,1.0,1.474837,0.98196733,-1.0,1.0,0.0,1.0,1.0
0.028,1.0,0.0,100203.125,-234.78691,-8395.037,-6874.98,0.6876598,0.73437095,-0.07691557,-0.098234676,1.436239,-0.16064505,-74.8796,-288.46466,-288.46466,118.35515,84.29085,0.0,143.78244,327.48727,1.0,-1.0,0.7449728,5.8249145,6.146972,1.0,-77.41658,152.29619,-215.71257,504.17722,1.0441235e-11,1.5084561e-12,5.8249145,5.8249145,5.8249145,-0.041545853,0.954324,0.954324,1.0,6.146972,5.8249145,-0.0,-0.04567599,1.0,1.474837,0.9814458,-1.0,1.0,0.0,1.0,1.0
0.0285,1.0,0.0,100223.79,-226.99446,-8395.037,-6874.98,0.6860718,0.7292184,-0.07759138,-0.09759675,1.4391657,-0.16276263,-54.190292,-224.09991,-224.09991,118.35515,64.497475,0.0,134.29634,327.48727,1.0,-1.0,0.7398318,5.9722724,0.020866385,1.0,-95.19591,149.3862,-280.04523,504.14514,7.87783e-12,1.4552362e-12,5.9722724,5.9722724,5.9722724,-0.04111299,0.9533165,0.9533165,1.0,0.020866385,5.9722724,-0.0,-0.046683498,1.0,1.474837,0.9809242,-1.0,1.0,0.0,1.0,1.0
0.029,1.0,0.0,100242.83,-219.74464,-8395.037,-6874.98,0.68456995,0.7244983,-0.07825051,-0.09656661,1.441931,-0.1648215,-32.561554,-155.24474,-155.24474,118.35515,43.537796,0.0,134.29634,327.48727,1.0,-1.0,0.7351172,6.119532,0.17794602,1.0,-110.77413,143.33568,-338.05356,493.2983,5.1279697e-12,1.4107745e-12,6.119532,6.119532,6.119532,-0.040288597,0.95232433,0.95232433,1.0,0.17794602,6.119532,-0.0,-0.04767569,1.0,1.474837,0.9804026,-1.0,1.0,0.0,1.0,1.0
0.0295,1.0,0.0,100260.39,-213.20392,-8395.037,-6874.98,0.6831496,0.7202586,-0.07889858,-0.09523823,1.4445403,-0.16683342,-10.454906,-83.40494,-83.40494,118.35515,21.860678,0.0,134.29634,327.48727,1.0,-1.0,0.73087734,6.266687,0.33502564,1.0,-123.84283,134.29773,-388.5401,471.94504,2.25283e-12,1.3661022e-12,6.266687,6.266687,6.266687,-0.039166108,0.9513478,0.9513478,1.0,0.33502564,6.266687,-0.0,-0.04865215,1.0,1.474837,0.97988117,-1.0,1.0,0.0,1.0,1.0
0.03,1.0,0.0,100276.65,-207.5009,-8395.037,-6874.98,0.68180734,0.71653056,-0.07954091,-0.093709424,1.4469965,-0.1688093,11.662616,-10.139064,-10.139064,118.35515,-0.07422168,0.0,134.29634,327.48727,1.0,-1.0,0.72714365,0.13054514,0.49210528,1.0,-134.15044,122.487816,-430.47827,440.61734,-4.7635165e-13,1.323101e-12,0.13054514,0.13054514,0.13054514,-0.037842758,0.9503871,0.9503871,1.0,0.49210528,0.13054514,-0.0,-0.049612854,1.0,1.474837,0.97936004,-1.0,1.0,0.0,1.0,1.0
0.0305,1.0,0.0,100291.79,-202.72418,-8395.037,-6874.98,0.6805409,0.7133282,-0.080182396,-0.09207815,1.4493003,-0.17075883,33.32888,62.97599,62.97599,118.35515,-21.806715,0.0,134.29634,327.48727,1.0,-1.0,0.72393054,0.277469,0.64918494,1.0,-141.5071,108.17821,-463.03345,400.05746,-2.635055e-12,1.2816989e-12,0.277469,0.277469,0.277469,-0.036416095,0.94944185,0.94944185,1.0,0.64918494,0.277469,-0.0,-0.050558146,1.0,1.474837,0.9788393,-1.0,1.0,0.0,1.0,1.0
0.031,1.0,0.0,100306.016,-198.92154,-8395.037,-6874.98,0.67934895,0.71064913,-0.08082735,-0.09043926,1.4514513,-0.17269027,54.09677,134.3794,134.3794,118.35515,-42.88619,0.0,134.29634,327.48727,1.0,-1.0,0.72123617,0.42426583,0.8062645,1.0,-145.78789,91.69112,-485.5793,351.19992,-4.5176714e-12,1.2419153e-12,0.42426583,0.42426583,0.42426583,-0.03498055,0.9485113,0.9485113,1.0,0.8062645,0.42426583,-0.0,-0.051488716,1.0,1.474837,0.978319,-1.0,1.0,0.0,1.0,1.0
0.0315,1.0,0.0,100319.516,-196.1008,-8395.037,-6874.98,0.678231,0.7084755,-0.081479415,-0.08888139,1.4534471,-0.17461014,73.54369,202.56021,202.56021,118.35515,-62.881252,0.0,134.29634,327.48727,1.0,-1.0,0.71904343,0.57092816,0.96334416,1.0,-146.9345,73.39081,-497.70966,295.14944,-6.7870874e-12,1.2031412e-12,0.57092816,0.57092816,0.57092816,-0.033624407,0.94759446,0.94759446,1.0,0.96334416,0.57092816,-0.0,-0.05240554,1.0,1.474837,0.9777992,-1.0,1.0,0.0,1.0,1.0
0.032,1.0,0.0,100332.5,-194.2318,-8395.037,-6874.98,0.67718726,0.7067756,-0.08214149,-0.08748429,1.4552845,-0.17652313,91.28026,266.08984,266.08984,118.35515,-81.38867,0.0,134.29634,327.48727,1.0,-1.0,0.7173215,0.717449,1.1204238,1.0,-144.95523,53.67497,-499.24506,233.15523,-7.219295e-12,1.1637532e-12,0.717449,0.717449,0.717449,-0.03242725,0.94669014,0.94669014,1.0,1.1204238,0.717449,-0.0,-0.053309843,1.0,1.474837,0.97727996,-1.0,1.0,0.0,1.0,1.0
0.0325,1.0,0.0,100345.13,-193.2498,-8395.037,-6874.98,0.6762185,0.705506,-0.08281565,-0.08631675,1.4569595,-0.17843203,106.95798,323.65213,323.65213,118.35515,-98.04142,0.0,134.29634,327.48727,1.0,-1.0,0.71602756,0.86382216,1.2775035,1.0,-139.9235,32.96551,-490.2344,166.58228,-4.9277123e-12,1.1257835e-12,0.86382216,0.86382216,0.86382216,-0.031457573,0.94579697,0.94579697,1.0,1.2775035,0.86382216,-0.0,-0.05420304,1.0,1.474837,0.9767614,-1.0,1.0,0.0,1.0,1.0
0.033,1.0,0.0,100357.586,-193.05978,-8395.037,-6874.98,0.6753258,0.7046136,-0.083503164,-0.08543477,1.4584682,-0.1803377,120.27575,374.07077,374.07077,118.35515,-112.515656,0.0,134.29634,327.48727,1.0,-1.0,0.71510935,1.0100421,1.4345831,1.0,-131.97496,11.6992035,-470.95126,96.88048,-2.8759475e-12,1.0879307e-12,1.0100421,1.0100421,1.0100421,-0.030771296,0.9449133,0.9449133,1.0,1.4345831,1.0100421,-0.0,-0.05508668,1.0,1.474837,0.9762435,-1.0,1.0,0.0,1.0,1.0
0.0335,1.0,0.0,100369.984,-193.54155,-8395.037,-6874.98,0.67451054,0.7040381,-0.08420449,-0.08488063,1.4598062,-0.18223916,130.9851,416.33298,416.33298,118.35515,-124.53652,0.0,134.29634,327.48727,1.0,-1.0,0.7145072,1.1561044,1.5916628,1.0,-121.30335,-9.681752,-441.8852,25.552223,-1.9624582e-12,1.0505286e-12,1.1561044,1.1561044,1.1561044,-0.030410489,0.9440376,0.9440376,1.0,1.5916628,1.1561044,-0.0,-0.05596239,1.0,1.474837,0.9757263,-1.0,1.0,0.0,1.0,1.0
0.034,1.0,0.0,100382.45,-194.55536,-8395.037,-6874.98,0.6737739,0.7037143,-0.08491927,-0.08468212,1.46097,-0.18413374,138.89415,449.60934,449.60934,118.35515,-133.88278,0.0,134.29634,327.48727,1.0,-1.0,0.7141569,1.3020059,1.7487423,1.0,-108.15529,-30.73887,-403.72876,-45.88059,-4.5749336e-13,1.0165769e-12,1.3020059,1.3020059,1.3020059,-0.030402962,0.94316816,0.94316816,1.0,1.7487423,1.3020059,-0.0,-0.05683181,1.0,1.474837,0.97520983,-1.0,1.0,0.0,1.0,1.0
0.0345,1.0,0.0,100395.06,-195.94806,-8395.037,-6874.98,0.6731172,0.70357513,-0.085646436,-0.084852636,1.4619569,-0.18601722,143.87025,473.26913,473.26913,118.35515,-140.39012,0.0,134.29634,327.48727,1.0,-1.0,0.71399194,1.4477444,1.9058219,1.0,-92.82411,-51.046146,-357.35968,-115.90946,1.6426485e-12,9.826595e-13,1.4477444,1.4477444,1.4477444,-0.030762002,0.9423034,0.9423034,1.0,1.9058219,1.4477444,-0.0,-0.05769655,1.0,1.474837,0.97469413,-1.0,1.0,0.0,1.0,1.0
0.035,1.0,0.0,100407.87,-197.55908,-8395.037,-6874.98,0.67254144,0.7035536,-0.08638426,-0.0853916,1.4627645,-0.18788406,145.84138,486.89114,486.89114,118.35515,-143.95331,0.0,134.29634,327.48727,1.0,-1.0,0.7139459,1.5933189,2.0629015,1.0,-75.643135,-70.19824,-303.81985,-183.07129,3.5545874e-12,9.50812e-13,1.5933189,1.5933189,1.5933189,-0.03148704,0.94144183,0.94144183,1.0,2.0629015,1.5933189,-0.0,-0.058558136,1.0,1.474837,0.97417915,-1.0,1.0,0.0,1.0,1.0
0.0355,1.0,0.0,100420.88,-199.22647,-8395.037,-6874.98,0.67204726,0.7035852,-0.08713041,-0.08628538,1.4633925,-0.18972771,144.79628,490.26953,490.26953,118.35515,-144.52707,0.0,134.29634,327.48727,1.0,-1.0,0.71395475,1.7387298,2.2199812,1.0,-56.978283,-87.818,-244.29077,-245.97876,4.5047577e-12,9.15622e-13,1.7387298,1.7387298,1.7387298,-0.032564364,0.94058204,0.94058204,1.0,2.2199812,1.7387298,-0.0,-0.059417956,1.0,1.474837,0.973665,-1.0,1.0,0.0,1.0,1.0
0.036,1.0,0.0,100434.11,-200.7926,-8395.037,-6874.98,0.6716349,0.70361006,-0.08788212,-0.08750852,1.4638414,-0.1915408,140.78358,483.41522,483.41522,118.35515,-142.12592,0.0,134.29634,327.48727,1.0,-1.0,0.713959,1.8839784,2.377061,1.0,-37.22043,-103.563156,-180.06674,-303.34848,5.699182e-12,8.846167e-13,1.8839784,1.8839784,1.8839784,-0.03396853,0.9397228,0.9397228,1.0,2.377061,1.8839784,-0.0,-0.06027724,1.0,1.474837,0.9731516,-1.0,1.0,0.0,1.0,1.0
0.0365,1.0,0.0,100447.51,-202.1093,-8395.037,-6874.98,0.671304,0.7035744,-0.0886362,-0.08902537,1.4641135,-0.19331549,133.90977,466.55243,466.55243,106.93216,-136.8229,0.0,134.29634,351.167,1.0,-1.0,0.71390516,2.029067,2.5341406,1.0,-16.777502,-117.13227,-112.52613,-354.0263,5.5899252e-12,8.5418185e-13,2.029067,2.029067,2.029067,-0.035663854,0.938863,0.938863,1.0,2.5341406,2.029067,-0.0,-0.061137013,1.0,1.474837,0.972639,-1.0,1.0,0.0,1.0,1.0
0.037,1.0,0.0,100461.01,-203.0424,-7.829937,4.7100792e-07,0.6710537,0.7034323,-0.08938922,-0.09079194,1.4642125,-0.19504373,124.336235,440.11096,440.11096,106.93216,-128.74731,0.0,134.29634,351.167,1.0,-1.0,0.7137473,2.1739993,2.69122,1.0,3.933476,-128.26971,-43.10146,-397.0095,4.6487306e-12,8.175446e-13,2.1739993,2.1739993,2.1739993,-0.037606303,0.93800193,0.93800193,1.0,2.69122,2.1739993,-0.0,-0.061998088,1.0,1.474837,0.97212714,-1.0,1.0,0.0,1.0,1.0
0.0375,1.0,0.0,100474.54,-203.47556,-7.829937,4.7100792e-07,0.6708825,0.7031462,-0.09013759,-0.09275783,1.4641435,-0.19671756,112.2755,404.71423,404.71423,106.93216,-118.08152,0.0,134.29634,351.167,1.0,-1.0,0.7134481,2.318779,2.8482997,1.0,24.49432,-136.76982,26.75093,-431.46518,4.879333e-12,7.8476136e-13,2.318779,2.318779,2.318779,-0.03974549,0.937139,0.937139,1.0,2.8482997,2.318779,-0.0,-0.06286104,1.0,1.474837,0.971616,-1.0,1.0,0.0,1.0,1.0
0.038,1.0,0.0,100488.0,-203.3131,-7.829937,4.7100792e-07,0.6707885,0.7026882,-0.090877675,-0.09486842,1.4639134,-0.19832934,97.986595,361.16388,361.16388,106.93216,-105.056915,0.0,134.29634,351.167,1.0,-1.0,0.7129794,2.463411,3.0053794,1.0,44.49348,-142.48007,95.58108,-456.74496,5.904191e-12,7.5342987e-13,2.463411,2.463411,2.463411,-0.04202667,0.9362738,0.9362738,1.0,3.0053794,2.463411,-0.0,-0.06372621,1.0,1.474837,0.9711057,-1.0,1.0,0.0,1.0,1.0
0.0385,1.0,0.0,100501.27,-202.48222,-7.829937,4.7100792e-07,0.6707689,0.70203996,-0.091605864,-0.09706678,1.4635302,-0.19987205,81.76981,310.4208,310.4208,106.93216,-89.9492,0.0,134.29634,351.167,1.0,-1.0,0.7123227,2.607901,3.1624591,1.0,63.533592,-145.3034,161.97485,-472.39566,6.9405094e-12,7.247922e-13,2.607901,2.607901,2.607901,-0.044392895,0.9354063,0.9354063,1.0,3.1624591,2.607901,-0.0,-0.064593695,1.0,1.474837,0.970596,-1.0,1.0,0.0,1.0,1.0
0.039,1.0,0.0,100514.25,-200.9341,-7.829937,4.7100792e-07,0.6708206,0.7011928,-0.09231873,-0.099295855,1.4630032,-0.20133936,63.960728,253.58362,253.58362,106.93216,-73.07282,0.0,134.29634,351.167,1.0,-1.0,0.7114691,2.7522542,3.3195386,1.0,81.23872,-145.19945,224.58209,-478.1657,7.5622425e-12,7.0132154e-13,2.7522542,2.7522542,2.7522542,-0.046786945,0.93453664,0.93453664,1.0,3.3195386,2.7522542,-0.0,-0.06546338,1.0,1.474837,0.9700871,-1.0,1.0,0.0,1.0,1.0
0.0395,1.0,0.0,100526.805,-198.64421,-7.829937,4.7100792e-07,0.67093986,0.70014733,-0.09301305,-0.10150021,1.4623425,-0.20272598,44.923782,191.8646,191.8646,106.93216,-54.774902,0.0,134.29634,351.167,1.0,-1.0,0.71041894,2.8964765,3.4766183,1.0,97.26118,-142.18497,282.143,-474.0076,7.1856032e-12,6.7628894e-13,2.8964765,2.8964765,2.8964765,-0.049153354,0.9336651,0.9336651,1.0,3.4766183,2.8964765,-0.0,-0.066334926,1.0,1.474837,0.9695788,-1.0,1.0,0.0,1.0,1.0
0.04,1.0,0.0,100538.82,-195.6118,-7.829937,4.7100792e-07,0.6711225,0.698913,-0.09368592,-0.103627846,1.4615595,-0.20402764,25.045334,126.56411,126.56411,106.93216,-35.42854,0.0,134.29634,351.167,1.0,-1.0,0.7091811,3.0405738,3.633698,1.0,111.28785,-136.33318,333.51215,-460.07626,6.3219005e-12,6.4531784e-13,3.0405738,3.0405738,3.0405738,-0.051439915,0.9327922,0.9327922,1.0,3.633698,3.0405738,-0.0,-0.0672078,1.0,1.474837,0.9690712,-1.0,1.0,0.0,1.0,1.0
0.0405,1.0,0.0,100550.18,-191.85864,-7.829937,4.7100792e-07,0.67136407,0.69750684,-0.09433479,-0.10563161,1.4606658,-0.20524125,4.7263536,59.043583,59.043583,106.93216,-15.425741,0.0,134.29634,351.167,1.0,-1.0,0.7077722,3.1845515,3.7907777,1.0,123.04594,-127.77229,377.68005,-436.72363,5.2014673e-12,6.185496e-13,3.1845515,3.1845515,3.1845515,-0.053599417,0.9319187,0.9319187,1.0,3.7907777,3.1845515,-0.0,-0.06808131,0.0,1.5755693,0.9685643,1.0,0.0,0.0,1.0,1.0
0.041,1.0,0.0,100560.78,-187.42711,-7.829937,4.7100792e-07,0.67165977,0.69595283,-0.09495754,-0.10747054,1.4596736,-0.20636493,-15.625149,-9.302307,-9.302307,106.93216,4.8300867,0.0,134.29634,351.167,1.0,-1.0,0.7062158,3.328415,3.9478571,1.0,132.308,-116.68285,413.7917,-404.48938,3.0973845e-12,5.908139e-13,3.328415,3.328415,3.328415,-0.05559065,0.93104535,0.93104535,1.0,3.9478571,3.328415,-0.0,-0.06895464,0.0,1.5755693,0.9680579,1.0,0.0,0.0,1.0,1.0
0.0415,1.0,0.0,100570.53,-182.37762,-7.829937,4.7100792e-07,0.6720046,0.6942803,-0.09555248,-0.10911076,1.4585952,-0.20739798,-35.60187,-77.07355,-77.07355,106.93216,24.93183,0.0,134.29634,351.167,1.0,-1.0,0.70454067,3.472169,4.1049366,1.0,138.89621,-103.29434,441.16183,-364.0883,8.414241e-13,5.610329e-13,3.472169,3.472169,3.472169,-0.05737957,0.93017316,0.93017316,1.0,4.1049366,3.472169,-0.0,-0.069826856,0.0,1.5755693,0.9675521,1.0,0.0,0.0,1.0,1.0
0.042,1.0,0.0,100579.35,-176.78575,-7.829937,4.7100792e-07,0.6723933,0.6925229,-0.096118405,-0.11052615,1.4574425,-0.20834093,-54.805004,-142.89258,-142.89258,106.93216,44.47651,0.0,134.29634,351.167,1.0,-1.0,0.7027799,3.6158185,4.2620163,1.0,142.68576,-87.88075,459.2869,-316.39432,-1.7888013e-12,5.3481736e-13,3.6158185,3.6158185,3.6158185,-0.058939885,0.92930305,0.92930305,1.0,4.2620163,3.6158185,-0.0,-0.07069695,0.0,1.5755693,0.96704686,1.0,0.0,0.0,1.0,1.0
0.0425,1.0,0.0,100587.19,-170.73897,-7.829937,4.7100792e-07,0.6728209,0.69071674,-0.09665455,-0.111698754,1.4562275,-0.20919538,-72.85193,-205.43127,-205.43127,106.93216,63.073093,0.0,134.29634,351.167,1.0,-1.0,0.7009693,3.7593668,4.419096,1.0,143.60728,-70.75535,467.85324,-262.42197,-3.6265101e-12,5.1231534e-13,3.7593668,3.7593668,3.7593668,-0.060253482,0.9284361,0.9284361,1.0,4.419096,3.7593668,-0.0,-0.0715639,0.0,1.5755693,0.9665421,1.0,0.0,0.0,1.0,1.0
0.043,1.0,0.0,100594.01,-164.33316,-7.829937,4.7100792e-07,0.67328227,0.68889964,-0.09716064,-0.11261894,1.4549615,-0.20996392,-89.38367,-263.43677,-263.43677,106.93216,80.35016,0.0,134.29634,351.167,1.0,-1.0,0.69914603,3.9028175,4.5761757,1.0,141.64827,-52.264603,466.74194,-203.30519,-4.670403e-12,4.930518e-13,3.9028175,3.9028175,3.9028175,-0.061310526,0.9275733,0.9275733,1.0,4.5761757,3.9028175,-0.0,-0.072426654,0.0,1.5755693,0.9660379,1.0,0.0,0.0,1.0,1.0
0.0435,1.0,0.0,100599.77,-157.66914,-7.829937,4.7100792e-07,0.6737725,0.68710905,-0.097636804,-0.113285094,1.453655,-0.21065007,-104.07195,-315.75555,-315.75555,106.93216,95.96322,0.0,134.29634,351.167,1.0,-1.0,0.69734746,4.046173,4.7332554,1.0,136.85338,-32.781433,456.02942,-140.27388,-6.4823025e-12,4.6724376e-13,4.046173,4.046173,4.046173,-0.062109213,0.9267158,0.9267158,1.0,4.7332554,4.046173,-0.0,-0.0732842,0.0,1.5755693,0.9655342,1.0,0.0,0.0,1.0,1.0
0.044,1.0,0.0,100604.49,-150.84914,-7.829937,4.7100792e-07,0.67428696,0.68538165,-0.09808358,-0.11370337,1.452318,-0.21125804,-116.62575,-361.35568,-361.35568,106.93216,109.60157,0.0,134.29634,351.167,1.0,-1.0,0.6956096,4.1894355,4.890335,1.0,129.32364,-12.697901,435.98474,-74.629074,-8.846301e-12,4.4399453e-13,4.1894355,4.1894355,4.1894355,-0.06265551,0.9258644,0.9258644,1.0,4.890335,4.1894355,-0.0,-0.07413559,0.0,1.5755693,0.9650309,1.0,0.0,0.0,1.0,1.0
0.0445,1.0,0.0,100608.18,-143.9735,-7.829937,4.7100792e-07,0.6748213,0.68375117,-0.09850187,-0.113886826,1.450959,-0.21179262,-126.79707,-399.34625,-399.34625,106.93216,120.99454,0.0,134.29634,351.167,1.0,-1.0,0.6939662,4.3326054,5.047415,1.0,119.214485,7.582584,407.063,-7.716711,-1.1669669e-11,4.1788296e-13,4.3326054,4.3326054,4.3326054,-0.06296242,0.9250201,0.9250201,1.0,5.047415,4.3326054,-0.0,-0.07497992,0.0,1.5755693,0.964528,1.0,0.0,0.0,1.0,1.0
0.045,1.0,0.0,100610.875,-137.13762,-7.829937,4.7100792e-07,0.6753715,0.68224823,-0.09889284,-0.11385482,1.449586,-0.21225898,-134.38602,-428.99435,-428.99435,106.93216,129.91692,0.0,134.29634,351.167,1.0,-1.0,0.69244754,4.4756846,5.2044945,1.0,106.73268,27.653328,369.8951,59.099262,-1.4807452e-11,3.9431267e-13,4.4756846,4.4756846,4.4756846,-0.063049085,0.92418355,0.92418355,1.0,5.2044945,4.4756846,-0.0,-0.07581643,0.0,1.5755693,0.9640255,1.0,0.0,0.0,1.0,1.0
0.0455,1.0,0.0,100612.62,-130.42929,-7.829937,4.7100792e-07,0.6759341,0.680899,-0.0992579,-0.11363184,1.4482057,-0.21266255,-139.24474,-449.73862,-449.73862,106.93216,136.1935,0.0,134.29634,351.167,1.0,-1.0,0.6910796,4.618672,5.3615737,1.0,92.13221,47.112526,325.27457,124.46406,-1.7624912e-11,3.735571e-13,4.618672,4.618672,4.618672,-0.06293996,0.9233556,0.9233556,1.0,5.3615737,4.618672,-0.0,-0.07664444,0.0,1.5755693,0.9635234,1.0,0.0,0.0,1.0,1.0
0.046,1.0,0.0,100613.484,-123.92627,-7.829937,4.7100792e-07,0.6765058,0.67972493,-0.09959865,-0.11324649,1.4468236,-0.21300879,-141.28049,-461.19952,-461.19952,106.93216,139.70259,0.0,134.29634,351.167,1.0,-1.0,0.6898838,4.7615676,5.5186534,1.0,75.70911,65.57138,274.14062,187.0589,-2.0129348e-11,3.512353e-13,4.7615676,4.7615676,4.7615676,-0.06266354,0.92253655,0.92253655,1.0,5.5186534,4.7615676,-0.0,-0.07746342,0.0,1.5755693,0.9630216,1.0,0.0,0.0,1.0,1.0
0.0465,1.0,0.0,100613.55,-117.69456,-7.829937,4.7100792e-07,0.67708415,0.67874175,-0.09991675,-0.11273033,1.4454443,-0.21330304,-140.45738,-463.18616,-463.18616,106.93216,140.37843,0.0,134.29634,351.167,1.0,-1.0,0.68887603,4.904371,5.675733,1.0,57.795433,82.66195,217.55905,245.62712,-2.2432636e-11,3.2615173e-13,4.904371,4.904371,4.904371,-0.062251348,0.92172706,0.92172706,1.0,5.675733,4.904371,-0.0,-0.07827296,0.0,1.5755693,0.9625201,1.0,0.0,0.0,1.0,1.0
0.047,1.0,0.0,100612.88,-111.786964,-7.829937,4.7100792e-07,0.67766684,0.6779599,-0.10021391,-0.11211658,1.4440713,-0.2135504,-136.79707,-455.69907,-455.69907,106.93216,138.2124,0.0,134.29634,351.167,1.0,-1.0,0.68806654,5.04708,5.832813,1.0,38.752487,98.04458,156.70012,298.99893,-2.258912e-11,2.9988972e-13,5.04708,5.04708,5.04708,-0.061736643,0.9209272,0.9209272,1.0,5.832813,5.04708,-0.0,-0.079072796,0.0,1.5755693,0.9620189,1.0,0.0,0.0,1.0,1.0
0.0475,1.0,0.0,100611.586,-106.24231,-7.829937,4.7100792e-07,0.6782523,0.67738396,-0.100491785,-0.11143911,1.4427071,-0.21375556,-130.37814,-438.92938,-438.92938,106.93216,133.25304,0.0,134.29634,351.167,1.0,-1.0,0.68746006,5.1896944,5.9898925,1.0,18.9634,111.41475,92.81492,346.11444,-2.2163712e-11,2.7256444e-13,5.1896944,5.1896944,5.1896944,-0.0611532,0.9201372,0.9201372,1.0,5.9898925,5.1896944,-0.0,-0.07986278,0.0,1.5755693,0.961518,1.0,0.0,0.0,1.0,1.0
0.048,1.0,0.0,100609.75,-101.085045,-7.829937,4.7100792e-07,0.6788391,0.67701286,-0.10075195,-0.11073106,1.4413531,-0.21392277,-121.334404,-413.2542,-413.2542,106.93216,125.60491,0.0,134.29634,351.167,1.0,-1.0,0.687056,5.3322115,6.146972,1.0,-1.1746926,122.509094,27.209856,386.04437,-2.1220395e-11,2.5181588e-13,5.3322115,5.3322115,5.3322115,-0.060534354,0.91935706,0.91935706,1.0,6.146972,5.3322115,-0.0,-0.080642916,0.0,1.5755693,0.96101725,1.0,0.0,0.0,1.0,1.0
0.0485,1.0,0.0,100607.48,-96.325424,-7.829937,4.7100792e-07,0.67942655,0.6768406,-0.10099583,-0.11002407,1.4400104,-0.2140556,-109.85188,-379.22827,-379.22827,106.93216,115.42627,0.0,134.29634,351.167,1.0,-1.0,0.6868482,5.4746304,0.020866385,1.0,-21.258745,131.11063,-38.779736,418.008,-2.0669149e-11,2.676336e-13,5.4746304,5.4746304,5.4746304,-0.059911713,0.9185867,0.9185867,1.0,0.020866385,5.4746304,-0.0,-0.081413314,0.0,1.5755693,0.9605168,1.0,0.0,0.0,1.0,1.0
0.049,1.0,0.0,100604.84,-91.9601,-7.829937,4.7100792e-07,0.680014,0.67685616,-0.101224646,-0.10934714,1.4386792,-0.21415706,-96.16494,-337.5719,-337.5719,106.93216,102.92561,0.0,134.29634,351.167,1.0,-1.0,0.6868261,5.6169496,0.17794602,1.0,-40.887962,137.0529,-103.816505,441.3884,-2.0328534e-11,3.3360763e-13,5.6169496,5.6169496,5.6169496,-0.0593144,0.9178258,0.9178258,1.0,0.17794602,5.6169496,-0.0,-0.08217417,0.0,1.5755693,0.96001655,1.0,0.0,0.0,1.0,1.0
0.0495,1.0,0.0,100601.94,-87.97309,-7.829937,4.7100792e-07,0.6806014,0.6770444,-0.10143938,-0.108725876,1.4373592,-0.2142294,-80.551254,-289.15588,-289.15588,106.93216,88.35726,0.0,134.29634,351.167,1.0,-1.0,0.6869748,5.7591677,0.33502564,1.0,-59.671856,140.22311,-166.58797,455.74384,-1.9706077e-11,5.368331e-13,5.7591677,5.7591677,5.7591677,-0.05876816,0.9170742,0.9170742,1.0,0.33502564,5.7591677,-0.0,-0.08292578,0.0,1.5755693,0.9595164,1.0,0.0,0.0,1.0,1.0
0.05,1.0,0.0,100598.85,-84.3372,-7.829937,4.7100792e-07,0.68118876,0.6773868,-0.10164077,-0.10818194,1.4360498,-0.21427424,-63.326077,-234.98332,-234.98332,106.93216,72.01603,0.0,134.29634,351.167,1.0,-1.0,0.687276,5.9012837,0.49210528,1.0,-77.23801,140.56409,-225.83272,460.81604,-1.9363119e-11,7.0720827e-13,5.9012837,5.9012837,5.9012837,-0.05829479,0.91633147,0.91633147,1.0,0.49210528,5.9012837,-0.0,-0.08366852,0.0,1.5755693,0.9590165,1.0,0.0,0.0,1.0,1.0
0.0505,1.0,0.0,100595.65,-81.01553,-7.829937,4.7100792e-07,0.6817764,0.67786205,-0.10182925,-0.1077325,1.4347501,-0.21429245,-44.83571,-176.16881,-176.16881,106.93216,54.23113,0.0,134.29634,351.167,1.0,-1.0,0.6877087,6.0432963,0.64918494,1.0,-93.2394,138.0751,-280.3655,456.53433,-1.7820762e-11,8.181134e-13,6.0432963,6.0432963,6.0432963,-0.05791159,0.9155972,0.9155972,1.0,0.64918494,6.0432963,-0.0,-0.08440279,0.0,1.5755693,0.9585167,1.0,0.0,0.0,1.0,1.0
0.051,1.0,0.0,100592.4,-77.96346,-7.829937,4.7100792e-07,0.6823647,0.6784468,-0.10200501,-0.107389964,1.4334592,-0.21428427,-25.45047,-113.91561,-113.91561,106.93216,35.359447,0.0,134.29634,351.167,1.0,-1.0,0.68824995,6.185206,0.8062645,1.0,-107.361176,132.81165,-329.10068,443.0163,-1.523835e-11,8.8721337e-13,6.185206,6.185206,6.185206,-0.057631172,0.914871,0.914871,1.0,0.8062645,6.185206,-0.0,-0.085129045,0.0,1.5755693,0.95801705,1.0,0.0,0.0,1.0,1.0
0.0515,1.0,0.0,100589.14,-75.13052,-7.829937,4.7100792e-07,0.68295413,0.6791169,-0.10216793,-0.10716189,1.4321761,-0.21424931,-5.557239,-49.491005,-49.491005,106.93216,15.778348,0.0,134.29634,351.167,1.0,-1.0,0.68887556,0.043826334,0.96334416,1.0,-119.32663,124.88387,-371.07346,420.56445,-1.3341059e-11,9.325741e-13,0.043826334,0.043826334,0.043826334,-0.05746121,0.91415226,0.91415226,1.0,0.96334416,0.043826334,-0.0,-0.08584772,0.0,1.5755693,0.9575175,1.0,0.0,0.0,1.0,1.0
0.052,1.0,0.0,100585.92,-72.46246,-7.829937,4.7100792e-07,0.6835453,0.6798478,-0.10231763,-0.10705098,1.4309,-0.21418668,14.44823,15.799338,15.799338,106.93216,-4.121865,0.0,134.29634,351.167,1.0,-1.0,0.68956137,0.18552908,1.1204238,1.0,-128.9025,114.45427,-405.4586,389.65927,-1.1580565e-11,9.504263e-13,0.18552908,0.18552908,0.18552908,-0.05740457,0.9134407,0.9134407,1.0,1.1204238,0.18552908,-0.0,-0.086559266,0.0,1.5755693,0.9570181,1.0,0.0,0.0,1.0,1.0
0.0525,1.0,0.0,100582.78,-69.90331,-7.829937,4.7100792e-07,0.6841386,0.6806152,-0.10245351,-0.107055284,1.4296303,-0.21409498,34.169098,80.637665,80.637665,106.93216,-23.945635,0.0,134.29634,351.167,1.0,-1.0,0.69028336,0.3271295,1.2775035,1.0,-135.90323,101.73412,-431.5862,350.94855,-9.125227e-12,9.543741e-13,0.3271295,0.3271295,0.3271295,-0.057459507,0.9127359,0.9127359,1.0,1.2775035,0.3271295,-0.0,-0.0872641,0.0,1.5755693,0.9565187,1.0,0.0,0.0,1.0,1.0
0.053,1.0,0.0,100579.72,-67.39731,-7.829937,4.7100792e-07,0.68473434,0.6813962,-0.10257471,-0.10716862,1.4283668,-0.21397248,53.215168,143.72052,143.72052,106.93216,-43.299892,0.0,134.29634,351.167,1.0,-1.0,0.69101876,0.46862888,1.4345831,1.0,-140.19435,86.97919,-448.95438,305.23386,-6.7885936e-12,9.471721e-13,0.46862888,0.46862888,0.46862888,-0.05762,0.91203743,0.91203743,1.0,1.4345831,0.46862888,-0.0,-0.08796258,0.0,1.5755693,0.9560194,1.0,0.0,0.0,1.0,1.0
0.0535,1.0,0.0,100576.76,-64.89077,-7.829937,4.7100792e-07,0.68533295,0.68216974,-0.102680236,-0.10738094,1.4271096,-0.21381716,71.21042,203.78462,203.78462,106.93216,-61.801685,0.0,134.29634,351.167,1.0,-1.0,0.69174665,0.6100288,1.5916628,1.0,-141.69493,70.48451,-457.23816,253.45355,-5.1579778e-12,9.323529e-13,0.6100288,0.6100288,0.6100288,-0.05787614,0.91134495,0.91134495,1.0,1.5916628,0.6100288,-0.0,-0.08865503,0.0,1.5755693,0.9555202,1.0,0.0,0.0,1.0,1.0
0.054,1.0,0.0,100573.89,-62.333706,-7.829937,4.7100792e-07,0.68593436,0.68291694,-0.10276892,-0.107678905,1.4258591,-0.21362683,87.80021,259.6317,259.6317,106.93216,-79.085526,0.0,134.29634,351.167,1.0,-1.0,0.6924482,0.7513313,1.7487423,1.0,-140.3788,52.578594,-456.29535,196.66362,-3.906059e-12,9.127042e-13,0.7513313,0.7513313,0.7513313,-0.05821475,0.9106583,0.9106583,1.0,1.7487423,0.7513313,-0.0,-0.089341715,0.0,1.5755693,0.955021,1.0,0.0,0.0,1.0,1.0
0.0545,1.0,0.0,100571.1,-59.68129,-7.829937,4.7100792e-07,0.68653864,0.6836218,-0.10283949,-0.10804659,1.4246163,-0.21339925,102.65805,310.15216,310.15216,106.93216,-94.81042,0.0,134.29634,351.167,1.0,-1.0,0.6931075,0.8925387,1.9058219,1.0,-136.27498,33.616932,-446.16818,136.01602,-3.5460068e-12,8.8823637e-13,0.8925387,0.8925387,0.8925387,-0.058619987,0.9099772,0.9099772,1.0,1.9058219,0.8925387,-0.0,-0.09002279,0.0,1.5755693,0.9545219,1.0,0.0,0.0,1.0,1.0
0.055,1.0,0.0,100568.38,-56.895,-7.829937,4.7100792e-07,0.68714535,0.6842713,-0.10289065,-0.10846598,1.4233825,-0.21313214,115.49179,354.34622,354.34622,106.93216,-108.66636,0.0,134.29634,351.167,1.0,-1.0,0.6937115,1.0336537,2.0629015,1.0,-129.4669,13.975121,-427.0817,72.73546,-4.1122626e-12,8.6176785e-13,1.0336537,1.0336537,1.0336537,-0.059074055,0.90930164,0.90930164,1.0,2.0629015,1.0336537,-0.0,-0.090698354,0.0,1.5755693,0.95402277,1.0,0.0,0.0,1.0,1.0
0.0555,1.0,0.0,100565.7,-53.943535,-7.829937,4.7100792e-07,0.68775403,0.6848556,-0.102921054,-0.10891788,1.4221596,-0.2128234,126.04914,391.3436,391.3436,106.93216,-120.38025,0.0,134.29634,351.167,1.0,-1.0,0.6942504,1.1746793,2.2199812,1.0,-120.09072,-5.958423,-399.43845,8.094865,-5.050998e-12,8.341795e-13,1.1746793,1.1746793,1.1746793,-0.059557844,0.90863156,0.90863156,1.0,2.2199812,1.1746793,-0.0,-0.09136843,0.0,1.5755693,0.9535237,1.0,0.0,0.0,1.0,1.0
0.056,1.0,0.0,100563.03,-50.803413,-7.829937,4.7100792e-07,0.688364,0.6853683,-0.1029294,-0.10938246,1.4209495,-0.21247111,134.12253,420.41968,420.41968,106.93216,-129.72112,0.0,134.29634,351.167,1.0,-1.0,0.69471765,1.3156184,2.377061,1.0,-108.3326,-25.78992,-363.80975,-56.609924,-6.1719544e-12,8.053294e-13,1.3156184,1.3156184,1.3156184,-0.06005157,0.90796703,0.90796703,1.0,2.377061,1.3156184,-0.0,-0.09203295,0.0,1.5755693,0.9530246,1.0,0.0,0.0,1.0,1.0
0.0565,1.0,0.0,100560.336,-47.4593,-7.829937,4.7100792e-07,0.6889744,0.68580616,-0.102914445,-0.109839946,1.4197546,-0.21207358,139.55295,441.00946,441.00946,95.363075,-136.50449,0.0,134.29634,316.15912,1.0,-1.0,0.69510996,1.4564742,2.5341406,1.0,-94.42515,-45.127808,-320.9237,-120.085754,-6.2776342e-12,7.2393355e-13,1.4564742,1.4564742,1.4564742,-0.060535632,0.9073082,0.9073082,1.0,2.5341406,1.4564742,-0.0,-0.092691764,0.0,1.5755693,0.95252556,1.0,0.0,0.0,1.0,1.0
0.057,1.0,0.0,100557.59,-43.90406,-6.509346,2.2443591e-07,0.689584,0.68616915,-0.102875054,-0.110271305,1.4185779,-0.21162945,142.23314,452.71777,452.71777,95.363075,-140.59602,0.0,134.29634,316.15912,1.0,-1.0,0.6954273,1.59725,2.69122,1.0,-78.64287,-63.590267,-271.6502,-181.06757,-5.9546443e-12,6.11788e-13,1.59725,1.59725,1.59725,-0.060991,0.9066553,0.9066553,1.0,2.69122,1.59725,-0.0,-0.09334467,0.0,1.5755693,0.9520265,1.0,0.0,0.0,1.0,1.0
0.0575,1.0,0.0,100554.766,-40.138504,-6.509346,2.2443591e-07,0.6901916,0.68646014,-0.102810234,-0.11065876,1.417422,-0.21113773,142.10953,455.32663,455.32663,95.363075,-141.91411,0.0,134.29634,316.15912,1.0,-1.0,0.69567215,1.737949,2.8482997,1.0,-61.29695,-80.812584,-216.98355,-238.34308,-5.696741e-12,5.7544513e-13,1.737949,1.737949,1.737949,-0.06139999,0.9060086,0.9060086,1.0,2.8482997,1.737949,-0.0,-0.09399139,0.0,1.5755693,0.9515274,1.0,0.0,0.0,1.0,1.0
0.058,1.0,0.0,100551.82,-36.170948,-6.509346,2.2443591e-07,0.6907959,0.68668455,-0.102719136,-0.110986285,1.4162903,-0.21059781,139.18347,448.79874,448.79874,95.363075,-140.43144,0.0,134.29634,316.15912,1.0,-1.0,0.69585,1.8785745,3.0053794,1.0,-42.729267,-96.45421,-158.02231,-290.77643,-6.9095155e-12,5.433708e-13,1.8785745,1.8785745,1.8785745,-0.061746646,0.9053684,0.9053684,1.0,3.0053794,1.8785745,-0.0,-0.09463159,0.0,1.5755693,0.95102835,1.0,0.0,0.0,1.0,1.0
0.0585,1.0,0.0,100548.73,-32.01652,-6.509346,2.2443591e-07,0.69139534,0.6868501,-0.102601096,-0.111240044,1.4151857,-0.21000952,133.5112,433.2777,433.2777,95.363075,-136.17572,0.0,134.29634,316.15912,1.0,-1.0,0.6959684,2.0191295,3.1624591,1.0,-23.305805,-110.2054,-95.94761,-337.33008,-8.563969e-12,5.143706e-13,2.0191295,2.0191295,2.0191295,-0.062017184,0.9047351,0.9047351,1.0,3.1624591,2.0191295,-0.0,-0.09526489,0.0,1.5755693,0.9505292,1.0,0.0,0.0,1.0,1.0
0.059,1.0,0.0,100545.46,-27.69632,-6.509346,2.2443591e-07,0.6919884,0.6869663,-0.10245566,-0.11140866,1.4141113,-0.20937301,125.20286,409.0848,409.0848,95.363075,-129.22911,0.0,134.29634,316.15912,1.0,-1.0,0.6960365,2.159617,3.3195386,1.0,-3.4095843,-121.793274,-31.999807,-377.08502,-9.0193165e-12,4.8578936e-13,2.159617,2.159617,2.159617,-0.06220027,0.9041091,0.9041091,1.0,3.3195386,2.159617,-0.0,-0.09589089,0.0,1.5755693,0.95003015,1.0,0.0,0.0,1.0,1.0
0.0595,1.0,0.0,100542.01,-23.2364,-6.509346,2.2443591e-07,0.6925735,0.68704414,-0.102282554,-0.11148346,1.41307,-0.20868891,114.42049,376.7123,376.7123,95.363075,-119.72681,0.0,134.29634,316.15912,1.0,-1.0,0.6960653,2.3000393,3.4766183,1.0,16.566753,-130.98724,32.545986,-409.2583,-9.951885e-12,4.6128916e-13,2.3000393,2.3000393,2.3000393,-0.06228728,0.90349084,0.90349084,1.0,3.4766183,2.3000393,-0.0,-0.09650915,0.0,1.5755693,0.949531,1.0,0.0,0.0,1.0,1.0
0.06,1.0,0.0,100538.34,-18.6667,-6.509346,2.2443591e-07,0.69314903,0.6870952,-0.10208172,-0.11145866,1.4120647,-0.20795818,101.37495,336.81332,336.81332,95.363075,-107.85451,0.0,134.29634,316.15912,1.0,-1.0,0.69606626,2.4403994,3.633698,1.0,36.228615,-137.60356,96.4049,-433.21823,-1.0545723e-11,4.433108e-13,2.4403994,2.4403994,2.4403994,-0.062272426,0.9028807,0.9028807,1.0,3.633698,2.4403994,-0.0,-0.09711925,0.0,1.5755693,0.94903183,1.0,0.0,0.0,1.0,1.0
0.0605,1.0,0.0,100534.48,-14.019876,-6.509346,2.2443591e-07,0.6937135,0.68713206,-0.1018533,-0.111331195,1.4110981,-0.20718208,86.321915,290.1889,290.1889,95.363075,-93.844826,0.0,134.29634,316.15912,1.0,-1.0,0.69605166,2.5806994,3.7907777,1.0,55.18719,-141.50911,158.30748,-448.4964,-9.079528e-12,4.1943237e-13,2.5806994,2.5806994,2.5806994,-0.062152747,0.90227926,0.90227926,1.0,3.7907777,2.5806994,-0.0,-0.09772076,0.0,1.5755693,0.94853264,1.0,0.0,0.0,1.0,1.0
0.061,1.0,0.0,100530.39,-9.330125,-6.509346,2.2443591e-07,0.6942655,0.68716675,-0.10159763,-0.111100905,1.4101725,-0.20636223,69.55695,237.77206,237.77206,95.363075,-77.97283,0.0,134.29634,316.15912,1.0,-1.0,0.6960335,2.7209415,3.9478571,1.0,73.06713,-142.62408,217.02454,-454.7966,-6.9594213e-12,4.004508e-13,2.7209415,2.7209415,2.7209415,-0.06192808,0.9016867,0.9016867,1.0,3.9478571,2.7209415,-0.0,-0.09831326,0.0,1.5755693,0.94803345,1.0,0.0,0.0,1.0,1.0
0.0615,1.0,0.0,100526.086,-4.6320453,-6.509346,2.2443591e-07,0.69480366,0.68721116,-0.1013152,-0.11077019,1.4092897,-0.20550045,51.409748,180.60938,180.60938,95.363075,-60.55072,0.0,134.29634,316.15912,1.0,-1.0,0.69602346,2.8611271,4.1049366,1.0,89.51397,-140.92372,271.39124,-452.00058,-4.8497643e-12,3.7556012e-13,2.8611271,2.8611271,2.8611271,-0.061600853,0.9011036,0.9011036,1.0,4.1049366,2.8611271,-0.0,-0.09889636,0.0,1.4381725,0.9475342,1.0,0.0,0.0,1.0,1.0
0.062,1.0,0.0,100521.586,0.040475532,-6.509346,2.2443591e-07,0.69532686,0.68727636,-0.101006664,-0.11034386,1.4084516,-0.20459872,32.237698,119.84026,119.84026,95.363075,-41.92167,0.0,134.29634,316.15912,1.0,-1.0,0.6960327,3.001258,4.2620163,1.0,104.20123,-136.43893,320.3298,-440.17004,-3.5386822e-12,3.513728e-13,3.001258,3.001258,3.001258,-0.06117593,0.9005303,0.9005303,1.0,4.2620163,3.001258,-0.0,-0.09946972,0.0,1.4381725,0.94703496,1.0,0.0,0.0,1.0,1.0
0.0625,1.0,0.0,100516.89,4.6552672,-6.509346,2.2443591e-07,0.695834,0.6873722,-0.10067281,-0.10982879,1.407659,-0.2036592,12.418837,56.67463,56.67463,95.363075,-22.4531,0.0,134.29634,316.15912,1.0,-1.0,0.6960709,3.141335,4.419096,1.0,116.83693,-129.25577,362.87076,-419.54538,-2.73801e-12,3.3152425e-13,3.141335,3.141335,3.141335,-0.06066031,0.89996696,0.89996696,1.0,4.419096,3.141335,-0.0,-0.10003303,0.0,1.4381725,0.94653565,1.0,0.0,0.0,1.0,1.0
0.063,1.0,0.0,100512.03,9.182779,-6.509346,2.2443591e-07,0.6963243,0.68750733,-0.100314535,-0.109233774,1.4069132,-0.20268407,-7.655636,-7.6310225,-7.6310225,95.363075,-2.5293994,0.0,134.29634,316.15912,1.0,-1.0,0.6961466,3.2813597,4.5761757,1.0,127.16944,-119.51381,398.17184,-390.54083,-2.409736e-12,3.1006125e-13,3.2813597,3.2813597,3.2813597,-0.060062736,0.89941394,0.89941394,1.0,4.5761757,3.2813597,-0.0,-0.10058603,0.0,1.4381725,0.9460363,1.0,0.0,0.0,1.0,1.0
0.0635,1.0,0.0,100507.02,13.596848,-6.509346,2.2443591e-07,0.6967971,0.6876884,-0.0999328,-0.10856888,1.4062144,-0.20167553,-27.589119,-71.79834,-71.79834,95.363075,17.455719,0.0,134.29634,316.15912,1.0,-1.0,0.69626665,3.4213326,4.7332554,1.0,134.99261,-107.403496,425.53464,-353.7363,-1.8193652e-12,2.8367513e-13,3.4213326,3.4213326,3.4213326,-0.05939338,0.8988715,0.8988715,1.0,4.7332554,3.4213326,-0.0,-0.1011285,0.0,1.4381725,0.9455369,1.0,0.0,0.0,1.0,1.0
0.064,1.0,0.0,100501.9,17.875309,-6.509346,2.2443591e-07,0.69725186,0.6879207,-0.09952861,-0.10784521,1.4055624,-0.20063578,-46.987526,-134.55234,-134.55234,95.363075,37.10706,0.0,134.29634,316.15912,1.0,-1.0,0.69643617,3.5612543,4.890335,1.0,140.14989,-93.16236,444.41815,-309.8658,-7.05442e-14,2.5280928e-13,3.5612543,3.5612543,3.5612543,-0.058663417,0.8983397,0.8983397,1.0,4.890335,3.5612543,-0.0,-0.10166031,0.0,1.4381725,0.94503754,1.0,0.0,0.0,1.0,1.0
0.0645,1.0,0.0,100496.69,22.000448,-6.509346,2.2443591e-07,0.69768846,0.6882073,-0.09910302,-0.107074454,1.404957,-0.19956684,-65.46714,-194.64655,-194.64655,95.363075,56.035816,0.0,134.29634,316.15912,1.0,-1.0,0.69665843,3.7011256,5.047415,1.0,142.5375,-77.07036,454.44962,-259.80307,2.828797e-12,2.2531414e-13,3.7011256,3.7011256,3.7011256,-0.057884652,0.8978186,0.8978186,1.0,5.047415,3.7011256,-0.0,-0.10218135,0.0,1.4381725,0.9445381,1.0,0.0,0.0,1.0,1.0
0.065,1.0,0.0,100491.42,25.959295,-6.509346,2.2443591e-07,0.69810677,0.6885497,-0.09865704,-0.106268585,1.4043976,-0.19847067,-82.66228,-250.88762,-250.88762,95.363075,73.867355,0.0,134.29634,316.15912,1.0,-1.0,0.6969349,3.8409467,5.2044945,1.0,142.10655,-59.444275,455.4317,-204.54408,6.0740276e-12,2.0188752e-13,3.8409467,3.8409467,3.8409467,-0.057069104,0.8973084,0.8973084,1.0,5.2044945,3.8409467,-0.0,-0.10269159,0.0,1.4381725,0.9440386,1.0,0.0,0.0,1.0,1.0
0.0655,1.0,0.0,100486.125,29.743732,-6.509346,2.2443591e-07,0.6985069,0.6889474,-0.09819168,-0.10543929,1.403883,-0.197349,-98.23259,-302.159,-302.159,95.363075,90.24866,0.0,134.29634,316.15912,1.0,-1.0,0.6972651,3.9807181,5.3615737,1.0,138.86401,-40.63142,447.34656,-145.18755,1.0082259e-11,1.8071705e-13,3.9807181,3.9807181,3.9807181,-0.056228552,0.896809,0.896809,1.0,5.3615737,3.9807181,-0.0,-0.10319103,0.0,1.4381725,0.94353914,1.0,0.0,0.0,1.0,1.0
0.066,1.0,0.0,100480.84,33.350464,-6.509346,2.2443591e-07,0.69888914,0.68939817,-0.09770788,-0.104597755,1.403412,-0.19620338,-111.869865,-347.4429,-347.4429,95.363075,104.85538,0.0,134.29634,316.15912,1.0,-1.0,0.69764704,4.1204405,5.5186534,1.0,132.87259,-21.00273,430.3559,-82.913,1.3279935e-11,1.6533803e-13,4.1204405,4.1204405,4.1204405,-0.055374276,0.8963203,0.8963203,1.0,5.5186534,4.1204405,-0.0,-0.10367974,0.0,1.4381725,0.9430396,1.0,0.0,0.0,1.0,1.0
0.0665,1.0,0.0,100475.6,36.78082,-6.509346,2.2443591e-07,0.699254,0.68989825,-0.09720652,-0.103754334,1.4029828,-0.19503511,-123.30411,-385.84048,-385.84048,95.363075,117.398285,0.0,134.29634,316.15912,1.0,-1.0,0.69807696,4.2601137,5.675733,1.0,124.24944,-0.9453342,404.79797,-18.957499,1.6233589e-11,1.4306346e-13,4.2601137,4.2601137,4.2601137,-0.054516736,0.8958422,0.8958422,1.0,5.675733,4.2601137,-0.0,-0.10415781,0.0,1.4381725,0.94254005,1.0,0.0,0.0,1.0,1.0
0.067,1.0,0.0,100470.42,40.040424,-6.509346,2.2443591e-07,0.69960195,0.69044244,-0.09668838,-0.1029182,1.402594,-0.19384529,-132.30894,-416.58972,-416.58972,95.363075,127.62898,0.0,134.29634,316.15912,1.0,-1.0,0.69854987,4.3997383,5.832813,1.0,113.16382,19.145126,371.1808,45.408928,1.9291293e-11,1.1752494e-13,4.3997383,4.3997383,4.3997383,-0.053665213,0.8953746,0.8953746,1.0,5.832813,4.3997383,-0.0,-0.1046254,0.0,1.4381725,0.94204044,1.0,0.0,0.0,1.0,1.0
0.0675,1.0,0.0,100465.336,43.138767,-6.509346,2.2443591e-07,0.69993365,0.6910244,-0.096154146,-0.10209722,1.4022434,-0.1926347,-138.70604,-439.08032,-439.08032,95.363075,135.34482,0.0,134.29634,316.15912,1.0,-1.0,0.69905955,4.5393147,5.9898925,1.0,99.83366,38.872375,330.17188,108.90845,2.2645502e-11,1.0358129e-13,4.5393147,4.5393147,4.5393147,-0.052827664,0.89491737,0.89491737,1.0,5.9898925,4.5393147,-0.0,-0.10508265,0.0,1.4381725,0.9415408,1.0,0.0,0.0,1.0,1.0
0.068,1.0,0.0,100460.375,46.088657,-6.509346,2.2443591e-07,0.70024997,0.69163686,-0.095604405,-0.10129775,1.4019293,-0.19140396,-142.36859,-452.86584,-452.86584,95.363075,140.39282,0.0,134.29634,316.15912,1.0,-1.0,0.6995988,4.6788435,6.146972,1.0,84.52123,57.847355,282.58505,170.28078,2.5921657e-11,8.503533e-14,4.6788435,4.6788435,4.6788435,-0.052010562,0.8944702,0.8944702,1.0,6.146972,4.6788435,-0.0,-0.10552978,0.0,1.4381725,0.9410412,1.0,0.0,0.0,1.0,1.0
0.0685,1.0,0.0,100455.55,48.905598,-6.509346,2.2443591e-07,0.70055157,0.6922719,-0.09503962,-0.1005245,1.4016497,-0.19015338,-143.2238,-457.67245,-457.67245,95.363075,142.67274,0.0,134.29634,316.15912,1.0,-1.0,0.7001598,4.818326,0.020866385,1.0,67.52789,75.69591,229.36436,228.3081,2.9161683e-11,7.168542e-14,4.818326,4.818326,4.818326,-0.05121871,0.894033,0.894033,1.0,0.020866385,4.818326,-0.0,-0.10596698,0.0,1.4381725,0.94054145,1.0,0.0,0.0,1.0,1.0
0.069,1.0,0.0,100450.88,51.60715,-6.509346,2.2443591e-07,0.7008394,0.6929212,-0.094460174,-0.099780515,1.4014025,-0.18888311,-141.25424,-453.40436,-453.40436,95.363075,142.13892,0.0,134.29634,316.15912,1.0,-1.0,0.70073444,4.9577622,0.17794602,1.0,49.188095,92.06615,171.5651,281.83926,3.1104865e-11,5.588747e-14,4.9577622,4.9577622,4.9577622,-0.050455287,0.89360553,0.89360553,1.0,0.17794602,4.9577622,-0.0,-0.10639446,0.0,1.4381725,0.9400418,1.0,0.0,0.0,1.0,1.0
0.0695,1.0,0.0,100446.375,54.212227,-6.509346,2.2443591e-07,0.7011142,0.69357646,-0.09386631,-0.09906723,1.401186,-0.18759307,-136.49815,-440.14545,-440.14545,95.363075,138.80115,0.0,134.29634,316.15912,1.0,-1.0,0.70131445,5.0971537,0.33502564,1.0,29.862764,106.63539,110.33294,329.8125,3.14028e-11,4.0910655e-14,5.0971537,5.0971537,5.0971537,-0.049721774,0.8931875,0.8931875,1.0,0.33502564,5.0971537,-0.0,-0.106812455,0.0,1.4381725,0.939542,1.0,0.0,0.0,1.0,1.0
0.07,1.0,0.0,100442.055,56.7404,-6.509346,2.2443591e-07,0.7013768,0.6942293,-0.09325822,-0.09838445,1.4009981,-0.18628302,-129.0486,-418.1576,-418.1576,95.363075,132.72444,0.0,134.29634,316.15912,1.0,-1.0,0.7018916,5.2365017,0.49210528,1.0,9.932162,119.11643,46.881207,371.2764,3.1292895e-11,3.8395824e-14,5.2365017,5.2365017,5.2365017,-0.049018104,0.8927789,0.8927789,1.0,0.49210528,5.2365017,-0.0,-0.10722115,0.0,1.4381725,0.93904227,1.0,0.0,0.0,1.0,1.0
0.0705,1.0,0.0,100437.914,59.211235,-6.509346,2.2443591e-07,0.70162797,0.6948719,-0.092635974,-0.09773047,1.4008374,-0.18495263,-119.05159,-387.8754,-387.8754,95.363075,124.02766,0.0,134.29634,316.15912,1.0,-1.0,0.70245814,5.375807,0.64918494,1.0,-10.211593,129.26318,-17.53321,405.4086,3.0524673e-11,2.281696e-13,5.375807,5.375807,5.375807,-0.048342645,0.8923792,0.8923792,1.0,0.64918494,5.375807,-0.0,-0.10762075,0.0,1.4381725,0.9385425,1.0,0.0,0.0,1.0,1.0
0.071,1.0,0.0,100433.945,61.64366,-6.509346,2.2443591e-07,0.7018684,0.695497,-0.09199958,-0.09710227,1.4007024,-0.18360141,-106.70322,-349.89737,-349.89737,95.363075,112.88119,0.0,134.29634,316.15912,1.0,-1.0,0.70300686,5.515071,0.8062645,1.0,-30.172228,136.87544,-81.63475,431.53214,2.911014e-11,3.8935253e-13,5.515071,5.515071,5.515071,-0.04769248,0.8919886,0.8919886,1.0,0.8062645,5.515071,-0.0,-0.10801143,0.0,1.4381725,0.9380427,1.0,0.0,0.0,1.0,1.0
0.0715,1.0,0.0,100430.164,64.0554,-6.509346,2.2443591e-07,0.70209885,0.69609797,-0.09134901,-0.09649568,1.4005914,-0.18222882,-92.24572,-304.97412,-304.97412,95.363075,99.50353,0.0,134.29634,316.15912,1.0,-1.0,0.7035314,5.6542954,0.96334416,1.0,-49.55707,141.8028,-144.15439,449.1285,2.7151156e-11,4.9029525e-13,5.6542954,5.6542954,5.6542954,-0.047063503,0.8916066,0.8916066,1.0,0.96334416,5.6542954,-0.0,-0.10839335,0.0,1.4381725,0.93754286,1.0,0.0,0.0,1.0,1.0
