Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.072,1.0,0.0,100426.55,66.46244,-6.509346,2.2443591e-07,0.70231974,0.6966693,-0.09068418,-0.095905565,1.4005034,-0.18083432,-75.96276,-253.99326,-253.99326,95.363075,84.15705,0.0,134.29634,316.15912,1.0,-1.0,0.70402604,5.793482,1.1204238,1.0,-67.98474,143.9475,-203.85469,457.84796,2.5809282e-11,5.553038e-13,5.793482,5.793482,5.793482,-0.046450667,0.8912334,0.8912334,1.0,1.1204238,5.793482,-0.0,-0.10876663,0.0,1.4381725,0.937043,1.0,0.0,0.0,1.0,1.0
0.0725,1.0,0.0,100423.1,68.87865,-6.509346,2.2443591e-07,0.70253164,0.69720656,-0.09000499,-0.095326036,1.4004374,-0.17941733,-58.17383,-197.96194,-197.96194,95.363075,67.14278,0.0,134.29634,316.15912,1.0,-1.0,0.7044865,5.9326324,1.2775035,1.0,-85.092575,143.2664,-259.55423,457.51617,2.3985005e-11,6.0269097e-13,5.9326324,5.9326324,5.9326324,-0.045848146,0.8908686,0.8908686,1.0,1.2775035,5.9326324,-0.0,-0.10913138,0.0,1.4381725,0.9365431,1.0,0.0,0.0,1.0,1.0
0.073,1.0,0.0,100419.805,71.31543,-6.509346,2.2443591e-07,0.7027348,0.69770616,-0.08931131,-0.09475078,1.4003925,-0.17797735,-39.228043,-137.98683,-137.98683,95.363075,48.79455,0.0,134.29634,316.15912,1.0,-1.0,0.7049092,6.0717487,1.4345831,1.0,-100.54373,139.77177,-310.15085,448.1377,2.2228233e-11,6.263152e-13,6.0717487,6.0717487,6.0717487,-0.045249674,0.89051235,0.89051235,1.0,1.4345831,6.0717487,-0.0,-0.109487675,0.0,1.4381725,0.93604326,1.0,0.0,0.0,1.0,1.0
0.0735,1.0,0.0,100416.64,73.78149,-6.509346,2.2443591e-07,0.70292974,0.698166,-0.08860304,-0.094173186,1.4003681,-0.1765139,-19.497309,-75.25227,-75.25227,95.363075,29.472515,0.0,134.29634,316.15912,1.0,-1.0,0.705292,6.210833,1.5916628,1.0,-114.03377,133.53107,-354.6433,429.89557,2.0447616e-11,6.331529e-13,6.210833,6.210833,6.210833,-0.044648714,0.89016443,0.89016443,1.0,1.5916628,6.210833,-0.0,-0.10983556,0.0,1.4381725,0.93554336,1.0,0.0,0.0,1.0,1.0
0.074,1.0,0.0,100413.61,76.28271,-6.509346,2.2443591e-07,0.7031165,0.69858485,-0.08788011,-0.09358667,1.4003636,-0.17502663,0.63094985,-10.996904,-10.996904,95.363075,9.556053,0.0,134.29634,316.15912,1.0,-1.0,0.7056337,0.0667013,1.7487423,1.0,-125.29657,124.66562,-392.1509,403.14783,1.8273683e-11,6.3090413e-13,0.0667013,0.0667013,0.0667013,-0.04403871,0.8898249,0.8898249,1.0,1.7487423,0.0667013,-0.0,-0.11017504,0.0,1.4381725,0.93504345,1.0,0.0,0.0,1.0,1.0
0.0745,1.0,0.0,100410.68,78.82213,-6.509346,2.2443591e-07,0.7032952,0.69896275,-0.087142475,-0.09298478,1.4003785,-0.17351528,20.761324,53.510746,53.510746,95.363075,-10.563596,0.0,134.29634,316.15912,1.0,-1.0,0.70593435,0.20572647,1.9058219,1.0,-134.1096,113.34828,-421.9309,368.42017,1.5816603e-11,6.2291546e-13,0.20572647,0.20572647,0.20572647,-0.04341328,0.8894939,0.8894939,1.0,1.9058219,0.20572647,-0.0,-0.11050613,0.0,1.4381725,0.9345435,1.0,0.0,0.0,1.0,1.0
0.075,1.0,0.0,100407.84,81.39996,-6.509346,2.2443591e-07,0.70346594,0.6993007,-0.08639014,-0.09236155,1.4004128,-0.1719797,40.49816,116.997215,116.997215,95.363075,-30.490988,0.0,134.29634,316.15912,1.0,-1.0,0.7061949,0.34472513,2.0629015,1.0,-140.29826,99.800095,-443.39288,326.39566,1.4031518e-11,6.1055306e-13,0.34472513,0.34472513,0.34472513,-0.042766433,0.8891712,0.8891712,1.0,2.0629015,0.34472513,-0.0,-0.110828795,0.0,1.4381725,0.9340436,1.0,0.0,0.0,1.0,1.0
0.0755,1.0,0.0,100405.09,84.01381,-6.509346,2.2443591e-07,0.7036287,0.69960064,-0.08562316,-0.09171155,1.4004661,-0.1704199,59.453297,178.20914,178.20914,95.363075,-49.834213,0.0,134.29634,316.15912,1.0,-1.0,0.7064173,0.4836992,2.2199812,1.0,-143.73933,84.28603,-456.11047,277.9013,1.2183103e-11,5.951525e-13,0.4836992,0.4836992,0.4836992,-0.04209282,0.888857,0.888857,1.0,2.2199812,0.4836992,-0.0,-0.11114297,0.0,1.4381725,0.9335436,1.0,0.0,0.0,1.0,1.0
0.076,1.0,0.0,100402.41,86.658806,-6.509346,2.2443591e-07,0.70378345,0.69986546,-0.084841676,-0.09103005,1.4005383,-0.16883606,77.25366,235.93793,235.93793,95.363075,-68.21257,0.0,134.29634,316.15912,1.0,-1.0,0.7066044,0.62265056,2.377061,1.0,-144.36348,67.10982,-459.82956,223.89162,1.0849637e-11,5.7668535e-13,0.62265056,0.62265056,0.62265056,-0.04138776,0.8885514,0.8885514,1.0,2.377061,0.62265056,-0.0,-0.111448616,0.0,1.4381725,0.93304366,1.0,0.0,0.0,1.0,1.0
0.0765,1.0,0.0,100399.766,89.32796,-6.509346,2.2443591e-07,0.70393,0.70009863,-0.08404588,-0.09031322,1.4006294,-0.16722845,93.54861,289.0435,289.0435,95.363075,-85.26405,0.0,134.29634,316.15912,1.0,-1.0,0.7067595,0.76158094,2.5341406,1.0,-142.1566,48.607998,-454.4734,165.42992,9.681052e-12,5.571674e-13,0.76158094,0.76158094,0.76158094,-0.040647384,0.88825434,0.88825434,1.0,2.5341406,0.76158094,-0.0,-0.11174564,0.0,1.4381725,0.9325437,1.0,0.0,0.0,1.0,1.0
0.077,1.0,0.0,100397.17,92.01245,-6.509346,2.2443591e-07,0.7040684,0.70030415,-0.08323604,-0.08955817,1.4007393,-0.16559753,108.0168,336.47656,336.47656,98.80633,-100.652466,0.0,134.29634,316.03827,1.0,-1.0,0.7068867,0.9004921,2.69122,1.0,-137.16023,29.14344,-440.14398,103.66742,8.433076e-12,5.3716103e-13,0.9004921,0.9004921,0.9004921,-0.03986882,0.88796604,0.88796604,1.0,2.69122,0.9004921,-0.0,-0.11203396,0.0,1.4381725,0.9320437,1.0,0.0,0.0,1.0,1.0
0.0775,1.0,0.0,100394.62,94.70205,-6.2702537,-2.1931083e-07,0.7041984,0.70048636,-0.08241249,-0.08876289,1.4008679,-0.16394387,120.37259,377.29953,377.29953,98.80633,-114.07407,0.0,134.29634,316.03827,1.0,-1.0,0.70699036,1.0393857,2.8482997,1.0,-129.47078,9.098193,-417.12018,39.82065,7.69851e-12,5.1706263e-13,1.0393857,1.0393857,1.0393857,-0.03905015,0.8876865,0.8876865,1.0,2.8482997,1.0393857,-0.0,-0.11231351,0.0,1.4381725,0.9315437,1.0,0.0,0.0,1.0,1.0
0.078,1.0,0.0,100392.08,97.38548,-6.2702537,-2.1931083e-07,0.70431995,0.70065,-0.081575654,-0.08792649,1.4010152,-0.16226819,130.37166,410.70465,410.70465,98.80633,-125.26358,0.0,134.29634,316.03827,1.0,-1.0,0.7070751,1.1782631,3.0053794,1.0,-119.23767,-11.133991,-385.85214,-24.852509,7.0348475e-12,4.939199e-13,1.1782631,1.1782631,1.1782631,-0.038190436,0.8874158,0.8874158,1.0,3.0053794,1.1782631,-0.0,-0.11258418,0.0,1.4381725,0.9310437,1.0,0.0,0.0,1.0,1.0
0.0785,1.0,0.0,100389.57,100.05085,-6.2702537,-2.1931083e-07,0.70443285,0.70079964,-0.08072599,-0.08704897,1.4011807,-0.16057129,137.81586,436.03006,436.03006,98.80633,-133.99947,0.0,100.76383,316.03827,1.0,-1.0,0.70714545,1.3171258,3.1624591,1.0,-106.66048,-31.155392,-346.95258,-89.07749,7.3164756e-12,4.7213806e-13,1.3171258,1.3171258,1.3171258,-0.037289705,0.8871541,0.8871541,1.0,3.1624591,1.3171258,-0.0,-0.11284592,0.0,1.4381725,0.9305437,1.0,0.0,0.0,1.0,1.0
0.079,1.0,0.0,100387.07,102.68605,-6.2702537,-2.1931083e-07,0.70453715,0.70093995,-0.07986403,-0.086131334,1.4013644,-0.1588541,142.55722,452.77292,452.77292,98.80633,-140.1083,0.0,100.76383,316.03827,1.0,-1.0,0.7072061,1.4559753,3.3195386,1.0,-91.98507,-50.572144,-301.18478,-151.58815,8.410251e-12,4.5260033e-13,1.4559753,1.4559753,1.4559753,-0.03634893,0.8869014,0.8869014,1.0,3.3195386,1.4559753,-0.0,-0.11309864,0.0,1.4381725,0.9300437,1.0,0.0,0.0,1.0,1.0
0.0795,1.0,0.0,100384.59,105.27916,-6.2702537,-2.1931083e-07,0.70463276,0.7010752,-0.078990355,-0.085175365,1.4015659,-0.15711758,144.50085,460.59918,460.59918,98.80633,-143.46835,0.0,100.76383,316.03827,1.0,-1.0,0.7072613,1.5948125,3.4766183,1.0,-75.498825,-69.00202,-249.4476,-211.1516,9.0747306e-12,4.306106e-13,1.5948125,1.5948125,1.5948125,-0.035369996,0.8866577,0.8866577,1.0,3.4766183,1.5948125,-0.0,-0.1133423,0.0,1.4381725,0.9295437,1.0,0.0,0.0,1.0,1.0
0.08,1.0,0.0,100382.13,107.8188,-6.2702537,-2.1931083e-07,0.7047197,0.7012095,-0.078105584,-0.08418371,1.4017848,-0.15536278,143.60693,459.3504,459.3504,98.80633,-144.01187,0.0,100.76383,316.03827,1.0,-1.0,0.707315,1.7336386,3.633698,1.0,-57.52496,-86.08198,-192.75786,-266.59253,8.988776e-12,3.906879e-13,1.7336386,1.7336386,1.7336386,-0.034355514,0.8864232,0.8864232,1.0,3.633698,1.7336386,-0.0,-0.11357686,0.0,1.4381725,0.92904365,1.0,0.0,0.0,1.0,1.0
0.0805,1.0,0.0,100379.695,110.29446,-6.2702537,-2.1931083e-07,0.70479804,0.7013462,-0.07721035,-0.08315961,1.4020203,-0.15359078,139.89156,449.04678,449.04678,98.80633,-141.72664,0.0,100.76383,316.03827,1.0,-1.0,0.707371,1.8724548,3.7907777,1.0,-38.416203,-101.47536,-132.23041,-316.81638,8.225326e-12,3.3255248e-13,1.8724548,1.8724548,1.8724548,-0.033308722,0.8861977,0.8861977,1.0,3.7907777,1.8724548,-0.0,-0.11380229,0.0,1.4381725,0.9285436,1.0,0.0,0.0,1.0,1.0
0.081,1.0,0.0,100377.28,112.69679,-6.2702537,-2.1931083e-07,0.70486796,0.70148855,-0.07630533,-0.082106836,1.4022721,-0.15180267,133.42638,429.88702,429.88702,98.80633,-136.65613,0.0,100.76383,316.03827,1.0,-1.0,0.7074321,2.011262,3.9478571,1.0,-18.547857,-114.878525,-69.056145,-360.8309,7.169618e-12,2.8399584e-13,2.011262,2.011262,2.011262,-0.032233454,0.8859814,0.8859814,1.0,3.9478571,2.011262,-0.0,-0.1140186,0.0,1.4381725,0.9280436,1.0,0.0,0.0,1.0,1.0
0.0815,1.0,0.0,100374.9,115.017845,-6.2702537,-2.1931083e-07,0.70492953,0.70163876,-0.07539119,-0.08102958,1.4025393,-0.14999953,124.337326,402.24442,402.24442,98.80633,-128.89879,0.0,100.76383,316.03827,1.0,-1.0,0.70750076,2.1500607,4.1049366,1.0,1.6896145,-126.02694,-4.478712,-397.7657,6.9563444e-12,2.460188e-13,2.1500607,2.1500607,2.1500607,-0.031133886,0.8857742,0.8857742,1.0,4.1049366,2.1500607,-0.0,-0.114225805,0.0,1.4381725,0.9275436,1.0,0.0,0.0,1.0,1.0
0.082,1.0,0.0,100372.56,117.2512,-6.2702537,-2.1931083e-07,0.7049832,0.7017986,-0.0744686,-0.079932295,1.4028208,-0.1481824,112.802086,366.65952,366.65952,98.80633,-118.60603,0.0,100.76383,316.03827,1.0,-1.0,0.7075788,2.288852,4.2620163,1.0,21.898287,-134.70038,60.230053,-426.88956,7.6207495e-12,2.1178907e-13,2.288852,2.288852,2.288852,-0.030014439,0.88557607,0.88557607,1.0,4.2620163,2.288852,-0.0,-0.11442394,0.0,1.4381725,0.9270435,1.0,0.0,0.0,1.0,1.0
0.0825,1.0,0.0,100370.266,119.392136,-6.2702537,-2.1931083e-07,0.705029,0.7019693,-0.07353821,-0.07881945,1.403116,-0.14635232,99.04666,323.82968,323.82968,98.80633,-105.97932,0.0,100.76383,316.03827,1.0,-1.0,0.70766735,2.4276366,4.419096,1.0,41.680645,-140.72731,123.79515,-447.62485,9.999352e-12,1.844733e-13,2.4276366,2.4276366,2.4276366,-0.028879693,0.88538694,0.88538694,1.0,4.419096,2.4276366,-0.0,-0.11461306,0.0,1.4381725,0.9265435,1.0,0.0,0.0,1.0,1.0
0.083,1.0,0.0,100368.02,121.43765,-6.2702537,-2.1931083e-07,0.7050676,0.7021512,-0.072600655,-0.0776956,1.4034237,-0.14451024,83.34087,274.59543,274.59543,98.80633,-91.26618,0.0,100.76383,316.03827,1.0,-1.0,0.7077669,2.5664153,4.5761757,1.0,60.64743,-143.98831,184.96355,-459.559,1.19849755e-11,1.6610715e-13,2.5664153,2.5664153,2.5664153,-0.027734168,0.88520676,0.88520676,1.0,4.5761757,2.5664153,-0.0,-0.11479326,0.0,1.4171332,0.92604345,1.0,0.0,0.0,1.0,1.0
0.0835,1.0,0.0,100365.84,123.3865,-6.2702537,-2.1931083e-07,0.7050991,0.7023441,-0.07165655,-0.0765651,1.4037427,-0.14265704,65.99307,219.9238,219.9238,98.80633,-74.75534,0.0,100.76383,316.03827,1.0,-1.0,0.7078773,2.7051888,4.7332554,1.0,78.425354,-144.41843,242.52892,-462.45273,1.3515159e-11,1.4410318e-13,2.7051888,2.7051888,2.7051888,-0.0265822,0.8850354,0.8850354,1.0,4.7332554,2.7051888,-0.0,-0.11496463,0.0,1.4171332,0.9255434,1.0,0.0,0.0,1.0,1.0
0.084,1.0,0.0,100363.74,125.239075,-6.2702537,-2.1931083e-07,0.70512414,0.70254725,-0.07070644,-0.07543198,1.4040719,-0.14079355,47.344036,160.88942,160.88942,98.80633,-56.771034,0.0,100.76383,316.03827,1.0,-1.0,0.7079978,2.8439574,4.890335,1.0,94.66444,-142.00847,295.3554,-456.24484,1.4474943e-11,1.2563984e-13,2.8439574,2.8439574,2.8439574,-0.025427897,0.88487273,0.88487273,1.0,4.890335,2.8439574,-0.0,-0.115127265,0.0,1.4171332,0.92504334,1.0,0.0,0.0,1.0,1.0
0.0845,1.0,0.0,100361.71,126.99735,-6.2702537,-2.1931083e-07,0.7051431,0.7027594,-0.06975087,-0.07429997,1.4044102,-0.1389205,27.760258,98.65337,98.65337,98.80633,-37.666565,0.0,100.76383,316.03827,1.0,-1.0,0.7081273,2.9827225,5.047415,1.0,109.04495,-136.8052,342.40015,-441.05353,1.5307353e-11,1.08550864e-13,2.9827225,2.9827225,2.9827225,-0.024274977,0.8847187,0.8847187,1.0,5.047415,2.9827225,-0.0,-0.1152813,0.0,1.4171332,0.9245433,1.0,0.0,0.0,1.0,1.0
0.085,1.0,0.0,100359.766,128.66475,-6.2702537,-2.1931083e-07,0.7051565,0.70297873,-0.0687903,-0.0731723,1.4047563,-0.13703853,7.626702,34.44026,34.44026,98.80633,-17.817392,0.0,100.76383,316.03827,1.0,-1.0,0.70826405,3.1214843,5.2044945,1.0,121.28371,-128.91042,382.73373,-417.174,1.5209237e-11,9.51663e-14,3.1214843,3.1214843,3.1214843,-0.023126716,0.8845731,0.8845731,1.0,5.2044945,3.1214843,-0.0,-0.115426876,0.0,1.4171332,0.9240433,1.0,0.0,0.0,1.0,1.0
0.0855,1.0,0.0,100357.91,130.24588,-6.2702537,-2.1931083e-07,0.7051649,0.70320314,-0.06782518,-0.0720517,1.405109,-0.13514821,-12.660779,-30.485855,-30.485855,98.80633,2.3863146,0.0,100.76383,316.03827,1.0,-1.0,0.7084059,3.260244,5.3615737,1.0,131.13965,-118.478874,415.55875,-385.0729,1.4520227e-11,8.4573685e-14,3.260244,3.260244,3.260244,-0.02198581,0.8844359,0.8844359,1.0,5.3615737,3.260244,-0.0,-0.11556412,0.0,1.4171332,0.9235433,1.0,0.0,0.0,1.0,1.0
0.086,1.0,0.0,100356.14,131.74641,-6.2702537,-2.1931083e-07,0.7051687,0.7034303,-0.066855885,-0.070940316,1.4054672,-0.13325003,-32.703247,-94.84643,-94.84643,98.80633,22.547337,0.0,100.76383,316.03827,1.0,-1.0,0.7085507,3.3990018,5.5186534,1.0,138.41858,-105.71533,440.22543,-345.379,1.4713822e-11,7.33119e-14,3.3990018,3.3990018,3.3990018,-0.02085445,0.8843068,0.8843068,1.0,5.5186534,3.3990018,-0.0,-0.1156932,0.0,1.4171332,0.9230432,1.0,0.0,0.0,1.0,1.0
0.0865,1.0,0.0,100354.48,133.17276,-6.2702537,-2.1931083e-07,0.7051685,0.7036576,-0.06588274,-0.06983968,1.4058295,-0.13134436,-52.10654,-157.3736,-157.3736,98.80633,42.269238,0.0,100.76383,316.03827,1.0,-1.0,0.7086958,3.5377588,5.675733,1.0,142.97699,-90.870445,456.2445,-298.8709,1.4410325e-11,6.182163e-14,3.5377588,3.5377588,3.5377588,-0.01973419,0.88418573,0.88418573,1.0,5.675733,3.5377588,-0.0,-0.11581425,0.0,1.4171332,0.92254317,1.0,0.0,0.0,1.0,1.0
0.087,1.0,0.0,100352.91,134.53194,-6.2702537,-2.1931083e-07,0.70516473,0.70388234,-0.064906046,-0.0687508,1.406195,-0.12943155,-70.48901,-216.83525,-216.83525,98.80633,61.16416,0.0,100.76383,316.03827,1.0,-1.0,0.7088387,3.676516,5.832813,1.0,144.72487,-74.23585,463.29706,-246.4618,1.2229884e-11,5.0049896e-14,3.676516,3.676516,3.676516,-0.01862602,0.8840726,0.8840726,1.0,5.832813,3.676516,-0.0,-0.11592742,0.0,1.4171332,0.92204314,1.0,0.0,0.0,1.0,1.0
0.0875,1.0,0.0,100351.44,135.83119,-6.2702537,-2.1931083e-07,0.7051579,0.7041019,-0.06392604,-0.06767401,1.4065626,-0.12751184,-87.48904,-272.05923,-272.05923,98.80633,78.86045,0.0,100.76383,316.03827,1.0,-1.0,0.7089766,3.8152742,5.9898925,1.0,143.62746,-56.138412,461.24057,-189.18132,9.638662e-12,3.942621e-14,3.8152742,3.8152742,3.8152742,-0.017530365,0.88396716,0.88396716,1.0,5.9898925,3.8152742,-0.0,-0.11603287,0.0,1.4171332,0.92154306,1.0,0.0,0.0,1.0,1.0
0.088,1.0,0.0,100350.06,137.07785,-6.2702537,-2.1931083e-07,0.70514834,0.70431376,-0.062942944,-0.06660918,1.4069313,-0.12558548,-102.77214,-321.95654,-321.95654,98.80633,95.009964,0.0,100.76383,316.03827,1.0,-1.0,0.7091073,3.9540346,6.146972,1.0,139.70596,-36.93382,450.11197,-128.15543,7.785147e-12,2.685614e-14,3.9540346,3.9540346,3.9540346,-0.016447006,0.8838693,0.8838693,1.0,6.146972,3.9540346,-0.0,-0.116130725,0.0,1.4171332,0.92104304,1.0,0.0,0.0,1.0,1.0
0.0885,1.0,0.0,100348.79,138.27904,-6.2702537,-2.1931083e-07,0.7051366,0.7045154,-0.061956923,-0.065555595,1.4073001,-0.123652615,-116.03751,-365.5428,-365.5428,98.80633,109.29488,0.0,100.76383,316.03827,1.0,-1.0,0.7092281,4.0927978,0.020866385,1.0,133.0371,-16.99957,430.12695,-64.58417,5.321846e-12,1.3984988e-14,4.0927978,4.0927978,4.0927978,-0.015375313,0.88377887,0.88377887,1.0,0.020866385,4.0927978,-0.0,-0.11622112,0.0,1.4171332,0.920543,1.0,0.0,0.0,1.0,1.0
0.089,1.0,0.0,100347.6,139.44151,-6.2702537,-2.1931083e-07,0.705123,0.7047048,-0.060968135,-0.064512186,1.4076685,-0.1217134,-127.02399,-401.9575,-401.9575,98.80633,121.434006,0.0,100.76383,316.03827,1.0,-1.0,0.7093372,4.231565,0.17794602,1.0,123.75158,3.2724063,401.67554,0.28194448,2.3502866e-12,3.6588435e-15,4.231565,4.231565,4.231565,-0.0143141365,0.8836958,0.8836958,1.0,0.17794602,4.231565,-0.0,-0.1163042,0.0,1.4171332,0.920043,1.0,0.0,0.0,1.0,1.0
0.0895,1.0,0.0,100346.5,140.57141,-6.2702537,-2.1931083e-07,0.7051078,0.7048801,-0.05997671,-0.063477434,1.4080354,-0.119767964,-135.51509,-430.48126,-430.48126,98.80633,131.1882,0.0,100.76383,316.03827,1.0,-1.0,0.7094325,4.3703375,0.33502564,1.0,112.031624,23.483465,365.31473,65.16654,-2.2312957e-12,-1.1344802e-14,4.3703375,4.3703375,4.3703375,-0.013262039,0.88361996,0.88361996,1.0,0.33502564,4.3703375,-0.0,-0.11638005,0.0,1.4171332,0.91954297,1.0,0.0,0.0,1.0,1.0
0.09,1.0,0.0,100345.484,141.67415,-6.2702537,-2.1931083e-07,0.7050913,0.7050397,-0.058982756,-0.062449563,1.4084004,-0.117816426,-141.34337,-450.54974,-450.54974,98.80633,138.36519,0.0,100.76383,316.03827,1.0,-1.0,0.7095127,4.5091157,0.49210528,1.0,98.10731,43.236053,321.75723,128.79253,-6.601318e-12,-2.7346925e-14,4.5091157,4.5091157,4.5091157,-0.01221722,0.8835512,0.8835512,1.0,0.49210528,4.5091157,-0.0,-0.116448805,0.0,1.4171332,0.91904294,1.0,0.0,0.0,1.0,1.0
0.0905,1.0,0.0,100344.54,142.75429,-6.2702537,-2.1931083e-07,0.7050738,0.70518255,-0.057986394,-0.061426576,1.4087629,-0.11585891,-144.39363,-461.76498,-461.76498,98.80633,142.82324,0.0,100.76383,316.03827,1.0,-1.0,0.70957667,4.647902,0.64918494,1.0,82.25211,62.141518,271.8578,189.9072,-9.6995485e-12,-4.0114433e-14,4.647902,4.647902,4.647902,-0.011177694,0.8834895,0.8834895,1.0,0.64918494,4.647902,-0.0,-0.11651054,0.0,1.4171332,0.91854286,1.0,0.0,0.0,1.0,1.0
0.091,1.0,0.0,100343.664,143.81538,-6.2702537,-2.1931083e-07,0.70505536,0.7053079,-0.05698773,-0.060406335,1.4091225,-0.11389558,-144.60529,-463.903,-463.903,98.80633,144.47409,0.0,100.76383,316.03827,1.0,-1.0,0.70962363,4.786696,0.8062645,1.0,64.77756,79.82773,216.5961,247.30692,-1.2668422e-11,-5.4462463e-14,4.786696,4.786696,4.786696,-0.010141305,0.88343465,0.88343465,1.0,0.8062645,4.786696,-0.0,-0.11656535,0.0,1.4171332,0.91804284,1.0,0.0,0.0,1.0,1.0
0.0915,1.0,0.0,100342.84,144.86005,-6.2702537,-2.1931083e-07,0.7050362,0.7054154,-0.05598687,-0.059386715,1.4094788,-0.1119266,-141.9735,-456.9186,-456.9186,98.80633,143.28458,0.0,100.76383,316.03827,1.0,-1.0,0.7096534,4.9255004,0.96334416,1.0,46.027115,95.94637,157.0578,299.8608,-1.5540801e-11,-6.89857e-14,4.9255004,4.9255004,4.9255004,-0.009105934,0.88338673,0.88338673,1.0,0.96334416,4.9255004,-0.0,-0.11661329,0.0,1.4171332,0.9175428,1.0,0.0,0.0,1.0,1.0
0.092,1.0,0.0,100342.086,145.8898,-6.2702537,-2.1931083e-07,0.70501643,0.70550513,-0.05498394,-0.05836557,1.4098315,-0.109952174,-136.54933,-440.94598,-440.94598,98.80633,139.2774,0.0,100.76383,316.03827,1.0,-1.0,0.70966583,5.064315,1.1204238,1.0,26.369482,110.17985,94.41298,346.533,-1.8156891e-11,1.6173301e-12,5.064315,5.064315,5.064315,-0.0080694,0.88334554,0.88334554,1.0,1.1204238,5.064315,-0.0,-0.11665443,0.0,1.4171332,0.9170428,1.0,0.0,0.0,1.0,1.0
0.0925,1.0,0.0,100341.36,146.90517,-6.2702537,-2.1931083e-07,0.7049961,0.7055776,-0.053979076,-0.057340853,1.4101804,-0.10797256,-128.43883,-416.29623,-416.29623,98.80633,132.53069,0.0,100.76383,316.03827,1.0,-1.0,0.70966154,5.2031417,1.2775035,1.0,6.191358,122.24746,29.893236,386.403,-1.942285e-11,1.5788202e-12,5.2031417,5.2031417,5.2031417,-0.007029717,0.88331115,0.88331115,1.0,1.2775035,5.2031417,-0.0,-0.11668883,0.0,1.4171332,0.91654277,1.0,0.0,0.0,1.0,1.0
0.093,1.0,0.0,100340.68,147.90569,-6.2702537,-2.1931083e-07,0.70497525,0.7056335,-0.05297243,-0.056310765,1.4105254,-0.105988055,-117.80088,-383.4514,-383.4514,98.80633,123.1765,0.0,100.76383,316.03827,1.0,-1.0,0.7096413,5.3419814,1.4345831,1.0,-14.110135,131.91101,-35.23248,418.68387,-1.9724755e-11,9.473285e-13,5.3419814,5.3419814,5.3419814,-0.005984998,0.88328344,0.88328344,1.0,1.4345831,5.3419814,-0.0,-0.116716534,0.0,1.4171332,0.91604275,1.0,0.0,0.0,1.0,1.0
0.0935,1.0,0.0,100340.02,148.89005,-6.2702537,-2.1931083e-07,0.7049539,0.70567405,-0.05196417,-0.05527369,1.4108664,-0.103999004,-104.84423,-343.0549,-343.0549,98.80633,111.39826,0.0,100.76383,316.03827,1.0,-1.0,0.7096061,5.480835,1.5916628,1.0,-34.13525,138.97948,-99.68284,442.73773,-1.9373675e-11,2.4521382e-13,5.480835,5.480835,5.480835,-0.004933655,0.8832624,0.8832624,1.0,1.5916628,5.480835,-0.0,-0.116737574,0.0,1.4171332,0.9155427,1.0,0.0,0.0,1.0,1.0
0.094,1.0,0.0,100339.4,149.8561,-6.2702537,-2.1931083e-07,0.70493203,0.7057006,-0.0509545,-0.054228313,1.4112033,-0.1020058,-89.823364,-295.899,-295.899,98.80633,97.427246,0.0,100.76383,316.03827,1.0,-1.0,0.7095575,5.6197042,1.7487423,1.0,-53.489468,143.31284,-162.18933,458.08832,-1.9662836e-11,-2.494726e-13,5.6197042,5.6197042,5.6197042,-0.0038743638,0.88324803,0.88324803,1.0,1.7487423,5.6197042,-0.0,-0.11675199,0.0,1.4171332,0.9150427,1.0,0.0,0.0,1.0,1.0
0.0945,1.0,0.0,100338.78,150.80103,-6.2702537,-2.1931083e-07,0.70490956,0.7057147,-0.049943622,-0.053173624,1.411536,-0.10000888,-73.03354,-242.9093,-242.9093,98.80633,81.537994,0.0,100.76383,316.03827,1.0,-1.0,0.70949686,5.7585893,1.9058219,1.0,-71.79127,144.8248,-221.52118,464.43048,-1.9334452e-11,-5.975022e-13,5.7585893,5.7585893,5.7585893,-0.0028060875,0.8832402,0.8832402,1.0,1.9058219,5.7585893,-0.0,-0.1167598,0.0,1.4171332,0.9145427,1.0,0.0,0.0,1.0,1.0
0.095,1.0,0.0,100338.18,151.72147,-6.2702537,-2.1931083e-07,0.70488656,0.705718,-0.048931785,-0.052108955,1.4118644,-0.098008744,-54.805042,-185.12662,-185.12662,98.80633,64.04301,0.0,100.76383,316.03827,1.0,-1.0,0.7094261,5.8974915,2.0629015,1.0,-88.679634,143.48468,-276.50958,461.6362,-1.9109938e-11,-8.568343e-13,5.8974915,5.8974915,5.8974915,-0.0017281659,0.883239,0.883239,1.0,2.0629015,5.8974915,-0.0,-0.11676104,0.0,1.4171332,0.91404265,1.0,0.0,0.0,1.0,1.0
0.0955,1.0,0.0,100337.586,152.6137,-6.2702537,-2.1931083e-07,0.7048629,0.70571244,-0.04791924,-0.051034003,1.4121888,-0.096005924,-35.496704,-123.68653,-123.68653,98.80633,45.2866,0.0,100.76383,316.03827,1.0,-1.0,0.70934683,6.036412,2.2199812,1.0,-103.8212,139.3179,-326.0707,449.75723,-1.9567015e-11,-1.0359047e-12,6.036412,6.036412,6.036412,-0.0006402815,0.8832443,0.8832443,1.0,2.2199812,6.036412,-0.0,-0.11675575,0.0,1.4171332,0.9135426,1.0,0.0,0.0,1.0,1.0
0.096,1.0,0.0,100337.0,153.47371,-6.2702537,-2.1931083e-07,0.7048386,0.70569986,-0.04690627,-0.049948793,1.4125088,-0.09400099,-15.488848,-59.797104,-59.797104,98.80633,25.63815,0.0,100.76383,316.03827,1.0,-1.0,0.7092611,6.175351,2.377061,1.0,-116.91685,132.40569,-369.22705,429.02417,-1.9856328e-11,-1.1601648e-12,6.175351,6.175351,6.175351,0.00045758564,0.8832561,0.8832561,1.0,2.377061,6.175351,-0.0,-0.116743945,0.0,1.4171332,0.91304266,1.0,0.0,0.0,1.0,1.0
0.0965,1.0,0.0,100336.414,154.29742,-6.2702537,-2.1931083e-07,0.7048136,0.7056821,-0.045893166,-0.04885372,1.4128247,-0.09199454,4.824177,5.284799,5.284799,98.80633,5.484844,0.0,100.76383,316.03827,1.0,-1.0,0.7091707,0.031124882,2.5341406,1.0,-127.70761,122.88343,-405.12677,399.84198,-2.0373848e-11,-1.2437076e-12,0.031124882,0.031124882,0.031124882,0.0015650175,0.8832743,0.8832743,1.0,2.5341406,0.031124882,-0.0,-0.11672566,0.0,1.4171332,0.91254264,1.0,0.0,0.0,1.0,1.0
0.097,1.0,0.0,100335.83,155.0808,-6.2702537,-2.1931083e-07,0.70478785,0.7056609,-0.04488024,-0.047749467,1.4131364,-0.08998722,25.041765,70.27825,70.27825,98.80633,-14.775956,0.0,100.76383,316.03827,1.0,-1.0,0.7090773,0.17010453,2.69122,1.0,-135.97984,110.93808,-433.06042,362.7822,-2.0601383e-11,-1.2944466e-12,0.17010453,0.17010453,0.17010453,0.0026813687,0.88329905,0.88329905,1.0,2.69122,0.17010453,-0.0,-0.11670093,0.0,1.4171332,0.9120426,1.0,0.0,0.0,1.0,1.0
0.0975,1.0,0.0,100335.24,155.81999,-6.2702537,-2.1931083e-07,0.7047614,0.70563805,-0.043867804,-0.046636984,1.4134437,-0.08797966,44.764954,133.90344,133.90344,105.204994,-34.744537,0.0,100.76383,336.18796,1.0,-1.0,0.70898277,0.30910552,2.8482997,1.0,-141.56949,96.804535,-452.47516,318.57172,-2.0708902e-11,-1.3226524e-12,0.30910552,0.30910552,0.30910552,0.0038056804,0.88333017,0.88333017,1.0,2.8482997,0.30910552,-0.0,-0.11666981,0.0,1.4171332,0.9115426,1.0,0.0,0.0,1.0,1.0
0.098,1.0,0.0,100334.66,156.51147,-6.4379997,2.989714e-07,0.7047342,0.705615,-0.04285619,-0.04551754,1.4137465,-0.08597254,63.6043,194.90683,194.90683,105.204994,-54.02673,0.0,100.76383,336.18796,1.0,-1.0,0.7088885,0.4481285,3.0053794,1.0,-144.36534,80.76103,-462.98553,268.0787,-2.0454706e-11,-1.3370801e-12,0.4481285,0.4481285,0.4481285,0.004936725,0.88336766,0.88336766,1.0,3.0053794,0.4481285,-0.0,-0.11663234,0.0,1.4171332,0.9110426,1.0,0.0,0.0,1.0,1.0
0.0985,1.0,0.0,100334.06,157.1521,-6.4379997,2.989714e-07,0.7047063,0.70559293,-0.04184572,-0.044392504,1.4140449,-0.0839665,81.18759,252.08592,252.08592,105.204994,-72.24169,0.0,100.76383,336.18796,1.0,-1.0,0.7087958,0.5871742,3.1624591,1.0,-144.31128,63.123684,-464.38135,212.29541,-2.016868e-11,-1.3393003e-12,0.5871742,0.5871742,0.5871742,0.006073089,0.8834114,0.8834114,1.0,3.1624591,0.5871742,-0.0,-0.11658858,0.0,1.4171332,0.9105426,1.0,0.0,0.0,1.0,1.0
0.099,1.0,0.0,100333.48,157.73926,-6.4379997,2.989714e-07,0.70467776,0.70557314,-0.040836725,-0.043263525,1.4143386,-0.08196222,97.167206,304.31293,304.31293,105.204994,-89.02946,0.0,100.76383,336.18796,1.0,-1.0,0.7087058,0.72624314,3.3195386,1.0,-141.40749,44.240273,-456.6318,152.3189,-1.9866997e-11,-1.3327787e-12,0.72624314,0.72624314,0.72624314,0.007213228,0.8834614,0.8834614,1.0,3.3195386,0.72624314,-0.0,-0.116538584,0.0,1.4171332,0.9100426,1.0,0.0,0.0,1.0,1.0
0.0995,1.0,0.0,100332.89,158.27089,-6.4379997,2.989714e-07,0.7046486,0.70555645,-0.039829526,-0.042132225,1.4146274,-0.07996034,111.227005,350.557,350.557,105.204994,-104.05806,0.0,100.76383,336.18796,1.0,-1.0,0.70861936,0.86533606,3.4766183,1.0,-135.71042,24.48341,-439.88635,89.32937,-1.9929522e-11,-1.3231611e-12,0.86533606,0.86533606,0.86533606,0.008355448,0.88351756,0.88351756,1.0,3.4766183,0.86533606,-0.0,-0.11648243,0.0,1.4171332,0.90954256,1.0,0.0,0.0,1.0,1.0
0.1,1.0,0.0,100332.31,158.74556,-6.4379997,2.989714e-07,0.7046189,0.70554334,-0.038824435,-0.04100037,1.4149113,-0.07796148,123.088615,389.9047,389.9047,105.204994,-117.03011,0.0,100.76383,336.18796,1.0,-1.0,0.70853716,1.0044534,3.633698,1.0,-127.331795,4.2431746,-414.47177,24.567087,-1.9465136e-11,-1.3071077e-12,1.0044534,1.0044534,1.0044534,0.009498027,0.8835798,0.8835798,1.0,3.633698,1.0044534,-0.0,-0.11642019,0.0,1.4171332,0.90904254,1.0,0.0,0.0,1.0,1.0
0.1005,1.0,0.0,100331.734,159.16245,-6.4379997,2.989714e-07,0.70458865,0.7055344,-0.037821755,-0.039869703,1.41519,-0.07596627,132.51697,421.578,421.578,105.204994,-127.68873,0.0,100.76383,336.18796,1.0,-1.0,0.7084596,1.1435958,3.7907777,1.0,-116.43639,-16.080576,-380.8859,-40.692112,-1.9259068e-11,-1.289304e-12,1.1435958,1.1435958,1.1435958,0.010639248,0.88364804,0.88364804,1.0,3.7907777,1.1435958,-0.0,-0.11635195,0.0,1.4171332,0.9085426,1.0,0.0,0.0,1.0,1.0
0.101,1.0,0.0,100331.164,159.52142,-6.4379997,2.989714e-07,0.70455813,0.70552963,-0.03682178,-0.0387419,1.4154632,-0.073975265,139.32498,444.9498,444.9498,105.204994,-135.82262,0.0,100.76383,336.18796,1.0,-1.0,0.7083869,1.2827637,3.9478571,1.0,-103.23886,-36.086113,-339.7879,-105.161896,-1.9234263e-11,-1.2703595e-12,1.2827637,1.2827637,1.2827637,0.011777429,0.8837222,0.8837222,1.0,3.9478571,1.2827637,-0.0,-0.116277784,0.0,1.4171332,0.90804255,1.0,0.0,0.0,1.0,1.0
0.1015,1.0,0.0,100330.61,159.82292,-6.4379997,2.989714e-07,0.7045273,0.70552903,-0.035824772,-0.037618548,1.4157308,-0.07198902,143.37726,459.5563,459.5563,105.204994,-141.27032,0.0,100.76383,336.18796,1.0,-1.0,0.7083189,1.4219579,4.1049366,1.0,-87.99948,-55.37777,-291.98547,-167.57082,-1.9781527e-11,-1.2499025e-12,1.4219579,1.4219579,1.4219579,0.012910921,0.8838022,0.8838022,1.0,4.1049366,1.4219579,-0.0,-0.11619781,0.0,1.4171332,0.9075425,1.0,0.0,0.0,1.0,1.0
0.102,1.0,0.0,100330.06,160.06798,-6.4379997,2.989714e-07,0.7044964,0.7055322,-0.03483099,-0.036501188,1.4159925,-0.070008054,144.59286,465.10638,465.10638,105.204994,-143.92342,0.0,100.76383,336.18796,1.0,-1.0,0.70825523,1.5611784,4.2620163,1.0,-71.019066,-73.5738,-238.41899,-226.68738,-1.9914828e-11,-1.2298194e-12,1.5611784,1.5611784,1.5611784,0.014038324,0.8838879,0.8838879,1.0,4.2620163,1.5611784,-0.0,-0.11611211,0.0,1.4171332,0.90704256,1.0,0.0,0.0,1.0,1.0
0.1025,1.0,0.0,100329.53,160.2582,-6.4379997,2.989714e-07,0.7044654,0.70553863,-0.033840675,-0.035391103,1.416248,-0.068032846,142.94696,461.48734,461.48734,105.204994,-143.72868,0.0,100.76383,336.18796,1.0,-1.0,0.7081956,1.7004262,4.419096,1.0,-52.63306,-90.3139,-180.14297,-281.34436,-1.875583e-11,-1.2069823e-12,1.7004262,1.7004262,1.7004262,0.015158267,0.8839792,0.8839792,1.0,4.419096,1.7004262,-0.0,-0.116020806,0.0,1.4171332,0.90654254,1.0,0.0,0.0,1.0,1.0
0.103,1.0,0.0,100329.01,160.39557,-6.4379997,2.989714e-07,0.7044346,0.7055478,-0.03285403,-0.03428942,1.4164971,-0.06606383,138.47128,448.76733,448.76733,105.204994,-140.68925,0.0,100.76383,336.18796,1.0,-1.0,0.7081393,1.8397017,4.5761757,1.0,-33.20488,-105.266396,-118.305466,-330.46188,-1.7743178e-11,-1.1853381e-12,1.8397017,1.8397017,1.8397017,0.016269647,0.884076,0.884076,1.0,4.5761757,1.8397017,-0.0,-0.115923986,0.0,1.4171332,0.9060425,1.0,0.0,0.0,1.0,1.0
0.1035,1.0,0.0,100328.51,160.48256,-6.4379997,2.989714e-07,0.70440394,0.70555896,-0.031871263,-0.033197083,1.4167397,-0.064101405,131.2536,427.1942,427.1942,105.204994,-134.86456,0.0,100.76383,336.18796,1.0,-1.0,0.70808566,1.9790052,4.7332554,1.0,-13.118794,-118.134796,-54.125412,-373.06882,-1.739704e-11,-1.1638042e-12,1.9790052,1.9790052,1.9790052,0.017371537,0.8841782,0.8841782,1.0,4.7332554,1.9790052,-0.0,-0.11582176,0.0,1.4171332,0.90554255,1.0,0.0,0.0,1.0,1.0
0.104,1.0,0.0,100328.03,160.52185,-6.4379997,2.989714e-07,0.70437366,0.7055712,-0.030892545,-0.032114804,1.4169754,-0.062145956,121.43601,397.1906,397.1906,105.204994,-126.36918,0.0,100.76383,336.18796,1.0,-1.0,0.7080338,2.1183374,4.890335,1.0,7.2276964,-128.66371,11.131356,-408.32196,-1.7550178e-11,-1.0875037e-12,2.1183374,2.1183374,2.1183374,0.018463261,0.88428575,0.88428575,1.0,4.890335,2.1183374,-0.0,-0.115714245,0.0,1.4171332,0.9050425,1.0,0.0,0.0,1.0,1.0
0.1045,1.0,0.0,100327.56,160.5164,-6.4379997,2.989714e-07,0.7043439,0.7055836,-0.029918034,-0.031043071,1.417204,-0.060197808,109.21219,359.34583,359.34583,105.204994,-115.37061,0.0,100.76383,336.18796,1.0,-1.0,0.70798284,2.257699,5.047415,1.0,27.431704,-136.64389,76.17705,-435.52286,-1.8132799e-11,-9.61256e-13,2.257699,2.257699,2.257699,0.019544268,0.88439846,0.88439846,1.0,5.047415,2.257699,-0.0,-0.11560154,0.0,1.4171332,0.9045425,1.0,0.0,0.0,1.0,1.0
0.105,1.0,0.0,100327.12,160.46924,-6.4379997,2.989714e-07,0.7043147,0.7055952,-0.028947873,-0.029982174,1.4174255,-0.05825727,94.82355,314.4043,314.4043,105.204994,-102.08605,0.0,100.76383,336.18796,1.0,-1.0,0.70793194,2.3970902,5.2044945,1.0,47.092922,-141.91647,139.72734,-454.13162,-1.8224961e-11,-8.741401e-13,2.3970902,2.3970902,2.3970902,0.020614333,0.88451624,0.88451624,1.0,5.2044945,2.3970902,-0.0,-0.11548375,0.0,1.4202456,0.90404254,1.0,0.0,0.0,1.0,1.0
0.1055,1.0,0.0,100326.69,160.38344,-6.4379997,2.989714e-07,0.70428616,0.70560527,-0.027982187,-0.028932177,1.4176396,-0.05632463,78.554535,263.251,263.251,105.204994,-86.77807,0.0,100.76383,336.18796,1.0,-1.0,0.70788014,2.5365117,5.3615737,1.0,65.821556,-144.3761,200.52672,-463.77774,-1.6620426e-11,-8.1123395e-13,2.5365117,2.5365117,2.5365117,0.021673396,0.884639,0.884639,1.0,5.3615737,2.5365117,-0.0,-0.115361,0.0,1.4202456,0.9035425,1.0,0.0,0.0,1.0,1.0
0.106,1.0,0.0,100326.27,160.26201,-6.4379997,2.989714e-07,0.7042583,0.7056129,-0.027021091,-0.027892955,1.4178463,-0.054400142,60.727047,206.89417,206.89417,105.204994,-69.74948,0.0,100.76383,336.18796,1.0,-1.0,0.7078266,2.675964,5.5186534,1.0,83.24603,-143.97308,257.37332,-464.2675,-1.4596801e-11,-7.579593e-13,2.675964,2.675964,2.675964,0.022721544,0.88476664,0.88476664,1.0,5.5186534,2.675964,-0.0,-0.11523336,0.0,1.4202456,0.9030425,1.0,0.0,0.0,1.0,1.0
0.1065,1.0,0.0,100325.875,160.10782,-6.4379997,2.989714e-07,0.7042313,0.7056172,-0.02606469,-0.02686422,1.4180454,-0.05248405,41.694054,146.44528,146.44528,105.204994,-51.337387,0.0,100.76383,336.18796,1.0,-1.0,0.70777065,2.815448,5.675733,1.0,99.02039,-140.71445,309.14264,-455.58792,-1.2375104e-11,-7.157932e-13,2.815448,2.815448,2.815448,0.023759108,0.884899,0.884899,1.0,5.675733,2.815448,-0.0,-0.11510096,0.0,1.4202456,0.90254253,1.0,0.0,0.0,1.0,1.0
0.107,1.0,0.0,100325.484,159.92354,-6.4379997,2.989714e-07,0.7042052,0.7056176,-0.025113078,-0.025845509,1.418237,-0.050576586,21.83266,83.097374,83.097374,105.204994,-31.906536,0.0,100.76383,336.18796,1.0,-1.0,0.7077116,2.954964,5.832813,1.0,112.831154,-134.66382,354.80994,-437.9073,-1.0353604e-11,-6.816568e-13,2.954964,2.954964,2.954964,0.024786547,0.8850361,0.8850361,1.0,5.832813,2.954964,-0.0,-0.11496388,0.0,1.4202456,0.9020425,1.0,0.0,0.0,1.0,1.0
0.1075,1.0,0.0,100325.11,159.71153,-6.4379997,2.989714e-07,0.70417994,0.7056135,-0.024166342,-0.024836281,1.418421,-0.048677966,1.5366713,18.101448,18.101448,105.204994,-11.842093,0.0,100.76383,336.18796,1.0,-1.0,0.70764875,3.0945125,5.9898925,1.0,124.40354,-125.940216,393.4703,-411.57178,-9.254049e-12,-6.535778e-13,3.0945125,3.0945125,3.0945125,0.02580441,0.8851778,0.8851778,1.0,5.9898925,3.0945125,-0.0,-0.11482221,0.0,1.4202456,0.90154254,1.0,0.0,0.0,1.0,1.0
0.108,1.0,0.0,100324.74,159.47389,-6.4379997,2.989714e-07,0.70415556,0.7056044,-0.02322457,-0.023835896,1.4185976,-0.046788406,-18.791216,-47.258175,-47.258175,105.204994,8.457932,0.0,100.76383,336.18796,1.0,-1.0,0.7075818,3.2340941,6.146972,1.0,133.50699,-114.715775,424.357,-377.09882,-9.337794e-12,6.094106e-13,3.2340941,3.2340941,3.2340941,0.026813367,0.88532394,0.88532394,1.0,6.146972,3.2340941,-0.0,-0.11467604,0.0,1.4202456,0.9010425,1.0,0.0,0.0,1.0,1.0
0.1085,1.0,0.0,100324.375,159.21233,-6.4379997,2.989714e-07,0.70413214,0.7055901,-0.022287847,-0.022843588,1.4187665,-0.044908125,-38.74737,-111.68921,-111.68921,105.204994,28.590588,0.0,100.76383,336.18796,1.0,-1.0,0.7075105,3.3737094,0.020866385,1.0,139.95976,-101.21239,446.8563,-335.16708,-9.80461e-12,8.7645575e-13,3.3737094,3.3737094,3.3737094,0.027814146,0.88547456,0.88547456,1.0,0.020866385,3.3737094,-0.0,-0.11452546,0.0,1.4202456,0.9005425,1.0,0.0,0.0,1.0,1.0
0.109,1.0,0.0,100324.016,158.92818,-6.4379997,2.989714e-07,0.70410955,0.70557046,-0.021356259,-0.021858664,1.4189281,-0.043037333,-57.93523,-173.91695,-173.91695,105.204994,48.155945,0.0,100.76383,336.18796,1.0,-1.0,0.7074345,3.5133593,0.17794602,1.0,143.63257,-85.697334,460.5201,-286.60315,-1.0528354e-11,4.3857263e-13,3.5133593,3.5133593,3.5133593,0.028807463,0.8856295,0.8856295,1.0,0.17794602,3.5133593,-0.0,-0.11437054,0.0,1.4202456,0.90004253,1.0,0.0,0.0,1.0,1.0
0.1095,1.0,0.0,100323.66,158.6224,-6.4379997,2.989714e-07,0.70408785,0.70554537,-0.020429894,-0.020880366,1.4190825,-0.041176263,-75.973175,-232.70943,-232.70943,105.204994,66.765045,0.0,100.76383,336.18796,1.0,-1.0,0.7073539,3.6530437,0.33502564,1.0,144.45123,-68.47806,465.07474,-232.36531,-1.2673775e-11,1.8815263e-13,3.6530437,3.6530437,3.6530437,0.02979409,0.8857886,0.8857886,1.0,0.33502564,3.6530437,-0.0,-0.11421136,0.0,1.4202456,0.8995425,1.0,0.0,0.0,1.0,1.0
0.11,1.0,0.0,100323.3,158.29561,-6.4379997,2.989714e-07,0.70406693,0.70551497,-0.019508842,-0.019907989,1.4192299,-0.03932514,-92.50212,-286.90192,-286.90192,105.204994,84.04763,0.0,100.76383,336.18796,1.0,-1.0,0.70726883,3.7927637,0.49210528,1.0,142.39822,-49.89611,460.42657,-173.52466,-1.4094646e-11,9.120281e-15,3.7927637,3.7927637,3.7927637,0.030774727,0.885952,0.885952,1.0,0.49210528,3.7927637,-0.0,-0.11404798,0.0,1.4202456,0.89904255,1.0,0.0,0.0,1.0,1.0
0.1105,1.0,0.0,100322.92,157.94798,-6.4379997,2.989714e-07,0.70404685,0.7054796,-0.018593205,-0.018940892,1.4193702,-0.03748421,-107.19267,-335.4199,-335.4199,105.204994,99.65951,0.0,100.76383,336.18796,1.0,-1.0,0.7071796,3.9325197,0.64918494,1.0,137.51308,-30.320398,446.664,-111.24412,-1.4166915e-11,-1.1264339e-13,3.9325197,3.9325197,3.9325197,0.031750046,0.8861195,0.8861195,1.0,0.64918494,3.9325197,-0.0,-0.113880485,0.0,1.4202456,0.8985426,1.0,0.0,0.0,1.0,1.0
0.111,1.0,0.0,100322.55,157.57944,-6.4379997,2.989714e-07,0.7040274,0.7054396,-0.017683085,-0.017978488,1.4195037,-0.03565373,-119.75171,-377.30048,-377.30048,105.204994,113.28943,0.0,100.76383,336.18796,1.0,-1.0,0.7070865,4.072312,0.8062645,1.0,129.89162,-10.139908,424.05597,-46.755493,-1.3958465e-11,-1.9687222e-13,4.072312,4.072312,4.072312,0.032720644,0.8862911,0.8862911,1.0,0.8062645,4.072312,-0.0,-0.113708936,0.0,1.4202456,0.89804447,1.0,0.0,0.0,1.0,1.0
0.1115,1.0,0.0,100322.164,157.18954,-6.4379997,2.989714e-07,0.70400864,0.7053955,-0.016778592,-0.017020317,1.4196308,-0.033833966,-129.92825,-411.71152,-411.71152,105.204994,124.6653,0.0,100.76383,336.18796,1.0,-1.0,0.70699006,4.212141,0.96334416,1.0,119.68424,10.244007,393.04666,18.664865,-1.2458603e-11,-2.6510312e-13,4.212141,4.212141,4.212141,0.033686988,0.8864666,0.8864666,1.0,0.96334416,4.212141,-0.0,-0.11353339,0.0,1.4202456,0.8975522,1.0,0.0,0.0,1.0,1.0
0.112,1.0,0.0,100321.766,156.77765,-6.4379997,2.989714e-07,0.70399046,0.7053478,-0.015879847,-0.016065957,1.4197514,-0.0320252,-137.51851,-437.96826,-437.96826,105.204994,133.55968,0.0,100.76383,336.18796,1.0,-1.0,0.7068908,4.352008,1.1204238,1.0,107.09291,30.425592,354.247,83.72126,-1.1135042e-11,-3.1240887e-13,4.352008,4.352008,4.352008,0.034649447,0.8866461,0.8866461,1.0,1.1204238,4.352008,-0.0,-0.11335392,0.0,1.4202456,0.89706933,1.0,0.0,0.0,1.0,1.0
0.1125,1.0,0.0,100321.36,156.34288,-6.4379997,2.989714e-07,0.70397276,0.70529705,-0.014986975,-0.0151152145,1.419866,-0.030227724,-142.36998,-455.54697,-455.54697,105.204994,139.7943,0.0,100.76383,336.18796,1.0,-1.0,0.7067893,4.4919124,1.2775035,1.0,92.367226,50.002758,308.4227,147.12427,-1.0294671e-11,-3.4202827e-13,4.4919124,4.4919124,4.4919124,0.035608288,0.88682944,0.88682944,1.0,1.2775035,4.4919124,-0.0,-0.11317059,0.0,1.4202456,0.8965991,1.0,0.0,0.0,1.0,1.0
0.113,1.0,0.0,100320.93,155.88422,-6.4379997,2.989714e-07,0.70395553,0.70524406,-0.0141001055,-0.014167947,1.4199746,-0.028441839,-144.38461,-464.09555,-464.09555,105.204994,143.24371,0.0,100.76383,336.18796,1.0,-1.0,0.70668626,4.631855,1.4345831,1.0,75.79954,68.585075,256.47925,207.6163,-9.697547e-12,-3.6298915e-13,4.631855,4.631855,4.631855,0.036563635,0.88701653,0.88701653,1.0,1.4345831,4.631855,-0.0,-0.11298344,0.0,1.4202456,0.89614433,1.0,0.0,0.0,1.0,1.0
0.1135,1.0,0.0,100320.49,155.40056,-6.4379997,2.989714e-07,0.70393866,0.70518947,-0.013219377,-0.013224159,1.4200774,-0.026667861,-143.52077,-463.4406,-463.4406,105.204994,143.83792,0.0,100.76383,336.18796,1.0,-1.0,0.70658237,4.7718363,1.5916628,1.0,57.719173,85.8016,199.44405,263.99655,-9.354767e-12,-3.7517572e-13,4.7718363,4.7718363,4.7718363,0.03751552,0.88720745,0.88720745,1.0,1.5916628,4.7718363,-0.0,-0.11279256,0.0,1.4202456,0.89570755,1.0,0.0,0.0,1.0,1.0
0.114,1.0,0.0,100320.03,154.89073,-6.4379997,2.989714e-07,0.70392215,0.70513386,-0.012344931,-0.012283984,1.4201748,-0.024906108,-139.79417,-453.5912,-453.5912,105.204994,141.5637,0.0,100.76383,336.18796,1.0,-1.0,0.7064783,4.911857,1.7487423,1.0,38.485935,101.30824,138.44633,315.14484,-8.0927695e-12,-3.8076335e-13,4.911857,4.911857,4.911857,0.038463775,0.887402,0.887402,1.0,1.7487423,4.911857,-0.0,-0.112598,0.0,1.4202456,0.89529085,1.0,0.0,0.0,1.0,1.0
0.1145,1.0,0.0,100319.56,154.35362,-6.4379997,2.989714e-07,0.7039058,0.705078,-0.011476914,-0.0113476375,1.420267,-0.023156907,-133.27766,-434.7387,-434.7387,105.204994,136.4651,0.0,100.76383,336.18796,1.0,-1.0,0.70637465,5.051917,1.9058219,1.0,18.48294,114.79472,74.69481,360.0439,-6.3295038e-12,-3.819782e-13,5.051917,5.051917,5.051917,0.039408196,0.8876002,0.8876002,1.0,1.9058219,5.051917,-0.0,-0.112399824,0.0,1.4202456,0.8948959,1.0,0.0,0.0,1.0,1.0
0.115,1.0,0.0,100319.07,153.78815,-6.4379997,2.989714e-07,0.7038898,0.70502245,-0.010615474,-0.0104155,1.420354,-0.021420583,-124.09982,-407.25345,-407.25345,105.204994,128.6425,0.0,100.76383,336.18796,1.0,-1.0,0.7062721,5.1920166,2.0629015,1.0,-1.8909515,125.990776,9.453725,397.7997,-5.5227e-12,-3.8075494e-13,5.1920166,5.1920166,5.1920166,0.04034843,0.8878019,0.8878019,1.0,2.0629015,5.1920166,-0.0,-0.11219811,0.0,1.4202456,0.8945243,1.0,0.0,0.0,1.0,1.0
0.1155,1.0,0.0,100318.56,153.19334,-6.4379997,2.989714e-07,0.7038738,0.70496786,-0.009760758,-0.0094880145,1.420436,-0.019697469,-112.44249,-371.67728,-371.67728,105.204994,118.250786,0.0,100.76383,336.18796,1.0,-1.0,0.7061712,5.332156,2.2199812,1.0,-22.229107,134.6716,-55.982056,427.65933,-5.9381697e-12,-3.7696574e-13,5.332156,5.332156,5.332156,0.041284036,0.8880071,0.8880071,1.0,2.2199812,5.332156,-0.0,-0.1119929,0.0,1.4202456,0.8941772,1.0,0.0,0.0,1.0,1.0
0.116,1.0,0.0,100318.04,152.5684,-6.4379997,2.989714e-07,0.703858,0.7049146,-0.008912916,-0.008565711,1.4205133,-0.017987883,-98.53719,-328.71326,-328.71326,105.204994,105.49628,0.0,100.76383,336.18796,1.0,-1.0,0.70607245,5.472336,2.377061,1.0,-42.12521,140.6624,-120.312775,449.02603,-6.0671815e-12,-3.754261e-13,5.472336,5.472336,5.472336,0.042214468,0.8882157,0.8882157,1.0,2.377061,5.472336,-0.0,-0.1117843,0.0,1.4202456,0.8938556,1.0,0.0,0.0,1.0,1.0
0.1165,1.0,0.0,100317.51,151.9127,-6.4379997,2.989714e-07,0.70384234,0.70486325,-0.008072095,-0.0076491334,1.4205859,-0.016292151,-82.66062,-279.21176,-279.21176,105.204994,90.6327,0.0,100.76383,336.18796,1.0,-1.0,0.7059763,5.6125565,2.5341406,1.0,-61.1814,143.84203,-182.25958,461.47134,-6.4620006e-12,-3.7041765e-13,5.6125565,5.6125565,5.6125565,0.043139204,0.8884276,0.8884276,1.0,2.5341406,5.6125565,-0.0,-0.111572355,0.0,1.4202456,0.89356005,1.0,0.0,0.0,1.0,1.0
0.117,1.0,0.0,100316.95,151.22583,-6.4379997,2.989714e-07,0.7038267,0.704814,-0.007238438,-0.0067389356,1.420654,-0.014610579,-65.12912,-224.15378,-224.15378,105.204994,73.95614,0.0,100.76383,336.18796,1.0,-1.0,0.70588297,5.7528176,2.69122,1.0,-79.01621,144.14532,-240.58992,464.74368,-7.1292117e-12,-3.66867e-13,5.7528176,5.7528176,5.7528176,0.04405759,0.88864285,0.88864285,1.0,2.69122,5.7528176,-0.0,-0.11135716,0.0,1.4202456,0.89329123,1.0,0.0,0.0,1.0,1.0
0.1175,1.0,0.0,100316.39,150.50757,-6.4379997,2.989714e-07,0.70381117,0.70476717,-0.0064120824,-0.0058357604,1.4207177,-0.012943471,-46.292446,-164.6316,-164.6316,105.204994,55.79923,0.0,100.76383,336.18796,1.0,-1.0,0.7057928,5.89312,2.8482997,1.0,-95.272255,141.5647,-294.14215,458.77374,-7.820088e-12,-3.61638e-13,5.89312,5.89312,5.89312,0.04496901,0.88886124,0.88886124,1.0,2.8482997,5.89312,-0.0,-0.11113878,0.0,1.4202456,0.8930493,1.0,0.0,0.0,1.0,1.0
0.118,1.0,0.0,100315.81,149.75798,-6.4379997,2.989714e-07,0.7037957,0.70472294,-0.0055931625,-0.0049402458,1.4207772,-0.011291115,-26.526817,-101.82725,-101.82725,105.94301,36.5245,0.0,100.76383,342.51538,1.0,-1.0,0.70570594,6.0334635,3.0053794,1.0,-109.62337,136.15018,-341.84863,443.67587,-9.519588e-12,-3.5152437e-13,6.0334635,6.0334635,6.0334635,0.045872774,0.8890827,0.8890827,1.0,3.0053794,6.0334635,-0.0,-0.11091731,0.0,1.4202456,0.8928344,1.0,0.0,0.0,1.0,1.0
0.1185,1.0,0.0,100315.23,148.97733,-6.4878364,-1.4502338e-07,0.70378023,0.7046812,-0.004781804,-0.004053054,1.4208325,-0.009653784,-6.227389,-36.988983,-36.988983,105.94301,16.51719,0.0,100.76383,342.51538,1.0,-1.0,0.7056225,6.1738486,3.1624591,1.0,-121.78122,128.0086,-382.7572,419.7462,-1.127412e-11,-3.4365913e-13,6.1738486,6.1738486,6.1738486,0.046768278,0.8893072,0.8893072,1.0,3.1624591,6.1738486,-0.0,-0.11069281,0.0,1.4202456,0.89264655,1.0,0.0,0.0,1.0,1.0
0.119,1.0,0.0,100314.63,148.16609,-6.4878364,-1.4502338e-07,0.7037649,0.7046422,-0.0039781267,-0.0031747734,1.4208837,-0.008031738,14.199598,28.593332,28.593332,105.94301,-3.8224506,0.0,100.76383,342.51538,1.0,-1.0,0.7055423,0.031089842,3.3195386,1.0,-131.5011,117.301506,-416.05017,387.45685,-1.3740114e-11,-3.3450502e-13,0.031089842,0.031089842,0.031089842,0.047654893,0.8895346,0.8895346,1.0,3.3195386,0.031089842,-0.0,-0.110465385,0.0,1.4202456,0.89248544,1.0,0.0,0.0,1.0,1.0
0.1195,1.0,0.0,100314.03,147.325,-6.4878364,-1.4502338e-07,0.70374966,0.7046056,-0.0031822415,-0.0023059454,1.4209309,-0.006425218,34.34496,93.61393,93.61393,105.94301,-24.087156,0.0,100.76383,342.51538,1.0,-1.0,0.70546544,0.17155825,3.4766183,1.0,-138.58693,104.241974,-441.06076,347.4468,-1.5780306e-11,-3.2592405e-13,0.17155825,0.17155825,0.17155825,0.0485321,0.8897649,0.8897649,1.0,3.4766183,0.17155825,-0.0,-0.1102351,0.0,1.4202456,0.8923508,1.0,0.0,0.0,1.0,1.0
0.12,1.0,0.0,100313.42,146.45494,-6.4878364,-1.4502338e-07,0.70373446,0.70457125,-0.0023942513,-0.0014471194,1.420974,-0.0048344494,53.804752,156.77711,156.77711,105.94301,-43.870785,0.0,100.76383,342.51538,1.0,-1.0,0.7053916,0.31206864,3.633698,1.0,-142.8952,89.09045,-457.2866,300.5095,-1.714239e-11,-3.1682754e-13,0.31206864,0.31206864,0.31206864,0.049399376,0.88999796,0.88999796,1.0,3.633698,0.31206864,-0.0,-0.11000207,0.0,1.4202456,0.8922422,1.0,0.0,0.0,1.0,1.0
0.1205,1.0,0.0,100312.805,145.557,-6.4878364,-1.4502338e-07,0.70371944,0.70453894,-0.0016142506,-0.0005987015,1.4210134,-0.0032596393,72.188385,216.82303,216.82303,105.94301,-62.77647,0.0,100.76383,342.51538,1.0,-1.0,0.7053205,0.45262116,3.7907777,1.0,-144.33795,72.149574,-464.39996,247.57692,-1.868798e-11,-3.0743068e-13,0.45262116,0.45262116,0.45262116,0.05025625,0.89023364,0.89023364,1.0,3.7907777,0.45262116,-0.0,-0.10976636,0.0,1.4202456,0.89215904,1.0,0.0,0.0,1.0,1.0
0.121,1.0,0.0,100312.19,144.6324,-6.4878364,-1.4502338e-07,0.70370454,0.7045084,-0.0008423255,0.00023893849,1.4210489,-0.0017009777,89.12647,272.55292,272.55292,105.94301,-80.42458,0.0,100.76383,342.51538,1.0,-1.0,0.705252,0.593216,3.9478571,1.0,-142.88464,53.75817,-462.25446,189.70154,-2.0198886e-11,-2.9841445e-13,0.593216,0.593216,0.593216,0.05110241,0.89047194,0.89047194,1.0,3.9478571,0.593216,-0.0,-0.109528065,0.0,1.4202456,0.8921008,1.0,0.0,0.0,1.0,1.0
0.1215,1.0,0.0,100311.56,143.68242,-6.4878364,-1.4502338e-07,0.7036898,0.7044794,-7.8553945e-05,0.001065508,1.4210806,-0.00015863735,104.27827,322.85303,322.85303,105.94301,-96.46039,0.0,100.76383,342.51538,1.0,-1.0,0.7051857,0.7338533,4.1049366,1.0,-138.56277,34.284504,-450.88828,128.03525,-2.1656262e-11,-2.90795e-13,0.7338533,0.7338533,0.7338533,0.051937558,0.89071274,0.89071274,1.0,4.1049366,0.7338533,-0.0,-0.10928727,0.0,1.4202456,0.8920667,1.0,0.0,0.0,1.0,1.0
0.122,1.0,0.0,100310.94,142.70848,-6.4878364,-1.4502338e-07,0.70367527,0.70445144,0.00067699386,0.0018808463,1.4211087,0.0013672243,117.33854,366.7169,366.7169,105.94301,-110.561165,0.0,100.76383,342.51538,1.0,-1.0,0.70512134,0.8745332,4.2620163,1.0,-131.45746,14.118923,-430.52353,63.806625,-2.297867e-11,-2.8203413e-13,0.8745332,0.8745332,0.8745332,0.0527615,0.8909559,0.8909559,1.0,4.2620163,0.8745332,-0.0,-0.10904407,0.0,1.4202456,0.892056,1.0,0.0,0.0,1.0,1.0
0.1225,1.0,0.0,100310.305,141.71199,-6.4878364,-1.4502338e-07,0.7036609,0.7044242,0.001424255,0.0026847646,1.4211332,0.002876465,128.04375,403.26566,403.26566,105.94301,-122.44273,0.0,100.76383,342.51538,1.0,-1.0,0.70505846,1.0152558,4.419096,1.0,-121.709816,-6.333938,-401.5621,-1.7035475,-2.4637676e-11,-2.7383594e-13,1.0152558,1.0152558,1.0152558,0.053574085,0.89120144,0.89120144,1.0,4.419096,1.0152558,-0.0,-0.10879854,0.0,1.4202456,0.8920679,1.0,0.0,0.0,1.0,1.0
0.123,1.0,0.0,100309.67,140.69438,-6.4878364,-1.4502338e-07,0.7036468,0.7043974,0.0021631727,0.003477285,1.4211541,0.004368956,136.17741,431.76572,431.76572,105.94301,-131.86525,0.0,100.76383,342.51538,1.0,-1.0,0.7049967,1.1560215,4.5761757,1.0,-109.514145,-26.663267,-364.57797,-67.18773,-2.6381671e-11,-2.7706217e-13,1.1560215,1.1560215,1.1560215,0.054375328,0.8914492,0.8914492,1.0,4.5761757,1.1560215,-0.0,-0.10855078,0.0,1.4202456,0.8921015,1.0,0.0,0.0,1.0,1.0
