Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1235,1.0,0.0,100309.03,139.65707,-6.4878364,-1.4502338e-07,0.7036329,0.7043706,0.0028936963,0.004258435,1.4211717,0.0058445805,141.57451,451.64352,451.64352,105.94301,-138.63803,0.0,100.76383,342.51538,1.0,-1.0,0.70493585,1.29683,4.7332554,1.0,-95.11418,-46.46032,-320.3058,-131.33774,-2.7110404e-11,-2.9487006e-13,1.29683,1.29683,1.29683,0.055165216,0.89169914,0.89169914,1.0,4.7332554,1.29683,-0.0,-0.108300865,0.0,1.4202456,0.892156,1.0,0.0,0.0,1.0,1.0
0.124,1.0,0.0,100308.39,138.60141,-6.4878364,-1.4502338e-07,0.7036192,0.70434356,0.0036157796,0.0050282846,1.4211859,0.0073032323,144.12485,462.49738,462.49738,105.94301,-142.62349,0.0,100.76383,342.51538,1.0,-1.0,0.70487547,1.4376818,4.890335,1.0,-78.7982,-65.32664,-269.62656,-192.87085,-2.7278579e-11,-3.0442042e-13,1.4376818,1.4376818,1.4376818,0.05594386,0.89195114,0.89195114,1.0,4.890335,1.4376818,-0.0,-0.10804888,0.0,1.4202456,0.89223045,1.0,0.0,0.0,1.0,1.0
0.1245,1.0,0.0,100307.75,137.52864,-6.4878364,-1.4502338e-07,0.7036057,0.7043159,0.0043293806,0.0057870224,1.4211967,0.008744814,143.7754,464.10553,464.10553,105.94301,-143.73996,0.0,100.76383,342.51538,1.0,-1.0,0.7048153,1.5785769,5.047415,1.0,-60.893326,-82.88207,-213.55006,-250.55547,-2.8797353e-11,-3.0974518e-13,1.5785769,1.5785769,1.5785769,0.056711428,0.8922051,0.8922051,1.0,5.047415,1.5785769,-0.0,-0.107794896,0.0,1.4202456,0.8923239,1.0,0.0,0.0,1.0,1.0
0.125,1.0,0.0,100307.1,136.43994,-6.4878364,-1.4502338e-07,0.7035925,0.70428747,0.00503446,0.0065348153,1.4212044,0.010169234,140.53145,456.43088,456.43088,105.94301,-141.9634,0.0,100.76383,342.51538,1.0,-1.0,0.7047552,1.7195156,5.2044945,1.0,-41.758984,-98.77247,-153.19504,-303.23584,-3.0243322e-11,-3.106774e-13,1.7195156,1.7195156,1.7195156,0.05746814,0.892461,0.892461,1.0,5.2044945,1.7195156,-0.0,-0.10753901,0.0,1.4202456,0.89243543,1.0,0.0,0.0,1.0,1.0
0.1255,1.0,0.0,100306.445,135.33636,-6.4878364,-1.4502338e-07,0.7035795,0.7042581,0.0057309815,0.007271937,1.4212092,0.0115764085,134.45654,439.62207,439.62207,105.94301,-137.32799,0.0,100.76383,342.51538,1.0,-1.0,0.7046948,1.8604977,5.3615737,1.0,-21.779734,-112.6768,-89.76683,-349.85526,-3.0947397e-11,-3.0855185e-13,1.8604977,1.8604977,1.8604977,0.058214184,0.89271873,0.89271873,1.0,5.3615737,1.8604977,-0.0,-0.10728129,0.0,1.4202456,0.8925642,1.0,0.0,0.0,1.0,1.0
0.126,1.0,0.0,100305.79,134.2188,-6.4878364,-1.4502338e-07,0.70356673,0.70422757,0.0064189094,0.007998654,1.421211,0.012966255,125.67129,414.01065,414.01065,105.94301,-129.92554,0.0,100.76383,342.51538,1.0,-1.0,0.70463413,2.0015235,5.5186534,1.0,-1.3575507,-124.313736,-24.53337,-389.47726,-3.1331143e-11,-3.0443844e-13,2.0015235,2.0015235,2.0015235,0.05894988,0.8929782,0.8929782,1.0,5.5186534,2.0015235,-0.0,-0.107021816,0.0,1.4202456,0.8927091,1.0,0.0,0.0,1.0,1.0
0.1265,1.0,0.0,100305.125,133.088,-6.4878364,-1.4502338e-07,0.7035541,0.7041959,0.0070982096,0.008715219,1.42121,0.014338694,114.351074,380.10468,380.10468,105.94301,-119.903656,0.0,100.76383,342.51538,1.0,-1.0,0.70457304,2.1425931,5.675733,1.0,19.096237,-133.44731,41.20004,-421.30472,-3.2060722e-11,-2.9614245e-13,2.1425931,2.1425931,2.1425931,0.05967547,0.8932393,0.8932393,1.0,5.675733,2.1425931,-0.0,-0.10676065,0.0,1.4202456,0.8928693,1.0,0.0,0.0,1.0,1.0
0.127,1.0,0.0,100304.46,131.9446,-6.4878364,-1.4502338e-07,0.7035417,0.70416296,0.0077688466,0.00942193,1.4212066,0.015693648,100.72254,338.5789,338.5789,105.94301,-107.46289,0.0,100.76383,342.51538,1.0,-1.0,0.7045114,2.2837067,5.832813,1.0,39.16923,-139.89177,106.11687,-444.69577,-3.2861353e-11,-2.7511706e-13,2.2837067,2.2837067,2.2837067,0.06039125,0.8935021,0.8935021,1.0,5.832813,2.2837067,-0.0,-0.106497884,0.0,1.4223807,0.8930439,1.0,0.0,0.0,1.0,1.0
0.1275,1.0,0.0,100303.79,130.78906,-6.4878364,-1.4502338e-07,0.7035295,0.7041288,0.0084307855,0.010119073,1.4212005,0.017031038,85.05914,290.26132,290.26132,105.94301,-92.8528,0.0,100.76383,342.51538,1.0,-1.0,0.7044494,2.4248643,5.9898925,1.0,58.456264,-143.51541,168.91568,-459.177,-3.4427322e-11,-2.56556e-13,2.4248643,2.4248643,2.4248643,0.0610975,0.8937664,0.8937664,1.0,5.9898925,2.4248643,-0.0,-0.10623357,0.0,1.4223807,0.893232,1.0,0.0,0.0,1.0,1.0
0.128,1.0,0.0,100303.1,129.62175,-6.4878364,-1.4502338e-07,0.7035174,0.7040935,0.009083991,0.010806863,1.421192,0.018350786,67.67569,236.11691,236.11691,105.94301,-76.36692,0.0,100.76383,342.51538,1.0,-1.0,0.70438695,2.5660658,6.146972,1.0,76.567604,-144.24329,228.33626,-464.4532,-3.5949677e-11,-2.424068e-13,2.5660658,2.5660658,2.5660658,0.061794464,0.89403224,0.89403224,1.0,6.146972,2.5660658,-0.0,-0.10596778,0.0,1.4223807,0.8934326,1.0,0.0,0.0,1.0,1.0
0.1285,1.0,0.0,100302.414,128.44286,-6.4878364,-1.4502338e-07,0.7035054,0.70405716,0.009728426,0.011485571,1.4211814,0.019652812,48.922047,177.22842,177.22842,105.94301,-58.33698,0.0,101.834755,342.51538,1.0,-1.0,0.7043243,2.7073114,0.020866385,1.0,93.13681,-142.05885,283.18494,-460.41336,-3.7112344e-11,-1.912962e-13,2.7073114,2.7073114,2.7073114,0.062482346,0.8942994,0.8942994,1.0,0.020866385,2.7073114,-0.0,-0.1057006,0.0,1.4223807,0.89364505,1.0,0.0,0.0,1.0,1.0
0.129,1.0,0.0,100301.72,127.252495,-6.4878364,-1.4502338e-07,0.7034935,0.70402,0.010364052,0.01215537,1.4211688,0.020937033,29.176123,114.774826,114.774826,105.94301,-39.126183,0.0,101.834755,342.51538,1.0,-1.0,0.7042615,2.8486013,0.17794602,1.0,107.8282,-137.00432,332.35855,-447.1334,-3.72247e-11,4.848009e-13,2.8486013,2.8486013,2.8486013,0.063161366,0.8945679,0.8945679,1.0,0.17794602,2.8486013,-0.0,-0.10543207,0.0,1.4223807,0.8938684,1.0,0.0,0.0,1.0,1.0
0.1295,1.0,0.0,100301.016,126.05067,-6.4878364,-1.4502338e-07,0.7034817,0.7039822,0.010990828,0.0128164245,1.4211543,0.022203367,8.836303,50.007793,50.007793,105.94301,-19.12199,0.0,101.834755,342.51538,1.0,-1.0,0.7041988,2.9899354,0.33502564,1.0,120.34368,-129.17998,374.86685,-424.87466,-3.6770045e-11,1.1026339e-12,2.9899354,2.9899354,2.9899354,0.06383168,0.89483774,0.89483774,1.0,0.33502564,2.9899354,-0.0,-0.10516227,0.0,1.4223807,0.89410186,1.0,0.0,0.0,1.0,1.0
0.13,1.0,0.0,100300.3,124.8373,-6.4878364,-1.4502338e-07,0.7034699,0.7039438,0.011608715,0.013468828,1.4211379,0.02345173,-11.686599,-15.77331,-15.77331,105.94301,1.2717197,0.0,101.834755,342.51538,1.0,-1.0,0.7041363,3.1313138,0.49210528,1.0,130.4288,-118.7422,409.8524,-394.07907,-3.6176784e-11,1.5232702e-12,3.1313138,3.1313138,3.1313138,0.06449339,0.89510876,0.89510876,1.0,0.49210528,3.1313138,-0.0,-0.10489126,0.0,1.4223807,0.8943446,1.0,0.0,0.0,1.0,1.0
0.1305,1.0,0.0,100299.58,123.61228,-6.4878364,-1.4502338e-07,0.70345813,0.7039052,0.012217672,0.014112675,1.42112,0.024682032,-31.97761,-81.247475,-81.247475,105.94301,21.64278,0.0,101.834755,342.51538,1.0,-1.0,0.7040743,3.2727363,0.64918494,1.0,137.87799,-105.900375,436.608,-355.36053,-3.479225e-11,1.8125637e-12,3.2727363,3.2727363,3.2727363,0.06514656,0.8953809,0.8953809,1.0,0.64918494,3.2727363,-0.0,-0.10461911,0.0,1.4223807,0.894596,1.0,0.0,0.0,1.0,1.0
0.131,1.0,0.0,100298.84,122.375435,-6.4878364,-1.4502338e-07,0.7034464,0.70386666,0.012817653,0.014747922,1.4211006,0.02589419,-51.626003,-145.09854,-145.09854,105.94301,41.57906,0.0,101.834755,342.51538,1.0,-1.0,0.7040131,3.4142032,0.8062645,1.0,142.53879,-90.91278,454.59122,-309.49268,-3.283692e-11,2.00647e-12,3.4142032,3.4142032,3.4142032,0.065791205,0.89565414,0.89565414,1.0,0.8062645,3.4142032,-0.0,-0.10434588,0.0,1.4223807,0.89485514,1.0,0.0,0.0,1.0,1.0
0.1315,1.0,0.0,100298.11,121.126595,-6.4878364,-1.4502338e-07,0.70343465,0.70382833,0.013408618,0.015374617,1.4210799,0.027088111,-70.233604,-206.04167,-206.04167,105.94301,60.676804,0.0,101.834755,342.51538,1.0,-1.0,0.7039528,3.5557144,0.96334416,1.0,144.315,-74.0814,463.4354,-257.3937,-3.0869203e-11,2.133317e-12,3.5557144,3.5557144,3.5557144,0.0664273,0.8959284,0.8959284,1.0,0.96334416,3.5557144,-0.0,-0.10407163,0.0,1.4223807,0.8951215,1.0,0.0,0.0,1.0,1.0
0.132,1.0,0.0,100297.36,119.86559,-6.4878364,-1.4502338e-07,0.70342284,0.7037904,0.013990523,0.015992666,1.4210578,0.028263714,-87.4229,-262.84927,-262.84927,105.94301,78.54883,0.0,101.834755,342.51538,1.0,-1.0,0.7038937,3.6972697,1.1204238,1.0,143.1688,-55.74589,462.95737,-200.1081,-2.887251e-11,2.209667e-12,3.6972697,3.6972697,3.6972697,0.06705479,0.8962036,0.8962036,1.0,1.1204238,3.6972697,-0.0,-0.10379644,0.0,1.4223807,0.8953943,1.0,0.0,0.0,1.0,1.0
0.1325,1.0,0.0,100296.6,118.59227,-6.4878364,-1.4502338e-07,0.70341104,0.7037533,0.014563327,0.01660197,1.4210347,0.02942091,-102.844666,-314.37567,-314.37567,105.94301,94.83238,0.0,101.834755,342.51538,1.0,-1.0,0.70383596,3.838869,1.2775035,1.0,139.12143,-36.27676,453.16135,-138.78569,-2.67237e-11,2.2550809e-12,3.838869,3.838869,3.838869,0.06767355,0.89647967,0.89647967,1.0,1.2775035,3.838869,-0.0,-0.103520356,0.0,1.4223807,0.89567304,1.0,0.0,0.0,1.0,1.0
0.133,1.0,0.0,100295.836,117.30653,-6.4878364,-1.4502338e-07,0.7033992,0.703717,0.015126988,0.017202364,1.4210106,0.030559618,-116.18518,-359.5804,-359.5804,105.94301,109.19655,0.0,101.834755,342.51538,1.0,-1.0,0.70377994,3.9805126,1.4345831,1.0,132.25308,-16.067896,434.2392,-74.65879,-2.565659e-11,2.2703835e-12,3.9805126,3.9805126,3.9805126,0.06828344,0.89675653,0.89675653,1.0,1.4345831,3.9805126,-0.0,-0.103243455,0.0,1.4223807,0.895957,1.0,0.0,0.0,1.0,1.0
0.1335,1.0,0.0,100295.07,116.00832,-6.4878364,-1.4502338e-07,0.70338726,0.7036818,0.015681466,0.017793695,1.4209856,0.031679757,-127.17254,-397.54932,-397.54932,105.94301,121.34897,0.0,101.834755,342.51538,1.0,-1.0,0.7037256,4.1222005,1.5916628,1.0,122.70115,4.4713926,406.5667,-9.01741,-2.4670032e-11,2.2731452e-12,4.1222005,4.1222005,4.1222005,0.0688843,0.8970342,0.8970342,1.0,1.5916628,4.1222005,-0.0,-0.102965795,0.0,1.4223807,0.8962456,1.0,0.0,0.0,1.0,1.0
0.134,1.0,0.0,100294.29,114.697655,-6.4878364,-1.4502338e-07,0.70337534,0.7036478,0.016226726,0.018375764,1.4209598,0.032781255,-135.58232,-427.51303,-427.51303,105.94301,131.04189,0.0,101.834755,342.51538,1.0,-1.0,0.7036731,4.2639318,1.7487423,1.0,110.65768,24.924646,370.6964,56.816616,-2.4447798e-11,2.6423397e-12,4.2639318,4.2639318,4.2639318,0.069475934,0.8973126,0.8973126,1.0,1.7487423,4.2639318,-0.0,-0.10268744,0.0,1.4223807,0.8965384,1.0,0.0,0.0,1.0,1.0
0.1345,1.0,0.0,100293.51,113.37462,-6.4878364,-1.4502338e-07,0.7033633,0.7036152,0.016762732,0.018948372,1.4209332,0.03386404,-141.24217,-448.86288,-448.86288,105.94301,138.07716,0.0,101.834755,342.51538,1.0,-1.0,0.70362276,4.4057074,1.9058219,1.0,96.36546,44.876705,327.34665,121.516235,-2.327453e-11,3.0301911e-12,4.4057074,4.4057074,4.4057074,0.07005814,0.89759153,0.89759153,1.0,1.9058219,4.4057074,-0.0,-0.10240846,0.0,1.4223807,0.89683473,1.0,0.0,0.0,1.0,1.0
0.135,1.0,0.0,100292.72,112.03938,-6.4878364,-1.4502338e-07,0.70335126,0.70358396,0.017289452,0.01951132,1.4209061,0.03492805,-144.03537,-461.1632,-461.1632,105.94301,142.31047,0.0,101.834755,342.51538,1.0,-1.0,0.7035745,4.5475264,2.0629015,1.0,80.11323,63.922146,277.3873,183.77592,-2.1232871e-11,3.2794835e-12,4.5475264,4.5475264,4.5475264,0.07063069,0.8978711,0.8978711,1.0,2.0629015,4.5475264,-0.0,-0.10212892,0.0,1.4223807,0.8971343,1.0,0.0,0.0,1.0,1.0
0.1355,1.0,0.0,100291.92,110.69221,-6.4878364,-1.4502338e-07,0.7033392,0.70355415,0.01780686,0.020064386,1.4208783,0.03597323,-143.90335,-464.16055,-464.16055,105.94301,143.6542,0.0,101.834755,342.51538,1.0,-1.0,0.70352834,4.689389,2.2199812,1.0,62.22983,81.67352,221.82248,242.33809,-1.886293e-11,3.4343641e-12,4.689389,4.689389,4.689389,0.07119337,0.8981511,0.8981511,1.0,2.2199812,4.689389,-0.0,-0.10184889,0.0,1.4223807,0.89743656,1.0,0.0,0.0,1.0,1.0
0.136,1.0,0.0,100291.125,109.33343,-6.4878364,-1.4502338e-07,0.7033271,0.70352584,0.018314928,0.02060735,1.42085,0.03699952,-140.8469,-457.78897,-457.78897,105.94301,142.0794,0.0,101.834755,342.51538,1.0,-1.0,0.7034844,4.8312955,2.377061,1.0,43.07761,97.76929,161.7705,296.01846,-1.7459229e-11,3.5226724e-12,4.8312955,4.8312955,4.8312955,0.071745984,0.89843154,0.89843154,1.0,2.377061,4.8312955,-0.0,-0.10156844,0.0,1.4223807,0.897741,1.0,0.0,0.0,1.0,1.0
0.1365,1.0,0.0,100290.33,107.96346,-6.4878364,-1.4502338e-07,0.703315,0.703499,0.018813638,0.021140028,1.4208213,0.038006894,-134.92625,-442.17157,-442.17157,105.94301,137.6164,0.0,101.834755,342.51538,1.0,-1.0,0.7034426,4.9732456,2.5341406,1.0,23.0451,111.88116,98.44139,343.7302,-1.6116502e-11,3.1316612e-12,4.9732456,4.9732456,4.9732456,0.072288305,0.8987124,0.8987124,1.0,2.5341406,4.9732456,-0.0,-0.101287626,0.0,1.4223807,0.8980474,1.0,0.0,0.0,1.0,1.0
0.137,1.0,0.0,100289.52,106.58281,-6.4878364,-1.4502338e-07,0.703303,0.7034736,0.019302975,0.021662237,1.4207921,0.038995307,-126.26002,-417.6185,-417.6185,105.94301,130.35428,0.0,101.834755,342.51538,1.0,-1.0,0.7034028,5.1152387,2.69122,1.0,2.5391364,123.72088,33.112617,384.5059,-1.46588e-11,2.481914e-12,5.1152387,5.1152387,5.1152387,0.07282018,0.8989935,0.8989935,1.0,2.69122,5.1152387,-0.0,-0.101006515,0.0,1.4223807,0.89835525,1.0,0.0,0.0,1.0,1.0
0.1375,1.0,0.0,100288.72,105.192024,-6.4878364,-1.4502338e-07,0.70329094,0.70344955,0.019782925,0.022173822,1.4207625,0.03996474,-115.02274,-384.62073,-384.62073,105.94301,120.43917,0.0,101.834755,342.51538,1.0,-1.0,0.70336515,5.2572746,2.8482997,1.0,-18.023375,133.04611,-32.896652,417.5174,-1.3044398e-11,2.0251082e-12,5.2572746,5.2572746,5.2572746,0.07334144,0.8992748,0.8992748,1.0,2.8482997,5.2572746,-0.0,-0.100725174,0.0,1.4223807,0.89866424,1.0,0.0,0.0,1.0,1.0
0.138,1.0,0.0,100287.91,103.791725,-6.4878364,-1.4502338e-07,0.70327896,0.70342666,0.02025348,0.022674652,1.4207326,0.040915173,-101.44151,-343.84048,-343.84048,105.94301,108.07133,0.0,101.834755,342.51538,1.0,-1.0,0.7033294,5.399354,3.0053794,1.0,-38.22395,139.66547,-98.252174,442.09265,-1.142422e-11,1.6897149e-12,5.399354,5.399354,5.399354,0.073851965,0.89955634,0.89955634,1.0,3.0053794,5.399354,-0.0,-0.10044368,0.0,1.4223807,0.898974,1.0,0.0,0.0,1.0,1.0
0.1385,1.0,0.0,100287.1,102.38259,-6.4878364,-1.4502338e-07,0.70326704,0.70340496,0.020714637,0.023164628,1.4207025,0.041846603,-85.79138,-296.0981,-296.0981,103.00077,93.50115,0.0,101.834755,333.68277,1.0,-1.0,0.70329535,5.541476,3.1624591,1.0,-57.651043,143.44243,-161.63158,457.72968,-9.4593205e-12,1.4369446e-12,5.541476,5.541476,5.541476,0.074351646,0.8998379,0.8998379,1.0,3.1624591,5.541476,-0.0,-0.1001621,0.0,1.4223807,0.89928436,1.0,0.0,0.0,1.0,1.0
0.139,1.0,0.0,100286.3,100.96531,-6.472701,1.1816913e-07,0.7032552,0.7033843,0.021166397,0.02364367,1.4206719,0.042759027,-68.38984,-242.3556,-242.3556,103.00077,77.024124,0.0,101.834755,333.68277,1.0,-1.0,0.70326304,5.6836405,3.3195386,1.0,-75.90843,144.29826,-221.75114,464.10675,-7.117349e-12,1.2518129e-12,5.6836405,5.6836405,5.6836405,0.07484039,0.90011954,0.90011954,1.0,3.3195386,5.6836405,-0.0,-0.09988047,0.0,1.4223807,0.8995949,1.0,0.0,0.0,1.0,1.0
0.1395,1.0,0.0,100285.484,99.5406,-6.472701,1.1816913e-07,0.7032435,0.7033644,0.021608764,0.024111772,1.4206413,0.043652453,-49.59039,-183.69751,-183.69751,103.00077,58.974873,0.0,101.834755,333.68277,1.0,-1.0,0.7032323,5.825847,3.4766183,1.0,-92.62333,142.21371,-277.39188,461.0894,-4.3919005e-12,1.0993025e-12,5.825847,5.825847,5.825847,0.07531815,0.9004011,0.9004011,1.0,3.4766183,5.825847,-0.0,-0.09959889,0.0,1.4223807,0.89990544,1.0,0.0,0.0,1.0,1.0
0.14,1.0,0.0,100284.68,98.109215,-6.472701,1.1816913e-07,0.70323193,0.7033453,0.022041747,0.02456888,1.4206104,0.044526897,-29.775394,-121.3089,-121.3089,103.00077,39.720394,0.0,101.834755,333.68277,1.0,-1.0,0.7032029,5.9680967,3.633698,1.0,-107.454025,137.22942,-327.42432,448.73322,-2.1162492e-12,9.976426e-13,5.9680967,5.9680967,5.9680967,0.07578497,0.90068257,0.90068257,1.0,3.633698,5.9680967,-0.0,-0.09931741,0.0,1.4223807,0.90021574,1.0,0.0,0.0,1.0,1.0
0.1405,1.0,0.0,100283.87,96.67187,-6.472701,1.1816913e-07,0.7032205,0.70332676,0.022465356,0.025015045,1.4205793,0.04538238,-9.348333,-56.45169,-56.45169,103.00077,19.65261,0.0,101.834755,333.68277,1.0,-1.0,0.7031748,6.1103883,3.7907777,1.0,-120.096886,129.44522,-370.83142,427.2831,7.622479e-13,9.241774e-13,6.1103883,6.1103883,6.1103883,0.07624081,0.9009639,0.9009639,1.0,3.7907777,6.1103883,-0.0,-0.0990361,0.0,1.4223807,0.90052557,1.0,0.0,0.0,1.0,1.0
0.141,1.0,0.0,100283.06,95.22927,-6.472701,1.1816913e-07,0.7032092,0.7033087,0.022879606,0.025450317,1.4205481,0.046218935,11.274428,9.560933,9.560933,103.00077,-0.81959486,0.0,101.834755,333.68277,1.0,-1.0,0.70314777,6.252722,3.9478571,1.0,-130.29259,119.018166,-406.72952,397.16858,3.4480027e-12,8.5839837e-13,6.252722,6.252722,6.252722,0.07668574,0.901245,0.901245,1.0,3.9478571,6.252722,-0.0,-0.098755,0.0,1.4223807,0.90083474,1.0,0.0,0.0,1.0,1.0
0.1415,1.0,0.0,100282.25,93.78213,-6.472701,1.1816913e-07,0.70319813,0.70329094,0.023284514,0.025874767,1.4205168,0.04703659,31.672102,75.39105,75.39105,103.00077,-21.278694,0.0,101.834755,333.68277,1.0,-1.0,0.7031218,0.11191191,4.1049366,1.0,-137.83154,106.15945,-434.38632,358.99527,5.223682e-12,8.0415985e-13,0.11191191,0.11191191,0.11191191,0.07711984,0.9015258,0.9015258,1.0,4.1049366,0.11191191,-0.0,-0.09847419,0.0,1.4223807,0.9011431,1.0,0.0,0.0,1.0,1.0
0.142,1.0,0.0,100281.445,92.331085,-6.472701,1.1816913e-07,0.7031872,0.7032735,0.023680096,0.026288493,1.4204855,0.047835387,51.428074,139.70312,139.70312,103.00077,-41.307037,0.0,101.834755,333.68277,1.0,-1.0,0.7030967,0.25432885,4.2620163,1.0,-142.55817,91.13009,-453.236,313.53287,6.653136e-12,7.630475e-13,0.25432885,0.25432885,0.25432885,0.07754322,0.9018063,0.9018063,1.0,4.2620163,0.25432885,-0.0,-0.09819373,0.0,1.4223807,0.9014504,1.0,0.0,0.0,1.0,1.0
0.1425,1.0,0.0,100280.64,90.87676,-6.472701,1.1816913e-07,0.70317656,0.7032561,0.02406638,0.026691593,1.4204541,0.04861537,70.13842,201.19112,201.19112,103.00077,-60.49538,0.0,101.834755,333.68277,1.0,-1.0,0.70307237,0.3967872,4.419096,1.0,-144.37416,74.23574,-462.8909,261.6998,7.844384e-12,7.277344e-13,0.3967872,0.3967872,0.3967872,0.077955954,0.9020863,0.9020863,1.0,4.419096,0.3967872,-0.0,-0.097913675,0.0,1.4223807,0.9017565,1.0,0.0,0.0,1.0,1.0
0.143,1.0,0.0,100279.836,89.41971,-6.472701,1.1816913e-07,0.70316607,0.7032388,0.024443384,0.027084233,1.4204228,0.049376585,87.42019,258.605,258.605,103.00077,-78.451256,0.0,101.834755,333.68277,1.0,-1.0,0.70304877,0.53928673,4.5761757,1.0,-143.24065,55.82046,-463.14972,204.54472,8.670853e-12,6.97653e-13,0.53928673,0.53928673,0.53928673,0.07835822,0.9023659,0.9023659,1.0,4.5761757,0.53928673,-0.0,-0.09763408,0.0,1.4223807,0.9020614,1.0,0.0,0.0,1.0,1.0
0.1435,1.0,0.0,100279.03,87.96045,-6.472701,1.1816913e-07,0.7031558,0.7032215,0.024811134,0.027466511,1.4203914,0.050119083,102.91923,310.77637,310.77637,103.00077,-94.80702,0.0,101.834755,333.68277,1.0,-1.0,0.70302576,0.6818273,4.7332554,1.0,-139.17897,36.259747,-454.0018,143.22545,1.0034155e-11,6.7241015e-13,0.6818273,0.6818273,0.6818273,0.07875009,0.902645,0.902645,1.0,4.7332554,0.6818273,-0.0,-0.09735499,0.0,1.4223807,0.9023649,1.0,0.0,0.0,1.0,1.0
0.144,1.0,0.0,100278.23,86.499435,-6.472701,1.1816913e-07,0.70314574,0.70320415,0.025169656,0.02783862,1.4203602,0.05084291,116.31753,356.6421,356.6421,103.00077,-109.22741,0.0,101.834755,333.68277,1.0,-1.0,0.7030034,0.82440865,4.890335,1.0,-132.27042,15.952891,-435.62762,78.98553,1.220868e-11,6.508883e-13,0.82440865,0.82440865,0.82440865,0.07913176,0.9029235,0.9029235,1.0,4.890335,0.82440865,-0.0,-0.09707648,0.0,1.4223807,0.90266687,1.0,0.0,0.0,1.0,1.0
0.1445,1.0,0.0,100277.414,85.03706,-6.472701,1.1816913e-07,0.70313597,0.70318687,0.025518976,0.028200673,1.4203292,0.05154813,127.339714,395.26633,395.26633,103.00077,-121.41644,0.0,101.834755,333.68277,1.0,-1.0,0.7029816,0.96703064,5.047415,1.0,-122.654564,-4.685154,-408.39542,13.129097,1.3554634e-11,6.2970435e-13,0.96703064,0.96703064,0.96703064,0.079503335,0.9032014,0.9032014,1.0,5.047415,0.96703064,-0.0,-0.0967986,0.0,1.4223807,0.9029673,1.0,0.0,0.0,1.0,1.0
0.145,1.0,0.0,100276.61,83.573685,-6.472701,1.1816913e-07,0.70312643,0.70316947,0.025859121,0.028552825,1.4202983,0.052234795,135.7588,425.85944,425.85944,103.00077,-131.12352,0.0,101.834755,333.68277,1.0,-1.0,0.70296043,1.1096929,5.2044945,1.0,-110.52655,-25.23225,-372.85388,-53.00557,1.405389e-11,6.09667e-13,1.1096929,1.1096929,1.1096929,0.07986501,0.9034786,0.9034786,1.0,5.2044945,1.1096929,-0.0,-0.09652139,0.0,1.4223807,0.903266,1.0,0.0,0.0,1.0,1.0
0.1455,1.0,0.0,100275.805,82.10959,-6.472701,1.1816913e-07,0.7031171,0.70315206,0.026190117,0.028895237,1.4202677,0.052902963,141.40085,447.79456,447.79456,103.00077,-138.14862,0.0,101.834755,333.68277,1.0,-1.0,0.7029398,1.2523954,5.3615737,1.0,-96.13314,-45.26771,-329.7213,-118.07324,1.4278669e-11,5.924375e-13,1.2523954,1.2523954,1.2523954,0.08021688,0.90375507,0.90375507,1.0,5.3615737,1.2523954,-0.0,-0.09624492,0.0,1.4223807,0.90356296,1.0,0.0,0.0,1.0,1.0
0.146,1.0,0.0,100275.0,80.64502,-6.472701,1.1816913e-07,0.703108,0.7031347,0.026511995,0.029228002,1.4202373,0.053552687,144.14867,460.6204,460.6204,103.00077,-142.34648,0.0,101.834755,333.68277,1.0,-1.0,0.7029199,1.3951377,5.5186534,1.0,-79.76775,-64.38092,-279.87128,-180.7491,1.6038585e-11,5.733238e-13,1.3951377,1.3951377,1.3951377,0.08055908,0.9040308,0.9040308,1.0,5.5186534,1.3951377,-0.0,-0.095969215,0.0,1.4223807,0.9038581,1.0,0.0,0.0,1.0,1.0
0.1465,1.0,0.0,100274.195,79.18018,-6.472701,1.1816913e-07,0.7030992,0.70311743,0.026824784,0.029551234,1.4202071,0.054184034,143.94423,464.07065,464.07065,103.00077,-143.6296,0.0,101.834755,333.68277,1.0,-1.0,0.7029007,1.5379196,5.675733,1.0,-61.764465,-82.179756,-224.31487,-239.75578,1.7491193e-11,5.5684813e-13,1.5379196,1.5379196,1.5379196,0.080891736,0.90430564,0.90430564,1.0,5.675733,1.5379196,-0.0,-0.09569435,0.0,1.4223807,0.9041514,1.0,0.0,0.0,1.0,1.0
0.147,1.0,0.0,100273.38,77.71525,-6.472701,1.1816913e-07,0.7030906,0.7031003,0.027128508,0.029865086,1.4201775,0.054797057,140.78996,458.06982,458.06982,103.00077,-141.97012,0.0,101.834755,333.68277,1.0,-1.0,0.7028822,1.6807411,5.832813,1.0,-42.491276,-98.298676,-164.18042,-293.8894,1.7965567e-11,5.403307e-13,1.6807411,1.6807411,1.6807411,0.08121493,0.90457964,0.90457964,1.0,5.832813,1.6807411,-0.0,-0.09542035,0.0,1.4223807,0.9044428,1.0,0.0,0.0,1.0,1.0
0.1475,1.0,0.0,100272.58,76.25034,-6.472701,1.1816913e-07,0.70308226,0.7030835,0.027423201,0.030169606,1.4201481,0.055391822,134.7488,442.73492,442.73492,103.00077,-137.40054,0.0,101.834755,333.68277,1.0,-1.0,0.70286447,1.8236016,5.9898925,1.0,-22.342564,-112.406235,-100.69062,-342.04428,1.8250172e-11,5.2317417e-13,1.8236016,1.8236016,1.8236016,0.08152877,0.9048527,0.9048527,1.0,5.9898925,1.8236016,-0.0,-0.09514729,0.0,1.4223807,0.9047322,1.0,0.0,0.0,1.0,1.0
0.148,1.0,0.0,100271.77,74.7856,-6.472701,1.1816913e-07,0.7030742,0.70306695,0.02770889,0.030464875,1.4201193,0.055968385,125.94296,418.3733,418.3733,103.00077,-130.01302,0.0,101.834755,333.68277,1.0,-1.0,0.7028478,1.966501,6.146972,1.0,-1.7310339,-124.21193,-35.137737,-383.23557,1.8856845e-11,5.065447e-13,1.966501,1.966501,1.966501,0.0818333,0.9051248,0.9051248,1.0,6.146972,1.966501,-0.0,-0.094875194,0.0,1.4223807,0.90501964,1.0,0.0,0.0,1.0,1.0
0.1485,1.0,0.0,100270.96,73.32111,-6.472701,1.1816913e-07,0.70306635,0.7030509,0.027985606,0.030750941,1.4200908,0.056526814,114.55149,385.47675,385.47675,103.00077,-119.95764,0.0,101.834755,333.68277,1.0,-1.0,0.702832,2.109439,0.020866385,1.0,18.920721,-133.47221,31.142687,-416.61942,1.8901531e-11,4.9173523e-13,2.109439,2.109439,2.109439,0.0821286,0.90539587,0.90539587,1.0,0.020866385,2.109439,-0.0,-0.09460412,0.0,1.4223807,0.905305,1.0,0.0,0.0,1.0,1.0
0.149,1.0,0.0,100270.16,71.85698,-6.472701,1.1816913e-07,0.7030588,0.70303524,0.028253382,0.031027827,1.4200628,0.05706717,100.80669,344.7116,344.7116,103.00077,-107.43935,0.0,101.834755,333.68277,1.0,-1.0,0.70281726,2.2524154,0.17794602,1.0,39.18889,-139.99557,96.79901,-441.51062,1.896401e-11,5.041802e-13,2.2524154,2.2524154,2.2524154,0.08241468,0.9056659,0.9056659,1.0,0.17794602,2.2524154,-0.0,-0.09433411,0.0,1.4223807,0.90558845,1.0,0.0,0.0,1.0,1.0
0.1495,1.0,0.0,100269.34,70.3933,-6.472701,1.1816913e-07,0.7030515,0.70302016,0.028512247,0.031295594,1.4200354,0.057589523,84.98939,296.9055,296.9055,103.00077,-92.71383,0.0,101.834755,333.68277,1.0,-1.0,0.7028037,2.3954296,0.33502564,1.0,58.657146,-143.64653,160.49107,-457.39655,1.9976926e-11,5.4380795e-13,2.3954296,2.3954296,2.3954296,0.082691565,0.9059348,0.9059348,1.0,0.33502564,2.3954296,-0.0,-0.09406521,0.0,1.4223363,0.9058697,1.0,0.0,0.0,1.0,1.0
0.15,1.0,0.0,100268.53,68.93018,-6.472701,1.1816913e-07,0.7030444,0.7030058,0.028762234,0.03155425,1.4200085,0.058093935,67.423256,243.03046,243.03046,103.00077,-76.08233,0.0,101.834755,333.68277,1.0,-1.0,0.70279133,2.5384817,0.49210528,1.0,76.925224,-144.34848,220.91756,-463.94803,2.1204937e-11,5.6265626e-13,2.5384817,2.5384817,2.5384817,0.08295928,0.90620255,0.90620255,1.0,0.49210528,2.5384817,-0.0,-0.09379746,0.0,1.4223363,0.90614897,1.0,0.0,0.0,1.0,1.0
0.1505,1.0,0.0,100267.73,67.46775,-6.472701,1.1816913e-07,0.7030377,0.70299214,0.029003382,0.03180377,1.4199822,0.05858048,48.46818,184.18352,184.18352,103.00077,-57.885513,0.0,101.834755,333.68277,1.0,-1.0,0.70278025,2.6815712,0.64918494,1.0,93.61716,-142.08534,276.84268,-461.0262,2.2640313e-11,5.710194e-13,2.6815712,2.6815712,2.6815712,0.08321784,0.9064691,0.9064691,1.0,0.64918494,2.6815712,-0.0,-0.093530916,0.0,1.4223363,0.9064261,1.0,0.0,0.0,1.0,1.0
0.151,1.0,0.0,100266.914,66.00614,-6.472701,1.1816913e-07,0.7030312,0.70297927,0.029235719,0.032044146,1.4199564,0.05904923,28.51294,121.56421,121.56421,103.00077,-38.49648,0.0,101.834755,333.68277,1.0,-1.0,0.70277053,2.824698,0.8062645,1.0,108.38904,-136.90198,327.12152,-448.68573,2.3058786e-11,5.7167254e-13,2.824698,2.824698,2.824698,0.083467185,0.9067344,0.9067344,1.0,0.8062645,2.824698,-0.0,-0.093265615,0.0,1.4223363,0.90670115,1.0,0.0,0.0,1.0,1.0
0.1515,1.0,0.0,100266.1,64.54552,-6.472701,1.1816913e-07,0.703025,0.7029672,0.029459288,0.032275382,1.4199313,0.05950026,7.9672017,56.450283,56.450283,103.00077,-18.313154,0.0,101.834755,333.68277,1.0,-1.0,0.7027621,2.9678614,0.96334416,1.0,120.93614,-128.90334,370.72345,-427.17374,2.2919885e-11,5.678563e-13,2.9678614,2.9678614,2.9678614,0.08370735,0.9069984,0.9069984,1.0,0.96334416,2.9678614,-0.0,-0.0930016,0.0,1.4223363,0.906974,1.0,0.0,0.0,1.0,1.0
0.152,1.0,0.0,100265.3,63.08607,-6.472701,1.1816913e-07,0.703019,0.7029561,0.029674126,0.03249744,1.4199069,0.059933644,-12.74685,-9.82832,-9.82832,103.00077,2.2498777,0.0,101.834755,333.68277,1.0,-1.0,0.70275515,3.1110616,1.1204238,1.0,130.99922,-118.25238,406.75354,-396.92523,2.2865028e-11,5.594582e-13,3.1110616,3.1110616,3.1110616,0.083938226,0.9072611,0.9072611,1.0,1.1204238,3.1110616,-0.0,-0.09273892,0.0,1.4223363,0.90724486,1.0,0.0,0.0,1.0,1.0
0.1525,1.0,0.0,100264.484,61.628014,-6.472701,1.1816913e-07,0.7030134,0.7029458,0.029880272,0.032710303,1.4198829,0.06034947,-33.203205,-75.916664,-75.916664,103.00077,22.769882,0.0,101.834755,333.68277,1.0,-1.0,0.70274967,3.2542977,1.2775035,1.0,138.36996,-105.16676,434.47092,-358.55426,2.2660077e-11,5.493868e-13,3.2542977,3.2542977,3.2542977,0.08415988,0.9075224,0.9075224,1.0,1.2775035,3.2542977,-0.0,-0.092477605,0.0,1.4223363,0.9075135,1.0,0.0,0.0,1.0,1.0
0.153,1.0,0.0,100263.68,60.171593,-6.472701,1.1816913e-07,0.7030081,0.7029365,0.03007777,0.032913946,1.4198596,0.06074782,-52.980797,-140.46251,-140.46251,103.00077,42.82468,0.0,101.834755,333.68277,1.0,-1.0,0.70274556,3.39757,1.4345831,1.0,142.89525,-89.91445,453.30417,-312.84164,2.2018496e-11,5.382575e-13,3.39757,3.39757,3.39757,0.08437226,0.9077823,0.9077823,1.0,1.4345831,3.39757,-0.0,-0.09221771,0.0,1.4223363,0.90778,1.0,0.0,0.0,1.0,1.0
0.1535,1.0,0.0,100262.875,58.717083,-6.472701,1.1816913e-07,0.7030031,0.7029281,0.030266663,0.033108346,1.419837,0.061128788,-71.67217,-202.14397,-202.14397,103.00077,62.001328,0.0,101.834755,333.68277,1.0,-1.0,0.7027429,3.5408773,1.5916628,1.0,144.48042,-72.80826,462.8632,-260.7192,2.1321164e-11,5.2326416e-13,3.5408773,3.5408773,3.5408773,0.084575325,0.9080407,0.9080407,1.0,1.5916628,3.5408773,-0.0,-0.091959275,0.0,1.4223363,0.9080444,1.0,0.0,0.0,1.0,1.0
0.154,1.0,0.0,100262.07,57.26479,-6.472701,1.1816913e-07,0.70299846,0.70292056,0.030447,0.033293497,1.419815,0.06149246,-88.89191,-259.6967,-259.6967,103.00077,79.90465,0.0,101.834755,333.68277,1.0,-1.0,0.7027417,3.68422,1.7487423,1.0,143.09134,-54.199425,462.94754,-203.25085,2.1395049e-11,5.0514036e-13,3.68422,3.68422,3.68422,0.084769055,0.90829766,0.90829766,1.0,1.7487423,3.68422,-0.0,-0.09170234,0.0,1.4223363,0.90830666,1.0,0.0,0.0,1.0,1.0
0.1545,1.0,0.0,100261.266,55.81503,-6.472701,1.1816913e-07,0.70299417,0.70291394,0.030618828,0.03346941,1.4197935,0.06183894,-104.28459,-311.93982,-311.93982,103.00077,96.16538,0.0,101.834755,333.68277,1.0,-1.0,0.7027418,3.8275976,1.9058219,1.0,138.75504,-34.470444,453.5507,-141.61087,2.135469e-11,4.9085947e-13,3.8275976,3.8275976,3.8275976,0.08495348,0.90855306,0.90855306,1.0,1.9058219,3.8275976,-0.0,-0.09144694,0.0,1.4223363,0.9085667,1.0,0.0,0.0,1.0,1.0
0.155,1.0,0.0,100260.47,54.368153,-6.472701,1.1816913e-07,0.7029902,0.70290816,0.030782199,0.03363603,1.4197727,0.06216833,-117.53216,-357.80026,-357.80026,103.00077,110.44784,0.0,101.834755,333.68277,1.0,-1.0,0.7027433,3.9710097,2.0629015,1.0,131.55937,-14.027212,434.86038,-77.060135,2.08794e-11,4.7619146e-13,3.9710097,3.9710097,3.9710097,0.085128546,0.90880686,0.90880686,1.0,2.0629015,3.9710097,-0.0,-0.09119313,0.0,1.4223363,0.9088246,1.0,0.0,0.0,1.0,1.0
0.1555,1.0,0.0,100259.67,52.924522,-6.472701,1.1816913e-07,0.7029866,0.7029032,0.030937163,0.03379343,1.4197526,0.06248073,-128.36052,-396.33487,-396.33487,103.00077,122.45684,0.0,101.834755,333.68277,1.0,-1.0,0.7027461,4.114456,2.2199812,1.0,121.65119,6.7093315,407.25504,-10.920186,1.99449e-11,4.559456e-13,4.114456,4.114456,4.114456,0.085294314,0.90905905,0.90905905,1.0,2.2199812,4.114456,-0.0,-0.09094094,0.0,1.4223363,0.90908045,1.0,0.0,0.0,1.0,1.0
0.156,1.0,0.0,100258.875,51.484516,-6.472701,1.1816913e-07,0.7029834,0.70289904,0.031083776,0.0339416,1.419733,0.06277625,-136.54526,-426.74994,-426.74994,103.00077,131.94386,0.0,101.834755,333.68277,1.0,-1.0,0.7027502,4.257936,2.377061,1.0,109.23339,27.31186,371.29626,55.45368,1.930588e-11,4.4181764e-13,4.257936,4.257936,4.257936,0.08545081,0.90930957,0.90930957,1.0,2.377061,4.257936,-0.0,-0.090690404,0.0,1.4223363,0.90933406,1.0,0.0,0.0,1.0,1.0
0.1565,1.0,0.0,100258.08,50.04852,-6.472701,1.1816913e-07,0.7029805,0.7028956,0.031222096,0.03408063,1.419714,0.063055016,-141.91628,-448.4177,-448.4177,103.00077,138.71222,0.0,101.834755,333.68277,1.0,-1.0,0.70275545,4.4014497,2.5341406,1.0,94.5608,47.355473,327.71744,120.70025,1.9292276e-11,4.2644664e-13,4.4014497,4.4014497,4.4014497,0.08559804,0.9095584,0.9095584,1.0,2.5341406,4.4014497,-0.0,-0.09044157,0.0,1.4223363,0.9095855,1.0,0.0,0.0,1.0,1.0
0.157,1.0,0.0,100257.29,48.616924,-6.472701,1.1816913e-07,0.7029781,0.7028927,0.03135218,0.034210473,1.4196956,0.063317135,-144.36142,-460.88934,-460.88934,103.00077,142.62112,0.0,101.834755,333.68277,1.0,-1.0,0.7027618,4.5449963,2.69122,1.0,77.93495,66.42647,277.409,183.48033,1.935123e-11,4.086406e-13,4.5449963,4.5449963,4.5449963,0.08573604,0.90980554,0.90980554,1.0,2.69122,4.5449963,-0.0,-0.09019447,0.0,1.4223363,0.90983474,1.0,0.0,0.0,1.0,1.0
0.1575,1.0,0.0,100256.5,47.190117,-6.472701,1.1816913e-07,0.702976,0.7028905,0.03147409,0.03433128,1.4196779,0.06356272,-143.82884,-463.90448,-463.90448,103.00077,143.58873,0.0,101.834755,333.68277,1.0,-1.0,0.7027693,4.6885757,2.8482997,1.0,59.697933,84.130905,221.40022,242.50426,2.0125306e-11,3.9090896e-13,4.6885757,4.6885757,4.6885757,0.0858649,0.91005087,0.91005087,1.0,2.8482997,4.6885757,-0.0,-0.089949146,0.0,1.4223363,0.91008186,1.0,0.0,0.0,1.0,1.0
0.158,1.0,0.0,100255.72,45.768482,-6.472701,1.1816913e-07,0.7029743,0.70288885,0.031587884,0.034443095,1.4196606,0.063791916,-140.32811,-457.3967,-457.3967,103.00077,141.59383,0.0,101.834755,333.68277,1.0,-1.0,0.70277774,4.8321877,3.0053794,1.0,40.225357,100.10275,160.83827,296.55844,2.0032292e-11,3.731861e-13,4.8321877,4.8321877,4.8321877,0.085984685,0.91029435,0.91029435,1.0,3.0053794,4.8321877,-0.0,-0.08970562,0.0,1.4223363,0.9103268,1.0,0.0,0.0,1.0,1.0
0.1585,1.0,0.0,100254.94,44.3524,-6.472701,1.1816913e-07,0.70297307,0.70288765,0.03169363,0.034545995,1.419644,0.06400483,-133.93008,-441.49518,-441.49518,103.00077,136.67633,0.0,101.834755,333.68277,1.0,-1.0,0.7027871,4.975831,3.1624591,1.0,19.91862,114.011475,96.96476,344.53043,1.8836743e-11,3.5286092e-13,4.975831,4.975831,4.975831,0.08609549,0.91053605,0.91053605,1.0,3.1624591,4.975831,-0.0,-0.08946395,0.0,1.4223363,0.91056955,1.0,0.0,0.0,1.0,1.0
0.159,1.0,0.0,100254.16,42.942226,-6.472701,1.1816913e-07,0.70297223,0.70288694,0.03179139,0.03464007,1.4196279,0.0642016,-124.76556,-416.52222,-416.52222,100.46089,128.93658,0.0,101.834755,324.6043,1.0,-1.0,0.7027975,5.1195064,3.3195386,1.0,-0.80334765,125.56891,31.09037,385.43182,1.720327e-11,3.3850554e-13,5.1195064,5.1195064,5.1195064,0.08619736,0.91077584,0.91077584,1.0,3.3195386,5.1195064,-0.0,-0.08922415,0.0,1.4223363,0.9108101,1.0,0.0,0.0,1.0,1.0
0.1595,1.0,0.0,100253.375,41.53831,-6.4628186,1.7220086e-07,0.70297176,0.7028867,0.031881228,0.034725413,1.4196123,0.06438237,-113.02252,-382.98682,-382.98682,100.46089,118.53325,0.0,101.834755,324.6043,1.0,-1.0,0.7028086,5.263213,3.4766183,1.0,-21.512732,134.53526,-35.432083,418.41888,1.5940896e-11,3.2439822e-13,5.263213,5.263213,5.263213,0.08629045,0.9110137,0.9110137,1.0,3.4766183,5.263213,-0.0,-0.08898626,0.0,1.4223363,0.9110485,1.0,0.0,0.0,1.0,1.0
0.16,1.0,0.0,100252.6,40.140976,-6.4628186,1.7220086e-07,0.70297176,0.7028867,0.031963218,0.034802154,1.4195974,0.064547256,-98.94244,-341.57446,-341.57446,100.46089,105.68015,0.0,101.834755,324.6043,1.0,-1.0,0.7028206,5.406951,3.633698,1.0,-41.781666,140.7241,-101.235405,442.80988,1.4358549e-11,3.064336e-13,5.406951,5.406951,5.406951,0.08637481,0.9112497,0.9112497,1.0,3.633698,5.406951,-0.0,-0.08875032,0.0,1.4223363,0.9112847,1.0,0.0,0.0,1.0,1.0
0.1605,1.0,0.0,100251.83,38.75053,-6.4628186,1.7220086e-07,0.7029722,0.7028871,0.03203742,0.034870397,1.419583,0.0646964,-82.815216,-293.1332,-293.1332,100.46089,90.64189,0.0,101.834755,324.6043,1.0,-1.0,0.70283335,5.5507193,3.7907777,1.0,-61.19109,144.0063,-164.96613,458.09933,1.2510668e-11,2.8640732e-13,5.5507193,5.5507193,5.5507193,0.08645059,0.91148365,0.91148365,1.0,3.7907777,5.5507193,-0.0,-0.08851635,0.0,1.4223363,0.91151863,1.0,0.0,0.0,1.0,1.0
0.161,1.0,0.0,100251.055,37.367252,-6.4628186,1.7220086e-07,0.702973,0.70288783,0.0321039,0.03493027,1.419569,0.06482995,-64.97331,-238.65628,-238.65628,100.46089,73.7284,0.0,101.834755,324.6043,1.0,-1.0,0.7028468,5.6945176,3.9478571,1.0,-79.33941,144.31273,-225.31241,463.9687,1.09835925e-11,2.6595824e-13,5.6945176,5.6945176,5.6945176,0.086517915,0.9117156,0.9117156,1.0,3.9478571,5.6945176,-0.0,-0.08828437,0.0,1.4223363,0.91175044,1.0,0.0,0.0,1.0,1.0
0.1615,1.0,0.0,100250.29,35.991405,-6.4628186,1.7220086e-07,0.70297426,0.70288885,0.032162737,0.03498186,1.4195557,0.06494804,-45.784885,-179.26198,-179.26198,100.46089,55.288605,0.0,101.834755,324.6043,1.0,-1.0,0.70286095,5.8383455,4.1049366,1.0,-95.850845,141.63573,-281.03107,460.29306,9.420289e-12,2.4990307e-13,5.8383455,5.8383455,5.8383455,0.08657689,0.9119456,0.9119456,1.0,4.1049366,5.8383455,-0.0,-0.08805444,0.0,1.4223363,0.91198,1.0,0.0,0.0,1.0,1.0
0.162,1.0,0.0,100249.52,34.623222,-6.4628186,1.7220086e-07,0.7029759,0.70289016,0.032213993,0.03502533,1.4195429,0.0650508,-25.646187,-116.17062,-116.17062,100.46089,35.703205,0.0,101.834755,324.6043,1.0,-1.0,0.7028759,5.982203,4.2620163,1.0,-110.38322,136.0294,-330.9733,447.14392,7.853153e-12,2.319014e-13,5.982203,5.982203,5.982203,0.08662762,0.91217345,0.91217345,1.0,4.2620163,5.982203,-0.0,-0.087826565,0.0,1.4223363,0.9122073,1.0,0.0,0.0,1.0,1.0
0.1625,1.0,0.0,100248.76,33.26292,-6.4628186,1.7220086e-07,0.702978,0.70289177,0.032257743,0.035060775,1.4195306,0.06513839,-4.9734063,-50.67955,-50.67955,100.46089,15.376854,0.0,101.834755,324.6043,1.0,-1.0,0.70289147,6.1260896,4.419096,1.0,-122.63505,127.60846,-374.10837,424.7879,6.1997334e-12,2.1730408e-13,6.1260896,6.1260896,6.1260896,0.08667022,0.91239923,0.91239923,1.0,4.419096,6.1260896,-0.0,-0.08760078,0.0,1.4223363,0.9124324,1.0,0.0,0.0,1.0,1.0
0.163,1.0,0.0,100248.0,31.91069,-6.4628186,1.7220086e-07,0.70298046,0.7028936,0.032294057,0.035088297,1.4195188,0.065210946,15.805935,15.863499,15.863499,100.46089,-5.270215,0.0,101.834755,324.6043,1.0,-1.0,0.70290774,6.2700047,4.5761757,1.0,-132.3519,116.54597,-409.54504,393.68152,4.6767434e-12,2.0595636e-13,6.2700047,6.2700047,6.2700047,0.08670483,0.91262287,0.91262287,1.0,4.5761757,6.2700047,-0.0,-0.08737711,0.0,1.4223363,0.91265523,1.0,0.0,0.0,1.0,1.0
0.1635,1.0,0.0,100247.24,30.566704,-6.4628186,1.7220086e-07,0.7029834,0.7028959,0.032323003,0.035108034,1.4195077,0.06526861,36.261833,82.08814,82.08814,100.46089,-25.810875,0.0,101.834755,324.6043,1.0,-1.0,0.7029247,0.13076308,4.7332554,1.0,-139.3316,103.06978,-436.55005,354.4619,2.817594e-12,1.9580915e-13,0.13076308,0.13076308,0.13076308,0.086731546,0.9128444,0.9128444,1.0,4.7332554,0.13076308,-0.0,-0.08715558,0.0,1.4223363,0.9128759,1.0,0.0,0.0,1.0,1.0
0.164,1.0,0.0,100246.484,29.231117,-6.4628186,1.7220086e-07,0.7029867,0.7028984,0.03234465,0.035120074,1.419497,0.06531153,55.970695,146.62961,146.62961,100.46089,-45.819942,0.0,101.834755,324.6043,1.0,-1.0,0.70294243,0.27473444,4.890335,1.0,-143.42857,87.45788,-454.56345,307.93384,2.1500794e-13,1.8263184e-13,0.27473444,0.27473444,0.27473444,0.08675047,0.91306376,0.91306376,1.0,4.890335,0.27473444,-0.0,-0.08693622,0.0,1.4223363,0.9130942,1.0,0.0,0.0,1.0,1.0
0.1645,1.0,0.0,100245.73,27.904074,-6.4628186,1.7220086e-07,0.7029904,0.70290124,0.03235908,0.03512451,1.4194869,0.06533985,74.52415,208.15683,208.15683,100.46089,-64.882996,0.0,101.834755,324.6043,1.0,-1.0,0.7029608,0.4187333,5.047415,1.0,-144.55681,70.03266,-463.21024,255.0534,-7.547688e-13,1.6986666e-13,0.4187333,0.4187333,0.4187333,0.086761735,0.91328096,0.91328096,1.0,5.047415,0.4187333,-0.0,-0.08671904,0.0,1.4223363,0.91331035,1.0,0.0,0.0,1.0,1.0
0.165,1.0,0.0,100244.97,26.585697,-6.4628186,1.7220086e-07,0.7029945,0.7029045,0.032366354,0.035121497,1.4194772,0.065353714,91.53747,265.40005,265.40005,100.46089,-82.60495,0.0,101.834755,324.6043,1.0,-1.0,0.7029799,0.5627593,5.2044945,1.0,-142.69177,51.154305,-462.30838,196.90834,-1.4318917e-12,1.5701488e-13,0.5627593,0.5627593,0.5627593,0.08676536,0.9134959,0.9134959,1.0,5.2044945,0.5627593,-0.0,-0.08650409,0.0,1.4223363,0.91352415,1.0,0.0,0.0,1.0,1.0
0.1655,1.0,0.0,100244.22,25.27611,-6.4628186,1.7220086e-07,0.70299906,0.70290816,0.032366548,0.03511105,1.4194682,0.06535327,106.657646,317.17697,317.17697,100.46089,-98.6183,0.0,101.834755,324.6043,1.0,-1.0,0.70299983,0.7068119,5.3615737,1.0,-137.87094,31.213293,-451.87265,134.6957,-2.4283136e-12,1.4421941e-13,0.7068119,0.7068119,0.7068119,0.08676151,0.9137086,0.9137086,1.0,5.3615737,0.7068119,-0.0,-0.086291365,0.0,1.4223363,0.91373575,1.0,0.0,0.0,1.0,1.0
0.166,1.0,0.0,100243.47,23.975424,-6.4628186,1.7220086e-07,0.70300394,0.7029122,0.032359738,0.03509331,1.4194596,0.06533867,119.57066,362.4173,362.4173,100.46089,-112.59074,0.0,101.834755,324.6043,1.0,-1.0,0.70302045,0.8508908,5.5186534,1.0,-130.19305,10.622388,-432.1146,69.69731,-4.2946003e-12,1.3238103e-13,0.8508908,0.8508908,0.8508908,0.08675025,0.9139191,0.9139191,1.0,5.5186534,0.8508908,-0.0,-0.0860809,0.0,1.4223363,0.91394496,1.0,0.0,0.0,1.0,1.0
0.1665,1.0,0.0,100242.72,22.683744,-6.4628186,1.7220086e-07,0.7030092,0.70291674,0.032345995,0.03506832,1.4194515,0.06531006,130.0081,400.18497,400.18497,100.46089,-124.23204,0.0,101.834755,324.6043,1.0,-1.0,0.7030419,0.99499565,5.675733,1.0,-119.81616,-10.191933,-403.4383,3.2533476,-6.16651e-12,1.2115042e-13,0.99499565,0.99499565,0.99499565,0.086731665,0.9141273,0.9141273,1.0,5.675733,0.99499565,-0.0,-0.08587272,0.0,1.4223363,0.9141519,1.0,0.0,0.0,1.0,1.0
0.167,1.0,0.0,100241.98,21.401182,-6.4628186,1.7220086e-07,0.70301485,0.7029217,0.032325394,0.035036176,1.419444,0.06526759,137.75267,429.69757,429.69757,100.46089,-133.30019,0.0,101.834755,324.6043,1.0,-1.0,0.70306414,1.1391261,5.832813,1.0,-106.95436,-30.79831,-366.43228,-63.265293,-7.097746e-12,1.0434472e-13,1.1391261,1.1391261,1.1391261,0.08670578,0.91433316,0.91433316,1.0,5.832813,1.1391261,-0.0,-0.085666835,0.0,1.4223363,0.9143565,1.0,0.0,0.0,1.0,1.0
0.1675,1.0,0.0,100241.23,20.127846,-6.4628186,1.7220086e-07,0.7030209,0.7029272,0.032298006,0.034996945,1.4194369,0.06521141,142.64284,450.34268,450.34268,100.46089,-139.60638,0.0,101.834755,324.6043,1.0,-1.0,0.7030872,1.2832814,5.9898925,1.0,-91.87339,-50.769447,-321.8574,-128.48529,-6.676115e-12,7.928162e-14,1.2832814,1.2832814,1.2832814,0.08667272,0.9145367,0.9145367,1.0,5.9898925,1.2832814,-0.0,-0.08546328,0.0,1.4223363,0.9145589,1.0,0.0,0.0,1.0,1.0
0.168,1.0,0.0,100240.484,18.863844,-6.4628186,1.7220086e-07,0.70302725,0.70293313,0.03226391,0.034950674,1.4194304,0.06514167,144.57619,461.69067,461.69067,100.46089,-143.01898,0.0,101.834755,324.6043,1.0,-1.0,0.7031111,1.4274615,6.146972,1.0,-74.88519,-69.690994,-270.63138,-191.05928,-6.1697158e-12,6.000182e-14,1.4274615,1.4274615,1.4274615,0.08663255,0.91473794,0.91473794,1.0,6.146972,1.4274615,-0.0,-0.08526205,0.0,1.4223363,0.91475886,1.0,0.0,0.0,1.0,1.0
0.1685,1.0,0.0,100239.74,17.609299,-6.4628186,1.7220086e-07,0.70303404,0.7029397,0.032223176,0.034897454,1.4194243,0.06505853,143.51157,463.50372,463.50372,100.46089,-143.46634,0.0,101.834755,324.6043,1.0,-1.0,0.7031358,1.5716659,0.020866385,1.0,-56.341442,-87.17013,-213.81,-249.69371,-5.5324807e-12,4.524914e-14,1.5716659,1.5716659,1.5716659,0.08658529,0.9149368,0.9149368,1.0,0.020866385,1.5716659,-0.0,-0.0850632,0.0,1.4223363,0.91495645,1.0,0.0,0.0,1.0,1.0
0.169,1.0,0.0,100239.0,16.364328,-6.4628186,1.7220086e-07,0.70304114,0.7029467,0.032175887,0.034837343,1.4194187,0.06496214,139.47005,455.74094,455.74094,100.46089,-140.93826,0.0,101.834755,324.6043,1.0,-1.0,0.70316136,1.7158941,0.17794602,1.0,-36.62629,-102.84376,-152.56528,-303.17566,-4.938133e-12,3.0842e-14,1.7158941,1.7158941,1.7158941,0.08653102,0.9151333,0.9151333,1.0,0.17794602,1.7158941,-0.0,-0.08486671,0.0,1.4223363,0.9151517,1.0,0.0,0.0,1.0,1.0
0.1695,1.0,0.0,100238.266,15.129066,-6.4628186,1.7220086e-07,0.70304865,0.70295423,0.032122113,0.03477037,1.4194137,0.06485265,132.53447,438.5594,438.5594,100.46089,-135.4863,0.0,101.834755,324.6043,1.0,-1.0,0.7031877,1.8601458,0.33502564,1.0,-16.148397,-116.38608,-88.16137,-350.398,-4.187427e-12,2.0641558e-14,1.8601458,1.8601458,1.8601458,0.086469814,0.91532737,0.91532737,1.0,0.33502564,1.8601458,-0.0,-0.08467262,0.0,1.4223363,0.9153446,1.0,0.0,0.0,1.0,1.0
0.17,1.0,0.0,100237.53,13.903649,-6.4628186,1.7220086e-07,0.70305645,0.70296234,0.03206194,0.034696605,1.419409,0.06473023,122.84782,412.31094,412.31094,100.46089,-127.22275,0.0,101.834755,324.6043,1.0,-1.0,0.70321494,2.0044205,0.49210528,1.0,4.667527,-127.51534,-21.928577,-390.38235,-2.9232172e-12,1.0065007e-14,2.0044205,2.0044205,2.0044205,0.08640171,0.91551906,0.91551906,1.0,0.49210528,2.0044205,-0.0,-0.08448095,0.0,1.4223363,0.9155351,1.0,0.0,0.0,1.0,1.0
0.1705,1.0,0.0,100236.8,12.688225,-6.4628186,1.7220086e-07,0.7030646,0.702971,0.031995434,0.03461612,1.4194047,0.06459502,110.61023,377.53528,377.53528,100.46089,-116.31827,0.0,101.834755,324.6043,1.0,-1.0,0.703243,2.1487179,0.64918494,1.0,25.389534,-135.99977,44.764233,-422.2995,-8.978878e-13,1.7772854e-15,2.1487179,2.1487179,2.1487179,0.086326785,0.9157083,0.9157083,1.0,0.64918494,2.1487179,-0.0,-0.084291704,0.0,1.4223363,0.9157232,1.0,0.0,0.0,1.0,1.0
0.171,1.0,0.0,100236.06,11.482946,-6.4628186,1.7220086e-07,0.7030731,0.70298016,0.031922687,0.03452899,1.419401,0.0644472,96.07497,334.9487,334.9487,100.46089,-102.998474,0.0,101.834755,324.6043,1.0,-1.0,0.7032718,2.2930377,0.8062645,1.0,45.587414,-141.66238,110.53787,-445.48657,2.121937e-12,-7.313857e-15,2.2930377,2.2930377,2.2930377,0.086245075,0.9158951,0.9158951,1.0,0.8062645,2.2930377,-0.0,-0.0841049,0.0,1.4223363,0.9159089,1.0,0.0,0.0,1.0,1.0
0.1715,1.0,0.0,100235.336,10.287974,-6.4628186,1.7220086e-07,0.70308197,0.7029898,0.03184377,0.03443523,1.4193976,0.06428692,79.5431,285.4297,285.4297,100.46089,-87.53923,0.0,101.834755,324.6043,1.0,-1.0,0.7033014,2.437379,0.96334416,1.0,64.84163,-144.38474,174.03139,-459.46106,5.4220526e-12,-2.190272e-12,2.437379,2.437379,2.437379,0.086156674,0.91607946,0.91607946,1.0,0.96334416,2.437379,-0.0,-0.08392057,0.0,1.4210951,0.91609216,1.0,0.0,0.0,1.0,1.0
0.172,1.0,0.0,100234.61,9.103477,-6.4628186,1.7220086e-07,0.70309114,0.70299995,0.03175877,0.03433497,1.4193947,0.06411435,61.35734,230.00055,230.00055,100.46089,-70.26095,0.0,101.834755,324.6043,1.0,-1.0,0.70333177,2.5817418,1.1204238,1.0,82.752045,-144.10938,233.93024,-463.9308,8.277939e-12,-1.8038817e-12,2.5817418,2.5817418,2.5817418,0.08606161,0.9162613,0.9162613,1.0,1.1204238,2.5817418,-0.0,-0.08373871,0.0,1.4210951,0.91627294,1.0,0.0,0.0,1.0,1.0
0.1725,1.0,0.0,100233.88,7.9296227,-6.4628186,1.7220086e-07,0.7031006,0.70301056,0.03166776,0.03422823,1.4193921,0.06392964,41.89491,169.80661,169.80661,100.46089,-51.521984,0.0,101.834755,324.6043,1.0,-1.0,0.7033629,2.7261255,1.2775035,1.0,98.94625,-140.84117,288.99362,-458.80023,9.147861e-12,-1.2923817e-12,2.7261255,2.7261255,2.7261255,0.08595998,0.91644067,0.91644067,1.0,1.2775035,2.7261255,-0.0,-0.083559334,0.0,1.4210951,0.91645133,1.0,0.0,0.0,1.0,1.0
0.173,1.0,0.0,100233.164,6.766589,-6.4628186,1.7220086e-07,0.70311046,0.70302165,0.03157083,0.034115117,1.41939,0.063732974,21.55974,106.09243,106.09243,100.46089,-31.711182,0.0,101.834755,324.6043,1.0,-1.0,0.70339465,2.87053,1.4345831,1.0,113.08736,-134.6471,338.08014,-444.17258,9.359954e-12,-9.737969e-13,2.87053,2.87053,2.87053,0.08585188,0.9166175,0.9166175,1.0,1.4345831,2.87053,-0.0,-0.083382465,0.0,1.4210951,0.9166272,1.0,0.0,0.0,1.0,1.0
0.1735,1.0,0.0,100232.445,5.6145515,-6.4628186,1.7220086e-07,0.7031206,0.70303315,0.03146806,0.03399567,1.4193882,0.063524514,0.7740783,40.176144,40.176144,100.46089,-11.2398205,0.0,101.834755,324.6043,1.0,-1.0,0.70342714,3.0149543,1.5916628,1.0,124.88095,-125.65503,380.1716,-420.34775,1.0272126e-11,-7.440119e-13,3.0149543,3.0149543,3.0149543,0.08573733,0.9167919,0.9167919,1.0,1.5916628,3.0149543,-0.0,-0.08320811,0.0,1.4210951,0.9168007,1.0,0.0,0.0,1.0,1.0
0.174,1.0,0.0,100231.73,4.473686,-6.4628186,1.7220086e-07,0.703131,0.703045,0.03135953,0.033870015,1.4193866,0.063304424,-20.03028,-26.577797,-26.577797,100.46089,9.466922,0.0,101.834755,324.6043,1.0,-1.0,0.70346016,3.1593986,1.7487423,1.0,134.08131,-114.05103,414.39423,-387.81644,1.2048767e-11,-5.744621e-13,3.1593986,3.1593986,3.1593986,0.085616454,0.9169637,0.9169637,1.0,1.7487423,3.1593986,-0.0,-0.08303629,0.0,1.4210951,0.9169716,1.0,0.0,0.0,1.0,1.0
0.1745,1.0,0.0,100231.01,3.344169,-6.4628186,1.7220086e-07,0.70314175,0.7030572,0.031245332,0.033738215,1.4193856,0.063072875,-40.420963,-92.786896,-92.786896,100.46089,29.978807,0.0,101.834755,324.6043,1.0,-1.0,0.70349383,3.303862,1.9058219,1.0,140.49654,-100.07557,440.03674,-347.24985,1.3815651e-11,-4.5118033e-13,3.303862,3.303862,3.303862,0.08548933,0.917133,0.917133,1.0,1.9058219,3.303862,-0.0,-0.082867004,0.0,1.4210951,0.9171401,1.0,0.0,0.0,1.0,1.0
0.175,1.0,0.0,100230.3,2.2261703,-6.4628186,1.7220086e-07,0.70315284,0.7030698,0.031125542,0.033600338,1.4193847,0.06283004,-59.974026,-157.07925,-157.07925,100.46089,49.869484,0.0,101.834755,324.6043,1.0,-1.0,0.70352805,3.4483445,2.0629015,1.0,143.99252,-84.01849,456.56546,-299.4862,1.569719e-11,-3.6509817e-13,3.4483445,3.4483445,3.4483445,0.08535605,0.91729975,0.91729975,1.0,2.0629015,3.4483445,-0.0,-0.08270027,0.0,1.4210951,0.91730607,1.0,0.0,0.0,1.0,1.0
