Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.1755,1.0,0.0,100229.586,1.119857,-6.4628186,1.7220086e-07,0.70316416,0.7030826,0.03100025,0.033456556,1.4193842,0.06257609,-78.28276,-218.12201,-218.12201,100.46089,68.72536,0.0,101.834755,324.6043,1.0,-1.0,0.7035628,3.5928454,2.2199812,1.0,144.49583,-66.213066,463.6352,-245.51317,1.6581372e-11,-3.089281e-13,3.5928454,3.5928454,3.5928454,0.08521671,0.9174639,0.9174639,1.0,2.2199812,3.5928454,-0.0,-0.082536094,0.0,1.4210951,0.9174695,1.0,0.0,0.0,1.0,1.0
0.176,1.0,0.0,100228.875,0.025388509,-6.4628186,1.7220086e-07,0.7031758,0.7030958,0.030869538,0.033306897,1.4193841,0.062311206,-94.96619,-274.64908,-274.64908,100.46089,86.15418,0.0,101.834755,324.6043,1.0,-1.0,0.703598,3.7373645,2.377061,1.0,141.99524,-47.029053,461.0968,-186.44772,1.7846889e-11,-2.6510543e-13,3.7373645,3.7373645,3.7373645,0.08507141,0.9176255,0.9176255,1.0,2.377061,3.7373645,-0.0,-0.08237449,0.0,1.4210951,0.91763043,1.0,0.0,0.0,1.0,1.0
0.1765,1.0,0.0,100228.17,-1.0570824,-6.4628186,1.7220086e-07,0.70318764,0.7031092,0.030733494,0.033151507,1.4193841,0.062035553,-109.67697,-325.48737,-325.48737,100.46089,101.79329,0.0,101.834755,324.6043,1.0,-1.0,0.70363367,3.8819013,2.5341406,1.0,136.542,-26.86503,449.0003,-123.51294,1.9245465e-11,-2.352411e-13,3.8819013,3.8819013,3.8819013,0.08492023,0.9177845,0.9177845,1.0,2.5341406,3.8819013,-0.0,-0.082215466,0.0,1.4210951,0.9177888,1.0,0.0,0.0,1.0,1.0
0.177,1.0,0.0,100227.47,-2.1274128,-6.4628186,1.7220086e-07,0.7031998,0.70312285,0.030592203,0.03299044,1.4193846,0.061749306,-122.10871,-369.58127,-369.58127,100.46089,115.31707,0.0,101.834755,324.6043,1.0,-1.0,0.7036698,4.0264554,2.69122,1.0,128.24883,-6.1401134,427.59396,-58.012703,2.014261e-11,-2.1403593e-13,4.0264554,4.0264554,4.0264554,0.08476331,0.917941,0.917941,1.0,2.69122,4.0264554,-0.0,-0.08205903,0.0,1.4210951,0.9179446,1.0,0.0,0.0,1.0,1.0
0.1775,1.0,0.0,100226.766,-3.185469,-6.4628186,1.7220086e-07,0.7032122,0.7031367,0.03044575,0.032823846,1.4193852,0.061452642,-132.00227,-406.01456,-406.01456,100.46089,126.44384,0.0,101.834755,324.6043,1.0,-1.0,0.70370626,4.171026,2.8482997,1.0,117.28751,14.714759,397.31924,8.6952915,2.0640361e-11,-1.9755649e-13,4.171026,4.171026,4.171026,0.08460074,0.9180948,0.9180948,1.0,2.8482997,4.171026,-0.0,-0.08190519,0.0,1.4210951,0.9180979,1.0,0.0,0.0,1.0,1.0
0.178,1.0,0.0,100226.07,-4.2311277,-6.4628186,1.7220086e-07,0.7032249,0.7031507,0.030294226,0.03265183,1.4193861,0.061145734,-139.15129,-434.02957,-434.02957,100.46089,134.94167,0.0,101.834755,324.6043,1.0,-1.0,0.70374316,4.3156133,3.0053794,1.0,103.8855,35.26579,358.80188,75.22768,2.1562507e-11,-1.8548181e-13,4.3156133,4.3156133,4.3156133,0.08443263,0.91824603,0.91824603,1.0,3.0053794,4.3156133,-0.0,-0.08175395,0.0,1.4210951,0.91824865,1.0,0.0,0.0,1.0,1.0
0.1785,1.0,0.0,100225.37,-5.2642765,-6.4628186,1.7220086e-07,0.7032378,0.7031649,0.030137712,0.03247451,1.4193872,0.060828764,-143.4064,-453.04303,-453.04303,100.46089,140.63327,0.0,101.56229,324.6043,1.0,-1.0,0.70378035,4.4602165,3.1624591,1.0,88.32104,55.085358,312.83887,140.20415,2.1365841e-11,-1.7875596e-13,4.4602165,4.4602165,4.4602165,0.084259115,0.9183947,0.9183947,1.0,3.1624591,4.4602165,-0.0,-0.081605315,0.0,1.4210951,0.9183968,1.0,0.0,0.0,1.0,1.0
0.179,1.0,0.0,100224.68,-6.284815,-6.4628186,1.7220086e-07,0.70325094,0.70317924,0.029976297,0.03229195,1.4193887,0.0605019,-144.67844,-462.6582,-462.6582,100.46089,143.3997,0.0,101.56229,324.6043,1.0,-1.0,0.70381784,4.6048355,3.3195386,1.0,70.91753,73.76091,260.3821,202.2761,2.0295524e-11,-1.7647136e-13,4.6048355,4.6048355,4.6048355,0.084080234,0.9185407,0.9185407,1.0,3.3195386,4.6048355,-0.0,-0.08145929,0.0,1.4210951,0.9185424,1.0,0.0,0.0,1.0,1.0
0.1795,1.0,0.0,100223.984,-7.2926507,-6.4628186,1.7220086e-07,0.7032643,0.7031937,0.029810067,0.032104295,1.4193903,0.06016532,-142.9403,-462.6733,-462.6733,100.46089,143.18286,0.0,101.56229,324.6043,1.0,-1.0,0.7038557,4.7494698,3.4766183,1.0,52.03672,90.90359,202.51868,260.15463,1.8461342e-11,-1.7503577e-13,4.7494698,4.7494698,4.7494698,0.08389616,0.9186841,0.9186841,1.0,3.4766183,4.7494698,-0.0,-0.08131588,0.0,1.4210951,0.9186854,1.0,0.0,0.0,1.0,1.0
0.18,1.0,0.0,100223.29,-8.2877035,-6.4628186,1.7220086e-07,0.7032778,0.7032084,0.029639108,0.03191166,1.4193921,0.0598192,-138.22757,-453.08582,-453.08582,99.51785,139.98671,0.0,101.56229,321.08502,1.0,-1.0,0.70389384,4.894119,3.633698,1.0,32.071255,106.15631,140.44836,312.63745,1.5039602e-11,-1.7399873e-13,4.894119,4.894119,4.894119,0.08370699,0.9188249,0.9188249,1.0,3.633698,4.894119,-0.0,-0.08117509,0.0,1.4210951,0.9188258,1.0,0.0,0.0,1.0,1.0
0.1805,1.0,0.0,100222.6,-9.269904,-6.4576325,2.2350541e-07,0.7032916,0.70322317,0.02946351,0.03171414,1.4193941,0.059463713,-130.63771,-434.09253,-434.09253,99.51785,133.87727,0.0,101.56229,321.08502,1.0,-1.0,0.7039323,5.038782,3.7907777,1.0,11.43647,119.20124,75.45877,358.63376,1.0755099e-11,-1.7484914e-13,5.038782,5.038782,5.038782,0.083512835,0.9189631,0.9189631,1.0,3.7907777,5.038782,-0.0,-0.081036925,0.0,1.4210951,0.9189636,1.0,0.0,0.0,1.0,1.0
0.181,1.0,0.0,100221.914,-10.239189,-6.4576325,2.2350541e-07,0.70330554,0.70323807,0.029283352,0.031511847,1.4193964,0.05909904,-120.32817,-406.0858,-406.0858,99.51785,124.98119,0.0,101.56229,321.08502,1.0,-1.0,0.703971,5.1834598,3.9478571,1.0,-9.438238,129.76642,8.898642,397.18713,6.542656e-12,-1.5607668e-13,5.1834598,5.1834598,5.1834598,0.08331381,0.9190986,0.9190986,1.0,3.9478571,5.1834598,-0.0,-0.080901384,0.0,1.4210951,0.91909885,1.0,0.0,0.0,1.0,1.0
0.1815,1.0,0.0,100221.234,-11.195506,-6.4576325,2.2350541e-07,0.70331967,0.7032531,0.029098727,0.031304885,1.4193989,0.058725357,-107.51306,-369.64517,-369.64517,99.51785,113.48321,0.0,101.56229,321.08502,1.0,-1.0,0.70400995,5.3281507,4.1049366,1.0,-30.118353,137.63141,-57.850143,427.49533,1.6902201e-12,-4.7441187e-14,5.3281507,5.3281507,5.3281507,0.08310995,0.91923153,0.91923153,1.0,4.1049366,5.3281507,-0.0,-0.08076847,0.0,1.4210951,0.91923153,1.0,0.0,0.0,1.0,1.0
0.182,1.0,0.0,100220.55,-12.138808,-6.4576325,2.2350541e-07,0.703334,0.7032683,0.028909719,0.031093339,1.4194015,0.058342833,-92.45873,-325.52585,-325.52585,99.51785,99.62227,0.0,101.56229,321.08502,1.0,-1.0,0.70404917,5.472855,4.2620163,1.0,-50.17329,142.63202,-123.40129,448.92712,-3.4300134e-12,7.837275e-14,5.472855,5.472855,5.472855,0.08290144,0.9193618,0.9193618,1.0,4.2620163,5.472855,-0.0,-0.080638185,0.0,1.4210951,0.91936153,1.0,0.0,0.0,1.0,1.0
0.1825,1.0,0.0,100219.87,-13.069056,-6.4576325,2.2350541e-07,0.70334846,0.7032836,0.028716415,0.030877313,1.4194043,0.057951648,-75.47824,-274.64264,-274.64264,99.51785,83.68658,0.0,101.56229,321.08502,1.0,-1.0,0.7040887,5.6175723,4.419096,1.0,-69.18536,144.6636,-186.3929,461.03552,-7.7356324e-12,1.6813132e-13,5.6175723,5.6175723,5.6175723,0.08268833,0.91948944,0.91948944,1.0,4.419096,5.6175723,-0.0,-0.080510534,0.0,1.4210951,0.91948897,1.0,0.0,0.0,1.0,1.0
0.183,1.0,0.0,100219.19,-13.986213,-6.4576325,2.2350541e-07,0.70336306,0.70329905,0.028518898,0.030656917,1.4194072,0.057551973,-56.924847,-218.05138,-218.05138,99.51785,66.007645,0.0,101.56229,321.08502,1.0,-1.0,0.7041284,5.762302,4.5761757,1.0,-86.758514,143.68336,-245.51575,463.5671,-1.0947127e-11,2.3074029e-13,5.762302,5.762302,5.762302,0.082470745,0.9196145,0.9196145,1.0,4.5761757,5.762302,-0.0,-0.080385506,0.0,1.4210951,0.91961384,1.0,0.0,0.0,1.0,1.0
0.1835,1.0,0.0,100218.51,-14.890248,-6.4576325,2.2350541e-07,0.70337784,0.7033146,0.028317258,0.030432237,1.4194105,0.057143982,-37.184666,-156.9268,-156.9268,99.51785,46.953346,0.0,101.56229,321.08502,1.0,-1.0,0.7041683,5.9070435,4.7332554,1.0,-102.52655,139.71121,-299.54062,456.46744,-1.3323679e-11,2.7759078e-13,5.9070435,5.9070435,5.9070435,0.08224878,0.91973686,0.91973686,1.0,4.7332554,5.9070435,-0.0,-0.08026311,0.0,1.4210951,0.919736,1.0,0.0,0.0,1.0,1.0
0.184,1.0,0.0,100217.836,-15.781136,-6.4576325,2.2350541e-07,0.7033927,0.70333034,0.028111577,0.03020336,1.4194138,0.056727853,-16.668633,-92.53832,-92.53832,99.51785,26.92029,0.0,101.56229,321.08502,1.0,-1.0,0.70420855,6.0517964,4.890335,1.0,-116.1608,132.82944,-347.34387,439.8822,-1.5053575e-11,3.0743875e-13,6.0517964,6.0517964,6.0517964,0.082022496,0.91985667,0.91985667,1.0,4.890335,6.0517964,-0.0,-0.08014334,0.0,1.4210951,0.91985565,1.0,0.0,0.0,1.0,1.0
0.1845,1.0,0.0,100217.164,-16.658848,-6.4576325,2.2350541e-07,0.7034077,0.7033462,0.027901942,0.029970372,1.4194173,0.05630376,4.196069,-26.223595,-26.223595,99.51785,6.32556,0.0,101.56229,321.08502,1.0,-1.0,0.70424896,6.196561,5.047415,1.0,-127.37697,123.1809,-387.93082,414.1544,-1.636231e-11,3.2510588e-13,6.196561,6.196561,6.196561,0.08179202,0.9199738,0.9199738,1.0,5.047415,6.196561,-0.0,-0.080026194,0.0,1.4210951,0.9199727,1.0,0.0,0.0,1.0,1.0
0.185,1.0,0.0,100216.49,-17.52336,-6.4576325,2.2350541e-07,0.7034228,0.70336217,0.02768844,0.029733386,1.4194208,0.05587187,24.974892,40.63926,40.63926,99.51785,-14.401977,0.0,101.56229,321.08502,1.0,-1.0,0.7042896,0.058150806,5.2044945,1.0,-135.94107,110.96619,-420.45648,379.81723,-1.8596024e-11,3.3309824e-13,0.058150806,0.058150806,0.058150806,0.08155739,0.9200883,0.9200883,1.0,5.2044945,0.058150806,-0.0,-0.07991168,0.0,1.4210951,0.9200871,1.0,0.0,0.0,1.0,1.0
0.1855,1.0,0.0,100215.82,-18.374647,-6.4576325,2.2350541e-07,0.703438,0.7033783,0.027471155,0.029492466,1.4194245,0.055432364,45.23499,106.66029,106.66029,99.51785,-34.830605,0.0,101.56229,321.08502,1.0,-1.0,0.70433044,0.20293646,5.3615737,1.0,-141.67436,96.43938,-444.24332,337.583,-2.1597621e-11,3.3552658e-13,0.20293646,0.20293646,0.20293646,0.08131876,0.9202002,0.9202002,1.0,5.3615737,0.20293646,-0.0,-0.079799786,0.0,1.4210951,0.9201989,1.0,0.0,0.0,1.0,1.0
0.186,1.0,0.0,100215.15,-19.212688,-6.4576325,2.2350541e-07,0.7034533,0.70339453,0.027250173,0.029247705,1.4194285,0.05498541,64.55424,170.46669,170.46669,99.51785,-54.53475,0.0,101.56229,321.08502,1.0,-1.0,0.7043716,0.34773216,5.5186534,1.0,-144.45703,79.902794,-458.79532,288.3286,-2.5323153e-11,3.3401737e-13,0.34773216,0.34773216,0.34773216,0.081076175,0.9203095,0.9203095,1.0,5.5186534,0.34773216,-0.0,-0.07969051,0.0,1.4210951,0.9203081,1.0,0.0,0.0,1.0,1.0
0.1865,1.0,0.0,100214.484,-20.037455,-6.4576325,2.2350541e-07,0.7034687,0.703411,0.027025579,0.028999174,1.4194324,0.054531187,82.53003,230.73126,230.73126,99.51785,-73.103874,0.0,101.56229,321.08502,1.0,-1.0,0.7044128,0.4925375,5.675733,1.0,-144.23071,61.700684,-463.80838,233.0771,-2.8722962e-11,3.2974039e-13,0.4925375,0.4925375,0.4925375,0.08082971,0.9204162,0.9204162,1.0,5.675733,0.4925375,-0.0,-0.079583846,0.0,1.4210951,0.92041475,1.0,0.0,0.0,1.0,1.0
0.187,1.0,0.0,100213.82,-20.84892,-6.4576325,2.2350541e-07,0.7034841,0.70342743,0.026797459,0.028746966,1.4194366,0.054069865,98.7877,286.20016,286.20016,99.51785,-90.15101,0.0,101.56229,321.08502,1.0,-1.0,0.70445424,0.6373521,5.832813,1.0,-140.99977,42.212074,-459.17676,172.9766,-3.137285e-11,3.230179e-13,0.6373521,0.6373521,0.6373521,0.080579475,0.9205202,0.9205202,1.0,5.832813,0.6373521,-0.0,-0.0794798,0.0,1.4210951,0.92051876,1.0,0.0,0.0,1.0,1.0
0.1875,1.0,0.0,100213.16,-21.647062,-6.4576325,2.2350541e-07,0.7034996,0.70344406,0.026565896,0.028491173,1.4194407,0.053601615,112.988304,335.71902,335.71902,99.51785,-105.320854,0.0,101.56229,321.08502,1.0,-1.0,0.70449585,0.78217566,5.9898925,1.0,-134.83118,21.842873,-444.9954,109.27637,-3.4578368e-11,3.1489828e-13,0.78217566,0.78217566,0.78217566,0.08032553,0.92062163,0.92062163,1.0,5.9898925,0.78217566,-0.0,-0.07937835,0.0,1.4210951,0.92062014,1.0,0.0,0.0,1.0,1.0
0.188,1.0,0.0,100212.49,-22.431849,-6.4576325,2.2350541e-07,0.7035152,0.7034608,0.026330978,0.02823185,1.419445,0.053126607,124.83574,378.2569,378.2569,99.51785,-118.297165,0.0,101.56229,321.08502,1.0,-1.0,0.70453763,0.9270077,6.146972,1.0,-125.85314,1.0174009,-421.55786,43.300957,-3.7099847e-11,3.0611082e-13,0.9270077,0.9270077,0.9270077,0.08006796,0.92072046,0.92072046,1.0,6.146972,0.9270077,-0.0,-0.07927951,0.0,1.4210951,0.92071897,1.0,0.0,0.0,1.0,1.0
0.1885,1.0,0.0,100211.836,-23.203253,-6.4576325,2.2350541e-07,0.7035308,0.7034776,0.02609279,0.027969128,1.4194493,0.05264502,134.0829,412.9279,412.9279,99.51785,-128.80939,0.0,101.56229,321.08502,1.0,-1.0,0.7045796,1.0718478,0.020866385,1.0,-114.25246,-19.830444,-389.35043,-23.577452,-3.9536836e-11,2.961398e-13,1.0718478,1.0718478,1.0718478,0.07980688,0.9208167,0.9208167,1.0,0.020866385,1.0718478,-0.0,-0.079183266,0.0,1.4210951,0.9208152,1.0,0.0,0.0,1.0,1.0
0.189,1.0,0.0,100211.18,-23.961246,-6.4576325,2.2350541e-07,0.7035464,0.7034945,0.025851414,0.027703037,1.4194539,0.052157026,140.53682,439.00964,439.00964,99.51785,-136.63826,0.0,101.56229,321.08502,1.0,-1.0,0.70462155,1.2166957,0.17794602,1.0,-100.27059,-40.266235,-349.04205,-89.96756,-4.1880034e-11,2.7670805e-13,1.2166957,1.2166957,1.2166957,0.07954233,0.92091036,0.92091036,1.0,0.17794602,1.2166957,-0.0,-0.07908961,0.0,1.4210951,0.92090887,1.0,0.0,0.0,1.0,1.0
0.1895,1.0,0.0,100210.52,-24.7058,-6.4576325,2.2350541e-07,0.7035621,0.7035115,0.025606938,0.027433693,1.4194583,0.05166279,144.06277,455.9583,455.9583,99.51785,-141.62047,0.0,101.56229,321.08502,1.0,-1.0,0.7046637,1.3615509,0.33502564,1.0,-84.1987,-59.864075,-301.4704,-154.4879,-4.4271704e-11,1.6579345e-13,1.3615509,1.3615509,1.3615509,0.07927444,0.92100143,0.92100143,1.0,0.33502564,1.3615509,-0.0,-0.07899854,0.0,1.4210951,0.92099994,1.0,0.0,0.0,1.0,1.0
0.19,1.0,0.0,100209.87,-25.43688,-6.4576325,2.2350541e-07,0.70357776,0.70352846,0.025359446,0.027161168,1.4194629,0.051162492,144.587,463.42014,463.42014,99.51785,-143.65195,0.0,101.56229,321.08502,1.0,-1.0,0.7047059,1.5064132,0.49210528,1.0,-66.37154,-78.21548,-247.6245,-215.79565,-4.5377386e-11,6.984805e-14,1.5064132,1.5064132,1.5064132,0.079003245,0.92108995,0.92108995,1.0,0.49210528,1.5064132,-0.0,-0.07891005,0.0,1.4210951,0.92108846,1.0,0.0,0.0,1.0,1.0
0.1905,1.0,0.0,100209.22,-26.15446,-6.4576325,2.2350541e-07,0.7035935,0.7035455,0.025109023,0.026885552,1.4194674,0.0506563,142.09837,461.2387,461.2387,99.51785,-142.6902,0.0,101.56229,321.08502,1.0,-1.0,0.70474815,1.6512821,0.64918494,1.0,-47.160473,-94.937904,-188.62418,-272.61453,-4.4723808e-11,4.1906657e-17,1.6512821,1.6512821,1.6512821,0.07872889,0.92117584,0.92117584,1.0,0.64918494,1.6512821,-0.0,-0.07882413,0.0,1.4210951,0.9211744,1.0,0.0,0.0,1.0,1.0
0.191,1.0,0.0,100208.57,-26.858519,-6.4576325,2.2350541e-07,0.70360917,0.70356256,0.024855752,0.02660695,1.4194721,0.05014438,136.6485,449.4583,449.4583,99.51785,-138.75505,0.0,101.56229,321.08502,1.0,-1.0,0.7047905,1.7961572,0.8062645,1.0,-26.965786,-109.68271,-125.69682,-323.76147,-4.3842915e-11,-5.1283786e-14,1.7961572,1.7961572,1.7961572,0.0784514,0.9212592,0.9212592,1.0,0.8062645,1.7961572,-0.0,-0.078740776,0.0,1.4210951,0.9212578,1.0,0.0,0.0,1.0,1.0
0.1915,1.0,0.0,100207.92,-27.549023,-6.4576325,2.2350541e-07,0.70362484,0.70357966,0.024599718,0.026325423,1.4194769,0.049626913,128.35075,428.32315,428.32315,99.51785,-131.92836,0.0,101.56229,321.08502,1.0,-1.0,0.70483273,1.9410383,0.96334416,1.0,-6.2082872,-122.14247,-60.151817,-368.17133,-4.178312e-11,-8.7297526e-14,1.9410383,1.9410383,1.9410383,0.07817093,0.92134005,0.92134005,1.0,0.96334416,1.9410383,-0.0,-0.078659974,0.0,1.4210951,0.9213386,1.0,0.0,0.0,1.0,1.0
0.192,1.0,0.0,100207.27,-28.225954,-6.4576325,2.2350541e-07,0.7036406,0.7035967,0.024341006,0.026041081,1.4194815,0.04910406,117.37792,398.2722,398.2722,99.51785,-122.35223,0.0,101.56229,321.08502,1.0,-1.0,0.70487505,2.0859246,1.1204238,1.0,14.679436,-132.05736,6.646726,-404.9189,-3.87671e-11,-1.09527174e-13,2.0859246,2.0859246,2.0859246,0.07788753,0.9214183,0.9214183,1.0,1.1204238,2.0859246,-0.0,-0.07858171,0.0,1.4210951,0.92141694,1.0,0.0,0.0,1.0,1.0
0.1925,1.0,0.0,100206.63,-28.889294,-6.4576325,2.2350541e-07,0.7036562,0.70361376,0.0240797,0.025754008,1.4194863,0.048575997,103.95851,359.93018,359.93018,99.51785,-110.226105,0.0,101.56229,321.08502,1.0,-1.0,0.7049173,2.2308164,1.2775035,1.0,35.26205,-139.22057,73.30834,-433.23853,-3.639301e-11,-1.2707297e-13,2.2308164,2.2308164,2.2308164,0.077601306,0.921494,0.921494,1.0,1.2775035,2.2308164,-0.0,-0.078505985,0.0,1.4210951,0.9214927,1.0,0.0,0.0,1.0,1.0
0.193,1.0,0.0,100205.99,-29.539022,-6.4576325,2.2350541e-07,0.7036719,0.70363075,0.023815883,0.025464294,1.4194909,0.04804289,88.3721,314.09457,314.09457,99.51785,-95.802605,0.0,101.56229,321.08502,1.0,-1.0,0.7049595,2.3757129,1.4345831,1.0,55.110546,-143.48265,138.4452,-452.5398,-3.429313e-11,-1.3818894e-13,2.3757129,2.3757129,2.3757129,0.077312335,0.9215672,0.9215672,1.0,1.4345831,2.3757129,-0.0,-0.07843279,0.0,1.4203465,0.92156595,1.0,0.0,0.0,1.0,1.0
0.1935,1.0,0.0,100205.35,-30.17513,-6.4576325,2.2350541e-07,0.7036874,0.70364773,0.023549639,0.02517201,1.4194957,0.04750491,70.94345,261.7191,261.7191,99.51785,-79.38224,0.0,101.56229,321.08502,1.0,-1.0,0.70500165,2.520614,1.5916628,1.0,73.811195,-144.75464,200.70099,-462.42007,-3.250556e-11,-1.479867e-13,2.520614,2.520614,2.520614,0.077020705,0.9216379,0.9216379,1.0,1.5916628,2.520614,-0.0,-0.078362115,0.0,1.4203465,0.9216367,1.0,0.0,0.0,1.0,1.0
0.194,1.0,0.0,100204.71,-30.797613,-6.4576325,2.2350541e-07,0.703703,0.70366454,0.023281049,0.024877306,1.4195004,0.046962224,52.03573,203.89365,203.89365,99.51785,-61.307175,0.0,101.56229,321.08502,1.0,-1.0,0.70504373,2.665519,1.7487423,1.0,90.974174,-143.0099,258.7792,-462.67285,-3.162742e-11,-1.5342243e-13,2.665519,2.665519,2.665519,0.07672655,0.9217061,0.9217061,1.0,1.7487423,2.665519,-0.0,-0.078293934,0.0,1.4203465,0.9217049,1.0,0.0,0.0,1.0,1.0
0.1945,1.0,0.0,100204.08,-31.406464,-6.4576325,2.2350541e-07,0.7037185,0.70368135,0.023010198,0.024580242,1.4195051,0.046415,32.042984,141.82199,141.82199,99.51785,-41.95408,0.0,101.56229,321.08502,1.0,-1.0,0.7050857,2.8104277,1.9058219,1.0,106.24171,-138.2847,311.47018,-453.29218,-3.1425133e-11,-1.5712271e-13,2.8104277,2.8104277,2.8104277,0.07642993,0.92177176,0.92177176,1.0,1.9058219,2.8104277,-0.0,-0.07822826,0.0,1.4203465,0.92177063,1.0,0.0,0.0,1.0,1.0
0.195,1.0,0.0,100203.445,-32.00169,-6.4576325,2.2350541e-07,0.7037339,0.703698,0.022737168,0.024280917,1.4195098,0.045863405,11.381886,76.79638,76.79638,99.51785,-21.726273,0.0,101.56229,321.08502,1.0,-1.0,0.7051275,2.95534,2.0629015,1.0,119.2955,-130.67738,357.67627,-434.47263,-3.1225515e-11,-1.6092565e-13,2.95534,2.95534,2.95534,0.076130964,0.92183495,0.92183495,1.0,2.0629015,2.95534,-0.0,-0.07816506,0.0,1.4203465,0.9218339,1.0,0.0,0.0,1.0,1.0
0.1955,1.0,0.0,100202.81,-32.583294,-6.4576325,2.2350541e-07,0.7037493,0.7037146,0.022462042,0.0239794,1.4195144,0.0453076,-9.516951,10.170785,10.170785,99.51785,-1.0453256,0.0,101.56229,321.08502,1.0,-1.0,0.7051692,3.1002553,2.2199812,1.0,129.86343,-120.34648,396.43478,-406.60556,-3.215459e-11,-1.6461355e-13,3.1002553,3.1002553,3.1002553,0.07582973,0.9218957,0.9218957,1.0,2.2199812,3.1002553,-0.0,-0.07810433,0.0,1.4203465,0.92189467,1.0,0.0,0.0,1.0,1.0
0.196,1.0,0.0,100202.18,-33.151295,-6.4576325,2.2350541e-07,0.7037646,0.70373106,0.022184897,0.023675816,1.4195191,0.044747755,-30.217937,-56.66734,-56.66734,99.51785,19.65774,0.0,101.56229,321.08502,1.0,-1.0,0.7052107,3.2451732,2.377061,1.0,137.72516,-107.507225,426.93808,-370.27075,-3.338044e-11,-1.6577476e-13,3.2451732,3.2451732,3.2451732,0.075526305,0.9219539,0.9219539,1.0,2.377061,3.2451732,-0.0,-0.07804607,0.0,1.4203465,0.921953,1.0,0.0,0.0,1.0,1.0
0.1965,1.0,0.0,100201.555,-33.70571,-6.4576325,2.2350541e-07,0.7037798,0.7037474,0.02190582,0.023370244,1.4195237,0.044184033,-50.289608,-122.32596,-122.32596,99.51785,39.951435,0.0,101.56229,321.08502,1.0,-1.0,0.70525205,3.3900936,2.5341406,1.0,142.7168,-92.42719,448.55038,-326.22443,-3.4436596e-11,-1.7585609e-13,3.3900936,3.3900936,3.3900936,0.075220816,0.92200977,0.92200977,1.0,2.5341406,3.3900936,-0.0,-0.07799024,0.0,1.4203465,0.9220089,1.0,0.0,0.0,1.0,1.0
0.197,1.0,0.0,100200.93,-34.246563,-6.4576325,2.2350541e-07,0.70379496,0.7037636,0.02162489,0.023062788,1.4195282,0.043616597,-69.313614,-185.43747,-185.43747,99.51785,59.412807,0.0,101.56229,321.08502,1.0,-1.0,0.70529324,3.5350158,2.69122,1.0,144.73427,-75.42065,460.8211,-275.38364,-3.5308877e-11,-3.6671325e-13,3.5350158,3.5350158,3.5350158,0.07491337,0.9220632,0.9220632,1.0,2.69122,3.5350158,-0.0,-0.07793685,0.0,1.4203465,0.92206234,1.0,0.0,0.0,1.0,1.0
0.1975,1.0,0.0,100200.305,-34.773884,-6.4576325,2.2350541e-07,0.70381,0.7037797,0.021342183,0.022753518,1.4195328,0.043045606,-86.89345,-244.68723,-244.68723,99.51785,77.63625,0.0,101.56229,321.08502,1.0,-1.0,0.7053342,3.67994,2.8482997,1.0,143.73549,-56.84205,463.4942,-218.80698,-3.557911e-11,-5.4395556e-13,3.67994,3.67994,3.67994,0.074604005,0.92211413,0.92211413,1.0,2.8482997,3.67994,-0.0,-0.07788588,0.0,1.4203465,0.92211336,1.0,0.0,0.0,1.0,1.0
0.198,1.0,0.0,100199.68,-35.287704,-6.4576325,2.2350541e-07,0.7038249,0.7037956,0.021057783,0.022442559,1.4195372,0.042471226,-102.662704,-298.84088,-298.84088,99.51785,94.24198,0.0,101.56229,321.08502,1.0,-1.0,0.70537496,3.8248656,3.0053794,1.0,139.74129,-37.07859,456.51355,-157.67267,-3.5023536e-11,-6.650669e-13,3.8248656,3.8248656,3.8248656,0.07429286,0.9221627,0.9221627,1.0,3.0053794,3.8248656,-0.0,-0.07783732,0.0,1.4203465,0.92216194,1.0,0.0,0.0,1.0,1.0
0.1985,1.0,0.0,100199.055,-35.788067,-6.4576325,2.2350541e-07,0.7038397,0.7038114,0.020771768,0.022129962,1.4195416,0.041893613,-116.29273,-346.77023,-346.77023,99.51785,108.88392,0.0,101.56229,321.08502,1.0,-1.0,0.70541555,3.9697921,3.1624591,1.0,132.83492,-16.542185,440.02423,-93.254,-3.4184475e-11,-7.4572716e-13,3.9697921,3.9697921,3.9697921,0.073979974,0.92220885,0.92220885,1.0,3.1624591,3.9697921,-0.0,-0.07779114,0.0,1.4203465,0.9222082,1.0,0.0,0.0,1.0,1.0
0.199,1.0,0.0,100198.44,-36.27501,-6.4576325,2.2350541e-07,0.70385444,0.703827,0.020484215,0.021815848,1.419546,0.041312926,-127.4995,-387.47665,-387.47665,99.51785,121.25696,0.0,101.56229,321.08502,1.0,-1.0,0.70545596,4.1147194,3.3195386,1.0,123.16033,4.3391695,414.3694,-26.89273,-3.1699934e-11,-8.04123e-13,4.1147194,4.1147194,4.1147194,0.073665485,0.92225266,0.92225266,1.0,3.3195386,4.1147194,-0.0,-0.07774734,0.0,1.4203465,0.92225206,1.0,0.0,0.0,1.0,1.0
0.1995,1.0,0.0,100197.82,-36.748577,-6.4576325,2.2350541e-07,0.703869,0.7038425,0.020195205,0.021500267,1.4195503,0.040729325,-136.04947,-420.11197,-420.11197,99.51785,131.10327,0.0,101.56229,321.08502,1.0,-1.0,0.7054961,4.259647,3.4766183,1.0,110.919174,25.130287,380.0832,40.028778,-2.9196902e-11,-8.4404505e-13,4.259647,4.259647,4.259647,0.073349476,0.9222941,0.9222941,1.0,3.4766183,4.259647,-0.0,-0.0777059,0.0,1.4203465,0.92229354,1.0,0.0,0.0,1.0,1.0
0.2,1.0,0.0,100197.2,-37.208824,-6.4576325,2.2350541e-07,0.70388347,0.7038579,0.019904813,0.021183321,1.4195545,0.040142965,-141.7645,-443.9961,-443.9961,99.51785,138.21773,0.0,101.56229,321.08502,1.0,-1.0,0.70553595,4.404575,3.633698,1.0,96.366615,45.397884,337.87964,106.11645,-2.5753333e-11,-8.625809e-13,4.404575,4.404575,4.404575,0.07303199,0.9223332,0.9223332,1.0,3.633698,4.404575,-0.0,-0.077666804,0.0,1.4203465,0.92233264,1.0,0.0,0.0,1.0,1.0
0.2005,1.0,0.0,100196.59,-37.6558,-6.4576325,2.2350541e-07,0.7038978,0.7038731,0.019613117,0.02086511,1.4195586,0.039553996,-144.52557,-458.63132,-458.63132,99.51785,142.45213,0.0,101.56229,321.08502,1.0,-1.0,0.70557564,4.5495024,3.7907777,1.0,79.80596,64.71961,288.63782,169.9935,-2.123759e-11,-8.6909885e-13,4.5495024,4.5495024,4.5495024,0.072713174,0.92236996,0.92236996,1.0,3.7907777,4.5495024,-0.0,-0.077630036,0.0,1.4203465,0.9223695,1.0,0.0,0.0,1.0,1.0
0.201,1.0,0.0,100195.98,-38.089558,-6.4576325,2.2350541e-07,0.70391196,0.70388806,0.019320194,0.020545715,1.4195628,0.038962584,-144.2752,-463.7126,-463.7126,99.575516,143.71832,0.0,101.56229,321.25928,1.0,-1.0,0.705615,4.6944294,3.9478571,1.0,61.582367,82.69285,233.3834,230.32916,-1.7251048e-11,-8.7224157e-13,4.6944294,4.6944294,4.6944294,0.072393045,0.9224044,0.9224044,1.0,3.9478571,4.6944294,-0.0,-0.07759558,0.0,1.4203465,0.922404,1.0,0.0,0.0,1.0,1.0
0.2015,1.0,0.0,100195.37,-38.510155,-6.4528337,-3.628413e-07,0.703926,0.70390296,0.01902612,0.020225177,1.4195668,0.038368873,-141.01875,-459.13394,-459.13394,99.575516,141.99002,0.0,101.56229,321.25928,1.0,-1.0,0.7056542,4.8393555,4.1049366,1.0,42.075626,98.943115,173.2675,285.86646,-1.3559385e-11,-8.663913e-13,4.8393555,4.8393555,4.8393555,0.07207173,0.9224366,0.9224366,1.0,4.1049366,4.8393555,-0.0,-0.07756342,0.0,1.4203465,0.9224362,1.0,0.0,0.0,1.0,1.0
0.202,1.0,0.0,100194.76,-38.91765,-6.4528337,-3.628413e-07,0.7039399,0.7039177,0.018730966,0.0199036,1.4195708,0.037773017,-134.82413,-444.99072,-444.99072,99.575516,137.30334,0.0,101.56229,321.25928,1.0,-1.0,0.7056931,4.9842806,4.2620163,1.0,21.692255,113.131874,109.54243,335.44827,-8.958817e-12,-8.5253733e-13,4.9842806,4.9842806,4.9842806,0.07174931,0.92246646,0.92246646,1.0,4.2620163,4.9842806,-0.0,-0.077533536,0.0,1.4203465,0.9224661,1.0,0.0,0.0,1.0,1.0
0.2025,1.0,0.0,100194.16,-39.312103,-6.4528337,-3.628413e-07,0.7039536,0.7039323,0.018434813,0.019581074,1.4195746,0.037175167,-125.82055,-421.5775,-421.5775,99.575516,129.75604,0.0,101.56229,321.25928,1.0,-1.0,0.70573175,5.1292043,4.419096,1.0,0.85699874,124.963554,43.535805,378.04172,-4.330122e-12,-8.394862e-13,5.1292043,5.1292043,5.1292043,0.07142583,0.92249405,0.92249405,1.0,4.419096,5.1292043,-0.0,-0.077505924,0.0,1.4203465,0.92249376,1.0,0.0,0.0,1.0,1.0
0.203,1.0,0.0,100193.55,-39.693573,-6.4528337,-3.628413e-07,0.70396715,0.70394665,0.018137733,0.019257672,1.4195784,0.036575474,-114.19573,-389.38214,-389.38214,99.575516,119.505516,0.0,101.56229,321.25928,1.0,-1.0,0.70577013,5.274126,4.5761757,1.0,-19.996012,134.19174,-23.377226,412.75937,-2.9172475e-14,-8.252989e-13,5.274126,5.274126,5.274126,0.07110139,0.92251945,0.92251945,1.0,4.5761757,5.274126,-0.0,-0.07748055,0.0,1.4203465,0.92251915,1.0,0.0,0.0,1.0,1.0
0.2035,1.0,0.0,100192.945,-40.062122,-6.4528337,-3.628413e-07,0.70398057,0.7039609,0.017839797,0.018933471,1.4195821,0.035974085,-100.192,-349.07538,-349.07538,99.575516,106.76544,0.0,101.56229,321.25928,1.0,-1.0,0.7058082,5.419046,4.7332554,1.0,-40.432312,140.62431,-89.80263,438.87802,2.992722e-12,-8.095567e-13,5.419046,5.419046,5.419046,0.07077607,0.9225426,0.9225426,1.0,4.7332554,5.419046,-0.0,-0.0774574,0.0,1.4203465,0.92254233,1.0,0.0,0.0,1.0,1.0
0.204,1.0,0.0,100192.34,-40.417812,-6.4528337,-3.628413e-07,0.7039938,0.7039749,0.01754108,0.01860851,1.4195857,0.035371147,-84.10123,-301.49707,-301.49707,99.575516,91.80136,0.0,101.56229,321.25928,1.0,-1.0,0.705846,5.5639634,4.890335,1.0,-60.02617,144.1274,-154.35654,455.8536,4.859268e-12,-7.906847e-13,5.5639634,5.5639634,5.5639634,0.07044994,0.92256355,0.92256355,1.0,4.890335,5.5639634,-0.0,-0.07743646,0.0,1.4203465,0.9225633,1.0,0.0,0.0,1.0,1.0
0.2045,1.0,0.0,100191.74,-40.760704,-6.4528337,-3.628413e-07,0.7040069,0.70398885,0.017241657,0.018282888,1.4195892,0.034766804,-66.25874,-247.63849,-247.63849,99.575516,74.92513,0.0,101.56229,321.25928,1.0,-1.0,0.70588356,5.7088785,5.047415,1.0,-78.369446,144.62819,-215.6941,463.3326,6.4655403e-12,-7.760438e-13,5.7088785,5.7088785,5.7088785,0.07012309,0.92258227,0.92258227,1.0,5.047415,5.7088785,-0.0,-0.07741771,0.0,1.4203465,0.9225821,1.0,0.0,0.0,1.0,1.0
0.205,1.0,0.0,100191.15,-41.090866,-6.4528337,-3.628413e-07,0.7040198,0.70400256,0.016941596,0.017956717,1.4195926,0.034161206,-47.036346,-188.62183,-188.62183,99.575516,56.488422,0.0,101.56229,321.25928,1.0,-1.0,0.7059208,5.8537903,5.2044945,1.0,-95.08009,142.11644,-272.53754,461.15936,8.135538e-12,-7.5172914e-13,5.8537903,5.8537903,5.8537903,0.06979555,0.92259884,0.92259884,1.0,5.2044945,5.8537903,-0.0,-0.07740114,0.0,1.4203465,0.9225987,1.0,0.0,0.0,1.0,1.0
0.2055,1.0,0.0,100190.55,-41.40836,-6.4528337,-3.628413e-07,0.7040325,0.7040161,0.016640969,0.017630026,1.419596,0.03355449,-26.834524,-125.67669,-125.67669,99.575516,36.87536,0.0,101.56229,321.25928,1.0,-1.0,0.7059577,5.998699,5.3615737,1.0,-109.81015,136.64467,-323.70273,449.37943,1.0626846e-11,-7.3470017e-13,5.998699,5.998699,5.998699,0.069467455,0.92261326,0.92261326,1.0,5.3615737,5.998699,-0.0,-0.077386715,0.0,1.4203465,0.92261314,1.0,0.0,0.0,1.0,1.0
0.206,1.0,0.0,100189.95,-41.71325,-6.4528337,-3.628413e-07,0.704045,0.70402944,0.016339848,0.017302886,1.4195992,0.032946806,-6.074134,-60.11449,-60.11449,99.575516,16.49453,0.0,101.56229,321.25928,1.0,-1.0,0.70599437,6.1436048,5.5186534,1.0,-122.25293,128.32707,-368.1239,428.23837,1.2789469e-11,-7.183599e-13,6.1436048,6.1436048,6.1436048,0.06913881,0.9226256,0.9226256,1.0,5.5186534,6.1436048,-0.0,-0.07737442,0.0,1.4203465,0.9226255,1.0,0.0,0.0,1.0,1.0
0.2065,1.0,0.0,100189.36,-42.005596,-6.4528337,-3.628413e-07,0.70405734,0.7040426,0.016038304,0.01697537,1.4196023,0.03233829,14.812392,6.698864,6.698864,99.575516,-4.2295237,0.0,101.56229,321.25928,1.0,-1.0,0.7060306,0.0053210575,5.675733,1.0,-132.14946,117.337074,-404.87585,398.177,1.4779263e-11,-7.0251254e-13,0.0053210575,0.0053210575,0.0053210575,0.068809755,0.92263573,0.92263573,1.0,5.675733,0.0053210575,-0.0,-0.07736424,0.0,1.4203465,0.9226357,1.0,0.0,0.0,1.0,1.0
0.207,1.0,0.0,100188.77,-42.285473,-6.4528337,-3.628413e-07,0.7040695,0.70405555,0.015736405,0.01664758,1.4196053,0.031729087,35.390053,73.37148,73.37148,99.575516,-24.865177,0.0,101.56229,321.25928,1.0,-1.0,0.70606655,0.15021877,5.832813,1.0,-139.29382,103.90378,-433.19327,359.82178,1.6332609e-11,-6.874968e-13,0.15021877,0.15021877,0.15021877,0.06848034,0.92264384,0.92264384,1.0,5.832813,0.15021877,-0.0,-0.07735617,0.0,1.4203465,0.9226438,1.0,0.0,0.0,1.0,1.0
0.2075,1.0,0.0,100188.18,-42.55294,-6.4528337,-3.628413e-07,0.7040814,0.7040683,0.0154342195,0.016319565,1.4196081,0.031119332,55.23034,138.51447,138.51447,99.575516,-44.9827,0.0,101.56229,321.25928,1.0,-1.0,0.7061022,0.29511222,5.9898925,1.0,-143.53748,88.307144,-452.48654,313.97208,1.64049e-11,-6.728859e-13,0.29511222,0.29511222,0.29511222,0.06815062,0.92264986,0.92264986,1.0,5.9898925,0.29511222,-0.0,-0.07735016,0.0,1.4203465,0.9226498,1.0,0.0,0.0,1.0,1.0
0.208,1.0,0.0,100187.59,-42.80807,-6.4528337,-3.628413e-07,0.70409316,0.7040809,0.015131817,0.015991377,1.4196109,0.03050916,73.920166,200.77089,200.77089,99.575516,-64.16322,0.0,101.56229,321.25928,1.0,-1.0,0.7061374,0.44000116,6.146972,1.0,-144.7923,70.87212,-462.35416,261.58328,1.5959158e-11,-6.5765953e-13,0.44000116,0.44000116,0.44000116,0.06782069,0.9226538,0.9226538,1.0,6.146972,0.44000116,-0.0,-0.07734621,0.0,1.4203465,0.92265373,1.0,0.0,0.0,1.0,1.0
0.2085,1.0,0.0,100187.01,-43.050934,-6.4528337,-3.628413e-07,0.7041047,0.7040932,0.014829265,0.015663123,1.4196136,0.029898712,91.07048,258.84406,258.84406,99.575516,-82.00744,0.0,101.56229,321.25928,1.0,-1.0,0.7061723,0.5848853,0.020866385,1.0,-143.03241,51.961933,-462.59103,203.747,1.5606207e-11,-6.42888e-13,0.5848853,0.5848853,0.5848853,0.06749061,0.9226557,0.9226557,1.0,0.020866385,0.5848853,-0.0,-0.07734429,0.0,1.4203465,0.9226557,1.0,0.0,0.0,1.0,1.0
0.209,1.0,0.0,100186.42,-43.281597,-6.4528337,-3.628413e-07,0.7041161,0.7041054,0.014526631,0.015334872,1.4196161,0.029288122,106.32433,311.52448,311.52448,99.575516,-98.143936,0.0,101.56229,321.25928,1.0,-1.0,0.70620686,0.72976446,0.17794602,1.0,-138.29477,31.970432,-453.1927,141.6682,1.4916571e-11,-6.274049e-13,0.72976446,0.72976446,0.72976446,0.06716044,0.9226556,0.9226556,1.0,0.17794602,0.72976446,-0.0,-0.07734439,0.0,1.4203465,0.9226556,1.0,0.0,0.0,1.0,1.0
0.2095,1.0,0.0,100185.84,-43.500137,-6.4528337,-3.628413e-07,0.70412725,0.7041173,0.014223981,0.01500667,1.4196185,0.028677523,119.36435,357.7152,357.7152,99.575516,-112.23693,0.0,101.56229,321.25928,1.0,-1.0,0.706241,0.8746383,0.33502564,1.0,-130.67828,11.313934,-434.3554,76.6402,1.3723804e-11,-6.1316154e-13,0.8746383,0.8746383,0.8746383,0.06683029,0.9226535,0.9226535,1.0,0.33502564,0.8746383,-0.0,-0.07734648,0.0,1.4203465,0.9226535,1.0,0.0,0.0,1.0,1.0
0.21,1.0,0.0,100185.26,-43.706623,-6.4528337,-3.628413e-07,0.7041382,0.704129,0.01392138,0.014678611,1.4196208,0.028067049,129.91928,396.4545,396.4545,99.575516,-123.99323,0.0,101.56229,321.25928,1.0,-1.0,0.7062748,1.0195067,0.49210528,1.0,-120.341805,-9.577471,-406.47208,10.017576,1.2879162e-11,-5.9917414e-13,1.0195067,1.0195067,1.0195067,0.06650021,0.92264944,0.92264944,1.0,0.49210528,1.0195067,-0.0,-0.07735054,0.0,1.4203465,0.92264944,1.0,0.0,0.0,1.0,1.0
0.2105,1.0,0.0,100184.68,-43.90114,-6.4528337,-3.628413e-07,0.70414895,0.7041404,0.013618895,0.01435075,1.419623,0.027456827,137.76967,426.93597,426.93597,99.575516,-133.16835,0.0,101.56229,321.25928,1.0,-1.0,0.7063082,1.1643692,0.64918494,1.0,-107.50079,-30.26888,-370.12402,-56.81196,1.1423641e-11,-5.8419296e-13,1.1643692,1.1643692,1.1643692,0.066170245,0.9226434,0.9226434,1.0,0.64918494,1.1643692,-0.0,-0.07735656,0.0,1.4203465,0.9226435,1.0,0.0,0.0,1.0,1.0
0.211,1.0,0.0,100184.11,-44.083755,-6.4528337,-3.628413e-07,0.7041595,0.70415163,0.013316589,0.014023172,1.419625,0.02684699,142.75243,448.5253,448.5253,99.575516,-139.57156,0.0,101.56229,321.25928,1.0,-1.0,0.70634115,1.3092258,0.8062645,1.0,-92.42279,-50.329636,-326.06876,-122.456535,8.726878e-12,-5.7153495e-13,1.3092258,1.3092258,1.3092258,0.06584052,0.9226355,0.9226355,1.0,0.8062645,1.3092258,-0.0,-0.077364504,0.0,1.4203465,0.9226355,1.0,0.0,0.0,1.0,1.0
0.2115,1.0,0.0,100183.53,-44.25456,-6.4528337,-3.628413e-07,0.70416987,0.70416266,0.013014527,0.013695919,1.419627,0.026237667,144.76416,460.7735,460.7735,99.575516,-143.06989,0.0,101.56229,321.25928,1.0,-1.0,0.70637375,1.4540762,0.96334416,1.0,-75.421875,-69.342285,-275.22437,-185.54912,6.07074e-12,-5.5712287e-13,1.4540762,1.4540762,1.4540762,0.065511055,0.92262566,0.92262566,1.0,0.96334416,1.4540762,-0.0,-0.077374354,0.0,1.4203465,0.92262566,1.0,0.0,0.0,1.0,1.0
0.212,1.0,0.0,100182.96,-44.413628,-6.4528337,-3.628413e-07,0.70418,0.7041734,0.01271277,0.0133690825,1.4196289,0.02562898,143.76334,463.42612,463.42612,99.575516,-143.59085,0.0,101.56229,321.25928,1.0,-1.0,0.7064059,1.59892,1.1204238,1.0,-56.852062,-86.91128,-218.65012,-244.77599,3.4666972e-12,-5.446759e-13,1.59892,1.59892,1.59892,0.065181956,0.9226139,0.9226139,1.0,1.1204238,1.59892,-0.0,-0.07738609,0.0,1.4203465,0.9226139,1.0,0.0,0.0,1.0,1.0
0.2125,1.0,0.0,100182.38,-44.561054,-6.4528337,-3.628413e-07,0.7041899,0.7041839,0.012411382,0.013042741,1.4196305,0.02502106,139.77116,456.42865,456.42865,99.575516,-141.12392,0.0,101.56229,321.25928,1.0,-1.0,0.7064377,1.7437571,1.2775035,1.0,-37.09997,-102.67119,-157.52458,-298.90408,1.3529952e-12,-5.32283e-13,1.7437571,1.7437571,1.7437571,0.06485328,0.9226003,0.9226003,1.0,1.2775035,1.7437571,-0.0,-0.07739969,0.0,1.4203465,0.9226003,1.0,0.0,0.0,1.0,1.0
0.213,1.0,0.0,100181.81,-44.696926,-6.4528337,-3.628413e-07,0.7041996,0.7041941,0.012110424,0.012716933,1.4196321,0.024414025,132.87105,439.9276,439.9276,99.575516,-135.72076,0.0,101.56229,321.25928,1.0,-1.0,0.706469,1.8885875,1.4345831,1.0,-16.576742,-116.294304,-93.12094,-346.80667,7.013206e-13,-5.1930297e-13,1.8885875,1.8885875,1.8885875,0.06452508,0.9225849,0.9225849,1.0,1.4345831,1.8885875,-0.0,-0.07741514,0.0,1.4203465,0.9225849,1.0,0.0,0.0,1.0,1.0
0.2135,1.0,0.0,100181.25,-44.82133,-6.4528337,-3.628413e-07,0.7042091,0.7042042,0.011809958,0.012391755,1.4196335,0.023808,123.20694,414.26727,414.26727,99.575516,-127.494156,0.0,101.56229,321.25928,1.0,-1.0,0.70649993,2.0334105,1.5916628,1.0,4.290531,-127.497475,-26.78047,-387.48682,3.938196e-15,-5.3976474e-13,2.0334105,2.0334105,2.0334105,0.064197466,0.9225676,0.9225676,1.0,1.5916628,2.0334105,-0.0,-0.077432394,0.0,1.4203465,0.92256767,1.0,0.0,0.0,1.0,1.0
0.214,1.0,0.0,100180.68,-44.934364,-6.4528337,-3.628413e-07,0.7042184,0.7042139,0.011510042,0.012067244,1.4196348,0.023203108,110.98023,379.9828,379.9828,99.575516,-116.61557,0.0,101.56229,321.25928,1.0,-1.0,0.7065304,2.1782262,1.7487423,1.0,25.067686,-136.04793,40.115383,-420.09818,-5.45818e-13,-9.649377e-13,2.1782262,2.1782262,2.1782262,0.063870475,0.92254853,0.92254853,1.0,1.7487423,2.1782262,-0.0,-0.07745146,0.0,1.4203465,0.9225486,1.0,0.0,0.0,1.0,1.0
0.2145,1.0,0.0,100180.12,-45.036118,-6.4528337,-3.628413e-07,0.70422745,0.7042235,0.011210737,0.011743504,1.419636,0.022599466,96.44561,337.78864,337.78864,99.575516,-103.31162,0.0,101.56229,321.25928,1.0,-1.0,0.70656043,2.3230345,1.9058219,1.0,45.32253,-141.76814,106.17382,-443.96243,-4.773178e-13,-6.03563e-13,2.3230345,2.3230345,2.3230345,0.063544154,0.92252773,0.92252773,1.0,1.9058219,2.3230345,-0.0,-0.07747229,0.0,1.4197415,0.9225278,1.0,0.0,0.0,1.0,1.0
0.215,1.0,0.0,100179.555,-45.126698,-6.4528337,-3.628413e-07,0.7042363,0.7042328,0.0109121,0.011420547,1.4196371,0.021997191,79.90571,288.56396,288.56396,99.575516,-87.85934,0.0,101.56229,321.25928,1.0,-1.0,0.70659006,2.467835,2.0629015,1.0,64.633835,-144.53954,170.01967,-458.58365,3.3464312e-13,-1.0952003e-12,2.467835,2.467835,2.467835,0.0632186,0.92250514,0.92250514,1.0,2.0629015,2.467835,-0.0,-0.077494875,0.0,1.4197415,0.9225052,1.0,0.0,0.0,1.0,1.0
0.2155,1.0,0.0,100178.99,-45.206192,-6.4528337,-3.628413e-07,0.704245,0.7042418,0.01061419,0.011098482,1.4196379,0.0213964,61.704784,233.3342,233.3342,99.575516,-70.580376,0.0,101.56229,321.25928,1.0,-1.0,0.70661926,2.6126273,2.2199812,1.0,82.60008,-144.30487,230.32404,-463.65823,1.2892121e-12,-1.4402038e-12,2.6126273,2.6126273,2.6126273,0.06289387,0.9224808,0.9224808,1.0,2.2199812,2.6126273,-0.0,-0.077519186,0.0,1.4197415,0.9224809,1.0,0.0,0.0,1.0,1.0
0.216,1.0,0.0,100178.43,-45.274715,-6.4528337,-3.628413e-07,0.7042534,0.70425063,0.010317064,0.010777353,1.4196388,0.020797208,42.221592,173.24957,173.24957,99.575516,-51.834297,0.0,101.56229,321.25928,1.0,-1.0,0.706648,2.7574115,2.377061,1.0,98.847855,-141.06944,285.83197,-459.08154,2.112187e-12,-1.666801e-12,2.7574115,2.7574115,2.7574115,0.062570035,0.9224548,0.9224548,1.0,2.377061,2.7574115,-0.0,-0.0775452,0.0,1.4197415,0.92245483,1.0,0.0,0.0,1.0,1.0
0.2165,1.0,0.0,100177.875,-45.332363,-6.4528337,-3.628413e-07,0.7042616,0.70425916,0.010020778,0.010457207,1.4196395,0.020199727,21.861443,109.56122,109.56122,99.575516,-32.011116,0.0,101.56229,321.25928,1.0,-1.0,0.7066763,2.9021873,2.5341406,1.0,113.03953,-134.90097,335.38858,-444.9498,2.9914714e-12,-1.8158866e-12,2.9021873,2.9021873,2.9021873,0.062247142,0.9224271,0.9224271,1.0,2.5341406,2.9021873,-0.0,-0.077572905,0.0,1.4197415,0.9224272,1.0,0.0,0.0,1.0,1.0
0.217,1.0,0.0,100177.32,-45.379242,-6.4528337,-3.628413e-07,0.7042696,0.7042675,0.009725387,0.010138124,1.4196401,0.019604068,1.0477959,43.59507,43.59507,99.575516,-11.523145,0.0,101.56229,321.25928,1.0,-1.0,0.7067042,3.0469546,2.69122,1.0,124.88035,-125.92814,377.963,-421.5581,4.0257086e-12,-1.911106e-12,3.0469546,3.0469546,3.0469546,0.061925273,0.92239773,0.92239773,1.0,2.69122,3.0469546,-0.0,-0.07760226,0.0,1.4197415,0.9223978,1.0,0.0,0.0,1.0,1.0
0.2175,1.0,0.0,100176.766,-45.41546,-6.4528337,-3.628413e-07,0.7042774,0.7042756,0.009430947,0.009820178,1.4196404,0.01901034,-19.786572,-23.275753,-23.275753,99.575516,9.203584,0.0,101.56229,321.25928,1.0,-1.0,0.7067316,3.191713,2.8482997,1.0,134.12448,-114.337906,412.67,-389.39426,4.4509513e-12,-1.962154e-12,3.191713,3.191713,3.191713,0.06160446,0.92236674,0.92236674,1.0,2.8482997,3.191713,-0.0,-0.077633254,0.0,1.4197415,0.9223668,1.0,0.0,0.0,1.0,1.0
0.218,1.0,0.0,100176.21,-45.44112,-6.4528337,-3.628413e-07,0.70428497,0.7042834,0.00913751,0.009503368,1.4196408,0.018418655,-40.208557,-89.65954,-89.65954,99.575516,29.738167,0.0,101.56229,321.25928,1.0,-1.0,0.7067586,3.3364627,3.0053794,1.0,140.58017,-100.37161,438.78812,-349.12857,3.975169e-12,-1.9858574e-12,3.3364627,3.3364627,3.3364627,0.06128476,0.92233413,0.92233413,1.0,3.0053794,3.3364627,-0.0,-0.07766585,0.0,1.4197415,0.9223342,1.0,0.0,0.0,1.0,1.0
0.2185,1.0,0.0,100175.66,-45.45634,-6.4528337,-3.628413e-07,0.70429236,0.70429105,0.00884513,0.0091878055,1.419641,0.017829116,-59.793747,-154.17497,-154.17497,99.575516,49.653805,0.0,101.56229,321.25928,1.0,-1.0,0.7067852,3.481203,3.1624591,1.0,144.11366,-84.31991,455.7748,-301.59985,3.795946e-12,-1.9903894e-12,3.481203,3.481203,3.481203,0.060966272,0.9223,0.9223,1.0,3.1624591,3.481203,-0.0,-0.07770004,0.0,1.4197415,0.92230004,1.0,0.0,0.0,1.0,1.0
0.219,1.0,0.0,100175.11,-45.461224,-6.4528337,-3.628413e-07,0.7042995,0.70429844,0.00855386,0.008873511,1.4196411,0.017241828,-78.13522,-215.47986,-215.47986,99.575516,68.53667,0.0,101.56229,321.25928,1.0,-1.0,0.7068113,3.6259344,3.3195386,1.0,144.65196,-66.51675,463.27774,-247.79787,4.0485163e-12,-1.9803482e-12,3.6259344,3.6259344,3.6259344,0.06064899,0.9222642,0.9222642,1.0,3.3195386,3.6259344,-0.0,-0.0777358,0.0,1.4197415,0.9222643,1.0,0.0,0.0,1.0,1.0
0.2195,1.0,0.0,100174.56,-45.455883,-6.4528337,-3.628413e-07,0.7043064,0.7043055,0.008263751,0.008560575,1.419641,0.016656896,-94.852036,-272.2991,-272.2991,99.575516,85.99449,0.0,101.56229,321.25928,1.0,-1.0,0.706837,3.7706559,3.4766183,1.0,142.1844,-47.332363,461.14185,-188.84274,2.8014386e-12,-1.9598372e-12,3.7706559,3.7706559,3.7706559,0.06033303,0.9222269,0.9222269,1.0,3.4766183,3.7706559,-0.0,-0.077773094,0.0,1.4197415,0.92222697,1.0,0.0,0.0,1.0,1.0
0.22,1.0,0.0,100174.016,-45.440426,-6.4528337,-3.628413e-07,0.70431316,0.7043125,0.007974853,0.008249024,1.4196409,0.016074423,-109.597084,-323.45114,-323.45114,99.575516,101.66473,0.0,101.56229,321.25928,1.0,-1.0,0.7068623,3.915368,3.633698,1.0,136.76271,-27.165617,449.41275,-125.96162,8.449977e-13,-1.9299937e-12,3.915368,3.915368,3.915368,0.06001841,0.9221881,0.9221881,1.0,3.633698,3.915368,-0.0,-0.0778119,0.0,1.4197415,0.92218816,1.0,0.0,0.0,1.0,1.0
0.2205,1.0,0.0,100173.47,-45.414974,-6.4528337,-3.628413e-07,0.7043197,0.7043192,0.007687217,0.007938921,1.4196407,0.015494506,-122.064354,-367.87262,-367.87262,99.575516,115.22206,0.0,101.56229,321.25928,1.0,-1.0,0.70688707,4.06007,3.7907777,1.0,128.50002,-6.4356685,428.33563,-60.46304,-1.291135e-12,-1.7859325e-12,4.06007,4.06007,4.06007,0.059705216,0.9221478,0.9221478,1.0,3.7907777,4.06007,-0.0,-0.0778522,0.0,1.4197415,0.92214787,1.0,0.0,0.0,1.0,1.0
0.221,1.0,0.0,100172.93,-45.379627,-6.4528337,-3.628413e-07,0.70432603,0.7043257,0.0074008917,0.007630292,1.4196403,0.014917245,-131.99521,-404.64032,-404.64032,99.575516,126.38517,0.0,101.56229,321.25928,1.0,-1.0,0.70691144,4.2047625,3.9478571,1.0,117.568474,14.426741,398.3501,6.290239,-3.1429416e-12,-1.5857512e-12,4.2047625,4.2047625,4.2047625,0.05939344,0.922106,0.922106,1.0,3.9478571,4.2047625,-0.0,-0.077893965,0.0,1.4197415,0.9221061,1.0,0.0,0.0,1.0,1.0
0.2215,1.0,0.0,100172.38,-45.33451,-6.4528337,-3.628413e-07,0.7043322,0.70433193,0.007115925,0.0073232106,1.4196398,0.014342736,-139.18382,-432.99057,-432.99057,99.575516,134.92255,0.0,101.56229,321.25928,1.0,-1.0,0.7069354,4.3494444,4.1049366,1.0,104.19559,34.98823,360.0809,72.90965,-3.959677e-12,-1.6277e-12,4.3494444,4.3494444,4.3494444,0.059083194,0.9220628,0.9220628,1.0,4.1049366,4.3494444,-0.0,-0.07793718,0.0,1.4197415,0.9220629,1.0,0.0,0.0,1.0,1.0
0.222,1.0,0.0,100171.84,-45.279728,-6.4528337,-3.628413e-07,0.7043381,0.70433795,0.006832366,0.007017731,1.4196392,0.013771078,-143.48134,-452.33478,-452.33478,100.01057,140.65726,0.0,101.56229,322.72406,1.0,-1.0,0.70695895,4.4941163,4.2620163,1.0,88.65953,54.821808,314.32507,138.00972,-4.5740417e-12,-1.6362458e-12,4.4941163,4.4941163,4.4941163,0.058774505,0.9220182,0.9220182,1.0,4.2620163,4.4941163,-0.0,-0.07798181,0.0,1.4197415,0.92201823,1.0,0.0,0.0,1.0,1.0
0.2225,1.0,0.0,100171.305,-45.215397,-6.449855,-1.7558001e-07,0.7043438,0.7043438,0.00655026,0.0067138965,1.4196385,0.013202361,-144.79903,-462.2719,-462.2719,100.01057,143.47069,0.0,101.56229,322.72406,1.0,-1.0,0.706982,4.6387777,4.419096,1.0,71.28332,73.5157,262.03506,200.23685,-4.6181375e-12,-1.626923e-12,4.6387777,4.6387777,4.6387777,0.05846743,0.92197216,0.92197216,1.0,4.419096,4.6387777,-0.0,-0.07802783,0.0,1.4197415,0.9219722,1.0,0.0,0.0,1.0,1.0
0.223,1.0,0.0,100170.77,-45.141632,-6.449855,-1.7558001e-07,0.7043493,0.70434946,0.006269653,0.0064117373,1.4196377,0.012636678,-143.11003,-462.59662,-462.59662,100.01057,143.30486,0.0,101.56229,322.72406,1.0,-1.0,0.70700467,4.783428,4.5761757,1.0,52.4281,90.68194,204.2991,258.29752,-3.681382e-12,-1.6129898e-12,4.783428,4.783428,4.783428,0.05816198,0.92192477,0.92192477,1.0,4.5761757,4.783428,-0.0,-0.07807522,0.0,1.4197415,0.9219248,1.0,0.0,0.0,1.0,1.0
0.2235,1.0,0.0,100170.234,-45.058544,-6.449855,-1.7558001e-07,0.7043546,0.7043548,0.0059905914,0.006111322,1.4196367,0.012074122,-138.44998,-453.30344,-453.30344,100.01057,140.1637,0.0,101.56229,322.72406,1.0,-1.0,0.7070269,4.928068,4.7332554,1.0,32.48561,105.96438,142.31834,310.9851,-3.1442236e-12,-1.6194719e-12,4.928068,4.928068,4.928068,0.05785825,0.921876,0.921876,1.0,4.7332554,4.928068,-0.0,-0.078123964,0.0,1.4197415,0.9218761,1.0,0.0,0.0,1.0,1.0
0.224,1.0,0.0,100169.7,-44.96625,-6.449855,-1.7558001e-07,0.7043597,0.70436007,0.0057131182,0.005812683,1.4196357,0.011514779,-130.91615,-434.58694,-434.58694,100.01057,134.11292,0.0,101.56229,322.72406,1.0,-1.0,0.7070487,5.0726976,4.890335,1.0,11.870054,119.0461,77.38194,357.20502,-1.8642687e-12,-2.1783074e-12,5.0726976,5.0726976,5.0726976,0.057556268,0.921826,0.921826,1.0,4.890335,5.0726976,-0.0,-0.078174025,0.0,1.4197415,0.921826,1.0,0.0,0.0,1.0,1.0
0.2245,1.0,0.0,100169.17,-44.864864,-6.449855,-1.7558001e-07,0.70436466,0.704365,0.005437278,0.0055158758,1.4196346,0.01095874,-120.66544,-406.83752,-406.83752,100.01057,125.27859,0.0,101.56229,322.72406,1.0,-1.0,0.70707005,5.2173157,5.047415,1.0,-8.990516,129.65596,10.840211,395.9973,-9.121678e-13,-2.717857e-12,5.2173157,5.2173157,5.2173157,0.05725609,0.9217746,0.9217746,1.0,5.047415,5.2173157,-0.0,-0.07822538,0.0,1.4197415,0.9217747,1.0,0.0,0.0,1.0,1.0
0.225,1.0,0.0,100168.64,-44.7545,-6.449855,-1.7558001e-07,0.70436937,0.7043698,0.005163114,0.005220951,1.4196334,0.010406087,-107.9111,-370.6333,-370.6333,100.01057,113.84455,0.0,101.56229,322.72406,1.0,-1.0,0.707091,5.3619227,5.2044945,1.0,-29.663092,137.57419,-55.923492,426.5568,4.1511166e-13,-3.071084e-12,5.3619227,5.3619227,5.3619227,0.056957744,0.921722,0.921722,1.0,5.2044945,5.3619227,-0.0,-0.078278005,0.0,1.4197415,0.92172205,1.0,0.0,0.0,1.0,1.0
0.2255,1.0,0.0,100168.11,-44.63528,-6.449855,-1.7558001e-07,0.7043739,0.7043744,0.0048906673,0.004927927,1.4196321,0.009856907,-92.9183,-326.72794,-326.72794,100.01057,100.048546,0.0,101.56229,322.72406,1.0,-1.0,0.7071115,5.5065184,5.3615737,1.0,-49.718697,142.637,-121.52153,448.24945,1.8789102e-12,-3.2990743e-12,5.5065184,5.5065184,5.5065184,0.05666129,0.9216681,0.9216681,1.0,5.3615737,5.5065184,-0.0,-0.07833189,0.0,1.4197415,0.9216682,1.0,0.0,0.0,1.0,1.0
0.226,1.0,0.0,100167.586,-44.507313,-6.449855,-1.7558001e-07,0.7043783,0.7043787,0.0046199798,0.0046368423,1.4196306,0.009311282,-75.998535,-276.03503,-276.03503,100.01057,84.17724,0.0,101.56229,322.72406,1.0,-1.0,0.7071315,5.6511025,5.5186534,1.0,-68.741295,144.73984,-184.59082,460.62585,2.1974434e-12,-3.4274467e-12,5.6511025,5.6511025,5.6511025,0.056366786,0.92161304,0.92161304,1.0,5.5186534,5.6511025,-0.0,-0.078386985,0.0,1.4197415,0.92161304,1.0,0.0,0.0,1.0,1.0
0.2265,1.0,0.0,100167.06,-44.37072,-6.449855,-1.7558001e-07,0.7043825,0.7043829,0.0043510916,0.004347788,1.4196291,0.008769293,-57.503242,-219.60896,-219.60896,100.01057,66.5603,0.0,101.56229,322.72406,1.0,-1.0,0.7071512,5.7956753,5.675733,1.0,-86.33641,143.83965,-243.82118,463.43015,2.0152413e-12,-3.510599e-12,5.7956753,5.7956753,5.7956753,0.056074247,0.9215567,0.9215567,1.0,5.675733,5.7956753,-0.0,-0.07844328,0.0,1.4197415,0.9215568,1.0,0.0,0.0,1.0,1.0
0.227,1.0,0.0,100166.54,-44.225613,-6.449855,-1.7558001e-07,0.7043865,0.7043869,0.0040840423,0.0040607727,1.4196275,0.00823102,-37.816395,-158.62305,-158.62305,100.01057,47.563503,0.0,101.56229,322.72406,1.0,-1.0,0.70717037,5.9402366,5.832813,1.0,-102.1393,139.95569,-297.98254,456.6056,8.650112e-13,-3.5386986e-12,5.9402366,5.9402366,5.9402366,0.055783715,0.92149925,0.92149925,1.0,5.832813,5.9402366,-0.0,-0.078500755,0.0,1.4197415,0.92149925,1.0,0.0,0.0,1.0,1.0
