Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2275,1.0,0.0,100166.016,-44.072117,-6.449855,-1.7558001e-07,0.7043903,0.70439065,0.0038188712,0.0037758262,1.4196259,0.0076965406,-17.346577,-94.34497,-94.34497,100.01057,27.581146,0.0,101.56229,322.72406,1.0,-1.0,0.70718914,6.084786,5.9898925,1.0,-115.82251,133.16908,-345.9504,440.29538,-1.1285572e-12,-3.5325675e-12,6.084786,6.084786,6.084786,0.055495247,0.9214406,0.9214406,1.0,5.9898925,6.084786,-0.0,-0.07855938,0.0,1.4197415,0.92144066,1.0,0.0,0.0,1.0,1.0
0.228,1.0,0.0,100165.49,-43.910343,-6.449855,-1.7558001e-07,0.7043939,0.7043942,0.0035556161,0.0034930143,1.4196241,0.007165931,3.481515,-28.110535,-28.110535,100.01057,7.027847,0.0,101.56229,322.72406,1.0,-1.0,0.7072075,6.229324,6.146972,1.0,-127.102684,123.62116,-386.72934,414.83987,-3.4510589e-12,-3.5038682e-12,6.229324,6.229324,6.229324,0.05520889,0.9213809,0.9213809,1.0,6.146972,6.229324,-0.0,-0.07861913,0.0,1.4197415,0.9213809,1.0,0.0,0.0,1.0,1.0
0.2285,1.0,0.0,100164.98,-43.740417,-6.449855,-1.7558001e-07,0.7043974,0.7043976,0.0032943143,0.003212364,1.4196222,0.0066392664,24.235893,38.70419,38.70419,100.01057,-13.670056,0.0,101.52628,322.72406,1.0,-1.0,0.70722544,0.09066398,0.020866385,1.0,-135.74635,111.51046,-419.4734,380.7692,-5.8541956e-12,-3.4569574e-12,0.09066398,0.09066398,0.09066398,0.054924663,0.92132,0.92132,1.0,0.020866385,0.09066398,-0.0,-0.07867998,0.0,1.4197415,0.92132,1.0,0.0,0.0,1.0,1.0
0.229,1.0,0.0,100164.45,-43.562454,-6.449855,-1.7558001e-07,0.70440066,0.7044008,0.0030350022,0.0029339257,1.4196203,0.0061166193,44.486237,104.711426,104.711426,100.01057,-34.083355,0.0,101.52628,322.72406,1.0,-1.0,0.70724297,0.23517755,0.17794602,1.0,-141.57483,97.088585,-443.5038,338.7924,-7.719281e-12,-3.3992169e-12,0.23517755,0.23517755,0.23517755,0.054642648,0.9212581,0.9212581,1.0,0.17794602,0.23517755,-0.0,-0.0787419,0.0,1.4197415,0.9212581,1.0,0.0,0.0,1.0,1.0
0.2295,1.0,0.0,100163.94,-43.37658,-6.449855,-1.7558001e-07,0.70440376,0.7044038,0.0027777152,0.0026577169,1.4196182,0.0055980613,63.81281,168.54054,168.54054,100.01057,-53.788876,0.0,101.52628,322.72406,1.0,-1.0,0.7072601,0.37967896,0.33502564,1.0,-144.46782,80.65501,-458.32297,289.7824,-8.5091075e-12,-3.335003e-12,0.37967896,0.37967896,0.37967896,0.05436282,0.92119515,0.92119515,1.0,0.33502564,0.37967896,-0.0,-0.07880487,0.0,1.4197415,0.92119515,1.0,0.0,0.0,1.0,1.0
0.23,1.0,0.0,100163.42,-43.182915,-6.449855,-1.7558001e-07,0.70440674,0.7044066,0.0025224888,0.0023837946,1.4196162,0.005083662,81.81517,228.86653,228.86653,100.01057,-72.37825,0.0,101.52628,322.72406,1.0,-1.0,0.7072767,0.52416813,0.49210528,1.0,-144.36594,62.55077,-463.6246,234.75809,-1.0140833e-11,-3.266767e-12,0.52416813,0.52416813,0.52416813,0.054085284,0.92113113,0.92113113,1.0,0.49210528,0.52416813,-0.0,-0.07886887,0.0,1.4197415,0.92113113,1.0,0.0,0.0,1.0,1.0
0.2305,1.0,0.0,100162.914,-42.98158,-6.449855,-1.7558001e-07,0.70440954,0.70440924,0.0022693565,0.0021121856,1.419614,0.0045734905,98.120445,284.4374,284.4374,100.01057,-89.466354,0.0,101.52628,322.72406,1.0,-1.0,0.7072929,0.6686449,0.64918494,1.0,-141.27191,43.15147,-459.30026,174.86284,-1.2515049e-11,-3.1942808e-12,0.6686449,0.6686449,0.6686449,0.05381002,0.9210661,0.9210661,1.0,0.64918494,0.6686449,-0.0,-0.07893388,0.0,1.4197415,0.9210661,1.0,0.0,0.0,1.0,1.0
0.231,1.0,0.0,100162.4,-42.7727,-6.449855,-1.7558001e-07,0.70441216,0.70441175,0.0020183516,0.0018429261,1.4196118,0.0040676123,112.391075,334.10037,334.10037,100.01057,-104.699326,0.0,101.52628,322.72406,1.0,-1.0,0.70730877,0.8131093,0.8062645,1.0,-135.25047,22.859394,-445.44128,111.340904,-1.4153155e-11,-3.1197792e-12,0.8131093,0.8131093,0.8131093,0.053537108,0.9210001,0.9210001,1.0,0.8062645,0.8131093,-0.0,-0.07899986,0.0,1.4197415,0.9210001,1.0,0.0,0.0,1.0,1.0
0.2315,1.0,0.0,100161.89,-42.556396,-6.449855,-1.7558001e-07,0.7044146,0.704414,0.0017695065,0.0015760538,1.4196094,0.0035660933,124.33176,376.82547,376.82547,100.01057,-117.76183,0.0,101.52628,322.72406,1.0,-1.0,0.7073242,0.9575612,0.96334416,1.0,-126.42696,2.0952115,-422.3369,45.511444,-1.674677e-11,-3.0438273e-12,0.9575612,0.9575612,0.9575612,0.05326657,0.9209332,0.9209332,1.0,0.96334416,0.9575612,-0.0,-0.0790668,0.0,1.4197415,0.9209332,1.0,0.0,0.0,1.0,1.0
0.232,1.0,0.0,100161.38,-42.332798,-6.449855,-1.7558001e-07,0.70441693,0.70441616,0.0015228529,0.0013116015,1.4196072,0.0030689961,133.69556,411.72714,411.72714,100.01057,-128.38364,0.0,101.52628,322.72406,1.0,-1.0,0.70733917,1.1020005,1.1204238,1.0,-114.984795,-18.710772,-390.46832,-21.258823,-1.9917049e-11,-2.9706608e-12,1.1020005,1.1020005,1.1020005,0.05299841,0.92086536,0.92086536,1.0,1.1204238,1.1020005,-0.0,-0.079134665,0.0,1.4197415,0.92086536,1.0,0.0,0.0,1.0,1.0
0.2325,1.0,0.0,100160.875,-42.102024,-6.449855,-1.7558001e-07,0.70441914,0.704418,0.0012784215,0.0010495924,1.4196047,0.0025763826,140.28905,438.08234,438.08234,100.01057,-136.34512,0.0,101.52628,322.72406,1.0,-1.0,0.7073538,1.246427,1.2775035,1.0,-101.16152,-39.127525,-350.4983,-87.58406,-2.2697347e-11,-2.8945678e-12,1.246427,1.246427,1.246427,0.052732732,0.9207966,0.9207966,1.0,1.2775035,1.246427,-0.0,-0.079203434,0.0,1.4197415,0.9207966,1.0,0.0,0.0,1.0,1.0
0.233,1.0,0.0,100160.37,-41.8642,-6.449855,-1.7558001e-07,0.70442116,0.7044198,0.0010362423,0.0007900789,1.4196023,0.0020883132,143.97621,455.3457,455.3457,100.01057,-141.48189,0.0,101.52628,322.72406,1.0,-1.0,0.707368,1.3908409,1.4345831,1.0,-85.24399,-58.732227,-303.25766,-152.08804,-2.406798e-11,-2.8177209e-12,1.3908409,1.3908409,1.3908409,0.0524695,0.9207269,0.9207269,1.0,1.4345831,1.3908409,-0.0,-0.07927308,0.0,1.4197415,0.92072695,1.0,0.0,0.0,1.0,1.0
0.2335,1.0,0.0,100159.87,-41.619457,-6.449855,-1.7558001e-07,0.704423,0.70442146,0.0007963446,0.0005330792,1.4195997,0.001604846,144.68129,463.16058,463.16058,100.01057,-143.68806,0.0,101.52628,322.72406,1.0,-1.0,0.70738184,1.535242,1.5916628,1.0,-67.56227,-77.11902,-249.72781,-213.43275,-2.5117837e-11,-2.737627e-12,1.535242,1.535242,1.535242,0.0522088,0.9206564,0.9206564,1.0,1.5916628,1.535242,-0.0,-0.07934359,0.0,1.4197415,0.92065644,1.0,0.0,0.0,1.0,1.0
0.234,1.0,0.0,100159.37,-41.36792,-6.449855,-1.7558001e-07,0.7044248,0.70442295,0.00055875647,0.0002786236,1.4195971,0.0011260379,142.39029,461.3665,461.3665,100.01057,-142.9185,0.0,101.52628,322.72406,1.0,-1.0,0.70739526,1.67963,1.7487423,1.0,-48.482906,-93.90739,-191.0204,-270.34607,-2.399699e-11,-2.6632405e-12,1.67963,1.67963,1.67963,0.05195061,0.9205851,0.9205851,1.0,1.7487423,1.67963,-0.0,-0.07941493,0.0,1.4197415,0.9205851,1.0,0.0,0.0,1.0,1.0
0.2345,1.0,0.0,100158.87,-41.10971,-6.449855,-1.7558001e-07,0.70442635,0.70442426,0.0003235056,2.6725593e-05,1.4195945,0.0006519443,137.15129,450.00232,450.00232,100.01057,-139.18971,0.0,101.52628,322.72406,1.0,-1.0,0.7074083,1.8240052,1.9058219,1.0,-28.401226,-108.75006,-128.3541,-321.64822,-2.1118758e-11,-2.5917608e-12,1.8240052,1.8240052,1.8240052,0.051695,0.9205129,0.9205129,1.0,1.9058219,1.8240052,-0.0,-0.07948708,0.0,1.4197415,0.9205129,1.0,0.0,0.0,1.0,1.0
0.235,1.0,0.0,100158.37,-40.844963,-6.449855,-1.7558001e-07,0.70442784,0.7044254,9.0618814e-05,-0.00022254618,1.4195918,0.00018261875,129.07335,429.30548,429.30548,100.01057,-132.57945,0.0,101.52628,322.72406,1.0,-1.0,0.70742095,1.9683675,2.0629015,1.0,-7.733191,-121.340164,-63.029358,-366.27612,-1.7743702e-11,-2.517757e-12,1.9683675,1.9683675,1.9683675,0.051441994,0.92044,0.92044,1.0,2.0629015,1.9683675,-0.0,-0.079560004,0.0,1.4197415,0.92044,1.0,0.0,0.0,1.0,1.0
0.2355,1.0,0.0,100157.87,-40.5738,-6.449855,-1.7558001e-07,0.70442915,0.7044264,-0.00013987791,-0.0004691901,1.419589,-0.00028188663,118.3243,399.70682,399.70682,100.01057,-123.22512,0.0,101.52628,322.72406,1.0,-1.0,0.7074332,2.1127167,2.2199812,1.0,13.093247,-131.41756,3.5985968,-403.30542,-1.4071697e-11,-2.4463745e-12,2.1127167,2.1127167,2.1127167,0.0511916,0.9203663,0.9203663,1.0,2.2199812,2.1127167,-0.0,-0.0796337,0.0,1.4197415,0.9203663,1.0,0.0,0.0,1.0,1.0
0.236,1.0,0.0,100157.37,-40.296345,-6.449855,-1.7558001e-07,0.70443034,0.70442724,-0.0003679594,-0.00071319035,1.4195863,-0.00074152136,105.127174,361.82172,361.82172,100.01057,-111.32084,0.0,101.52628,322.72406,1.0,-1.0,0.70744514,2.2570527,2.377061,1.0,33.647007,-138.77419,70.147934,-431.96964,-1.0307881e-11,-2.3419003e-12,2.2570527,2.2570527,2.2570527,0.05094386,0.9202919,0.9202919,1.0,2.377061,2.2570527,-0.0,-0.07970813,0.0,1.4197415,0.9202919,1.0,0.0,0.0,1.0,1.0
0.2365,1.0,0.0,100156.875,-40.01273,-6.449855,-1.7558001e-07,0.7044314,0.704428,-0.0005936013,-0.00095449516,1.4195836,-0.0011962366,89.7556,316.4371,316.4371,100.01057,-97.113464,0.0,101.52628,322.72406,1.0,-1.0,0.70745665,2.4013755,2.5341406,1.0,53.50279,-143.25838,135.23886,-451.67596,-6.6219612e-12,-2.2408035e-12,2.4013755,2.4013755,2.4013755,0.050698772,0.92021674,0.92021674,1.0,2.5341406,2.4013755,-0.0,-0.07978327,0.0,1.4193816,0.92021674,1.0,0.0,0.0,1.0,1.0
0.237,1.0,0.0,100156.38,-39.723076,-6.449855,-1.7558001e-07,0.70443237,0.7044286,-0.00081677997,-0.0011931091,1.4195807,-0.001645985,72.52809,264.49527,264.49527,100.01057,-80.89744,0.0,101.52628,322.72406,1.0,-1.0,0.7074678,2.5456853,2.69122,1.0,72.249886,-144.77798,197.52223,-462.0175,-4.0750402e-12,-2.1515344e-12,2.5456853,2.5456853,2.5456853,0.050456412,0.9201409,0.9201409,1.0,2.69122,2.5456853,-0.0,-0.0798591,0.0,1.4193816,0.9201409,1.0,0.0,0.0,1.0,1.0
0.2375,1.0,0.0,100155.89,-39.427517,-6.449855,-1.7558001e-07,0.7044332,0.70442915,-0.0010374726,-0.0014289877,1.419578,-0.0020907207,53.801483,207.074,207.074,100.01057,-63.008656,0.0,101.52628,322.72406,1.0,-1.0,0.70747864,2.6899817,2.8482997,1.0,89.50068,-143.30217,255.70752,-462.78152,-2.0685606e-12,-2.0694824e-12,2.6899817,2.6899817,2.6899817,0.05021677,0.9200644,0.9200644,1.0,2.8482997,2.6899817,-0.0,-0.079935595,0.0,1.4193816,0.9200644,1.0,0.0,0.0,1.0,1.0
0.238,1.0,0.0,100155.4,-39.12617,-6.449855,-1.7558001e-07,0.7044339,0.7044295,-0.0012556571,-0.0016621348,1.419575,-0.0025303997,33.96347,145.36447,145.36447,100.01057,-43.817505,0.0,101.52628,322.72406,1.0,-1.0,0.707489,2.8342648,3.0053794,1.0,104.89863,-138.86209,308.5895,-453.95398,3.821533e-13,-1.9997745e-12,2.8342648,2.8342648,2.8342648,0.049979903,0.91998726,0.91998726,1.0,3.0053794,2.8342648,-0.0,-0.08001273,0.0,1.4193816,0.91998726,1.0,0.0,0.0,1.0,1.0
0.2385,1.0,0.0,100154.914,-38.81917,-6.449855,-1.7558001e-07,0.7044345,0.70442975,-0.001471312,-0.0018924897,1.4195721,-0.002964979,13.424621,80.64628,80.64628,100.01057,-23.721209,0.0,101.52628,322.72406,1.0,-1.0,0.70749915,2.9785347,3.1624591,1.0,118.12563,-131.55025,355.07327,-435.71954,3.1530132e-12,-1.930326e-12,2.9785347,2.9785347,2.9785347,0.049745776,0.91990954,0.91990954,1.0,3.1624591,2.9785347,-0.0,-0.080090486,0.0,1.4193816,0.91990954,1.0,0.0,0.0,1.0,1.0
0.239,1.0,0.0,100154.42,-38.50664,-6.449855,-1.7558001e-07,0.70443505,0.70442986,-0.0016844171,-0.002120045,1.4195693,-0.0033944177,-7.390158,14.261,14.261,100.01057,-3.1355672,0.0,101.52628,322.72406,1.0,-1.0,0.70750886,3.122791,3.3195386,1.0,128.90862,-121.518456,394.19678,-408.4578,5.784352e-12,-1.8603823e-12,3.122791,3.122791,3.122791,0.049514446,0.91983116,0.91983116,1.0,3.3195386,3.122791,-0.0,-0.080168836,0.0,1.4193816,0.91983116,1.0,0.0,0.0,1.0,1.0
0.2395,1.0,0.0,100153.94,-38.188705,-6.449855,-1.7558001e-07,0.7044354,0.70442986,-0.0018949525,-0.0023448088,1.4195663,-0.0038186763,-28.05039,-52.415665,-52.415665,100.01057,17.513624,0.0,101.52628,322.72406,1.0,-1.0,0.7075182,3.2670343,3.4766183,1.0,137.02512,-108.974724,425.15082,-372.73517,8.16652e-12,-1.8008065e-12,3.2670343,3.2670343,3.2670343,0.04928594,0.91975224,0.91975224,1.0,3.4766183,3.2670343,-0.0,-0.08024776,0.0,1.4193816,0.91975224,1.0,0.0,0.0,1.0,1.0
0.24,1.0,0.0,100153.45,-37.865486,-6.449855,-1.7558001e-07,0.7044357,0.7044298,-0.0021028991,-0.0025667194,1.4195634,-0.0042377166,-48.12895,-118.00239,-118.00239,100.01057,37.7994,0.0,101.52628,322.72406,1.0,-1.0,0.7075273,3.411264,3.633698,1.0,142.3079,-94.178955,447.2957,-329.29327,1.0644179e-11,-1.744787e-12,3.411264,3.411264,3.411264,0.049060266,0.9196728,0.9196728,1.0,3.633698,3.411264,-0.0,-0.080327235,0.0,1.4193816,0.9196728,1.0,0.0,0.0,1.0,1.0
0.2405,1.0,0.0,100152.97,-37.537113,-6.449855,-1.7558001e-07,0.7044359,0.7044296,-0.0023082388,-0.0027858014,1.4195604,-0.004651502,-67.21088,-181.14087,-181.14087,100.01057,57.302444,0.0,101.52628,322.72406,1.0,-1.0,0.707536,3.5554802,3.7907777,1.0,144.64836,-77.43749,460.17426,-279.0334,1.2310739e-11,-1.6885524e-12,3.5554802,3.5554802,3.5554802,0.04883745,0.91959274,0.91959274,1.0,3.7907777,3.5554802,-0.0,-0.08040723,0.0,1.4193816,0.91959274,1.0,0.0,0.0,1.0,1.0
0.241,1.0,0.0,100152.484,-37.203712,-6.449855,-1.7558001e-07,0.70443594,0.7044293,-0.002510954,-0.0030019886,1.4195575,-0.0050599966,-84.901955,-240.52391,-240.52391,100.01057,75.61976,0.0,101.52628,322.72406,1.0,-1.0,0.7075444,3.699683,3.9478571,1.0,143.99876,-59.0968,463.52158,-222.99767,1.2825341e-11,-1.6285804e-12,3.699683,3.699683,3.699683,0.04861749,0.9195123,0.9195123,1.0,3.9478571,3.699683,-0.0,-0.080487736,0.0,1.4193816,0.9195123,1.0,0.0,0.0,1.0,1.0
0.2415,1.0,0.0,100152.01,-36.865402,-6.449855,-1.7558001e-07,0.70443594,0.704429,-0.0027110279,-0.0032153225,1.4195545,-0.005463168,-100.83686,-294.92252,-294.92252,100.01057,92.37298,0.0,101.52628,322.72406,1.0,-1.0,0.7075524,3.8438723,4.1049366,1.0,140.37315,-39.53628,457.27008,-162.34758,1.3382201e-11,-1.579879e-12,3.8438723,3.8438723,3.8438723,0.04840043,0.91943127,0.91943127,1.0,4.1049366,3.8438723,-0.0,-0.08056872,0.0,1.4193816,0.91943127,1.0,0.0,0.0,1.0,1.0
0.242,1.0,0.0,100151.52,-36.52231,-6.449855,-1.7558001e-07,0.7044358,0.70442843,-0.0029084445,-0.0034257215,1.4195516,-0.005860984,-114.68668,-343.21124,-343.21124,100.01057,107.21619,0.0,101.52628,322.72406,1.0,-1.0,0.7075601,3.988048,4.2620163,1.0,133.84709,-19.160406,441.55103,-98.33979,1.3824849e-11,-1.5277986e-12,3.988048,3.988048,3.988048,0.048186284,0.91934985,0.91934985,1.0,4.2620163,3.988048,-0.0,-0.080650166,0.0,1.4193816,0.91934985,1.0,0.0,0.0,1.0,1.0
0.2425,1.0,0.0,100151.05,-36.174553,-6.449855,-1.7558001e-07,0.7044356,0.70442784,-0.0031031885,-0.0036332307,1.4195486,-0.006253413,-126.1657,-384.3915,-384.3915,100.01057,119.84305,0.0,101.52628,322.72406,1.0,-1.0,0.7075675,4.1322103,4.419096,1.0,124.55605,1.6096469,416.6916,-32.30007,1.5262552e-11,-1.4750816e-12,4.1322103,4.1322103,4.1322103,0.047975063,0.91926795,0.91926795,1.0,4.419096,4.1322103,-0.0,-0.08073205,0.0,1.4193816,0.91926795,1.0,0.0,0.0,1.0,1.0
0.243,1.0,0.0,100150.57,-35.82226,-6.449855,-1.7558001e-07,0.70443535,0.70442724,-0.0032952453,-0.0038378094,1.4195457,-0.006640427,-135.03726,-417.61224,-417.61224,100.5612,129.99312,0.0,101.52628,324.47153,1.0,-1.0,0.70757455,4.276359,4.5761757,1.0,112.692566,22.344698,383.2081,34.404163,1.7580173e-11,-1.4182689e-12,4.276359,4.276359,4.276359,0.047766767,0.91918564,0.91918564,1.0,4.5761757,4.276359,-0.0,-0.08081434,0.0,1.4193816,0.91918564,1.0,0.0,0.0,1.0,1.0
0.2435,1.0,0.0,100150.1,-35.465553,-6.4487653,6.863055e-08,0.70443493,0.70442647,-0.0034846012,-0.0040394487,1.4195428,-0.007021997,-141.11868,-442.18735,-442.18735,100.5612,137.4572,0.0,101.52628,324.47153,1.0,-1.0,0.7075813,4.4204946,4.7332554,1.0,98.50225,42.61644,341.7952,100.39216,1.9370026e-11,-1.3572102e-12,4.4204946,4.4204946,4.4204946,0.047561426,0.91910297,0.91910297,1.0,4.7332554,4.4204946,-0.0,-0.080897026,0.0,1.4193816,0.91910297,1.0,0.0,0.0,1.0,1.0
0.244,1.0,0.0,100149.625,-35.104553,-6.4487653,6.863055e-08,0.7044345,0.70442563,-0.003671243,-0.0042381147,1.4195398,-0.0073980982,-144.28496,-457.6098,-457.6098,100.5612,142.08162,0.0,101.52628,324.47153,1.0,-1.0,0.7075878,4.564616,4.890335,1.0,82.27867,62.00628,293.3114,164.29842,1.984885e-11,-1.306475e-12,4.564616,4.564616,4.564616,0.04735907,0.91901994,0.91901994,1.0,4.890335,4.564616,-0.0,-0.08098008,0.0,1.4193816,0.91901994,1.0,0.0,0.0,1.0,1.0
0.2445,1.0,0.0,100149.16,-34.739384,-6.4487653,6.863055e-08,0.704434,0.70442474,-0.0038551586,-0.0044338084,1.419537,-0.007768705,-144.4713,-463.5623,-463.5623,100.5612,143.77144,0.0,101.52628,324.47153,1.0,-1.0,0.70759386,4.708725,5.047415,1.0,64.357315,80.11398,238.7613,224.80096,2.042251e-11,-1.2580881e-12,4.708725,4.708725,4.708725,0.04715968,0.9189365,0.9189365,1.0,5.047415,4.708725,-0.0,-0.08106348,0.0,1.4193816,0.9189365,1.0,0.0,0.0,1.0,1.0
0.245,1.0,0.0,100148.68,-34.370167,-6.4487653,6.863055e-08,0.7044334,0.7044238,-0.0040363357,-0.004626526,1.4195341,-0.008133794,-141.67451,-459.92337,-459.92337,100.5612,142.49232,0.0,101.52628,324.47153,1.0,-1.0,0.7075997,4.8528194,5.2044945,1.0,45.108585,96.56593,179.2747,280.64865,2.078847e-11,-1.2081959e-12,4.8528194,4.8528194,4.8528194,0.046963297,0.9188528,0.9188528,1.0,5.2044945,4.8528194,-0.0,-0.08114721,0.0,1.4193816,0.9188528,1.0,0.0,0.0,1.0,1.0
0.2455,1.0,0.0,100148.21,-33.997025,-6.4487653,6.863055e-08,0.7044327,0.7044227,-0.004214764,-0.0048162444,1.4195311,-0.008493343,-135.95297,-446.77014,-446.77014,100.5612,138.27126,0.0,101.52628,324.47153,1.0,-1.0,0.70760524,4.996901,5.3615737,1.0,24.930172,111.022804,116.08311,330.68704,2.0670663e-11,-1.1588503e-12,4.996901,4.996901,4.996901,0.046769906,0.91876876,0.91876876,1.0,5.3615737,4.996901,-0.0,-0.081231244,0.0,1.4193816,0.91876876,1.0,0.0,0.0,1.0,1.0
0.246,1.0,0.0,100147.74,-33.620075,-6.4487653,6.863055e-08,0.704432,0.7044215,-0.004390433,-0.005002957,1.4195284,-0.008847333,-127.425415,-424.37653,-424.37653,100.5612,131.19592,0.0,101.52628,324.47153,1.0,-1.0,0.7076105,5.140969,5.5186534,1.0,4.238818,123.1866,50.494324,373.8822,2.032106e-11,-1.112208e-12,5.140969,5.140969,5.140969,0.046579536,0.9186844,0.9186844,1.0,5.5186534,5.140969,-0.0,-0.08131556,0.0,1.4193816,0.9186844,1.0,0.0,0.0,1.0,1.0
0.2465,1.0,0.0,100147.28,-33.23944,-6.4487653,6.863055e-08,0.7044312,0.7044204,-0.004563333,-0.005186666,1.4195255,-0.009195742,-116.26844,-393.20734,-393.20734,100.5612,121.41294,0.0,101.52628,324.47153,1.0,-1.0,0.7076155,5.285023,5.675733,1.0,-16.538286,132.80673,-16.134697,409.34204,2.0254508e-11,-1.0540386e-12,5.285023,5.285023,5.285023,0.046392195,0.91859984,0.91859984,1.0,5.675733,5.285023,-0.0,-0.08140015,0.0,1.4193816,0.91859984,1.0,0.0,0.0,1.0,1.0
0.247,1.0,0.0,100146.81,-32.85524,-6.4487653,6.863055e-08,0.70443034,0.70441914,-0.004733455,-0.0053673475,1.4195228,-0.009538555,-102.71286,-353.9088,-353.9088,100.5612,109.12471,0.0,101.52628,324.47153,1.0,-1.0,0.70762014,5.4290643,5.832813,1.0,-36.972332,139.6852,-82.42592,436.33475,2.0885757e-11,-1.0053277e-12,5.4290643,5.4290643,5.4290643,0.04620789,0.918515,0.918515,1.0,5.832813,5.4290643,-0.0,-0.081484966,0.0,1.4193816,0.918515,1.0,0.0,0.0,1.0,1.0
0.2475,1.0,0.0,100146.35,-32.467594,-6.4487653,6.863055e-08,0.7044294,0.7044178,-0.004900791,-0.0055450145,1.41952,-0.009875754,-87.03891,-307.29507,-307.29507,100.5612,94.58531,0.0,101.52628,324.47153,1.0,-1.0,0.7076245,5.5730915,5.9898925,1.0,-56.641724,143.68063,-147.00873,454.3038,2.1609568e-11,-9.649463e-13,5.5730915,5.5730915,5.5730915,0.046026614,0.91843,0.91843,1.0,5.9898925,5.5730915,-0.0,-0.08157001,0.0,1.4193816,0.91843,1.0,0.0,0.0,1.0,1.0
0.248,1.0,0.0,100145.89,-32.076622,-6.4487653,6.863055e-08,0.70442843,0.70441645,-0.0050653345,-0.0057196296,1.4195173,-0.010207325,-69.57042,-254.33118,-254.33118,100.5612,78.09517,0.0,101.52628,324.47153,1.0,-1.0,0.7076286,5.717106,6.146972,1.0,-75.1408,144.71121,-208.54825,462.87943,2.2384405e-11,-1.4480455e-12,5.717106,5.717106,5.717106,0.04584842,0.91834474,0.91834474,1.0,6.146972,5.717106,-0.0,-0.08165525,0.0,1.4193816,0.91834474,1.0,0.0,0.0,1.0,1.0
0.2485,1.0,0.0,100145.43,-31.682446,-6.4487653,6.863055e-08,0.70442736,0.704415,-0.0052270773,-0.0058912043,1.4195145,-0.010533254,-50.66815,-196.11316,-196.11316,100.5612,59.99485,0.0,101.52628,324.47153,1.0,-1.0,0.7076324,5.8611064,0.020866385,1.0,-92.088165,142.75632,-265.77295,461.8861,2.1814741e-11,-1.9638865e-12,5.8611064,5.8611064,5.8611064,0.045673266,0.9182593,0.9182593,1.0,0.020866385,5.8611064,-0.0,-0.08174067,0.0,1.4193816,0.9182593,1.0,0.0,0.0,1.0,1.0
0.249,1.0,0.0,100144.97,-31.285181,-6.4487653,6.863055e-08,0.7044263,0.70441353,-0.005386014,-0.006059722,1.4195119,-0.010853529,-30.722303,-133.8453,-133.8453,100.5612,40.658054,0.0,101.52628,324.47153,1.0,-1.0,0.707636,6.0050936,0.17794602,1.0,-107.13457,137.85687,-317.5009,451.3462,2.0869412e-11,-2.2764087e-12,6.0050936,6.0050936,6.0050936,0.045501187,0.91817373,0.91817373,1.0,0.17794602,6.0050936,-0.0,-0.081826255,0.0,1.4193816,0.91817373,1.0,0.0,0.0,1.0,1.0
0.2495,1.0,0.0,100144.51,-30.884947,-6.4487653,6.863055e-08,0.70442516,0.70441204,-0.0055421386,-0.006225171,1.4195094,-0.011168139,-10.144473,-68.815216,-68.815216,100.5612,20.483845,0.0,101.52628,324.47153,1.0,-1.0,0.7076393,6.149068,0.33502564,1.0,-119.97007,130.11455,-362.6641,431.4793,1.96938e-11,-2.4787245e-12,6.149068,6.149068,6.149068,0.04533217,0.918088,0.918088,1.0,0.33502564,6.149068,-0.0,-0.08191197,0.0,1.4193816,0.918088,1.0,0.0,0.0,1.0,1.0
0.25,1.0,0.0,100144.055,-30.481861,-6.4487653,6.863055e-08,0.70442396,0.7044105,-0.0056954473,-0.0063875797,1.4195068,-0.011477075,10.64085,-2.3671627,-2.3671627,100.5612,-0.11155688,0.0,101.52628,324.47153,1.0,-1.0,0.7076423,0.009843047,0.49210528,1.0,-130.33044,119.6896,-400.33054,402.6977,1.9036219e-11,-2.5986633e-12,0.009843047,0.009843047,0.009843047,0.045166243,0.9180022,0.9180022,1.0,0.49210528,0.009843047,-0.0,-0.081997804,0.0,1.4193816,0.9180022,1.0,0.0,0.0,1.0,1.0
0.2505,1.0,0.0,100143.59,-30.076044,-6.4487653,6.863055e-08,0.7044228,0.7044089,-0.005845935,-0.0065469425,1.4195043,-0.011780327,31.205038,64.12572,64.12572,100.5612,-20.703382,0.0,101.52628,324.47153,1.0,-1.0,0.7076451,0.15379047,0.64918494,1.0,-138.00258,106.79754,-429.72342,365.5977,1.881829e-11,-2.6605246e-12,0.15379047,0.15379047,0.15379047,0.045003414,0.91791624,0.91791624,1.0,0.64918494,0.15379047,-0.0,-0.08208374,0.0,1.4193816,0.91791624,1.0,0.0,0.0,1.0,1.0
0.251,1.0,0.0,100143.14,-29.667608,-6.4487653,6.863055e-08,0.70442146,0.7044072,-0.005993599,-0.0067032045,1.4195019,-0.01207789,51.12416,129.28978,129.28978,100.5612,-40.867065,0.0,101.52628,324.47153,1.0,-1.0,0.7076476,0.29772466,0.8062645,1.0,-142.82884,91.70468,-450.2371,320.9473,1.835044e-11,-2.6854215e-12,0.29772466,0.29772466,0.29772466,0.04484364,0.9178302,0.9178302,1.0,0.8062645,0.29772466,-0.0,-0.08216976,0.0,1.4193816,0.9178302,1.0,0.0,0.0,1.0,1.0
0.2515,1.0,0.0,100142.69,-29.256676,-6.4487653,6.863055e-08,0.70442015,0.70440555,-0.006138436,-0.0068563977,1.4194995,-0.012369758,69.98773,191.77927,191.77927,100.5612,-60.186996,0.0,101.52628,324.47153,1.0,-1.0,0.7076498,0.44164565,0.96334416,1.0,-144.71033,74.722595,-461.4495,269.6702,1.911884e-11,-2.67856e-12,0.44164565,0.44164565,0.44164565,0.04468698,0.91774416,0.91774416,1.0,0.96334416,0.44164565,-0.0,-0.08225583,0.0,1.4193816,0.91774416,1.0,0.0,0.0,1.0,1.0
0.252,1.0,0.0,100142.24,-28.843357,-6.4487653,6.863055e-08,0.70441884,0.7044038,-0.0062804446,-0.0070065204,1.4194971,-0.012655927,87.40716,250.3041,250.3041,100.5612,-78.26508,0.0,101.52628,324.47153,1.0,-1.0,0.7076519,0.5855535,1.1204238,1.0,-143.60887,56.201717,-463.13077,212.82668,2.0529155e-11,-2.6505514e-12,0.5855535,0.5855535,0.5855535,0.044533413,0.91765803,0.91765803,1.0,1.1204238,0.5855535,-0.0,-0.08234195,0.0,1.4193816,0.91765803,1.0,0.0,0.0,1.0,1.0
0.2525,1.0,0.0,100141.79,-28.427769,-6.4487653,6.863055e-08,0.7044174,0.7044021,-0.006419622,-0.0071535837,1.4194949,-0.012936393,103.02372,303.6564,303.6564,100.5612,-94.728966,0.0,101.52628,324.47153,1.0,-1.0,0.7076537,0.72944826,1.2775035,1.0,-139.54778,36.524055,-455.248,151.59158,2.2275936e-11,-2.6075173e-12,0.72944826,0.72944826,0.72944826,0.04438293,0.9175719,0.9175719,1.0,1.2775035,0.72944826,-0.0,-0.08242808,0.0,1.4193816,0.9175719,1.0,0.0,0.0,1.0,1.0
0.253,1.0,0.0,100141.34,-28.010023,-6.4487653,6.863055e-08,0.70441604,0.70440036,-0.0065559684,-0.0072975853,1.4194927,-0.013211155,116.51598,350.73557,350.73557,100.5612,-109.23964,0.0,101.52628,324.47153,1.0,-1.0,0.7076553,0.87332994,1.4345831,1.0,-132.61133,16.095345,-437.96573,87.23013,2.3237648e-11,-2.4785464e-12,0.87332994,0.87332994,0.87332994,0.044235535,0.9174858,0.9174858,1.0,1.4345831,0.87332994,-0.0,-0.08251423,0.0,1.4193816,0.9174858,1.0,0.0,0.0,1.0,1.0
0.2535,1.0,0.0,100140.89,-27.590239,-6.4487653,6.863055e-08,0.70441455,0.7043985,-0.0066894833,-0.0074385046,1.4194906,-0.013480213,127.60637,390.5708,390.5708,100.5612,-121.49845,0.0,101.52628,324.47153,1.0,-1.0,0.7076566,1.0171986,1.5916628,1.0,-122.94302,-4.663348,-411.64246,21.071661,2.4286679e-11,-2.0529381e-12,1.0171986,1.0171986,1.0171986,0.04409124,0.91739964,0.91739964,1.0,1.5916628,1.0171986,-0.0,-0.08260035,0.0,1.4193816,0.91739964,1.0,0.0,0.0,1.0,1.0
0.254,1.0,0.0,100140.445,-27.168524,-6.4487653,6.863055e-08,0.7044131,0.7043967,-0.0068201665,-0.0075763604,1.4194884,-0.013743565,136.06688,422.34113,422.34113,100.5612,-131.25325,0.0,101.52628,324.47153,1.0,-1.0,0.7076577,1.1610544,1.7487423,1.0,-110.7426,-25.324284,-376.8233,-45.517815,2.5920351e-11,-2.228969e-12,1.1610544,1.1610544,1.1610544,0.04395004,0.9173136,0.9173136,1.0,1.7487423,1.1610544,-0.0,-0.08268643,0.0,1.4193816,0.9173136,1.0,0.0,0.0,1.0,1.0
0.2545,1.0,0.0,100140.0,-26.744991,-6.4487653,6.863055e-08,0.7044116,0.70439494,-0.00694802,-0.0077111325,1.4194864,-0.014001217,141.72377,445.39224,445.39224,100.5612,-138.30353,0.0,101.52628,324.47153,1.0,-1.0,0.7076586,1.3048972,1.9058219,1.0,-96.26189,-45.461876,-334.22845,-111.1638,2.7466645e-11,-2.3414315e-12,1.3048972,1.3048972,1.3048972,0.04381194,0.9172275,0.9172275,1.0,1.9058219,1.3048972,-0.0,-0.08277246,0.0,1.4193816,0.9172275,1.0,0.0,0.0,1.0,1.0
0.255,1.0,0.0,100139.56,-26.319754,-6.4487653,6.863055e-08,0.7044101,0.704393,-0.007073044,-0.007842853,1.4194845,-0.014253169,144.46106,459.2501,459.2501,100.5612,-142.50453,0.0,101.52628,324.47153,1.0,-1.0,0.70765924,1.4487271,2.0629015,1.0,-79.79961,-64.66146,-284.7384,-174.5117,2.9630565e-11,-2.39889e-12,1.4487271,1.4487271,1.4487271,0.043676905,0.91714156,0.91714156,1.0,2.0629015,1.4487271,-0.0,-0.08285843,0.0,1.4193816,0.91714156,1.0,0.0,0.0,1.0,1.0
0.2555,1.0,0.0,100139.12,-25.892921,-6.4487653,6.863055e-08,0.7044085,0.70439124,-0.0071952417,-0.007971516,1.4194826,-0.014499428,144.22298,463.6304,463.6304,100.5612,-143.77026,0.0,101.52628,324.47153,1.0,-1.0,0.70765966,1.5925443,2.2199812,1.0,-61.695164,-82.52781,-229.37566,-234.25475,3.0714115e-11,-2.414609e-12,1.5925443,1.5925443,1.5925443,0.043544978,0.91705567,0.91705567,1.0,2.2199812,1.5925443,-0.0,-0.082944304,0.0,1.4193816,0.91705567,1.0,0.0,0.0,1.0,1.0
0.256,1.0,0.0,100138.68,-25.464605,-6.4487653,6.863055e-08,0.704407,0.70438933,-0.0073146154,-0.008097086,1.4194808,-0.014739997,141.015,458.4445,458.4445,100.5612,-142.07516,0.0,101.52628,324.47153,1.0,-1.0,0.70765996,1.7363487,2.377061,1.0,-42.32171,-98.69328,-169.28354,-289.16095,3.0086007e-11,-2.4025437e-12,1.7363487,1.7363487,1.7363487,0.04341612,0.91696995,0.91696995,1.0,2.377061,1.7363487,-0.0,-0.083030075,0.0,1.4193816,0.91696995,1.0,0.0,0.0,1.0,1.0
0.2565,1.0,0.0,100138.234,-25.034912,-6.4487653,6.863055e-08,0.70440537,0.7043874,-0.007431169,-0.008219633,1.4194791,-0.014974885,134.90375,443.8011,443.8011,100.5612,-137.45465,0.0,101.52628,324.47153,1.0,-1.0,0.70765996,1.8801405,2.5341406,1.0,-22.078375,-112.82537,-105.7026,-338.09848,2.9551604e-11,-2.3744086e-12,1.8801405,1.8801405,1.8801405,0.04329036,0.9168843,0.9168843,1.0,2.5341406,1.8801405,-0.0,-0.08311571,0.0,1.4193816,0.9168843,1.0,0.0,0.0,1.0,1.0
0.257,1.0,0.0,100137.8,-24.60395,-6.4487653,6.863055e-08,0.70440376,0.7043855,-0.007544906,-0.008339125,1.4194775,-0.015204098,126.01562,420.00397,420.00397,100.5612,-130.00438,0.0,101.52628,324.47153,1.0,-1.0,0.7076598,2.0239196,2.69122,1.0,-1.3820918,-124.63352,-39.94499,-380.05896,2.9160608e-11,-2.3323433e-12,2.0239196,2.0239196,2.0239196,0.043167666,0.9167988,0.9167988,1.0,2.69122,2.0239196,-0.0,-0.083201215,0.0,1.4193816,0.9167988,1.0,0.0,0.0,1.0,1.0
0.2575,1.0,0.0,100137.36,-24.171827,-6.4487653,6.863055e-08,0.70440215,0.7043837,-0.0076558306,-0.008455585,1.4194759,-0.015427645,114.5341,387.5456,387.5456,100.5612,-119.8782,0.0,101.52628,324.47153,1.0,-1.0,0.70765936,2.1676862,2.8482997,1.0,19.34102,-133.87512,26.632662,-414.17825,2.7958623e-11,-2.2772693e-12,2.1676862,2.1676862,2.1676862,0.043048043,0.9167134,0.9167134,1.0,2.8482997,2.1676862,-0.0,-0.08328656,0.0,1.4193816,0.9167134,1.0,0.0,0.0,1.0,1.0
0.258,1.0,0.0,100136.93,-23.738647,-6.4487653,6.863055e-08,0.70440054,0.70438176,-0.007763948,-0.008568989,1.4194744,-0.015645538,100.696014,347.0969,347.0969,100.5612,-107.28501,0.0,101.52628,324.47153,1.0,-1.0,0.7076588,2.3114405,3.0053794,1.0,39.66442,-140.36044,92.65723,-439.7541,2.6459642e-11,-2.2144493e-12,2.3114405,2.3114405,2.3114405,0.04293149,0.9166283,0.9166283,1.0,3.0053794,2.3114405,-0.0,-0.08337173,0.0,1.4193063,0.9166283,1.0,0.0,0.0,1.0,1.0
0.2585,1.0,0.0,100136.49,-23.304516,-6.4487653,6.863055e-08,0.7043989,0.7043799,-0.007869264,-0.0086793685,1.419473,-0.015857788,84.786606,299.49332,299.49332,100.5612,-92.48443,0.0,101.52628,324.47153,1.0,-1.0,0.70765805,2.4551823,3.1624591,1.0,59.169926,-143.95653,156.76738,-456.26068,2.4781689e-11,-2.143654e-12,2.4551823,2.4551823,2.4551823,0.04281797,0.9165433,0.9165433,1.0,3.1624591,2.4551823,-0.0,-0.0834567,0.0,1.4193063,0.9165433,1.0,0.0,0.0,1.0,1.0
0.259,1.0,0.0,100136.06,-22.86954,-6.4487653,6.863055e-08,0.70439726,0.704378,-0.007971784,-0.008786724,1.4194717,-0.016064405,67.13364,245.71762,245.71762,100.5612,-75.781395,0.0,101.52628,324.47153,1.0,-1.0,0.7076571,2.5989118,3.3195386,1.0,77.45631,-144.58995,217.64168,-463.3593,2.3843373e-11,-2.0717208e-12,2.5989118,2.5989118,2.5989118,0.042707536,0.91645855,0.91645855,1.0,3.3195386,2.5989118,-0.0,-0.08354147,0.0,1.4193063,0.91645855,1.0,0.0,0.0,1.0,1.0
0.2595,1.0,0.0,100135.63,-22.433819,-6.4487653,6.863055e-08,0.7043956,0.7043761,-0.008071517,-0.0088910945,1.4194704,-0.016265405,48.10067,186.87947,186.87947,100.5612,-57.51994,0.0,101.52628,324.47153,1.0,-1.0,0.70765597,2.7426288,3.4766183,1.0,94.14753,-142.2482,274.0258,-460.90527,2.356107e-11,-2.0085142e-12,2.7426288,2.7426288,2.7426288,0.042600114,0.91637397,0.91637397,1.0,3.4766183,2.7426288,-0.0,-0.08362601,0.0,1.4193063,0.91637397,1.0,0.0,0.0,1.0,1.0
0.26,1.0,0.0,100135.2,-21.997458,-6.4487653,6.863055e-08,0.7043939,0.7043742,-0.008168466,-0.008992446,1.4194694,-0.0164608,28.079533,124.19254,124.19254,100.5612,-38.076042,0.0,101.52628,324.47153,1.0,-1.0,0.70765465,2.886334,3.633698,1.0,108.900505,-136.98004,324.7583,-448.95084,2.3638334e-11,-2.259849e-12,2.886334,2.886334,2.886334,0.042495724,0.9162897,0.9162897,1.0,3.633698,2.886334,-0.0,-0.08371031,0.0,1.4193063,0.9162897,1.0,0.0,0.0,1.0,1.0
0.2605,1.0,0.0,100134.77,-21.560556,-6.4487653,6.863055e-08,0.70439225,0.70437235,-0.008262644,-0.009090779,1.4194683,-0.01665061,7.482261,58.949493,58.949493,100.5612,-17.849901,0.0,101.52628,324.47153,1.0,-1.0,0.70765316,3.0300267,3.7907777,1.0,121.41211,-128.89436,368.7946,-427.74408,2.4370261e-11,-2.5378794e-12,3.0300267,3.0300267,3.0300267,0.042394392,0.91620564,0.91620564,1.0,3.7907777,3.0300267,-0.0,-0.083794355,0.0,1.4193063,0.91620564,1.0,0.0,0.0,1.0,1.0
0.261,1.0,0.0,100134.34,-21.123217,-6.4487653,6.863055e-08,0.7043906,0.70437044,-0.008354055,-0.009186135,1.4194673,-0.016834846,-13.267371,-7.504739,-7.504739,100.5612,2.742295,0.0,101.52628,324.47153,1.0,-1.0,0.7076515,3.1737077,3.9478571,1.0,131.42538,-118.15802,405.22833,-397.7236,2.554648e-11,-2.6979376e-12,3.1737077,3.1737077,3.1737077,0.042296037,0.9161219,0.9161219,1.0,3.9478571,3.1737077,-0.0,-0.08387812,0.0,1.4193063,0.9161219,1.0,0.0,0.0,1.0,1.0
0.2615,1.0,0.0,100133.92,-20.685535,-6.4487653,6.863055e-08,0.7043889,0.7043686,-0.008442709,-0.0092785265,1.4194664,-0.01701353,-33.742584,-73.80065,-73.80065,100.5612,23.27695,0.0,101.52628,324.47153,1.0,-1.0,0.70764965,3.3173766,4.1049366,1.0,138.73488,-104.99229,433.31015,-359.50952,2.6463944e-11,-2.7885509e-12,3.3173766,3.3173766,3.3173766,0.042200718,0.9160384,0.9160384,1.0,4.1049366,3.3173766,-0.0,-0.083961606,0.0,1.4193063,0.9160384,1.0,0.0,0.0,1.0,1.0
0.262,1.0,0.0,100133.49,-20.247616,-6.4487653,6.863055e-08,0.7043872,0.70436674,-0.008528615,-0.009367932,1.4194657,-0.017186679,-53.52237,-138.57239,-138.57239,100.5612,43.331764,0.0,101.52628,324.47153,1.0,-1.0,0.7076476,3.4610338,4.2620163,1.0,143.19072,-89.66836,452.46292,-313.89053,2.5748816e-11,-2.826521e-12,3.4610338,3.4610338,3.4610338,0.04210838,0.9159552,0.9159552,1.0,4.2620163,3.4610338,-0.0,-0.08404479,0.0,1.4193063,0.9159552,1.0,0.0,0.0,1.0,1.0
0.2625,1.0,0.0,100133.07,-19.809555,-6.4487653,6.863055e-08,0.7043855,0.7043649,-0.008611785,-0.009454407,1.419465,-0.017354311,-72.20013,-200.48592,-200.48592,100.5612,62.49442,0.0,101.52628,324.47153,1.0,-1.0,0.7076455,3.604679,4.419096,1.0,144.70184,-72.50172,462.2936,-261.80768,2.507596e-11,-2.8262536e-12,3.604679,3.604679,3.604679,0.042019024,0.91587234,0.91587234,1.0,4.419096,3.604679,-0.0,-0.08412766,0.0,1.4193063,0.91587234,1.0,0.0,0.0,1.0,1.0
0.263,1.0,0.0,100132.65,-19.371447,-6.4487653,6.863055e-08,0.70438385,0.70436305,-0.008692226,-0.009537914,1.4194643,-0.017516451,-89.392044,-258.26642,-258.26642,100.5612,80.37104,0.0,101.52628,324.47153,1.0,-1.0,0.7076431,3.7483127,4.5761757,1.0,143.23767,-53.84563,462.6013,-204.33487,2.4225745e-11,-2.8006716e-12,3.7483127,3.7483127,3.7483127,0.04193268,0.91578984,0.91578984,1.0,4.5761757,3.7483127,-0.0,-0.08421019,0.0,1.4193063,0.91578984,1.0,0.0,0.0,1.0,1.0
0.2635,1.0,0.0,100132.23,-18.933388,-6.4487653,6.863055e-08,0.7043822,0.70436126,-0.008769952,-0.0096185105,1.4194638,-0.017673118,-104.744934,-310.72455,-310.72455,100.5612,96.59431,0.0,101.52628,324.47153,1.0,-1.0,0.7076406,3.8919349,4.7332554,1.0,138.82884,-34.083908,453.38126,-142.6567,2.2981195e-11,-2.7568078e-12,3.8919349,3.8919349,3.8919349,0.04184925,0.91570765,0.91570765,1.0,4.7332554,3.8919349,-0.0,-0.08429237,0.0,1.4193063,0.91570765,1.0,0.0,0.0,1.0,1.0
0.264,1.0,0.0,100131.805,-18.495474,-6.4487653,6.863055e-08,0.7043805,0.7043594,-0.008844972,-0.009696181,1.4194634,-0.017824333,-117.94354,-356.78098,-356.78098,100.5612,110.83097,0.0,101.52628,324.47153,1.0,-1.0,0.70763797,4.0355453,4.890335,1.0,131.5665,-13.622954,434.82495,-78.04398,2.218505e-11,-2.7011867e-12,4.0355453,4.0355453,4.0355453,0.041768797,0.9156258,0.9156258,1.0,4.890335,4.0355453,-0.0,-0.0843742,0.0,1.4193063,0.9156258,1.0,0.0,0.0,1.0,1.0
0.2645,1.0,0.0,100131.39,-18.057798,-6.4487653,6.863055e-08,0.70437884,0.7043576,-0.008917297,-0.009770955,1.419463,-0.017970122,-128.71695,-395.48837,-395.48837,101.1289,122.788704,0.0,101.52628,326.20807,1.0,-1.0,0.70763516,4.1791444,5.047415,1.0,121.600395,7.116555,407.31604,-11.827669,2.0591551e-11,-2.6376345e-12,4.1791444,4.1791444,4.1791444,0.041691266,0.91554433,0.91554433,1.0,5.047415,4.1791444,-0.0,-0.08445565,0.0,1.4193063,0.91554433,1.0,0.0,0.0,1.0,1.0
0.265,1.0,0.0,100130.98,-17.620453,-6.4488254,0.0,0.7043772,0.70435584,-0.008986942,-0.009842825,1.4194628,-0.018110508,-136.84416,-426.05106,-426.05106,101.1289,132.22209,0.0,101.52628,326.20807,1.0,-1.0,0.7076322,4.3227324,5.2044945,1.0,109.13582,27.708342,371.42236,54.628685,1.767657e-11,-2.5573814e-12,4.3227324,4.3227324,4.3227324,0.04161667,0.91546327,0.91546327,1.0,5.2044945,4.3227324,-0.0,-0.0845367,0.0,1.4193063,0.91546327,1.0,0.0,0.0,1.0,1.0
0.2655,1.0,0.0,100130.555,-17.18353,-6.4488254,0.0,0.7043755,0.7043541,-0.009053917,-0.009911819,1.4194627,-0.018245518,-142.15862,-447.8412,-447.8412,101.1289,138.93765,0.0,101.52628,326.20807,1.0,-1.0,0.7076291,4.466309,5.3615737,1.0,94.429344,47.729275,327.88425,119.956955,1.4256858e-11,-2.4650878e-12,4.466309,4.466309,4.466309,0.041544974,0.9153826,0.9153826,1.0,5.3615737,4.466309,-0.0,-0.08461736,0.0,1.4193063,0.9153826,1.0,0.0,0.0,1.0,1.0
0.266,1.0,0.0,100130.14,-16.747124,-6.4488254,0.0,0.7043739,0.7043524,-0.009118236,-0.009977966,1.4194627,-0.018375177,-144.55159,-460.41165,-460.41165,101.1289,142.7978,0.0,101.52628,326.20807,1.0,-1.0,0.70762587,4.6098747,5.5186534,1.0,77.78352,66.76807,277.59906,182.81262,1.1261374e-11,-2.3835862e-12,4.6098747,4.6098747,4.6098747,0.041476183,0.9153024,0.9153024,1.0,5.5186534,4.6098747,-0.0,-0.084697604,0.0,1.4193063,0.9153024,1.0,0.0,0.0,1.0,1.0
0.2665,1.0,0.0,100129.734,-16.31132,-6.4488254,0.0,0.7043722,0.70435065,-0.0091799125,-0.010041252,1.4194628,-0.018499512,-143.9744,-463.50525,-463.50525,101.1289,143.72363,0.0,101.52628,326.20807,1.0,-1.0,0.70762247,4.753429,5.675733,1.0,59.540688,84.433716,221.60286,241.90239,9.030304e-12,-2.3106567e-12,4.753429,4.753429,4.753429,0.04141026,0.9152226,0.9152226,1.0,5.675733,4.753429,-0.0,-0.084777415,0.0,1.4193063,0.9152226,1.0,0.0,0.0,1.0,1.0
0.267,1.0,0.0,100129.32,-15.876207,-6.4488254,0.0,0.7043706,0.704349,-0.00923896,-0.010101724,1.4194629,-0.018618554,-140.43939,-457.0598,-457.0598,101.1289,141.69658,0.0,101.52628,326.20807,1.0,-1.0,0.70761895,4.8969727,5.832813,1.0,40.075863,100.363525,161.04895,296.01086,7.691888e-12,-2.2285852e-12,4.8969727,4.8969727,4.8969727,0.041347206,0.9151432,0.9151432,1.0,5.832813,4.8969727,-0.0,-0.084856786,0.0,1.4193063,0.9151432,1.0,0.0,0.0,1.0,1.0
0.2675,1.0,0.0,100128.91,-15.441877,-6.4488254,0.0,0.704369,0.70434725,-0.009295395,-0.0101593565,1.4194632,-0.018732326,-134.01967,-441.20947,-441.20947,101.1289,136.7587,0.0,101.52628,326.20807,1.0,-1.0,0.7076153,5.0405054,5.9898925,1.0,19.789103,114.23056,97.18407,344.0254,7.277785e-12,-2.1635157e-12,5.0405054,5.0405054,5.0405054,0.041286986,0.9150643,0.9150643,1.0,5.9898925,5.0405054,-0.0,-0.0849357,0.0,1.4193063,0.9150643,1.0,0.0,0.0,1.0,1.0
0.268,1.0,0.0,100128.5,-15.008415,-6.4488254,0.0,0.7043674,0.70434564,-0.00934923,-0.010214183,1.4194635,-0.018840864,-124.84754,-416.28186,-416.28186,101.1289,129.01184,0.0,101.52628,326.20807,1.0,-1.0,0.7076115,5.184027,6.146972,1.0,-0.90278435,125.75033,31.322765,384.9591,6.7017433e-12,-2.0991388e-12,5.184027,5.184027,5.184027,0.04122963,0.91498584,0.91498584,1.0,6.146972,5.184027,-0.0,-0.08501415,0.0,1.4193063,0.91498584,1.0,0.0,0.0,1.0,1.0
0.2685,1.0,0.0,100128.09,-14.575908,-6.4488254,0.0,0.7043658,0.70434403,-0.00940048,-0.010266249,1.419464,-0.018944195,-113.11185,-382.7912,-382.7912,101.1289,118.61551,0.0,101.52628,326.20807,1.0,-1.0,0.70760757,5.3275385,0.020866385,1.0,-21.574762,134.6866,-35.17971,417.97092,4.9054285e-12,-2.0248087e-12,5.3275385,5.3275385,5.3275385,0.041175064,0.9149079,0.9149079,1.0,0.020866385,5.3275385,-0.0,-0.08509213,0.0,1.4193063,0.9149079,1.0,0.0,0.0,1.0,1.0
0.269,1.0,0.0,100127.69,-14.144439,-6.4488254,0.0,0.70436424,0.7043424,-0.0094491625,-0.010315541,1.4194646,-0.019042352,-99.05398,-341.42776,-341.42776,101.1289,105.78361,0.0,101.52628,326.20807,1.0,-1.0,0.7076036,5.47104,0.17794602,1.0,-41.802315,140.8563,-100.95526,442.38303,2.546541e-12,-1.9441451e-12,5.47104,5.47104,5.47104,0.041123323,0.9148304,0.9148304,1.0,0.17794602,5.47104,-0.0,-0.085169606,0.0,1.4193063,0.9148304,1.0,0.0,0.0,1.0,1.0
0.2695,1.0,0.0,100127.28,-13.714092,-6.4488254,0.0,0.70436263,0.7043409,-0.009495292,-0.010362101,1.4194652,-0.019135365,-82.96297,-293.04355,-293.04355,101.1289,90.77997,0.0,101.52628,326.20807,1.0,-1.0,0.70759934,5.61453,0.33502564,1.0,-61.170155,144.13312,-164.6511,457.69464,9.894637e-13,-1.8771614e-12,5.61453,5.61453,5.61453,0.04107434,0.91475344,0.91475344,1.0,0.33502564,5.61453,-0.0,-0.085246585,0.0,1.4193063,0.91475344,1.0,0.0,0.0,1.0,1.0
0.27,1.0,0.0,100126.875,-13.28495,-6.4488254,0.0,0.7043611,0.70433927,-0.009538885,-0.0104059065,1.419466,-0.01922327,-65.16951,-238.63464,-238.63464,101.1289,73.912964,0.0,101.52628,326.20807,1.0,-1.0,0.70759505,5.75801,0.49210528,1.0,-79.28075,144.45026,-224.95757,463.5922,7.1385167e-13,-1.8079021e-12,5.75801,5.75801,5.75801,0.041028123,0.91467696,0.91467696,1.0,0.49210528,5.75801,-0.0,-0.08532304,0.0,1.4193063,0.91467696,1.0,0.0,0.0,1.0,1.0
0.2705,1.0,0.0,100126.48,-12.857096,-6.4488254,0.0,0.70435953,0.7043377,-0.009579959,-0.010447029,1.4194669,-0.019306097,-46.03918,-179.32089,-179.32089,101.1289,55.529163,0.0,101.52628,326.20807,1.0,-1.0,0.70759064,5.90148,0.64918494,1.0,-95.762474,141.80165,-280.635,459.9559,5.9603684e-13,-1.7430975e-12,5.90148,5.90148,5.90148,0.040984664,0.914601,0.914601,1.0,0.64918494,5.90148,-0.0,-0.08539898,0.0,1.4193063,0.914601,1.0,0.0,0.0,1.0,1.0
0.271,1.0,0.0,100126.07,-12.430607,-6.4488254,0.0,0.70435804,0.7043362,-0.009618531,-0.01048545,1.4194678,-0.019383885,-25.964897,-116.32261,-116.32261,101.1289,36.00618,0.0,101.52628,326.20807,1.0,-1.0,0.70758617,6.04494,0.8062645,1.0,-110.27723,136.24213,-330.53928,446.86188,1.1249727e-12,-1.6834213e-12,6.04494,6.04494,6.04494,0.04094392,0.9145256,0.9145256,1.0,0.8062645,6.04494,-0.0,-0.08547439,0.0,1.4193063,0.9145256,1.0,0.0,0.0,1.0,1.0
0.2715,1.0,0.0,100125.67,-12.005565,-6.4488254,0.0,0.7043565,0.7043348,-0.009654618,-0.010521196,1.4194689,-0.019456666,-5.358861,-50.93559,-50.93559,101.1289,15.744929,0.0,101.52628,326.20807,1.0,-1.0,0.70758146,6.18839,0.96334416,1.0,-122.52735,127.886215,-373.6452,424.58078,2.3344753e-12,-1.6088647e-12,6.18839,6.18839,6.18839,0.040905874,0.91445076,0.91445076,1.0,0.96334416,6.18839,-0.0,-0.085549235,0.0,1.4193063,0.91445076,1.0,0.0,0.0,1.0,1.0
0.272,1.0,0.0,100125.27,-11.582046,-6.4488254,0.0,0.704355,0.7043333,-0.009688238,-0.010554302,1.4194701,-0.019524476,15.355907,15.4956045,15.4956045,101.1289,-4.8386016,0.0,101.52628,326.20807,1.0,-1.0,0.7075768,0.048644423,1.1204238,1.0,-132.26176,116.90585,-409.0676,393.572,3.3638181e-12,-1.5416709e-12,0.048644423,0.048644423,0.048644423,0.040870536,0.91437644,0.91437644,1.0,1.1204238,0.048644423,-0.0,-0.08562353,0.0,1.4193063,0.91437644,1.0,0.0,0.0,1.0,1.0
0.2725,1.0,0.0,100124.875,-11.160129,-6.4488254,0.0,0.7043535,0.7043319,-0.009719409,-0.010584768,1.4194713,-0.019587353,35.754253,81.60527,81.60527,101.1289,-25.321905,0.0,101.52628,326.20807,1.0,-1.0,0.7075719,0.19207466,1.2775035,1.0,-139.28102,103.526764,-436.07947,354.47418,4.42892e-12,-1.4740417e-12,0.19207466,0.19207466,0.19207466,0.04083784,0.91430277,0.91430277,1.0,1.2775035,0.19207466,-0.0,-0.08569726,0.0,1.4193063,0.91430277,1.0,0.0,0.0,1.0,1.0
0.273,1.0,0.0,100124.484,-10.739887,-6.4488254,0.0,0.7043521,0.7043305,-0.00974815,-0.010612632,1.4194727,-0.019645335,55.417618,146.03464,146.03464,101.1289,-45.284622,0.0,101.52628,326.20807,1.0,-1.0,0.707567,0.33549523,1.4345831,1.0,-143.44147,88.02386,-454.1268,308.09213,5.126643e-12,-1.4078371e-12,0.33549523,0.33549523,0.33549523,0.040807795,0.9142296,0.9142296,1.0,1.4345831,0.33549523,-0.0,-0.08577041,0.0,1.4193063,0.9142296,1.0,0.0,0.0,1.0,1.0
0.2735,1.0,0.0,100124.086,-10.321397,-6.4488254,0.0,0.70435065,0.70432913,-0.00977448,-0.010637899,1.4194741,-0.019698458,73.942604,207.45982,207.45982,101.1289,-64.317154,0.0,101.52628,326.20807,1.0,-1.0,0.7075619,0.4789063,1.5916628,1.0,-144.65816,70.715546,-462.83994,255.38011,5.7377835e-12,-1.3428051e-12,0.4789063,0.4789063,0.4789063,0.04078039,0.91415703,0.91415703,1.0,1.5916628,0.4789063,-0.0,-0.085842974,0.0,1.4193063,0.91415703,1.0,0.0,0.0,1.0,1.0
0.274,1.0,0.0,100123.695,-9.904733,-6.4488254,0.0,0.7043492,0.7043278,-0.009798418,-0.010660602,1.4194757,-0.019746762,90.94928,264.61896,264.61896,101.1289,-82.02909,0.0,101.52628,326.20807,1.0,-1.0,0.7075567,0.62230796,1.7487423,1.0,-142.90651,51.957233,-462.0412,197.42223,7.1858214e-12,-1.2792022e-12,0.62230796,0.62230796,0.62230796,0.04075559,0.9140851,0.9140851,1.0,1.7487423,0.62230796,-0.0,-0.08591493,0.0,1.4193063,0.9140851,1.0,0.0,0.0,1.0,1.0
0.2745,1.0,0.0,100123.305,-9.489966,-6.4488254,0.0,0.7043478,0.7043265,-0.0098199835,-0.010680746,1.4194772,-0.019790286,106.08892,316.33813,316.33813,101.1289,-98.057175,0.0,101.52628,326.20807,1.0,-1.0,0.7075515,0.7657003,1.9058219,1.0,-138.22289,32.133972,-451.74823,135.4101,8.553948e-12,-1.2182494e-12,0.7657003,0.7657003,0.7657003,0.040733352,0.9140137,0.9140137,1.0,1.9058219,0.7657003,-0.0,-0.085986294,0.0,1.4193063,0.9140137,1.0,0.0,0.0,1.0,1.0
0.275,1.0,0.0,100122.914,-9.077168,-6.4488254,0.0,0.70434636,0.70432526,-0.009839197,-0.010698375,1.419479,-0.019829068,119.05119,361.55548,361.55548,101.1289,-112.07278,0.0,101.52628,326.20807,1.0,-1.0,0.7075461,0.9090834,2.0629015,1.0,-130.70377,11.65258,-432.1739,70.6184,1.1115415e-11,-1.1594708e-12,0.9090834,0.9090834,0.9090834,0.040713694,0.913943,0.913943,1.0,2.0629015,0.9090834,-0.0,-0.08605703,0.0,1.4193063,0.913943,1.0,0.0,0.0,1.0,1.0
0.2755,1.0,0.0,100122.52,-8.666409,-6.4488254,0.0,0.704345,0.704324,-0.009856077,-0.010713503,1.4194808,-0.019863153,129.57048,399.34296,399.34296,101.1289,-123.78861,0.0,101.52628,326.20807,1.0,-1.0,0.70754063,1.0524575,2.2199812,1.0,-120.50378,-9.066704,-403.72153,4.3785806,1.440066e-11,-1.1017692e-12,1.0524575,1.0524575,1.0524575,0.04069655,0.91387284,0.91387284,1.0,2.2199812,1.0524575,-0.0,-0.08612715,0.0,1.4193063,0.91387284,1.0,0.0,0.0,1.0,1.0
0.276,1.0,0.0,100122.13,-8.257757,-6.4488254,0.0,0.7043436,0.70432276,-0.009870646,-0.010726146,1.4194828,-0.019892579,137.43135,428.92526,428.92526,101.1289,-132.96461,0.0,101.52628,326.20807,1.0,-1.0,0.70753515,1.1958226,2.377061,1.0,-107.83249,-29.598856,-366.9768,-61.948456,1.736256e-11,-1.0468439e-12,1.1958226,1.1958226,1.1958226,0.04068194,0.9138034,0.9138034,1.0,2.377061,1.1958226,-0.0,-0.086196624,0.0,1.4193063,0.9138034,1.0,0.0,0.0,1.0,1.0
0.2765,1.0,0.0,100121.75,-7.8512807,-6.4488254,0.0,0.7043423,0.70432156,-0.009882922,-0.010736321,1.4194849,-0.019917388,142.47289,449.69592,449.69592,101.1289,-139.41287,0.0,101.52628,326.20807,1.0,-1.0,0.7075295,1.3391789,2.5341406,1.0,-92.95011,-49.522778,-322.6956,-127.00032,1.9829915e-11,-9.915429e-13,1.3391789,1.3391789,1.3391789,0.040669814,0.91373456,0.91373456,1.0,2.5341406,1.3391789,-0.0,-0.08626546,0.0,1.4193063,0.91373456,1.0,0.0,0.0,1.0,1.0
0.277,1.0,0.0,100121.36,-7.447046,-6.4488254,0.0,0.70434093,0.7043204,-0.009892929,-0.010744089,1.4194869,-0.019937623,144.59207,461.22943,461.22943,101.1289,-143.00143,0.0,101.52628,326.20807,1.0,-1.0,0.70752376,1.4825265,2.69122,1.0,-76.162155,-68.429924,-271.7883,-189.44113,2.2275523e-11,-9.37768e-13,1.4825265,1.4825265,1.4825265,0.04066017,0.91366637,0.91366637,1.0,2.69122,1.4825265,-0.0,-0.08633365,0.0,1.4193063,0.91366637,1.0,0.0,0.0,1.0,1.0
0.2775,1.0,0.0,100120.98,-7.0451174,-6.4488254,0.0,0.7043396,0.7043193,-0.009900688,-0.010749417,1.4194891,-0.019953325,143.74582,463.29016,463.29016,101.1289,-143.65704,0.0,101.52628,326.20807,1.0,-1.0,0.707518,1.6258655,2.8482997,1.0,-57.81314,-85.93268,-215.30128,-247.98888,2.341328e-11,-8.8784584e-13,1.6258655,1.6258655,1.6258655,0.040652942,0.91359884,0.91359884,1.0,2.8482997,1.6258655,-0.0,-0.08640117,0.0,1.4193063,0.91359884,1.0,0.0,0.0,1.0,1.0
0.278,1.0,0.0,100120.59,-6.64556,-6.4488254,0.0,0.7043384,0.70431817,-0.009906218,-0.010752379,1.4194914,-0.019964542,139.95184,455.83698,455.83698,101.1289,-141.36655,0.0,101.52628,326.20807,1.0,-1.0,0.7075121,1.769196,3.0053794,1.0,-38.279526,-101.67232,-154.39516,-301.44183,2.2385002e-11,-7.1614405e-13,1.769196,1.769196,1.769196,0.040648166,0.91353196,0.91353196,1.0,3.0053794,1.769196,-0.0,-0.08646803,0.0,1.4193063,0.91353196,1.0,0.0,0.0,1.0,1.0
0.2785,1.0,0.0,100120.21,-6.248436,-6.4488254,0.0,0.70433706,0.7043171,-0.009909544,-0.010752988,1.4194938,-0.019971313,133.2883,439.02414,439.02414,101.1289,-136.17725,0.0,101.64725,326.20807,1.0,-1.0,0.7075061,1.9125181,3.1624591,1.0,-17.961987,-115.32631,-90.3211,-348.70303,2.09724e-11,-3.124182e-13,1.9125181,1.9125181,1.9125181,0.040645763,0.9134658,0.9134658,1.0,3.1624591,1.9125181,-0.0,-0.08653422,0.0,1.4193063,0.9134658,1.0,0.0,0.0,1.0,1.0
0.279,1.0,0.0,100119.83,-5.8538074,-6.4488254,0.0,0.7043358,0.704316,-0.009910686,-0.01075124,1.4194963,-0.019973684,123.89215,413.19797,413.19797,101.1289,-128.19586,0.0,101.64725,326.20807,1.0,-1.0,0.7075001,2.0558321,3.3195386,1.0,2.722812,-126.61496,-24.395004,-388.80298,1.9030291e-11,-1.455719e-14,2.0558321,2.0558321,2.0558321,0.04064575,0.9134003,0.9134003,1.0,3.3195386,2.0558321,-0.0,-0.08659972,0.0,1.4193063,0.9134003,1.0,0.0,0.0,1.0,1.0
