Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.2795,1.0,0.0,100119.45,-5.4617343,-6.4488254,0.0,0.70433456,0.704315,-0.009909666,-0.010747187,1.4194988,-0.019971702,111.95636,378.88977,378.88977,101.1289,-117.58631,0.0,101.64725,326.20807,1.0,-1.0,0.70749396,2.199138,3.4766183,1.0,23.350748,-135.30711,42.029472,-420.91925,1.684651e-11,2.0068261e-13,2.199138,2.199138,2.199138,0.04064809,0.91333544,0.91333544,1.0,3.4766183,2.199138,-0.0,-0.086664535,0.0,1.4193063,0.91333544,1.0,0.0,0.0,1.0,1.0
0.28,1.0,0.0,100119.07,-5.0722766,-6.4488254,0.0,0.70433336,0.704314,-0.009906508,-0.010740855,1.4195014,-0.019965408,97.725914,336.80487,336.80487,101.1289,-104.56639,0.0,101.64725,326.20807,1.0,-1.0,0.70748776,2.3424358,3.633698,1.0,43.498947,-141.22485,107.58872,-444.3936,1.5596894e-11,3.6027724e-13,2.3424358,2.3424358,2.3424358,0.040652737,0.91327137,0.91327137,1.0,3.633698,2.3424358,-0.0,-0.086728655,0.0,1.4194794,0.91327137,1.0,0.0,0.0,1.0,1.0
0.2805,1.0,0.0,100118.695,-4.685492,-6.4488254,0.0,0.7043321,0.70431304,-0.009901235,-0.0107322335,1.4195042,-0.019954853,81.49278,287.80798,287.80798,101.1289,-89.40324,0.0,101.64725,326.20807,1.0,-1.0,0.7074815,2.4857259,3.7907777,1.0,62.754436,-144.24722,170.93718,-458.74515,1.532742e-11,4.871657e-13,2.4857259,2.4857259,2.4857259,0.040659692,0.91320795,0.91320795,1.0,3.7907777,2.4857259,-0.0,-0.08679207,0.0,1.4194794,0.91320795,1.0,0.0,0.0,1.0,1.0
0.281,1.0,0.0,100118.32,-4.3014383,-6.4488254,0.0,0.7043309,0.7043121,-0.009893868,-0.010721392,1.419507,-0.01994008,63.58994,232.90556,232.90556,101.1289,-72.4079,0.0,101.64725,326.20807,1.0,-1.0,0.7074751,2.629008,3.9478571,1.0,80.722626,-144.31256,230.7749,-463.68045,1.5839538e-11,5.812414e-13,2.629008,2.629008,2.629008,0.040668912,0.91314524,0.91314524,1.0,3.9478571,2.629008,-0.0,-0.08685477,0.0,1.4194794,0.91314524,1.0,0.0,0.0,1.0,1.0
0.2815,1.0,0.0,100117.945,-3.9201705,-6.4488254,0.0,0.7043298,0.7043112,-0.009884433,-0.010708342,1.4195099,-0.019921139,44.38451,173.22505,173.22505,101.1289,-53.928917,0.0,101.64725,326.20807,1.0,-1.0,0.7074687,2.7722826,4.1049366,1.0,97.03537,-141.41988,285.87427,-459.0993,1.6903864e-11,6.5717023e-13,2.7722826,2.7722826,2.7722826,0.040680397,0.91308326,0.91308326,1.0,4.1049366,2.7722826,-0.0,-0.08691677,0.0,1.4194794,0.91308326,1.0,0.0,0.0,1.0,1.0
0.282,1.0,0.0,100117.57,-3.541744,-6.4488254,0.0,0.7043286,0.7043103,-0.009872951,-0.010693084,1.4195129,-0.019898072,24.270258,109.991714,109.991714,101.1289,-34.34518,0.0,101.64725,326.20807,1.0,-1.0,0.70746225,2.9155498,4.2620163,1.0,111.35851,-135.62877,335.1051,-445.0968,1.6550985e-11,7.1376276e-13,2.9155498,2.9155498,2.9155498,0.040694114,0.913022,0.913022,1.0,4.2620163,2.9155498,-0.0,-0.08697803,0.0,1.4194794,0.913022,1.0,0.0,0.0,1.0,1.0
0.2825,1.0,0.0,100117.2,-3.1662126,-6.4488254,0.0,0.70432746,0.7043094,-0.009859446,-0.010675682,1.419516,-0.019870931,3.6595078,44.503456,44.503456,101.1289,-14.058164,0.0,101.64725,326.20807,1.0,-1.0,0.7074557,3.0588098,4.419096,1.0,123.39872,-127.05823,377.4579,-421.96133,1.5114963e-11,7.614395e-13,3.0588098,3.0588098,3.0588098,0.040710006,0.9129614,0.9129614,1.0,4.419096,3.0588098,-0.0,-0.08703858,0.0,1.4194794,0.9129614,1.0,0.0,0.0,1.0,1.0
0.283,1.0,0.0,100116.83,-2.7936292,-6.4488254,0.0,0.70432633,0.70430857,-0.009843945,-0.010656143,1.4195191,-0.019839762,-17.025318,-21.895788,-21.895788,101.1289,6.5163093,0.0,101.64725,326.20807,1.0,-1.0,0.7074491,3.2020621,4.5761757,1.0,132.90948,-115.88417,412.06436,-390.16858,1.3007356e-11,7.964628e-13,3.2020621,3.2020621,3.2020621,0.04072807,0.91290164,0.91290164,1.0,4.5761757,3.2020621,-0.0,-0.08709838,0.0,1.4194794,0.91290164,1.0,0.0,0.0,1.0,1.0
0.2835,1.0,0.0,100116.46,-2.4240446,-6.4488254,0.0,0.7043252,0.70430773,-0.009826467,-0.010634493,1.4195223,-0.019804614,-37.360344,-87.84364,-87.84364,101.1289,26.956587,0.0,101.64725,326.20807,1.0,-1.0,0.7074424,3.3453076,4.7332554,1.0,139.6962,-102.335846,438.2154,-350.37173,1.1192937e-11,8.2429105e-13,3.3453076,3.3453076,3.3453076,0.040748306,0.9128426,0.9128426,1.0,4.7332554,3.3453076,-0.0,-0.08715745,0.0,1.4194794,0.9128426,1.0,0.0,0.0,1.0,1.0
0.284,1.0,0.0,100116.09,-2.0575094,-6.4488254,0.0,0.7043241,0.70430696,-0.00980704,-0.010610772,1.4195256,-0.019765537,-56.928925,-151.98724,-151.98724,101.1289,46.84383,0.0,101.64725,326.20807,1.0,-1.0,0.70743567,3.4885461,4.890335,1.0,143.62004,-86.69111,455.37537,-303.38812,9.8862194e-12,8.4538095e-13,3.4885461,3.4885461,3.4885461,0.040770628,0.9127842,0.9127842,1.0,4.890335,3.4885461,-0.0,-0.08721578,0.0,1.4194794,0.9127842,1.0,0.0,0.0,1.0,1.0
0.2845,1.0,0.0,100115.73,-1.6940719,-6.4488254,0.0,0.70432305,0.7043062,-0.009785687,-0.010584983,1.419529,-0.019722577,-75.330185,-213.01097,-213.01097,101.1289,65.77059,0.0,101.64725,326.20807,1.0,-1.0,0.7074288,3.6317775,5.047415,1.0,144.60089,-69.27071,463.19324,-250.18228,9.483177e-12,8.6164523e-13,3.6317775,3.6317775,3.6317775,0.040795024,0.91272664,0.91272664,1.0,5.047415,3.6317775,-0.0,-0.08727336,0.0,1.4194794,0.91272664,1.0,0.0,0.0,1.0,1.0
0.285,1.0,0.0,100115.36,-1.3337793,-6.4488254,0.0,0.704322,0.7043054,-0.009762432,-0.010557143,1.4195324,-0.019675786,-92.18723,-269.66342,-269.66342,101.1289,83.34915,0.0,101.64725,326.20807,1.0,-1.0,0.707422,3.7750025,5.2044945,1.0,142.61897,-50.431736,461.5096,-191.84619,9.268452e-12,8.774348e-13,3.7750025,3.7750025,3.7750025,0.04082153,0.91266984,0.91266984,1.0,5.2044945,3.7750025,-0.0,-0.087330185,0.0,1.4194794,0.91266984,1.0,0.0,0.0,1.0,1.0
0.2855,1.0,0.0,100115.0,-0.97667897,-6.4488254,0.0,0.70432097,0.7043047,-0.009737301,-0.010527326,1.419536,-0.019625213,-107.15485,-320.7831,-320.7831,101.61984,99.219475,0.0,101.64725,327.7233,1.0,-1.0,0.70741504,3.9182208,5.3615737,1.0,137.71513,-30.560284,450.36,-129.57687,8.532791e-12,8.880585e-13,3.9182208,3.9182208,3.9182208,0.04085004,0.91261375,0.91261375,1.0,5.3615737,3.9182208,-0.0,-0.08738625,0.0,1.4194794,0.91261375,1.0,0.0,0.0,1.0,1.0
0.286,1.0,0.0,100114.63,-0.6228164,-6.4497037,0.0,0.7043199,0.704304,-0.009710318,-0.010495514,1.4195396,-0.019570908,-119.92658,-365.32214,-365.32214,101.61984,113.056564,0.0,101.64725,327.7233,1.0,-1.0,0.7074081,4.0614324,5.5186534,1.0,129.99011,-10.063536,429.97397,-64.651825,8.3098e-12,9.0037396e-13,4.0614324,4.0614324,4.0614324,0.04088059,0.91255844,0.91255844,1.0,5.5186534,4.0614324,-0.0,-0.087441556,0.0,1.4194794,0.91255844,1.0,0.0,0.0,1.0,1.0
0.2865,1.0,0.0,100114.27,-0.27223516,-6.4497037,0.0,0.7043189,0.70430326,-0.009681509,-0.010461783,1.4195431,-0.019512922,-130.241,-402.36777,-402.36777,101.61984,124.57711,0.0,101.64725,327.7233,1.0,-1.0,0.7074011,4.204638,5.675733,1.0,119.602425,10.638569,400.77054,1.5972517,7.100473e-12,9.140181e-13,4.204638,4.204638,4.204638,0.040913105,0.9125039,0.9125039,1.0,5.675733,4.204638,-0.0,-0.087496094,0.0,1.4194794,0.9125039,1.0,0.0,0.0,1.0,1.0
0.287,1.0,0.0,100113.914,0.075021155,-6.4497037,0.0,0.70431787,0.7043026,-0.009650897,-0.010426122,1.419547,-0.019451305,-137.88701,-431.16107,-431.16107,101.61984,133.54529,0.0,101.64725,327.7233,1.0,-1.0,0.70739394,4.347837,5.832813,1.0,106.76507,31.121944,363.34937,67.8117,4.6769763e-12,9.247267e-13,4.347837,4.347837,4.347837,0.04094756,0.91245013,0.91245013,1.0,5.832813,4.347837,-0.0,-0.08754986,0.0,1.4194794,0.91245013,1.0,0.0,0.0,1.0,1.0
0.2875,1.0,0.0,100113.555,0.41891095,-6.4497037,0.0,0.7043169,0.70430195,-0.00961851,-0.010388569,1.4195507,-0.019386107,-142.70827,-451.1124,-451.1124,101.61984,139.7776,0.0,101.64725,327.7233,1.0,-1.0,0.70738685,4.49103,5.9898925,1.0,91.74122,50.967045,318.47858,132.6338,3.0720205e-12,9.376063e-13,4.49103,4.49103,4.49103,0.040983967,0.91239715,0.91239715,1.0,5.9898925,4.49103,-0.0,-0.087602854,0.0,1.4194794,0.91239715,1.0,0.0,0.0,1.0,1.0
0.288,1.0,0.0,100113.195,0.75939316,-6.4497037,0.0,0.7043159,0.70430136,-0.009584372,-0.010349139,1.4195546,-0.019317381,-144.60623,-461.81348,-461.81348,101.61984,143.14658,0.0,101.64725,327.7233,1.0,-1.0,0.7073797,4.6342173,6.146972,1.0,74.83878,69.76745,267.07886,194.73462,1.3790828e-12,9.482241e-13,4.6342173,4.6342173,4.6342173,0.041022252,0.91234493,0.91234493,1.0,6.146972,4.6342173,-0.0,-0.087655075,0.0,1.4194794,0.91234493,1.0,0.0,0.0,1.0,1.0
0.2885,1.0,0.0,100112.836,1.0964284,-6.4497037,0.0,0.70431495,0.70430076,-0.009548508,-0.0103078885,1.4195584,-0.019245176,-143.54228,-463.04578,-463.04578,101.61984,143.58344,0.0,101.64725,327.7233,1.0,-1.0,0.7073725,4.7773986,0.020866385,1.0,56.404095,87.13818,210.20462,252.84117,-1.9083617e-13,9.522183e-13,4.7773986,4.7773986,4.7773986,0.041062415,0.9122935,0.9122935,1.0,0.020866385,4.7773986,-0.0,-0.087706506,0.0,1.4194794,0.9122935,1.0,0.0,0.0,1.0,1.0
0.289,1.0,0.0,100112.484,1.4299787,-6.4497037,0.0,0.704314,0.70430017,-0.009510945,-0.010264816,1.4195625,-0.019169547,-139.53844,-454.7849,-454.7849,101.61984,141.07942,0.0,101.64725,327.7233,1.0,-1.0,0.7073652,4.9205737,0.17794602,1.0,36.814827,102.7236,149.02232,305.76257,-1.7147369e-12,9.596547e-13,4.9205737,4.9205737,4.9205737,0.041104425,0.9122428,0.9122428,1.0,0.17794602,4.9205737,-0.0,-0.08775716,0.0,1.4194794,0.9122428,1.0,0.0,0.0,1.0,1.0
0.2895,1.0,0.0,100112.125,1.7600063,-6.4497037,0.0,0.70431304,0.70429957,-0.009471707,-0.010219969,1.4195665,-0.019090543,-132.67691,-437.201,-437.201,101.61984,135.68602,0.0,101.64725,327.7233,1.0,-1.0,0.7073579,5.0637436,0.33502564,1.0,16.472256,116.20466,84.78656,352.41443,-3.6977556e-12,9.662171e-13,5.0637436,5.0637436,5.0637436,0.041148253,0.912193,0.912193,1.0,0.33502564,5.0637436,-0.0,-0.08780703,0.0,1.4194794,0.912193,1.0,0.0,0.0,1.0,1.0
0.29,1.0,0.0,100111.77,2.0864747,-6.4497037,0.0,0.7043121,0.70429903,-0.009430822,-0.010173367,1.4195706,-0.019008217,-123.098465,-410.6553,-410.6553,101.61984,127.51388,0.0,101.64725,327.7233,1.0,-1.0,0.70735055,5.206908,0.49210528,1.0,-4.2069736,127.30544,18.814337,391.84094,-5.410941e-12,9.699664e-13,5.206908,5.206908,5.206908,0.041193873,0.9121439,0.9121439,1.0,0.49210528,5.206908,-0.0,-0.08785611,0.0,1.4194794,0.9121439,1.0,0.0,0.0,1.0,1.0
0.2905,1.0,0.0,100111.42,2.409349,-6.4497037,0.0,0.7043112,0.70429844,-0.009388315,-0.010125042,1.4195747,-0.018922621,-110.999435,-375.69266,-375.69266,101.61984,116.73054,0.0,101.64725,327.7233,1.0,-1.0,0.70734316,5.350067,0.64918494,1.0,-24.799366,135.7988,-47.541958,423.23462,-7.7352595e-12,9.72835e-13,5.350067,5.350067,5.350067,0.041241225,0.9120956,0.9120956,1.0,0.64918494,5.350067,-0.0,-0.087904386,0.0,1.4194794,0.9120956,1.0,0.0,0.0,1.0,1.0
0.291,1.0,0.0,100111.07,2.7285945,-6.4497037,0.0,0.7043103,0.7042979,-0.009344211,-0.010075023,1.4195789,-0.018833807,-96.62775,-333.0304,-333.0304,101.61984,103.556984,0.0,101.64725,327.7233,1.0,-1.0,0.7073357,5.4932213,0.8062645,1.0,-44.883255,141.511,-112.92225,445.95264,-1.0697241e-11,9.779968e-13,5.4932213,5.4932213,5.4932213,0.04129034,0.9120481,0.9120481,1.0,0.8062645,5.4932213,-0.0,-0.08795188,0.0,1.4194794,0.9120481,1.0,0.0,0.0,1.0,1.0
0.2915,1.0,0.0,100110.72,3.0441792,-6.4497037,0.0,0.7043094,0.7042974,-0.009298537,-0.01002333,1.4195831,-0.01874183,-80.277855,-283.5435,-283.5435,101.61984,88.263115,0.0,101.64725,327.7233,1.0,-1.0,0.70732826,5.6363697,0.96334416,1.0,-64.047424,144.32529,-175.98663,459.53012,-1.31217285e-11,9.800897e-13,5.6363697,5.6363697,5.6363697,0.04134112,0.91200143,0.91200143,1.0,0.96334416,5.6363697,-0.0,-0.08799858,0.0,1.4194794,0.91200143,1.0,0.0,0.0,1.0,1.0
0.292,1.0,0.0,100110.375,3.3560717,-6.4497037,0.0,0.7043085,0.70429695,-0.00925132,-0.009969991,1.4195874,-0.01864674,-62.284657,-228.24661,-228.24661,101.61984,71.16222,0.0,101.64725,327.7233,1.0,-1.0,0.7073207,5.779514,1.1204238,1.0,-81.89955,144.1842,-235.4429,463.6895,-1.486233e-11,9.836108e-13,5.779514,5.779514,5.779514,0.041393608,0.91195554,0.91195554,1.0,1.1204238,5.779514,-0.0,-0.08804447,0.0,1.4194794,0.91195554,1.0,0.0,0.0,1.0,1.0
0.2925,1.0,0.0,100110.02,3.664241,-6.4497037,0.0,0.7043076,0.7042964,-0.009202585,-0.009915043,1.4195918,-0.01854859,-43.016678,-168.2734,-168.2734,101.61984,52.604557,0.0,101.64725,327.7233,1.0,-1.0,0.7073132,5.9226527,1.2775035,1.0,-98.07419,141.09087,-290.07288,458.34628,-1.6478577e-11,9.873275e-13,5.9226527,5.9226527,5.9226527,0.041447718,0.9119104,0.9119104,1.0,1.2775035,5.9226527,-0.0,-0.08808957,0.0,1.4194794,0.9119104,1.0,0.0,0.0,1.0,1.0
0.293,1.0,0.0,100109.68,3.9686582,-6.4497037,0.0,0.7043067,0.70429593,-0.0091523575,-0.009858512,1.4195962,-0.018447435,-22.868494,-104.85319,-104.85319,101.61984,32.970177,0.0,101.64725,327.7233,1.0,-1.0,0.7073056,6.065787,1.4345831,1.0,-112.24029,135.10878,-338.75745,443.61066,-1.8453739e-11,9.883544e-13,6.065787,6.065787,6.065787,0.041503455,0.9118661,0.9118661,1.0,1.4345831,6.065787,-0.0,-0.088133864,0.0,1.4194794,0.9118661,1.0,0.0,0.0,1.0,1.0
0.2935,1.0,0.0,100109.336,4.2692957,-6.4497037,0.0,0.7043059,0.7042955,-0.009100666,-0.00980045,1.4196006,-0.018343324,-2.2526674,-39.285694,-39.285694,101.61984,12.661136,0.0,101.64725,327.7233,1.0,-1.0,0.707298,6.208916,1.5916628,1.0,-124.10793,126.3606,-380.49954,419.78522,-2.1050467e-11,9.883982e-13,6.208916,6.208916,6.208916,0.041560754,0.9118226,0.9118226,1.0,1.5916628,6.208916,-0.0,-0.08817736,0.0,1.4194794,0.9118226,1.0,0.0,0.0,1.0,1.0
0.294,1.0,0.0,100108.99,4.566126,-6.4497037,0.0,0.70430505,0.70429504,-0.009047536,-0.009740843,1.4196051,-0.018236315,18.40871,27.08546,27.08546,101.61984,-7.906734,0.0,101.64725,327.7233,1.0,-1.0,0.7072903,0.06885626,1.7487423,1.0,-133.43431,115.025604,-414.4443,387.35886,-2.3156276e-11,9.883573e-13,0.06885626,0.06885626,0.06885626,0.041619625,0.91177994,0.91177994,1.0,1.7487423,0.06885626,-0.0,-0.08822005,0.0,1.4194794,0.91177994,1.0,0.0,0.0,1.0,1.0
0.2945,1.0,0.0,100108.65,4.859123,-6.4497037,0.0,0.7043042,0.7042946,-0.008992994,-0.009679737,1.4196095,-0.018126458,38.69265,92.90038,92.90038,101.61984,-28.312334,0.0,101.64725,327.7233,1.0,-1.0,0.70728266,0.21197706,1.9058219,1.0,-140.02864,101.33598,-439.89685,346.99646,-2.5098517e-11,9.879636e-13,0.21197706,0.21197706,0.21197706,0.041680034,0.91173804,0.91173804,1.0,1.9058219,0.21197706,-0.0,-0.08826194,0.0,1.4194794,0.91173804,1.0,0.0,0.0,1.0,1.0
0.295,1.0,0.0,100108.31,5.1482625,-6.4497037,0.0,0.7043033,0.70429415,-0.0089370655,-0.009617196,1.4196142,-0.018013807,58.18393,156.81073,156.81073,101.61984,-48.13792,0.0,101.64725,327.7233,1.0,-1.0,0.7072749,0.35509366,2.0629015,1.0,-143.75606,85.57213,-456.33627,299.52557,-2.632644e-11,9.872188e-13,0.35509366,0.35509366,0.35509366,0.041741934,0.911697,0.911697,1.0,2.0629015,0.35509366,-0.0,-0.08830302,0.0,1.4194794,0.911697,1.0,0.0,0.0,1.0,1.0
0.2955,1.0,0.0,100107.97,5.433521,-6.4497037,0.0,0.70430255,0.7042937,-0.008879779,-0.009553197,1.4196187,-0.017898416,76.483574,217.50731,217.50731,101.61984,-66.97766,0.0,101.64725,327.7233,1.0,-1.0,0.70726717,0.49820614,2.2199812,1.0,-144.54044,68.056854,-463.4264,245.9191,-2.8279915e-11,9.858504e-13,0.49820614,0.49820614,0.49820614,0.041805286,0.9116567,0.9116567,1.0,2.2199812,0.49820614,-0.0,-0.08834329,0.0,1.4194794,0.9116567,1.0,0.0,0.0,1.0,1.0
0.296,1.0,0.0,100107.63,5.7148747,-6.4497037,0.0,0.7043017,0.7042933,-0.008821159,-0.009487779,1.4196234,-0.01778034,93.21706,273.74695,273.74695,101.61984,-84.44592,0.0,101.64725,327.7233,1.0,-1.0,0.7072594,0.6413147,2.377061,1.0,-142.36586,49.1488,-461.02255,187.27562,-3.0426855e-11,9.83368e-13,0.6413147,0.6413147,0.6413147,0.041870095,0.9116172,0.9116172,1.0,2.377061,0.6413147,-0.0,-0.088382766,0.0,1.4194794,0.9116172,1.0,0.0,0.0,1.0,1.0
0.2965,1.0,0.0,100107.29,5.9923034,-6.4497037,0.0,0.7043009,0.7042929,-0.008761233,-0.009420988,1.419628,-0.017659627,108.041916,324.37784,324.37784,101.61984,-100.18518,0.0,101.64725,327.7233,1.0,-1.0,0.7072516,0.7844193,2.5341406,1.0,-137.277,29.235083,-449.1746,124.79675,-3.1567783e-11,9.801721e-13,0.7844193,0.7844193,0.7844193,0.041936327,0.9115786,0.9115786,1.0,2.5341406,0.7844193,-0.0,-0.08842143,0.0,1.4194794,0.9115786,1.0,0.0,0.0,1.0,1.0
0.297,1.0,0.0,100106.95,6.2657857,-6.4497037,0.0,0.70430005,0.70429254,-0.008700026,-0.009352848,1.4196327,-0.017536337,120.654785,368.36322,368.36322,101.61984,-113.87334,0.0,101.64725,327.7233,1.0,-1.0,0.7072438,0.9275203,2.69122,1.0,-129.37816,8.723377,-428.12576,59.762527,-3.173863e-11,9.772048e-13,0.9275203,0.9275203,0.9275203,0.042003933,0.91154075,0.91154075,1.0,2.69122,0.9275203,-0.0,-0.08845928,0.0,1.4194794,0.91154075,1.0,0.0,0.0,1.0,1.0
0.2975,1.0,0.0,100106.625,6.5353026,-6.4497037,0.0,0.7042993,0.7042921,-0.008637568,-0.009283369,1.4196374,-0.017410517,130.79759,404.80258,404.80258,101.61984,-125.23026,0.0,101.64725,327.7233,1.0,-1.0,0.707236,1.0706176,2.8482997,1.0,-118.83117,-11.966433,-398.30777,-6.4948134,-3.188932e-11,9.741914e-13,1.0706176,1.0706176,1.0706176,0.042072866,0.9115037,0.9115037,1.0,2.8482997,1.0706176,-0.0,-0.08849633,0.0,1.4194794,0.9115037,1.0,0.0,0.0,1.0,1.0
0.298,1.0,0.0,100106.29,6.8008366,-6.4497037,0.0,0.70429844,0.7042917,-0.008573882,-0.009212614,1.4196422,-0.017282225,138.26286,432.94992,432.94992,101.61984,-134.0236,0.0,101.64725,327.7233,1.0,-1.0,0.7072281,1.2137114,3.0053794,1.0,-105.852005,-32.41085,-360.33182,-72.61812,-3.240941e-11,9.493168e-13,1.2137114,1.2137114,1.2137114,0.042143174,0.91146743,0.91146743,1.0,3.0053794,1.2137114,-0.0,-0.088532574,0.0,1.4194794,0.91146743,1.0,0.0,0.0,1.0,1.0
0.2985,1.0,0.0,100105.95,7.0623693,-6.4497037,0.0,0.70429766,0.70429134,-0.008508997,-0.009140568,1.419647,-0.017151514,142.89789,452.22928,452.22928,101.61984,-140.07346,0.0,101.64725,327.7233,1.0,-1.0,0.70722026,1.3568019,3.1624591,1.0,-90.70645,-52.19143,-314.97617,-137.2531,-3.2303327e-11,8.3653673e-13,1.3568019,1.3568019,1.3568019,0.042214748,0.91143197,0.91143197,1.0,3.1624591,1.3568019,-0.0,-0.08856801,0.0,1.4194794,0.91143197,1.0,0.0,0.0,1.0,1.0
0.299,1.0,0.0,100105.625,7.3198857,-6.4497037,0.0,0.7042969,0.704291,-0.008442937,-0.009067309,1.4196517,-0.017018436,144.60791,462.24622,462.24622,101.61984,-143.25607,0.0,101.64725,327.7233,1.0,-1.0,0.7072123,1.4998891,3.3195386,1.0,-73.70458,-70.90333,-263.17014,-199.07608,-3.193458e-11,7.5176345e-13,1.4998891,1.4998891,1.4998891,0.04228758,0.91139734,0.91139734,1.0,3.3195386,1.4998891,-0.0,-0.08860264,0.0,1.4194794,0.91139734,1.0,0.0,0.0,1.0,1.0
0.2995,1.0,0.0,100105.29,7.573369,-6.4497037,0.0,0.7042961,0.7042906,-0.008375731,-0.008992828,1.4196566,-0.016883045,143.35808,462.7961,462.7961,101.61984,-143.50644,0.0,101.64725,327.7233,1.0,-1.0,0.70720446,1.6429732,3.4766183,1.0,-55.194458,-88.16362,-205.975,-256.8211,-3.035575e-11,6.921405e-13,1.6429732,1.6429732,1.6429732,0.042361677,0.91136354,0.91136354,1.0,3.4766183,1.6429732,-0.0,-0.08863647,0.0,1.4194794,0.91136354,1.0,0.0,0.0,1.0,1.0
0.3,1.0,0.0,100104.96,7.822805,-6.4497037,0.0,0.7042953,0.7042903,-0.008307405,-0.008917169,1.4196614,-0.016745394,139.17406,453.86816,453.86816,101.61984,-140.81952,0.0,101.64725,327.7233,1.0,-1.0,0.70719653,1.7860543,3.633698,1.0,-35.554977,-103.61908,-144.56236,-309.30582,-2.7367848e-11,6.509577e-13,1.7860543,1.7860543,1.7860543,0.042436972,0.9113305,0.9113305,1.0,3.633698,1.7860543,-0.0,-0.0886695,0.0,1.4194794,0.9113305,1.0,0.0,0.0,1.0,1.0
0.3005,1.0,0.0,100104.63,8.068181,-6.4497037,0.0,0.7042945,0.70428985,-0.008237985,-0.008840373,1.4196663,-0.016605537,132.14159,435.6457,435.6457,101.61984,-135.25038,0.0,101.64725,327.7233,1.0,-1.0,0.70718855,1.9291325,3.7907777,1.0,-15.188139,-116.95345,-80.190025,-355.45566,-2.3827398e-11,6.214592e-13,1.9291325,1.9291325,1.9291325,0.042513438,0.9112983,0.9112983,1.0,3.7907777,1.9291325,-0.0,-0.088701725,0.0,1.4194794,0.9112983,1.0,0.0,0.0,1.0,1.0
0.301,1.0,0.0,100104.305,8.309485,-6.4497037,0.0,0.7042937,0.7042895,-0.008167496,-0.008762446,1.4196712,-0.016463527,122.40472,408.50223,408.50223,101.61984,-126.91311,0.0,101.64725,327.7233,1.0,-1.0,0.7071806,2.072208,3.9478571,1.0,5.489204,-127.89392,-14.176307,-394.32593,-1.9880412e-11,5.9935975e-13,2.072208,2.072208,2.072208,0.042591058,0.91126686,0.91126686,1.0,3.9478571,2.072208,-0.0,-0.088733144,0.0,1.4194794,0.91126686,1.0,0.0,0.0,1.0,1.0
0.3015,1.0,0.0,100103.984,8.546706,-6.4497037,0.0,0.70429295,0.70428914,-0.008095967,-0.008683413,1.4196761,-0.016319416,110.16278,372.99402,372.99402,101.61984,-115.9784,0.0,101.64725,327.7233,1.0,-1.0,0.70717263,2.2152808,4.1049366,1.0,26.053858,-136.21664,52.126957,-425.12097,-1.5206699e-11,5.8195847e-13,2.2152808,2.2152808,2.2152808,0.04266981,0.9112362,0.9112362,1.0,4.1049366,2.2152808,-0.0,-0.08876377,0.0,1.4194794,0.9112362,1.0,0.0,0.0,1.0,1.0
0.302,1.0,0.0,100103.66,8.779834,-6.4497037,0.0,0.7042922,0.7042888,-0.008023422,-0.008603338,1.419681,-0.016173258,95.66641,329.8485,329.8485,101.61984,-102.67011,0.0,101.64725,327.7233,1.0,-1.0,0.70716465,2.358351,4.2620163,1.0,46.084957,-141.75137,117.362114,-447.21063,-1.0853318e-11,5.730174e-13,2.358351,2.358351,2.358351,0.042749643,0.9112064,0.9112064,1.0,4.2620163,2.358351,-0.0,-0.0887936,0.0,1.41977,0.9112064,1.0,0.0,0.0,1.0,1.0
0.3025,1.0,0.0,100103.336,9.008859,-6.4497037,0.0,0.7042914,0.7042884,-0.007949889,-0.00852221,1.419686,-0.016025107,79.21234,279.94943,279.94943,101.61984,-87.26069,0.0,101.64725,327.7233,1.0,-1.0,0.70715666,2.5014188,4.419096,1.0,65.17257,-144.38492,180.19348,-460.1429,-7.346224e-12,5.660424e-13,2.5014188,2.5014188,2.5014188,0.042830534,0.9111774,0.9111774,1.0,4.419096,2.5014188,-0.0,-0.088822626,0.0,1.41977,0.9111774,1.0,0.0,0.0,1.0,1.0
0.303,1.0,0.0,100103.01,9.233773,-6.4497037,0.0,0.7042906,0.70428807,-0.007875393,-0.008440072,1.4196908,-0.015875014,61.13736,224.31871,224.31871,101.61984,-70.06552,0.0,101.64725,327.7233,1.0,-1.0,0.7071487,2.6444843,4.5761757,1.0,82.926094,-144.06346,239.3347,-463.6534,-5.436081e-12,5.6139826e-13,2.6444843,2.6444843,2.6444843,0.042912472,0.91114914,0.91114914,1.0,4.5761757,2.6444843,-0.0,-0.08885086,0.0,1.41977,0.91114914,1.0,0.0,0.0,1.0,1.0
0.3035,1.0,0.0,100102.69,9.45457,-6.4497037,0.0,0.70428985,0.7042877,-0.0077999616,-0.008356957,1.4196957,-0.015723033,41.81141,164.09563,164.09563,101.61984,-51.436558,0.0,101.64725,327.7233,1.0,-1.0,0.7071406,2.7875476,4.7332554,1.0,98.98224,-140.79366,293.575,-457.67065,-4.474272e-12,5.592223e-13,2.7875476,2.7875476,2.7875476,0.042995434,0.91112167,0.91112167,1.0,4.7332554,2.7875476,-0.0,-0.08887831,0.0,1.41977,0.91112167,1.0,0.0,0.0,1.0,1.0
0.304,1.0,0.0,100102.37,9.671243,-6.4497037,0.0,0.7042891,0.70428735,-0.007723619,-0.008272884,1.4197007,-0.015569214,21.630028,100.5133,100.5133,101.61984,-31.755077,0.0,101.64725,327.7233,1.0,-1.0,0.70713264,2.9306087,4.890335,1.0,113.01246,-134.64249,341.80414,-442.3174,-5.0927604e-12,5.563984e-13,2.9306087,2.9306087,2.9306087,0.04307936,0.911095,0.911095,1.0,4.890335,2.9306087,-0.0,-0.08890497,0.0,1.41977,0.911095,1.0,0.0,0.0,1.0,1.0
0.3045,1.0,0.0,100102.05,9.883787,-6.4497037,0.0,0.7042883,0.70428693,-0.0076463926,-0.008187902,1.4197056,-0.015413612,1.0062313,34.8736,34.8736,101.61984,-11.423878,0.0,101.64725,327.7233,1.0,-1.0,0.7071246,3.073668,5.047415,1.0,124.72967,-125.7359,383.03482,-417.90842,-5.760525e-12,5.553619e-13,3.073668,3.073668,3.073668,0.043164235,0.91106915,0.91106915,1.0,5.047415,3.073668,-0.0,-0.08893084,0.0,1.41977,0.91106915,1.0,0.0,0.0,1.0,1.0
0.305,1.0,0.0,100101.734,10.092197,-6.4497037,0.0,0.7042876,0.7042866,-0.007568308,-0.008102021,1.4197106,-0.015256278,-19.637915,-31.479574,-31.479574,101.61984,9.140955,0.0,101.64725,327.7233,1.0,-1.0,0.70711654,3.2167256,5.2044945,1.0,133.89413,-114.256226,416.42322,-384.94363,-6.319411e-12,5.773125e-13,3.2167256,3.2167256,3.2167256,0.04325003,0.91104406,0.91104406,1.0,5.2044945,3.2167256,-0.0,-0.088955924,0.0,1.41977,0.91104406,1.0,0.0,0.0,1.0,1.0
0.3055,1.0,0.0,100101.414,10.296471,-6.4497037,0.0,0.7042868,0.7042863,-0.0074893907,-0.00801526,1.4197155,-0.015097266,-39.879944,-97.187805,-97.187805,101.61984,29.518564,0.0,101.64725,327.7233,1.0,-1.0,0.70710856,3.3597813,5.3615737,1.0,140.31837,-100.43843,441.28604,-344.09824,-6.7894947e-12,9.839234e-13,3.3597813,3.3597813,3.3597813,0.043336734,0.91101974,0.91101974,1.0,5.3615737,3.3597813,-0.0,-0.08898023,0.0,1.41977,0.91101974,1.0,0.0,0.0,1.0,1.0
0.306,1.0,0.0,100101.1,10.496606,-6.4497037,0.0,0.70428604,0.70428586,-0.007409667,-0.007927674,1.4197205,-0.014936625,-59.305626,-160.90594,-160.90594,101.61984,49.291935,0.0,101.64725,327.7233,1.0,-1.0,0.70710045,3.5028353,5.5186534,1.0,143.87094,-84.565315,457.11456,-296.20862,-6.6629115e-12,1.3625948e-12,3.5028353,3.5028353,3.5028353,0.04342431,0.91099626,0.91099626,1.0,5.5186534,3.5028353,-0.0,-0.08900376,0.0,1.41977,0.91099626,1.0,0.0,0.0,1.0,1.0
0.3065,1.0,0.0,100100.78,10.692601,-6.4497037,0.0,0.70428526,0.70428544,-0.007329162,-0.007839279,1.4197255,-0.014774409,-77.51744,-221.32967,-221.32967,101.61984,68.05642,0.0,101.64725,327.7233,1.0,-1.0,0.7070924,3.6458879,5.675733,1.0,144.47919,-66.961754,463.58502,-242.25534,-6.4889717e-12,1.6156266e-12,3.6458879,3.6458879,3.6458879,0.043512695,0.9109735,0.9109735,1.0,5.675733,3.6458879,-0.0,-0.0890265,0.0,1.41977,0.9109735,1.0,0.0,0.0,1.0,1.0
0.307,1.0,0.0,100100.47,10.884456,-6.4497037,0.0,0.7042845,0.7042851,-0.007247902,-0.0077500814,1.4197304,-0.014610669,-94.14272,-277.22214,-277.22214,101.93436,85.42803,0.0,101.64725,328.75366,1.0,-1.0,0.7070844,3.788939,5.832813,1.0,142.13072,-47.988,460.5652,-183.34306,-6.1409437e-12,1.7829772e-12,3.788939,3.788939,3.788939,0.043601908,0.9109515,0.9109515,1.0,5.832813,3.788939,-0.0,-0.08904848,0.0,1.41977,0.9109515,1.0,0.0,0.0,1.0,1.0
0.3075,1.0,0.0,100100.16,11.07217,-6.4510627,-1.734822e-07,0.7042837,0.70428467,-0.007165912,-0.0076601263,1.4197353,-0.014445455,-108.84127,-327.43927,-327.43927,101.93436,101.05128,0.0,101.64725,328.75366,1.0,-1.0,0.7070764,3.9319887,5.9898925,1.0,136.87363,-28.03235,448.11716,-120.67787,-6.0525e-12,1.9574618e-12,3.9319887,3.9319887,3.9319887,0.04369189,0.91093034,0.91093034,1.0,5.9898925,3.9319887,-0.0,-0.08906969,0.0,1.41977,0.91093034,1.0,0.0,0.0,1.0,1.0
0.308,1.0,0.0,100099.84,11.255746,-6.4510627,-1.734822e-07,0.70428294,0.7042843,-0.007083217,-0.007569445,1.4197403,-0.01427882,-121.31232,-370.95334,-370.95334,101.93436,114.60646,0.0,101.64725,328.75366,1.0,-1.0,0.7070683,4.0750375,6.146972,1.0,128.8155,-7.503187,426.49594,-55.54261,-5.5461655e-12,2.1584971e-12,4.0750375,4.0750375,4.0750375,0.04378264,0.9109099,0.9109099,1.0,6.146972,4.0750375,-0.0,-0.089090124,0.0,1.41977,0.9109099,1.0,0.0,0.0,1.0,1.0
0.3085,1.0,0.0,100099.54,11.435184,-6.4510627,-1.734822e-07,0.70428216,0.7042839,-0.0069998433,-0.0074780798,1.4197452,-0.014110814,-131.30067,-406.8737,-406.8737,101.93436,125.8162,0.0,101.64725,328.75366,1.0,-1.0,0.70706034,4.218085,0.020866385,1.0,118.12129,13.1793785,396.14432,10.729361,-4.8449135e-12,2.2779096e-12,4.218085,4.218085,4.218085,0.043874122,0.9108902,0.9108902,1.0,0.020866385,4.218085,-0.0,-0.08910981,0.0,1.41977,0.9108902,1.0,0.0,0.0,1.0,1.0
0.309,1.0,0.0,100099.23,11.610488,-6.4510627,-1.734822e-07,0.7042814,0.70428354,-0.006915815,-0.0073860134,1.4197501,-0.013941487,-138.60194,-434.46527,-434.46527,101.93436,134.4511,0.0,101.64725,328.75366,1.0,-1.0,0.7070523,4.3611317,0.17794602,1.0,105.00985,33.5921,357.68378,76.78146,-5.3901163e-12,2.3482212e-12,4.3611317,4.3611317,4.3611317,0.04396628,0.91087127,0.91087127,1.0,0.17794602,4.3611317,-0.0,-0.089128725,0.0,1.41977,0.91087127,1.0,0.0,0.0,1.0,1.0
0.3095,1.0,0.0,100098.92,11.781663,-6.4510627,-1.734822e-07,0.7042806,0.7042831,-0.0068311584,-0.0072933165,1.4197551,-0.013770891,-143.06676,-453.16342,-453.16342,101.93436,140.33447,0.0,101.64725,328.75366,1.0,-1.0,0.70704424,4.504177,0.33502564,1.0,89.749504,53.317253,311.90173,141.26169,-5.380344e-12,2.393878e-12,4.504177,4.504177,4.504177,0.04405914,0.9108531,0.9108531,1.0,0.33502564,4.504177,-0.0,-0.08914689,0.0,1.41977,0.9108531,1.0,0.0,0.0,1.0,1.0
0.31,1.0,0.0,100098.61,11.948712,-6.4510627,-1.734822e-07,0.7042798,0.7042827,-0.0067458972,-0.0071999854,1.41976,-0.013599075,-144.60374,-462.5856,-462.5856,101.93436,143.3459,0.0,101.64725,328.75366,1.0,-1.0,0.70703626,4.647222,0.49210528,1.0,72.65255,71.95119,259.73538,202.85022,-4.824022e-12,2.4120515e-12,4.647222,4.647222,4.647222,0.04415264,0.9108357,0.9108357,1.0,0.49210528,4.647222,-0.0,-0.0891643,0.0,1.41977,0.9108357,1.0,0.0,0.0,1.0,1.0
0.3105,1.0,0.0,100098.305,12.111642,-6.4510627,-1.734822e-07,0.704279,0.7042823,-0.0066600563,-0.0071060644,1.4197649,-0.013426091,-143.18144,-462.5391,-462.5391,101.93436,143.4238,0.0,101.64725,328.75366,1.0,-1.0,0.70702827,4.7902665,0.64918494,1.0,54.06887,89.11258,202.25262,260.28647,-6.1634088e-12,2.4900936e-12,4.7902665,4.7902665,4.7902665,0.044246744,0.91081905,0.91081905,1.0,0.64918494,4.7902665,-0.0,-0.08918097,0.0,1.41977,0.91081905,1.0,0.0,0.0,1.0,1.0
0.311,1.0,0.0,100098.0,12.270458,-6.4510627,-1.734822e-07,0.70427823,0.7042818,-0.006573661,-0.0070115672,1.4197696,-0.013251985,-138.829,-453.025,-453.025,101.93436,140.56654,0.0,101.64725,328.75366,1.0,-1.0,0.7070203,4.93331,0.8062645,1.0,34.378757,104.45023,140.6301,312.3949,-8.130813e-12,2.5531773e-12,4.93331,4.93331,4.93331,0.044341434,0.9108031,0.9108031,1.0,0.8062645,4.93331,-0.0,-0.08919689,0.0,1.41977,0.9108031,1.0,0.0,0.0,1.0,1.0
0.3115,1.0,0.0,100097.695,12.42517,-6.4510627,-1.734822e-07,0.70427746,0.7042814,-0.006486736,-0.006916545,1.4197745,-0.013076809,-131.63544,-434.23813,-434.23813,101.93436,134.83261,0.0,101.64725,328.75366,1.0,-1.0,0.7070123,5.0763535,0.96334416,1.0,13.985156,117.65028,76.12915,358.10898,-9.627288e-12,2.5822601e-12,5.0763535,5.0763535,5.0763535,0.04443671,0.91078794,0.91078794,1.0,0.96334416,5.0763535,-0.0,-0.089212075,0.0,1.41977,0.91078794,1.0,0.0,0.0,1.0,1.0
0.312,1.0,0.0,100097.39,12.575784,-6.4510627,-1.734822e-07,0.7042766,0.704281,-0.006399304,-0.0068210093,1.4197793,-0.012900612,-121.74799,-406.5632,-406.5632,101.93436,126.33933,0.0,101.64725,328.75366,1.0,-1.0,0.7070043,5.219396,1.1204238,1.0,-6.6945925,128.44258,10.070023,396.49316,-1.1672156e-11,2.587507e-12,5.219396,5.219396,5.219396,0.0445325,0.91077346,0.91077346,1.0,1.1204238,5.219396,-0.0,-0.08922652,0.0,1.41977,0.91077346,1.0,0.0,0.0,1.0,1.0
0.3125,1.0,0.0,100097.09,12.722309,-6.4510627,-1.734822e-07,0.70427585,0.7042805,-0.0063113915,-0.0067249537,1.4197842,-0.012723443,-109.368996,-370.56668,-370.56668,101.93436,115.26051,0.0,101.64725,328.75366,1.0,-1.0,0.7069964,5.3624387,1.2775035,1.0,-27.23729,136.6063,-56.1952,426.7619,-1.3858092e-11,2.3782692e-12,5.3624387,5.3624387,5.3624387,0.044628832,0.91075975,0.91075975,1.0,1.2775035,5.3624387,-0.0,-0.089240246,0.0,1.41977,0.91075975,1.0,0.0,0.0,1.0,1.0
0.313,1.0,0.0,100096.79,12.864756,-6.4510627,-1.734822e-07,0.7042751,0.7042801,-0.006223021,-0.0066284663,1.419789,-0.012545349,-94.751755,-326.98544,-326.98544,101.93436,101.82285,0.0,101.64725,328.75366,1.0,-1.0,0.7069884,5.5054812,1.4345831,1.0,-47.222538,141.97429,-121.31024,448.2957,-1.6188356e-11,2.3722046e-12,5.5054812,5.5054812,5.5054812,0.044725627,0.91074675,0.91074675,1.0,1.4345831,5.5054812,-0.0,-0.08925324,0.0,1.41977,0.91074675,1.0,0.0,0.0,1.0,1.0
0.3135,1.0,0.0,100096.49,13.003134,-6.4510627,-1.734822e-07,0.70427424,0.7042796,-0.006134217,-0.00653153,1.4197937,-0.012366381,-78.195404,-276.71152,-276.71152,101.93436,86.30135,0.0,101.64725,328.75366,1.0,-1.0,0.7069805,5.648524,1.5916628,1.0,-66.24134,144.43674,-183.94237,460.6539,-1.9026683e-11,2.3964576e-12,5.648524,5.648524,5.648524,0.044822894,0.9107345,0.9107345,1.0,1.5916628,5.648524,-0.0,-0.08926551,0.0,1.41977,0.9107345,1.0,0.0,0.0,1.0,1.0
0.314,1.0,0.0,100096.195,13.137455,-6.4510627,-1.734822e-07,0.70427346,0.70427907,-0.006045004,-0.0064341766,1.4197985,-0.012186583,-60.038742,-220.77391,-220.77391,101.93436,69.01363,0.0,101.64725,328.75366,1.0,-1.0,0.7069726,5.791566,1.7487423,1.0,-83.904465,143.9432,-242.80971,463.58362,-2.043264e-11,2.3907666e-12,5.791566,5.791566,5.791566,0.044920594,0.9107229,0.9107229,1.0,1.7487423,5.791566,-0.0,-0.08927707,0.0,1.41977,0.9107229,1.0,0.0,0.0,1.0,1.0
0.3145,1.0,0.0,100095.9,13.267732,-6.4510627,-1.734822e-07,0.7042726,0.70427865,-0.005955404,-0.006336449,1.4198031,-0.012006006,-40.653347,-160.31752,-160.31752,101.93436,50.313484,0.0,101.64725,328.75366,1.0,-1.0,0.7069647,5.9346085,1.9058219,1.0,-99.85042,140.50377,-296.70743,457.02493,-1.9992183e-11,2.3695798e-12,5.9346085,5.9346085,5.9346085,0.04501867,0.91071206,0.91071206,1.0,1.9058219,5.9346085,-0.0,-0.089287914,0.0,1.41977,0.91071206,1.0,0.0,0.0,1.0,1.0
0.315,1.0,0.0,100095.6,13.393977,-6.4510627,-1.734822e-07,0.7042718,0.7042781,-0.0058654416,-0.006238352,1.4198078,-0.011824696,-20.435925,-96.57973,-96.57973,101.93436,30.583597,0.0,101.64725,328.75366,1.0,-1.0,0.7069568,6.0776515,2.0629015,1.0,-113.75285,134.18878,-344.5324,441.11212,-1.9641882e-11,2.3430836e-12,6.0776515,6.0776515,6.0776515,0.045117162,0.91070193,0.91070193,1.0,2.0629015,6.0776515,-0.0,-0.089298055,0.0,1.41977,0.91070193,1.0,0.0,0.0,1.0,1.0
0.3155,1.0,0.0,100095.305,13.516205,-6.4510627,-1.734822e-07,0.704271,0.70427763,-0.00577514,-0.006139912,1.4198126,-0.0116427,0.19976543,-30.86506,-30.86506,101.93436,10.227748,0.0,101.64725,328.75366,1.0,-1.0,0.706949,6.2206945,2.2199812,1.0,-125.327225,125.12746,-385.30585,416.1709,-1.7904513e-11,2.312278e-12,6.2206945,6.2206945,6.2206945,0.045216013,0.9106925,0.9106925,1.0,2.2199812,6.2206945,-0.0,-0.089307494,0.0,1.41977,0.9106925,1.0,0.0,0.0,1.0,1.0
0.316,1.0,0.0,100095.01,13.634429,-6.4510627,-1.734822e-07,0.7042702,0.7042771,-0.005684522,-0.0060411864,1.4198171,-0.011460065,20.831404,35.481514,35.481514,101.93436,-10.337467,0.0,101.64725,328.75366,1.0,-1.0,0.7069411,0.0805526,2.377061,1.0,-134.33661,113.5052,-418.19324,382.7117,-1.556891e-11,2.2733464e-12,0.0805526,0.0805526,0.0805526,0.04531518,0.91068375,0.91068375,1.0,2.377061,0.0805526,-0.0,-0.08931624,0.0,1.41977,0.91068375,1.0,0.0,0.0,1.0,1.0
0.3165,1.0,0.0,100094.71,13.748665,-6.4510627,-1.734822e-07,0.70426935,0.70427656,-0.005593611,-0.005942161,1.4198217,-0.0112768365,41.03674,101.1021,101.1021,101.93436,-30.691158,0.0,101.64725,328.75366,1.0,-1.0,0.7069333,0.22359656,2.5341406,1.0,-140.59659,99.559845,-442.52145,341.41937,-1.3359889e-11,2.2321908e-12,0.22359656,0.22359656,0.22359656,0.045414653,0.9106757,0.9106757,1.0,2.5341406,0.22359656,-0.0,-0.089324296,0.0,1.41977,0.9106757,1.0,0.0,0.0,1.0,1.0
0.317,1.0,0.0,100094.42,13.858929,-6.4510627,-1.734822e-07,0.7042685,0.704276,-0.0055024293,-0.0058428687,1.4198263,-0.011093061,60.402237,164.65363,164.65363,101.93436,-50.416748,0.0,101.64725,328.75366,1.0,-1.0,0.7069255,0.3666411,2.69122,1.0,-143.97899,83.57675,-457.7926,293.13898,-1.0730464e-11,2.1886375e-12,0.3666411,0.3666411,0.3666411,0.045514423,0.9106683,0.9106683,1.0,2.69122,0.3666411,-0.0,-0.089331664,0.0,1.41977,0.9106683,1.0,0.0,0.0,1.0,1.0
0.3175,1.0,0.0,100094.13,13.965236,-6.4510627,-1.734822e-07,0.7042677,0.7042755,-0.005411,-0.005743332,1.4198308,-0.010908785,78.53153,224.83542,224.83542,101.93436,-69.11051,0.0,101.64725,328.75366,1.0,-1.0,0.70691776,0.5096863,2.8482997,1.0,-144.41455,65.883026,-463.69406,238.85864,-9.076923e-12,2.144335e-12,0.5096863,0.5096863,0.5096863,0.045614436,0.91066164,0.91066164,1.0,2.8482997,0.5096863,-0.0,-0.089338355,0.0,1.41977,0.91066164,1.0,0.0,0.0,1.0,1.0
0.318,1.0,0.0,100093.84,14.067605,-6.4510627,-1.734822e-07,0.70426685,0.70427495,-0.0053193453,-0.0056435815,1.4198353,-0.010724053,95.05354,280.4157,280.4157,101.93436,-86.38982,0.0,101.64725,328.75366,1.0,-1.0,0.70691,0.6527323,3.0053794,1.0,-141.8943,46.84076,-460.105,179.6893,-6.971908e-12,2.0990343e-12,0.6527323,0.6527323,0.6527323,0.045714684,0.9106556,0.9106556,1.0,3.0053794,0.6527323,-0.0,-0.089344375,0.0,1.41977,0.9106556,1.0,0.0,0.0,1.0,1.0
0.3185,1.0,0.0,100093.55,14.166053,-6.4510627,-1.734822e-07,0.704266,0.7042744,-0.0052274875,-0.00554365,1.4198399,-0.010538909,109.63008,330.25693,330.25693,101.93436,-101.90097,0.0,101.64725,328.75366,1.0,-1.0,0.70690227,0.7957791,3.1624591,1.0,-136.46976,26.839678,-447.09885,116.84192,-4.26179e-12,2.0541513e-12,0.7957791,0.7957791,0.7957791,0.045815136,0.91065025,0.91065025,1.0,3.1624591,0.7957791,-0.0,-0.089349724,0.0,1.41977,0.91065025,1.0,0.0,0.0,1.0,1.0
0.319,1.0,0.0,100093.266,14.260598,-6.4510627,-1.734822e-07,0.7042652,0.7042738,-0.0051354486,-0.005443544,1.4198443,-0.010353398,121.96276,373.33896,373.33896,101.93436,-115.32646,0.0,101.64725,328.75366,1.0,-1.0,0.70689464,0.9388269,3.3195386,1.0,-128.25189,6.2891355,-424.9417,51.602783,-1.4339386e-12,2.0084075e-12,0.9388269,0.9388269,0.9388269,0.04591579,0.9106456,0.9106456,1.0,3.3195386,0.9388269,-0.0,-0.08935441,0.0,1.41977,0.9106456,1.0,0.0,0.0,1.0,1.0
0.3195,1.0,0.0,100092.98,14.35126,-6.4510627,-1.734822e-07,0.7042643,0.7042732,-0.0050432505,-0.005343297,1.4198487,-0.010167564,131.7991,408.7799,408.7799,101.93436,-126.39145,0.0,101.64725,328.75366,1.0,-1.0,0.706887,1.0818757,3.4766183,1.0,-117.40885,-14.390249,-394.08704,-14.692895,1.1730283e-12,1.9609006e-12,1.0818757,1.0818757,1.0818757,0.046016593,0.91064155,0.91064155,1.0,3.4766183,1.0818757,-0.0,-0.08935844,0.0,1.41977,0.91064155,1.0,0.0,0.0,1.0,1.0
0.32,1.0,0.0,100092.69,14.43806,-6.4510627,-1.734822e-07,0.70426345,0.7042726,-0.0049509145,-0.005242948,1.419853,-0.009981452,138.9377,435.8544,435.8544,101.93436,-134.8694,0.0,101.64725,328.75366,1.0,-1.0,0.7068793,1.2249256,3.633698,1.0,-104.1625,-34.775204,-355.16617,-80.68824,4.011301e-12,1.8656506e-12,1.2249256,1.2249256,1.2249256,0.046117533,0.91063815,0.91063815,1.0,3.633698,1.2249256,-0.0,-0.08936182,0.0,1.41977,0.91063815,1.0,0.0,0.0,1.0,1.0
0.3205,1.0,0.0,100092.4,14.521016,-6.4510627,-1.734822e-07,0.7042626,0.70427203,-0.004858463,-0.0051424685,1.4198574,-0.009795102,143.23239,454.00818,454.00818,101.93436,-140.5867,0.0,101.64725,328.75366,1.0,-1.0,0.70687175,1.3679767,3.7907777,1.0,-88.78393,-54.448463,-308.97568,-145.0325,6.015605e-12,1.6947223e-12,1.3679767,1.3679767,1.3679767,0.04621859,0.9106355,0.9106355,1.0,3.7907777,1.3679767,-0.0,-0.08936456,0.0,1.41977,0.9106355,1.0,0.0,0.0,1.0,1.0
0.321,1.0,0.0,100092.12,14.600151,-6.4510627,-1.734822e-07,0.7042617,0.70427144,-0.0047659166,-0.005041946,1.4198617,-0.009608561,144.59518,462.86957,462.86957,101.93436,-143.42628,0.0,101.64725,328.75366,1.0,-1.0,0.7068642,1.511029,3.9478571,1.0,-71.58787,-73.00731,-256.46085,-206.40872,7.193846e-12,1.5643632e-12,1.511029,1.511029,1.511029,0.046319716,0.9106333,0.9106333,1.0,3.9478571,1.511029,-0.0,-0.08936665,0.0,1.41977,0.9106333,1.0,0.0,0.0,1.0,1.0
0.3215,1.0,0.0,100091.836,14.675487,-6.4510627,-1.734822e-07,0.7042609,0.7042708,-0.0046732966,-0.004941364,1.4198658,-0.00942187,142.9981,462.25708,462.25708,101.93436,-143.32994,0.0,101.64725,328.75366,1.0,-1.0,0.70685667,1.6540828,4.1049366,1.0,-52.92626,-90.07183,-198.69646,-263.56064,7.581144e-12,1.4627799e-12,1.6540828,1.6540828,1.6540828,0.046420943,0.9106319,0.9106319,1.0,4.1049366,1.6540828,-0.0,-0.08936812,0.0,1.41977,0.9106319,1.0,0.0,0.0,1.0,1.0
0.322,1.0,0.0,100091.55,14.7470455,-6.4510627,-1.734822e-07,0.70426,0.7042701,-0.0045806235,-0.0048407484,1.4198701,-0.00923507,138.47374,452.1831,452.1831,101.93436,-140.29956,0.0,101.64725,328.75366,1.0,-1.0,0.7068492,1.7971379,4.2620163,1.0,-33.18108,-105.29266,-136.86472,-315.3184,8.81774e-12,1.3782374e-12,1.7971379,1.7971379,1.7971379,0.0465222,0.91063106,0.91063106,1.0,4.2620163,1.7971379,-0.0,-0.08936896,0.0,1.41977,0.91063106,1.0,0.0,0.0,1.0,1.0
0.3225,1.0,0.0,100091.266,14.81485,-6.4510627,-1.734822e-07,0.7042591,0.7042695,-0.0044879187,-0.004740142,1.4198742,-0.009048204,131.11465,432.8537,432.8537,101.93436,-134.3971,0.0,101.64725,328.75366,1.0,-1.0,0.7068417,1.9401945,4.419096,1.0,-12.756478,-118.35817,-72.23113,-360.62256,1.0376174e-11,1.307185e-12,1.9401945,1.9401945,1.9401945,0.046623472,0.9106308,0.9106308,1.0,4.419096,1.9401945,-0.0,-0.08936918,0.0,1.41977,0.9106308,1.0,0.0,0.0,1.0,1.0
0.323,1.0,0.0,100090.984,14.878922,-6.4510627,-1.734822e-07,0.70425826,0.7042689,-0.0043952023,-0.0046395296,1.4198784,-0.008861313,121.07139,404.66434,404.66434,101.93436,-125.74329,0.0,101.64725,328.75366,1.0,-1.0,0.7068343,2.0832527,4.5761757,1.0,7.929445,-129.00082,-6.118569,-398.54578,1.1135062e-11,1.245377e-12,2.0832527,2.0832527,2.0832527,0.046724744,0.91063124,0.91063124,1.0,4.5761757,2.0832527,-0.0,-0.08936878,0.0,1.41977,0.91063124,1.0,0.0,0.0,1.0,1.0
0.3235,1.0,0.0,100090.71,14.939289,-6.4510627,-1.734822e-07,0.70425737,0.7042682,-0.004302494,-0.0045389687,1.4198824,-0.008674436,108.54946,368.19183,368.19183,101.93436,-114.515236,0.0,101.64725,328.75366,1.0,-1.0,0.70682687,2.2263126,4.7332554,1.0,28.45323,-137.00269,60.11979,-428.3116,1.0534648e-11,1.1979551e-12,2.2263126,2.2263126,2.2263126,0.046826016,0.9106322,0.9106322,1.0,4.7332554,2.2263126,-0.0,-0.089367785,0.0,1.41977,0.9106322,1.0,0.0,0.0,1.0,1.0
0.324,1.0,0.0,100090.43,14.995973,-6.4510627,-1.734822e-07,0.7042565,0.70426756,-0.004209815,-0.0044384613,1.4198865,-0.008487617,93.80515,324.18256,324.18256,101.93436,-100.9427,0.0,101.64725,328.75366,1.0,-1.0,0.7068196,2.3693743,4.890335,1.0,48.394707,-142.19986,125.12815,-449.3107,9.972459e-12,1.1803015e-12,2.3693743,2.3693743,2.3693743,0.04692723,0.9106338,0.9106338,1.0,4.890335,2.3693743,-0.0,-0.08936619,0.0,1.4200236,0.9106338,1.0,0.0,0.0,1.0,1.0
0.3245,1.0,0.0,100090.15,15.049,-6.4510627,-1.734822e-07,0.7042556,0.70426685,-0.0041171843,-0.004338024,1.4198905,-0.008300893,77.14023,273.53717,273.53717,101.93436,-85.30348,0.0,101.64725,328.75366,1.0,-1.0,0.70681226,2.5124376,5.047415,1.0,67.34561,-144.48584,187.57585,-461.11304,9.250541e-12,1.1611262e-12,2.5124376,2.5124376,2.5124376,0.047028393,0.910636,0.910636,1.0,5.047415,2.5124376,-0.0,-0.08936399,0.0,1.4200236,0.910636,1.0,0.0,0.0,1.0,1.0
0.325,1.0,0.0,100089.875,15.098395,-6.4510627,-1.734822e-07,0.70425475,0.70426613,-0.004024622,-0.0042377044,1.4198945,-0.008114305,58.895805,217.29222,217.29222,101.93436,-67.917694,0.0,101.64725,328.75366,1.0,-1.0,0.706805,2.6555028,5.2044945,1.0,84.917915,-143.81372,246.18459,-463.4768,8.554186e-12,1.1348e-12,2.6555028,2.6555028,2.6555028,0.04712944,0.9106388,0.9106388,1.0,5.2044945,2.6555028,-0.0,-0.08936121,0.0,1.4200236,0.9106388,1.0,0.0,0.0,1.0,1.0
0.3255,1.0,0.0,100089.59,15.144185,-6.4510627,-1.734822e-07,0.70425385,0.7042655,-0.003932147,-0.004137501,1.4198983,-0.007927893,39.445354,156.59885,156.59885,101.93436,-49.14122,0.0,101.64725,328.75366,1.0,-1.0,0.7067978,2.7985702,5.3615737,1.0,100.75182,-140.19717,299.7546,-456.35345,6.7192875e-12,1.1030663e-12,2.7985702,2.7985702,2.7985702,0.04723041,0.91064215,0.91064215,1.0,5.3615737,2.7985702,-0.0,-0.08935785,0.0,1.4200236,0.91064215,1.0,0.0,0.0,1.0,1.0
0.326,1.0,0.0,100089.32,15.186398,-6.4510627,-1.734822e-07,0.70425296,0.70426476,-0.0038397787,-0.0040374375,1.4199022,-0.007741693,19.187057,92.6993,92.6993,101.93436,-29.358448,0.0,101.64725,328.75366,1.0,-1.0,0.7067906,2.9416394,5.5186534,1.0,114.52307,-133.71013,347.18924,-439.88855,4.590848e-12,1.0672904e-12,2.9416394,2.9416394,2.9416394,0.047331247,0.9106461,0.9106461,1.0,5.5186534,2.9416394,-0.0,-0.08935392,0.0,1.4200236,0.9106461,1.0,0.0,0.0,1.0,1.0
0.3265,1.0,0.0,100089.05,15.225059,-6.4510627,-1.734822e-07,0.70425206,0.70426404,-0.0037475363,-0.0039375485,1.419906,-0.0075557455,-1.4643308,26.901539,26.901539,101.93436,-8.974385,0.0,101.64725,328.75366,1.0,-1.0,0.7067835,3.0847108,5.675733,1.0,125.94962,-124.48529,387.51736,-414.4189,3.0521636e-12,1.0374122e-12,3.0847108,3.0847108,3.0847108,0.047431923,0.91065055,0.91065055,1.0,5.675733,3.0847108,-0.0,-0.08934942,0.0,1.4200236,0.91065055,1.0,0.0,0.0,1.0,1.0
0.327,1.0,0.0,100088.77,15.260197,-6.4510627,-1.734822e-07,0.70425117,0.70426327,-0.0036554383,-0.0038378167,1.4199097,-0.0073700873,-22.08599,-39.447613,-39.447613,101.93436,11.593625,0.0,101.64725,328.75366,1.0,-1.0,0.7067764,3.2277844,5.832813,1.0,134.79744,-112.71145,419.91327,-380.46564,2.163214e-12,1.006559e-12,3.2277844,3.2277844,3.2277844,0.047532436,0.9106556,0.9106556,1.0,5.832813,3.2277844,-0.0,-0.08934436,0.0,1.4200236,0.9106556,1.0,0.0,0.0,1.0,1.0
0.3275,1.0,0.0,100088.5,15.291841,-6.4510627,-1.734822e-07,0.7042503,0.70426255,-0.0035635033,-0.0037382995,1.4199134,-0.007184756,-42.255676,-104.98997,-104.98997,101.93436,31.924448,0.0,101.64725,328.75366,1.0,-1.0,0.7067693,3.37086,5.9898925,1.0,140.88524,-98.62956,443.71356,-338.72357,1.6703621e-13,9.658923e-13,3.37086,3.37086,3.37086,0.047632758,0.9106613,0.9106613,1.0,5.9898925,3.37086,-0.0,-0.08933875,0.0,1.4200236,0.9106613,1.0,0.0,0.0,1.0,1.0
0.328,1.0,0.0,100088.23,15.320018,-6.4510627,-1.734822e-07,0.7042493,0.70426184,-0.0034717494,-0.003639015,1.4199171,-0.0069997883,-61.56037,-168.38379,-168.38379,101.93436,51.601776,0.0,101.64725,328.75366,1.0,-1.0,0.7067623,3.5139382,6.146972,1.0,144.08827,-82.5279,458.43082,-290.047,-2.065634e-12,9.28742e-13,3.5139382,3.5139382,3.5139382,0.04773286,0.9106674,0.9106674,1.0,6.146972,3.5139382,-0.0,-0.08933259,0.0,1.4200236,0.9106674,1.0,0.0,0.0,1.0,1.0
0.3285,1.0,0.0,100087.96,15.344759,-6.4510627,-1.734822e-07,0.7042484,0.70426106,-0.0033801948,-0.003539942,1.4199207,-0.0068152207,-79.604744,-228.33128,-228.33128,102.02905,70.22266,0.0,101.73947,329.1379,1.0,-1.0,0.7067554,3.6570184,0.020866385,1.0,144.34082,-64.73608,463.76346,-235.43217,-3.0706139e-12,8.9223697e-13,3.6570184,3.6570184,3.6570184,0.047832746,0.9106741,0.9106741,1.0,0.020866385,3.6570184,-0.0,-0.08932589,0.0,1.4200236,0.9106741,1.0,0.0,0.0,1.0,1.0
0.329,1.0,0.0,100087.69,15.366094,-6.452339,-7.7206984e-08,0.70424753,0.7042603,-0.0032888574,-0.0034411626,1.4199243,-0.0066310894,-96.01923,-283.60513,-283.60513,102.02905,87.40575,0.0,101.73947,329.1379,1.0,-1.0,0.7067485,3.8001013,0.17794602,1.0,141.63759,-45.61835,459.6021,-175.99698,-3.0814227e-12,8.606971e-13,3.8001013,3.8001013,3.8001013,0.047932386,0.9106813,0.9106813,1.0,0.17794602,3.8001013,-0.0,-0.08931866,0.0,1.4200236,0.9106813,1.0,0.0,0.0,1.0,1.0
0.3295,1.0,0.0,100087.42,15.384052,-6.452339,-7.7206984e-08,0.70424664,0.7042595,-0.0031977545,-0.003342667,1.4199278,-0.00644743,-110.467636,-333.0736,-333.0736,102.02905,102.7991,0.0,101.73947,329.1379,1.0,-1.0,0.70674163,3.9431865,0.33502564,1.0,136.0338,-25.566166,446.03162,-112.95802,-3.7757215e-12,8.3093867e-13,3.9431865,3.9431865,3.9431865,0.048031762,0.9106891,0.9106891,1.0,0.33502564,3.9431865,-0.0,-0.089310914,0.0,1.4200236,0.9106891,1.0,0.0,0.0,1.0,1.0
0.33,1.0,0.0,100087.15,15.398664,-6.452339,-7.7206984e-08,0.70424575,0.7042588,-0.003106904,-0.0032444391,1.4199313,-0.0062642763,-122.653984,-375.7238,-375.7238,102.02905,116.08743,0.0,101.73947,329.1379,1.0,-1.0,0.70673484,4.0862746,0.49210528,1.0,127.644104,-4.990121,423.32953,-47.605736,-4.485958e-12,7.9677606e-13,4.0862746,4.0862746,4.0862746,0.04813084,0.91069734,0.91069734,1.0,0.49210528,4.0862746,-0.0,-0.08930264,0.0,1.4200236,0.91069734,1.0,0.0,0.0,1.0,1.0
0.3305,1.0,0.0,100086.88,15.409961,-6.452339,-7.7206984e-08,0.70424485,0.70425797,-0.0030163224,-0.0031465273,1.4199346,-0.0060816645,-132.3286,-410.6823,-410.6823,102.02905,126.99851,0.0,101.73947,329.1379,1.0,-1.0,0.70672804,4.229365,0.64918494,1.0,116.640175,15.688428,391.96033,18.722002,-4.9565885e-12,7.671096e-13,4.229365,4.229365,4.229365,0.048229612,0.91070616,0.91070616,1.0,0.64918494,4.229365,-0.0,-0.08929386,0.0,1.4200236,0.91070616,1.0,0.0,0.0,1.0,1.0
0.331,1.0,0.0,100086.62,15.417975,-6.452339,-7.7206984e-08,0.7042439,0.7042572,-0.0029260267,-0.0030489615,1.4199381,-0.005899627,-139.29324,-437.23322,-437.23322,102.02905,135.30878,0.0,101.73947,329.1379,1.0,-1.0,0.70672137,4.372458,0.8062645,1.0,103.24726,36.04599,352.56592,84.66729,-5.3231096e-12,7.379926e-13,4.372458,4.372458,4.372458,0.048328068,0.9107154,0.9107154,1.0,0.8062645,4.372458,-0.0,-0.08928458,0.0,1.4200236,0.9107154,1.0,0.0,0.0,1.0,1.0
0.3315,1.0,0.0,100086.35,15.422737,-6.452339,-7.7206984e-08,0.704243,0.70425636,-0.002836034,-0.002951764,1.4199413,-0.005718199,-143.40515,-454.83258,-454.83258,102.02905,140.84793,0.0,101.73947,329.1379,1.0,-1.0,0.70671475,4.515554,0.96334416,1.0,87.73954,55.665615,305.9526,148.87997,-6.1747226e-12,7.083597e-13,4.515554,4.515554,4.515554,0.04842619,0.91072524,0.91072524,1.0,0.96334416,4.515554,-0.0,-0.089274794,0.0,1.4200236,0.91072524,1.0,0.0,0.0,1.0,1.0
