Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.332,1.0,0.0,100086.086,15.424279,-6.452339,-7.7206984e-08,0.7042421,0.7042556,-0.0027463601,-0.0028549249,1.4199446,-0.0055374126,-144.57997,-463.11978,-463.11978,102.02905,143.50241,0.0,101.73947,329.1379,1.0,-1.0,0.70670813,4.6586523,1.1204238,1.0,70.43453,74.14543,253.07451,210.04529,-6.7821317e-12,6.848969e-13,4.6586523,4.6586523,4.6586523,0.048523936,0.9107355,0.9107355,1.0,1.1204238,4.6586523,-0.0,-0.08926453,0.0,1.4200236,0.9107355,1.0,0.0,0.0,1.0,1.0
0.3325,1.0,0.0,100085.82,15.422634,-6.452339,-7.7206984e-08,0.7042412,0.7042548,-0.0026570214,-0.002758447,1.4199479,-0.005357301,-142.79349,-461.92484,-461.92484,102.02905,143.2177,0.0,101.73947,329.1379,1.0,-1.0,0.70670164,4.8017535,1.2775035,1.0,51.68659,91.106895,195.01404,266.9108,-8.407157e-12,6.4958255e-13,4.8017535,4.8017535,4.8017535,0.04862133,0.9107462,0.9107462,1.0,1.2775035,4.8017535,-0.0,-0.089253776,0.0,1.4200236,0.9107462,1.0,0.0,0.0,1.0,1.0
0.333,1.0,0.0,100085.56,15.417834,-6.452339,-7.7206984e-08,0.70424026,0.704254,-0.0025680342,-0.0026623968,1.419951,-0.0051778955,-138.08215,-451.27182,-451.27182,102.02905,139.99951,0.0,101.73947,329.1379,1.0,-1.0,0.7066951,4.944858,1.4345831,1.0,31.879648,106.20251,132.9598,318.312,-1.1580494e-11,6.23459e-13,4.944858,4.944858,4.944858,0.04871831,0.9107574,0.9107574,1.0,1.4345831,4.944858,-0.0,-0.08924255,0.0,1.4200236,0.9107574,1.0,0.0,0.0,1.0,1.0
0.3335,1.0,0.0,100085.3,15.409914,-6.452339,-7.7206984e-08,0.70423937,0.70425314,-0.0024794135,-0.0025667632,1.4199541,-0.0049992283,-130.54234,-431.37854,-431.37854,102.02905,133.91364,0.0,101.73947,329.1379,1.0,-1.0,0.7066887,5.087965,1.5916628,1.0,11.419365,119.12298,68.18224,363.1963,-1.476927e-11,5.975826e-13,5.087965,5.087965,5.087965,0.048814893,0.91076916,0.91076916,1.0,1.5916628,5.087965,-0.0,-0.08923086,0.0,1.4200236,0.91076916,1.0,0.0,0.0,1.0,1.0
0.334,1.0,0.0,100085.04,15.398907,-6.452339,-7.7206984e-08,0.7042385,0.70425236,-0.0023911754,-0.0024715567,1.4199572,-0.004821331,-120.32835,-402.65195,-402.65195,102.02905,125.08461,0.0,101.73947,329.1379,1.0,-1.0,0.7066824,5.2310753,1.7487423,1.0,-9.2751875,129.60353,2.0076447,400.6443,-1.7584233e-11,5.650425e-13,5.2310753,5.2310753,5.2310753,0.048911035,0.91078126,0.91078126,1.0,1.7487423,5.2310753,-0.0,-0.089218706,0.0,1.4200236,0.91078126,1.0,0.0,0.0,1.0,1.0
0.3345,1.0,0.0,100084.77,15.384845,-6.452339,-7.7206984e-08,0.7042376,0.7042515,-0.0023033347,-0.002376797,1.4199601,-0.004644233,-107.649254,-365.67993,-365.67993,102.02905,113.69314,0.0,101.73947,329.1379,1.0,-1.0,0.70667607,5.3741884,1.9058219,1.0,-29.7801,137.42935,-64.209015,429.88895,-2.0056009e-11,5.3524963e-13,5.3741884,5.3741884,5.3741884,0.049006738,0.9107939,0.9107939,1.0,1.9058219,5.3741884,-0.0,-0.08920611,0.0,1.4200236,0.9107939,1.0,0.0,0.0,1.0,1.0
0.335,1.0,0.0,100084.516,15.367764,-6.452339,-7.7206984e-08,0.7042367,0.70425063,-0.0022159063,-0.0022825191,1.4199631,-0.0044679656,-92.76468,-321.21927,-321.21927,102.02905,99.97248,0.0,101.73947,329.1379,1.0,-1.0,0.7066698,5.517305,2.0629015,1.0,-49.675316,142.44,-129.11182,450.3311,-2.1496437e-11,5.073963e-13,5.517305,5.517305,5.517305,0.049101993,0.91080695,0.91080695,1.0,2.0629015,5.517305,-0.0,-0.08919306,0.0,1.4200236,0.91080695,1.0,0.0,0.0,1.0,1.0
0.3355,1.0,0.0,100084.26,15.347698,-6.452339,-7.7206984e-08,0.7042358,0.70424986,-0.0021289052,-0.0021887415,1.419966,-0.004292558,-75.97943,-270.18005,-270.18005,102.02905,84.2036,0.0,101.73947,329.1379,1.0,-1.0,0.7066636,5.660424,2.2199812,1.0,-68.55323,144.53267,-191.37167,461.55173,-2.16022e-11,4.821894e-13,5.660424,5.660424,5.660424,0.04919677,0.9108204,0.9108204,1.0,2.2199812,5.660424,-0.0,-0.089179575,0.0,1.4200236,0.9108204,1.0,0.0,0.0,1.0,1.0
0.336,1.0,0.0,100084.0,15.324682,-6.452339,-7.7206984e-08,0.7042349,0.70424896,-0.0020423455,-0.0020954385,1.4199688,-0.0041180393,-57.63729,-213.60724,-213.60724,102.02905,66.709435,0.0,101.73947,329.1379,1.0,-1.0,0.70665747,5.803547,2.377061,1.0,-86.02705,143.66434,-249.71347,463.3207,-2.0814463e-11,4.62659e-13,5.803547,5.803547,5.803547,0.04929105,0.9108343,0.9108343,1.0,2.377061,5.803547,-0.0,-0.089165665,0.0,1.4200236,0.9108343,1.0,0.0,0.0,1.0,1.0
0.3365,1.0,0.0,100083.74,15.298751,-6.452339,-7.7206984e-08,0.704234,0.70424813,-0.0019562417,-0.0020026576,1.4199717,-0.003944439,-38.11395,-152.65913,-152.65913,102.02905,47.848324,0.0,101.73947,329.1379,1.0,-1.0,0.7066514,5.946673,2.5341406,1.0,-101.738686,139.85263,-302.94232,455.60144,-1.975479e-11,4.4206067e-13,5.946673,5.946673,5.946673,0.04938482,0.9108487,0.9108487,1.0,2.5341406,5.946673,-0.0,-0.08915133,0.0,1.4200236,0.9108487,1.0,0.0,0.0,1.0,1.0
0.337,1.0,0.0,100083.484,15.26994,-6.452339,-7.7206984e-08,0.7042331,0.7042473,-0.0018706077,-0.0019104014,1.4199744,-0.003771784,-17.809345,-88.5837,-88.5837,102.02905,28.006618,0.0,101.73947,329.1379,1.0,-1.0,0.7066454,6.089802,2.69122,1.0,-115.366165,133.1755,-349.9679,438.5516,-1.8175498e-11,4.1522954e-13,6.089802,6.089802,6.089802,0.04947808,0.9108634,0.9108634,1.0,2.69122,6.089802,-0.0,-0.089136586,0.0,1.4200236,0.9108634,1.0,0.0,0.0,1.0,1.0
0.3375,1.0,0.0,100083.234,15.238286,-6.452339,-7.7206984e-08,0.7042322,0.7042464,-0.0017854571,-0.0018186864,1.4199771,-0.0036001028,2.8605468,-22.693079,-22.693079,102.02905,7.590804,0.0,101.73947,329.1379,1.0,-1.0,0.70663947,6.232934,2.8482997,1.0,-126.63014,123.7696,-389.82684,412.51993,-1.589795e-11,3.9044202e-13,6.232934,6.232934,6.232934,0.04957078,0.9108786,0.9108786,1.0,2.8482997,6.232934,-0.0,-0.08912142,0.0,1.4200236,0.9108786,1.0,0.0,0.0,1.0,1.0
0.338,1.0,0.0,100082.98,15.203824,-6.452339,-7.7206984e-08,0.7042313,0.70424557,-0.0017008036,-0.0017275292,1.4199797,-0.0034294226,23.472229,43.663353,43.663353,102.02905,-12.980843,0.0,101.73947,329.1379,1.0,-1.0,0.7066336,0.092884675,3.0053794,1.0,-135.29971,111.827484,-421.70255,378.03918,-1.2627065e-11,3.733331e-13,0.092884675,0.092884675,0.092884675,0.04966295,0.91089416,0.91089416,1.0,3.0053794,0.092884675,-0.0,-0.089105874,0.0,1.4200236,0.91089416,1.0,0.0,0.0,1.0,1.0
0.3385,1.0,0.0,100082.73,15.16659,-6.452339,-7.7206984e-08,0.7042304,0.7042447,-0.0016166603,-0.0016369486,1.4199823,-0.0032597699,43.603355,109.12657,109.12657,102.02905,-33.28681,0.0,101.73947,329.1379,1.0,-1.0,0.7066278,0.23602381,3.1624591,1.0,-141.19707,97.59372,-444.9418,335.81522,-9.8780715e-12,3.5068305e-13,0.23602381,0.23602381,0.23602381,0.049754538,0.91091007,0.91091007,1.0,3.1624591,0.23602381,-0.0,-0.08908992,0.0,1.4200236,0.91091007,1.0,0.0,0.0,1.0,1.0
0.339,1.0,0.0,100082.47,15.126619,-6.452339,-7.7206984e-08,0.70422953,0.70424384,-0.0015330402,-0.0015469751,1.4199848,-0.0030911707,62.841393,172.35574,172.35574,102.02905,-52.911003,0.0,101.73947,329.1379,1.0,-1.0,0.70662206,0.3791664,3.3195386,1.0,-144.20123,81.35984,-459.0682,286.71246,-7.155414e-12,3.2839776e-13,0.3791664,0.3791664,0.3791664,0.04984557,0.9109264,0.9109264,1.0,3.3195386,0.3791664,-0.0,-0.08907359,0.0,1.4200236,0.9109264,1.0,0.0,0.0,1.0,1.0
0.3395,1.0,0.0,100082.22,15.08395,-6.452339,-7.7206984e-08,0.70422864,0.70424294,-0.0014499559,-0.0014575616,1.4199873,-0.0029236511,80.79206,232.05568,232.05568,102.02905,-71.45125,0.0,101.73947,329.1379,1.0,-1.0,0.7066164,0.5223124,3.4766183,1.0,-144.25046,63.4584,-463.79202,231.73636,-4.466442e-12,3.0693276e-13,0.5223124,0.5223124,0.5223124,0.04993599,0.9109431,0.9109431,1.0,3.4766183,0.5223124,-0.0,-0.08905689,0.0,1.4200236,0.9109431,1.0,0.0,0.0,1.0,1.0
0.34,1.0,0.0,100081.97,15.038619,-6.452339,-7.7206984e-08,0.7042278,0.7042421,-0.00136742,-0.0013687785,1.4199897,-0.0027572361,97.08744,287.0034,287.0034,102.02905,-88.52756,0.0,101.73947,329.1379,1.0,-1.0,0.70661086,0.66546196,3.633698,1.0,-141.3436,44.256153,-459.01608,172.01268,-1.0300764e-12,2.856828e-13,0.66546196,0.66546196,0.66546196,0.05002581,0.9109602,0.9109602,1.0,3.633698,0.66546196,-0.0,-0.08903981,0.0,1.4200236,0.9109602,1.0,0.0,0.0,1.0,1.0
0.3405,1.0,0.0,100081.72,14.990663,-6.452339,-7.7206984e-08,0.7042269,0.7042412,-0.0012854446,-0.0012806167,1.4199921,-0.0025919504,111.39348,336.07315,336.07315,102.02905,-103.7899,0.0,101.73947,329.1379,1.0,-1.0,0.7066053,0.8086151,3.7907777,1.0,-135.54002,24.146538,-444.83774,108.764565,1.2183992e-12,2.6590533e-13,0.8086151,0.8086151,0.8086151,0.050115008,0.91097766,0.91097766,1.0,3.7907777,0.8086151,-0.0,-0.08902237,0.0,1.4200236,0.91097766,1.0,0.0,0.0,1.0,1.0
0.341,1.0,0.0,100081.47,14.940118,-6.452339,-7.7206984e-08,0.7042261,0.7042404,-0.0012040419,-0.0011931062,1.4199945,-0.002427818,123.41688,378.25952,378.25952,102.02905,-116.925415,0.0,101.73947,329.1379,1.0,-1.0,0.70659983,0.95177174,3.9478571,1.0,-126.95851,3.5416353,-421.54697,43.287434,1.5633443e-12,2.4519988e-13,0.95177174,0.95177174,0.95177174,0.05020359,0.9109954,0.9109954,1.0,3.9478571,0.95177174,-0.0,-0.089004576,0.0,1.4200236,0.9109954,1.0,0.0,0.0,1.0,1.0
0.3415,1.0,0.0,100081.22,14.887022,-6.452339,-7.7206984e-08,0.7042252,0.70423955,-0.0011232233,-0.0011062297,1.4199967,-0.0022648629,132.91107,412.698,412.698,102.02905,-127.66476,0.0,101.73947,329.1379,1.0,-1.0,0.7065944,1.094932,4.1049366,1.0,-115.77479,-17.136286,-389.62045,-23.077547,1.4543965e-12,2.2417823e-13,1.094932,1.094932,1.094932,0.050291505,0.91101354,0.91101354,1.0,4.1049366,1.094932,-0.0,-0.088986434,0.0,1.4200236,0.91101354,1.0,0.0,0.0,1.0,1.0
0.342,1.0,0.0,100080.97,14.831413,-6.452339,-7.7206984e-08,0.70422435,0.70423865,-0.0010430007,-0.0010200263,1.4199989,-0.0021031082,139.68134,438.6827,438.6827,102.02905,-135.7877,0.0,101.73947,329.1379,1.0,-1.0,0.7065891,1.2380959,4.2620163,1.0,-102.21791,-37.463425,-349.71182,-88.9709,1.3115504e-12,1.9939421e-13,1.2380959,1.2380959,1.2380959,0.05037879,0.911032,0.911032,1.0,4.2620163,1.2380959,-0.0,-0.08896796,0.0,1.4200236,0.911032,1.0,0.0,0.0,1.0,1.0
0.3425,1.0,0.0,100080.72,14.773329,-6.452339,-7.7206984e-08,0.7042235,0.70423776,-0.00096338516,-0.000934495,1.4200011,-0.0019425764,143.58873,455.6809,455.6809,102.02905,-141.12761,0.0,101.73947,329.1379,1.0,-1.0,0.7065838,1.3812635,4.419096,1.0,-86.56562,-57.023117,-302.6382,-153.04271,1.8747293e-12,1.7472539e-13,1.3812635,1.3812635,1.3812635,0.050465357,0.91105086,0.91105086,1.0,4.419096,1.3812635,-0.0,-0.088949144,0.0,1.4200236,0.91105086,1.0,0.0,0.0,1.0,1.0
0.343,1.0,0.0,100080.48,14.712806,-6.452339,-7.7206984e-08,0.7042227,0.7042369,-0.0008843875,-0.0008496535,1.4200032,-0.0017832898,144.55301,463.34393,463.34393,102.02905,-143.5749,0.0,101.73947,329.1379,1.0,-1.0,0.7065787,1.5244348,4.5761757,1.0,-69.1386,-75.414406,-249.36368,-213.98026,1.9067395e-12,1.522927e-13,1.5244348,1.5244348,1.5244348,0.05055129,0.91107,0.91107,1.0,4.5761757,1.5244348,-0.0,-0.08893001,0.0,1.4200236,0.91107,1.0,0.0,0.0,1.0,1.0
0.3435,1.0,0.0,100080.23,14.649883,-6.452339,-7.7206984e-08,0.7042218,0.7042361,-0.0008060187,-0.0007655075,1.4200053,-0.0016252702,142.55421,461.5143,461.5143,102.02905,-143.07922,0.0,101.73947,329.1379,1.0,-1.0,0.70657355,1.6676098,4.7332554,1.0,-50.293987,-92.26022,-190.97937,-270.53494,2.2095884e-12,1.3031983e-13,1.6676098,1.6676098,1.6676098,0.050636504,0.9110894,0.9110894,1.0,4.7332554,1.6676098,-0.0,-0.08891056,0.0,1.4200236,0.9110894,1.0,0.0,0.0,1.0,1.0
0.344,1.0,0.0,100079.984,14.584598,-6.452339,-7.7206984e-08,0.704221,0.70423526,-0.0007282891,-0.00068206445,1.4200072,-0.0014685387,137.63315,450.22903,450.22903,102.02905,-139.6506,0.0,101.73947,329.1379,1.0,-1.0,0.7065685,1.8107886,4.890335,1.0,-30.417976,-107.21517,-128.68121,-321.54782,1.6699756e-12,1.10700166e-13,1.8107886,1.8107886,1.8107886,0.050721034,0.9111092,0.9111092,1.0,4.890335,1.8107886,-0.0,-0.0888908,0.0,1.4200236,0.9111092,1.0,0.0,0.0,1.0,1.0
0.3445,1.0,0.0,100079.734,14.516989,-6.452339,-7.7206984e-08,0.7042202,0.70423436,-0.00065120886,-0.0005993149,1.4200093,-0.0013131158,129.8905,429.71884,429.71884,102.02905,-133.35915,0.0,101.73947,329.1379,1.0,-1.0,0.70656353,1.9539713,5.047415,1.0,-9.917962,-119.97255,-63.74541,-365.97342,2.5523349e-12,-1.6022485e-13,1.9539713,1.9539713,1.9539713,0.050804842,0.91112924,0.91112924,1.0,5.047415,1.9539713,-0.0,-0.088870734,0.0,1.4200236,0.91112924,1.0,0.0,0.0,1.0,1.0
0.345,1.0,0.0,100079.49,14.447096,-6.452339,-7.7206984e-08,0.70421934,0.70423347,-0.00057478814,-0.0005173367,1.4200112,-0.0011590217,119.484856,400.40353,400.40353,102.02905,-124.33368,0.0,101.73947,329.1379,1.0,-1.0,0.70655864,2.0971577,5.2044945,1.0,10.785835,-130.27069,2.4976592,-402.90118,3.5842978e-12,-7.8253056e-13,2.0971577,2.0971577,2.0971577,0.050887905,0.9111496,0.9111496,1.0,5.2044945,2.0971577,-0.0,-0.08885038,0.0,1.4200236,0.9111496,1.0,0.0,0.0,1.0,1.0
0.3455,1.0,0.0,100079.25,14.374955,-6.452339,-7.7206984e-08,0.70421857,0.70423263,-0.00049903657,-0.00043607666,1.4200131,-0.0010062763,106.62936,362.8833,362.8833,102.02905,-112.75908,0.0,101.73947,329.1379,1.0,-1.0,0.7065538,2.2403479,5.3615737,1.0,31.268972,-137.89833,68.690735,-431.57404,4.6874514e-12,-1.2141286e-12,2.2403479,2.2403479,2.2403479,0.050970245,0.91117024,0.91117024,1.0,5.3615737,2.2403479,-0.0,-0.08882974,0.0,1.4200236,0.91117024,1.0,0.0,0.0,1.0,1.0
0.346,1.0,0.0,100079.01,14.300607,-6.452339,-7.7206984e-08,0.70421773,0.70423186,-0.00042396368,-0.0003555702,1.4200149,-0.00085489854,91.58742,317.92654,317.92654,102.02905,-98.872505,0.0,101.73947,329.1379,1.0,-1.0,0.7065491,2.383542,5.5186534,1.0,51.11149,-142.69891,133.47745,-451.404,5.8395454e-12,-1.5202602e-12,2.383542,2.383542,2.383542,0.051051844,0.91119117,0.91119117,1.0,5.5186534,2.383542,-0.0,-0.08880882,0.0,1.4201539,0.91119117,1.0,0.0,0.0,1.0,1.0
0.3465,1.0,0.0,100078.766,14.224089,-6.452339,-7.7206984e-08,0.70421696,0.70423096,-0.00034957874,-0.00027582393,1.4200166,-0.00070490723,74.66732,266.45413,266.45413,102.02905,-82.958534,0.0,101.73947,329.1379,1.0,-1.0,0.7065444,2.5267398,5.675733,1.0,69.90651,-144.57384,195.53015,-461.98425,6.665308e-12,-1.7291771e-12,2.5267398,2.5267398,2.5267398,0.051132653,0.9112124,0.9112124,1.0,5.675733,2.5267398,-0.0,-0.08878762,0.0,1.4201539,0.9112124,1.0,0.0,0.0,1.0,1.0
0.347,1.0,0.0,100078.52,14.14544,-6.452339,-7.7206984e-08,0.7042162,0.70423007,-0.00027589072,-0.00019686077,1.4200183,-0.0005563205,56.215862,209.52046,209.52046,102.02905,-65.34335,0.0,101.73947,329.1379,1.0,-1.0,0.70653987,2.669942,5.832813,1.0,87.268616,-143.48448,253.57709,-463.09756,6.4887887e-12,-1.8654438e-12,2.669942,2.669942,2.669942,0.051212735,0.91123384,0.91123384,1.0,5.832813,2.669942,-0.0,-0.088766165,0.0,1.4201539,0.91123384,1.0,0.0,0.0,1.0,1.0
0.3475,1.0,0.0,100078.29,14.0647,-6.452339,-7.7206984e-08,0.7042154,0.7042293,-0.00020290838,-0.00011866235,1.42002,-0.00040915603,36.61129,148.29204,148.29204,102.02905,-46.38805,0.0,101.73947,329.1379,1.0,-1.0,0.7065353,2.8131478,5.9898925,1.0,102.8417,-139.45299,306.42847,-454.72052,5.676968e-12,-1.9584542e-12,2.8131478,2.8131478,2.8131478,0.05129202,0.91125554,0.91125554,1.0,5.9898925,2.8131478,-0.0,-0.088744454,0.0,1.4201539,0.91125554,1.0,0.0,0.0,1.0,1.0
0.348,1.0,0.0,100078.05,13.981907,-6.452339,-7.7206984e-08,0.70421463,0.70422846,-0.00013064027,-4.1247622e-05,1.4200215,-0.00026343105,16.255531,84.023415,84.023415,102.02905,-26.481224,0.0,101.73947,329.1379,1.0,-1.0,0.70653087,2.9563575,6.146972,1.0,116.30632,-132.56186,353.00092,-437.02435,5.2933426e-12,-2.0152955e-12,2.9563575,2.9563575,2.9563575,0.05137052,0.91127753,0.91127753,1.0,6.146972,2.9563575,-0.0,-0.08872249,0.0,1.4201539,0.91127753,1.0,0.0,0.0,1.0,1.0
0.3485,1.0,0.0,100077.805,13.8970995,-6.452339,-7.7206984e-08,0.70421386,0.7042276,-5.9094604e-05,3.536422e-05,1.4200232,-0.00011916225,-4.4340415,18.031588,18.031588,102.02905,-6.0310307,0.0,101.73947,329.1379,1.0,-1.0,0.70652646,3.0995712,0.020866385,1.0,127.386246,-122.95221,392.3396,-410.3712,6.153084e-12,-2.0445774e-12,3.0995712,3.0995712,3.0995712,0.051448233,0.9112997,0.9112997,1.0,0.020866385,3.0995712,-0.0,-0.08870029,0.0,1.4201539,0.9112997,1.0,0.0,0.0,1.0,1.0
0.349,1.0,0.0,100077.57,13.810316,-6.452339,-7.7206984e-08,0.70421314,0.7042268,1.172057e-05,0.00011117983,1.4200246,2.3634178e-05,-25.033169,-48.33102,-48.33102,102.02905,14.543195,0.0,101.73947,329.1379,1.0,-1.0,0.7065222,3.2427888,0.17794602,1.0,135.85411,-110.82094,423.63788,-375.30685,8.162356e-12,-2.0577604e-12,3.2427888,3.2427888,3.2427888,0.051525157,0.9113222,0.9113222,1.0,0.17794602,3.2427888,-0.0,-0.088677846,0.0,1.4201539,0.9113222,1.0,0.0,0.0,1.0,1.0
0.3495,1.0,0.0,100077.336,13.721597,-6.452339,-7.7206984e-08,0.70421237,0.70422596,8.179746e-05,0.00018617725,1.4200262,0.00016494247,-45.1194,-113.704254,-113.704254,102.02905,34.819534,0.0,101.73947,329.1379,1.0,-1.0,0.706518,3.3860106,0.33502564,1.0,141.53607,-96.41668,446.25378,-332.54953,1.0165589e-11,-2.0637793e-12,3.3860106,3.3860106,3.3860106,0.051601235,0.9113448,0.9113448,1.0,0.33502564,3.3860106,-0.0,-0.08865518,0.0,1.4201539,0.9113448,1.0,0.0,0.0,1.0,1.0
0.35,1.0,0.0,100077.09,13.63098,-6.452339,-7.7206984e-08,0.70421165,0.7042252,0.00015112852,0.0002603738,1.4200276,0.0003047474,-64.28076,-176.74812,-176.74812,102.02905,54.382133,0.0,101.73947,329.1379,1.0,-1.0,0.7065139,3.5292363,0.49210528,1.0,144.31546,-80.03469,459.72333,-282.9752,1.1695832e-11,-2.0583598e-12,3.5292363,3.5292363,3.5292363,0.05167652,0.9113677,0.9113677,1.0,0.49210528,3.5292363,-0.0,-0.08863229,0.0,1.4201539,0.9113677,1.0,0.0,0.0,1.0,1.0
0.3505,1.0,0.0,100076.86,13.538505,-6.452339,-7.7206984e-08,0.70421094,0.7042244,0.00021970648,0.0003337159,1.4200289,0.00044303425,-82.124214,-236.17026,-236.17026,101.940125,72.82974,0.0,101.73947,328.9309,1.0,-1.0,0.70650977,3.672466,0.64918494,1.0,144.13504,-62.010834,463.76987,-227.59962,1.30467364e-11,-2.0416724e-12,3.672466,3.672466,3.672466,0.051750995,0.9113908,0.9113908,1.0,0.64918494,3.672466,-0.0,-0.08860919,0.0,1.4201539,0.9113908,1.0,0.0,0.0,1.0,1.0
0.351,1.0,0.0,100076.625,13.44421,-6.4530697,1.3843929e-07,0.7042102,0.7042236,0.00028752425,0.00040623892,1.4200302,0.0005797887,-98.28368,-290.75238,-290.75238,101.940125,89.783936,0.0,101.73947,328.9309,1.0,-1.0,0.70650584,3.8157,0.8062645,1.0,140.99837,-42.714687,458.31,-167.55762,1.4024147e-11,-2.0242022e-12,3.8157,3.8157,3.8157,0.051824607,0.9114141,0.9114141,1.0,0.8062645,3.8157,-0.0,-0.08858588,0.0,1.4201539,0.9114141,1.0,0.0,0.0,1.0,1.0
0.3515,1.0,0.0,100076.39,13.348135,-6.4530697,1.3843929e-07,0.7042095,0.7042228,0.00035457502,0.00047791572,1.4200315,0.00071499706,-112.42762,-339.37537,-339.37537,101.940125,104.89689,0.0,101.73947,328.9309,1.0,-1.0,0.70650196,3.958938,0.96334416,1.0,134.96957,-22.541948,443.45505,-104.0797,1.4371768e-11,-2.0015255e-12,3.958938,3.958938,3.958938,0.05189737,0.91143763,0.91143763,1.0,0.96334416,3.958938,-0.0,-0.088562384,0.0,1.4201539,0.91143763,1.0,0.0,0.0,1.0,1.0
0.352,1.0,0.0,100076.16,13.250318,-6.4530697,1.3843929e-07,0.70420885,0.704222,0.0004208522,0.0005487266,1.4200329,0.00084864587,-124.26578,-381.0421,-381.0421,101.940125,117.85849,0.0,101.73947,328.9309,1.0,-1.0,0.7064981,4.1021795,1.1204238,1.0,126.17213,-1.9063462,419.50906,-38.466972,1.4832892e-11,-1.9753513e-12,4.1021795,4.1021795,4.1021795,0.051969297,0.9114613,0.9114613,1.0,1.1204238,4.1021795,-0.0,-0.088538684,0.0,1.4201539,0.9114613,1.0,0.0,0.0,1.0,1.0
0.3525,1.0,0.0,100075.92,13.150798,-6.4530697,1.3843929e-07,0.70420814,0.70422125,0.00048634945,0.0006187055,1.420034,0.0009807225,-133.55518,-414.898,-414.898,101.940125,128.40276,0.0,101.73947,328.9309,1.0,-1.0,0.70649433,4.2454257,1.2775035,1.0,114.78632,18.768856,386.96243,27.93558,1.5245565e-11,-1.9448952e-12,4.2454257,4.2454257,4.2454257,0.05204037,0.9114852,0.9114852,1.0,1.2775035,4.2454257,-0.0,-0.088514805,0.0,1.4201539,0.9114852,1.0,0.0,0.0,1.0,1.0
0.353,1.0,0.0,100075.695,13.049614,-6.4530697,1.3843929e-07,0.7042075,0.7042205,0.00055106066,0.0006878091,1.4200351,0.0011112144,-140.10509,-440.24857,-440.24857,101.940125,136.31325,0.0,101.73947,328.9309,1.0,-1.0,0.7064907,4.3886757,1.4345831,1.0,101.045555,39.059536,346.4819,93.766655,1.5962677e-11,-1.9079952e-12,4.3886757,4.3886757,4.3886757,0.052110575,0.9115093,0.9115093,1.0,1.4345831,4.3886757,-0.0,-0.08849075,0.0,1.4201539,0.9115093,1.0,0.0,0.0,1.0,1.0
0.3535,1.0,0.0,100075.46,12.946805,-6.4530697,1.3843929e-07,0.7042068,0.7042197,0.00061497994,0.000756065,1.4200363,0.0012401098,-143.78098,-456.57355,-456.57355,101.940125,141.42752,0.0,101.73947,328.9309,1.0,-1.0,0.7064871,4.53193,1.5916628,1.0,85.23156,58.549423,298.89697,157.67656,1.658503e-11,-1.8797167e-12,4.53193,4.53193,4.53193,0.052179925,0.9115335,0.9115335,1.0,1.5916628,4.53193,-0.0,-0.088466525,0.0,1.4201539,0.9115335,1.0,0.0,0.0,1.0,1.0
0.354,1.0,0.0,100075.23,12.842409,-6.4530697,1.3843929e-07,0.70420617,0.704219,0.0006781016,0.00082345074,1.4200374,0.0013673973,-144.50725,-463.53772,-463.53772,101.940125,143.64052,0.0,101.73947,328.9309,1.0,-1.0,0.7064836,4.6751885,1.7487423,1.0,67.66863,76.83862,245.18289,218.35481,1.7134625e-11,-1.8493547e-12,4.6751885,4.6751885,4.6751885,0.0522484,0.91155785,0.91155785,1.0,1.7487423,4.6751885,-0.0,-0.08844213,0.0,1.4201539,0.91155785,1.0,0.0,0.0,1.0,1.0
0.3545,1.0,0.0,100075.0,12.736465,-6.4530697,1.3843929e-07,0.7042056,0.70421827,0.0007404203,0.0008899323,1.4200383,0.0014930657,-142.2688,-460.99777,-460.99777,101.940125,142.90666,0.0,101.73947,328.9309,1.0,-1.0,0.70648015,4.818451,1.9058219,1.0,48.716976,93.55183,186.44063,274.55713,1.8573861e-11,-1.8202354e-12,4.818451,4.818451,4.818451,0.05231598,0.9115824,0.9115824,1.0,1.9058219,4.818451,-0.0,-0.08841759,0.0,1.4201539,0.9115824,1.0,0.0,0.0,1.0,1.0
0.355,1.0,0.0,100074.77,12.629012,-6.4530697,1.3843929e-07,0.7042049,0.70421755,0.00080193084,0.00095554115,1.4200393,0.001617105,-137.11139,-449.00522,-449.00522,101.940125,139.24083,0.0,101.73947,328.9309,1.0,-1.0,0.70647687,4.961717,2.0629015,1.0,28.76534,108.34605,123.874374,325.13083,2.1160018e-11,-1.7912828e-12,4.961717,4.961717,4.961717,0.05238268,0.9116071,0.9116071,1.0,2.0629015,4.961717,-0.0,-0.08839289,0.0,1.4201539,0.9116071,1.0,0.0,0.0,1.0,1.0
0.3555,1.0,0.0,100074.54,12.520089,-6.4530697,1.3843929e-07,0.7042043,0.7042168,0.0008626282,0.001020269,1.4200402,0.0017395049,-129.14062,-427.80548,-427.80548,101.940125,132.71808,0.0,101.73947,328.9309,1.0,-1.0,0.7064736,5.1049876,2.2199812,1.0,8.22302,120.9176,58.76687,369.0386,2.3478441e-11,-1.7599008e-12,5.1049876,5.1049876,5.1049876,0.05244849,0.91163194,0.91163194,1.0,2.2199812,5.1049876,-0.0,-0.08836806,0.0,1.4201539,0.91163194,1.0,0.0,0.0,1.0,1.0
0.356,1.0,0.0,100074.31,12.409734,-6.4530697,1.3843929e-07,0.7042037,0.70421606,0.0009225078,0.001084067,1.4200412,0.0018602557,-118.51989,-397.8327,-397.8327,101.940125,123.47208,0.0,101.73947,328.9309,1.0,-1.0,0.70647043,5.2482624,2.377061,1.0,-12.488526,131.0084,-7.5469484,405.37967,2.5019972e-11,-1.7293816e-12,5.2482624,5.2482624,5.2482624,0.052513395,0.9116569,0.9116569,1.0,2.377061,5.2482624,-0.0,-0.088343084,0.0,1.4201539,0.9116569,1.0,0.0,0.0,1.0,1.0
0.3565,1.0,0.0,100074.086,12.297985,-6.4530697,1.3843929e-07,0.7042031,0.7042154,0.000981565,0.0011470036,1.420042,0.0019793487,-105.466934,-359.70108,-359.70108,101.940125,111.692375,0.0,101.73947,328.9309,1.0,-1.0,0.70646733,5.3915415,2.5341406,1.0,-32.94432,138.41125,-73.70725,433.40833,2.5975652e-11,-1.6581683e-12,5.3915415,5.3915415,5.3915415,0.052577425,0.911682,0.911682,1.0,2.5341406,5.3915415,-0.0,-0.08831798,0.0,1.4201539,0.911682,1.0,0.0,0.0,1.0,1.0
0.357,1.0,0.0,100073.86,12.18488,-6.4530697,1.3843929e-07,0.7042026,0.7042147,0.0010397956,0.0012090227,1.4200429,0.0020967748,-90.24946,-314.1921,-314.1921,101.940125,97.62055,0.0,101.73947,328.9309,1.0,-1.0,0.7064643,5.5348244,2.69122,1.0,-52.72459,142.97404,-138.35724,452.54935,2.677886e-11,-1.5506262e-12,5.5348244,5.5348244,5.5348244,0.05264054,0.9117072,0.9117072,1.0,2.69122,5.5348244,-0.0,-0.08829276,0.0,1.4201539,0.9117072,1.0,0.0,0.0,1.0,1.0
0.3575,1.0,0.0,100073.63,12.070459,-6.4530697,1.3843929e-07,0.704202,0.70421404,0.0010971954,0.0012701316,1.4200436,0.0022125263,-73.1796,-262.23868,-262.23868,101.940125,81.54524,0.0,101.73947,328.9309,1.0,-1.0,0.70646137,5.6781116,2.8482997,1.0,-71.42338,144.60298,-200.17094,462.40964,2.7509068e-11,-1.4449017e-12,5.6781116,5.6781116,5.6781116,0.052702736,0.91173255,0.91173255,1.0,2.8482997,5.6781116,-0.0,-0.08826742,0.0,1.4201539,0.91173255,1.0,0.0,0.0,1.0,1.0
0.358,1.0,0.0,100073.41,11.954759,-6.4530697,1.3843929e-07,0.70420146,0.7042133,0.0011537609,0.0013303483,1.4200443,0.002326595,-54.607555,-204.90594,-204.90594,101.940125,63.796215,0.0,101.73947,328.9309,1.0,-1.0,0.70645845,5.821403,3.0053794,1.0,-88.65688,143.26443,-257.88046,462.78644,2.798467e-11,-1.0221791e-12,5.821403,5.821403,5.821403,0.052764006,0.911758,0.911758,1.0,3.0053794,5.821403,-0.0,-0.08824198,0.0,1.4201539,0.911758,1.0,0.0,0.0,1.0,1.0
0.3585,1.0,0.0,100073.18,11.837816,-6.4530697,1.3843929e-07,0.7042009,0.70421267,0.0012094883,0.0013896372,1.420045,0.0024389739,-34.914356,-143.36952,-143.36952,101.940125,44.73762,0.0,101.73947,328.9309,1.0,-1.0,0.7064557,5.9646983,3.1624591,1.0,-104.07134,138.9857,-310.30194,453.67148,2.7039909e-11,-6.400779e-13,5.9646983,5.9646983,5.9646983,0.052824393,0.9117836,0.9117836,1.0,3.1624591,5.9646983,-0.0,-0.08821643,0.0,1.4201539,0.9117836,1.0,0.0,0.0,1.0,1.0
0.359,1.0,0.0,100072.96,11.71967,-6.4530697,1.3843929e-07,0.70420045,0.704212,0.001264374,0.0014480178,1.4200456,0.002549656,-14.504119,-78.89131,-78.89131,101.940125,24.760534,0.0,101.73947,328.9309,1.0,-1.0,0.706453,6.1079974,3.3195386,1.0,-117.35027,131.85439,-356.35986,435.2512,2.5221589e-11,-3.6606953e-13,6.1079974,6.1079974,6.1079974,0.052883845,0.9118092,0.9118092,1.0,3.3195386,6.1079974,-0.0,-0.088190794,0.0,1.4201539,0.9118092,1.0,0.0,0.0,1.0,1.0
0.3595,1.0,0.0,100072.734,11.60036,-6.4530697,1.3843929e-07,0.7041999,0.7042114,0.0013184153,0.0015054698,1.4200463,0.0026586351,6.204304,-12.793704,-12.793704,101.940125,4.274905,0.0,101.73947,328.9309,1.0,-1.0,0.7064504,6.2513013,3.4766183,1.0,-128.221,122.01669,-395.10913,407.90283,2.3401078e-11,-1.807467e-13,6.2513013,6.2513013,6.2513013,0.05294235,0.91183496,0.91183496,1.0,3.4766183,6.2513013,-0.0,-0.08816506,0.0,1.4201539,0.91183496,1.0,0.0,0.0,1.0,1.0
0.36,1.0,0.0,100072.51,11.479921,-6.4530697,1.3843929e-07,0.70419943,0.7042108,0.0013716088,0.0015620007,1.4200468,0.002765905,26.785889,53.567574,53.567574,101.940125,-16.298834,0.0,101.73947,328.9309,1.0,-1.0,0.7064479,0.11142366,3.633698,1.0,-136.46025,109.67436,-425.75446,372.1869,2.28139e-11,-6.571933e-14,0.11142366,0.11142366,0.11142366,0.052999955,0.91186076,0.91186076,1.0,3.633698,0.11142366,-0.0,-0.08813925,0.0,1.4201539,0.91186076,1.0,0.0,0.0,1.0,1.0
0.3605,1.0,0.0,100072.29,11.358392,-6.4530697,1.3843929e-07,0.70419896,0.7042102,0.001423952,0.0016175864,1.4200474,0.0028714605,46.818172,118.83125,118.83125,101.940125,-36.538403,0.0,101.73947,328.9309,1.0,-1.0,0.7064454,0.2547355,3.7907777,1.0,-141.89874,95.08057,-447.6668,328.83554,2.2539146e-11,3.2862208e-15,0.2547355,0.2547355,0.2547355,0.053056628,0.91188663,0.91188663,1.0,3.7907777,0.2547355,-0.0,-0.08811336,0.0,1.4201539,0.91188663,1.0,0.0,0.0,1.0,1.0
0.361,1.0,0.0,100072.07,11.23581,-6.4530697,1.3843929e-07,0.7041985,0.70420957,0.0014754424,0.0016722619,1.4200479,0.002975296,65.88992,181.65845,181.65845,101.940125,-56.028336,0.0,101.73947,328.9309,1.0,-1.0,0.706443,0.3980514,3.9478571,1.0,-144.42465,78.53474,-460.39612,278.73767,2.2000183e-11,5.125253e-14,0.3980514,0.3980514,0.3980514,0.053112343,0.9119126,0.9119126,1.0,3.9478571,0.3980514,-0.0,-0.08808741,0.0,1.4201539,0.9119126,1.0,0.0,0.0,1.0,1.0
0.3615,1.0,0.0,100071.84,11.112212,-6.4530697,1.3843929e-07,0.70419806,0.704209,0.0015260777,0.0017260064,1.4200484,0.0030774071,83.60959,240.76013,240.76013,101.940125,-74.36852,0.0,101.73947,328.9309,1.0,-1.0,0.70644075,0.54137146,4.1049366,1.0,-143.98596,60.37638,-463.68073,222.9206,2.1029907e-11,8.3869076e-14,0.54137146,0.54137146,0.54137146,0.053167153,0.9119386,0.9119386,1.0,4.1049366,0.54137146,-0.0,-0.088061385,0.0,1.4201539,0.9119386,1.0,0.0,0.0,1.0,1.0
0.362,1.0,0.0,100071.625,10.987635,-6.4530697,1.3843929e-07,0.70419765,0.70420843,0.0015758557,0.0017788227,1.4200488,0.0031777895,99.61333,294.92358,294.92358,101.940125,-91.1824,0.0,101.73947,328.9309,1.0,-1.0,0.70643854,0.6846956,4.2620163,1.0,-140.59149,40.978165,-457.4527,162.52913,1.9634428e-11,1.05945173e-13,0.6846956,0.6846956,0.6846956,0.053221017,0.9119647,0.9119647,1.0,4.2620163,0.6846956,-0.0,-0.088035315,0.0,1.4201539,0.9119647,1.0,0.0,0.0,1.0,1.0
0.3625,1.0,0.0,100071.41,10.862116,-6.4530697,1.3843929e-07,0.7041972,0.7042079,0.0016247744,0.0018306957,1.4200492,0.0032764396,113.57249,343.03726,343.03726,101.940125,-106.12474,0.0,101.73947,328.9309,1.0,-1.0,0.7064364,0.8280238,4.419096,1.0,-134.31073,20.738237,-441.8393,98.80205,1.8590445e-11,1.1971338e-13,0.8280238,0.8280238,0.8280238,0.053273927,0.9119908,0.9119908,1.0,4.419096,0.8280238,-0.0,-0.088009186,0.0,1.4201539,0.9119908,1.0,0.0,0.0,1.0,1.0
0.363,1.0,0.0,100071.19,10.735691,-6.4530697,1.3843929e-07,0.7041968,0.7042073,0.0016728323,0.0018816281,1.4200495,0.0033733535,125.20037,384.11368,384.11368,101.940125,-118.888664,0.0,101.73947,328.9309,1.0,-1.0,0.70643437,0.97135603,4.5761757,1.0,-125.27244,0.072068706,-417.1603,33.046646,1.7398066e-11,1.2737255e-13,0.97135603,0.97135603,0.97135603,0.053325918,0.912017,0.912017,1.0,4.5761757,0.97135603,-0.0,-0.08798302,0.0,1.4201539,0.912017,1.0,0.0,0.0,1.0,1.0
0.3635,1.0,0.0,100070.97,10.6083975,-6.4530697,1.3843929e-07,0.7041964,0.7042068,0.0017200279,0.0019316192,1.4200499,0.0034685286,134.25809,417.30963,417.30963,101.940125,-129.212,0.0,101.73947,328.9309,1.0,-1.0,0.70643234,1.1146924,4.7332554,1.0,-113.66201,-20.59608,-383.9216,-33.388023,1.5317088e-11,1.304737e-13,1.1146924,1.1146924,1.1146924,0.05337695,0.9120432,0.9120432,1.0,4.7332554,1.1146924,-0.0,-0.08795681,0.0,1.4201539,0.9120432,1.0,0.0,0.0,1.0,1.0
0.364,1.0,0.0,100070.75,10.48027,-6.4530697,1.3843929e-07,0.70419604,0.7042063,0.0017663598,0.0019806812,1.4200501,0.0035619622,140.55954,441.9435,441.9435,101.940125,-136.88268,0.0,101.73947,328.9309,1.0,-1.0,0.7064305,1.2580328,4.890335,1.0,-99.717674,-40.84186,-342.80466,-99.13883,1.1964571e-11,1.3173161e-13,1.2580328,1.2580328,1.2580328,0.053427044,0.91206944,0.91206944,1.0,4.890335,1.2580328,-0.0,-0.08793057,0.0,1.4201539,0.91206944,1.0,0.0,0.0,1.0,1.0
0.3645,1.0,0.0,100070.53,10.351347,-6.4530697,1.3843929e-07,0.7041957,0.7042058,0.0018118271,0.0020288113,1.4200505,0.0036536518,143.97514,457.50934,457.50934,101.940125,-141.74303,0.0,101.73947,328.9309,1.0,-1.0,0.7064287,1.4013772,5.047415,1.0,-83.72558,-60.24956,-294.65277,-162.85657,8.152186e-12,1.3078141e-13,1.4013772,1.4013772,1.4013772,0.053476196,0.91209567,0.91209567,1.0,5.047415,1.4013772,-0.0,-0.087904304,0.0,1.4201539,0.91209567,1.0,0.0,0.0,1.0,1.0
0.365,1.0,0.0,100070.32,10.2216625,-6.4530697,1.3843929e-07,0.7041953,0.7042053,0.0018564287,0.0020760086,1.4200506,0.0037435961,144.4346,463.68723,463.68723,101.940125,-143.69313,0.0,101.73947,328.9309,1.0,-1.0,0.7064269,1.5447258,5.2044945,1.0,-66.01397,-78.42062,-240.45364,-223.2336,5.2441124e-12,1.2847621e-13,1.5447258,1.5447258,1.5447258,0.05352439,0.91212195,0.91212195,1.0,5.2044945,1.5447258,-0.0,-0.08787802,0.0,1.4201539,0.91212195,1.0,0.0,0.0,1.0,1.0
0.3655,1.0,0.0,100070.1,10.091253,-6.4530697,1.3843929e-07,0.704195,0.70420486,0.0019001642,0.0021222427,1.4200509,0.0038317933,141.92828,460.34982,460.34982,101.940125,-142.69276,0.0,101.73947,328.9309,1.0,-1.0,0.70642525,1.6880783,5.3615737,1.0,-46.946426,-94.981865,-181.31912,-279.0307,3.2085025e-12,1.2552745e-13,1.6880783,1.6880783,1.6880783,0.053571664,0.9121483,0.9121483,1.0,5.3615737,1.6880783,-0.0,-0.087851726,0.0,1.4201539,0.9121483,1.0,0.0,0.0,1.0,1.0
0.366,1.0,0.0,100069.88,9.960154,-6.4530697,1.3843929e-07,0.70419466,0.7042044,0.0019430328,0.002167524,1.4200511,0.0039182426,136.5075,447.56512,447.56512,101.940125,-138.76233,0.0,101.73947,328.9309,1.0,-1.0,0.7064237,1.8314347,5.5186534,1.0,-26.914412,-109.593094,-118.462524,-329.1026,2.7398557e-12,1.2248003e-13,1.8314347,1.8314347,1.8314347,0.05361796,0.9121746,0.9121746,1.0,5.5186534,1.8314347,-0.0,-0.08782542,0.0,1.4201539,0.9121746,1.0,0.0,0.0,1.0,1.0
0.3665,1.0,0.0,100069.67,9.8284,-6.4530697,1.3843929e-07,0.70419437,0.7042039,0.0019850344,0.002211896,1.4200512,0.0040029436,128.28339,425.5949,425.5949,101.940125,-131.98235,0.0,101.73947,328.9309,1.0,-1.0,0.7064222,1.9747952,5.675733,1.0,-6.3292255,-121.95416,-53.173615,-372.4213,2.8410586e-12,1.1917472e-13,1.9747952,1.9747952,1.9747952,0.053663332,0.91220087,0.91220087,1.0,5.675733,1.9747952,-0.0,-0.08779911,0.0,1.4201539,0.91220087,1.0,0.0,0.0,1.0,1.0
0.367,1.0,0.0,100069.46,9.696026,-6.4530697,1.3843929e-07,0.70419407,0.7042035,0.0020261689,0.0022553105,1.4200513,0.004085896,117.424644,394.88965,394.88965,101.940125,-122.49192,0.0,101.73947,328.9309,1.0,-1.0,0.7064207,2.1181598,5.832813,1.0,14.386426,-131.81107,13.207781,-408.0974,4.7059787e-12,1.1536022e-13,2.1181598,2.1181598,2.1181598,0.05370774,0.9122272,0.9122272,1.0,5.832813,2.1181598,-0.0,-0.0877728,0.0,1.4201539,0.9122272,1.0,0.0,0.0,1.0,1.0
0.3675,1.0,0.0,100069.24,9.563067,-6.4530697,1.3843929e-07,0.70419383,0.70420307,0.0020664365,0.002297772,1.4200513,0.0041670995,104.15414,356.07898,356.07898,101.940125,-110.485794,0.0,101.73947,328.9309,1.0,-1.0,0.7064194,2.261528,5.9898925,1.0,34.807117,-138.96124,79.31928,-435.39825,6.6501123e-12,1.1173623e-13,2.261528,2.261528,2.261528,0.053751204,0.9122535,0.9122535,1.0,5.9898925,2.261528,-0.0,-0.08774651,0.0,1.4201539,0.9122535,1.0,0.0,0.0,1.0,1.0
0.368,1.0,0.0,100069.03,9.429558,-6.4530697,1.3843929e-07,0.7041936,0.7042027,0.002105837,0.0023393128,1.4200515,0.0042465553,88.74425,309.95908,309.95908,101.940125,-96.210396,0.0,101.73947,328.9309,1.0,-1.0,0.70641816,2.4049006,6.146972,1.0,54.51344,-143.25769,143.80394,-453.76303,8.9778445e-12,1.0845265e-13,2.4049006,2.4049006,2.4049006,0.053793743,0.9122798,0.9122798,1.0,6.146972,2.4049006,-0.0,-0.08772022,0.0,1.4201628,0.9122798,1.0,0.0,0.0,1.0,1.0
0.3685,1.0,0.0,100068.82,9.295533,-6.4530697,1.3843929e-07,0.70419335,0.7042023,0.0021443714,0.002379918,1.4200515,0.004324264,71.51135,257.4762,257.4762,101.940125,-79.9588,0.0,101.73947,328.9309,1.0,-1.0,0.7064169,2.548277,0.020866385,1.0,73.10062,-144.61197,205.33804,-462.81424,1.0927531e-11,1.0486131e-13,2.548277,2.548277,2.548277,0.05383532,0.912306,0.912306,1.0,0.020866385,2.548277,-0.0,-0.08769397,0.0,1.4201628,0.912306,1.0,0.0,0.0,1.0,1.0
0.369,1.0,0.0,100068.61,9.161027,-6.4530697,1.3843929e-07,0.7041931,0.7042019,0.0021820401,0.0024195614,1.4200515,0.0044002263,52.80929,199.70728,199.70728,101.940125,-62.06469,0.0,101.73947,328.9309,1.0,-1.0,0.70641583,2.691657,0.17794602,1.0,90.18682,-142.99611,262.65833,-462.3656,1.1871311e-11,9.810361e-14,2.691657,2.691657,2.691657,0.05387595,0.9123323,0.9123323,1.0,0.17794602,2.691657,-0.0,-0.087667726,0.0,1.4201628,0.9123323,1.0,0.0,0.0,1.0,1.0
0.3695,1.0,0.0,100068.4,9.026073,-6.4530697,1.3843929e-07,0.7041929,0.7042016,0.002218844,0.002458287,1.4200513,0.004474445,33.022106,137.83788,137.83788,101.940125,-42.895504,0.0,101.73947,328.9309,1.0,-1.0,0.70641476,2.835041,0.33502564,1.0,105.42101,-138.44312,314.58795,-452.4258,1.34132e-11,9.5522765e-14,2.835041,2.835041,2.835041,0.05391564,0.91235846,0.91235846,1.0,0.33502564,2.835041,-0.0,-0.08764152,0.0,1.4201628,0.91235846,1.0,0.0,0.0,1.0,1.0
0.37,1.0,0.0,100068.19,8.890704,-6.4530697,1.3843929e-07,0.7041927,0.7042012,0.0022547839,0.0024960784,1.4200513,0.0045469212,12.556175,73.137825,73.137825,101.940125,-22.844915,0.0,101.73947,328.9309,1.0,-1.0,0.7064138,2.978429,0.49210528,1.0,118.49017,-131.04634,360.06058,-433.1984,1.5173666e-11,9.362248e-14,2.978429,2.978429,2.978429,0.053954396,0.9123846,0.9123846,1.0,0.49210528,2.978429,-0.0,-0.087615356,0.0,1.4201628,0.9123846,1.0,0.0,0.0,1.0,1.0
0.3705,1.0,0.0,100067.98,8.754954,-6.4530697,1.3843929e-07,0.7041925,0.70420086,0.0022898612,0.002532929,1.4200512,0.004617658,-8.168146,6.935216,6.935216,101.940125,-2.3247368,0.0,101.73947,328.9309,1.0,-1.0,0.706413,3.121821,0.64918494,1.0,129.12572,-120.957565,398.1423,-405.07755,1.8301426e-11,9.183928e-14,3.121821,3.121821,3.121821,0.0539922,0.9124108,0.9124108,1.0,0.64918494,3.121821,-0.0,-0.087589234,0.0,1.4201628,0.9124108,1.0,0.0,0.0,1.0,1.0
0.371,1.0,0.0,100067.766,8.618855,-6.4530697,1.3843929e-07,0.70419234,0.70420057,0.0023240773,0.0025688433,1.4200511,0.0046866573,-28.725155,-59.41092,-59.41092,101.940125,18.243542,0.0,101.73947,328.9309,1.0,-1.0,0.70641214,3.2652166,0.8062645,1.0,137.10901,-108.38386,428.051,-368.64008,2.154076e-11,8.982185e-14,3.2652166,3.2652166,3.2652166,0.054029055,0.91243684,0.91243684,1.0,0.8062645,3.2652166,-0.0,-0.08756316,0.0,1.4201628,0.91243684,1.0,0.0,0.0,1.0,1.0
0.3715,1.0,0.0,100067.56,8.482442,-6.4530697,1.3843929e-07,0.7041922,0.7042003,0.0023574333,0.0026038338,1.420051,0.004753923,-48.692547,-124.53847,-124.53847,101.940125,38.4374,0.0,101.73947,328.9309,1.0,-1.0,0.70641136,3.408616,0.96334416,1.0,142.27592,-93.58339,449.1721,-324.63364,2.4870522e-11,8.831599e-14,3.408616,3.408616,3.408616,0.054064978,0.9124629,0.9124629,1.0,0.96334416,3.408616,-0.0,-0.08753713,0.0,1.4201628,0.9124629,1.0,0.0,0.0,1.0,1.0
0.372,1.0,0.0,100067.35,8.345744,-6.4530697,1.3843929e-07,0.70419204,0.70419997,0.0023899316,0.0026378953,1.4200507,0.004819458,-67.66009,-187.1102,-187.1102,101.940125,57.841984,0.0,101.73947,328.9309,1.0,-1.0,0.7064107,3.5520194,1.1204238,1.0,144.52016,-76.86007,461.07153,-273.96133,2.8013347e-11,8.6960136e-14,3.5520194,3.5520194,3.5520194,0.05409998,0.9124888,0.9124888,1.0,1.1204238,3.5520194,-0.0,-0.08751116,0.0,1.4201628,0.9124888,1.0,0.0,0.0,1.0,1.0
0.3725,1.0,0.0,100067.14,8.208796,-6.4530697,1.3843929e-07,0.7041919,0.70419973,0.0024215733,0.0026710301,1.4200506,0.004883266,-85.23805,-245.84125,-245.84125,101.747894,76.0586,0.0,101.73947,328.34897,1.0,-1.0,0.7064101,3.6954265,1.2775035,1.0,143.79541,-58.55736,463.50446,-217.6632,3.0985322e-11,8.647307e-14,3.6954265,3.6954265,3.6954265,0.054134045,0.91251475,0.91251475,1.0,1.2775035,3.6954265,-0.0,-0.087485254,0.0,1.4201628,0.91251475,1.0,0.0,0.0,1.0,1.0
0.373,1.0,0.0,100066.94,8.071628,-6.4531574,-2.1916811e-07,0.70419186,0.7041995,0.002452361,0.0027032394,1.4200504,0.0049453513,-101.06522,-299.5255,-299.5255,101.747894,92.71295,0.0,101.73947,328.34897,1.0,-1.0,0.70640963,3.8388374,1.4345831,1.0,140.11642,-39.051205,456.4204,-156.8949,3.4958782e-11,8.436301e-14,3.8388374,3.8388374,3.8388374,0.054167163,0.91254056,0.91254056,1.0,1.4345831,3.8388374,-0.0,-0.087459415,0.0,1.4201628,0.91254056,1.0,0.0,0.0,1.0,1.0
0.3735,1.0,0.0,100066.734,7.934272,-6.4531574,-2.1916811e-07,0.70419174,0.70419925,0.0024822967,0.0027345165,1.4200501,0.005005718,-114.81633,-347.0604,-347.0604,101.747894,107.46278,0.0,101.73947,328.34897,1.0,-1.0,0.70640916,3.982252,1.5916628,1.0,133.55862,-18.742287,439.96436,-92.90398,3.90498e-11,8.386441e-14,3.982252,3.982252,3.982252,0.054199357,0.91256636,0.91256636,1.0,1.5916628,3.982252,-0.0,-0.08743365,0.0,1.4201628,0.91256636,1.0,0.0,0.0,1.0,1.0
0.374,1.0,0.0,100066.52,7.79676,-6.4531574,-2.1916811e-07,0.7041917,0.704199,0.0025113826,0.0027648811,1.4200498,0.005064372,-126.208725,-387.46942,-387.46942,101.747894,120.00496,0.0,101.73947,328.34897,1.0,-1.0,0.7064088,4.12567,1.7487423,1.0,124.25656,1.9521598,414.47372,-27.004284,4.165119e-11,-5.6127327e-14,4.12567,4.12567,4.12567,0.05423064,0.91259205,0.91259205,1.0,1.7487423,4.12567,-0.0,-0.08740796,0.0,1.4201628,0.91259205,1.0,0.0,0.0,1.0,1.0
0.3745,1.0,0.0,100066.32,7.659123,-6.4531574,-2.1916811e-07,0.7041916,0.7041988,0.0025396214,0.00279434,1.4200495,0.0051213168,-135.0082,-419.9225,-419.9225,101.747894,130.08167,0.0,101.73947,328.34897,1.0,-1.0,0.7064085,4.269092,1.9058219,1.0,112.40124,22.606955,380.47144,39.45103,4.331564e-11,-3.4306284e-13,4.269092,4.269092,4.269092,0.054260995,0.9126176,0.9126176,1.0,1.9058219,4.269092,-0.0,-0.087382354,0.0,1.4201628,0.9126176,1.0,0.0,0.0,1.0,1.0
0.375,1.0,0.0,100066.12,7.521392,-6.4531574,-2.1916811e-07,0.70419157,0.70419866,0.0025670158,0.002822892,1.4200492,0.0051765586,-141.0338,-443.75266,-443.75266,101.747894,137.48575,0.0,101.73947,328.34897,1.0,-1.0,0.70640826,4.4125175,2.0629015,1.0,98.23611,42.797688,338.6554,105.09728,4.60235e-11,-5.5964104e-13,4.4125175,4.4125175,4.4125175,0.054290414,0.9126432,0.9126432,1.0,2.0629015,4.4125175,-0.0,-0.087356836,0.0,1.4201628,0.9126432,1.0,0.0,0.0,1.0,1.0
0.3755,1.0,0.0,100065.914,7.383597,-6.4531574,-2.1916811e-07,0.70419157,0.7041985,0.0025935688,0.002850518,1.420049,0.005230103,-144.16154,-458.47015,-458.47015,101.747894,142.06493,0.0,101.73947,328.34897,1.0,-1.0,0.7064081,4.555947,2.2199812,1.0,82.0521,62.10945,289.88385,168.58629,4.8216587e-11,-7.206432e-13,4.555947,4.555947,4.555947,0.054318912,0.9126686,0.9126686,1.0,2.2199812,4.555947,-0.0,-0.08733141,0.0,1.4201628,0.9126686,1.0,0.0,0.0,1.0,1.0
0.376,1.0,0.0,100065.71,7.245769,-6.4531574,-2.1916811e-07,0.7041915,0.7041983,0.0026192828,0.0028772545,1.4200486,0.0052819564,-144.32704,-463.77222,-463.77222,101.747894,143.72498,0.0,101.73947,328.34897,1.0,-1.0,0.706408,4.6993794,2.377061,1.0,64.18168,80.14537,235.15817,228.61403,5.007519e-11,-8.321185e-13,4.6993794,4.6993794,4.6993794,0.054346528,0.9126939,0.9126939,1.0,2.377061,4.6993794,-0.0,-0.08730607,0.0,1.4201628,0.9126939,1.0,0.0,0.0,1.0,1.0
0.3765,1.0,0.0,100065.51,7.1079373,-6.4531574,-2.1916811e-07,0.7041915,0.7041982,0.0026441615,0.0029030687,1.4200481,0.0053321244,-141.52672,-459.54944,-459.54944,101.747894,142.43164,0.0,101.73947,328.34897,1.0,-1.0,0.706408,4.842816,2.5341406,1.0,44.991978,96.53474,175.60194,283.9475,5.2484034e-11,-9.083661e-13,4.842816,4.842816,4.842816,0.054373216,0.9127192,0.9127192,1.0,2.5341406,4.842816,-0.0,-0.08728084,0.0,1.4201628,0.9127192,1.0,0.0,0.0,1.0,1.0
0.377,1.0,0.0,100065.305,6.9701314,-6.4531574,-2.1916811e-07,0.70419157,0.704198,0.002668208,0.0029280016,1.4200478,0.0053806137,-135.81795,-445.88812,-445.88812,101.747894,138.21135,0.0,101.73947,328.34897,1.0,-1.0,0.706408,4.9862556,2.69122,1.0,24.877281,110.94066,112.43816,333.44995,5.480671e-11,-9.49683e-13,4.9862556,4.9862556,4.9862556,0.054398984,0.9127443,0.9127443,1.0,2.69122,4.9862556,-0.0,-0.08725571,0.0,1.4201628,0.9127443,1.0,0.0,0.0,1.0,1.0
0.3775,1.0,0.0,100065.1,6.8323812,-6.4531574,-2.1916811e-07,0.70419157,0.70419794,0.0026914258,0.002952023,1.4200474,0.0054274322,-127.3179,-423.06836,-423.06836,101.747894,131.15071,0.0,101.73947,328.34897,1.0,-1.0,0.70640814,5.129699,2.8482997,1.0,4.250914,123.066986,46.96397,376.10437,5.611239e-11,-9.755992e-13,5.129699,5.129699,5.129699,0.05442386,0.9127693,0.9127693,1.0,2.8482997,5.129699,-0.0,-0.08723069,0.0,1.4201628,0.9127693,1.0,0.0,0.0,1.0,1.0
0.378,1.0,0.0,100064.9,6.694715,-6.4531574,-2.1916811e-07,0.7041916,0.7041978,0.0027138183,0.0029751759,1.4200469,0.005472586,-116.20113,-391.55838,-391.55838,101.747894,121.39469,0.0,101.73947,328.34897,1.0,-1.0,0.7064083,5.273146,3.0053794,1.0,-16.46325,132.66438,-19.475885,411.03427,5.700867e-11,-9.847941e-13,5.273146,5.273146,5.273146,0.054447837,0.91279423,0.91279423,1.0,3.0053794,5.273146,-0.0,-0.08720578,0.0,1.4201628,0.91279423,1.0,0.0,0.0,1.0,1.0
0.3785,1.0,0.0,100064.7,6.557162,-6.4531574,-2.1916811e-07,0.7041917,0.7041977,0.0027353894,0.0029974103,1.4200464,0.0055160834,-102.69598,-352.00504,-352.00504,101.747894,109.14367,0.0,101.6829,328.34897,1.0,-1.0,0.7064086,5.4165964,3.1624591,1.0,-36.839497,139.53548,-85.51672,437.52176,5.8110978e-11,-9.862918e-13,5.4165964,5.4165964,5.4165964,0.05447093,0.912819,0.912819,1.0,3.1624591,5.4165964,-0.0,-0.087180994,0.0,1.4201628,0.912819,1.0,0.0,0.0,1.0,1.0
0.379,1.0,0.0,100064.5,6.4197493,-6.4531574,-2.1916811e-07,0.70419174,0.70419765,0.0027561428,0.0030187936,1.420046,0.0055579315,-87.07987,-305.2204,-305.2204,101.747894,94.64931,0.0,101.6829,328.34897,1.0,-1.0,0.7064089,5.56005,3.3195386,1.0,-56.45902,143.5389,-149.80196,455.02234,5.88117e-11,-9.800007e-13,5.56005,5.56005,5.56005,0.05449312,0.91284364,0.91284364,1.0,3.3195386,5.56005,-0.0,-0.08715633,0.0,1.4201628,0.91284364,1.0,0.0,0.0,1.0,1.0
0.3795,1.0,0.0,100064.305,6.282506,-6.4531574,-2.1916811e-07,0.70419186,0.7041976,0.0027760826,0.0030392853,1.4200455,0.0055981386,-69.673676,-252.16516,-252.16516,101.747894,78.20941,0.0,101.6829,328.34897,1.0,-1.0,0.7064092,5.7035074,3.4766183,1.0,-74.91853,144.59221,-211.01091,463.17606,5.835379e-11,-9.660524e-13,5.7035074,5.7035074,5.7035074,0.054514438,0.9128682,0.9128682,1.0,3.4766183,5.7035074,-0.0,-0.08713179,0.0,1.4201628,0.9128682,1.0,0.0,0.0,1.0,1.0
0.38,1.0,0.0,100064.1,6.145459,-6.4531574,-2.1916811e-07,0.7041919,0.7041976,0.002795213,0.0030589083,1.420045,0.005636713,-50.835075,-193.92894,-193.92894,101.747894,60.1618,0.0,101.6829,328.34897,1.0,-1.0,0.7064097,5.846968,3.633698,1.0,-91.83856,142.67365,-267.88602,461.81497,5.7388063e-11,-9.441744e-13,5.846968,5.846968,5.846968,0.054534838,0.91289264,0.91289264,1.0,3.633698,5.846968,-0.0,-0.08710738,0.0,1.4201628,0.91289264,1.0,0.0,0.0,1.0,1.0
0.3805,1.0,0.0,100063.91,6.008637,-6.4531574,-2.1916811e-07,0.70419204,0.7041975,0.0028135378,0.0030776623,1.4200444,0.0056736637,-30.951204,-131.70787,-131.70787,101.747894,40.877354,0.0,101.6829,328.34897,1.0,-1.0,0.7064102,5.990432,3.7907777,1.0,-106.871254,137.82246,-319.2587,450.96655,5.5824515e-11,-9.269728e-13,5.990432,5.990432,5.990432,0.054554395,0.9129169,0.9129169,1.0,3.7907777,5.990432,-0.0,-0.0870831,0.0,1.4201628,0.9129169,1.0,0.0,0.0,1.0,1.0
0.381,1.0,0.0,100063.71,5.8720646,-6.4531574,-2.1916811e-07,0.70419216,0.7041976,0.002831062,0.0030955663,1.420044,0.005708999,-10.430733,-66.780045,-66.780045,101.747894,20.752401,0.0,101.6829,328.34897,1.0,-1.0,0.70641077,6.133899,3.9478571,1.0,-119.70751,130.13824,-364.0732,430.85324,5.331696e-11,-9.136387e-13,6.133899,6.133899,6.133899,0.05457308,0.91294104,0.91294104,1.0,3.9478571,6.133899,-0.0,-0.08705896,0.0,1.4201628,0.91294104,1.0,0.0,0.0,1.0,1.0
0.3815,1.0,0.0,100063.51,5.73577,-6.4531574,-2.1916811e-07,0.70419234,0.7041976,0.00284779,0.0031126007,1.4200433,0.0057427282,10.304556,-0.47927132,-0.47927132,101.747894,0.20058517,0.0,101.6829,328.34897,1.0,-1.0,0.7064114,6.27737,4.1049366,1.0,-130.08336,119.77881,-401.40854,401.88782,5.1042816e-11,-8.9663894e-13,6.27737,6.27737,6.27737,0.05459088,0.91296506,0.91296506,1.0,4.1049366,6.27737,-0.0,-0.08703496,0.0,1.4201628,0.91296506,1.0,0.0,0.0,1.0,1.0
0.382,1.0,0.0,100063.31,5.599779,-6.4531574,-2.1916811e-07,0.7041925,0.7041976,0.002863726,0.0031287842,1.4200428,0.005774861,30.828432,65.83231,65.83231,101.747894,-20.35565,0.0,101.6829,328.34897,1.0,-1.0,0.7064121,0.13765822,4.2620163,1.0,-137.7854,106.95697,-430.49728,364.66495,4.937194e-11,-8.804973e-13,0.13765822,0.13765822,0.13765822,0.05460784,0.9129889,0.9129889,1.0,4.2620163,0.13765822,-0.0,-0.087011114,0.0,1.4201628,0.9129889,1.0,0.0,0.0,1.0,1.0
0.3825,1.0,0.0,100063.12,5.464118,-6.4531574,-2.1916811e-07,0.70419264,0.7041976,0.0028788755,0.0031441196,1.4200422,0.0058054067,50.718975,130.79225,130.79225,101.747894,-40.493736,0.0,101.6829,328.34897,1.0,-1.0,0.70641285,0.28113523,4.419096,1.0,-142.65518,91.9362,-450.74133,319.9491,4.7502148e-11,-8.607697e-13,0.28113523,0.28113523,0.28113523,0.054623928,0.91301256,0.91301256,1.0,4.419096,0.28113523,-0.0,-0.08698741,0.0,1.4201628,0.91301256,1.0,0.0,0.0,1.0,1.0
0.383,1.0,0.0,100062.92,5.328812,-6.4531574,-2.1916811e-07,0.7041928,0.70419765,0.0028932428,0.0031586138,1.4200416,0.005834375,69.56726,193.06573,193.06573,101.747894,-59.79968,0.0,101.6829,328.34897,1.0,-1.0,0.7064136,0.42461544,4.5761757,1.0,-144.59244,75.025185,-461.7244,268.65863,4.6772825e-11,-8.4138263e-13,0.42461544,0.42461544,0.42461544,0.054639164,0.91303617,0.91303617,1.0,4.5761757,0.42461544,-0.0,-0.08696386,0.0,1.4201628,0.91303617,1.0,0.0,0.0,1.0,1.0
