Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.3835,1.0,0.0,100062.73,5.193887,-6.4531574,-2.1916811e-07,0.70419306,0.7041977,0.002906833,0.0031722693,1.420041,0.0058617764,86.98575,251.3731,251.3731,101.747894,-77.87656,0.0,101.6829,328.34897,1.0,-1.0,0.7064145,0.5680988,4.7332554,1.0,-143.55724,56.57148,-463.2203,211.8472,4.677245e-11,-8.213949e-13,0.5680988,0.5680988,0.5680988,0.054653555,0.91305953,0.91305953,1.0,4.7332554,0.5680988,-0.0,-0.08694047,0.0,1.4201628,0.91305953,1.0,0.0,0.0,1.0,1.0
0.384,1.0,0.0,100062.53,5.0593677,-6.4531574,-2.1916811e-07,0.70419323,0.7041978,0.0029196516,0.003185092,1.4200404,0.005887621,102.61628,304.51602,304.51602,101.747894,-94.352684,0.0,101.6829,328.34897,1.0,-1.0,0.7064154,0.7115853,4.890335,1.0,-139.57068,36.954403,-455.1979,150.68188,4.642274e-11,-8.019773e-13,0.7115853,0.7115853,0.7115853,0.05466713,0.9130828,0.9130828,1.0,4.890335,0.7115853,-0.0,-0.08691723,0.0,1.4201628,0.9130828,1.0,0.0,0.0,1.0,1.0
0.3845,1.0,0.0,100062.34,4.925278,-6.4531574,-2.1916811e-07,0.7041935,0.70419794,0.0029317033,0.0031970963,1.4200397,0.0059119193,116.13742,351.40222,351.40222,101.747894,-108.88927,0.0,101.6829,328.34897,1.0,-1.0,0.7064165,0.8550749,5.047415,1.0,-132.71465,16.577217,-437.82162,86.41941,4.5042654e-11,-7.784803e-13,0.8550749,0.8550749,0.8550749,0.05467984,0.91310585,0.91310585,1.0,5.047415,0.8550749,-0.0,-0.08689416,0.0,1.4201628,0.91310585,1.0,0.0,0.0,1.0,1.0
0.385,1.0,0.0,100062.15,4.791643,-6.4531574,-2.1916811e-07,0.7041937,0.704198,0.0029429938,0.0032082982,1.420039,0.005934682,127.27108,391.06796,391.06796,101.747894,-121.18738,0.0,101.6829,328.34897,1.0,-1.0,0.7064175,0.99856746,5.2044945,1.0,-123.12991,-4.141168,-411.44812,20.380177,4.4278387e-11,-7.554331e-13,0.99856746,0.99856746,0.99856746,0.05469174,0.91312873,0.91312873,1.0,5.2044945,0.99856746,-0.0,-0.08687125,0.0,1.4201628,0.91312873,1.0,0.0,0.0,1.0,1.0
0.3855,1.0,0.0,100061.95,4.658486,-6.4531574,-2.1916811e-07,0.70419395,0.7041982,0.0029535284,0.0032186708,1.4200383,0.005955921,135.78825,422.69775,422.69775,101.747894,-130.99406,0.0,101.6829,328.34897,1.0,-1.0,0.70641863,1.1420631,5.3615737,1.0,-111.01346,-24.774792,-376.619,-46.078762,4.4624925e-11,-7.366934e-13,1.1420631,1.1420631,1.1420631,0.05470282,0.9131515,0.9131515,1.0,5.3615737,1.1420631,-0.0,-0.08684852,0.0,1.4201628,0.9131515,1.0,0.0,0.0,1.0,1.0
0.386,1.0,0.0,100061.766,4.5258303,-6.4531574,-2.1916811e-07,0.7041942,0.70419824,0.0029633127,0.0032282383,1.4200376,0.0059756464,141.51369,445.64124,445.64124,101.747894,-138.1076,0.0,101.6829,328.34897,1.0,-1.0,0.70641977,1.2855618,5.5186534,1.0,-96.61428,-44.899406,-334.04962,-111.59164,4.473578e-11,-7.1940663e-13,1.2855618,1.2855618,1.2855618,0.054713063,0.91317403,0.91317403,1.0,5.5186534,1.2855618,-0.0,-0.08682595,0.0,1.4201628,0.91317403,1.0,0.0,0.0,1.0,1.0
0.3865,1.0,0.0,100061.57,4.3936996,-6.4531574,-2.1916811e-07,0.7041945,0.7041984,0.0029723526,0.003237006,1.4200369,0.00599387,144.32954,459.4265,459.4265,101.747894,-142.38162,0.0,101.6829,328.34897,1.0,-1.0,0.70642096,1.4290634,5.675733,1.0,-80.22835,-64.101204,-284.6145,-174.81203,4.4575912e-11,-6.4746055e-13,1.4290634,1.4290634,1.4290634,0.054722503,0.91319644,0.91319644,1.0,5.675733,1.4290634,-0.0,-0.08680356,0.0,1.4201628,0.91319644,1.0,0.0,0.0,1.0,1.0
0.387,1.0,0.0,100061.38,4.2621164,-6.4531574,-2.1916811e-07,0.7041948,0.7041986,0.0029806534,0.0032449635,1.4200362,0.006010604,144.17781,463.7699,463.7699,101.747894,-143.72815,0.0,101.6829,328.34897,1.0,-1.0,0.7064222,1.5725679,5.832813,1.0,-62.192493,-81.98532,-229.32938,-234.4405,4.385328e-11,-4.2520235e-13,1.5725679,1.5725679,1.5725679,0.054731168,0.9132186,0.9132186,1.0,5.832813,1.5725679,-0.0,-0.08678135,0.0,1.4201628,0.9132186,1.0,0.0,0.0,1.0,1.0
0.3875,1.0,0.0,100061.19,4.131103,-6.4531574,-2.1916811e-07,0.7041951,0.7041988,0.0029882216,0.0032521517,1.4200355,0.0060258596,141.06148,458.58167,458.58167,101.747894,-142.11938,0.0,101.6829,328.34897,1.0,-1.0,0.7064235,1.7160753,5.9898925,1.0,-42.877518,-98.18396,-169.33025,-289.25143,4.3274186e-11,-2.5783322e-13,1.7160753,1.7160753,1.7160753,0.054739017,0.9132407,0.9132407,1.0,5.9898925,1.7160753,-0.0,-0.08675933,0.0,1.4201628,0.9132407,1.0,0.0,0.0,1.0,1.0
0.388,1.0,0.0,100061.0,4.0006814,-6.4531574,-2.1916811e-07,0.7041954,0.70419896,0.0029950626,0.0032585755,1.4200348,0.0060396492,135.0445,443.9681,443.9681,101.747894,-137.58829,0.0,101.6829,328.34897,1.0,-1.0,0.70642495,1.8595855,6.146972,1.0,-22.680532,-112.36396,-105.85009,-338.118,4.3044054e-11,-1.3573021e-13,1.8595855,1.8595855,1.8595855,0.054746065,0.9132625,0.9132625,1.0,6.146972,1.8595855,-0.0,-0.086737484,0.0,1.4201628,0.9132625,1.0,0.0,0.0,1.0,1.0
0.3885,1.0,0.0,100060.81,3.8708742,-6.4531574,-2.1916811e-07,0.7041957,0.70419914,0.0030011828,0.0032641983,1.420034,0.0060519846,126.25047,420.22916,420.22916,101.747894,-130.22792,0.0,101.6829,328.34897,1.0,-1.0,0.7064263,2.0030987,0.020866385,1.0,-2.0168161,-124.23365,-40.193516,-380.0356,4.3842863e-11,-5.0487074e-14,2.0030987,2.0030987,2.0030987,0.05475233,0.9132842,0.9132842,1.0,0.020866385,2.0030987,-0.0,-0.08671583,0.0,1.4201628,0.9132842,1.0,0.0,0.0,1.0,1.0
0.389,1.0,0.0,100060.625,3.7417026,-6.4531574,-2.1916811e-07,0.70419604,0.7041994,0.0030065882,0.0032690787,1.4200332,0.0060628788,114.86014,387.8524,387.8524,101.747894,-120.18955,0.0,101.6829,328.34897,1.0,-1.0,0.7064278,2.1466146,0.17794602,1.0,18.688725,-133.54886,26.290018,-414.1424,4.3838228e-11,1.6884287e-14,2.1466146,2.1466146,2.1466146,0.054757833,0.91330564,0.91330564,1.0,0.17794602,2.1466146,-0.0,-0.08669437,0.0,1.4201628,0.91330564,1.0,0.0,0.0,1.0,1.0
0.3895,1.0,0.0,100060.43,3.6131873,-6.4531574,-2.1916811e-07,0.7041964,0.70419955,0.003011285,0.0032731793,1.4200325,0.006072344,101.10762,347.50296,347.50296,101.747894,-107.679504,0.0,101.6829,328.34897,1.0,-1.0,0.70642936,2.290133,0.33502564,1.0,39.010296,-140.11792,92.23398,-439.73694,4.2763182e-11,6.737792e-14,2.290133,2.290133,2.290133,0.054762572,0.9133269,0.9133269,1.0,0.33502564,2.290133,-0.0,-0.08667309,0.0,1.4201628,0.9133269,1.0,0.0,0.0,1.0,1.0
0.39,1.0,0.0,100060.24,3.485349,-6.4531574,-2.1916811e-07,0.70419675,0.7041998,0.0030152798,0.003276536,1.4200317,0.006080393,85.27564,300.00998,300.00998,101.747894,-92.954956,0.0,101.6829,328.34897,1.0,-1.0,0.7064309,2.4336543,0.49210528,1.0,58.529976,-143.80562,156.28282,-456.2928,4.1005917e-11,1.00883033e-13,2.4336543,2.4336543,2.4336543,0.054766536,0.91334796,0.91334796,1.0,0.49210528,2.4336543,-0.0,-0.08665201,0.0,1.420098,0.91334796,1.0,0.0,0.0,1.0,1.0
0.3905,1.0,0.0,100060.06,3.3582082,-6.4531574,-2.1916811e-07,0.7041971,0.7042,0.0030185787,0.0032791246,1.420031,0.006087039,67.68972,246.34941,246.34941,101.747894,-76.31864,0.0,101.6829,328.34897,1.0,-1.0,0.7064325,2.5771785,0.64918494,1.0,76.846306,-144.53603,217.11987,-463.46927,3.9409236e-11,1.2620779e-13,2.5771785,2.5771785,2.5771785,0.054769732,0.9133689,0.9133689,1.0,0.64918494,2.5771785,-0.0,-0.086631134,0.0,1.420098,0.9133689,1.0,0.0,0.0,1.0,1.0
0.391,1.0,0.0,100059.875,3.2317848,-6.4531574,-2.1916811e-07,0.70419747,0.7042003,0.0030211888,0.0032810066,1.4200301,0.0060922955,48.711437,187.62411,187.62411,101.747894,-58.112617,0.0,101.6829,328.34897,1.0,-1.0,0.7064342,2.720705,0.8062645,1.0,93.58255,-142.29399,273.4944,-461.1185,3.8959856e-11,1.4430865e-13,2.720705,2.720705,2.720705,0.05477219,0.91338956,0.91338956,1.0,0.8062645,2.720705,-0.0,-0.08661046,0.0,1.420098,0.91338956,1.0,0.0,0.0,1.0,1.0
0.3915,1.0,0.0,100059.69,3.1060987,-6.4531574,-2.1916811e-07,0.7041978,0.70420057,0.003023116,0.0032821381,1.4200293,0.006096175,28.731062,125.041115,125.041115,101.747894,-38.71126,0.0,101.6829,328.34897,1.0,-1.0,0.7064359,2.8642342,0.96334416,1.0,108.39446,-137.12552,324.2473,-449.28842,3.9631565e-11,1.5436312e-13,2.8642342,2.8642342,2.8642342,0.054773923,0.91341,0.91341,1.0,0.96334416,2.8642342,-0.0,-0.08658998,0.0,1.420098,0.91341,1.0,0.0,0.0,1.0,1.0
0.392,1.0,0.0,100059.5,2.9811683,-6.4531574,-2.1916811e-07,0.70419824,0.70420086,0.0030243671,0.0032825656,1.4200284,0.0060986914,8.159479,59.886856,59.886856,101.747894,-18.51355,0.0,101.6829,328.34897,1.0,-1.0,0.70643765,3.007766,1.1204238,1.0,120.977325,-129.1368,368.33502,-428.2219,4.0737504e-11,1.6557732e-13,3.007766,3.007766,3.007766,0.054774914,0.9134303,0.9134303,1.0,1.1204238,3.007766,-0.0,-0.08656971,0.0,1.420098,0.9134303,1.0,0.0,0.0,1.0,1.0
0.3925,1.0,0.0,100059.31,2.8570127,-6.4531574,-2.1916811e-07,0.70419866,0.70420116,0.0030249495,0.0032822627,1.4200276,0.006099858,-12.580236,-6.499301,-6.499301,101.747894,2.0651522,0.0,101.6829,328.34897,1.0,-1.0,0.70643944,3.1513002,1.2775035,1.0,131.07227,-118.492035,404.85092,-398.35162,4.1269505e-11,1.7071991e-13,3.1513002,3.1513002,3.1513002,0.05477515,0.91345036,0.91345036,1.0,1.2775035,3.1513002,-0.0,-0.08654965,0.0,1.420098,0.91345036,1.0,0.0,0.0,1.0,1.0
0.393,1.0,0.0,100059.13,2.7336504,-6.4531574,-2.1916811e-07,0.7041991,0.70420146,0.0030248691,0.003281256,1.4200268,0.006099689,-33.061527,-72.75258,-72.75258,101.747894,22.601606,0.0,101.6829,328.34897,1.0,-1.0,0.70644134,3.294837,1.4345831,1.0,138.47159,-105.41006,433.044,-360.2914,4.1934872e-11,1.4929458e-13,3.294837,3.294837,3.294837,0.05477469,0.9134702,0.9134702,1.0,1.4345831,3.294837,-0.0,-0.08652979,0.0,1.420098,0.9134702,1.0,0.0,0.0,1.0,1.0
0.3935,1.0,0.0,100058.945,2.6110997,-6.4531574,-2.1916811e-07,0.7041995,0.70420176,0.0030241334,0.003279525,1.420026,0.0060981982,-52.863132,-137.51083,-137.51083,101.747894,42.67343,0.0,101.6829,328.34897,1.0,-1.0,0.7064432,3.4383762,1.5916628,1.0,143.02298,-90.15985,452.33432,-314.8235,4.2399233e-11,1.3290982e-13,3.4383762,3.4383762,3.4383762,0.05477351,0.9134899,0.9134899,1.0,1.5916628,3.4383762,-0.0,-0.08651015,0.0,1.420098,0.9134899,1.0,0.0,0.0,1.0,1.0
0.394,1.0,0.0,100058.766,2.4893787,-6.4531574,-2.1916811e-07,0.7041999,0.7042021,0.0030227492,0.0032771358,1.4200251,0.0060953996,-71.57774,-199.44258,-199.44258,101.61383,61.867775,0.0,101.6829,327.90915,1.0,-1.0,0.7064451,3.581918,1.7487423,1.0,144.63275,-73.05501,462.32492,-262.88232,4.252683e-11,1.2273124e-13,3.581918,3.581918,3.581918,0.054771643,0.91350925,0.91350925,1.0,1.7487423,3.581918,-0.0,-0.08649072,0.0,1.420098,0.91350925,1.0,0.0,0.0,1.0,1.0
0.3945,1.0,0.0,100058.58,2.3685043,-6.452809,-2.4730764e-07,0.7042004,0.7042025,0.0030207236,0.003274046,1.4200243,0.0060913074,-88.82039,-257.27438,-257.27438,101.61383,79.78981,0.0,101.6829,327.90915,1.0,-1.0,0.7064471,3.725462,1.9058219,1.0,143.26768,-54.447292,462.8101,-205.5357,4.212781e-11,1.1369651e-13,3.725462,3.725462,3.725462,0.05476907,0.9135285,0.9135285,1.0,1.9058219,3.725462,-0.0,-0.08647151,0.0,1.420098,0.9135285,1.0,0.0,0.0,1.0,1.0
0.395,1.0,0.0,100058.4,2.248494,-6.452809,-2.4730764e-07,0.7042008,0.7042028,0.0030180637,0.003270271,1.4200234,0.006085936,-104.23635,-309.81702,-309.81702,101.61383,96.07088,0.0,101.6829,327.90915,1.0,-1.0,0.70644915,3.8690083,2.0629015,1.0,138.95575,-34.719395,453.7795,-143.9625,4.12398e-11,1.0809195e-13,3.8690083,3.8690083,3.8690083,0.0547658,0.91354746,0.91354746,1.0,2.0629015,3.8690083,-0.0,-0.086452514,0.0,1.420098,0.91354746,1.0,0.0,0.0,1.0,1.0
0.3955,1.0,0.0,100058.22,2.129364,-6.452809,-2.4730764e-07,0.7042013,0.7042031,0.0030147764,0.00326584,1.4200225,0.0060792994,-117.50848,-355.98996,-355.98996,101.61383,110.37603,0.0,101.6829,327.90915,1.0,-1.0,0.7064511,4.012557,2.2199812,1.0,131.78554,-14.277065,435.41855,-79.4286,4.0625333e-11,1.04660014e-13,4.012557,4.012557,4.012557,0.054761864,0.91356623,0.91356623,1.0,2.2199812,4.012557,-0.0,-0.086433746,0.0,1.420098,0.91356623,1.0,0.0,0.0,1.0,1.0
0.396,1.0,0.0,100058.04,2.0111308,-6.452809,-2.4730764e-07,0.70420176,0.70420355,0.0030108693,0.003260736,1.4200217,0.006071413,-128.3637,-394.84354,-394.84354,101.61383,122.410965,0.0,101.6829,327.90915,1.0,-1.0,0.70645326,4.156108,2.377061,1.0,121.90447,6.4592204,408.1044,-13.260857,3.910169e-11,1.03026406e-13,4.156108,4.156108,4.156108,0.054757245,0.9135848,0.9135848,1.0,2.377061,4.156108,-0.0,-0.08641519,0.0,1.420098,0.9135848,1.0,0.0,0.0,1.0,1.0
0.3965,1.0,0.0,100057.85,1.8938107,-6.452809,-2.4730764e-07,0.70420223,0.7042039,0.0030063496,0.0032549668,1.4200208,0.006062291,-136.57863,-425.57864,-425.57864,101.61383,131.92807,0.0,101.6829,327.90915,1.0,-1.0,0.7064554,4.299661,2.5341406,1.0,109.5157,27.062925,372.39844,53.180206,3.757621e-11,9.832624e-14,4.299661,4.299661,4.299661,0.054751962,0.9136031,0.9136031,1.0,2.5341406,4.299661,-0.0,-0.08639686,0.0,1.420098,0.9136031,1.0,0.0,0.0,1.0,1.0
0.397,1.0,0.0,100057.67,1.7774187,-6.452809,-2.4730764e-07,0.7042027,0.7042043,0.0030012242,0.0032485675,1.4200199,0.0060519483,-141.9842,-447.56296,-447.56296,101.61383,138.73149,0.0,101.6829,327.90915,1.0,-1.0,0.70645756,4.4432163,2.69122,1.0,94.873985,47.110218,329.03458,118.52838,3.607441e-11,7.8559975e-14,4.4432163,4.4432163,4.4432163,0.05474604,0.91362125,0.91362125,1.0,2.69122,4.4432163,-0.0,-0.08637875,0.0,1.420098,0.91362125,1.0,0.0,0.0,1.0,1.0
0.3975,1.0,0.0,100057.49,1.6619703,-6.452809,-2.4730764e-07,0.7042032,0.7042047,0.0029955013,0.0032415197,1.420019,0.0060403994,-144.46915,-460.34415,-460.34415,101.61383,142.68121,0.0,101.6829,327.90915,1.0,-1.0,0.7064597,4.586774,2.8482997,1.0,78.280464,66.18869,278.9043,181.43985,3.4729226e-11,6.7302134e-14,4.586774,4.586774,4.586774,0.054739453,0.9136391,0.9136391,1.0,2.8482997,4.586774,-0.0,-0.08636088,0.0,1.420098,0.9136391,1.0,0.0,0.0,1.0,1.0
0.398,1.0,0.0,100057.31,1.5474806,-6.452809,-2.4730764e-07,0.7042037,0.7042051,0.0029891876,0.0032338502,1.4200181,0.0060276603,-143.98227,-463.65906,-463.65906,101.61383,143.6959,0.0,101.6829,327.90915,1.0,-1.0,0.70646197,4.7303333,3.0053794,1.0,60.07642,83.90584,223.03824,240.62083,3.303077e-11,6.3660936e-14,4.7303333,4.7303333,4.7303333,0.054732215,0.9136568,0.9136568,1.0,3.0053794,4.7303333,-0.0,-0.08634323,0.0,1.420098,0.9136568,1.0,0.0,0.0,1.0,1.0
0.3985,1.0,0.0,100057.13,1.4339632,-6.452809,-2.4730764e-07,0.7042042,0.7042055,0.0029822912,0.0032255512,1.4200171,0.0060137454,-140.53346,-457.43927,-457.43927,101.61383,141.75462,0.0,101.6829,327.90915,1.0,-1.0,0.70646423,4.873895,3.1624591,1.0,40.63629,99.89716,162.58507,294.8542,3.0615472e-11,2.2496352e-13,4.873895,4.873895,4.873895,0.054724347,0.9136742,0.9136742,1.0,3.1624591,4.873895,-0.0,-0.0863258,0.0,1.420098,0.9136742,1.0,0.0,0.0,1.0,1.0
0.399,1.0,0.0,100056.96,1.3214332,-6.452809,-2.4730764e-07,0.70420474,0.70420593,0.0029748192,0.0032166494,1.4200163,0.0059986697,-134.1936,-441.81238,-441.81238,101.61383,136.89722,0.0,101.6829,327.90915,1.0,-1.0,0.70646656,5.017459,3.3195386,1.0,20.35996,113.83364,98.78788,343.0245,2.7684233e-11,6.1738136e-13,5.017459,5.017459,5.017459,0.054715868,0.9136914,0.9136914,1.0,3.3195386,5.017459,-0.0,-0.08630861,0.0,1.420098,0.9136914,1.0,0.0,0.0,1.0,1.0
0.3995,1.0,0.0,100056.78,1.209904,-6.452809,-2.4730764e-07,0.7042052,0.7042064,0.0029667795,0.0032071306,1.4200153,0.0059824497,-125.09304,-417.09946,-417.09946,101.61383,129.22356,0.0,101.6829,327.90915,1.0,-1.0,0.7064689,5.1610246,3.4766183,1.0,-0.33546656,125.42851,32.958546,384.1409,2.42019e-11,8.713473e-13,5.1610246,5.1610246,5.1610246,0.054706786,0.9137083,0.9137083,1.0,3.4766183,5.1610246,-0.0,-0.086291656,0.0,1.420098,0.9137083,1.0,0.0,0.0,1.0,1.0
0.4,1.0,0.0,100056.6,1.099389,-6.452809,-2.4730764e-07,0.70420575,0.7042068,0.0029581795,0.003197037,1.4200144,0.0059650997,-113.41892,-383.80847,-383.80847,101.61383,118.89143,0.0,101.6829,327.90915,1.0,-1.0,0.7064712,5.304592,3.633698,1.0,-21.024242,134.44316,-33.549168,417.35764,2.0041375e-11,1.0524224e-12,5.304592,5.304592,5.304592,0.054697067,0.9137251,0.9137251,1.0,3.633698,5.304592,-0.0,-0.08627493,0.0,1.420098,0.9137251,1.0,0.0,0.0,1.0,1.0
0.4005,1.0,0.0,100056.43,0.98990095,-6.452809,-2.4730764e-07,0.7042063,0.70420724,0.0029490269,0.0031863253,1.4200135,0.0059466353,-99.41134,-342.62384,-342.62384,101.61383,106.113335,0.0,101.6829,327.90915,1.0,-1.0,0.7064736,5.4481616,3.7907777,1.0,-41.280743,140.69208,-99.36747,441.9913,1.5764506e-11,1.1962312e-12,5.4481616,5.4481616,5.4481616,0.05468677,0.9137416,0.9137416,1.0,3.7907777,5.4481616,-0.0,-0.08625844,0.0,1.420098,0.9137416,1.0,0.0,0.0,1.0,1.0
0.401,1.0,0.0,100056.25,0.8814529,-6.452809,-2.4730764e-07,0.7042068,0.7042077,0.0029393297,0.0031750517,1.4200126,0.005927073,-83.35841,-294.39236,-294.39236,101.61383,91.152084,0.0,101.6829,327.90915,1.0,-1.0,0.70647603,5.591733,3.9478571,1.0,-60.688213,144.04663,-163.1427,457.53506,1.176412e-11,1.2895328e-12,5.591733,5.591733,5.591733,0.054675877,0.9137578,0.9137578,1.0,3.9478571,5.591733,-0.0,-0.086242184,0.0,1.420098,0.9137578,1.0,0.0,0.0,1.0,1.0
0.4015,1.0,0.0,100056.08,0.7740572,-6.452809,-2.4730764e-07,0.7042074,0.70420814,0.0029290954,0.0031632034,1.4200116,0.0059064273,-65.590355,-240.1058,-240.1058,101.61383,74.31544,0.0,101.6829,327.90915,1.0,-1.0,0.7064785,5.7353063,4.1049366,1.0,-78.84736,144.43771,-223.56314,463.66895,7.691367e-12,1.3463541e-12,5.7353063,5.7353063,5.7353063,0.054664407,0.91377383,0.91377383,1.0,4.1049366,5.7353063,-0.0,-0.086226165,0.0,1.420098,0.91377383,1.0,0.0,0.0,1.0,1.0
0.402,1.0,0.0,100055.9,0.66772616,-6.452809,-2.4730764e-07,0.70420796,0.7042086,0.0029183321,0.0031507805,1.4200107,0.0058847144,-46.47268,-180.88054,-180.88054,101.61383,55.949745,0.0,101.6829,327.90915,1.0,-1.0,0.706481,5.8788815,4.2620163,1.0,-95.384544,141.85722,-279.386,460.26654,4.7699505e-12,1.378673e-12,5.8788815,5.8788815,5.8788815,0.054652352,0.91378963,0.91378963,1.0,4.2620163,5.8788815,-0.0,-0.086210385,0.0,1.420098,0.91378963,1.0,0.0,0.0,1.0,1.0
0.4025,1.0,0.0,100055.73,0.56247085,-6.452809,-2.4730764e-07,0.7042085,0.7042091,0.0029070473,0.0031378062,1.4200097,0.0058619506,-26.39867,-117.93455,-117.93455,101.61383,36.43282,0.0,101.6829,327.90915,1.0,-1.0,0.7064835,6.022458,4.419096,1.0,-109.95949,136.35815,-329.463,447.39758,2.3813427e-12,1.3986661e-12,6.022458,6.022458,6.022458,0.05463974,0.9138051,0.9138051,1.0,4.419096,6.022458,-0.0,-0.08619485,0.0,1.420098,0.9138051,1.0,0.0,0.0,1.0,1.0
0.403,1.0,0.0,100055.555,0.458303,-6.452809,-2.4730764e-07,0.7042091,0.70420957,0.0028952488,0.0031243137,1.4200088,0.005838151,-5.78132,-52.562412,-52.562412,101.61383,16.16618,0.0,101.6829,327.90915,1.0,-1.0,0.70648605,6.1660366,4.5761757,1.0,-122.272285,128.0536,-372.76407,425.32648,9.559631e-13,1.400917e-12,6.1660366,6.1660366,6.1660366,0.05462657,0.91382045,0.91382045,1.0,4.5761757,6.1660366,-0.0,-0.08617955,0.0,1.420098,0.91382045,1.0,0.0,0.0,1.0,1.0
0.4035,1.0,0.0,100055.375,0.35523304,-6.452809,-2.4730764e-07,0.7042096,0.7042101,0.0028829447,0.0031102558,1.4200078,0.005813332,14.9551935,13.891325,13.891325,101.61383,-4.4332194,0.0,101.6829,327.90915,1.0,-1.0,0.7064886,0.026431553,4.7332554,1.0,-132.06955,117.11435,-408.39832,394.507,3.2346223e-13,1.3932823e-12,0.026431553,0.026431553,0.026431553,0.054612856,0.9138355,0.9138355,1.0,4.7332554,0.026431553,-0.0,-0.08616448,0.0,1.420098,0.9138355,1.0,0.0,0.0,1.0,1.0
0.404,1.0,0.0,100055.2,0.25327188,-6.452809,-2.4730764e-07,0.7042102,0.7042106,0.002870143,0.0030956715,1.420007,0.005787509,35.384224,80.059814,80.059814,101.61383,-24.94156,0.0,101.6829,327.90915,1.0,-1.0,0.7064911,0.17001343,4.890335,1.0,-139.14963,103.7654,-435.6326,355.57278,-1.0908785e-12,1.3814585e-12,0.17001343,0.17001343,0.17001343,0.054598585,0.9138503,0.9138503,1.0,4.890335,0.17001343,-0.0,-0.08614966,0.0,1.420098,0.9138503,1.0,0.0,0.0,1.0,1.0
0.4045,1.0,0.0,100055.03,0.15242934,-6.452809,-2.4730764e-07,0.7042108,0.70421106,0.0028568516,0.0030805576,1.420006,0.0057606986,55.08544,144.58203,144.58203,101.61383,-44.936886,0.0,101.6829,327.90915,1.0,-1.0,0.7064938,0.3135969,5.047415,1.0,-143.36682,88.28138,-453.90656,309.32452,-2.641713e-12,1.3653849e-12,0.3135969,0.3135969,0.3135969,0.054583807,0.9138649,0.9138649,1.0,5.047415,0.3135969,-0.0,-0.08613509,0.0,1.420098,0.9138649,1.0,0.0,0.0,1.0,1.0
0.405,1.0,0.0,100054.86,0.05271561,-6.452809,-2.4730764e-07,0.70421135,0.7042116,0.0028430782,0.0030649556,1.4200051,0.0057329168,73.653465,206.13072,206.13072,101.61383,-64.00778,0.0,101.6829,327.90915,1.0,-1.0,0.7064964,0.45718193,5.2044945,1.0,-144.63428,70.980804,-462.84406,256.71335,-2.578057e-12,1.3458983e-12,0.45718193,0.45718193,0.45718193,0.054568503,0.9138793,0.9138793,1.0,5.2044945,0.45718193,-0.0,-0.086120754,0.0,1.420098,0.9138793,1.0,0.0,0.0,1.0,1.0
0.4055,1.0,0.0,100054.69,-0.045860004,-6.452809,-2.4730764e-07,0.70421195,0.70421207,0.002828831,0.0030488481,1.4200041,0.00570418,90.70623,263.43976,263.43976,101.61383,-81.76184,0.0,101.6829,327.90915,1.0,-1.0,0.70649904,0.6007685,5.3615737,1.0,-142.92584,52.21962,-462.26105,198.82127,-1.056415e-12,1.3248013e-12,0.6007685,0.6007685,0.6007685,0.054552678,0.91389334,0.91389334,1.0,5.3615737,0.6007685,-0.0,-0.08610666,0.0,1.420098,0.91389334,1.0,0.0,0.0,1.0,1.0
0.406,1.0,0.0,100054.516,-0.14328766,-6.452809,-2.4730764e-07,0.70421255,0.7042126,0.002814118,0.0030322308,1.4200032,0.0056745033,105.89283,315.33023,315.33023,101.61383,-97.83375,0.0,101.6829,327.90915,1.0,-1.0,0.7065017,0.7443566,5.5186534,1.0,-138.27664,32.383812,-452.16928,136.83905,1.6245439e-12,1.3024613e-12,0.7443566,0.7443566,0.7443566,0.05453635,0.9139072,0.9139072,1.0,5.5186534,0.7443566,-0.0,-0.086092815,0.0,1.420098,0.9139072,1.0,0.0,0.0,1.0,1.0
0.4065,1.0,0.0,100054.34,-0.23955919,-6.452809,-2.4730764e-07,0.70421314,0.70421314,0.0027989475,0.0030151224,1.4200021,0.0056439037,118.90075,360.73453,360.73453,101.61383,-111.89277,0.0,101.6829,327.90915,1.0,-1.0,0.7065044,0.8879461,5.675733,1.0,-130.78224,11.881501,-432.77612,72.04161,4.3097878e-12,1.278134e-12,0.8879461,0.8879461,0.8879461,0.05451954,0.9139208,0.9139208,1.0,5.675733,0.8879461,-0.0,-0.08607921,0.0,1.420098,0.9139208,1.0,0.0,0.0,1.0,1.0
0.407,1.0,0.0,100054.18,-0.33466578,-6.452809,-2.4730764e-07,0.70421374,0.7042136,0.002783327,0.0029975642,1.4200011,0.0056123976,129.4623,398.71854,398.71854,101.61383,-123.649605,0.0,101.6829,327.90915,1.0,-1.0,0.70650715,1.031537,5.832813,1.0,-120.596825,-8.865465,-404.48035,5.7618155,6.343606e-12,1.2543909e-12,1.031537,1.031537,1.031537,0.054502234,0.9139342,0.9139342,1.0,5.832813,1.031537,-0.0,-0.08606585,0.0,1.420098,0.9139342,1.0,0.0,0.0,1.0,1.0
0.4075,1.0,0.0,100054.01,-0.4285994,-6.452809,-2.4730764e-07,0.70421433,0.70421416,0.0027672648,0.0029795181,1.4200002,0.005580001,137.36009,428.50073,428.50073,101.61383,-132.8623,0.0,101.6829,327.90915,1.0,-1.0,0.7065098,1.1751294,5.9898925,1.0,-107.9299,-29.430195,-367.8638,-60.636906,8.388924e-12,1.2060811e-12,1.1751294,1.1751294,1.1751294,0.054484434,0.9139473,0.9139473,1.0,5.9898925,1.1751294,-0.0,-0.08605274,0.0,1.420098,0.9139473,1.0,0.0,0.0,1.0,1.0
0.408,1.0,0.0,100053.836,-0.5213523,-6.452809,-2.4730764e-07,0.704215,0.70421475,0.0027507693,0.0029610419,1.4199992,0.00554673,142.4316,449.46823,449.46823,101.61383,-139.34126,0.0,101.6829,327.90915,1.0,-1.0,0.7065126,1.318723,6.146972,1.0,-93.04207,-49.389534,-323.6796,-125.788635,1.1073014e-11,1.1534597e-12,1.318723,1.318723,1.318723,0.05446618,0.91396016,0.91396016,1.0,6.146972,1.318723,-0.0,-0.08603987,0.0,1.420098,0.91396016,1.0,0.0,0.0,1.0,1.0
0.4085,1.0,0.0,100053.67,-0.61291647,-6.452809,-2.4730764e-07,0.7042156,0.7042153,0.0027338478,0.0029420676,1.4199983,0.0055126008,144.5724,461.18954,461.18954,101.61383,-142.95311,0.0,101.6829,327.90915,1.0,-1.0,0.7065154,1.462318,0.020866385,1.0,-76.23963,-68.33277,-272.8365,-188.35304,1.4450884e-11,1.1070296e-12,1.462318,1.462318,1.462318,0.054447465,0.91397274,0.91397274,1.0,0.020866385,1.462318,-0.0,-0.08602724,0.0,1.420098,0.91397274,1.0,0.0,0.0,1.0,1.0
0.409,1.0,0.0,100053.5,-0.70328534,-6.452809,-2.4730764e-07,0.7042162,0.7042158,0.0027165092,0.002922678,1.4199973,0.00547763,143.7384,463.42334,463.42334,101.61383,-143.6235,0.0,101.6829,327.90915,1.0,-1.0,0.7065181,1.6059142,0.17794602,1.0,-57.8683,-85.8701,-216.38033,-247.04301,1.6844756e-11,1.0684149e-12,1.6059142,1.6059142,1.6059142,0.054428305,0.91398513,0.91398513,1.0,0.17794602,1.6059142,-0.0,-0.08601487,0.0,1.420098,0.91398513,1.0,0.0,0.0,1.0,1.0
0.4095,1.0,0.0,100053.336,-0.79245186,-6.452809,-2.4730764e-07,0.7042168,0.70421636,0.0026987612,0.0029028617,1.4199964,0.005441834,139.94672,456.12347,456.12347,101.61383,-141.33861,0.0,101.6829,327.90915,1.0,-1.0,0.7065209,1.7495116,0.33502564,1.0,-38.30608,-101.64063,-155.47241,-300.65106,1.9432152e-11,1.0390222e-12,1.7495116,1.7495116,1.7495116,0.054408703,0.9139973,0.9139973,1.0,0.33502564,1.7495116,-0.0,-0.08600274,0.0,1.420098,0.9139973,1.0,0.0,0.0,1.0,1.0
0.41,1.0,0.0,100053.164,-0.8804098,-6.452809,-2.4730764e-07,0.70421743,0.7042169,0.002680612,0.002882621,1.4199954,0.0054052295,133.27531,439.43994,439.43994,101.61383,-136.14539,0.0,101.6829,327.90915,1.0,-1.0,0.7065238,1.8931103,0.49210528,1.0,-17.955486,-115.319824,-91.36572,-348.07422,2.2025907e-11,1.0100887e-12,1.8931103,1.8931103,1.8931103,0.054388665,0.91400915,0.91400915,1.0,0.49210528,1.8931103,-0.0,-0.085990846,0.0,1.420098,0.91400915,1.0,0.0,0.0,1.0,1.0
0.4105,1.0,0.0,100053.0,-0.967153,-6.452809,-2.4730764e-07,0.70421803,0.7042175,0.0026620696,0.0028619568,1.4199945,0.005367832,123.86142,413.71582,413.71582,101.61383,-128.15065,0.0,101.6829,327.90915,1.0,-1.0,0.7065265,2.03671,0.64918494,1.0,2.7647295,-126.62615,-25.379066,-388.33673,2.3915822e-11,9.851478e-13,2.03671,2.03671,2.03671,0.054368198,0.9140208,0.9140208,1.0,0.64918494,2.03671,-0.0,-0.08597921,0.0,1.420098,0.9140208,1.0,0.0,0.0,1.0,1.0
0.411,1.0,0.0,100052.836,-1.0526752,-6.452809,-2.4730764e-07,0.7042187,0.70421803,0.0026431421,0.002840894,1.4199935,0.0053296583,111.898735,379.48013,379.48013,101.61383,-117.518906,0.0,101.6829,327.90915,1.0,-1.0,0.7065294,2.180311,0.8062645,1.0,23.428204,-135.32693,41.13004,-420.61017,2.5331308e-11,9.634961e-13,2.180311,2.180311,2.180311,0.05434731,0.91403216,0.91403216,1.0,0.8062645,2.180311,-0.0,-0.08596782,0.0,1.420098,0.91403216,1.0,0.0,0.0,1.0,1.0
0.4115,1.0,0.0,100052.664,-1.1369712,-6.452809,-2.4730764e-07,0.7042193,0.70421857,0.002623838,0.0028194208,1.4199926,0.0052907243,97.63336,337.43713,337.43713,101.61383,-104.46887,0.0,101.6829,327.90915,1.0,-1.0,0.7065322,2.3239129,0.96334416,1.0,43.609726,-141.24309,106.793274,-444.2304,2.5910864e-11,9.353062e-13,2.3239129,2.3239129,2.3239129,0.05432603,0.9140433,0.9140433,1.0,0.96334416,2.3239129,-0.0,-0.08595667,0.0,1.4200106,0.9140433,1.0,0.0,0.0,1.0,1.0
0.412,1.0,0.0,100052.5,-1.2200358,-6.452809,-2.4730764e-07,0.70421994,0.70421916,0.0026041646,0.0027975559,1.4199916,0.005251047,81.35884,288.4516,288.4516,101.61383,-89.269066,0.0,101.6829,327.90915,1.0,-1.0,0.70653504,2.467516,1.1204238,1.0,62.894,-144.25284,170.25967,-458.7113,2.7130805e-11,9.0941556e-13,2.467516,2.467516,2.467516,0.054304343,0.9140542,0.9140542,1.0,1.1204238,2.467516,-0.0,-0.08594577,0.0,1.4200106,0.9140542,1.0,0.0,0.0,1.0,1.0
0.4125,1.0,0.0,100052.336,-1.3018636,-6.452809,-2.4730764e-07,0.70422053,0.7042197,0.0025841307,0.0027753364,1.4199905,0.0052106422,63.410027,233.53133,233.53133,101.61383,-72.232254,0.0,101.6829,327.90915,1.0,-1.0,0.7065379,2.61112,1.2775035,1.0,80.88418,-144.2942,230.22346,-463.7548,2.805924e-11,8.8953964e-13,2.61112,2.61112,2.61112,0.054282263,0.9140649,0.9140649,1.0,1.2775035,2.61112,-0.0,-0.08593511,0.0,1.4200106,0.9140649,1.0,0.0,0.0,1.0,1.0
0.413,1.0,0.0,100052.17,-1.3824506,-6.452809,-2.4730764e-07,0.7042212,0.7042203,0.002563744,0.00275272,1.4199896,0.0051695267,44.156258,173.80612,173.80612,101.61383,-53.708977,0.0,101.6829,327.90915,1.0,-1.0,0.70654076,2.754725,1.4345831,1.0,97.21005,-141.3663,285.45087,-459.25696,2.8215145e-11,8.6680495e-13,2.754725,2.754725,2.754725,0.054259825,0.9140753,0.9140753,1.0,1.4345831,2.754725,-0.0,-0.0859247,0.0,1.4200106,0.9140753,1.0,0.0,0.0,1.0,1.0
0.4135,1.0,0.0,100052.01,-1.4617926,-6.452809,-2.4730764e-07,0.7042218,0.7042209,0.002543013,0.0027297486,1.4199886,0.0051277163,23.993729,110.50472,110.50472,101.61383,-34.08041,0.0,101.6829,327.90915,1.0,-1.0,0.7065437,2.898331,1.5916628,1.0,111.53563,-135.52936,334.8055,-445.3102,2.800731e-11,8.441131e-13,2.898331,2.898331,2.898331,0.054236982,0.91408545,0.91408545,1.0,1.5916628,2.898331,-0.0,-0.08591453,0.0,1.4200106,0.91408545,1.0,0.0,0.0,1.0,1.0
0.414,1.0,0.0,100051.84,-1.5398856,-6.452809,-2.4730764e-07,0.70422244,0.7042214,0.0025219454,0.0027064495,1.4199877,0.005085228,3.3373342,44.929497,44.929497,101.61383,-13.750452,0.0,101.6829,327.90915,1.0,-1.0,0.7065466,3.0419378,1.7487423,1.0,123.5661,-126.903435,377.27188,-422.20135,2.8067713e-11,6.524608e-13,3.0419378,3.0419378,3.0419378,0.054213796,0.9140954,0.9140954,1.0,1.7487423,3.0419378,-0.0,-0.08590461,0.0,1.4200106,0.9140954,1.0,0.0,0.0,1.0,1.0
0.4145,1.0,0.0,100051.69,-1.616726,-6.452809,-2.4730764e-07,0.70422304,0.704222,0.0025005494,0.0026827764,1.4199867,0.0050420775,-17.387852,-21.570385,-21.570385,101.61383,6.862542,0.0,101.6829,327.90915,1.0,-1.0,0.70654947,3.1855454,1.9058219,1.0,133.05386,-115.666016,411.9761,-390.40573,2.8973837e-11,4.51519e-13,3.1855454,3.1855454,3.1855454,0.05419025,0.91410506,0.91410506,1.0,1.9058219,3.1855454,-0.0,-0.085894935,0.0,1.4200106,0.91410506,1.0,0.0,0.0,1.0,1.0
0.415,1.0,0.0,100051.52,-1.6923105,-6.452809,-2.4730764e-07,0.7042237,0.7042226,0.002478833,0.0026587858,1.4199858,0.0049982807,-37.755337,-87.62669,-87.62669,101.61383,27.334394,0.0,101.6829,327.90915,1.0,-1.0,0.7065524,3.329154,2.0629015,1.0,139.80367,-102.048325,438.20407,-350.57736,3.0308964e-11,3.046412e-13,3.329154,3.329154,3.329154,0.054166373,0.9141145,0.9141145,1.0,2.0629015,3.329154,-0.0,-0.0858855,0.0,1.4200106,0.9141145,1.0,0.0,0.0,1.0,1.0
0.4155,1.0,0.0,100051.36,-1.766636,-6.452809,-2.4730764e-07,0.7042243,0.70422316,0.0024568043,0.002634432,1.4199848,0.0049538547,-57.34598,-151.88028,-151.88028,101.61383,47.243828,0.0,101.6829,327.90915,1.0,-1.0,0.7065553,3.4727633,2.2199812,1.0,143.67656,-86.33058,455.41595,-303.53568,3.087301e-11,1.8737559e-13,3.4727633,3.4727633,3.4727633,0.054142132,0.9141237,0.9141237,1.0,2.2199812,3.4727633,-0.0,-0.08587631,0.0,1.4200106,0.9141237,1.0,0.0,0.0,1.0,1.0
0.416,1.0,0.0,100051.195,-1.8396999,-6.452809,-2.4730764e-07,0.70422494,0.70422375,0.0024344712,0.0026098022,1.4199839,0.004908815,-75.75663,-213.0091,-213.0091,101.62966,66.18112,0.0,101.6829,327.93033,1.0,-1.0,0.7065582,3.6163733,2.377061,1.0,144.59283,-68.8362,463.25757,-250.24849,3.0891022e-11,1.1173808e-13,3.6163733,3.6163733,3.6163733,0.05411759,0.91413265,0.91413265,1.0,2.377061,3.6163733,-0.0,-0.08586737,0.0,1.4200106,0.91413265,1.0,0.0,0.0,1.0,1.0
0.4165,1.0,0.0,100051.04,-1.9114997,-6.4523196,-8.4857575e-08,0.70422554,0.70422435,0.0024118419,0.0025848257,1.4199829,0.004863178,-92.6084,-269.75528,-269.75528,101.62966,83.75658,0.0,101.6829,327.93033,1.0,-1.0,0.7065611,3.759984,2.5341406,1.0,142.53358,-49.925186,461.5674,-191.81212,3.0473315e-11,5.714719e-14,3.759984,3.759984,3.759984,0.0540927,0.91414136,0.91414136,1.0,2.5341406,3.759984,-0.0,-0.08585866,0.0,1.4200106,0.91414136,1.0,0.0,0.0,1.0,1.0
0.417,1.0,0.0,100050.875,-1.9820336,-6.4523196,-8.4857575e-08,0.7042262,0.7042249,0.0023889241,0.0025595736,1.419982,0.0048169596,-107.5545,-320.95123,-320.95123,101.62966,99.6085,0.0,101.6829,327.93033,1.0,-1.0,0.70656407,3.9035954,2.69122,1.0,137.5412,-29.986696,450.38013,-129.4289,2.942704e-11,1.39606395e-14,3.9035954,3.9035954,3.9035954,0.054067526,0.9141498,0.9141498,1.0,2.69122,3.9035954,-0.0,-0.085850194,0.0,1.4200106,0.9141498,1.0,0.0,0.0,1.0,1.0
0.4175,1.0,0.0,100050.72,-2.051299,-6.4523196,-8.4857575e-08,0.70422685,0.7042255,0.002365726,0.002534009,1.419981,0.004770176,-120.28732,-365.54346,-365.54346,101.62966,113.41066,0.0,101.6829,327.93033,1.0,-1.0,0.70656693,4.0472074,2.8482997,1.0,129.71835,-9.431035,429.9258,-64.38238,2.7579002e-11,-1.1519282e-14,4.0472074,4.0472074,4.0472074,0.054042045,0.91415805,0.91415805,1.0,2.8482997,4.0472074,-0.0,-0.085841976,0.0,1.4200106,0.91415805,1.0,0.0,0.0,1.0,1.0
0.418,1.0,0.0,100050.555,-2.1192958,-6.4523196,-8.4857575e-08,0.70422745,0.7042261,0.0023422556,0.0025081737,1.41998,0.0047228434,-130.54485,-402.61432,-402.61432,101.62966,124.87901,0.0,101.6829,327.93033,1.0,-1.0,0.7065699,4.19082,3.0053794,1.0,119.22605,11.31879,400.62527,1.9890405,2.6233325e-11,-2.8563482e-14,4.19082,4.19082,4.19082,0.05401627,0.91416603,0.91416603,1.0,3.0053794,4.19082,-0.0,-0.085834,0.0,1.4200106,0.91416603,1.0,0.0,0.0,1.0,1.0
0.4185,1.0,0.0,100050.4,-2.1860213,-6.4523196,-8.4857575e-08,0.7042281,0.7042266,0.0023185203,0.002482064,1.4199791,0.0046749776,-138.11594,-431.40097,-431.40097,101.62966,133.77756,0.0,101.6829,327.93033,1.0,-1.0,0.7065728,4.3344336,3.1624591,1.0,106.280174,31.83577,363.08127,68.319695,2.5721739e-11,-5.4361822e-14,4.3344336,4.3344336,4.3344336,0.053990193,0.9141737,0.9141737,1.0,3.1624591,4.3344336,-0.0,-0.08582625,0.0,1.4200106,0.9141737,1.0,0.0,0.0,1.0,1.0
0.419,1.0,0.0,100050.24,-2.2514753,-6.4523196,-8.4857575e-08,0.7042287,0.7042272,0.0022945288,0.0024556706,1.4199781,0.0046265945,-142.8448,-451.311,-451.311,101.62966,139.92313,0.0,101.6829,327.93033,1.0,-1.0,0.70657575,4.4780474,3.3195386,1.0,91.14712,51.697678,318.06628,133.24472,2.5644164e-11,-1.2039855e-13,4.4780474,4.4780474,4.4780474,0.05396387,0.91418123,0.91418123,1.0,3.3195386,4.4780474,-0.0,-0.085818745,0.0,1.4200106,0.91418123,1.0,0.0,0.0,1.0,1.0
0.4195,1.0,0.0,100050.08,-2.315657,-6.4523196,-8.4857575e-08,0.70422935,0.7042278,0.0022702883,0.0024290413,1.4199772,0.0045777103,-144.6341,-461.93463,-461.93463,101.62966,143.18927,0.0,101.6829,327.93033,1.0,-1.0,0.7065787,4.6216617,3.4766183,1.0,74.13831,70.49578,266.50647,195.42816,2.548894e-11,-1.7896436e-13,4.6216617,4.6216617,4.6216617,0.053937268,0.9141885,0.9141885,1.0,3.4766183,4.6216617,-0.0,-0.08581148,0.0,1.4200106,0.9141885,1.0,0.0,0.0,1.0,1.0
0.42,1.0,0.0,100049.92,-2.3785655,-6.4523196,-8.4857575e-08,0.70422995,0.7042284,0.002245807,0.0024021291,1.4199762,0.00452834,-143.44698,-463.0532,-463.0532,101.62966,143.50874,0.0,101.6829,327.93033,1.0,-1.0,0.7065816,4.7652764,3.633698,1.0,55.60376,87.84321,209.46272,253.59047,2.4927444e-11,-2.1816178e-13,4.7652764,4.7652764,4.7652764,0.05391039,0.91419554,0.91419554,1.0,3.633698,4.7652764,-0.0,-0.085804455,0.0,1.4200106,0.91419554,1.0,0.0,0.0,1.0,1.0
0.4205,1.0,0.0,100049.766,-2.4402018,-6.4523196,-8.4857575e-08,0.7042306,0.704229,0.0022210926,0.0023750134,1.4199753,0.0044785,-139.30786,-454.6436,-454.6436,101.62966,140.87497,0.0,101.6829,327.93033,1.0,-1.0,0.7065845,4.9088917,3.7907777,1.0,35.924885,103.38297,148.1088,306.53476,2.3354263e-11,-2.4838665e-13,4.9088917,4.9088917,4.9088917,0.053883277,0.91420233,0.91420233,1.0,3.7907777,4.9088917,-0.0,-0.08579766,0.0,1.4200106,0.91420233,1.0,0.0,0.0,1.0,1.0
0.421,1.0,0.0,100049.61,-2.5005658,-6.4523196,-8.4857575e-08,0.7042312,0.70422953,0.002196153,0.0023476433,1.4199744,0.004428206,-132.30193,-436.87875,-436.87875,101.62966,135.34213,0.0,101.6829,327.93033,1.0,-1.0,0.70658743,5.0525074,3.9478571,1.0,15.506655,116.795265,83.707146,353.1716,2.2081798e-11,-2.6332783e-13,5.0525074,5.0525074,5.0525074,0.053855922,0.9142089,0.9142089,1.0,3.9478571,5.0525074,-0.0,-0.0857911,0.0,1.4200106,0.9142089,1.0,0.0,0.0,1.0,1.0
0.4215,1.0,0.0,100049.45,-2.5596578,-6.4523196,-8.4857575e-08,0.7042318,0.70423007,0.0021709956,0.002320056,1.4199735,0.0043774736,-122.573326,-410.1242,-410.1242,101.62966,127.02409,0.0,101.6829,327.93033,1.0,-1.0,0.7065903,5.1961236,4.1049366,1.0,-5.230739,127.80407,17.582937,392.5413,2.1645774e-11,-2.74736e-13,5.1961236,5.1961236,5.1961236,0.053828347,0.9142152,0.9142152,1.0,4.1049366,5.1961236,-0.0,-0.08578478,0.0,1.4200106,0.9142152,1.0,0.0,0.0,1.0,1.0
0.422,1.0,0.0,100049.3,-2.6174786,-6.4523196,-8.4857575e-08,0.70423245,0.7042307,0.0021456284,0.0022922582,1.4199725,0.004326318,-110.32227,-374.93042,-374.93042,101.62966,116.09202,0.0,101.6829,327.93033,1.0,-1.0,0.7065932,5.33974,4.2620163,1.0,-25.86054,136.18282,-48.903168,423.8336,2.1874223e-11,-2.841557e-13,5.33974,5.33974,5.33974,0.053800527,0.9142213,0.9142213,1.0,4.2620163,5.33974,-0.0,-0.08577869,0.0,1.4200106,0.9142213,1.0,0.0,0.0,1.0,1.0
0.4225,1.0,0.0,100049.14,-2.674029,-6.4523196,-8.4857575e-08,0.70423305,0.70423126,0.002120059,0.002264239,1.4199716,0.004274755,-95.80087,-332.0215,-332.0215,101.62966,102.77087,0.0,101.6829,327.93033,1.0,-1.0,0.70659614,5.4833565,4.419096,1.0,-45.958206,141.75908,-114.38306,446.40457,2.2403057e-11,-2.8984974e-13,5.4833565,5.4833565,5.4833565,0.0537725,0.9142272,0.9142272,1.0,4.419096,5.4833565,-0.0,-0.08577283,0.0,1.4200106,0.9142272,1.0,0.0,0.0,1.0,1.0
0.423,1.0,0.0,100048.99,-2.7293108,-6.4523196,-8.4857575e-08,0.70423365,0.7042318,0.002094295,0.0022360214,1.4199706,0.0042227996,-79.30795,-282.28043,-282.28043,101.62966,87.334785,0.0,101.6829,327.93033,1.0,-1.0,0.70659906,5.6269736,4.5761757,1.0,-65.11014,144.41809,-177.50931,459.78973,2.303669e-11,-1.6199284e-13,5.6269736,5.6269736,5.6269736,0.053744264,0.9142328,0.9142328,1.0,4.5761757,5.6269736,-0.0,-0.0857672,0.0,1.4200106,0.9142328,1.0,0.0,0.0,1.0,1.0
0.4235,1.0,0.0,100048.836,-2.7833245,-6.4523196,-8.4857575e-08,0.7042343,0.70423245,0.0020683443,0.0022076038,1.4199698,0.0041704676,-61.182926,-226.73065,-226.73065,101.62966,70.10143,0.0,101.6829,327.93033,1.0,-1.0,0.706602,5.770591,4.7332554,1.0,-82.9222,144.10513,-236.98291,463.71356,2.264456e-11,3.7351795e-14,5.770591,5.770591,5.770591,0.05371582,0.9142382,0.9142382,1.0,4.7332554,5.770591,-0.0,-0.0857618,0.0,1.4200106,0.9142382,1.0,0.0,0.0,1.0,1.0
0.424,1.0,0.0,100048.68,-2.8360724,-6.4523196,-8.4857575e-08,0.7042349,0.70423293,0.0020422142,0.0021790003,1.4199688,0.0041177743,-41.79879,-166.51527,-166.51527,101.62966,51.42544,0.0,101.6829,327.93033,1.0,-1.0,0.70660484,5.914208,4.890335,1.0,-99.02785,140.82663,-291.58005,458.0953,2.142045e-11,1.5211382e-13,5.914208,5.914208,5.914208,0.05368719,0.91424334,0.91424334,1.0,4.890335,5.914208,-0.0,-0.08575663,0.0,1.4200106,0.91424334,1.0,0.0,0.0,1.0,1.0
0.4245,1.0,0.0,100048.53,-2.8875563,-6.4523196,-8.4857575e-08,0.7042355,0.7042335,0.0020159122,0.002150245,1.4199679,0.004064735,-21.554445,-102.873344,-102.873344,101.62966,31.691158,0.0,101.6829,327.93033,1.0,-1.0,0.7066077,6.0578256,5.047415,1.0,-113.09563,134.65007,-340.17715,443.05048,2.0678062e-11,2.4766203e-13,6.0578256,6.0578256,6.0578256,0.053658385,0.9142483,0.9142483,1.0,5.047415,6.0578256,-0.0,-0.08575169,0.0,1.4200106,0.9142483,1.0,0.0,0.0,1.0,1.0
0.425,1.0,0.0,100048.375,-2.9377787,-6.4523196,-8.4857575e-08,0.7042361,0.7042341,0.0019894456,0.002121301,1.419967,0.004011364,-0.86650974,-37.11448,-37.11448,101.62966,11.304688,0.0,101.6829,327.93033,1.0,-1.0,0.7066106,6.2014437,5.2044945,1.0,-124.83604,125.702545,-381.7742,418.88867,1.9984568e-11,3.0939067e-13,6.2014437,6.2014437,6.2014437,0.053629395,0.91425306,0.91425306,1.0,5.2044945,6.2014437,-0.0,-0.085746974,0.0,1.4200106,0.91425306,1.0,0.0,0.0,1.0,1.0
0.4255,1.0,0.0,100048.22,-2.9867425,-6.4523196,-8.4857575e-08,0.7042367,0.70423466,0.0019628224,0.002092207,1.4199661,0.003957677,19.839281,29.408144,29.408144,101.62966,-9.314431,0.0,101.6829,327.93033,1.0,-1.0,0.7066135,0.061876073,5.3615737,1.0,-134.00748,114.16819,-415.51517,386.10703,1.8480958e-11,3.5800692e-13,0.061876073,0.061876073,0.061876073,0.053600244,0.9142575,0.9142575,1.0,5.3615737,0.061876073,-0.0,-0.08574248,0.0,1.4200106,0.9142575,1.0,0.0,0.0,1.0,1.0
0.426,1.0,0.0,100048.07,-3.0344503,-6.4523196,-8.4857575e-08,0.7042373,0.70423526,0.0019360497,0.002062953,1.4199653,0.0039036889,40.13682,95.32562,95.32562,101.62966,-29.74188,0.0,101.6829,327.93033,1.0,-1.0,0.70661634,0.20549406,5.5186534,1.0,-140.42119,100.28437,-440.70572,345.3801,1.6175497e-11,3.852348e-13,0.20549406,0.20549406,0.20549406,0.05357092,0.9142618,0.9142618,1.0,5.5186534,0.20549406,-0.0,-0.08573821,0.0,1.4200106,0.9142618,1.0,0.0,0.0,1.0,1.0
0.4265,1.0,0.0,100047.92,-3.0809052,-6.4523196,-8.4857575e-08,0.7042379,0.7042358,0.0019091348,0.002033561,1.4199643,0.0038494142,59.60841,159.28151,159.28151,101.62966,-49.557285,0.0,101.6829,327.93033,1.0,-1.0,0.7066192,0.3491121,5.675733,1.0,-143.94522,84.33681,-456.82748,297.54596,1.3937532e-11,4.0113925e-13,0.3491121,0.3491121,0.3491121,0.053541467,0.9142658,0.9142658,1.0,5.675733,0.3491121,-0.0,-0.08573416,0.0,1.4200106,0.9142658,1.0,0.0,0.0,1.0,1.0
0.427,1.0,0.0,100047.766,-3.1261096,-6.4523196,-8.4857575e-08,0.7042385,0.7042363,0.0018820851,0.002004025,1.4199635,0.003794868,77.85334,219.95969,219.95969,101.62966,-68.35287,0.0,101.6829,327.93033,1.0,-1.0,0.70662206,0.49273017,5.832813,1.0,-144.50703,66.653694,-463.5486,243.58893,1.292813e-11,4.0876184e-13,0.49273017,0.49273017,0.49273017,0.053511843,0.9142697,0.9142697,1.0,5.832813,0.49273017,-0.0,-0.08573034,0.0,1.4200106,0.9142697,1.0,0.0,0.0,1.0,1.0
0.4275,1.0,0.0,100047.62,-3.170068,-6.4523196,-8.4857575e-08,0.7042391,0.70423687,0.0018549077,0.001974389,1.4199625,0.0037400646,94.496155,276.1115,276.1115,101.62966,-85.741844,0.0,101.6829,327.93033,1.0,-1.0,0.70662487,0.63634825,5.9898925,1.0,-142.09508,47.59892,-460.73083,184.61932,1.3395291e-11,4.109215e-13,0.63634825,0.63634825,0.63634825,0.053482108,0.91427326,0.91427326,1.0,5.9898925,0.63634825,-0.0,-0.08572672,0.0,1.4200106,0.91427326,1.0,0.0,0.0,1.0,1.0
0.428,1.0,0.0,100047.47,-3.2127838,-6.4523196,-8.4857575e-08,0.7042396,0.70423746,0.0018276102,0.0019445979,1.4199617,0.0036850187,109.19437,326.58148,326.58148,101.62966,-101.36636,0.0,101.6829,327.93033,1.0,-1.0,0.70662767,0.7799663,6.146972,1.0,-136.75899,27.564621,-448.4321,121.85061,1.4411673e-11,4.0862314e-13,0.7799663,0.7799663,0.7799663,0.053452235,0.91427666,0.91427666,1.0,6.146972,0.7799663,-0.0,-0.08572333,0.0,1.4200106,0.91427666,1.0,0.0,0.0,1.0,1.0
0.4285,1.0,0.0,100047.32,-3.2542608,-6.4523196,-8.4857575e-08,0.7042402,0.704238,0.0018001993,0.0019146965,1.4199607,0.003629745,121.645515,370.33102,370.33102,101.62966,-114.9049,0.0,101.61164,327.93033,1.0,-1.0,0.70663047,0.9235843,0.020866385,1.0,-128.6086,6.9630823,-426.9055,56.574474,1.5323591e-11,4.0342773e-13,0.9235843,0.9235843,0.9235843,0.053422242,0.9142798,0.9142798,1.0,0.020866385,0.9235843,-0.0,-0.08572016,0.0,1.4200106,0.9142798,1.0,0.0,0.0,1.0,1.0
0.429,1.0,0.0,100047.164,-3.2945032,-6.4523196,-8.4857575e-08,0.7042408,0.70423853,0.0017726824,0.001884715,1.4199599,0.0035742577,131.59337,406.45978,406.45978,101.62966,-126.078865,0.0,101.61164,327.93033,1.0,-1.0,0.70663327,1.0672022,0.17794602,1.0,-117.81163,-13.781743,-396.59396,-9.865825,1.5711987e-11,3.9590155e-13,1.0672022,1.0672022,1.0672022,0.05339213,0.9142828,0.9142828,1.0,0.17794602,1.0672022,-0.0,-0.085717194,0.0,1.4200106,0.9142828,1.0,0.0,0.0,1.0,1.0
0.4295,1.0,0.0,100047.016,-3.3335156,-6.4523196,-8.4857575e-08,0.70424134,0.7042391,0.0017450666,0.0018546148,1.4199591,0.003518571,138.83324,434.22433,434.22433,101.62966,-134.65833,0.0,101.61164,327.93033,1.0,-1.0,0.7066361,1.21082,0.33502564,1.0,-104.59029,-34.242954,-358.12128,-76.10306,1.4298499e-11,3.8758357e-13,1.21082,1.21082,1.21082,0.053361926,0.91428554,0.91428554,1.0,0.33502564,1.21082,-0.0,-0.08571445,0.0,1.4200106,0.91428554,1.0,0.0,0.0,1.0,1.0
0.43,1.0,0.0,100046.87,-3.3713026,-6.4523196,-8.4857575e-08,0.70424193,0.7042396,0.0017173588,0.0018244245,1.4199581,0.0034626988,143.21614,453.0533,453.0533,101.62966,-140.46672,0.0,101.61164,327.93033,1.0,-1.0,0.7066388,1.3544377,0.49210528,1.0,-89.21665,-53.999493,-312.27914,-140.77417,1.2624544e-11,3.7954871e-13,1.3544377,1.3544377,1.3544377,0.053331632,0.9142881,0.9142881,1.0,0.49210528,1.3544377,-0.0,-0.08571191,0.0,1.4200106,0.9142881,1.0,0.0,0.0,1.0,1.0
0.4305,1.0,0.0,100046.72,-3.4078693,-6.4523196,-8.4857575e-08,0.70424247,0.7042402,0.001689566,0.0017941722,1.4199573,0.0034066555,144.6519,462.55927,462.55927,101.62966,-143.38455,0.0,101.61164,327.93033,1.0,-1.0,0.7066416,1.4980552,0.64918494,1.0,-72.0071,-72.6448,-260.0109,-202.54836,1.10013405e-11,3.5349894e-13,1.4980552,1.4980552,1.4980552,0.053301238,0.9142904,0.9142904,1.0,0.64918494,1.4980552,-0.0,-0.08570959,0.0,1.4200106,0.9142904,1.0,0.0,0.0,1.0,1.0
0.431,1.0,0.0,100046.58,-3.4432204,-6.4523196,-8.4857575e-08,0.70424306,0.7042407,0.001661695,0.0017638293,1.4199564,0.0033504548,143.11098,462.54657,462.54657,101.62966,-143.35178,0.0,101.61164,327.93033,1.0,-1.0,0.70664436,1.6416725,0.8062645,1.0,-53.31579,-89.79519,-202.39218,-260.1544,9.881557e-12,-7.3483505e-15,1.6416725,1.6416725,1.6416725,0.05327077,0.9142925,0.9142925,1.0,0.8062645,1.6416725,-0.0,-0.08570746,0.0,1.4200106,0.9142925,1.0,0.0,0.0,1.0,1.0
0.4315,1.0,0.0,100046.43,-3.4773617,-6.4523196,-8.4857575e-08,0.7042436,0.7042412,0.0016337528,0.0017334179,1.4199556,0.0032941108,138.6251,453.0155,453.0155,101.62966,-140.3691,0.0,101.61164,327.93033,1.0,-1.0,0.7066471,1.7852895,0.96334416,1.0,-33.527355,-105.09775,-140.60866,-312.40686,8.497381e-12,-3.5967252e-13,1.7852895,1.7852895,1.7852895,0.053240225,0.9142944,0.9142944,1.0,0.96334416,1.7852895,-0.0,-0.08570555,0.0,1.4200106,0.9142944,1.0,0.0,0.0,1.0,1.0
0.432,1.0,0.0,100046.28,-3.510298,-6.4523196,-8.4857575e-08,0.70424414,0.70424175,0.0016057461,0.0017029415,1.4199548,0.003237637,131.2866,434.16223,434.16223,101.62966,-134.49791,0.0,101.61164,327.93033,1.0,-1.0,0.7066498,1.9289063,1.1204238,1.0,-13.049021,-118.23758,-75.93174,-358.23047,7.788798e-12,-5.959718e-13,1.9289063,1.9289063,1.9289063,0.053209595,0.91429615,0.91429615,1.0,1.1204238,1.9289063,-0.0,-0.08570384,0.0,1.4200106,0.91429615,1.0,0.0,0.0,1.0,1.0
0.4325,1.0,0.0,100046.13,-3.542035,-6.4523196,-8.4857575e-08,0.7042447,0.7042423,0.0015776819,0.0016724317,1.419954,0.003181047,121.246506,406.3747,406.3747,101.62966,-125.85903,0.0,101.61164,327.93033,1.0,-1.0,0.7066525,2.0725229,1.2775035,1.0,7.6978083,-128.94432,-9.692385,-396.6823,8.511806e-12,-7.587981e-13,2.0725229,2.0725229,2.0725229,0.05317894,0.91429764,0.91429764,1.0,1.2775035,2.0725229,-0.0,-0.08570234,0.0,1.4200106,0.91429764,1.0,0.0,0.0,1.0,1.0
0.433,1.0,0.0,100045.99,-3.572579,-6.4523196,-8.4857575e-08,0.7042452,0.70424277,0.0015495665,0.001641852,1.4199531,0.0031243544,108.71144,370.2248,370.2248,101.62966,-114.63026,0.0,101.61164,327.93033,1.0,-1.0,0.7066552,2.216139,1.4345831,1.0,28.286201,-136.99765,56.746323,-426.97113,9.4570645e-12,-8.7020777e-13,2.216139,2.216139,2.216139,0.05314821,0.91429895,0.91429895,1.0,1.4345831,2.216139,-0.0,-0.085701026,0.0,1.4200106,0.91429895,1.0,0.0,0.0,1.0,1.0
0.4335,1.0,0.0,100045.84,-3.6019354,-6.4523196,-8.4857575e-08,0.70424575,0.70424324,0.0015214067,0.0016112584,1.4199523,0.0030675724,93.93937,326.45642,326.45642,101.62966,-101.04268,0.0,101.61164,327.93033,1.0,-1.0,0.7066578,2.359755,1.5916628,1.0,48.292496,-142.23186,122.01719,-448.4736,1.0540734e-11,-9.328904e-13,2.359755,2.359755,2.359755,0.053117417,0.9143001,0.9143001,1.0,1.5916628,2.359755,-0.0,-0.08569992,0.0,1.4199356,0.9143001,1.0,0.0,0.0,1.0,1.0
0.434,1.0,0.0,100045.7,-3.6301107,-6.4523196,-8.4857575e-08,0.7042463,0.7042438,0.0014932092,0.001580593,1.4199514,0.0030107144,77.234276,275.97028,275.97028,101.62966,-85.3759,0.0,101.61164,327.93033,1.0,-1.0,0.7066605,2.5033708,1.7487423,1.0,67.305016,-144.53929,184.77705,-460.7473,1.1655723e-11,-9.797504e-13,2.5033708,2.5033708,2.5033708,0.053086627,0.914301,0.914301,1.0,1.7487423,2.5033708,-0.0,-0.085699014,0.0,1.4199356,0.914301,1.0,0.0,0.0,1.0,1.0
0.4345,1.0,0.0,100045.555,-3.6571112,-6.4523196,-8.4857575e-08,0.7042468,0.7042443,0.0014649803,0.0015499477,1.4199506,0.0029537934,58.939926,219.80527,219.80527,101.62966,-67.95233,0.0,101.61164,327.93033,1.0,-1.0,0.70666313,2.6469858,1.9058219,1.0,84.932526,-143.87245,243.73447,-463.53973,1.3095574e-11,-1.0075838e-12,2.6469858,2.6469858,2.6469858,0.053055793,0.9143017,0.9143017,1.0,1.9058219,2.6469858,-0.0,-0.0856983,0.0,1.4199356,0.9143017,1.0,0.0,0.0,1.0,1.0
0.435,1.0,0.0,100045.414,-3.6829433,-6.4523196,-8.4857575e-08,0.70424736,0.7042448,0.0014367267,0.0015192603,1.4199498,0.0028968225,39.432793,159.11723,159.11723,101.62966,-49.13051,0.0,101.61164,327.93033,1.0,-1.0,0.7066657,2.7906005,2.0629015,1.0,100.81231,-140.2451,297.67618,-456.7934,1.5152631e-11,-1.02417e-12,2.7906005,2.7906005,2.7906005,0.053024918,0.91430223,0.91430223,1.0,2.0629015,2.7906005,-0.0,-0.08569778,0.0,1.4199356,0.91430223,1.0,0.0,0.0,1.0,1.0
