Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.4355,1.0,0.0,100045.266,-3.7076147,-6.4523196,-8.4857575e-08,0.70424783,0.70424527,0.0014084545,0.0014885735,1.4199489,0.0028398146,19.114286,95.15502,95.15502,101.62966,-29.29775,0.0,101.61164,327.93033,1.0,-1.0,0.7066684,2.934215,2.2199812,1.0,114.61763,-133.73192,345.4922,-440.64722,1.8124608e-11,-1.1479839e-12,2.934215,2.934215,2.934215,0.052994043,0.9143025,0.9143025,1.0,2.2199812,2.934215,-0.0,-0.08569745,0.0,1.4199356,0.9143025,1.0,0.0,0.0,1.0,1.0
0.436,1.0,0.0,100045.125,-3.7311316,-6.4523196,-8.4857575e-08,0.70424837,0.70424575,0.0013801701,0.0014578834,1.4199481,0.0027827825,-1.5974863,29.234856,29.234856,101.62966,-8.86217,0.0,101.61164,327.93033,1.0,-1.0,0.70667094,3.077829,2.377061,1.0,126.064415,-124.46693,386.1986,-415.43347,2.0341465e-11,-1.5633339e-12,3.077829,3.077829,3.077829,0.052963156,0.9143027,0.9143027,1.0,2.377061,3.077829,-0.0,-0.08569731,0.0,1.4199356,0.9143027,1.0,0.0,0.0,1.0,1.0
0.4365,1.0,0.0,100044.984,-3.7535014,-6.4523196,-8.4857575e-08,0.70424885,0.7042462,0.0013518799,0.0014271623,1.4199474,0.0027257386,-22.276335,-37.28675,-37.28675,101.62966,11.755726,0.0,101.61164,327.93033,1.0,-1.0,0.7066735,3.2214422,2.5341406,1.0,134.91716,-112.640816,418.9578,-381.67105,2.2603466e-11,-1.8563829e-12,3.2214422,3.2214422,3.2214422,0.052932277,0.91430265,0.91430265,1.0,2.5341406,3.2214422,-0.0,-0.08569736,0.0,1.4199356,0.91430265,1.0,0.0,0.0,1.0,1.0
0.437,1.0,0.0,100044.836,-3.7747316,-6.4523196,-8.4857575e-08,0.7042494,0.70424676,0.0013235899,0.0013964914,1.4199466,0.0026686953,-42.49675,-103.04092,-103.04092,101.62966,32.131683,0.0,101.61164,327.93033,1.0,-1.0,0.706676,3.3650553,2.69122,1.0,140.9937,-98.49695,443.09567,-340.05475,2.439322e-11,-2.0423834e-12,3.3650553,3.3650553,3.3650553,0.052901372,0.9143024,0.9143024,1.0,2.69122,3.3650553,-0.0,-0.08569759,0.0,1.4199356,0.9143024,1.0,0.0,0.0,1.0,1.0
0.4375,1.0,0.0,100044.695,-3.7948296,-6.4523196,-8.4857575e-08,0.70424986,0.7042472,0.0012953065,0.0013658161,1.4199458,0.0026116653,-61.842667,-166.67458,-166.67458,101.62966,51.846428,0.0,101.61164,327.93033,1.0,-1.0,0.7066785,3.5086677,2.8482997,1.0,144.16905,-82.326385,458.11557,-291.441,2.5735289e-11,-2.1600677e-12,3.5086677,3.5086677,3.5086677,0.052870493,0.914302,0.914302,1.0,2.8482997,3.5086677,-0.0,-0.08569801,0.0,1.4199356,0.914302,1.0,0.0,0.0,1.0,1.0
0.438,1.0,0.0,100044.555,-3.8138037,-6.4523196,-8.4857575e-08,0.70425034,0.7042477,0.0012670355,0.0013351686,1.419945,0.0025546607,-79.91602,-226.87828,-226.87828,101.64536,70.49431,0.0,101.61164,327.94852,1.0,-1.0,0.7066811,3.6522796,3.0053794,1.0,144.3779,-64.46188,463.7085,-236.83022,2.617561e-11,-2.233661e-12,3.6522796,3.6522796,3.6522796,0.052839633,0.9143014,0.9143014,1.0,3.0053794,3.6522796,-0.0,-0.08569861,0.0,1.4199356,0.9143014,1.0,0.0,0.0,1.0,1.0
0.4385,1.0,0.0,100044.414,-3.8316612,-6.4519067,-9.364683e-08,0.7042508,0.7042482,0.001238783,0.0013045579,1.4199442,0.0024976935,-96.34494,-282.41324,-282.41324,101.64536,87.69162,0.0,101.61164,327.94852,1.0,-1.0,0.7066836,3.7958908,3.1624591,1.0,141.61598,-45.27104,459.7594,-177.34618,2.8178767e-11,-2.278046e-12,3.7958908,3.7958908,3.7958908,0.052808803,0.9143006,0.9143006,1.0,3.1624591,3.7958908,-0.0,-0.08569939,0.0,1.4199356,0.9143006,1.0,0.0,0.0,1.0,1.0
0.439,1.0,0.0,100044.27,-3.8484108,-6.4519067,-9.364683e-08,0.7042513,0.7042486,0.001210555,0.0012739742,1.4199435,0.0024407757,-110.79138,-332.13666,-332.13666,101.64536,103.084526,0.0,101.61164,327.94852,1.0,-1.0,0.70668596,3.9395015,3.3195386,1.0,135.94014,-25.148758,446.3496,-114.21297,3.0915406e-11,-2.2897593e-12,3.9395015,3.9395015,3.9395015,0.052777983,0.91429967,0.91429967,1.0,3.3195386,3.9395015,-0.0,-0.08570035,0.0,1.4199356,0.91429967,1.0,0.0,0.0,1.0,1.0
0.4395,1.0,0.0,100044.13,-3.8640602,-6.4519067,-9.364683e-08,0.70425177,0.7042491,0.0011823572,0.001243415,1.4199427,0.0023839194,-122.95814,-375.02542,-375.02542,101.64536,116.356316,0.0,101.61164,327.94852,1.0,-1.0,0.70668846,4.083112,3.4766183,1.0,127.46722,-4.50908,423.75516,-48.72973,3.3846113e-11,-2.282033e-12,4.083112,4.083112,4.083112,0.052747227,0.91429853,0.91429853,1.0,3.4766183,4.083112,-0.0,-0.08570148,0.0,1.4199356,0.91429853,1.0,0.0,0.0,1.0,1.0
0.44,1.0,0.0,100043.99,-3.8786175,-6.4519067,-9.364683e-08,0.70425224,0.7042495,0.0011541955,0.0012129253,1.4199419,0.0023271358,-132.59486,-410.19702,-410.19702,101.64536,127.233925,0.0,101.61164,327.94852,1.0,-1.0,0.70669085,4.2267213,3.633698,1.0,116.37157,16.223303,392.441,17.756037,3.6113446e-11,-2.261854e-12,4.2267213,4.2267213,4.2267213,0.05271649,0.9142972,0.9142972,1.0,3.633698,4.2267213,-0.0,-0.08570279,0.0,1.4199356,0.9142972,1.0,0.0,0.0,1.0,1.0
0.4405,1.0,0.0,100043.86,-3.8920915,-6.4519067,-9.364683e-08,0.7042527,0.70425,0.0011260757,0.0011824853,1.4199412,0.0022704368,-139.50334,-436.92783,-436.92783,101.64536,135.49358,0.0,101.61164,327.94852,1.0,-1.0,0.7066933,4.37033,3.7907777,1.0,102.88153,36.621803,353.05157,83.87623,3.8361186e-11,-2.242166e-12,4.37033,4.37033,4.37033,0.052685834,0.91429573,0.91429573,1.0,3.7907777,4.37033,-0.0,-0.08570427,0.0,1.4199356,0.91429573,1.0,0.0,0.0,1.0,1.0
0.441,1.0,0.0,100043.72,-3.9044907,-6.4519067,-9.364683e-08,0.7042532,0.7042504,0.0010980035,0.0011520876,1.4199405,0.0022138339,-143.54141,-454.6678,-454.6678,101.64536,140.96533,0.0,101.61164,327.94852,1.0,-1.0,0.7066956,4.513938,3.9478571,1.0,87.274704,56.266712,306.39752,148.27028,3.967623e-11,-2.2168328e-12,4.513938,4.513938,4.513938,0.0526552,0.91429406,0.91429406,1.0,3.9478571,4.513938,-0.0,-0.08570591,0.0,1.4199356,0.91429406,1.0,0.0,0.0,1.0,1.0
0.4415,1.0,0.0,100043.58,-3.9158242,-6.4519067,-9.364683e-08,0.7042536,0.7042508,0.0010699843,0.0011217747,1.4199398,0.002157338,-144.62607,-463.052,-463.052,101.64536,143.53667,0.0,101.61164,327.94852,1.0,-1.0,0.706698,4.6575456,4.1049366,1.0,69.87223,74.75383,253.43884,209.61314,4.0387693e-11,-2.1877521e-12,4.6575456,4.6575456,4.6575456,0.05262462,0.9142923,0.9142923,1.0,4.1049366,4.6575456,-0.0,-0.08570773,0.0,1.4199356,0.9142923,1.0,0.0,0.0,1.0,1.0
0.442,1.0,0.0,100043.44,-3.9261007,-6.4519067,-9.364683e-08,0.7042541,0.7042513,0.0010420237,0.0010915223,1.419939,0.0021009606,-142.735,-461.908,-461.908,101.64536,143.15468,0.0,101.61164,327.94852,1.0,-1.0,0.7067003,4.801152,4.2620163,1.0,51.03219,91.702805,195.26537,266.6426,4.0856304e-11,-1.9185055e-12,4.801152,4.801152,4.801152,0.052594133,0.9142903,0.9142903,1.0,4.2620163,4.801152,-0.0,-0.08570971,0.0,1.4199356,0.9142903,1.0,0.0,0.0,1.0,1.0
0.4425,1.0,0.0,100043.305,-3.9353294,-6.4519067,-9.364683e-08,0.7042545,0.7042517,0.0010141272,0.0010613594,1.4199383,0.0020447124,-137.90717,-451.2594,-451.2594,101.64536,139.82727,0.0,101.61164,327.94852,1.0,-1.0,0.70670265,4.9447584,4.419096,1.0,31.142239,106.76492,133.07414,318.18524,4.1278397e-11,-1.5376529e-12,4.9447584,4.9447584,4.9447584,0.052563712,0.91428816,0.91428816,1.0,4.419096,4.9447584,-0.0,-0.08571186,0.0,1.4199356,0.91428816,1.0,0.0,0.0,1.0,1.0
0.443,1.0,0.0,100043.164,-3.9435186,-6.4519067,-9.364683e-08,0.7042549,0.70425206,0.0009863001,0.0010312765,1.4199376,0.0019886044,-130.24193,-431.32538,-431.32538,101.64536,133.62294,0.0,101.61164,327.94852,1.0,-1.0,0.7067049,5.0883636,4.5761757,1.0,10.611628,119.6303,68.14491,363.18048,4.254712e-11,-1.2835788e-12,5.0883636,5.0883636,5.0883636,0.05253337,0.91428584,0.91428584,1.0,4.5761757,5.0883636,-0.0,-0.08571416,0.0,1.4199356,0.91428584,1.0,0.0,0.0,1.0,1.0
0.4435,1.0,0.0,100043.03,-3.9506783,-6.4519067,-9.364683e-08,0.70425534,0.70425254,0.0009585478,0.0010012718,1.4199369,0.0019326474,-119.89705,-402.51627,-402.51627,101.64536,124.66939,0.0,101.61164,327.94852,1.0,-1.0,0.7067072,5.2319684,4.7332554,1.0,-10.137224,130.03427,1.8137274,400.70255,4.289139e-11,-1.100838e-12,5.2319684,5.2319684,5.2319684,0.0525031,0.9142834,0.9142834,1.0,4.7332554,5.2319684,-0.0,-0.08571663,0.0,1.4199356,0.9142834,1.0,0.0,0.0,1.0,1.0
0.444,1.0,0.0,100042.89,-3.9568176,-6.4519067,-9.364683e-08,0.70425576,0.70425296,0.00093087554,0.00097137655,1.4199362,0.0018768519,-107.085396,-365.4249,-365.4249,101.64536,113.15085,0.0,101.61164,327.94852,1.0,-1.0,0.70670944,5.3755717,4.890335,1.0,-30.677414,137.7628,-64.55453,429.97943,4.2686424e-11,-9.638413e-13,5.3755717,5.3755717,5.3755717,0.052472923,0.9142808,0.9142808,1.0,4.890335,5.3755717,-0.0,-0.08571924,0.0,1.4199356,0.9142808,1.0,0.0,0.0,1.0,1.0
0.4445,1.0,0.0,100042.76,-3.961946,-6.4519067,-9.364683e-08,0.7042562,0.7042534,0.0009032885,0.0009415742,1.4199355,0.0018212283,-92.070595,-320.81454,-320.81454,101.64536,99.304344,0.0,101.61164,327.94852,1.0,-1.0,0.70671165,5.519175,5.047415,1.0,-50.58634,142.65694,-129.59424,450.40878,4.206095e-11,-8.6204313e-13,5.519175,5.519175,5.519175,0.052442856,0.914278,0.914278,1.0,5.047415,5.519175,-0.0,-0.08572202,0.0,1.4199356,0.914278,1.0,0.0,0.0,1.0,1.0
0.445,1.0,0.0,100042.625,-3.9660738,-6.4519067,-9.364683e-08,0.7042566,0.70425373,0.0008757917,0.0009118535,1.4199347,0.0017657869,-75.1616,-269.60324,-269.60324,101.64536,83.41479,0.0,101.61164,327.94852,1.0,-1.0,0.70671386,5.662777,5.2044945,1.0,-69.454414,144.61601,-191.96715,461.5704,4.0630953e-11,-7.8034926e-13,5.662777,5.662777,5.662777,0.05241291,0.91427505,0.91427505,1.0,5.2044945,5.662777,-0.0,-0.08572494,0.0,1.4199356,0.91427505,1.0,0.0,0.0,1.0,1.0
0.4455,1.0,0.0,100042.484,-3.96921,-6.4519067,-9.364683e-08,0.704257,0.70425415,0.0008483903,0.0008822752,1.4199342,0.0017105378,-56.70632,-212.84477,-212.84477,101.64536,65.80912,0.0,101.61164,327.94852,1.0,-1.0,0.706716,5.8063784,5.3615737,1.0,-86.89344,143.59976,-250.38988,463.23465,3.911069e-11,-7.124904e-13,5.8063784,5.8063784,5.8063784,0.05238303,0.91427195,0.91427195,1.0,5.3615737,5.8063784,-0.0,-0.08572802,0.0,1.4199356,0.91427195,1.0,0.0,0.0,1.0,1.0
0.446,1.0,0.0,100042.35,-3.971365,-6.4519067,-9.364683e-08,0.7042574,0.70425457,0.0008210891,0.000852797,1.4199334,0.0016554911,-37.084476,-151.70705,-151.70705,101.64536,46.84958,0.0,101.61164,327.94852,1.0,-1.0,0.70671815,5.949979,5.5186534,1.0,-102.54466,139.62914,-303.66037,455.3674,3.8320614e-11,-6.705423e-13,5.949979,5.949979,5.949979,0.052353278,0.91426873,0.91426873,1.0,5.5186534,5.949979,-0.0,-0.085731246,0.0,1.4199356,0.91426873,1.0,0.0,0.0,1.0,1.0
0.4465,1.0,0.0,100042.22,-3.9725482,-6.4519067,-9.364683e-08,0.7042578,0.70425487,0.00079389306,0.00082344405,1.4199327,0.0016006564,-16.699774,-87.448074,-87.448074,101.64536,26.92625,0.0,101.61164,327.94852,1.0,-1.0,0.70672023,6.0935783,5.675733,1.0,-116.086105,132.78587,-350.6826,438.13068,3.7440766e-11,-6.2829006e-13,6.0935783,6.0935783,6.0935783,0.052323647,0.9142654,0.9142654,1.0,5.675733,6.0935783,-0.0,-0.08573462,0.0,1.4199356,0.9142654,1.0,0.0,0.0,1.0,1.0
0.447,1.0,0.0,100042.086,-3.9727697,-6.4519067,-9.364683e-08,0.7042582,0.7042553,0.000766807,0.0007942065,1.4199321,0.0015460437,4.0283923,-21.390076,-21.390076,101.64536,6.449035,0.0,101.61164,327.94852,1.0,-1.0,0.7067224,6.237177,5.832813,1.0,-127.239204,123.210815,-390.4891,411.87918,3.7130615e-11,-5.9304086e-13,6.237177,6.237177,6.237177,0.05229412,0.9142619,0.9142619,1.0,5.832813,6.237177,-0.0,-0.08573813,0.0,1.4199356,0.9142619,1.0,0.0,0.0,1.0,1.0
0.4475,1.0,0.0,100041.95,-3.9720402,-6.4519067,-9.364683e-08,0.70425856,0.70425564,0.0007398356,0.00076511933,1.4199315,0.0014916622,24.673573,45.107754,45.107754,101.64536,-14.160774,0.0,101.61164,327.94852,1.0,-1.0,0.70672446,0.097589225,5.9898925,1.0,-135.77455,111.100975,-422.26096,377.1532,3.659743e-11,-5.620675e-13,0.097589225,0.097589225,0.097589225,0.052264743,0.91425824,0.91425824,1.0,5.9898925,0.097589225,-0.0,-0.08574179,0.0,1.4199356,0.91425824,1.0,0.0,0.0,1.0,1.0
0.448,1.0,0.0,100041.82,-3.9703698,-6.4519067,-9.364683e-08,0.7042589,0.704256,0.0007129836,0.00073615846,1.4199308,0.0014375215,44.81104,110.67719,110.67719,101.64536,-34.47917,0.0,101.61164,327.94852,1.0,-1.0,0.7067265,0.24118604,6.146972,1.0,-141.51657,96.705536,-445.3445,334.66733,3.6166698e-11,-5.384155e-13,0.24118604,0.24118604,0.24118604,0.052235488,0.9142544,0.9142544,1.0,6.146972,0.24118604,-0.0,-0.08574558,0.0,1.4199356,0.9142544,1.0,0.0,0.0,1.0,1.0
0.4485,1.0,0.0,100041.69,-3.9677687,-6.4519067,-9.364683e-08,0.7042593,0.70425636,0.0006862555,0.0007073404,1.4199302,0.0013836309,64.02651,173.96915,173.96915,101.64536,-54.088154,0.0,101.61164,327.94852,1.0,-1.0,0.7067285,0.38478193,0.020866385,1.0,-144.3472,80.32068,-459.26492,285.29578,3.6522018e-11,-5.1767146e-13,0.38478193,0.38478193,0.38478193,0.05220639,0.9142505,0.9142505,1.0,0.020866385,0.38478193,-0.0,-0.08574951,0.0,1.4199356,0.9142505,1.0,0.0,0.0,1.0,1.0
0.449,1.0,0.0,100041.555,-3.9642475,-6.4519067,-9.364683e-08,0.70425963,0.7042567,0.0006596559,0.000678643,1.4199296,0.0013299994,81.92469,233.6814,233.6814,101.64536,-72.58433,0.0,101.61164,327.94852,1.0,-1.0,0.7067305,0.5283769,0.17794602,1.0,-144.20822,62.283527,-463.7359,230.0545,3.7100895e-11,-4.980833e-13,0.5283769,0.5283769,0.5283769,0.052177392,0.91424644,0.91424644,1.0,0.17794602,0.5283769,-0.0,-0.085753575,0.0,1.4199356,0.91424644,1.0,0.0,0.0,1.0,1.0
0.4495,1.0,0.0,100041.42,-3.9598165,-6.4519067,-9.364683e-08,0.70426,0.7042571,0.00063318916,0.0006501372,1.4199289,0.0012766359,98.137405,288.58542,288.58542,101.64536,-89.58719,0.0,101.61164,327.94852,1.0,-1.0,0.70673245,0.67197084,0.33502564,1.0,-141.10257,42.965168,-458.66556,170.08014,3.78458e-11,-4.8164413e-13,0.67197084,0.67197084,0.67197084,0.052148573,0.9142422,0.9142422,1.0,0.33502564,0.67197084,-0.0,-0.08575777,0.0,1.4199356,0.9142422,1.0,0.0,0.0,1.0,1.0
0.45,1.0,0.0,100041.29,-3.9544868,-6.4519067,-9.364683e-08,0.70426035,0.7042574,0.0006068597,0.00062175386,1.4199283,0.0012235494,112.33114,337.55164,337.55164,101.64536,-104.74699,0.0,101.61164,327.94852,1.0,-1.0,0.7067344,0.8155638,0.49210528,1.0,-135.09418,22.763035,-444.15836,106.6067,3.8361113e-11,-4.6418305e-13,0.8155638,0.8155638,0.8155638,0.052119903,0.9142379,0.9142379,1.0,0.49210528,0.8155638,-0.0,-0.08576209,0.0,1.4199356,0.9142379,1.0,0.0,0.0,1.0,1.0
0.4505,1.0,0.0,100041.164,-3.9482691,-6.4519067,-9.364683e-08,0.7042607,0.7042578,0.00058067177,0.00059354585,1.4199277,0.0011707483,124.213936,379.5727,379.5727,101.64536,-117.75188,0.0,101.61164,327.94852,1.0,-1.0,0.7067363,0.9591558,0.64918494,1.0,-126.30668,2.0927446,-420.51285,40.94017,3.879573e-11,-4.4885889e-13,0.9591558,0.9591558,0.9591558,0.05209139,0.91423345,0.91423345,1.0,0.64918494,0.9591558,-0.0,-0.08576655,0.0,1.4199356,0.91423345,1.0,0.0,0.0,1.0,1.0
0.451,1.0,0.0,100041.03,-3.9411745,-6.4519067,-9.364683e-08,0.70426106,0.7042581,0.0005546296,0.0005655078,1.4199271,0.0011182411,133.5414,413.78406,413.78406,101.64536,-128.33435,0.0,101.61164,327.94852,1.0,-1.0,0.70673823,1.1027468,0.8062645,1.0,-114.92091,-18.620474,-388.2157,-25.568363,3.8596012e-11,-4.325328e-13,1.1027468,1.1027468,1.1027468,0.052063048,0.91422886,0.91422886,1.0,0.8062645,1.1027468,-0.0,-0.08577112,0.0,1.4199356,0.91422886,1.0,0.0,0.0,1.0,1.0
0.4515,1.0,0.0,100040.9,-3.9332137,-6.4519067,-9.364683e-08,0.70426136,0.7042584,0.00052873726,0.00053762936,1.4199265,0.0010660362,140.12166,439.48203,439.48203,101.64536,-136.27676,0.0,101.61164,327.94852,1.0,-1.0,0.7067401,1.2463368,0.96334416,1.0,-101.17114,-38.950523,-347.9315,-91.55054,3.7195854e-11,-4.1876672e-13,1.2463368,1.2463368,1.2463368,0.052034844,0.91422415,0.91422415,1.0,0.96334416,1.2463368,-0.0,-0.08577582,0.0,1.4199356,0.91422415,1.0,0.0,0.0,1.0,1.0
0.452,1.0,0.0,100040.77,-3.9243972,-6.4519067,-9.364683e-08,0.7042617,0.70425874,0.00050299894,0.0005099162,1.419926,0.0010141418,143.81944,456.138,456.138,101.64536,-141.41577,0.0,101.61164,327.94852,1.0,-1.0,0.7067419,1.3899257,1.1204238,1.0,-85.34025,-58.47919,-300.48917,-155.64883,3.5551694e-11,-4.1199013e-13,1.3899257,1.3899257,1.3899257,0.052006833,0.9142194,0.9142194,1.0,1.1204238,1.3899257,-0.0,-0.08578064,0.0,1.4199356,0.9142194,1.0,0.0,0.0,1.0,1.0
0.4525,1.0,0.0,100040.64,-3.9147363,-6.4519067,-9.364683e-08,0.704262,0.70425904,0.0004774185,0.00048240388,1.4199255,0.000962566,144.5587,463.40936,463.40936,101.64536,-143.64568,0.0,101.61164,327.94852,1.0,-1.0,0.7067438,1.5335137,1.2775035,1.0,-67.75392,-76.80477,-246.86484,-216.54453,3.4562114e-11,-7.404697e-13,1.5335137,1.5335137,1.5335137,0.051979,0.91421443,0.91421443,1.0,1.2775035,1.5335137,-0.0,-0.08578559,0.0,1.4199356,0.91421443,1.0,0.0,0.0,1.0,1.0
0.453,1.0,0.0,100040.516,-3.9042423,-6.4519067,-9.364683e-08,0.7042623,0.70425934,0.00045199995,0.00045503705,1.4199249,0.00091131666,142.32428,461.1467,461.1467,101.64536,-142.92068,0.0,101.61164,327.94852,1.0,-1.0,0.7067455,1.6771004,1.4345831,1.0,-48.773968,-93.55031,-188.16188,-272.98483,3.4168914e-11,-1.0003517e-12,1.6771004,1.6771004,1.6771004,0.05195132,0.91420937,0.91420937,1.0,1.4345831,1.6771004,-0.0,-0.08579064,0.0,1.4199356,0.91420937,1.0,0.0,0.0,1.0,1.0
0.4535,1.0,0.0,100040.38,-3.8929267,-6.4519067,-9.364683e-08,0.7042626,0.7042597,0.00042674705,0.00042787823,1.4199244,0.0008604014,137.1622,449.3967,449.3967,101.64536,-139.25575,0.0,101.61164,327.94852,1.0,-1.0,0.7067473,1.8206862,1.5916628,1.0,-28.79083,-108.371376,-125.58807,-323.80862,3.3735428e-11,-8.4382094e-13,1.8206862,1.8206862,1.8206862,0.051923845,0.9142042,0.9142042,1.0,1.5916628,1.8206862,-0.0,-0.08579581,0.0,1.4199356,0.9142042,1.0,0.0,0.0,1.0,1.0
0.454,1.0,0.0,100040.26,-3.8808002,-6.4519067,-9.364683e-08,0.7042629,0.70425993,0.0004016636,0.00040092246,1.4199238,0.00080982776,129.17871,428.40118,428.40118,101.64536,-132.72629,0.0,101.61164,327.94852,1.0,-1.0,0.706749,1.964271,1.7487423,1.0,-8.215587,-120.96313,-60.430832,-367.97037,3.386924e-11,-7.1122405e-13,1.964271,1.964271,1.964271,0.051896553,0.91419894,0.91419894,1.0,1.7487423,1.964271,-0.0,-0.085801095,0.0,1.4199356,0.91419894,1.0,0.0,0.0,1.0,1.0
0.4545,1.0,0.0,100040.13,-3.8678749,-6.4519067,-9.364683e-08,0.7042632,0.70426023,0.00037675325,0.00037412922,1.4199232,0.00075960334,118.53807,398.5923,398.5923,101.64536,-123.46668,0.0,101.61164,327.94852,1.0,-1.0,0.70675075,2.1078546,1.9058219,1.0,12.52852,-131.06659,5.969327,-404.5616,3.4331232e-11,-6.115048e-13,2.1078546,2.1078546,2.1078546,0.051869445,0.9141935,0.9141935,1.0,1.9058219,2.1078546,-0.0,-0.08580648,0.0,1.4199356,0.9141935,1.0,0.0,0.0,1.0,1.0
0.455,1.0,0.0,100040.0,-3.854161,-6.4519067,-9.364683e-08,0.7042635,0.7042605,0.00035201962,0.00034754278,1.4199227,0.00070973526,105.4592,360.58334,360.58334,101.64536,-111.66743,0.0,101.61164,327.94852,1.0,-1.0,0.7067524,2.2514372,2.0629015,1.0,33.014782,-138.47398,72.246346,-432.82968,3.4769014e-11,-4.8949804e-13,2.2514372,2.2514372,2.2514372,0.051842544,0.914188,0.914188,1.0,2.0629015,2.2514372,-0.0,-0.08581198,0.0,1.4199356,0.914188,1.0,0.0,0.0,1.0,1.0
0.4555,1.0,0.0,100039.875,-3.8396704,-6.4519067,-9.364683e-08,0.7042638,0.7042608,0.00032746623,0.00032114517,1.4199222,0.0006602307,90.211174,315.15646,315.15646,101.64536,-97.57128,0.0,101.61164,327.94852,1.0,-1.0,0.706754,2.3950186,2.2199812,1.0,52.821815,-143.03299,137.03671,-452.19318,3.4830177e-11,-3.8755398e-13,2.3950186,2.3950186,2.3950186,0.051815838,0.9141824,0.9141824,1.0,2.2199812,2.3950186,-0.0,-0.08581758,0.0,1.4198908,0.9141824,1.0,0.0,0.0,1.0,1.0
0.456,1.0,0.0,100039.75,-3.824415,-6.4519067,-9.364683e-08,0.70426404,0.70426106,0.0003030966,0.00029498222,1.4199216,0.0006110967,73.10767,263.24628,263.24628,101.64536,-81.46823,0.0,101.61164,327.94852,1.0,-1.0,0.7067557,2.5385988,2.377061,1.0,71.542206,-144.64989,199.00758,-462.25385,3.3895838e-11,-3.172757e-13,2.5385988,2.5385988,2.5385988,0.051789317,0.9141767,0.9141767,1.0,2.377061,2.5385988,-0.0,-0.08582328,0.0,1.4198908,0.9141767,1.0,0.0,0.0,1.0,1.0
0.4565,1.0,0.0,100039.625,-3.8084056,-6.4519067,-9.364683e-08,0.70426434,0.70426136,0.00027891403,0.00026900647,1.4199212,0.0005623399,54.500534,205.92078,205.92078,101.64536,-63.689526,0.0,101.61164,327.94852,1.0,-1.0,0.70675725,2.682178,2.5341406,1.0,88.790924,-143.29146,256.8841,-462.80484,3.2087128e-11,-2.6709735e-13,2.682178,2.682178,2.682178,0.051763017,0.9141709,0.9141709,1.0,2.5341406,2.682178,-0.0,-0.08582909,0.0,1.4198908,0.9141709,1.0,0.0,0.0,1.0,1.0
0.457,1.0,0.0,100039.5,-3.7916546,-6.4519067,-9.364683e-08,0.7042646,0.7042616,0.00025492185,0.00024325373,1.4199207,0.00051396707,34.77251,144.35938,144.35938,101.64536,-44.600895,0.0,101.61164,327.94852,1.0,-1.0,0.70675886,2.825756,2.69122,1.0,104.2132,-138.98572,309.47565,-453.83502,2.9873874e-11,-2.2871483e-13,2.825756,2.825756,2.825756,0.051736925,0.914165,0.914165,1.0,2.69122,2.825756,-0.0,-0.08583499,0.0,1.4198908,0.914165,1.0,0.0,0.0,1.0,1.0
0.4575,1.0,0.0,100039.375,-3.774173,-6.4519067,-9.364683e-08,0.7042649,0.70426184,0.00023112328,0.00021771726,1.4199202,0.00046598466,14.3294,79.82857,79.82857,101.64536,-24.594978,0.0,101.61164,327.94852,1.0,-1.0,0.7067604,2.969333,2.8482997,1.0,117.49187,-131.82127,355.70047,-435.52902,2.7687581e-11,-1.943037e-13,2.969333,2.969333,2.969333,0.05171105,0.914159,0.914159,1.0,2.8482997,2.969333,-0.0,-0.085840985,0.0,1.4198908,0.914159,1.0,0.0,0.0,1.0,1.0
0.458,1.0,0.0,100039.25,-3.7559726,-6.4519067,-9.364683e-08,0.7042651,0.70426214,0.00020752152,0.00019237724,1.4199197,0.0004183991,-6.4083,13.655896,13.655896,101.64536,-4.0832877,0.0,101.61164,327.94852,1.0,-1.0,0.7067619,3.1129086,3.0053794,1.0,128.35384,-121.94553,394.6077,-408.26358,2.653294e-11,-1.688689e-13,3.1129086,3.1129086,3.1129086,0.051685404,0.9141529,0.9141529,1.0,3.0053794,3.1129086,-0.0,-0.08584707,0.0,1.4198908,0.9141529,1.0,0.0,0.0,1.0,1.0
0.4585,1.0,0.0,100039.125,-3.7370648,-6.4519067,-9.364683e-08,0.70426536,0.7042624,0.00018411958,0.00016726376,1.4199193,0.0003712165,-27.01405,-52.797337,-52.797337,101.64536,16.512283,0.0,101.61164,327.94852,1.0,-1.0,0.7067634,3.256483,3.1624591,1.0,136.57573,-109.56168,425.39706,-372.59973,2.6377211e-11,-1.4643702e-13,3.256483,3.256483,3.256483,0.05165995,0.9141467,0.9141467,1.0,3.1624591,3.256483,-0.0,-0.08585325,0.0,1.4198908,0.9141467,1.0,0.0,0.0,1.0,1.0
0.459,1.0,0.0,100039.0,-3.7174616,-6.4519067,-9.364683e-08,0.7042656,0.7042626,0.0001609205,0.000142389,1.4199188,0.000324443,-47.064037,-118.16411,-118.16411,101.64536,36.768124,0.0,101.61164,327.94852,1.0,-1.0,0.7067649,3.4000566,3.3195386,1.0,141.98853,-94.92448,447.43536,-329.27127,2.6064803e-11,-1.2294245e-13,3.4000566,3.4000566,3.4000566,0.05163475,0.91414046,0.91414046,1.0,3.3195386,3.4000566,-0.0,-0.085859515,0.0,1.4198908,0.91414046,1.0,0.0,0.0,1.0,1.0
0.4595,1.0,0.0,100038.875,-3.6971743,-6.4519067,-9.364683e-08,0.70426583,0.70426285,0.00013792721,0.00011772222,1.4199183,0.00027808445,-66.1459,-181.09978,-181.09978,101.64536,56.267624,0.0,101.61164,327.94852,1.0,-1.0,0.7067663,3.5436287,3.4766183,1.0,144.48091,-78.335014,460.26935,-279.1696,2.5059411e-11,-1.0496136e-13,3.5436287,3.5436287,3.5436287,0.05160976,0.91413414,0.91413414,1.0,3.4766183,3.5436287,-0.0,-0.08586587,0.0,1.4198908,0.91413414,1.0,0.0,0.0,1.0,1.0
0.46,1.0,0.0,100038.75,-3.6762152,-6.4519067,-9.364683e-08,0.7042661,0.7042631,0.00011514256,9.330509e-05,1.419918,0.00023214662,-83.86717,-240.30972,-240.30972,101.652855,74.60974,0.0,101.61164,327.9491,1.0,-1.0,0.70676774,3.6871998,3.633698,1.0,144.0017,-60.13452,463.63516,-223.32544,2.4372119e-11,-8.861388e-14,3.6871998,3.6871998,3.6871998,0.05158499,0.9141277,0.9141277,1.0,3.633698,3.6871998,-0.0,-0.08587231,0.0,1.4198908,0.9141277,1.0,0.0,0.0,1.0,1.0
0.4605,1.0,0.0,100038.625,-3.6545956,-6.451668,-2.6594958e-07,0.70426625,0.7042633,9.2569324e-05,6.9120055e-05,1.4199175,0.0001866351,-99.86342,-294.57605,-294.57605,101.652855,91.41725,0.0,101.61164,327.9491,1.0,-1.0,0.7067691,3.8307698,3.7907777,1.0,140.56079,-40.69737,457.46375,-162.88768,2.3559873e-11,-7.497963e-14,3.8307698,3.8307698,3.8307698,0.05156045,0.91412115,0.91412115,1.0,3.7907777,3.8307698,-0.0,-0.08587883,0.0,1.4198908,0.91412115,1.0,0.0,0.0,1.0,1.0
0.461,1.0,0.0,100038.51,-3.632328,-6.451668,-2.6594958e-07,0.7042665,0.70426357,7.021021e-05,4.515268e-05,1.419917,0.00014155533,-113.80569,-342.78256,-342.78256,101.652855,106.3445,0.0,101.61164,327.9491,1.0,-1.0,0.7067704,3.9743383,3.9478571,1.0,134.22902,-20.42334,441.88217,-99.09961,2.320041e-11,-6.5582e-14,3.9743383,3.9743383,3.9743383,0.051536173,0.9141146,0.9141146,1.0,3.9478571,3.9743383,-0.0,-0.08588543,0.0,1.4198908,0.9141146,1.0,0.0,0.0,1.0,1.0
0.4615,1.0,0.0,100038.38,-3.6094234,-6.451668,-2.6594958e-07,0.7042667,0.70426375,4.806783e-05,2.144801e-05,1.4199166,9.691259e-05,-125.40726,-383.93774,-383.93774,101.652855,119.08451,0.0,101.61164,327.9491,1.0,-1.0,0.7067718,4.1179056,4.1049366,1.0,125.13667,0.27058232,417.21112,-33.2734,2.4488534e-11,-5.5464202e-14,4.1179056,4.1179056,4.1179056,0.05151211,0.9141079,0.9141079,1.0,4.1049366,4.1179056,-0.0,-0.0858921,0.0,1.4198908,0.9141079,1.0,0.0,0.0,1.0,1.0
0.462,1.0,0.0,100038.266,-3.5858939,-6.451668,-2.6594958e-07,0.7042669,0.704264,2.6144746e-05,-2.0288537e-06,1.4199162,5.2712046e-05,-134.42958,-417.1951,-417.1951,101.652855,129.37532,0.0,101.61164,327.9491,1.0,-1.0,0.7067731,4.261472,4.2620163,1.0,113.47079,20.95879,383.95822,33.236874,2.6677213e-11,-4.7933388e-14,4.261472,4.261472,4.261472,0.051488295,0.9141011,0.9141011,1.0,4.2620163,4.261472,-0.0,-0.085898854,0.0,1.4198908,0.9141011,1.0,0.0,0.0,1.0,1.0
0.4625,1.0,0.0,100038.14,-3.5617514,-6.451668,-2.6594958e-07,0.7042671,0.70426416,4.4434432e-06,-2.5265346e-05,1.4199158,8.9586965e-06,-140.68715,-441.87076,-441.87076,101.652855,137.00531,0.0,101.61164,327.9491,1.0,-1.0,0.70677435,4.405037,4.419096,1.0,99.47134,41.21581,342.80765,99.0631,2.9014442e-11,-4.0926406e-14,4.405037,4.405037,4.405037,0.05146473,0.9140943,0.9140943,1.0,4.419096,4.405037,-0.0,-0.08590568,0.0,1.4198908,0.9140943,1.0,0.0,0.0,1.0,1.0
0.463,1.0,0.0,100038.02,-3.5370073,-6.451668,-2.6594958e-07,0.7042673,0.70426434,-1.7033688e-05,-4.8255915e-05,1.4199154,-3.4342636e-05,-144.05132,-457.4572,-457.4572,101.652855,141.81763,0.0,101.61164,327.9491,1.0,-1.0,0.7067756,4.5486007,4.5761757,1.0,83.42628,60.625042,294.60593,162.85129,3.1669965e-11,-3.4267646e-14,4.5486007,4.5486007,4.5486007,0.051441398,0.9140874,0.9140874,1.0,4.5761757,4.5486007,-0.0,-0.08591257,0.0,1.4198908,0.9140874,1.0,0.0,0.0,1.0,1.0
0.4635,1.0,0.0,100037.9,-3.5116742,-6.451668,-2.6594958e-07,0.7042675,0.7042646,-3.828427e-05,-7.100086e-05,1.4199151,-7.7187164e-05,-144.45297,-463.63406,-463.63406,101.652855,143.71333,0.0,101.61164,327.9491,1.0,-1.0,0.7067768,4.6921635,4.7332554,1.0,65.66563,78.787346,240.34467,223.2894,3.3874268e-11,-2.6593241e-14,4.6921635,4.6921635,4.6921635,0.05141833,0.91408044,0.91408044,1.0,4.7332554,4.6921635,-0.0,-0.08591954,0.0,1.4198908,0.91408044,1.0,0.0,0.0,1.0,1.0
0.464,1.0,0.0,100037.78,-3.485763,-6.451668,-2.6594958e-07,0.7042677,0.70426476,-5.9306116e-05,-9.347774e-05,1.4199147,-0.00011957048,-141.8839,-460.2744,-460.2744,101.652855,142.6535,0.0,101.61164,327.9491,1.0,-1.0,0.706778,4.835725,4.890335,1.0,46.554676,95.32922,181.14008,279.13434,3.571356e-11,-1.9159186e-14,4.835725,4.835725,4.835725,0.051395483,0.91407347,0.91407347,1.0,4.890335,4.835725,-0.0,-0.08592656,0.0,1.4198908,0.91407347,1.0,0.0,0.0,1.0,1.0
0.4645,1.0,0.0,100037.66,-3.4592865,-6.451668,-2.6594958e-07,0.70426786,0.70426494,-8.009699e-05,-0.000115703195,1.4199142,-0.00016148807,-136.39699,-447.4475,-447.4475,101.652855,138.65999,0.0,101.61164,327.9491,1.0,-1.0,0.7067791,4.979285,5.047415,1.0,26.486462,109.91053,118.20999,329.23752,3.743852e-11,1.6393384e-13,4.979285,4.979285,4.979285,0.051372916,0.9140664,0.9140664,1.0,5.047415,4.979285,-0.0,-0.085933656,0.0,1.4198908,0.9140664,1.0,0.0,0.0,1.0,1.0
0.465,1.0,0.0,100037.54,-3.4322565,-6.451668,-2.6594958e-07,0.70426804,0.7042651,-0.00010065479,-0.00013768872,1.4199139,-0.00020293573,-128.10515,-425.41736,-425.41736,101.652855,131.81497,0.0,101.61164,327.9491,1.0,-1.0,0.7067803,5.1228437,5.2044945,1.0,5.8737073,122.231445,52.84887,372.56848,3.7686732e-11,5.772818e-13,5.1228437,5.1228437,5.1228437,0.05135061,0.9140592,0.9140592,1.0,5.2044945,5.1228437,-0.0,-0.08594081,0.0,1.4198908,0.9140592,1.0,0.0,0.0,1.0,1.0
0.4655,1.0,0.0,100037.42,-3.404684,-6.451668,-2.6594958e-07,0.70426816,0.7042653,-0.00012097746,-0.00015940018,1.4199136,-0.00024390926,-117.17894,-394.6372,-394.6372,101.652855,122.25925,0.0,101.61164,327.9491,1.0,-1.0,0.7067814,5.2664013,5.3615737,1.0,-14.859684,132.03862,-13.598891,408.2361,3.782108e-11,8.566436e-13,5.2664013,5.2664013,5.2664013,0.051328536,0.914052,0.914052,1.0,5.3615737,5.2664013,-0.0,-0.08594802,0.0,1.4198908,0.914052,1.0,0.0,0.0,1.0,1.0
0.466,1.0,0.0,100037.305,-3.376582,-6.451668,-2.6594958e-07,0.70426834,0.7042654,-0.00014106305,-0.00018086717,1.4199133,-0.00028440478,-103.8431,-355.74033,-355.74033,101.652855,110.189384,0.0,101.61164,327.9491,1.0,-1.0,0.7067825,5.409958,5.5186534,1.0,-35.287342,139.13045,-79.76657,435.5069,3.7984303e-11,1.0446118e-12,5.409958,5.409958,5.409958,0.05130675,0.91404474,0.91404474,1.0,5.5186534,5.409958,-0.0,-0.085955285,0.0,1.4198908,0.91404474,1.0,0.0,0.0,1.0,1.0
0.4665,1.0,0.0,100037.19,-3.3479614,-6.451668,-2.6594958e-07,0.7042685,0.70426565,-0.00016090965,-0.00020206536,1.4199129,-0.00032441845,-88.37193,-309.5269,-309.5269,101.652855,95.85364,0.0,101.61164,327.9491,1.0,-1.0,0.7067836,5.553513,5.675733,1.0,-54.989197,143.36113,-144.29324,453.82013,3.7322093e-11,1.1843845e-12,5.553513,5.553513,5.553513,0.05128521,0.9140374,0.9140374,1.0,5.675733,5.553513,-0.0,-0.08596261,0.0,1.4198908,0.9140374,1.0,0.0,0.0,1.0,1.0
0.467,1.0,0.0,100037.07,-3.318835,-6.451668,-2.6594958e-07,0.70426863,0.70426583,-0.00018051546,-0.00022299655,1.4199126,-0.0003639466,-71.08361,-256.94748,-256.94748,101.652855,79.546844,0.0,101.61164,327.9491,1.0,-1.0,0.70678455,5.697067,5.832813,1.0,-73.56011,144.64372,-205.85179,462.7993,3.7019346e-11,1.2765663e-12,5.697067,5.697067,5.697067,0.051263932,0.91403,0.91403,1.0,5.832813,5.697067,-0.0,-0.08596999,0.0,1.4198908,0.91403,1.0,0.0,0.0,1.0,1.0
0.4675,1.0,0.0,100036.945,-3.2892134,-6.451668,-2.6594958e-07,0.7042688,0.70426595,-0.00019987868,-0.0002436626,1.4199123,-0.00040298564,-52.333687,-199.08366,-199.08366,101.652855,61.604366,0.0,101.61164,327.9491,1.0,-1.0,0.70678556,5.8406196,5.9898925,1.0,-90.61823,142.95192,-263.17615,462.25983,3.7091937e-11,1.3335976e-12,5.8406196,5.8406196,5.8406196,0.05124293,0.91402256,0.91402256,1.0,5.9898925,5.8406196,-0.0,-0.08597742,0.0,1.4198908,0.91402256,1.0,0.0,0.0,1.0,1.0
0.468,1.0,0.0,100036.83,-3.2591095,-6.451668,-2.6594958e-07,0.70426893,0.70426613,-0.00021899767,-0.00026405498,1.419912,-0.0004415322,-32.50775,-137.1256,-137.1256,101.652855,42.39519,0.0,101.61164,327.9491,1.0,-1.0,0.7067866,5.984171,6.146972,1.0,-105.81281,138.32057,-315.08743,452.21304,3.7044815e-11,1.3654339e-12,5.984171,5.984171,5.984171,0.05122218,0.9140151,0.9140151,1.0,6.146972,5.984171,-0.0,-0.08598489,0.0,1.4198908,0.9140151,1.0,0.0,0.0,1.0,1.0
0.4685,1.0,0.0,100036.72,-3.2285342,-6.451668,-2.6594958e-07,0.70426905,0.70426625,-0.00023787079,-0.00028419675,1.4199117,-0.00047958305,-12.013506,-72.34766,-72.34766,101.652855,22.314344,0.0,101.61164,327.9491,1.0,-1.0,0.7067875,6.127721,0.020866385,1.0,-118.83144,130.84496,-360.51804,432.8657,3.6456064e-11,1.380755e-12,6.127721,6.127721,6.127721,0.05120171,0.9140076,0.9140076,1.0,0.020866385,6.127721,-0.0,-0.08599242,0.0,1.4198908,0.9140076,1.0,0.0,0.0,1.0,1.0
0.469,1.0,0.0,100036.6,-3.1974988,-6.451668,-2.6594958e-07,0.7042692,0.70426637,-0.00025649648,-0.0003040507,1.4199114,-0.000517135,8.727616,-6.0821323,-6.0821323,101.652855,1.7747635,0.0,101.61164,327.9491,1.0,-1.0,0.7067884,6.27127,0.17794602,1.0,-129.40646,120.67885,-398.53375,404.61588,3.4630375e-11,1.3860591e-12,6.27127,6.27127,6.27127,0.051181514,0.91400003,0.91400003,1.0,0.17794602,6.27127,-0.0,-0.08599998,0.0,1.4198908,0.91400003,1.0,0.0,0.0,1.0,1.0
0.4695,1.0,0.0,100036.484,-3.1660156,-6.451668,-2.6594958e-07,0.7042693,0.7042665,-0.00027487328,-0.00032365124,1.4199111,-0.0005541852,29.28912,60.308094,60.308094,101.652855,-18.801197,0.0,101.61164,327.9491,1.0,-1.0,0.7067893,0.13163222,0.33502564,1.0,-137.32048,108.03136,-428.35284,368.04474,3.2351895e-11,1.3786459e-12,0.13163222,0.13163222,0.13163222,0.051161595,0.9139924,0.9139924,1.0,0.33502564,0.13163222,-0.0,-0.086007595,0.0,1.4198908,0.9139924,1.0,0.0,0.0,1.0,1.0
0.47,1.0,0.0,100036.37,-3.1340957,-6.451668,-2.6594958e-07,0.7042694,0.70426667,-0.00029299982,-0.0003429693,1.4199109,-0.00059073075,49.248215,125.45763,125.45763,101.652855,-38.990444,0.0,101.61164,327.9491,1.0,-1.0,0.7067902,0.27517858,0.49210528,1.0,-142.41081,93.16259,-449.3622,323.90457,3.026788e-11,1.3618131e-12,0.27517858,0.27517858,0.27517858,0.051141936,0.9139848,0.9139848,1.0,0.49210528,0.27517858,-0.0,-0.08601524,0.0,1.4198908,0.9139848,1.0,0.0,0.0,1.0,1.0
0.4705,1.0,0.0,100036.25,-3.1017518,-6.451668,-2.6594958e-07,0.7042695,0.7042668,-0.00031087472,-0.0003620086,1.4199107,-0.000626769,68.19452,188.02664,188.02664,101.652855,-58.37785,0.0,101.61164,327.9491,1.0,-1.0,0.70679104,0.4187237,0.64918494,1.0,-144.57283,76.37832,-461.1299,273.10327,2.8256803e-11,1.3439688e-12,0.4187237,0.4187237,0.4187237,0.051122565,0.9139771,0.9139771,1.0,0.64918494,0.4187237,-0.0,-0.08602293,0.0,1.4198908,0.9139771,1.0,0.0,0.0,1.0,1.0
0.471,1.0,0.0,100036.13,-3.068995,-6.451668,-2.6594958e-07,0.70426965,0.7042669,-0.0003284967,-0.00038076186,1.4199103,-0.00066229724,85.738464,246.7284,246.7284,101.652855,-76.56478,0.0,101.61164,327.9491,1.0,-1.0,0.7067919,0.56226754,0.8062645,1.0,-143.76216,58.023697,-463.4141,216.6857,2.691362e-11,1.3248379e-12,0.56226754,0.56226754,0.56226754,0.051103443,0.91396934,0.91396934,1.0,0.8062645,0.56226754,-0.0,-0.086030655,0.0,1.4198908,0.91396934,1.0,0.0,0.0,1.0,1.0
0.4715,1.0,0.0,100036.02,-3.0358372,-6.451668,-2.6594958e-07,0.70426977,0.70426697,-0.0003458646,-0.00039925808,1.4199101,-0.0006973133,101.51937,300.35574,300.35574,101.652855,-93.177315,0.0,101.61164,327.9491,1.0,-1.0,0.70679265,0.7058101,0.96334416,1.0,-139.99553,38.476154,-456.16797,155.81223,2.4253696e-11,1.3039117e-12,0.7058101,0.7058101,0.7058101,0.051084634,0.9139616,0.9139616,1.0,0.96334416,0.7058101,-0.0,-0.08603841,0.0,1.4198908,0.9139616,1.0,0.0,0.0,1.0,1.0
0.472,1.0,0.0,100035.91,-3.0022898,-6.451668,-2.6594958e-07,0.7042698,0.7042671,-0.00036297727,-0.00041745487,1.4199098,-0.00073181465,115.21278,347.8059,347.8059,101.652855,-107.87389,0.0,101.61164,327.9491,1.0,-1.0,0.7067934,0.84935147,1.1204238,1.0,-133.35042,18.13764,-439.54074,91.73481,2.0959354e-11,1.2828567e-12,0.84935147,0.84935147,0.84935147,0.051066104,0.9139538,0.9139538,1.0,1.1204238,0.84935147,-0.0,-0.0860462,0.0,1.4198908,0.9139538,1.0,0.0,0.0,1.0,1.0
0.4725,1.0,0.0,100035.8,-2.968365,-6.451668,-2.6594958e-07,0.70426995,0.7042672,-0.00037983365,-0.00043538373,1.4199097,-0.00076579937,126.537186,388.1032,388.1032,101.652855,-120.35237,0.0,101.61164,327.9491,1.0,-1.0,0.70679414,0.99289155,1.2775035,1.0,-123.96354,-2.5736494,-413.87445,25.771236,1.795179e-11,1.2600987e-12,0.99289155,0.99289155,0.99289155,0.051047828,0.913946,0.913946,1.0,1.2775035,0.99289155,-0.0,-0.08605402,0.0,1.4198908,0.913946,1.0,0.0,0.0,1.0,1.0
0.473,1.0,0.0,100035.68,-2.9340737,-6.451668,-2.6594958e-07,0.70427006,0.7042673,-0.00039643276,-0.00045303258,1.4199095,-0.00079926534,135.2598,420.41907,420.41907,101.652855,-130.35623,0.0,101.61164,327.9491,1.0,-1.0,0.70679486,1.1364304,1.4345831,1.0,-112.02793,-23.231865,-379.6971,-40.721935,1.516257e-11,1.2364737e-12,1.1364304,1.1364304,1.1364304,0.05102985,0.91393816,0.91393816,1.0,1.4345831,1.1364304,-0.0,-0.086061865,0.0,1.4198908,0.91393816,1.0,0.0,0.0,1.0,1.0
0.4735,1.0,0.0,100035.57,-2.8994277,-6.451668,-2.6594958e-07,0.7042701,0.70426744,-0.00041277366,-0.0004704031,1.4199092,-0.0008322107,141.20132,444.08902,444.08902,101.652855,-137.67981,0.0,101.61164,327.9491,1.0,-1.0,0.7067956,1.2799679,1.5916628,1.0,-97.78906,-43.412262,-337.71173,-106.3773,1.1112625e-11,1.2086912e-12,1.2799679,1.2799679,1.2799679,0.05101214,0.91393024,0.91393024,1.0,1.5916628,1.2799679,-0.0,-0.08606974,0.0,1.4198908,0.91393024,1.0,0.0,0.0,1.0,1.0
0.474,1.0,0.0,100035.45,-2.8644383,-6.451668,-2.6594958e-07,0.7042702,0.7042675,-0.00042885545,-0.0004875039,1.419909,-0.0008646337,144.23965,458.62653,458.62653,101.652855,-142.17259,0.0,101.61164,327.9491,1.0,-1.0,0.7067962,1.4235042,1.7487423,1.0,-81.53972,-62.69994,-288.7818,-169.84473,6.991381e-12,1.1827245e-12,1.4235042,1.4235042,1.4235042,0.050994735,0.91392237,0.91392237,1.0,1.7487423,1.4235042,-0.0,-0.08607763,0.0,1.4198908,0.91392237,1.0,0.0,0.0,1.0,1.0
0.4745,1.0,0.0,100035.34,-2.8291168,-6.451668,-2.6594958e-07,0.7042703,0.7042676,-0.0004446774,-0.00050430704,1.4199089,-0.0008965327,144.31238,463.73276,463.73276,101.652855,-143.74225,0.0,101.61164,327.9491,1.0,-1.0,0.7067968,1.5670393,1.9058219,1.0,-63.614033,-80.69835,-233.91367,-229.81909,2.969201e-12,1.1616716e-12,1.5670393,1.5670393,1.5670393,0.050977606,0.91391444,0.91391444,1.0,1.9058219,1.5670393,-0.0,-0.08608555,0.0,1.4198908,0.91391444,1.0,0.0,0.0,1.0,1.0
0.475,1.0,0.0,100035.23,-2.793475,-6.451668,-2.6594958e-07,0.70427036,0.7042677,-0.00046023872,-0.00052081764,1.4199086,-0.00092790637,141.41808,459.3029,459.3029,101.652855,-142.35657,0.0,101.61164,327.9491,1.0,-1.0,0.7067975,1.710573,2.0629015,1.0,-44.380592,-97.03748,-174.2357,-285.0672,-4.772366e-13,1.1401039e-12,1.710573,1.710573,1.710573,0.05096076,0.9139065,0.9139065,1.0,2.0629015,1.710573,-0.0,-0.08609349,0.0,1.4198908,0.9139065,1.0,0.0,0.0,1.0,1.0
0.4755,1.0,0.0,100035.12,-2.7575238,-6.451668,-2.6594958e-07,0.7042704,0.70426774,-0.00047553872,-0.0005370525,1.4199085,-0.00095875317,135.61629,445.4282,445.4282,101.652855,-138.04407,0.0,101.61164,327.9491,1.0,-1.0,0.7067981,1.8541056,2.2199812,1.0,-24.234846,-111.38143,-110.9752,-334.453,-3.4247468e-12,1.116884e-12,1.8541056,1.8541056,1.8541056,0.050944187,0.9138985,0.9138985,1.0,2.2199812,1.8541056,-0.0,-0.08610145,0.0,1.4198908,0.9138985,1.0,0.0,0.0,1.0,1.0
0.476,1.0,0.0,100035.01,-2.7212744,-6.451668,-2.6594958e-07,0.7042705,0.70426786,-0.00049057684,-0.0005529913,1.4199083,-0.0009890719,127.026344,422.39413,422.39413,101.652855,-130.8935,0.0,101.61164,327.9491,1.0,-1.0,0.7067986,1.9976368,2.377061,1.0,-3.5909984,-123.43535,-45.43304,-376.96112,-5.3423793e-12,1.0972899e-12,1.9976368,1.9976368,1.9976368,0.050927933,0.9138906,0.9138906,1.0,2.377061,1.9976368,-0.0,-0.08610942,0.0,1.4198908,0.9138906,1.0,0.0,0.0,1.0,1.0
0.4765,1.0,0.0,100034.9,-2.6847384,-6.451668,-2.6594958e-07,0.70427054,0.7042679,-0.0005053525,-0.0005686585,1.4199082,-0.0010188617,115.82493,390.67453,390.67453,101.652855,-121.05189,0.0,101.61164,327.9491,1.0,-1.0,0.70679915,2.141167,2.5341406,1.0,17.12652,-132.95145,21.04298,-411.71753,-5.5776295e-12,1.0727979e-12,2.141167,2.141167,2.141167,0.050911937,0.9138826,0.9138826,1.0,2.5341406,2.141167,-0.0,-0.08611741,0.0,1.4198908,0.9138826,1.0,0.0,0.0,1.0,1.0
0.477,1.0,0.0,100034.79,-2.647926,-6.451668,-2.6594958e-07,0.7042706,0.704268,-0.0005198653,-0.0005840552,1.419908,-0.0010481213,102.24236,350.92175,350.92175,101.652855,-108.72163,0.0,101.61164,327.9491,1.0,-1.0,0.7067997,2.2846956,2.69122,1.0,37.491783,-139.73415,87.08592,-438.0077,-5.3259103e-12,1.0488163e-12,2.2846956,2.2846956,2.2846956,0.050896246,0.91387457,0.91387457,1.0,2.69122,2.2846956,-0.0,-0.0861254,0.0,1.4198908,0.91387457,1.0,0.0,0.0,1.0,1.0
0.4775,1.0,0.0,100034.67,-2.6108496,-6.451668,-2.6594958e-07,0.7042706,0.70426804,-0.0005341148,-0.00059913157,1.4199079,-0.0010768499,86.55793,303.9534,303.9534,101.652855,-94.15625,0.0,101.61164,327.9491,1.0,-1.0,0.70680016,2.4282234,2.8482997,1.0,57.086113,-143.64404,151.33778,-455.29117,-5.590634e-12,1.0265523e-12,2.4282234,2.4282234,2.4282234,0.050880842,0.9138666,0.9138666,1.0,2.8482997,2.4282234,-0.0,-0.08613341,0.0,1.4198788,0.9138666,1.0,0.0,0.0,1.0,1.0
0.478,1.0,0.0,100034.56,-2.5735195,-6.451668,-2.6594958e-07,0.70427066,0.70426816,-0.0005481005,-0.0006139373,1.4199078,-0.001105047,69.094124,250.73532,250.73532,101.652855,-77.65524,0.0,101.61164,327.9491,1.0,-1.0,0.70680064,2.5717497,3.0053794,1.0,75.50669,-144.60081,212.47743,-463.21277,-6.1043397e-12,1.0072758e-12,2.5717497,2.5717497,2.5717497,0.050865706,0.9138586,0.9138586,1.0,3.0053794,2.5717497,-0.0,-0.08614144,0.0,1.4198788,0.9138586,1.0,0.0,0.0,1.0,1.0
0.4785,1.0,0.0,100034.45,-2.5359464,-6.451668,-2.6594958e-07,0.7042707,0.7042682,-0.00056182226,-0.00062846136,1.4199077,-0.0011327118,50.210003,192.36192,192.36192,101.652855,-59.55787,0.0,101.62548,327.9491,1.0,-1.0,0.70680106,2.7152746,3.1624591,1.0,92.374855,-142.58485,269.24777,-461.6097,-8.140331e-12,9.880244e-13,2.7152746,2.7152746,2.7152746,0.05085086,0.91385055,0.91385055,1.0,3.1624591,2.7152746,-0.0,-0.08614946,0.0,1.4198788,0.91385055,1.0,0.0,0.0,1.0,1.0
0.479,1.0,0.0,100034.34,-2.4981413,-6.451668,-2.6594958e-07,0.7042707,0.7042682,-0.00057527976,-0.0006426885,1.4199076,-0.0011598439,30.293804,130.03354,130.03354,101.652855,-40.236202,0.0,101.62548,327.9491,1.0,-1.0,0.70680153,2.8587985,3.3195386,1.0,107.343864,-137.63766,320.4816,-450.51514,-1.0583041e-11,9.701082e-13,2.8587985,2.8587985,2.8587985,0.050836332,0.9138425,0.9138425,1.0,3.3195386,2.8587985,-0.0,-0.086157486,0.0,1.4198788,0.9138425,1.0,0.0,0.0,1.0,1.0
0.4795,1.0,0.0,100034.234,-2.4601154,-6.451668,-2.6594958e-07,0.7042708,0.7042683,-0.0005884729,-0.0006566266,1.4199075,-0.0011864428,9.754981,65.03183,65.03183,101.652855,-20.08747,0.0,101.62548,327.9491,1.0,-1.0,0.70680195,3.0023212,3.4766183,1.0,120.10601,-129.861,365.12552,-430.15735,-1.28069924e-11,9.532103e-13,3.0023212,3.0023212,3.0023212,0.050822068,0.91383445,0.91383445,1.0,3.4766183,3.0023212,-0.0,-0.086165525,0.0,1.4198788,0.91383445,1.0,0.0,0.0,1.0,1.0
0.48,1.0,0.0,100034.13,-2.4218788,-6.451668,-2.6594958e-07,0.7042708,0.70426834,-0.0006014014,-0.0006702833,1.4199073,-0.0012125084,-10.984226,-1.3066605,-1.3066605,101.652855,0.47410077,0.0,101.62548,327.9491,1.0,-1.0,0.7068023,3.1458426,3.633698,1.0,130.39899,-119.414764,402.26175,-400.9551,-1.3506905e-11,9.32918e-13,3.1458426,3.1458426,3.1458426,0.05080809,0.91382647,0.91382647,1.0,3.633698,3.1458426,-0.0,-0.08617356,0.0,1.4198788,0.91382647,1.0,0.0,0.0,1.0,1.0
0.4805,1.0,0.0,100034.02,-2.3834424,-6.451668,-2.6594958e-07,0.70427084,0.7042684,-0.0006140653,-0.0006836471,1.4199072,-0.0012380406,-31.497477,-67.61791,-67.61791,101.652855,21.025814,0.0,101.62548,327.9491,1.0,-1.0,0.70680267,3.289363,3.7907777,1.0,138.01125,-106.51377,431.12686,-363.50894,-1.3295601e-11,9.140678e-13,3.289363,3.289363,3.289363,0.05079442,0.9138184,0.9138184,1.0,3.7907777,3.289363,-0.0,-0.086181596,0.0,1.4198788,0.9138184,1.0,0.0,0.0,1.0,1.0
0.481,1.0,0.0,100033.914,-2.3448176,-6.451668,-2.6594958e-07,0.70427084,0.7042684,-0.0006264647,-0.00069673866,1.4199072,-0.0012630393,-51.363083,-132.53853,-132.53853,101.652855,41.145184,0.0,101.62548,327.9491,1.0,-1.0,0.70680296,3.4328818,3.9478571,1.0,142.78635,-91.42327,451.12747,-318.58896,-1.3106198e-11,8.9841573e-13,3.4328818,3.4328818,3.4328818,0.050781026,0.9138104,0.9138104,1.0,3.9478571,3.4328818,-0.0,-0.08618963,0.0,1.4198788,0.9138104,1.0,0.0,0.0,1.0,1.0
0.4815,1.0,0.0,100033.805,-2.3060136,-6.451668,-2.6594958e-07,0.70427084,0.70426846,-0.0006385995,-0.00070954283,1.4199071,-0.0012875046,-70.17268,-194.7337,-194.7337,101.65354,60.41863,0.0,101.62548,327.9409,1.0,-1.0,0.70680326,3.5763996,4.1049366,1.0,144.62619,-74.453514,461.85257,-267.11884,-1.1566153e-11,8.8248755e-13,3.5763996,3.5763996,3.5763996,0.05076793,0.9138023,0.9138023,1.0,4.1049366,3.5763996,-0.0,-0.08619765,0.0,1.4198788,0.9138023,1.0,0.0,0.0,1.0,1.0
0.482,1.0,0.0,100033.7,-2.2670417,-6.45161,-2.275518e-07,0.70427084,0.7042685,-0.00065046985,-0.0007220478,1.4199071,-0.0013114368,-87.539635,-252.92476,-252.92476,101.65354,78.44997,0.0,101.62548,327.9409,1.0,-1.0,0.70680356,3.719916,4.2620163,1.0,143.49301,-55.95337,463.08173,-210.15697,-9.288302e-12,8.6133596e-13,3.719916,3.719916,3.719916,0.05075511,0.91379434,0.91379434,1.0,4.2620163,3.719916,-0.0,-0.086205676,0.0,1.4198788,0.91379434,1.0,0.0,0.0,1.0,1.0
0.4825,1.0,0.0,100033.59,-2.2279122,-6.45161,-2.275518e-07,0.70427084,0.7042685,-0.00066207594,-0.0007342855,1.419907,-0.0013348362,-103.10697,-305.91534,-305.91534,101.65354,94.86855,0.0,101.62548,327.9409,1.0,-1.0,0.70680386,3.8634315,4.419096,1.0,139.41014,-36.303165,454.7899,-148.87456,-7.24546e-12,8.401125e-13,3.8634315,3.8634315,3.8634315,0.05074259,0.9137863,0.9137863,1.0,4.419096,3.8634315,-0.0,-0.08621369,0.0,1.4198788,0.9137863,1.0,0.0,0.0,1.0,1.0
0.483,1.0,0.0,100033.484,-2.1886356,-6.45161,-2.275518e-07,0.70427084,0.7042685,-0.000673418,-0.00074620836,1.419907,-0.0013577034,-116.55472,-352.61606,-352.61606,101.65354,109.33692,0.0,101.62548,327.9409,1.0,-1.0,0.70680404,4.0069456,4.5761757,1.0,132.46156,-15.906852,437.14767,-84.531624,-5.0972516e-12,8.2226223e-13,4.0069456,4.0069456,4.0069456,0.050730363,0.9137783,0.9137783,1.0,4.5761757,4.0069456,-0.0,-0.0862217,0.0,1.4198788,0.9137783,1.0,0.0,0.0,1.0,1.0
0.4835,1.0,0.0,100033.38,-2.1492217,-6.45161,-2.275518e-07,0.70427084,0.7042685,-0.0006844963,-0.00075785455,1.4199069,-0.0013800387,-127.60648,-392.06686,-392.06686,101.65354,121.55768,0.0,101.62548,327.9409,1.0,-1.0,0.7068043,4.150459,4.7332554,1.0,122.790184,4.816294,410.51797,-18.451109,-2.360795e-12,8.0650043e-13,4.150459,4.150459,4.150459,0.05071841,0.9137703,0.9137703,1.0,4.7332554,4.150459,-0.0,-0.0862297,0.0,1.4198788,0.9137703,1.0,0.0,0.0,1.0,1.0
0.484,1.0,0.0,100033.27,-2.109681,-6.45161,-2.275518e-07,0.70427084,0.7042686,-0.0006953112,-0.0007692286,1.4199069,-0.0014018429,-136.03513,-423.4568,-423.4568,101.65354,131.27966,0.0,101.62548,327.9409,1.0,-1.0,0.70680445,4.2939706,4.890335,1.0,110.59484,25.44029,375.4484,48.008396,2.3981012e-13,7.9419793e-13,4.2939706,4.2939706,4.2939706,0.050706733,0.91376233,0.91376233,1.0,4.890335,4.2939706,-0.0,-0.086237684,0.0,1.4198788,0.91376233,1.0,0.0,0.0,1.0,1.0
0.4845,1.0,0.0,100033.17,-2.070023,-6.45161,-2.275518e-07,0.70427084,0.7042686,-0.000705863,-0.0007803013,1.4199069,-0.0014231169,-141.66747,-446.14066,-446.14066,101.65354,138.30307,0.0,101.62548,327.9409,1.0,-1.0,0.7068047,4.4374814,5.047415,1.0,96.12626,45.541203,332.66013,113.48053,3.42785e-12,7.7814225e-13,4.4374814,4.4374814,4.4374814,0.050695363,0.91375434,0.91375434,1.0,5.047415,4.4374814,-0.0,-0.086245656,0.0,1.4198788,0.91375434,1.0,0.0,0.0,1.0,1.0
0.485,1.0,0.0,100033.06,-2.0302582,-6.45161,-2.275518e-07,0.70427084,0.7042686,-0.00071615225,-0.0007911034,1.4199069,-0.0014438614,-144.38774,-459.65222,-459.65222,101.65354,142.48357,0.0,101.62548,327.9409,1.0,-1.0,0.7068048,4.580991,5.2044945,1.0,79.68188,64.705864,283.03293,176.61928,7.1315493e-12,7.623876e-13,4.580991,4.580991,4.580991,0.050684277,0.9137464,0.9137464,1.0,5.2044945,4.580991,-0.0,-0.086253606,0.0,1.4198788,0.9137464,1.0,0.0,0.0,1.0,1.0
0.4855,1.0,0.0,100032.96,-1.9903967,-6.45161,-2.275518e-07,0.70427084,0.7042686,-0.0007261794,-0.0008016191,1.4199069,-0.0014640775,-144.14012,-463.71387,-463.71387,101.65354,143.73529,0.0,101.62548,327.9409,1.0,-1.0,0.70680493,4.724499,5.3615737,1.0,61.599754,82.54036,227.58723,236.12663,1.0397258e-11,7.4237605e-13,4.724499,4.724499,4.724499,0.05067347,0.9137384,0.9137384,1.0,5.3615737,4.724499,-0.0,-0.08626155,0.0,1.4198788,0.9137384,1.0,0.0,0.0,1.0,1.0
0.486,1.0,0.0,100032.85,-1.9504485,-6.45161,-2.275518e-07,0.7042708,0.7042686,-0.0007359449,-0.0008118544,1.4199069,-0.0014837661,-140.92972,-458.24225,-458.24225,101.65354,142.03253,0.0,101.62548,327.9409,1.0,-1.0,0.70680505,4.868006,5.5186534,1.0,42.251587,98.67813,167.46297,290.7793,1.3287489e-11,7.2444275e-13,4.868006,4.868006,4.868006,0.050662957,0.91373056,0.91373056,1.0,5.5186534,4.868006,-0.0,-0.08626947,0.0,1.4198788,0.91373056,1.0,0.0,0.0,1.0,1.0
0.4865,1.0,0.0,100032.75,-1.9104233,-6.45161,-2.275518e-07,0.7042708,0.7042686,-0.00074544945,-0.000821797,1.4199069,-0.0015029287,-134.8226,-443.35,-443.35,101.65354,137.41037,0.0,101.62548,327.9409,1.0,-1.0,0.70680517,5.0115123,5.675733,1.0,22.035091,112.787506,103.89628,339.45374,1.5583899e-11,7.0886493e-13,5.0115123,5.0115123,5.0115123,0.050652724,0.91372263,0.91372263,1.0,5.675733,5.0115123,-0.0,-0.086277366,0.0,1.4198788,0.91372263,1.0,0.0,0.0,1.0,1.0
