Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.487,1.0,0.0,100032.65,-1.8703306,-6.45161,-2.275518e-07,0.7042708,0.7042686,-0.0007546937,-0.0008314619,1.4199069,-0.0015215664,-125.94433,-419.34348,-419.34348,101.65354,129.96382,0.0,101.62548,327.9409,1.0,-1.0,0.7068052,5.155017,5.832813,1.0,1.365819,124.57851,38.194023,381.14944,1.7546544e-11,5.3511655e-13,5.155017,5.155017,5.155017,0.050642777,0.91371477,0.91371477,1.0,5.832813,5.155017,-0.0,-0.08628525,0.0,1.4198788,0.91371477,1.0,0.0,0.0,1.0,1.0
0.4875,1.0,0.0,100032.55,-1.8301796,-6.45161,-2.275518e-07,0.7042707,0.70426863,-0.0007636783,-0.00084085326,1.4199069,-0.0015396806,-114.47743,-386.71628,-386.71628,101.65354,119.84599,0.0,101.62548,327.9409,1.0,-1.0,0.7068052,5.298521,5.9898925,1.0,-19.331385,133.80882,-28.29308,415.00937,1.9107011e-11,2.802285e-13,5.298521,5.298521,5.298521,0.050633125,0.9137069,0.9137069,1.0,5.9898925,5.298521,-0.0,-0.0862931,0.0,1.4198788,0.9137069,1.0,0.0,0.0,1.0,1.0
0.488,1.0,0.0,100032.44,-1.7899803,-6.45161,-2.275518e-07,0.70427066,0.7042686,-0.00077240396,-0.00084995566,1.4199069,-0.001557273,-100.65766,-346.1393,-346.1393,101.65354,107.26491,0.0,101.62548,327.9409,1.0,-1.0,0.7068053,5.4420233,6.146972,1.0,-39.63111,140.28877,-94.198204,440.33752,2.1697125e-11,1.1618258e-13,5.4420233,5.4420233,5.4420233,0.050623737,0.9136991,0.9136991,1.0,6.146972,5.4420233,-0.0,-0.08630093,0.0,1.4198788,0.9136991,1.0,0.0,0.0,1.0,1.0
0.4885,1.0,0.0,100032.336,-1.7497424,-6.45161,-2.275518e-07,0.70427066,0.7042686,-0.0007808716,-0.000858788,1.419907,-0.0015743449,-84.76909,-298.44687,-298.44687,101.65354,92.47917,0.0,101.62548,327.9409,1.0,-1.0,0.7068053,5.585525,0.020866385,1.0,-59.11613,143.88522,-158.16653,456.6134,2.3860268e-11,-4.757317e-15,5.585525,5.585525,5.585525,0.050614636,0.9136913,0.9136913,1.0,0.020866385,5.585525,-0.0,-0.08630874,0.0,1.4198788,0.9136913,1.0,0.0,0.0,1.0,1.0
0.489,1.0,0.0,100032.234,-1.7094754,-6.45161,-2.275518e-07,0.7042706,0.7042686,-0.00078908197,-0.0008673261,1.419907,-0.0015908984,-67.13832,-244.61946,-244.61946,101.65354,75.79273,0.0,101.62548,327.9409,1.0,-1.0,0.7068052,5.7290254,0.17794602,1.0,-77.38597,144.52429,-218.8831,463.50256,2.4915467e-11,-8.7561685e-14,5.7290254,5.7290254,5.7290254,0.050605804,0.9136835,0.9136835,1.0,0.17794602,5.7290254,-0.0,-0.08631652,0.0,1.4198788,0.9136835,1.0,0.0,0.0,1.0,1.0
0.4895,1.0,0.0,100032.13,-1.6691885,-6.45161,-2.275518e-07,0.70427054,0.7042686,-0.00079703593,-0.00087560684,1.419907,-0.0016069348,-48.127754,-185.76372,-185.76372,101.65354,57.548573,0.0,101.62548,327.9409,1.0,-1.0,0.7068052,5.8725247,0.33502564,1.0,-94.065155,142.19292,-275.0998,460.86353,2.5279572e-11,-1.12706556e-13,5.8725247,5.8725247,5.8725247,0.050597273,0.9136757,0.9136757,1.0,0.33502564,5.8725247,-0.0,-0.08632427,0.0,1.4198788,0.9136757,1.0,0.0,0.0,1.0,1.0
0.49,1.0,0.0,100032.03,-1.6288905,-6.45161,-2.275518e-07,0.70427054,0.7042685,-0.00080473453,-0.00088360294,1.4199071,-0.0016224565,-28.12814,-123.089584,-123.089584,101.65354,38.121693,0.0,101.62548,327.9409,1.0,-1.0,0.70680517,6.0160227,0.49210528,1.0,-108.81089,136.93903,-325.6611,448.75067,2.6120021e-11,-1.7335092e-13,6.0160227,6.0160227,6.0160227,0.050589014,0.91366804,0.91366804,1.0,0.49210528,6.0160227,-0.0,-0.086331986,0.0,1.4198788,0.91366804,1.0,0.0,0.0,1.0,1.0
0.4905,1.0,0.0,100031.93,-1.5885901,-6.45161,-2.275518e-07,0.7042705,0.7042685,-0.00081217865,-0.00089134026,1.4199071,-0.001637465,-7.550542,-57.88547,-57.88547,101.65354,17.91139,0.0,101.62548,327.9409,1.0,-1.0,0.7068051,6.15952,0.64918494,1.0,-121.32015,128.8707,-369.5277,427.4132,2.7199203e-11,-2.1366119e-13,6.15952,6.15952,6.15952,0.050581023,0.91366035,0.91366035,1.0,0.64918494,6.15952,-0.0,-0.086339675,0.0,1.4198788,0.91366035,1.0,0.0,0.0,1.0,1.0
0.491,1.0,0.0,100031.83,-1.5482968,-6.45161,-2.275518e-07,0.7042704,0.70426846,-0.00081936934,-0.00089877815,1.4199072,-0.0016519626,13.182105,8.508222,8.508222,101.65354,-2.6669436,0.0,101.62548,327.9409,1.0,-1.0,0.706805,0.01983066,0.8062645,1.0,-131.33586,118.153755,-405.79803,397.28983,2.8634874e-11,-2.453775e-13,0.01983066,0.01983066,0.01983066,0.050573315,0.91365266,0.91365266,1.0,0.8062645,0.01983066,-0.0,-0.086347334,0.0,1.4198788,0.91365266,1.0,0.0,0.0,1.0,1.0
0.4915,1.0,0.0,100031.73,-1.5080194,-6.45161,-2.275518e-07,0.70427036,0.70426846,-0.0008263077,-0.00090595975,1.4199073,-0.0016659515,33.643692,74.7267,74.7267,101.65354,-23.190367,0.0,101.62548,327.9409,1.0,-1.0,0.7068049,0.16332562,0.96334416,1.0,-138.65222,105.00854,-433.7266,358.9999,2.8662971e-11,-2.6514492e-13,0.16332562,0.16332562,0.16332562,0.050565872,0.913645,0.913645,1.0,0.96334416,0.16332562,-0.0,-0.086354956,0.0,1.4198788,0.913645,1.0,0.0,0.0,1.0,1.0
0.492,1.0,0.0,100031.63,-1.4677665,-6.45161,-2.275518e-07,0.7042703,0.7042684,-0.00083299476,-0.0009128637,1.4199073,-0.0016794339,53.41369,139.4088,139.4088,101.65354,-43.237072,0.0,101.62548,327.9409,1.0,-1.0,0.70680475,0.30681953,1.1204238,1.0,-143.11891,89.70523,-452.73944,313.33066,2.8855439e-11,-2.7828114e-13,0.30681953,0.30681953,0.30681953,0.05055871,0.91363746,0.91363746,1.0,1.1204238,0.30681953,-0.0,-0.08636254,0.0,1.4198788,0.91363746,1.0,0.0,0.0,1.0,1.0
0.4925,1.0,0.0,100031.53,-1.4275467,-6.45161,-2.275518e-07,0.70427024,0.70426834,-0.0008394317,-0.00091950694,1.4199075,-0.001692412,72.08579,201.22495,201.22495,101.65354,-62.395065,0.0,101.62548,327.9409,1.0,-1.0,0.70680463,0.45031238,1.2775035,1.0,-144.64418,72.55838,-462.44586,261.22092,3.0077725e-11,-2.8669306e-13,0.45031238,0.45031238,0.45031238,0.050551835,0.9136299,0.9136299,1.0,1.2775035,0.45031238,-0.0,-0.08637009,0.0,1.4198788,0.9136299,1.0,0.0,0.0,1.0,1.0
0.493,1.0,0.0,100031.43,-1.3873687,-6.45161,-2.275518e-07,0.7042702,0.70426834,-0.0008456198,-0.00092586584,1.4199076,-0.0017048882,89.276276,258.90457,258.90457,101.65354,-80.27062,0.0,101.62548,327.9409,1.0,-1.0,0.70680445,0.5938042,1.4345831,1.0,-143.1967,53.92043,-462.64655,203.74196,3.1246603e-11,-2.9199408e-13,0.5938042,0.5938042,0.5938042,0.05054522,0.9136224,0.9136224,1.0,1.4345831,0.5938042,-0.0,-0.0863776,0.0,1.4198788,0.9136224,1.0,0.0,0.0,1.0,1.0
0.4935,1.0,0.0,100031.33,-1.3472408,-6.45161,-2.275518e-07,0.7042701,0.7042683,-0.0008515602,-0.000931961,1.4199077,-0.0017168652,104.63186,311.2621,311.2621,101.65354,-96.49638,0.0,101.62548,327.9409,1.0,-1.0,0.7068043,0.7372949,1.5916628,1.0,-138.80629,34.174435,-453.33743,142.07533,3.237414e-11,-2.9456282e-13,0.7372949,0.7372949,0.7372949,0.05053886,0.9136149,0.9136149,1.0,1.5916628,0.7372949,-0.0,-0.08638507,0.0,1.4198788,0.9136149,1.0,0.0,0.0,1.0,1.0
0.494,1.0,0.0,100031.234,-1.3071715,-6.45161,-2.275518e-07,0.70427006,0.7042682,-0.00085725426,-0.0009377962,1.4199078,-0.0017283455,117.837,357.2214,357.2214,101.65354,-110.73891,0.0,101.62548,327.9409,1.0,-1.0,0.7068041,0.8807847,1.7487423,1.0,-131.56322,13.726222,-434.71005,77.48863,3.27887e-11,-2.952647e-13,0.8807847,0.8807847,0.8807847,0.050532788,0.9136075,0.9136075,1.0,1.7487423,0.8807847,-0.0,-0.08639251,0.0,1.4198788,0.9136075,1.0,0.0,0.0,1.0,1.0
0.4945,1.0,0.0,100031.13,-1.2671686,-6.45161,-2.275518e-07,0.70426995,0.7042682,-0.0008627032,-0.0009433751,1.4199079,-0.0017393318,128.62035,395.83795,395.83795,101.65354,-122.70552,0.0,101.62548,327.9409,1.0,-1.0,0.70680386,1.0242734,1.9058219,1.0,-121.61639,-7.003955,-407.14743,11.309481,3.2394958e-11,-2.948959e-13,1.0242734,1.0242734,1.0242734,0.05052698,0.9136001,0.9136001,1.0,1.9058219,1.0242734,-0.0,-0.0863999,0.0,1.4198788,0.9136001,1.0,0.0,0.0,1.0,1.0
0.495,1.0,0.0,100031.03,-1.2272409,-6.45161,-2.275518e-07,0.7042699,0.70426816,-0.0008679085,-0.0009486865,1.419908,-0.0017498266,136.76031,426.31802,426.31802,101.65354,-132.15031,0.0,101.62548,327.9409,1.0,-1.0,0.7068037,1.1677611,2.0629015,1.0,-109.17025,-27.590065,-371.21622,-55.101833,3.0661373e-11,-2.9348244e-13,1.1677611,1.1677611,1.1677611,0.050521426,0.91359276,0.91359276,1.0,2.0629015,1.1677611,-0.0,-0.086407244,0.0,1.4198788,0.91359276,1.0,0.0,0.0,1.0,1.0
0.4955,1.0,0.0,100030.94,-1.1873965,-6.45161,-2.275518e-07,0.7042698,0.70426816,-0.00087287143,-0.0009537265,1.4199082,-0.001759833,142.08966,448.0353,448.0353,101.65354,-138.87923,0.0,101.62548,327.9409,1.0,-1.0,0.7068034,1.3112478,2.2199812,1.0,-94.48062,-47.609043,-327.65506,-120.380264,2.8045608e-11,-2.9242445e-13,1.3112478,1.3112478,1.3112478,0.050516132,0.9135854,0.9135854,1.0,2.2199812,1.3112478,-0.0,-0.086414546,0.0,1.4198788,0.9135854,1.0,0.0,0.0,1.0,1.0
0.496,1.0,0.0,100030.836,-1.1476436,-6.45161,-2.275518e-07,0.70426977,0.70426804,-0.0008775936,-0.00095852173,1.4199083,-0.0017693539,144.49892,460.54355,460.54355,101.65354,-142.75401,0.0,101.62548,327.9409,1.0,-1.0,0.7068031,1.4547336,2.377061,1.0,-77.84943,-66.6495,-277.35947,-183.1841,2.4942617e-11,-2.9136112e-13,1.4547336,1.4547336,1.4547336,0.05051112,0.9135782,0.9135782,1.0,2.377061,1.4547336,-0.0,-0.0864218,0.0,1.4198788,0.9135782,1.0,0.0,0.0,1.0,1.0
0.4965,1.0,0.0,100030.74,-1.1079894,-6.45161,-2.275518e-07,0.70426965,0.704268,-0.00088207633,-0.0009630509,1.4199084,-0.0017783921,143.93861,463.58575,463.58575,101.65354,-143.69507,0.0,101.62548,327.9409,1.0,-1.0,0.70680285,1.5982183,2.5341406,1.0,-59.61847,-84.320145,-221.36325,-242.2225,2.2175352e-11,-2.8924424e-13,1.5982183,1.5982183,1.5982183,0.050506372,0.913571,0.913571,1.0,2.5341406,1.5982183,-0.0,-0.086429015,0.0,1.4198788,0.913571,1.0,0.0,0.0,1.0,1.0
0.497,1.0,0.0,100030.64,-1.0684425,-6.45161,-2.275518e-07,0.7042696,0.704268,-0.0008863212,-0.0009673137,1.4199086,-0.0017869507,140.42029,457.09955,457.09955,101.65354,-141.6831,0.0,101.62548,327.9409,1.0,-1.0,0.70680255,1.7417021,2.69122,1.0,-40.16243,-100.25786,-160.81746,-296.2821,1.8831554e-11,-2.8629776e-13,1.7417021,1.7417021,1.7417021,0.05050186,0.9135638,0.9135638,1.0,2.69122,1.7417021,-0.0,-0.08643618,0.0,1.4198788,0.9135638,1.0,0.0,0.0,1.0,1.0
0.4975,1.0,0.0,100030.55,-1.02901,-6.45161,-2.275518e-07,0.70426947,0.70426786,-0.0008903298,-0.0009713514,1.4199088,-0.001795033,134.0163,441.21838,441.21838,101.65354,-136.7595,0.0,101.62548,327.9409,1.0,-1.0,0.7068022,1.8851849,2.8482997,1.0,-19.881153,-114.13515,-96.96658,-344.2518,1.4756365e-11,-2.8428917e-13,1.8851849,1.8851849,1.8851849,0.05049762,0.9135567,0.9135567,1.0,2.8482997,1.8851849,-0.0,-0.0864433,0.0,1.4198788,0.9135567,1.0,0.0,0.0,1.0,1.0
0.498,1.0,0.0,100030.45,-0.9897001,-6.45161,-2.275518e-07,0.7042694,0.7042678,-0.00089410355,-0.00097511045,1.4199089,-0.001802642,124.85829,416.2688,416.2688,101.65354,-129.02547,0.0,101.62548,327.9409,1.0,-1.0,0.7068019,2.0286667,3.0053794,1.0,0.80856633,-125.66686,-31.122986,-385.1458,1.0502094e-11,-2.8251148e-13,2.0286667,2.0286667,2.0286667,0.050493635,0.9135496,0.9135496,1.0,3.0053794,2.0286667,-0.0,-0.08645037,0.0,1.4198788,0.9135496,1.0,0.0,0.0,1.0,1.0
0.4985,1.0,0.0,100030.35,-0.95051974,-6.45161,-2.275518e-07,0.7042693,0.70426774,-0.0008976442,-0.000978634,1.4199091,-0.001809781,113.1345,382.7637,382.7637,101.65354,-118.63999,0.0,101.62548,327.9409,1.0,-1.0,0.70680153,2.1721478,3.1624591,1.0,21.481552,-134.61606,35.360004,-418.1237,6.594898e-12,-2.8125421e-13,2.1721478,2.1721478,2.1721478,0.05048991,0.9135426,0.9135426,1.0,3.1624591,2.1721478,-0.0,-0.08645739,0.0,1.4198788,0.9135426,1.0,0.0,0.0,1.0,1.0
0.499,1.0,0.0,100030.26,-0.9114763,-6.45161,-2.275518e-07,0.70426923,0.7042677,-0.0009009534,-0.0009819015,1.4199092,-0.0018164533,99.08588,341.3918,341.3918,101.65354,-105.816505,0.0,101.62548,327.9409,1.0,-1.0,0.70680124,2.3156278,3.3195386,1.0,41.71298,-140.79886,101.11596,-442.50778,3.746917e-12,-2.7857016e-13,2.3156278,2.3156278,2.3156278,0.05048642,0.91353565,0.91353565,1.0,3.3195386,2.3156278,-0.0,-0.08646435,0.0,1.4198921,0.91353565,1.0,0.0,0.0,1.0,1.0
0.4995,1.0,0.0,100030.164,-0.8725778,-6.45161,-2.275518e-07,0.7042691,0.7042676,-0.00090403284,-0.0009849136,1.4199095,-0.0018226623,83.001144,293.0036,293.0036,101.65354,-90.818565,0.0,101.62548,327.9409,1.0,-1.0,0.7068008,2.459107,3.4766183,1.0,61.0871,-144.08824,164.79344,-457.79703,2.2514063e-12,-2.763276e-13,2.459107,2.459107,2.459107,0.050483182,0.91352874,0.91352874,1.0,3.4766183,2.459107,-0.0,-0.08647127,0.0,1.4198921,0.91352874,1.0,0.0,0.0,1.0,1.0
0.5,1.0,0.0,100030.07,-0.8338303,-6.45161,-2.275518e-07,0.704269,0.70426756,-0.00090688415,-0.000987712,1.4199096,-0.0018284115,65.21087,238.5936,238.5936,101.65354,-73.9544,0.0,101.62548,327.9409,1.0,-1.0,0.7068004,2.602585,3.633698,1.0,79.2058,-144.41667,225.08374,-463.67734,1.5476069e-12,-2.7274667e-13,2.602585,2.602585,2.602585,0.050480194,0.9135219,0.9135219,1.0,3.633698,2.602585,-0.0,-0.08647813,0.0,1.4198921,0.9135219,1.0,0.0,0.0,1.0,1.0
0.5005,1.0,0.0,100029.97,-0.79524153,-6.45161,-2.275518e-07,0.70426893,0.70426744,-0.0009095092,-0.000990234,1.4199098,-0.0018337044,46.08065,179.28017,179.28017,101.65354,-55.570583,0.0,101.62548,327.9409,1.0,-1.0,0.70680004,2.7460623,3.7907777,1.0,95.69678,-141.77744,280.7478,-460.02795,7.653832e-13,-1.081698e-13,2.7460623,2.7460623,2.7460623,0.05047745,0.9135151,0.9135151,1.0,3.7907777,2.7460623,-0.0,-0.08648493,0.0,1.4198921,0.9135151,1.0,0.0,0.0,1.0,1.0
0.501,1.0,0.0,100029.875,-0.75681806,-6.45161,-2.275518e-07,0.7042688,0.7042674,-0.0009119096,-0.0009925163,1.41991,-0.0018385446,26.003614,116.28238,116.28238,101.65354,-36.0449,0.0,101.62548,327.9409,1.0,-1.0,0.7067996,2.8895388,3.9478571,1.0,110.22117,-136.2248,330.64166,-446.92404,4.634736e-13,2.5738434e-13,2.8895388,2.8895388,2.8895388,0.050474945,0.9135083,0.9135083,1.0,3.9478571,2.8895388,-0.0,-0.08649168,0.0,1.4198921,0.9135083,1.0,0.0,0.0,1.0,1.0
0.5015,1.0,0.0,100029.78,-0.71856713,-6.45161,-2.275518e-07,0.7042687,0.7042673,-0.0009140874,-0.0009945784,1.4199102,-0.0018429357,5.3923345,50.895,50.895,101.65354,-15.778603,0.0,101.62548,327.9409,1.0,-1.0,0.70679915,3.0330143,4.1049366,1.0,122.480545,-127.87288,373.74,-424.63498,5.8765156e-13,5.159824e-13,3.0330143,3.0330143,3.0330143,0.050472714,0.9135016,0.9135016,1.0,4.1049366,3.0330143,-0.0,-0.08649838,0.0,1.4198921,0.9135016,1.0,0.0,0.0,1.0,1.0
0.502,1.0,0.0,100029.69,-0.6804949,-6.45161,-2.275518e-07,0.7042686,0.70426726,-0.00091604417,-0.000996395,1.4199104,-0.0018468815,-15.329641,-15.538099,-15.538099,101.65354,4.8118515,0.0,101.62548,327.9409,1.0,-1.0,0.70679873,3.1764889,4.2620163,1.0,132.223,-116.89337,409.1571,-393.61902,7.6693366e-13,6.8554505e-13,3.1764889,3.1764889,3.1764889,0.050470687,0.913495,0.913495,1.0,4.2620163,3.1764889,-0.0,-0.08650502,0.0,1.4198921,0.913495,1.0,0.0,0.0,1.0,1.0
0.5025,1.0,0.0,100029.59,-0.6426085,-6.45161,-2.275518e-07,0.7042685,0.70426714,-0.00091778196,-0.0009979777,1.4199106,-0.0018503857,-35.736504,-81.65161,-81.65161,101.65354,25.303349,0.0,101.62548,327.9409,1.0,-1.0,0.70679826,3.3199627,4.419096,1.0,139.24841,-103.5119,436.16528,-354.51367,-6.538633e-14,7.9361387e-13,3.3199627,3.3199627,3.3199627,0.050468933,0.9134884,0.9134884,1.0,4.419096,3.3199627,-0.0,-0.0865116,0.0,1.4198921,0.9134884,1.0,0.0,0.0,1.0,1.0
0.503,1.0,0.0,100029.5,-0.6049139,-6.45161,-2.275518e-07,0.7042684,0.7042671,-0.00091930263,-0.0009993215,1.4199108,-0.0018534522,-55.408924,-146.08682,-146.08682,101.65354,45.27482,0.0,101.62548,327.9409,1.0,-1.0,0.7067978,3.4634356,4.5761757,1.0,143.4124,-88.00348,454.2095,-308.12268,-1.2589421e-12,8.757449e-13,3.4634356,3.4634356,3.4634356,0.05046738,0.9134819,0.9134819,1.0,4.5761757,3.4634356,-0.0,-0.08651812,0.0,1.4198921,0.9134819,1.0,0.0,0.0,1.0,1.0
0.5035,1.0,0.0,100029.41,-0.5674175,-6.45161,-2.275518e-07,0.7042683,0.704267,-0.00092060806,-0.0010004448,1.419911,-0.0018560847,-73.94268,-207.51952,-207.51952,101.64961,64.31588,0.0,101.62548,327.92938,1.0,-1.0,0.7067973,3.6069078,4.7332554,1.0,144.62947,-70.6868,462.9191,-255.39958,-2.5077833e-12,9.21735e-13,3.6069078,3.6069078,3.6069078,0.050466087,0.9134754,0.9134754,1.0,4.7332554,3.6069078,-0.0,-0.08652458,0.0,1.4198921,0.9134754,1.0,0.0,0.0,1.0,1.0
0.504,1.0,0.0,100029.32,-0.53012556,-6.451686,-2.3654165e-07,0.70426816,0.7042669,-0.0009217002,-0.0010013428,1.4199113,-0.0018582873,-90.95694,-264.68723,-264.68723,101.64961,82.035286,0.0,101.62548,327.92938,1.0,-1.0,0.7067968,3.750379,4.890335,1.0,142.87465,-51.917706,462.11517,-197.42793,-3.4888618e-12,9.500397e-13,3.750379,3.750379,3.750379,0.050465018,0.913469,0.913469,1.0,4.890335,3.750379,-0.0,-0.08653098,0.0,1.4198921,0.913469,1.0,0.0,0.0,1.0,1.0
0.5045,1.0,0.0,100029.23,-0.49304444,-6.451686,-2.3654165e-07,0.70426804,0.70426685,-0.0009225811,-0.0010019888,1.4199115,-0.0018600639,-106.10211,-316.4152,-316.4152,101.64961,98.06894,0.0,101.62548,327.92938,1.0,-1.0,0.7067963,3.8938496,5.047415,1.0,138.184,-32.081894,451.81436,-135.39919,-3.5681072e-12,9.629183e-13,3.8938496,3.8938496,3.8938496,0.05046417,0.9134627,0.9134627,1.0,5.047415,3.8938496,-0.0,-0.086537324,0.0,1.4198921,0.9134627,1.0,0.0,0.0,1.0,1.0
0.505,1.0,0.0,100029.13,-0.45618007,-6.451686,-2.3654165e-07,0.7042679,0.7042667,-0.0009232527,-0.0010024318,1.4199117,-0.0018614185,-119.067024,-361.64038,-361.64038,101.64961,112.08741,0.0,101.62548,327.92938,1.0,-1.0,0.70679575,4.037319,5.2044945,1.0,130.65398,-11.58696,432.22845,-70.58809,-2.5196505e-12,9.633876e-13,4.037319,4.037319,4.037319,0.050463565,0.9134564,0.9134564,1.0,5.2044945,4.037319,-0.0,-0.086543605,0.0,1.4198921,0.9134564,1.0,0.0,0.0,1.0,1.0
0.5055,1.0,0.0,100029.04,-0.41953853,-6.451686,-2.3654165e-07,0.7042678,0.70426667,-0.000923717,-0.0010026551,1.419912,-0.0018623553,-129.58528,-399.4335,-399.4335,101.64961,123.80265,0.0,101.62548,327.92938,1.0,-1.0,0.7067952,4.1807885,5.3615737,1.0,120.43932,9.145964,403.7601,-4.3265996,-1.4558089e-12,9.573154e-13,4.1807885,4.1807885,4.1807885,0.05046315,0.9134502,0.9134502,1.0,5.3615737,4.1807885,-0.0,-0.086549826,0.0,1.4198921,0.9134502,1.0,0.0,0.0,1.0,1.0
0.506,1.0,0.0,100028.945,-0.38312516,-6.451686,-2.3654165e-07,0.7042677,0.70426655,-0.0009239761,-0.001002645,1.4199122,-0.0018628782,-137.44081,-429.01794,-429.01794,101.64961,132.97398,0.0,101.62548,327.92938,1.0,-1.0,0.7067947,4.3242564,5.5186534,1.0,107.749954,29.690859,366.9944,62.02357,2.6818918e-15,9.428097e-13,4.3242564,4.3242564,4.3242564,0.05046299,0.91344404,0.91344404,1.0,5.5186534,4.3242564,-0.0,-0.08655598,0.0,1.4198921,0.91344404,1.0,0.0,0.0,1.0,1.0
0.5065,1.0,0.0,100028.86,-0.346946,-6.451686,-2.3654165e-07,0.70426756,0.7042664,-0.00092403207,-0.0010024266,1.4199125,-0.0018629918,-142.47221,-449.7859,-449.7859,101.64961,139.41296,0.0,101.62548,327.92938,1.0,-1.0,0.7067941,4.467724,5.675733,1.0,92.846634,49.62558,322.68698,127.098915,2.3111003e-12,9.26865e-13,4.467724,4.467724,4.467724,0.050463047,0.9134379,0.9134379,1.0,5.675733,4.467724,-0.0,-0.08656207,0.0,1.4198921,0.9134379,1.0,0.0,0.0,1.0,1.0
0.507,1.0,0.0,100028.766,-0.31100672,-6.451686,-2.3654165e-07,0.70426744,0.70426637,-0.000923887,-0.0010019816,1.4199127,-0.0018627,-144.57614,-461.31064,-461.31064,101.64961,142.98732,0.0,101.62548,327.92938,1.0,-1.0,0.70679355,4.6111903,5.832813,1.0,76.035614,68.54053,271.7485,189.56215,4.0313902e-12,9.127281e-13,4.6111903,4.6111903,4.6111903,0.050463323,0.9134319,0.9134319,1.0,5.832813,4.6111903,-0.0,-0.086568095,0.0,1.4198921,0.9134319,1.0,0.0,0.0,1.0,1.0
0.5075,1.0,0.0,100028.68,-0.275313,-6.451686,-2.3654165e-07,0.7042673,0.7042663,-0.000923543,-0.0010013528,1.4199129,-0.001862007,-143.7094,-463.35544,-463.35544,101.64961,143.62363,0.0,101.62548,327.92938,1.0,-1.0,0.70679295,4.7546563,5.9898925,1.0,57.66234,86.04706,215.22575,248.12968,4.810905e-12,8.977202e-13,4.7546563,4.7546563,4.7546563,0.05046381,0.9134259,0.9134259,1.0,5.9898925,4.7546563,-0.0,-0.086574055,0.0,1.4198921,0.9134259,1.0,0.0,0.0,1.0,1.0
0.508,1.0,0.0,100028.586,-0.2398698,-6.451686,-2.3654165e-07,0.7042672,0.7042662,-0.0009230022,-0.0010004855,1.4199132,-0.0018609173,-139.88982,-455.8784,-455.8784,101.64961,141.30887,0.0,101.62548,327.92938,1.0,-1.0,0.7067924,4.8981214,6.146972,1.0,38.10434,101.78548,154.28036,301.59802,4.68399e-12,9.378457e-13,4.8981214,4.8981214,4.8981214,0.05046451,0.91342,0.91342,1.0,6.146972,4.8981214,-0.0,-0.08657995,0.0,1.4198921,0.91342,1.0,0.0,0.0,1.0,1.0
0.5085,1.0,0.0,100028.49,-0.20468277,-6.451686,-2.3654165e-07,0.704267,0.7042661,-0.00092226674,-0.0009994168,1.4199135,-0.0018594353,-133.1959,-439.03323,-439.03323,101.64961,136.09059,0.0,101.62548,327.92938,1.0,-1.0,0.70679176,5.041586,0.020866385,1.0,17.763489,115.43242,90.164764,348.86847,3.95383e-12,9.163257e-13,5.041586,5.041586,5.041586,0.050465427,0.91341424,0.91341424,1.0,0.020866385,5.041586,-0.0,-0.08658578,0.0,1.4198921,0.91341424,1.0,0.0,0.0,1.0,1.0
0.509,1.0,0.0,100028.41,-0.1697569,-6.451686,-2.3654165e-07,0.7042669,0.704266,-0.0009213389,-0.0009981501,1.4199138,-0.0018575653,-123.76525,-413.16623,-413.16623,101.64961,128.07607,0.0,101.62548,327.92938,1.0,-1.0,0.70679116,5.1850495,0.17794602,1.0,-2.942258,126.70751,24.19653,388.9697,2.335568e-12,8.798545e-13,5.1850495,5.1850495,5.1850495,0.050466552,0.91340846,0.91340846,1.0,0.17794602,5.1850495,-0.0,-0.08659154,0.0,1.4198921,0.91340846,1.0,0.0,0.0,1.0,1.0
0.5095,1.0,0.0,100028.32,-0.13509777,-6.451686,-2.3654165e-07,0.7042668,0.7042659,-0.00092022074,-0.0009966617,1.419914,-0.0018553117,-111.79164,-378.80902,-378.80902,101.64961,117.42999,0.0,101.62548,327.92938,1.0,-1.0,0.7067905,5.3285127,0.33502564,1.0,-23.587461,135.3791,-42.26872,421.07776,-8.8710663e-13,8.538165e-13,5.3285127,5.3285127,5.3285127,0.05046788,0.91340274,0.91340274,1.0,0.33502564,5.3285127,-0.0,-0.086597234,0.0,1.4198921,0.91340274,1.0,0.0,0.0,1.0,1.0
0.51,1.0,0.0,100028.23,-0.10070984,-6.451686,-2.3654165e-07,0.70426667,0.7042658,-0.0009189146,-0.0009949892,1.4199142,-0.001852679,-97.52112,-336.66772,-336.66772,101.64961,104.37113,0.0,101.62548,327.92938,1.0,-1.0,0.70678985,5.471975,0.49210528,1.0,-43.747932,141.26904,-107.86518,444.5329,-4.7773014e-12,6.366826e-13,5.471975,5.471975,5.471975,0.05046941,0.91339713,0.91339713,1.0,0.49210528,5.471975,-0.0,-0.08660287,0.0,1.4198921,0.91339713,1.0,0.0,0.0,1.0,1.0
0.5105,1.0,0.0,100028.14,-0.066598184,-6.451686,-2.3654165e-07,0.70426655,0.7042657,-0.0009174226,-0.0009931056,1.4199146,-0.0018496715,-81.24692,-287.60837,-287.60837,101.64961,89.167816,0.0,101.62548,327.92938,1.0,-1.0,0.70678926,5.6154366,0.64918494,1.0,-63.00944,144.25636,-171.24492,458.85327,-8.378578e-12,2.6287888e-13,5.6154366,5.6154366,5.6154366,0.05047115,0.9133916,0.9133916,1.0,0.64918494,5.6154366,-0.0,-0.086608425,0.0,1.4198921,0.9133916,1.0,0.0,0.0,1.0,1.0
0.511,1.0,0.0,100028.05,-0.03276663,-6.451686,-2.3654165e-07,0.70426637,0.7042656,-0.0009157471,-0.0009910419,1.4199148,-0.001846294,-63.303436,-232.63911,-232.63911,101.64961,72.13245,0.0,101.62548,327.92938,1.0,-1.0,0.7067886,5.758898,0.8062645,1.0,-80.97624,144.27968,-231.10558,463.7447,-1.2398015e-11,1.0853e-14,5.758898,5.758898,5.758898,0.050473075,0.9133861,0.9133861,1.0,0.8062645,5.758898,-0.0,-0.08661391,0.0,1.4198921,0.9133861,1.0,0.0,0.0,1.0,1.0
0.5115,1.0,0.0,100027.96,0.0007800502,-6.451686,-2.3654165e-07,0.70426625,0.7042655,-0.00091389025,-0.0009887712,1.4199152,-0.0018425512,-44.059364,-172.8896,-172.8896,101.64961,53.615055,0.0,101.62548,327.92938,1.0,-1.0,0.70678794,5.902358,0.96334416,1.0,-97.2792,141.33856,-286.21713,459.10675,-1.595599e-11,-4.804964e-13,5.902358,5.902358,5.902358,0.05047521,0.9133807,0.9133807,1.0,0.96334416,5.902358,-0.0,-0.08661933,0.0,1.4198921,0.9133807,1.0,0.0,0.0,1.0,1.0
0.512,1.0,0.0,100027.875,0.034036838,-6.451686,-2.3654165e-07,0.70426613,0.70426536,-0.0009118544,-0.0009863243,1.4199154,-0.0018384473,-23.910107,-109.58761,-109.58761,101.64961,33.99612,0.0,101.62548,327.92938,1.0,-1.0,0.7067872,6.045818,1.1204238,1.0,-111.58334,135.49345,-335.44717,445.0348,-1.794857e-11,-9.33449e-13,6.045818,6.045818,6.045818,0.05047752,0.9133753,0.9133753,1.0,1.1204238,6.045818,-0.0,-0.08662468,0.0,1.4198921,0.9133753,1.0,0.0,0.0,1.0,1.0
0.5125,1.0,0.0,100027.79,0.06699956,-6.451686,-2.3654165e-07,0.70426595,0.70426524,-0.0009096418,-0.000983678,1.4199157,-0.0018339871,-3.2696638,-44.03394,-44.03394,101.64961,13.67874,0.0,101.62548,327.92938,1.0,-1.0,0.7067866,6.189277,1.2775035,1.0,-123.59482,126.86449,-377.78418,421.8181,-2.0164377e-11,-1.2445362e-12,6.189277,6.189277,6.189277,0.050480038,0.91337,0.91337,1.0,1.2775035,6.189277,-0.0,-0.08662996,0.0,1.4198921,0.91337,1.0,0.0,0.0,1.0,1.0
0.513,1.0,0.0,100027.695,0.09966367,-6.451686,-2.3654165e-07,0.70426583,0.7042651,-0.0009072549,-0.0009808553,1.419916,-0.0018291754,17.43788,22.424376,22.424376,101.64961,-6.9196305,0.0,101.62548,327.92938,1.0,-1.0,0.70678586,0.049550164,1.4345831,1.0,-133.06685,115.62897,-412.35822,389.93384,-2.245096e-11,-1.4630789e-12,0.049550164,0.049550164,0.049550164,0.05048275,0.9133648,0.9133648,1.0,1.4345831,0.049550164,-0.0,-0.08663517,0.0,1.4198921,0.9133648,1.0,0.0,0.0,1.0,1.0
0.5135,1.0,0.0,100027.61,0.13202542,-6.451686,-2.3654165e-07,0.7042657,0.704265,-0.00090469583,-0.0009778334,1.4199163,-0.0018240167,37.787067,88.42173,88.42173,101.64961,-27.375774,0.0,101.62548,327.92938,1.0,-1.0,0.7067852,0.19300807,1.5916628,1.0,-139.80484,102.01777,-438.45895,350.03723,-2.4931378e-11,-1.6097711e-12,0.19300807,0.19300807,0.19300807,0.050485656,0.9133597,0.9133597,1.0,1.5916628,0.19300807,-0.0,-0.086640306,0.0,1.4198921,0.9133597,1.0,0.0,0.0,1.0,1.0
0.514,1.0,0.0,100027.52,0.16408019,-6.451686,-2.3654165e-07,0.70426553,0.7042649,-0.0009019671,-0.0009746475,1.4199166,-0.0018185158,57.359806,152.60202,152.60202,101.64961,-47.269398,0.0,101.62548,327.92938,1.0,-1.0,0.7067845,0.33646536,1.7487423,1.0,-143.67038,86.31057,-455.55017,302.94815,-2.6962115e-11,-1.70212e-12,0.33646536,0.33646536,0.33646536,0.05048872,0.91335464,0.91335464,1.0,1.7487423,0.33646536,-0.0,-0.08664537,0.0,1.4198921,0.91335464,1.0,0.0,0.0,1.0,1.0
0.5145,1.0,0.0,100027.44,0.195825,-6.451686,-2.3654165e-07,0.7042654,0.7042648,-0.000899071,-0.0009712527,1.4199169,-0.0018126775,75.75397,213.64648,213.64648,101.64961,-66.19178,0.0,101.62548,327.92938,1.0,-1.0,0.7067838,0.4799221,1.9058219,1.0,-144.58406,68.83009,-463.2807,249.63422,-2.7756056e-11,-1.7579487e-12,0.4799221,0.4799221,0.4799221,0.05049198,0.9133496,0.9133496,1.0,1.9058219,0.4799221,-0.0,-0.086650364,0.0,1.4198921,0.9133496,1.0,0.0,0.0,1.0,1.0
0.515,1.0,0.0,100027.35,0.227255,-6.451686,-2.3654165e-07,0.70426524,0.70426464,-0.00089600985,-0.0009677103,1.4199172,-0.0018065065,92.59164,270.30084,270.30084,101.64961,-83.75414,0.0,101.62548,327.92938,1.0,-1.0,0.70678306,0.6233783,2.0629015,1.0,-142.52715,49.935513,-461.49182,191.191,-2.7971531e-11,-1.7889761e-12,0.6233783,0.6233783,0.6233783,0.050495412,0.9133447,0.9133447,1.0,2.0629015,0.6233783,-0.0,-0.08665529,0.0,1.4198921,0.9133447,1.0,0.0,0.0,1.0,1.0
0.5155,1.0,0.0,100027.266,0.25836653,-6.451686,-2.3654165e-07,0.7042651,0.7042645,-0.0008927861,-0.00096398854,1.4199176,-0.0018000077,107.526886,321.401,321.401,101.64961,-99.595665,0.0,101.62548,327.92938,1.0,-1.0,0.70678234,0.76683384,2.2199812,1.0,-137.54192,30.015032,-450.22037,128.81938,-2.8249264e-11,-1.8011299e-12,0.76683384,0.76683384,0.76683384,0.05049903,0.91333985,0.91333985,1.0,2.2199812,0.76683384,-0.0,-0.08666014,0.0,1.4198921,0.91333985,1.0,0.0,0.0,1.0,1.0
0.516,1.0,0.0,100027.18,0.28915602,-6.451686,-2.3654165e-07,0.704265,0.70426446,-0.0008894021,-0.000960103,1.4199178,-0.0017931857,120.25288,365.897,365.897,101.64961,-113.39089,0.0,101.62548,327.92938,1.0,-1.0,0.70678157,0.91028893,2.377061,1.0,-129.73082,9.477943,-429.69803,63.801,-2.8413393e-11,-1.7998132e-12,0.91028893,0.91028893,0.91028893,0.05050281,0.9133351,0.9133351,1.0,2.377061,0.91028893,-0.0,-0.086664915,0.0,1.4198921,0.9133351,1.0,0.0,0.0,1.0,1.0
0.5165,1.0,0.0,100027.09,0.31961975,-6.451686,-2.3654165e-07,0.7042648,0.70426434,-0.00088586024,-0.0009560313,1.4199182,-0.0017860455,130.50816,402.8747,402.8747,101.64961,-124.85641,0.0,101.62548,327.92938,1.0,-1.0,0.70678085,1.0537435,2.5341406,1.0,-119.25436,-11.253807,-400.34653,-2.5281816,-2.7633137e-11,-1.7901583e-12,1.0537435,1.0537435,1.0537435,0.050506763,0.9133304,0.9133304,1.0,2.5341406,1.0537435,-0.0,-0.08666962,0.0,1.4198921,0.9133304,1.0,0.0,0.0,1.0,1.0
0.517,1.0,0.0,100027.01,0.34975457,-6.451686,-2.3654165e-07,0.7042647,0.70426416,-0.00088216295,-0.0009518172,1.4199184,-0.001778592,138.08206,431.5743,431.5743,101.64961,-133.75665,0.0,101.62548,327.92938,1.0,-1.0,0.7067801,1.1971974,2.69122,1.0,-106.32779,-31.754276,-362.76904,-68.80526,-2.6580151e-11,-1.7953866e-12,1.1971974,1.1971974,1.1971974,0.050510883,0.9133257,0.9133257,1.0,2.69122,1.1971974,-0.0,-0.08667425,0.0,1.4198921,0.9133257,1.0,0.0,0.0,1.0,1.0
0.5175,1.0,0.0,100026.92,0.37955728,-6.451686,-2.3654165e-07,0.7042645,0.7042641,-0.0008783127,-0.0009474202,1.4199188,-0.0017708299,142.819,451.4062,451.4062,101.64961,-139.90878,0.0,101.62548,327.92938,1.0,-1.0,0.70677936,1.340651,2.8482997,1.0,-91.21672,-51.602276,-317.73776,-133.66843,-2.4531651e-11,-1.8870177e-12,1.340651,1.340651,1.340651,0.05051518,0.9133212,0.9133212,1.0,2.8482997,1.340651,-0.0,-0.0866788,0.0,1.4198921,0.9133212,1.0,0.0,0.0,1.0,1.0
0.518,1.0,0.0,100026.836,0.4090243,-6.451686,-2.3654165e-07,0.7042644,0.7042639,-0.0008743118,-0.0009428727,1.4199191,-0.0017627642,144.62164,461.96295,461.96295,101.64961,-143.18642,0.0,101.62548,327.92938,1.0,-1.0,0.7067785,1.484104,3.0053794,1.0,-74.23162,-70.39003,-266.17798,-195.78497,-2.1293977e-11,-1.950292e-12,1.484104,1.484104,1.484104,0.050519627,0.9133167,0.9133167,1.0,3.0053794,1.484104,-0.0,-0.08668329,0.0,1.4198921,0.9133167,1.0,0.0,0.0,1.0,1.0
0.5185,1.0,0.0,100026.76,0.43815246,-6.451686,-2.3654165e-07,0.7042642,0.7042638,-0.00087016274,-0.0009381691,1.4199195,-0.0017543997,143.45302,463.02774,463.02774,101.64961,-143.52225,0.0,101.62548,327.92938,1.0,-1.0,0.7067778,1.6275566,3.1624591,1.0,-55.721462,-87.731544,-209.14917,-253.87859,-1.8607373e-11,-1.9816462e-12,1.6275566,1.6275566,1.6275566,0.050524242,0.9133123,0.9133123,1.0,3.1624591,1.6275566,-0.0,-0.0866877,0.0,1.4198921,0.9133123,1.0,0.0,0.0,1.0,1.0
0.519,1.0,0.0,100026.67,0.4669393,-6.451686,-2.3654165e-07,0.7042641,0.7042637,-0.00086586794,-0.0009333114,1.4199197,-0.0017457415,139.33711,454.57877,454.57877,101.64961,-140.9094,0.0,101.62548,327.92938,1.0,-1.0,0.70677704,1.7710086,3.3195386,1.0,-36.066555,-103.27055,-147.82312,-306.75565,-1.7004407e-11,-1.9929171e-12,1.7710086,1.7710086,1.7710086,0.05052902,0.91330796,0.91330796,1.0,3.3195386,1.7710086,-0.0,-0.086692035,0.0,1.4198921,0.91330796,1.0,0.0,0.0,1.0,1.0
0.5195,1.0,0.0,100026.586,0.49538144,-6.451686,-2.3654165e-07,0.7042639,0.70426357,-0.0008614299,-0.00092828367,1.4199201,-0.0017367944,132.35852,436.7897,436.7897,101.64961,-135.40152,0.0,101.62548,327.92938,1.0,-1.0,0.7067762,1.9144602,3.4766183,1.0,-15.670713,-116.68781,-83.4599,-353.3298,-1.5161063e-11,-1.9892657e-12,1.9144602,1.9144602,1.9144602,0.05053396,0.91330373,0.91330373,1.0,3.4766183,1.9144602,-0.0,-0.08669629,0.0,1.4198921,0.91330373,1.0,0.0,0.0,1.0,1.0
0.52,1.0,0.0,100026.51,0.52347636,-6.451686,-2.3654165e-07,0.7042638,0.70426345,-0.000856851,-0.0009231331,1.4199204,-0.0017275632,122.66065,410.0261,410.0261,101.64961,-127.11183,0.0,101.62548,327.92938,1.0,-1.0,0.7067755,2.0579114,3.633698,1.0,5.0470257,-127.70768,-17.381992,-392.6441,-1.2558478e-11,-1.9741504e-12,2.0579114,2.0579114,2.0579114,0.050539035,0.9132995,0.9132995,1.0,3.633698,2.0579114,-0.0,-0.08670048,0.0,1.4198921,0.9132995,1.0,0.0,0.0,1.0,1.0
0.5205,1.0,0.0,100026.42,0.55122125,-6.451686,-2.3654165e-07,0.7042636,0.7042633,-0.00085213373,-0.00091782067,1.4199207,-0.0017180531,110.44275,374.8379,374.8379,101.64961,-116.21065,0.0,101.62548,327.92938,1.0,-1.0,0.70677465,2.2013621,3.7907777,1.0,25.661018,-136.10376,49.052933,-423.89084,-1.0457959e-11,-1.9538002e-12,2.2013621,2.2013621,2.2013621,0.050544254,0.9132954,0.9132954,1.0,3.7907777,2.2013621,-0.0,-0.08670459,0.0,1.4198921,0.9132954,1.0,0.0,0.0,1.0,1.0
0.521,1.0,0.0,100026.336,0.578614,-6.451686,-2.3654165e-07,0.7042635,0.7042632,-0.0008472805,-0.0009123673,1.419921,-0.0017082689,95.95583,331.94818,331.94818,101.64961,-102.921936,0.0,101.62548,327.92938,1.0,-1.0,0.7067739,2.3448124,3.9478571,1.0,45.747753,-141.70358,114.479866,-446.42804,-9.829608e-12,-1.9271373e-12,2.3448124,2.3448124,2.3448124,0.05054965,0.9132914,0.9132914,1.0,3.9478571,2.3448124,-0.0,-0.08670863,0.0,1.4199171,0.9132914,1.0,0.0,0.0,1.0,1.0
0.5215,1.0,0.0,100026.26,0.60565156,-6.451686,-2.3654165e-07,0.7042633,0.7042631,-0.00084229384,-0.00090676214,1.4199214,-0.0016982157,79.49757,282.23822,282.23822,101.64961,-87.51874,0.0,101.62548,327.92938,1.0,-1.0,0.7067731,2.4882622,4.1049366,1.0,64.894554,-144.39212,177.55453,-459.79276,-1.0850219e-11,-1.8992752e-12,2.4882622,2.4882622,2.4882622,0.05055517,0.9132874,0.9132874,1.0,4.1049366,2.4882622,-0.0,-0.086712584,0.0,1.4199171,0.9132874,1.0,0.0,0.0,1.0,1.0
0.522,1.0,0.0,100026.17,0.63233197,-6.451686,-2.3654165e-07,0.70426315,0.704263,-0.00083717617,-0.00090103725,1.4199218,-0.0016878984,61.40608,226.72939,226.72939,101.64961,-70.317505,0.0,101.62548,327.92938,1.0,-1.0,0.70677227,2.6317117,4.2620163,1.0,82.70806,-144.11414,236.98102,-463.71042,-1.2305107e-11,-1.8681846e-12,2.6317117,2.6317117,2.6317117,0.05056083,0.9132835,0.9132835,1.0,4.2620163,2.6317117,-0.0,-0.08671647,0.0,1.4199171,0.9132835,1.0,0.0,0.0,1.0,1.0
0.5225,1.0,0.0,100026.09,0.6586529,-6.451686,-2.3654165e-07,0.70426303,0.7042628,-0.00083193,-0.0008951628,1.4199221,-0.0016773219,42.053066,166.56224,166.56224,101.64961,-51.671646,0.0,101.62548,327.92938,1.0,-1.0,0.7067715,2.7751608,4.419096,1.0,98.82231,-140.87538,291.53833,-458.1006,-1.4354722e-11,-1.8353149e-12,2.7751608,2.7751608,2.7751608,0.05056662,0.9132797,0.9132797,1.0,4.419096,2.7751608,-0.0,-0.08672028,0.0,1.4199171,0.9132797,1.0,0.0,0.0,1.0,1.0
0.523,1.0,0.0,100026.01,0.68461233,-6.451686,-2.3654165e-07,0.70426285,0.7042627,-0.0008265578,-0.00088915403,1.4199224,-0.0016664913,21.83613,102.972984,102.972984,101.64961,-31.96424,0.0,101.62548,327.92938,1.0,-1.0,0.70677066,2.9186094,4.5761757,1.0,112.90625,-134.74239,340.1056,-443.07858,-1.7484035e-11,-1.7922019e-12,2.9186094,2.9186094,2.9186094,0.05057256,0.91327596,0.91327596,1.0,4.5761757,2.9186094,-0.0,-0.08672402,0.0,1.4199171,0.91327596,1.0,0.0,0.0,1.0,1.0
0.5235,1.0,0.0,100025.93,0.7102081,-6.451686,-2.3654165e-07,0.70426273,0.70426255,-0.000821062,-0.0008830319,1.4199227,-0.0016554116,1.1706283,37.268154,37.268154,101.64961,-11.600172,0.0,101.62548,327.92938,1.0,-1.0,0.7067698,3.0620577,4.7332554,1.0,124.67054,-125.84116,381.68497,-418.95312,-1.9786485e-11,-1.754508e-12,3.0620577,3.0620577,3.0620577,0.05057864,0.9132723,0.9132723,1.0,4.7332554,3.0620577,-0.0,-0.08672768,0.0,1.4199171,0.9132723,1.0,0.0,0.0,1.0,1.0
0.524,1.0,0.0,100025.84,0.7354386,-6.451686,-2.3654165e-07,0.70426255,0.70426244,-0.0008154451,-0.00087677257,1.4199231,-0.0016440876,-19.518877,-29.202286,-29.202286,101.64961,9.002185,0.0,101.62548,327.92938,1.0,-1.0,0.70676905,3.2055056,4.890335,1.0,133.8735,-114.35462,415.4222,-386.2199,-2.0406005e-11,-1.7227335e-12,3.2055056,3.2055056,3.2055056,0.050584838,0.91326874,0.91326874,1.0,4.890335,3.2055056,-0.0,-0.08673126,0.0,1.4199171,0.91326874,1.0,0.0,0.0,1.0,1.0
0.5245,1.0,0.0,100025.766,0.7603014,-6.451686,-2.3654165e-07,0.7042624,0.7042624,-0.0008097096,-0.0008703848,1.4199234,-0.0016325245,-39.807335,-95.07264,-95.07264,101.64961,29.419563,0.0,101.62548,327.92938,1.0,-1.0,0.7067682,3.3489532,5.047415,1.0,140.32608,-100.51874,440.6242,-345.55154,-2.0002035e-11,-1.6857246e-12,3.3489532,3.3489532,3.3489532,0.050591182,0.9132652,0.9132652,1.0,5.047415,3.3489532,-0.0,-0.08673477,0.0,1.4199171,0.9132652,1.0,0.0,0.0,1.0,1.0
0.525,1.0,0.0,100025.69,0.784795,-6.451686,-2.3654165e-07,0.70426226,0.7042622,-0.0008038579,-0.00086387753,1.4199238,-0.0016207272,-59.277924,-158.98956,-158.98956,101.64961,49.232502,0.0,101.62548,327.92938,1.0,-1.0,0.7067674,3.4924006,5.2044945,1.0,143.8957,-84.61778,456.7732,-297.78363,-2.0643688e-11,-1.6432923e-12,3.4924006,3.4924006,3.4924006,0.050597616,0.9132618,0.9132618,1.0,5.2044945,3.4924006,-0.0,-0.08673821,0.0,1.4199171,0.9132618,1.0,0.0,0.0,1.0,1.0
0.5255,1.0,0.0,100025.6,0.8089178,-6.451686,-2.3654165e-07,0.7042621,0.7042621,-0.00079789263,-0.00085724925,1.4199241,-0.0016087007,-77.53065,-219.63985,-219.63985,101.644035,68.03395,0.0,101.62548,327.91962,1.0,-1.0,0.70676655,3.6358476,5.3615737,1.0,144.50908,-66.97843,463.53745,-243.89761,-2.2883348e-11,-1.6077051e-12,3.6358476,3.6358476,3.6358476,0.05060421,0.91325843,0.91325843,1.0,5.3615737,3.6358476,-0.0,-0.08674157,0.0,1.4199171,0.91325843,1.0,0.0,0.0,1.0,1.0
0.526,1.0,0.0,100025.52,0.8326683,-6.451823,3.858308e-07,0.70426196,0.70426196,-0.0007918161,-0.0008505032,1.4199245,-0.0015964501,-94.190506,-275.7774,-275.7774,101.644035,85.43766,0.0,101.62548,327.91962,1.0,-1.0,0.7067657,3.7792943,5.5186534,1.0,142.1536,-47.963085,460.77805,-185.00064,-2.407773e-11,-1.5668875e-12,3.7792943,3.7792943,3.7792943,0.050610892,0.91325516,0.91325516,1.0,5.5186534,3.7792943,-0.0,-0.08674485,0.0,1.4199171,0.91325516,1.0,0.0,0.0,1.0,1.0
0.5265,1.0,0.0,100025.445,0.8560447,-6.451823,3.858308e-07,0.7042618,0.70426184,-0.0007856309,-0.00084363914,1.4199247,-0.0015839803,-108.91525,-326.2489,-326.2489,101.644035,101.08608,0.0,101.62548,327.91962,1.0,-1.0,0.7067649,3.9227407,5.675733,1.0,136.87766,-27.962404,448.55173,-122.30282,-2.6391011e-11,-1.5279933e-12,3.9227407,3.9227407,3.9227407,0.05061771,0.91325194,0.91325194,1.0,5.675733,3.9227407,-0.0,-0.08674806,0.0,1.4199171,0.91325194,1.0,0.0,0.0,1.0,1.0
0.527,1.0,0.0,100025.36,0.8790454,-6.451823,3.858308e-07,0.7042616,0.70426166,-0.0007793394,-0.00083667965,1.4199251,-0.0015712961,-121.40239,-370.01743,-370.01743,101.644035,114.65773,0.0,101.62548,327.91962,1.0,-1.0,0.70676404,4.066187,5.832813,1.0,128.78967,-7.387291,427.10974,-57.0923,-3.086107e-11,-1.4959184e-12,4.066187,4.066187,4.066187,0.050624657,0.9132488,0.9132488,1.0,5.832813,4.066187,-0.0,-0.0867512,0.0,1.4199171,0.9132488,1.0,0.0,0.0,1.0,1.0
0.5275,1.0,0.0,100025.28,0.9016701,-6.451823,3.858308e-07,0.7042615,0.70426154,-0.0007729441,-0.00082958414,1.4199255,-0.0015584028,-131.39537,-406.18375,-406.18375,101.644035,125.8738,0.0,101.62548,327.91962,1.0,-1.0,0.7067632,4.2096324,5.9898925,1.0,118.05582,13.339552,396.8926,9.2911215,-3.46556e-11,-1.4679651e-12,4.2096324,4.2096324,4.2096324,0.05063169,0.91324574,0.91324574,1.0,5.9898925,4.2096324,-0.0,-0.08675426,0.0,1.4199171,0.91324574,1.0,0.0,0.0,1.0,1.0
0.528,1.0,0.0,100025.2,0.92391723,-6.451823,3.858308e-07,0.7042613,0.70426136,-0.0007664475,-0.00082241575,1.4199258,-0.0015453051,-138.68892,-434.00482,-434.00482,101.644035,134.50388,0.0,101.62548,327.91962,1.0,-1.0,0.7067624,4.353078,6.146972,1.0,104.89661,33.79231,358.52124,75.483574,-3.832432e-11,-1.4399543e-12,4.353078,4.353078,4.353078,0.050638847,0.91324276,0.91324276,1.0,6.146972,4.353078,-0.0,-0.08675724,0.0,1.4199171,0.91324276,1.0,0.0,0.0,1.0,1.0
0.5285,1.0,0.0,100025.125,0.94578576,-6.451823,3.858308e-07,0.7042612,0.70426124,-0.000759852,-0.00081511046,1.4199262,-0.0015320079,-143.1332,-452.90915,-452.90915,101.644035,140.37065,0.0,101.64588,327.91962,1.0,-1.0,0.70676154,4.4965234,0.020866385,1.0,89.5824,53.550793,312.78403,140.12514,-4.228187e-11,-1.4096493e-12,4.4965234,4.4965234,4.4965234,0.0506461,0.91323984,0.91323984,1.0,0.020866385,4.4965234,-0.0,-0.086760156,0.0,1.4199171,0.91323984,1.0,0.0,0.0,1.0,1.0
0.529,1.0,0.0,100025.05,0.9672749,-6.451823,3.858308e-07,0.704261,0.7042611,-0.00075316004,-0.0008077242,1.4199265,-0.0015185165,-144.6369,-462.50836,-462.50836,101.644035,143.35362,0.0,101.64588,327.91962,1.0,-1.0,0.70676064,4.6399684,0.17794602,1.0,72.42782,72.20909,260.62064,201.88773,-4.583897e-11,-1.3812066e-12,4.6399684,4.6399684,4.6399684,0.05065346,0.91323704,0.91323704,1.0,0.17794602,4.6399684,-0.0,-0.086762995,0.0,1.4199171,0.91323704,1.0,0.0,0.0,1.0,1.0
0.5295,1.0,0.0,100024.97,0.9883838,-6.451823,3.858308e-07,0.7042608,0.704261,-0.0007463742,-0.000800228,1.4199269,-0.0015048354,-143.16917,-462.60526,-462.60526,101.644035,143.3915,0.0,101.64588,327.91962,1.0,-1.0,0.7067598,4.783413,0.33502564,1.0,53.785294,89.38388,203.10281,259.50244,-4.9538776e-11,-1.3549823e-12,4.783413,4.783413,4.783413,0.050660916,0.91323423,0.91323423,1.0,0.33502564,4.783413,-0.0,-0.08676576,0.0,1.4199171,0.91323423,1.0,0.0,0.0,1.0,1.0
0.53,1.0,0.0,100024.89,1.0091119,-6.451823,3.858308e-07,0.7042607,0.7042608,-0.0007394968,-0.00079264893,1.4199272,-0.00149097,-138.76016,-453.1979,-453.1979,101.644035,140.48352,0.0,101.64588,327.91962,1.0,-1.0,0.706759,4.9268575,0.49210528,1.0,34.037823,104.722336,141.4123,311.7856,-5.3785178e-11,-1.3261741e-12,4.9268575,4.9268575,4.9268575,0.050668485,0.91323155,0.91323155,1.0,0.49210528,4.9268575,-0.0,-0.08676845,0.0,1.4199171,0.91323155,1.0,0.0,0.0,1.0,1.0
0.5305,1.0,0.0,100024.81,1.0294582,-6.451823,3.858308e-07,0.7042605,0.70426077,-0.0007325303,-0.0007849622,1.4199275,-0.0014769249,-131.50044,-434.4796,-434.4796,101.644035,134.68942,0.0,101.64588,327.91962,1.0,-1.0,0.70675814,5.070302,0.64918494,1.0,13.5911045,117.90934,76.81651,357.6631,-5.6972912e-11,-1.293111e-12,5.070302,5.070302,5.070302,0.05067614,0.9132289,0.9132289,1.0,0.64918494,5.070302,-0.0,-0.086771056,0.0,1.4199171,0.9132289,1.0,0.0,0.0,1.0,1.0
0.531,1.0,0.0,100024.734,1.0494219,-6.451823,3.858308e-07,0.7042604,0.7042606,-0.0007254772,-0.0007771957,1.4199278,-0.0014627051,-121.53918,-406.83496,-406.83496,101.644035,126.12826,0.0,101.64588,327.91962,1.0,-1.0,0.7067573,5.213746,0.8062645,1.0,-7.134806,128.67398,10.642587,396.19238,-5.968019e-11,-1.341487e-12,5.213746,5.213746,5.213746,0.050683886,0.9132264,0.9132264,1.0,0.8062645,5.213746,-0.0,-0.0867736,0.0,1.4199171,0.9132264,1.0,0.0,0.0,1.0,1.0
0.5315,1.0,0.0,100024.66,1.0690025,-6.451823,3.858308e-07,0.70426023,0.70426047,-0.00071833987,-0.0007693176,1.4199282,-0.0014483156,-109.08102,-370.83194,-370.83194,101.644035,114.975914,0.0,101.64588,327.91962,1.0,-1.0,0.7067565,5.35719,0.96334416,1.0,-27.714111,136.79512,-55.749935,426.58188,-6.2173475e-11,-1.6534124e-12,5.35719,5.35719,5.35719,0.050691713,0.9132239,0.9132239,1.0,0.96334416,5.35719,-0.0,-0.08677607,0.0,1.4199171,0.9132239,1.0,0.0,0.0,1.0,1.0
0.532,1.0,0.0,100024.58,1.0881995,-6.451823,3.858308e-07,0.70426005,0.70426035,-0.0007111207,-0.0007613803,1.4199286,-0.001433761,-94.3819,-327.21027,-327.21027,101.644035,101.461494,0.0,101.64588,327.91962,1.0,-1.0,0.7067556,5.5006337,1.1204238,1.0,-47.724033,142.10593,-120.99703,448.2073,-6.3676564e-11,-1.826672e-12,5.5006337,5.5006337,5.5006337,0.050699655,0.91322154,0.91322154,1.0,1.1204238,5.5006337,-0.0,-0.08677846,0.0,1.4199171,0.91322154,1.0,0.0,0.0,1.0,1.0
0.5325,1.0,0.0,100024.5,1.1070124,-6.451823,3.858308e-07,0.70425993,0.70426023,-0.00070382224,-0.0007533639,1.4199289,-0.0014190464,-77.74381,-276.86615,-276.86615,101.644035,85.86266,0.0,101.64588,327.91962,1.0,-1.0,0.70675474,5.644078,1.2775035,1.0,-66.75349,144.4973,-183.75822,460.6244,-6.426346e-11,-1.8627745e-12,5.644078,5.644078,5.644078,0.050707664,0.9132192,0.9132192,1.0,1.2775035,5.644078,-0.0,-0.08678078,0.0,1.4199171,0.9132192,1.0,0.0,0.0,1.0,1.0
0.533,1.0,0.0,100024.43,1.1254411,-6.451823,3.858308e-07,0.70425975,0.70426005,-0.0006964468,-0.00074526004,1.4199293,-0.0014041768,-59.508568,-220.83394,-220.83394,101.644035,68.49987,0.0,101.64588,327.91962,1.0,-1.0,0.7067539,5.787521,1.4345831,1.0,-84.41154,143.9201,-242.7441,463.57803,-6.471906e-11,-1.880235e-12,5.787521,5.787521,5.787521,0.05071578,0.91321695,0.91321695,1.0,1.4345831,5.787521,-0.0,-0.08678303,0.0,1.4199171,0.91321695,1.0,0.0,0.0,1.0,1.0
0.5335,1.0,0.0,100024.35,1.143485,-6.451823,3.858308e-07,0.70425963,0.70425993,-0.0006889968,-0.0007370698,1.4199296,-0.0013891567,-40.0508,-160.26477,-160.26477,101.644035,49.729824,0.0,101.64588,327.91962,1.0,-1.0,0.7067531,5.9309645,1.5916628,1.0,-100.33541,140.38622,-296.74283,457.0076,-6.4579744e-11,-1.8803036e-12,5.9309645,5.9309645,5.9309645,0.050723948,0.9132148,0.9132148,1.0,1.5916628,5.9309645,-0.0,-0.086785205,0.0,1.4199171,0.9132148,1.0,0.0,0.0,1.0,1.0
0.534,1.0,0.0,100024.27,1.1611444,-6.451823,3.858308e-07,0.70425946,0.7042598,-0.00068147463,-0.000728825,1.4199299,-0.0013739911,-19.770245,-96.40305,-96.40305,101.644035,29.93814,0.0,101.64588,327.91962,1.0,-1.0,0.70675224,6.0744076,1.7487423,1.0,-114.19798,133.96823,-344.64505,441.04813,-6.440681e-11,-1.8668218e-12,6.0744076,6.0744076,6.0744076,0.050732207,0.9132127,0.9132127,1.0,1.7487423,6.0744076,-0.0,-0.08678731,0.0,1.4199171,0.9132127,1.0,0.0,0.0,1.0,1.0
0.5345,1.0,0.0,100024.195,1.1784189,-6.451823,3.858308e-07,0.7042593,0.70425963,-0.00067388266,-0.0007204627,1.4199302,-0.0013586847,0.91645145,-30.560806,-30.560806,101.644035,9.531418,0.0,101.64588,327.91962,1.0,-1.0,0.70675135,6.2178507,1.9058219,1.0,-125.714455,124.798004,-385.46664,416.02747,-6.508395e-11,-1.8408172e-12,6.2178507,6.2178507,6.2178507,0.050740536,0.91321063,0.91321063,1.0,1.9058219,6.2178507,-0.0,-0.08678934,0.0,1.4199171,0.91321063,1.0,0.0,0.0,1.0,1.0
0.535,1.0,0.0,100024.125,1.1953089,-6.451823,3.858308e-07,0.70425916,0.7042595,-0.0006662233,-0.0007120713,1.4199306,-0.0013432425,21.584303,35.90927,35.90927,101.644035,-11.071107,0.0,101.64588,327.91962,1.0,-1.0,0.7067505,0.07810813,2.0629015,1.0,-134.64824,113.063934,-418.36896,382.4597,-6.542223e-11,-1.8145412e-12,0.07810813,0.07810813,0.07810813,0.050748937,0.9132087,0.9132087,1.0,2.0629015,0.07810813,-0.0,-0.0867913,0.0,1.4199171,0.9132087,1.0,0.0,0.0,1.0,1.0
0.5355,1.0,0.0,100024.05,1.2118144,-6.451823,3.858308e-07,0.704259,0.7042594,-0.00065849884,-0.00070360885,1.4199309,-0.0013276691,41.808712,101.64158,101.64158,101.644035,-31.446177,0.0,101.64588,327.91962,1.0,-1.0,0.7067496,0.22155094,2.2199812,1.0,-140.8158,99.00709,-442.67606,341.0345,-6.5306e-11,-1.7809188e-12,0.22155094,0.22155094,0.22155094,0.05075741,0.9132068,0.9132068,1.0,2.2199812,0.22155094,-0.0,-0.08679319,0.0,1.4199171,0.9132068,1.0,0.0,0.0,1.0,1.0
0.536,1.0,0.0,100023.97,1.2279354,-6.451823,3.858308e-07,0.70425886,0.7042593,-0.0006507117,-0.0006950594,1.4199313,-0.0013119692,61.174187,165.28569,165.28569,101.644035,-51.17521,0.0,101.64588,327.91962,1.0,-1.0,0.7067488,0.36499366,2.377061,1.0,-144.09044,82.91625,-457.88858,292.60287,-6.4998486e-11,-1.7434446e-12,0.36499366,0.36499366,0.36499366,0.050765943,0.91320497,0.91320497,1.0,2.377061,0.36499366,-0.0,-0.08679501,0.0,1.4199171,0.91320497,1.0,0.0,0.0,1.0,1.0
0.5365,1.0,0.0,100023.9,1.2436725,-6.451823,3.858308e-07,0.7042587,0.7042591,-0.0006428642,-0.0006864706,1.4199317,-0.0012961476,79.28289,225.53406,225.53406,101.644035,-69.85288,0.0,101.64588,327.91962,1.0,-1.0,0.70674795,0.50843626,2.5341406,1.0,-144.40488,65.121994,-463.694,238.15993,-6.4218346e-11,-1.7046013e-12,0.50843626,0.50843626,0.50843626,0.050774556,0.91320324,0.91320324,1.0,2.5341406,0.50843626,-0.0,-0.08679675,0.0,1.4199171,0.91320324,1.0,0.0,0.0,1.0,1.0
0.537,1.0,0.0,100023.82,1.2590269,-6.451823,3.858308e-07,0.70425856,0.704259,-0.0006349587,-0.0006778169,1.4199319,-0.001280209,95.762794,281.14893,281.14893,101.644035,-87.0955,0.0,101.64588,327.91962,1.0,-1.0,0.7067471,0.65187883,2.69122,1.0,-141.75267,45.98988,-459.97305,178.82413,-6.291929e-11,-1.6631125e-12,0.65187883,0.65187883,0.65187883,0.050783224,0.9132016,0.9132016,1.0,2.69122,0.65187883,-0.0,-0.08679843,0.0,1.4199171,0.9132016,1.0,0.0,0.0,1.0,1.0
0.5375,1.0,0.0,100023.75,1.2739979,-6.451823,3.858308e-07,0.7042584,0.70425886,-0.00062699744,-0.0006690889,1.4199322,-0.001264158,110.27534,330.98776,330.98776,101.644035,-102.54881,0.0,101.64588,327.91962,1.0,-1.0,0.7067463,0.7953213,2.8482997,1.0,-136.1883,25.912958,-446.80225,115.8145,-5.997443e-11,-1.6226037e-12,0.7953213,0.7953213,0.7953213,0.050791953,0.91319996,0.91319996,1.0,2.8482997,0.7953213,-0.0,-0.08680004,0.0,1.4199171,0.91319996,1.0,0.0,0.0,1.0,1.0
