Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.538,1.0,0.0,100023.67,1.2885867,-6.451823,3.858308e-07,0.7042582,0.70425874,-0.00061898277,-0.00066034094,1.4199326,-0.0012479994,122.52238,374.0266,374.0266,101.644035,-115.895355,0.0,101.64588,327.91962,1.0,-1.0,0.70674545,0.9387637,3.0053794,1.0,-127.826065,5.303691,-424.45215,50.425537,-5.60494e-11,-1.5825852e-12,0.9387637,0.9387637,0.9387637,0.050800733,0.9131984,0.9131984,1.0,3.0053794,0.9387637,-0.0,-0.08680157,0.0,1.4199171,0.9131984,1.0,0.0,0.0,1.0,1.0
0.5385,1.0,0.0,100023.6,1.3027936,-6.451823,3.858308e-07,0.7042581,0.7042586,-0.000610917,-0.0006515063,1.419933,-0.0012317377,132.2523,409.38132,409.38132,101.644035,-126.86094,0.0,101.64588,327.91962,1.0,-1.0,0.7067446,1.082206,3.1624591,1.0,-116.837776,-15.414528,-393.38196,-15.9993725,-5.2269102e-11,-1.5540025e-12,1.082206,1.082206,1.082206,0.050809566,0.913197,0.913197,1.0,3.1624591,1.082206,-0.0,-0.08680304,0.0,1.4199171,0.913197,1.0,0.0,0.0,1.0,1.0
0.539,1.0,0.0,100023.52,1.3166195,-6.451823,3.858308e-07,0.7042579,0.70425844,-0.00060280244,-0.0006426518,1.4199333,-0.0012153775,139.26524,436.32553,436.32553,101.644035,-135.22029,0.0,101.64588,327.91962,1.0,-1.0,0.7067438,1.2256484,3.3195386,1.0,-103.44917,-35.816063,-354.22995,-82.09557,-4.7305354e-11,-1.5666676e-12,1.2256484,1.2256484,1.2256484,0.050818466,0.91319555,0.91319555,1.0,3.3195386,1.2256484,-0.0,-0.08680444,0.0,1.4199171,0.91319555,1.0,0.0,0.0,1.0,1.0
0.5395,1.0,0.0,100023.45,1.330065,-6.451823,3.858308e-07,0.7042578,0.7042583,-0.00059464126,-0.000633721,1.4199336,-0.0011989233,143.4171,454.30573,454.30573,101.644035,-140.80167,0.0,101.64588,327.91962,1.0,-1.0,0.70674294,1.3690907,3.4766183,1.0,-87.93531,-55.481785,-307.80057,-146.50517,-4.0647465e-11,-1.5652756e-12,1.3690907,1.3690907,1.3690907,0.0508274,0.91319424,0.91319424,1.0,3.4766183,1.3690907,-0.0,-0.086805776,0.0,1.4199171,0.91319424,1.0,0.0,0.0,1.0,1.0
0.54,1.0,0.0,100023.375,1.3431311,-6.451823,3.858308e-07,0.7042576,0.7042582,-0.0005864358,-0.0006247632,1.4199339,-0.0011823799,144.62259,462.9525,462.9525,101.644035,-143.4904,0.0,101.64588,327.91962,1.0,-1.0,0.7067421,1.512533,3.633698,1.0,-70.61491,-74.00768,-255.0476,-207.90492,-3.3213463e-11,-1.5516083e-12,1.512533,1.512533,1.512533,0.050836377,0.913193,0.913193,1.0,3.633698,1.512533,-0.0,-0.086807035,0.0,1.4199171,0.913193,1.0,0.0,0.0,1.0,1.0
0.5405,1.0,0.0,100023.305,1.3558191,-6.451823,3.858308e-07,0.7042575,0.7042581,-0.0005781882,-0.00061575073,1.4199343,-0.0011657516,142.85695,462.0883,462.0883,101.644035,-143.23126,0.0,101.64588,327.91962,1.0,-1.0,0.7067413,1.6559752,3.7907777,1.0,-51.84379,-91.01316,-197.05487,-265.03342,-2.513971e-11,-1.5313988e-12,1.6559752,1.6559752,1.6559752,0.050845407,0.9131918,0.9131918,1.0,3.7907777,1.6559752,-0.0,-0.086808234,0.0,1.4199171,0.9131918,1.0,0.0,0.0,1.0,1.0
0.541,1.0,0.0,100023.234,1.3681298,-6.451823,3.858308e-07,0.7042573,0.70425797,-0.00056990085,-0.0006067063,1.4199346,-0.0011490429,138.15643,451.73074,451.73074,101.644035,-140.02956,0.0,101.64588,327.91962,1.0,-1.0,0.70674044,1.7994175,3.9478571,1.0,-32.007584,-106.14885,-135.01378,-316.71698,-1.8052825e-11,-1.4681556e-12,1.7994175,1.7994175,1.7994175,0.05085448,0.91319066,0.91319066,1.0,3.9478571,1.7994175,-0.0,-0.08680936,0.0,1.4199171,0.91319066,1.0,0.0,0.0,1.0,1.0
0.5415,1.0,0.0,100023.16,1.3800641,-6.451823,3.858308e-07,0.7042572,0.70425785,-0.0005615759,-0.0005976357,1.4199349,-0.0011322584,130.61763,432.0927,432.0927,101.644035,-133.95108,0.0,101.64588,327.91962,1.0,-1.0,0.70673966,1.9428596,4.1049366,1.0,-11.513818,-119.10381,-70.19891,-361.8938,-1.269686e-11,-1.4374283e-12,1.9428596,1.9428596,1.9428596,0.050863594,0.9131896,0.9131896,1.0,4.1049366,1.9428596,-0.0,-0.086810425,0.0,1.4199171,0.9131896,1.0,0.0,0.0,1.0,1.0
0.542,1.0,0.0,100023.086,1.3916236,-6.451823,3.858308e-07,0.7042571,0.70425767,-0.0005532154,-0.00058850326,1.4199352,-0.0011154024,120.39539,403.57767,403.57767,101.644035,-125.12069,0.0,101.64588,327.91962,1.0,-1.0,0.7067388,2.086302,4.2620163,1.0,9.216491,-129.6119,-3.9418645,-399.6358,-9.141238e-12,-1.4104656e-12,2.086302,2.086302,2.086302,0.050872754,0.9131886,0.9131886,1.0,4.2620163,2.086302,-0.0,-0.086811416,0.0,1.4199171,0.9131886,1.0,0.0,0.0,1.0,1.0
0.5425,1.0,0.0,100023.016,1.4028087,-6.451823,3.858308e-07,0.7042569,0.70425755,-0.0005448217,-0.0005793665,1.4199356,-0.0010984795,107.699745,366.77142,366.77142,101.644035,-113.71981,0.0,101.64588,327.91962,1.0,-1.0,0.706738,2.2297442,4.419096,1.0,29.757456,-137.4572,62.396183,-429.1676,-6.7153197e-12,-1.3782432e-12,2.2297442,2.2297442,2.2297442,0.050881922,0.9131876,0.9131876,1.0,4.419096,2.2297442,-0.0,-0.08681235,0.0,1.4199171,0.9131876,1.0,0.0,0.0,1.0,1.0
0.543,1.0,0.0,100022.945,1.4136215,-6.451823,3.858308e-07,0.7042568,0.7042574,-0.000536397,-0.000570172,1.4199358,-0.0010814938,92.79149,322.43008,322.43008,101.644035,-99.98264,0.0,101.64588,327.91962,1.0,-1.0,0.70673716,2.3731866,4.5761757,1.0,49.68708,-142.47856,127.452354,-449.88245,-4.099636e-12,-1.3430766e-12,2.3731866,2.3731866,2.3731866,0.05089114,0.9131868,0.9131868,1.0,4.5761757,2.3731866,-0.0,-0.08681321,0.0,1.4199414,0.9131868,1.0,0.0,0.0,1.0,1.0
0.5435,1.0,0.0,100022.875,1.4240631,-6.451823,3.858308e-07,0.7042566,0.7042573,-0.00052794325,-0.00056096277,1.4199362,-0.0010644497,75.976906,271.4647,271.4647,101.644035,-84.191414,0.0,101.64588,327.91962,1.0,-1.0,0.7067363,2.516629,4.7332554,1.0,68.595924,-144.57283,189.89014,-461.35483,-2.344484e-12,-1.3060671e-12,2.516629,2.516629,2.516629,0.050900385,0.913186,0.913186,1.0,4.7332554,2.516629,-0.0,-0.086814016,0.0,1.4199414,0.913186,1.0,0.0,0.0,1.0,1.0
0.544,1.0,0.0,100022.8,1.434135,-6.451823,3.858308e-07,0.7042565,0.7042572,-0.00051946274,-0.000551739,1.4199365,-0.0010473515,57.601433,214.92221,214.92221,101.644035,-66.67054,0.0,101.64588,327.91962,1.0,-1.0,0.70673555,2.6600714,4.890335,1.0,86.09553,-143.69696,248.42679,-463.349,-5.790824e-13,-1.2678864e-12,2.6600714,2.6600714,2.6600714,0.050909672,0.91318524,0.91318524,1.0,4.890335,2.6600714,-0.0,-0.086814746,0.0,1.4199414,0.91318524,1.0,0.0,0.0,1.0,1.0
0.5445,1.0,0.0,100022.73,1.443839,-6.451823,3.858308e-07,0.7042563,0.704257,-0.0005109575,-0.0005424719,1.4199368,-0.0010302035,38.042583,153.96431,153.96431,101.644035,-47.77996,0.0,101.64588,327.91962,1.0,-1.0,0.7067348,2.8035138,5.047415,1.0,101.82637,-139.86896,301.8597,-455.824,5.667695e-13,-1.2275652e-12,2.8035138,2.8035138,2.8035138,0.050918967,0.9131846,0.9131846,1.0,5.047415,2.8035138,-0.0,-0.086815424,0.0,1.4199414,0.9131846,1.0,0.0,0.0,1.0,1.0
0.545,1.0,0.0,100022.66,1.4531769,-6.451823,3.858308e-07,0.7042562,0.70425695,-0.00050242967,-0.00053318235,1.4199371,-0.00101301,17.702168,89.84331,89.84331,101.644035,-27.907776,0.0,101.64588,327.91962,1.0,-1.0,0.70673394,2.9469564,5.2044945,1.0,115.46526,-133.16743,349.09116,-438.93448,1.5384647e-12,-1.1901266e-12,2.9469564,2.9469564,2.9469564,0.05092829,0.913184,0.913184,1.0,5.2044945,2.9469564,-0.0,-0.08681603,0.0,1.4199414,0.913184,1.0,0.0,0.0,1.0,1.0
0.5455,1.0,0.0,100022.586,1.46215,-6.451823,3.858308e-07,0.70425606,0.7042568,-0.00049388135,-0.00052388135,1.4199374,-0.0009957751,-3.0019326,23.876518,23.876518,101.644035,-7.462239,0.0,101.64588,327.91962,1.0,-1.0,0.70673317,3.090399,5.3615737,1.0,126.73202,-123.73008,389.15082,-413.02734,1.8375423e-12,-1.1534942e-12,3.090399,3.090399,3.090399,0.05093765,0.91318345,0.91318345,1.0,5.3615737,3.090399,-0.0,-0.08681658,0.0,1.4199414,0.91318345,1.0,0.0,0.0,1.0,1.0
0.546,1.0,0.0,100022.516,1.4707608,-6.451823,3.858308e-07,0.7042559,0.70425665,-0.00048531455,-0.0005145826,1.4199377,-0.0009785029,-23.64437,-42.58083,-42.58083,101.644035,13.136612,0.0,101.64588,327.91962,1.0,-1.0,0.70673233,3.2338417,5.5186534,1.0,135.39514,-111.75078,421.2157,-378.63486,1.976035e-12,-1.1130379e-12,3.2338417,3.2338417,3.2338417,0.050946996,0.9131829,0.9131829,1.0,5.5186534,3.2338417,-0.0,-0.08681706,0.0,1.4199414,0.9131829,1.0,0.0,0.0,1.0,1.0
0.5465,1.0,0.0,100022.445,1.4790103,-6.451823,3.858308e-07,0.70425576,0.70425653,-0.0004767314,-0.0005052466,1.4199381,-0.0009611977,-43.801056,-108.163414,-108.163414,101.644035,33.465588,0.0,101.64588,327.91962,1.0,-1.0,0.70673156,3.3772843,5.675733,1.0,141.27667,-97.47562,444.627,-336.4636,3.16966e-12,-1.0808997e-12,3.3772843,3.3772843,3.3772843,0.050956387,0.9131825,0.9131825,1.0,5.675733,3.3772843,-0.0,-0.08681748,0.0,1.4199414,0.9131825,1.0,0.0,0.0,1.0,1.0
0.547,1.0,0.0,100022.375,1.4869007,-6.451823,3.858308e-07,0.70425564,0.7042564,-0.00046813386,-0.00049590576,1.4199383,-0.0009438636,-63.057888,-171.5239,-171.5239,101.644035,53.10704,0.0,101.64588,327.91962,1.0,-1.0,0.7067308,3.5207272,5.832813,1.0,144.25577,-81.197876,458.9038,-287.3799,5.225855e-12,-1.0463616e-12,3.5207272,3.5207272,3.5207272,0.05096579,0.91318214,0.91318214,1.0,5.832813,3.5207272,-0.0,-0.086817846,0.0,1.4199414,0.91318214,1.0,0.0,0.0,1.0,1.0
0.5475,1.0,0.0,100022.305,1.4944329,-6.451823,3.858308e-07,0.70425546,0.7042563,-0.00045952402,-0.00048652967,1.4199387,-0.0009265045,-81.01924,-231.36057,-231.36057,101.639244,71.657455,0.0,101.64588,327.91418,1.0,-1.0,0.70673,3.6641703,5.9898925,1.0,144.27121,-63.251965,463.75275,-232.39218,6.490304e-12,-1.0058144e-12,3.6641703,3.6641703,3.6641703,0.050975185,0.91318184,0.91318184,1.0,5.9898925,3.6641703,-0.0,-0.086818144,0.0,1.4199414,0.91318184,1.0,0.0,0.0,1.0,1.0
0.548,1.0,0.0,100022.234,1.5016092,-6.4519567,-2.400918e-07,0.70425534,0.7042562,-0.00045090378,-0.00047716513,1.4199389,-0.00090912456,-97.31611,-286.44415,-286.44415,101.639244,88.73571,0.0,101.64588,327.91418,1.0,-1.0,0.70672923,3.8076134,6.146972,1.0,141.32268,-44.00656,459.07425,-172.6301,7.0490913e-12,-9.704626e-13,3.8076134,3.8076134,3.8076134,0.050984602,0.9131816,0.9131816,1.0,6.146972,3.8076134,-0.0,-0.08681839,0.0,1.4199414,0.9131816,1.0,0.0,0.0,1.0,1.0
0.5485,1.0,0.0,100022.164,1.508432,-6.4519567,-2.400918e-07,0.7042552,0.704256,-0.00044227522,-0.00046779469,1.4199393,-0.0008917278,-111.61368,-335.64297,-335.64297,101.639244,103.990944,0.0,101.64588,327.91418,1.0,-1.0,0.70672846,3.9510565,0.020866385,1.0,135.47073,-23.857056,444.96436,-109.3214,6.587913e-12,-9.413006e-13,3.9510565,3.9510565,3.9510565,0.050994035,0.9131814,0.9131814,1.0,0.020866385,3.9510565,-0.0,-0.08681857,0.0,1.4199414,0.9131814,1.0,0.0,0.0,1.0,1.0
0.549,1.0,0.0,100022.1,1.5149027,-6.4519567,-2.400918e-07,0.7042551,0.70425594,-0.00043364026,-0.00045842488,1.4199395,-0.00087431807,-123.61821,-377.94626,-377.94626,101.639244,117.10974,0.0,101.64588,327.91418,1.0,-1.0,0.7067277,4.0945,0.17794602,1.0,126.83561,-3.2174034,421.71298,-43.76674,5.4652593e-12,-9.119859e-13,4.0945,4.0945,4.0945,0.051003475,0.9131813,0.9131813,1.0,0.17794602,4.0945,-0.0,-0.086818695,0.0,1.4199414,0.9131813,1.0,0.0,0.0,1.0,1.0
0.5495,1.0,0.0,100022.03,1.5210239,-6.4519567,-2.400918e-07,0.7042549,0.70425576,-0.0004250008,-0.00044903302,1.4199398,-0.0008568993,-133.08305,-412.48492,-412.48492,101.639244,127.822586,0.0,101.64588,327.91418,1.0,-1.0,0.7067269,4.237943,0.33502564,1.0,115.594696,17.488365,389.7978,22.687124,5.152563e-12,-8.7764784e-13,4.237943,4.237943,4.237943,0.051012896,0.91318125,0.91318125,1.0,0.33502564,4.237943,-0.0,-0.08681876,0.0,1.4199414,0.91318125,1.0,0.0,0.0,1.0,1.0
0.55,1.0,0.0,100021.96,1.5267973,-6.4519567,-2.400918e-07,0.7042548,0.7042557,-0.00041635882,-0.0004396679,1.4199401,-0.00083947537,-139.81378,-438.54938,-438.54938,101.639244,135.90936,0.0,101.64588,327.91418,1.0,-1.0,0.70672613,4.3813868,0.49210528,1.0,101.97893,37.834858,349.87445,88.67494,6.7747036e-12,-8.71599e-13,4.3813868,4.3813868,4.3813868,0.051022343,0.91318125,0.91318125,1.0,0.49210528,4.3813868,-0.0,-0.08681877,0.0,1.4199414,0.91318125,1.0,0.0,0.0,1.0,1.0
0.5505,1.0,0.0,100021.89,1.5322255,-6.4519567,-2.400918e-07,0.7042547,0.7042556,-0.00040771617,-0.00043029667,1.4199404,-0.00082205015,-143.67209,-455.60416,-455.60416,101.639244,141.20393,0.0,101.64588,327.91418,1.0,-1.0,0.7067254,4.524831,0.64918494,1.0,86.26802,57.40406,302.76312,152.84105,8.598853e-12,-8.929059e-13,4.524831,4.524831,4.524831,0.051031783,0.9131813,0.9131813,1.0,0.64918494,4.524831,-0.0,-0.08681872,0.0,1.4199414,0.9131813,1.0,0.0,0.0,1.0,1.0
0.551,1.0,0.0,100021.82,1.5373104,-6.4519567,-2.400918e-07,0.70425457,0.70425546,-0.00039907478,-0.00042090818,1.4199407,-0.0008046274,-144.57869,-463.29883,-463.29883,101.639244,143.59753,0.0,101.64588,327.91418,1.0,-1.0,0.70672464,4.6682744,0.8062645,1.0,68.78475,75.79393,249.43167,213.86716,1.0935085e-11,-8.936388e-13,4.6682744,4.6682744,4.6682744,0.05104121,0.91318136,0.91318136,1.0,0.8062645,4.6682744,-0.0,-0.08681861,0.0,1.4199414,0.91318136,1.0,0.0,0.0,1.0,1.0
0.5515,1.0,0.0,100021.76,1.5420538,-6.4519567,-2.400918e-07,0.70425445,0.7042553,-0.0003904365,-0.00041155796,1.419941,-0.0007872109,-142.51495,-461.4753,-461.4753,101.639244,143.04094,0.0,101.64588,327.91418,1.0,-1.0,0.70672387,4.8117185,0.96334416,1.0,49.8883,92.626656,190.97575,270.49957,1.3862732e-11,-6.6406104e-13,4.8117185,4.8117185,4.8117185,0.05105065,0.91318154,0.91318154,1.0,0.96334416,4.8117185,-0.0,-0.08681845,0.0,1.4199414,0.91318154,1.0,0.0,0.0,1.0,1.0
0.552,1.0,0.0,100021.69,1.5464585,-6.4519567,-2.400918e-07,0.70425427,0.70425516,-0.00038180317,-0.00040218508,1.4199412,-0.0007698044,-137.52328,-450.17105,-450.17105,101.639244,139.54562,0.0,101.64588,327.91418,1.0,-1.0,0.70672315,4.955163,1.1204238,1.0,29.96689,107.5564,128.5963,321.57474,1.7055827e-11,-3.0789512e-13,4.955163,4.955163,4.955163,0.051060073,0.9131818,0.9131818,1.0,1.1204238,4.955163,-0.0,-0.08681823,0.0,1.4199414,0.9131818,1.0,0.0,0.0,1.0,1.0
0.5525,1.0,0.0,100021.62,1.550527,-6.4519567,-2.400918e-07,0.70425415,0.7042551,-0.00037317656,-0.00039284668,1.4199415,-0.00075241143,-129.70622,-429.61826,-429.61826,101.639244,133.18335,0.0,101.64588,327.91418,1.0,-1.0,0.70672244,5.0986075,1.2775035,1.0,9.429794,120.27643,63.574852,366.0434,1.9648486e-11,-6.1056994e-14,5.0986075,5.0986075,5.0986075,0.05106949,0.913182,0.913182,1.0,1.2775035,5.0986075,-0.0,-0.08681796,0.0,1.4199414,0.913182,1.0,0.0,0.0,1.0,1.0
0.553,1.0,0.0,100021.555,1.5542617,-6.4519567,-2.400918e-07,0.70425403,0.7042549,-0.00036455857,-0.0003835021,1.4199418,-0.0007350358,-119.22435,-400.23917,-400.23917,101.639244,124.08484,0.0,101.64588,327.91418,1.0,-1.0,0.7067217,5.242052,1.4345831,1.0,-11.301057,130.5254,-2.7527626,402.99194,2.1406594e-11,1.224478e-13,5.242052,5.242052,5.242052,0.051078893,0.9131824,0.9131824,1.0,1.4345831,5.242052,-0.0,-0.08681764,0.0,1.4199414,0.9131824,1.0,0.0,0.0,1.0,1.0
0.5535,1.0,0.0,100021.484,1.5576652,-6.4519567,-2.400918e-07,0.7042539,0.70425487,-0.0003559509,-0.0003741756,1.419942,-0.00071768096,-106.29301,-362.63733,-362.63733,101.639244,112.437004,0.0,101.64588,327.91418,1.0,-1.0,0.706721,5.3854966,1.5916628,1.0,-31.799751,138.09276,-69.02388,431.66122,2.3110033e-11,2.4337062e-13,5.3854966,5.3854966,5.3854966,0.05108829,0.91318274,0.91318274,1.0,1.5916628,5.3854966,-0.0,-0.08681726,0.0,1.4199414,0.91318274,1.0,0.0,0.0,1.0,1.0
0.554,1.0,0.0,100021.42,1.5607399,-6.4519567,-2.400918e-07,0.7042538,0.70425475,-0.00034735538,-0.00036487795,1.4199423,-0.0007003506,-91.17786,-317.58527,-317.58527,101.639244,98.47915,0.0,101.64588,327.91418,1.0,-1.0,0.70672023,5.5289416,1.7487423,1.0,-51.64514,142.823,-133.877,451.46228,2.369444e-11,3.4767322e-13,5.5289416,5.5289416,5.5289416,0.05109767,0.91318315,0.91318315,1.0,1.7487423,5.5289416,-0.0,-0.086816825,0.0,1.4199414,0.91318315,1.0,0.0,0.0,1.0,1.0
0.5545,1.0,0.0,100021.35,1.5634886,-6.4519567,-2.400918e-07,0.7042537,0.70425457,-0.00033877365,-0.00035558236,1.4199426,-0.0006830481,-74.189445,-266.00848,-266.00848,101.639244,82.498024,0.0,101.64588,327.91418,1.0,-1.0,0.7067196,5.672387,1.9058219,1.0,-70.429504,144.61896,-195.97974,461.98825,2.3066837e-11,4.1786165e-13,5.672387,5.672387,5.672387,0.05110703,0.9131836,0.9131836,1.0,1.9058219,5.672387,-0.0,-0.08681634,0.0,1.4199414,0.9131836,1.0,0.0,0.0,1.0,1.0
0.555,1.0,0.0,100021.29,1.5659144,-6.4519567,-2.400918e-07,0.70425355,0.70425445,-0.00033020755,-0.00034630543,1.4199429,-0.000665777,-55.676785,-208.96664,-208.96664,101.639244,64.82196,0.0,101.64588,327.91418,1.0,-1.0,0.70671886,5.8158326,2.0629015,1.0,-87.766914,143.4437,-254.05623,463.02286,2.2797536e-11,4.661305e-13,5.8158326,5.8158326,5.8158326,0.05111638,0.91318417,0.91318417,1.0,2.0629015,5.8158326,-0.0,-0.086815804,0.0,1.4199414,0.91318417,1.0,0.0,0.0,1.0,1.0
0.5555,1.0,0.0,100021.22,1.5680192,-6.4519567,-2.400918e-07,0.70425344,0.7042544,-0.00032165868,-0.0003370644,1.4199431,-0.00064854074,-36.02021,-147.63158,-147.63158,101.639244,45.814102,0.0,101.64588,327.91418,1.0,-1.0,0.7067182,5.959278,2.2199812,1.0,-103.301155,139.32137,-306.91327,454.54486,2.2830673e-11,5.0404304e-13,5.959278,5.959278,5.959278,0.0511257,0.91318476,0.91318476,1.0,2.2199812,5.959278,-0.0,-0.08681522,0.0,1.4199414,0.91318476,1.0,0.0,0.0,1.0,1.0
0.556,1.0,0.0,100021.16,1.5698059,-6.4519567,-2.400918e-07,0.7042533,0.70425427,-0.00031312878,-0.00032784688,1.4199433,-0.00063134264,-15.6235695,-83.26342,-83.26342,101.639244,25.864965,0.0,101.64588,327.91418,1.0,-1.0,0.7067175,6.102724,2.377061,1.0,-116.71307,132.33664,-353.46497,436.72836,2.2556356e-11,5.4304136e-13,6.102724,6.102724,6.102724,0.05113501,0.9131854,0.9131854,1.0,2.377061,6.102724,-0.0,-0.08681458,0.0,1.4199414,0.9131854,1.0,0.0,0.0,1.0,1.0
0.5565,1.0,0.0,100021.086,1.571277,-6.4519567,-2.400918e-07,0.7042532,0.70425415,-0.0003046195,-0.0003186367,1.4199436,-0.00061418605,5.094087,-17.184572,-17.184572,101.639244,5.384406,0.0,101.64588,327.91418,1.0,-1.0,0.70671684,6.24617,2.5341406,1.0,-127.72711,122.633026,-392.75485,409.93942,2.179175e-11,5.6844286e-13,6.24617,6.24617,6.24617,0.051144287,0.9131861,0.9131861,1.0,2.5341406,6.24617,-0.0,-0.0868139,0.0,1.4199414,0.9131861,1.0,0.0,0.0,1.0,1.0
0.557,1.0,0.0,100021.02,1.5724359,-6.4519567,-2.400918e-07,0.7042531,0.70425403,-0.00029613244,-0.00030945035,1.4199438,-0.00059707434,25.707113,49.247406,49.247406,101.639244,-15.206798,0.0,101.64588,327.91418,1.0,-1.0,0.7067161,0.10643091,2.69122,1.0,-136.11697,110.40986,-423.97577,374.72836,2.1688599e-11,5.781623e-13,0.10643091,0.10643091,0.10643091,0.051153556,0.91318685,0.91318685,1.0,2.69122,0.10643091,-0.0,-0.08681317,0.0,1.4199414,0.91318685,1.0,0.0,0.0,1.0,1.0
0.5575,1.0,0.0,100020.95,1.5732847,-6.4519567,-2.400918e-07,0.70425296,0.7042539,-0.00028766922,-0.00030031562,1.419944,-0.00058001064,45.792004,114.66768,114.66768,101.639244,-35.48559,0.0,101.64588,327.91418,1.0,-1.0,0.7067154,0.24987745,2.8482997,1.0,-141.71027,95.91827,-446.4862,331.81854,2.1555827e-11,5.90844e-13,0.24987745,0.24987745,0.24987745,0.051162776,0.9131876,0.9131876,1.0,2.8482997,0.24987745,-0.0,-0.086812384,0.0,1.4199414,0.9131876,1.0,0.0,0.0,1.0,1.0
0.558,1.0,0.0,100020.89,1.5738268,-6.4519567,-2.400918e-07,0.70425284,0.70425385,-0.00027923146,-0.0002911985,1.4199443,-0.0005629983,64.936104,177.73221,177.73221,101.639244,-55.035347,0.0,101.64588,327.91418,1.0,-1.0,0.7067148,0.39332423,3.0053794,1.0,-144.39209,79.45598,-459.82373,282.09152,2.1713022e-11,6.006163e-13,0.39332423,0.39332423,0.39332423,0.051171962,0.91318846,0.91318846,1.0,3.0053794,0.39332423,-0.0,-0.08681156,0.0,1.4199414,0.91318846,1.0,0.0,0.0,1.0,1.0
0.5585,1.0,0.0,100020.83,1.5740656,-6.4519567,-2.400918e-07,0.7042527,0.7042537,-0.0002708207,-0.00028209,1.4199446,-0.0005460403,82.74609,237.14532,237.14532,101.639244,-73.45439,0.0,101.64588,327.91418,1.0,-1.0,0.7067141,0.53677124,3.1624591,1.0,-144.10728,61.3612,-463.71426,226.56892,2.1284108e-11,6.081667e-13,0.53677124,0.53677124,0.53677124,0.05118114,0.9131893,0.9131893,1.0,3.1624591,0.53677124,-0.0,-0.08681068,0.0,1.4199414,0.9131893,1.0,0.0,0.0,1.0,1.0
0.559,1.0,0.0,100020.76,1.5740037,-6.4519567,-2.400918e-07,0.7042526,0.7042536,-0.00026243844,-0.0002730498,1.4199449,-0.0005291398,98.85604,291.6864,291.6864,101.639244,-90.3643,0.0,101.64588,327.91418,1.0,-1.0,0.7067135,0.6802186,3.3195386,1.0,-140.86174,42.005695,-458.07782,166.39143,2.0763006e-11,6.152691e-13,0.6802186,0.6802186,0.6802186,0.05119027,0.91319025,0.91319025,1.0,3.3195386,0.6802186,-0.0,-0.086809754,0.0,1.4199414,0.91319025,1.0,0.0,0.0,1.0,1.0
0.5595,1.0,0.0,100020.695,1.5736446,-6.4519567,-2.400918e-07,0.7042525,0.70425355,-0.00025408628,-0.00026402716,1.419945,-0.00051229994,112.93496,340.23486,340.23486,101.639244,-105.41764,0.0,101.64588,327.91418,1.0,-1.0,0.70671284,0.8236661,3.4766183,1.0,-134.72209,21.78713,-443.0302,102.79536,1.9774786e-11,6.201768e-13,0.8236661,0.8236661,0.8236661,0.051199377,0.9131912,0.9131912,1.0,3.4766183,0.8236661,-0.0,-0.08680879,0.0,1.4199414,0.9131912,1.0,0.0,0.0,1.0,1.0
0.56,1.0,0.0,100020.63,1.5729915,-6.4519567,-2.400918e-07,0.7042524,0.7042534,-0.00024576564,-0.0002550473,1.4199452,-0.0004955237,124.69357,381.79327,381.79327,101.639244,-118.30513,0.0,101.64588,327.91418,1.0,-1.0,0.7067122,0.9671139,3.633698,1.0,-125.81448,1.1209035,-418.88055,37.08728,1.7656925e-11,6.246917e-13,0.9671139,0.9671139,0.9671139,0.051208436,0.9131922,0.9131922,1.0,3.633698,0.9671139,-0.0,-0.08680778,0.0,1.4199414,0.9131922,1.0,0.0,0.0,1.0,1.0
0.5605,1.0,0.0,100020.57,1.5720472,-6.4519567,-2.400918e-07,0.7042523,0.70425326,-0.00023747799,-0.0002461162,1.4199455,-0.00047881392,133.89029,415.50778,415.50778,101.639244,-128.76196,0.0,101.64588,327.91418,1.0,-1.0,0.7067116,1.110562,3.7907777,1.0,-114.32191,-19.568384,-386.12494,-29.382835,1.5455403e-11,6.2760127e-13,1.110562,1.110562,1.110562,0.05121747,0.9131933,0.9131933,1.0,3.7907777,1.110562,-0.0,-0.08680672,0.0,1.4199414,0.9131933,1.0,0.0,0.0,1.0,1.0
0.561,1.0,0.0,100020.5,1.5708148,-6.4519567,-2.400918e-07,0.7042522,0.7042532,-0.00022922485,-0.00023721751,1.4199457,-0.00046217375,140.33614,440.6857,440.6857,101.639244,-136.5733,0.0,101.64588,327.91418,1.0,-1.0,0.70671093,1.2540103,3.9478571,1.0,-100.480484,-39.85566,-345.43634,-95.24937,1.3119901e-11,6.2540153e-13,1.2540103,1.2540103,1.2540103,0.051226463,0.91319436,0.91319436,1.0,3.9478571,1.2540103,-0.0,-0.08680562,0.0,1.4199414,0.91319436,1.0,0.0,0.0,1.0,1.0
0.5615,1.0,0.0,100020.44,1.5692977,-6.4519567,-2.400918e-07,0.70425206,0.7042531,-0.00022100765,-0.00022833503,1.419946,-0.00044560595,143.89867,456.80972,456.80972,101.639244,-141.57864,0.0,101.64588,327.91418,1.0,-1.0,0.70671034,1.397459,4.1049366,1.0,-84.57458,-59.324097,-297.65067,-159.15907,1.0659505e-11,6.237923e-13,1.397459,1.397459,1.397459,0.051235415,0.91319555,0.91319555,1.0,4.1049366,1.397459,-0.0,-0.08680448,0.0,1.4199414,0.91319555,1.0,0.0,0.0,1.0,1.0
0.562,1.0,0.0,100020.375,1.5674989,-6.4519567,-2.400918e-07,0.70425195,0.704253,-0.00021282776,-0.00021951384,1.4199462,-0.0004291134,144.50468,463.54855,463.54855,101.639244,-143.67513,0.0,101.64588,327.91418,1.0,-1.0,0.70670974,1.5409079,4.2620163,1.0,-66.930984,-77.5737,-243.74962,-219.79892,8.1023365e-12,6.230574e-13,1.5409079,1.5409079,1.5409079,0.05124433,0.9131967,0.9131967,1.0,4.2620163,1.5409079,-0.0,-0.086803295,0.0,1.4199414,0.9131967,1.0,0.0,0.0,1.0,1.0
0.5625,1.0,0.0,100020.31,1.5654212,-6.4519567,-2.400918e-07,0.7042519,0.7042529,-0.00020468657,-0.00021073896,1.4199464,-0.0004126989,142.14171,460.76367,460.76367,101.639244,-142.81967,0.0,101.64588,327.91418,1.0,-1.0,0.70670915,1.6843572,4.419096,1.0,-47.912197,-94.22951,-184.84064,-275.92303,5.121674e-12,6.227062e-13,1.6843572,1.6843572,1.6843572,0.051253203,0.91319793,0.91319793,1.0,4.419096,1.6843572,-0.0,-0.08680207,0.0,1.4199414,0.91319793,1.0,0.0,0.0,1.0,1.0
0.563,1.0,0.0,100020.25,1.5630678,-6.4519567,-2.400918e-07,0.70425177,0.7042528,-0.0001965855,-0.00020202229,1.4199467,-0.00039636524,136.85828,448.5123,448.5123,101.639244,-139.02985,0.0,101.64588,327.91418,1.0,-1.0,0.70670855,1.8278066,4.5761757,1.0,-27.908974,-108.949295,-122.13398,-326.37833,2.6200118e-12,6.2290293e-13,1.8278066,1.8278066,1.8278066,0.051262017,0.9131992,0.9131992,1.0,4.5761757,1.8278066,-0.0,-0.086800806,0.0,1.4199414,0.9131992,1.0,0.0,0.0,1.0,1.0
0.5635,1.0,0.0,100020.19,1.5604417,-6.4519567,-2.400918e-07,0.70425165,0.70425266,-0.00018852584,-0.00019331955,1.4199468,-0.00038011506,128.76292,427.04608,427.04608,101.639244,-132.38348,0.0,101.64588,327.91418,1.0,-1.0,0.70670795,1.9712564,4.7332554,1.0,-7.332295,-121.430626,-56.91795,-370.12814,5.485585e-14,6.2315956e-13,1.9712564,1.9712564,1.9712564,0.051270794,0.9132005,0.9132005,1.0,4.7332554,1.9712564,-0.0,-0.086799495,0.0,1.4199414,0.9132005,1.0,0.0,0.0,1.0,1.0
0.564,1.0,0.0,100020.125,1.5575464,-6.4519567,-2.400918e-07,0.7042516,0.7042526,-0.00018050894,-0.00018469863,1.419947,-0.00036395108,118.02197,396.80603,396.80603,101.639244,-123.01714,0.0,101.64588,327.91418,1.0,-1.0,0.70670736,2.1147065,4.890335,1.0,13.395071,-131.41705,9.467569,-406.27362,-2.3449936e-12,6.2381307e-13,2.1147065,2.1147065,2.1147065,0.05127954,0.91320187,0.91320187,1.0,4.890335,2.1147065,-0.0,-0.086798154,0.0,1.4199414,0.91320187,1.0,0.0,0.0,1.0,1.0
0.5645,1.0,0.0,100020.06,1.5543848,-6.4519567,-2.400918e-07,0.70425147,0.7042525,-0.00017253608,-0.00017610383,1.4199473,-0.00034787593,104.8561,358.4134,358.4134,101.639244,-111.12326,0.0,101.64588,327.91418,1.0,-1.0,0.70670676,2.258157,5.047415,1.0,33.847256,-138.70335,75.65867,-434.07208,-4.3901592e-12,6.3965847e-13,2.258157,2.258157,2.258157,0.051288202,0.91320324,0.91320324,1.0,5.047415,2.258157,-0.0,-0.08679677,0.0,1.4199414,0.91320324,1.0,0.0,0.0,1.0,1.0
0.565,1.0,0.0,100020.0,1.5509608,-6.4519567,-2.400918e-07,0.7042514,0.7042524,-0.00016460853,-0.00016757297,1.4199474,-0.0003318921,89.5358,312.65695,312.65695,101.639244,-96.94618,0.0,101.64588,327.91418,1.0,-1.0,0.7067062,2.4016075,5.2044945,1.0,53.604042,-143.13983,140.29543,-452.95236,-7.371975e-12,6.688069e-13,2.4016075,2.4016075,2.4016075,0.051296834,0.91320467,0.91320467,1.0,5.2044945,2.4016075,-0.0,-0.086795345,0.0,1.4199572,0.91320467,1.0,0.0,0.0,1.0,1.0
0.5655,1.0,0.0,100019.94,1.5472771,-6.4519567,-2.400918e-07,0.7042513,0.7042523,-0.00015672755,-0.00015908992,1.4199476,-0.00031600214,72.375824,260.4767,260.4767,101.639244,-80.7772,0.0,101.64588,327.91418,1.0,-1.0,0.70670563,2.5450587,5.3615737,1.0,72.25949,-144.63531,202.04984,-462.52655,-1.1328793e-11,6.881668e-13,2.5450587,2.5450587,2.5450587,0.051305417,0.9132061,0.9132061,1.0,5.3615737,2.5450587,-0.0,-0.08679389,0.0,1.4199572,0.9132061,1.0,0.0,0.0,1.0,1.0
0.566,1.0,0.0,100019.875,1.5433373,-6.4519567,-2.400918e-07,0.70425117,0.7042522,-0.00014889435,-0.0001506498,1.4199479,-0.00030020854,53.728756,202.94476,202.94476,101.639244,-62.94851,0.0,101.64588,327.91418,1.0,-1.0,0.7067051,2.68851,5.5186534,1.0,89.430305,-143.15906,259.6531,-462.59787,-1.5644912e-11,7.018333e-13,2.68851,2.68851,2.68851,0.051313955,0.9132076,0.9132076,1.0,5.5186534,2.68851,-0.0,-0.086792395,0.0,1.4199572,0.9132076,1.0,0.0,0.0,1.0,1.0
0.5665,1.0,0.0,100019.81,1.5391445,-6.4519567,-2.400918e-07,0.7042511,0.7042521,-0.00014111014,-0.0001422769,1.419948,-0.00028451366,33.977715,141.2431,141.2431,101.639244,-43.826424,0.0,101.64588,327.91418,1.0,-1.0,0.70670456,2.8319616,5.675733,1.0,104.763664,-138.74138,311.92172,-453.16483,-1.9531907e-11,7.1053314e-13,2.8319616,2.8319616,2.8319616,0.051322423,0.91320914,0.91320914,1.0,5.675733,2.8319616,-0.0,-0.08679086,0.0,1.4199572,0.91320914,1.0,0.0,0.0,1.0,1.0
0.567,1.0,0.0,100019.75,1.534703,-6.4519567,-2.400918e-07,0.704251,0.70425206,-0.00013337613,-0.00013395102,1.4199482,-0.00026892003,13.528511,76.63942,76.63942,101.639244,-23.80383,0.0,101.64588,327.91418,1.0,-1.0,0.706704,2.9754136,5.832813,1.0,117.94452,-131.47304,357.78177,-434.4212,-2.1697193e-11,7.1565925e-13,2.9754136,2.9754136,2.9754136,0.051330823,0.9132107,0.9132107,1.0,5.832813,2.9754136,-0.0,-0.086789295,0.0,1.4199572,0.9132107,1.0,0.0,0.0,1.0,1.0
0.5675,1.0,0.0,100019.69,1.5300156,-6.4519567,-2.400918e-07,0.70425093,0.70425195,-0.00012569343,-0.00012568985,1.4199485,-0.00025342984,-7.1987,10.461019,10.461019,101.639244,-3.292117,0.0,101.64588,327.91418,1.0,-1.0,0.7067035,3.118866,5.9898925,1.0,128.70204,-121.503334,396.29102,-406.75204,-2.1933302e-11,7.1737516e-13,3.118866,3.118866,3.118866,0.051339213,0.9132123,0.9132123,1.0,5.9898925,3.118866,-0.0,-0.0867877,0.0,1.4199572,0.9132123,1.0,0.0,0.0,1.0,1.0
0.568,1.0,0.0,100019.625,1.5250859,-6.4519567,-2.400918e-07,0.7042508,0.7042519,-0.000118063246,-0.00011748503,1.4199486,-0.0002380455,-27.778042,-55.93241,-55.93241,101.639244,17.287268,0.0,101.64588,327.91418,1.0,-1.0,0.706703,3.2623186,6.146972,1.0,136.81517,-109.037125,426.6582,-370.72577,-2.2611683e-11,7.1804157e-13,3.2623186,3.2623186,3.2623186,0.05134751,0.9132139,0.9132139,1.0,6.146972,3.2623186,-0.0,-0.08678606,0.0,1.4199572,0.9132139,1.0,0.0,0.0,1.0,1.0
0.5685,1.0,0.0,100019.56,1.5199171,-6.4519567,-2.400918e-07,0.70425075,0.7042518,-0.00011048662,-0.00010934032,1.4199488,-0.00022276914,-47.786674,-121.176765,-121.176765,101.639244,37.511486,0.0,101.64588,327.91418,1.0,-1.0,0.7067025,3.4057715,0.020866385,1.0,142.1172,-94.33052,448.25937,-327.08258,-2.4567938e-11,7.179751e-13,3.4057715,3.4057715,3.4057715,0.05135576,0.9132156,0.9132156,1.0,0.020866385,3.4057715,-0.0,-0.0867844,0.0,1.4199572,0.9132156,1.0,0.0,0.0,1.0,1.0
0.569,1.0,0.0,100019.51,1.5145128,-6.4519567,-2.400918e-07,0.70425063,0.7042517,-0.00010296466,-0.00010125608,1.4199489,-0.000207603,-66.81348,-183.93153,-183.93153,101.639244,56.964993,0.0,101.64588,327.91418,1.0,-1.0,0.70670193,3.5492249,0.17794602,1.0,144.49918,-77.68569,460.65067,-276.71912,-2.6124177e-11,7.1674513e-13,3.5492249,3.5492249,3.5492249,0.05136393,0.9132173,0.9132173,1.0,0.17794602,3.5492249,-0.0,-0.0867827,0.0,1.4199572,0.9132173,1.0,0.0,0.0,1.0,1.0
0.5695,1.0,0.0,100019.445,1.5088758,-6.4519567,-2.400918e-07,0.7042506,0.70425165,-9.549845e-05,-9.324352e-05,1.419949,-0.00019254927,-84.46751,-242.90735,-242.90735,101.6365,75.24807,0.0,101.64588,327.91327,1.0,-1.0,0.70670146,3.6926785,0.33502564,1.0,143.91214,-59.44463,463.57748,-220.67012,-2.7988705e-11,7.1422496e-13,3.6926785,3.6926785,3.6926785,0.051372044,0.91321903,0.91321903,1.0,0.33502564,3.6926785,-0.0,-0.086780965,0.0,1.4199572,0.91321903,1.0,0.0,0.0,1.0,1.0
0.57,1.0,0.0,100019.38,1.5030105,-6.4520435,0.0,0.7042505,0.7042515,-8.808903e-05,-8.5271946e-05,1.4199493,-0.00017761004,-100.38602,-296.8925,-296.8925,101.6365,91.98506,0.0,101.64588,327.91327,1.0,-1.0,0.706701,3.8361325,0.49210528,1.0,140.36813,-39.982117,456.97958,-160.08711,-2.9934777e-11,7.118042e-13,3.8361325,3.8361325,3.8361325,0.051380105,0.91322076,0.91322076,1.0,0.49210528,3.8361325,-0.0,-0.08677921,0.0,1.4199572,0.91322076,1.0,0.0,0.0,1.0,1.0
0.5705,1.0,0.0,100019.32,1.4969205,-6.4520435,0.0,0.7042504,0.70425147,-8.07374e-05,-7.737331e-05,1.4199494,-0.00016278731,-114.24192,-344.7777,-344.7777,101.6365,106.83205,0.0,101.64588,327.91327,1.0,-1.0,0.7067005,3.9795868,0.64918494,1.0,133.93997,-19.698048,440.99255,-96.21486,-3.0865015e-11,7.091787e-13,3.9795868,3.9795868,3.9795868,0.051388104,0.9132226,0.9132226,1.0,0.64918494,3.9795868,-0.0,-0.08677742,0.0,1.4199572,0.9132226,1.0,0.0,0.0,1.0,1.0
0.571,1.0,0.0,100019.266,1.4906085,-6.4520435,0.0,0.70425034,0.70425135,-7.344457e-05,-6.9538495e-05,1.4199497,-0.00014808313,-125.7505,-385.57916,-385.57916,101.6365,119.48396,0.0,101.64588,327.91327,1.0,-1.0,0.7067,4.1230416,0.8062645,1.0,124.7597,0.9908015,415.9448,-30.365646,-3.0830293e-11,7.0520597e-13,4.1230416,4.1230416,4.1230416,0.051396042,0.9132244,0.9132244,1.0,0.8062645,4.1230416,-0.0,-0.08677559,0.0,1.4199572,0.9132244,1.0,0.0,0.0,1.0,1.0
0.5715,1.0,0.0,100019.2,1.4840783,-6.4520435,0.0,0.7042503,0.7042513,-6.621153e-05,-6.177691e-05,1.4199498,-0.00013349947,-134.67528,-418.45847,-418.45847,101.6365,129.68085,0.0,101.64588,327.91327,1.0,-1.0,0.70669955,4.2664967,0.96334416,1.0,113.015945,21.659336,382.3509,36.10757,-2.9936397e-11,7.0374566e-13,4.2664967,4.2664967,4.2664967,0.051403895,0.91322625,0.91322625,1.0,0.96334416,4.2664967,-0.0,-0.086773746,0.0,1.4199572,0.91322625,1.0,0.0,0.0,1.0,1.0
0.572,1.0,0.0,100019.14,1.4773337,-6.4520435,0.0,0.70425016,0.7042512,-5.9039172e-05,-5.4081476e-05,1.4199499,-0.00011903819,-140.83287,-442.74008,-442.74008,101.6365,137.21315,0.0,101.64588,327.91327,1.0,-1.0,0.70669913,4.409952,1.1204238,1.0,98.95,41.882874,340.90106,101.83902,-2.8806985e-11,6.978851e-13,4.409952,4.409952,4.409952,0.0514117,0.91322815,0.91322815,1.0,1.1204238,4.409952,-0.0,-0.08677187,0.0,1.4199572,0.91322815,1.0,0.0,0.0,1.0,1.0
0.5725,1.0,0.0,100019.086,1.4703783,-6.4520435,0.0,0.7042501,0.70425117,-5.192844e-05,-4.6453122e-05,1.4199501,-0.00010470114,-144.09671,-457.92502,-457.92502,101.6365,141.92609,0.0,101.64588,327.91327,1.0,-1.0,0.7066986,4.5534077,1.2775035,1.0,82.850845,61.24587,292.44687,165.47815,-2.7375114e-11,6.911608e-13,4.5534077,4.5534077,4.5534077,0.051419433,0.91323006,0.91323006,1.0,1.2775035,4.5534077,-0.0,-0.08676997,0.0,1.4199572,0.91323006,1.0,0.0,0.0,1.0,1.0
0.573,1.0,0.0,100019.02,1.4632163,-6.4520435,0.0,0.70425004,0.70425105,-4.4880268e-05,-3.890935e-05,1.4199502,-9.0490226e-05,-144.39975,-463.70126,-463.70126,101.6365,143.72282,0.0,101.64588,327.91327,1.0,-1.0,0.7066982,4.696864,1.4345831,1.0,65.04929,79.35046,237.98386,225.71742,-2.5785197e-11,6.8670487e-13,4.696864,4.696864,4.696864,0.05142708,0.91323197,0.91323197,1.0,1.4345831,4.696864,-0.0,-0.08676804,0.0,1.4199572,0.91323197,1.0,0.0,0.0,1.0,1.0
0.5735,1.0,0.0,100018.97,1.4558507,-6.4520435,0.0,0.70425,0.704251,-3.7895516e-05,-3.140613e-05,1.4199504,-7.6407174e-05,-141.73572,-459.9501,-459.9501,101.6365,142.56642,0.0,101.64588,327.91327,1.0,-1.0,0.70669776,4.8403206,1.5916628,1.0,45.911095,95.82462,178.63103,281.31906,-2.4751182e-11,6.821234e-13,4.8403206,4.8403206,4.8403206,0.05143467,0.91323394,0.91323394,1.0,1.5916628,4.8403206,-0.0,-0.08676608,0.0,1.4199572,0.91323394,1.0,0.0,0.0,1.0,1.0
0.574,1.0,0.0,100018.91,1.4482855,-6.4520435,0.0,0.7042499,0.70425093,-3.097502e-05,-2.3990167e-05,1.4199505,-6.245368e-05,-136.15936,-446.74854,-446.74854,101.6365,138.48062,0.0,101.64588,327.91327,1.0,-1.0,0.70669734,4.983777,1.7487423,1.0,25.829493,110.329865,115.60784,331.1407,-2.2604123e-11,6.796911e-13,4.983777,4.983777,4.983777,0.051442195,0.9132359,0.9132359,1.0,1.7487423,4.983777,-0.0,-0.0867641,0.0,1.4199572,0.9132359,1.0,0.0,0.0,1.0,1.0
0.5745,1.0,0.0,100018.85,1.4405247,-6.4520435,0.0,0.7042498,0.7042509,-2.4119634e-05,-1.6663977e-05,1.4199506,-4.863145e-05,-127.785225,-424.36777,-424.36777,101.6365,131.54935,0.0,101.64588,327.91327,1.0,-1.0,0.70669687,5.1272345,1.9058219,1.0,5.217112,122.56811,50.209198,374.15857,-2.0276331e-11,7.0068024e-13,5.1272345,5.1272345,5.1272345,0.051449638,0.9132379,0.9132379,1.0,1.9058219,5.1272345,-0.0,-0.08676209,0.0,1.4199572,0.9132379,1.0,0.0,0.0,1.0,1.0
0.575,1.0,0.0,100018.79,1.4325712,-6.4520435,0.0,0.70424974,0.7042508,-1.7330149e-05,-9.3753715e-06,1.4199508,-3.4942088e-05,-116.78537,-393.2676,-393.2676,101.6365,121.91504,0.0,101.64588,327.91327,1.0,-1.0,0.7066965,5.270692,2.0629015,1.0,-15.502514,132.28789,-16.221186,409.4888,-1.8878949e-11,9.0900356e-13,5.270692,5.270692,5.270692,0.05145703,0.91323996,0.91323996,1.0,2.0629015,5.270692,-0.0,-0.08676006,0.0,1.4199572,0.91323996,1.0,0.0,0.0,1.0,1.0
0.5755,1.0,0.0,100018.734,1.4244288,-6.4520435,0.0,0.7042497,0.7042507,-1.0607368e-05,-2.1836922e-06,1.419951,-2.1387217e-05,-103.3858,-354.08704,-354.08704,101.6365,109.77562,0.0,101.64588,327.91327,1.0,-1.0,0.7066961,5.4141498,2.2199812,1.0,-35.90364,139.28944,-82.31839,436.40543,-1.888809e-11,1.085832e-12,5.4141498,5.4141498,5.4141498,0.05146432,0.913242,0.913242,1.0,2.2199812,5.4141498,-0.0,-0.08675801,0.0,1.4199572,0.913242,1.0,0.0,0.0,1.0,1.0
0.576,1.0,0.0,100018.67,1.4161013,-6.4520435,0.0,0.7042496,0.70425063,-3.952074e-06,4.961244e-06,1.4199511,-7.968412e-06,-87.86185,-307.631,-307.631,101.6365,95.38052,0.0,101.64588,327.91327,1.0,-1.0,0.7066957,5.557608,2.377061,1.0,-55.56707,143.42891,-146.72432,454.35535,-1.8679745e-11,1.1844561e-12,5.557608,5.557608,5.557608,0.051471546,0.91324407,0.91324407,1.0,2.377061,5.557608,-0.0,-0.08675593,0.0,1.4199572,0.91324407,1.0,0.0,0.0,1.0,1.0
0.5765,1.0,0.0,100018.62,1.4075918,-6.4520435,0.0,0.70424956,0.7042506,2.6350071e-06,1.1997901e-05,1.4199512,5.312863e-06,-70.53247,-254.85405,-254.85405,101.6365,79.025536,0.0,101.64588,327.91327,1.0,-1.0,0.7066953,5.701067,2.5341406,1.0,-74.08875,144.62122,-208.11565,462.9697,-1.7088227e-11,1.26126e-12,5.701067,5.701067,5.701067,0.051478714,0.91324615,0.91324615,1.0,2.5341406,5.701067,-0.0,-0.08675384,0.0,1.4199572,0.91324615,1.0,0.0,0.0,1.0,1.0
0.577,1.0,0.0,100018.555,1.3989037,-6.4520435,0.0,0.7042495,0.7042505,9.153168e-06,1.89798e-05,1.4199513,1.8455183e-05,-51.75375,-196.84053,-196.84053,101.6365,61.04669,0.0,101.64588,327.91327,1.0,-1.0,0.70669496,5.844526,2.69122,1.0,-91.08809,142.84184,-265.23093,462.07144,-1.4796298e-11,1.3091665e-12,5.844526,5.844526,5.844526,0.05148578,0.9132483,0.9132483,1.0,2.69122,5.844526,-0.0,-0.086751714,0.0,1.4199572,0.9132483,1.0,0.0,0.0,1.0,1.0
0.5775,1.0,0.0,100018.5,1.3900414,-6.4520435,0.0,0.70424944,0.70425045,1.5601701e-05,2.586751e-05,1.4199514,3.145712e-05,-31.911541,-134.78242,-134.78242,101.6365,41.813427,0.0,101.64588,327.91327,1.0,-1.0,0.70669454,5.9879856,2.8482997,1.0,-106.215775,138.12732,-316.89658,451.67902,-1.2716044e-11,1.3313774e-12,5.9879856,5.9879856,5.9879856,0.051492784,0.91325045,0.91325045,1.0,2.8482997,5.9879856,-0.0,-0.086749576,0.0,1.4199572,0.91325045,1.0,0.0,0.0,1.0,1.0
0.578,1.0,0.0,100018.44,1.3810076,-6.4520435,0.0,0.7042494,0.7042504,2.1979908e-05,3.26855e-05,1.4199516,4.431726e-05,-11.413566,-69.95481,-69.95481,101.6365,21.72094,0.0,101.64588,327.91327,1.0,-1.0,0.7066942,6.1314454,3.0053794,1.0,-119.16095,130.57451,-362.05103,432.00586,-1.09207044e-11,1.3396451e-12,6.1314454,6.1314454,6.1314454,0.051499717,0.9132526,0.9132526,1.0,3.0053794,6.1314454,-0.0,-0.08674742,0.0,1.4199572,0.9132526,1.0,0.0,0.0,1.0,1.0
0.5785,1.0,0.0,100018.38,1.3718069,-6.4520435,0.0,0.7042493,0.70425034,2.8287159e-05,3.9436974e-05,1.4199517,5.703434e-05,9.318987,-3.689713,-3.689713,101.6365,1.1820911,0.0,101.64911,327.91327,1.0,-1.0,0.7066938,6.274905,3.1624591,1.0,-129.6576,120.338615,-399.76645,403.45615,-9.065767e-12,1.3389683e-12,6.274905,6.274905,6.274905,0.05150654,0.91325474,0.91325474,1.0,3.1624591,6.274905,-0.0,-0.08674524,0.0,1.4199572,0.91325474,1.0,0.0,0.0,1.0,1.0
0.579,1.0,0.0,100018.33,1.3624421,-6.4520435,0.0,0.70424926,0.7042503,3.452279e-05,4.61049e-05,1.4199518,6.960703e-05,29.860096,62.65131,62.65131,101.6365,-19.381083,0.0,101.64911,327.91327,1.0,-1.0,0.7066935,0.1351807,3.3195386,1.0,-137.49002,107.62992,-429.2678,366.6165,-7.2326958e-12,1.3324396e-12,0.1351807,0.1351807,0.1351807,0.051513337,0.91325694,0.91325694,1.0,3.3195386,0.1351807,-0.0,-0.08674305,0.0,1.4199572,0.91325694,1.0,0.0,0.0,1.0,1.0
0.5795,1.0,0.0,100018.266,1.3529168,-6.4520435,0.0,0.7042492,0.7042502,4.068622e-05,5.2686442e-05,1.4199519,8.203413e-05,49.787674,127.70513,127.70513,101.6365,-39.54604,0.0,101.64911,327.91327,1.0,-1.0,0.7066932,0.27864164,3.4766183,1.0,-142.49725,92.70958,-449.9489,322.24377,-5.3565594e-12,1.3208998e-12,0.27864164,0.27864164,0.27864164,0.05152002,0.91325915,0.91325915,1.0,3.4766183,0.27864164,-0.0,-0.08674084,0.0,1.4199572,0.91325915,1.0,0.0,0.0,1.0,1.0
0.58,1.0,0.0,100018.21,1.3432345,-6.4520435,0.0,0.70424914,0.70425016,4.6776808e-05,5.91939e-05,1.4199519,9.4314375e-05,68.69223,190.13507,190.13507,101.6365,-58.89842,0.0,101.64911,327.91327,1.0,-1.0,0.7066928,0.42210296,3.633698,1.0,-144.57639,75.884155,-461.3848,271.24973,-3.2346925e-12,1.3055469e-12,0.42210296,0.42210296,0.42210296,0.051526617,0.9132614,0.9132614,1.0,3.633698,0.42210296,-0.0,-0.0867386,0.0,1.4199572,0.9132614,1.0,0.0,0.0,1.0,1.0
0.5805,1.0,0.0,100018.16,1.3333993,-6.4520435,0.0,0.70424914,0.7042501,5.2794076e-05,6.560096e-05,1.419952,0.000106446794,86.1853,248.65831,248.65831,101.6365,-77.04055,0.0,101.64911,327.91327,1.0,-1.0,0.70669246,0.56556463,3.7907777,1.0,-143.68468,57.499374,-463.34042,214.6821,-9.738551e-13,1.2878483e-12,0.56556463,0.56556463,0.56556463,0.05153316,0.9132636,0.9132636,1.0,3.7907777,0.56556463,-0.0,-0.08673636,0.0,1.4199572,0.9132636,1.0,0.0,0.0,1.0,1.0
0.581,1.0,0.0,100018.1,1.3234147,-6.4520435,0.0,0.7042491,0.70425004,5.8737434e-05,7.196338e-05,1.4199522,0.00011843019,101.90742,302.07236,302.07236,101.6365,-93.59963,0.0,101.64911,327.91327,1.0,-1.0,0.70669216,0.70902675,3.9478571,1.0,-139.84044,37.933018,-455.7755,153.70319,1.1652384e-12,1.2689105e-12,0.70902675,0.70902675,0.70902675,0.051539604,0.9132659,0.9132659,1.0,3.9478571,0.70902675,-0.0,-0.086734094,0.0,1.4199572,0.9132659,1.0,0.0,0.0,1.0,1.0
0.5815,1.0,0.0,100018.04,1.3132845,-6.4520435,0.0,0.704249,0.70425,6.4606385e-05,7.822544e-05,1.4199523,0.00013026355,115.5355,349.2796,349.2796,101.6365,-108.2354,0.0,101.64911,327.91327,1.0,-1.0,0.70669186,0.85248923,4.1049366,1.0,-133.12265,17.587143,-438.84552,89.56592,3.718324e-12,1.2489815e-12,0.85248923,0.85248923,0.85248923,0.05154596,0.9132682,0.9132682,1.0,4.1049366,0.85248923,-0.0,-0.086731814,0.0,1.4199572,0.9132682,1.0,0.0,0.0,1.0,1.0
0.582,1.0,0.0,100017.984,1.3030118,-6.4520435,0.0,0.70424896,0.7042499,7.040036e-05,8.4403764e-05,1.4199524,0.00014194577,126.7895,389.3101,389.3101,101.6365,-120.64707,0.0,101.64911,327.91327,1.0,-1.0,0.70669156,0.99595207,4.2620163,1.0,-123.66932,-3.1201756,-412.89825,23.588173,6.489239e-12,1.2272686e-12,0.99595207,0.99595207,0.99595207,0.05155226,0.9132705,0.9132705,1.0,4.2620163,0.99595207,-0.0,-0.08672952,0.0,1.4199572,0.9132705,1.0,0.0,0.0,1.0,1.0
0.5825,1.0,0.0,100017.93,1.2926005,-6.4520435,0.0,0.7042489,0.70424986,7.611893e-05,9.050099e-05,1.4199524,0.00015347592,135.43813,421.34116,421.34116,101.6365,-130.5796,0.0,101.64911,327.91327,1.0,-1.0,0.70669127,1.1394153,4.419096,1.0,-111.674706,-23.763426,-378.4668,-42.87437,9.643694e-12,1.2036894e-12,1.1394153,1.1394153,1.1394153,0.05155845,0.9132728,0.9132728,1.0,4.419096,1.1394153,-0.0,-0.08672722,0.0,1.4199572,0.9132728,1.0,0.0,0.0,1.0,1.0
0.583,1.0,0.0,100017.875,1.282054,-6.4520435,0.0,0.7042489,0.70424986,8.17616e-05,9.6531076e-05,1.4199525,0.00016485307,141.30367,444.71466,444.71466,101.6365,-137.82889,0.0,101.64911,327.91327,1.0,-1.0,0.70669097,1.2828789,4.5761757,1.0,-97.38526,-43.918407,-336.2586,-108.45606,1.25300785e-11,1.1799268e-12,1.2828789,1.2828789,1.2828789,0.051564563,0.9132751,0.9132751,1.0,4.5761757,1.2828789,-0.0,-0.0867249,0.0,1.4199572,0.9132751,1.0,0.0,0.0,1.0,1.0
0.5835,1.0,0.0,100017.82,1.2713753,-6.4520435,0.0,0.70424885,0.7042498,8.732795e-05,0.00010246117,1.4199526,0.00017607633,144.26556,458.95026,458.95026,101.6365,-142.24593,0.0,101.64911,327.91327,1.0,-1.0,0.7066907,1.426343,4.7332554,1.0,-81.094604,-63.170956,-287.14093,-171.80933,1.5110812e-11,1.1575786e-12,1.426343,1.426343,1.426343,0.05157061,0.91327745,0.91327745,1.0,4.7332554,1.426343,-0.0,-0.08672257,0.0,1.4199572,0.91327745,1.0,0.0,0.0,1.0,1.0
0.584,1.0,0.0,100017.766,1.2605683,-6.4520435,0.0,0.7042488,0.70424974,9.2817594e-05,0.00010830515,1.4199528,0.00018714492,144.26292,463.75537,463.75537,101.6365,-143.73996,0.0,101.64911,327.91327,1.0,-1.0,0.70669043,1.5698073,4.890335,1.0,-63.137486,-81.125435,-232.12302,-231.63235,1.733927e-11,1.1347356e-12,1.5698073,1.5698073,1.5698073,0.051576555,0.9132798,0.9132798,1.0,4.890335,1.5698073,-0.0,-0.08672022,0.0,1.4199572,0.9132798,1.0,0.0,0.0,1.0,1.0
0.5845,1.0,0.0,100017.71,1.2496364,-6.4520435,0.0,0.7042488,0.7042497,9.823009e-05,0.00011407727,1.4199528,0.00019805798,141.29579,459.03122,459.03122,101.6365,-142.28024,0.0,101.64911,327.91327,1.0,-1.0,0.70669013,1.7132721,5.047415,1.0,-43.8829,-97.412895,-172.33531,-286.69592,2.047324e-11,1.1111426e-12,1.7132721,1.7132721,1.7132721,0.05158243,0.91328216,0.91328216,1.0,5.047415,1.7132721,-0.0,-0.08671787,0.0,1.4199572,0.91328216,1.0,0.0,0.0,1.0,1.0
0.585,1.0,0.0,100017.66,1.2385836,-6.4520435,0.0,0.7042487,0.7042496,0.00010356512,0.00011977045,1.4199529,0.00020881485,135.42514,444.87485,444.87485,101.6365,-137.89677,0.0,101.64911,327.91327,1.0,-1.0,0.70668995,1.8567373,5.2044945,1.0,-23.726511,-111.69863,-109.006355,-335.8685,2.3829045e-11,1.0881579e-12,1.8567373,1.8567373,1.8567373,0.051588215,0.9132845,0.9132845,1.0,5.2044945,1.8567373,-0.0,-0.086715505,0.0,1.4199572,0.9132845,1.0,0.0,0.0,1.0,1.0
0.5855,1.0,0.0,100017.6,1.2274135,-6.4520435,0.0,0.70424867,0.7042496,0.0001088223,0.00012535369,1.4199529,0.00021941474,126.77157,421.5771,421.5771,101.6365,-130.67961,0.0,101.64911,327.91327,1.0,-1.0,0.70668966,2.000203,5.3615737,1.0,-3.0825086,-123.68906,-43.437397,-378.13968,2.6919736e-11,1.0652087e-12,2.000203,2.000203,2.000203,0.051593903,0.91328686,0.91328686,1.0,5.3615737,2.000203,-0.0,-0.08671313,0.0,1.4199572,0.91328686,1.0,0.0,0.0,1.0,1.0
0.586,1.0,0.0,100017.55,1.2161299,-6.4520435,0.0,0.70424867,0.70424956,0.000114001305,0.00013085754,1.419953,0.000229857,115.512886,389.61658,389.61658,101.6365,-120.77704,0.0,101.64911,327.91327,1.0,-1.0,0.7066894,2.1436687,5.5186534,1.0,17.624884,-133.13777,23.024242,-412.6408,3.0075515e-11,1.0448051e-12,2.1436687,2.1436687,2.1436687,0.051599517,0.91328925,0.91328925,1.0,5.5186534,2.1436687,-0.0,-0.08671074,0.0,1.4199572,0.91328925,1.0,0.0,0.0,1.0,1.0
0.5865,1.0,0.0,100017.49,1.2047365,-6.4520435,0.0,0.7042486,0.7042495,0.00011910184,0.00013627838,1.419953,0.00024014107,101.88045,349.65005,349.65005,101.6365,-108.392555,0.0,101.64911,327.91327,1.0,-1.0,0.7066892,2.2871351,5.675733,1.0,37.970142,-139.85059,89.012886,-438.66293,3.4537758e-11,1.0235762e-12,2.2871351,2.2871351,2.2871351,0.05160504,0.91329163,0.91329163,1.0,5.675733,2.2871351,-0.0,-0.08670835,0.0,1.4199572,0.91329163,1.0,0.0,0.0,1.0,1.0
0.587,1.0,0.0,100017.44,1.1932366,-6.4520435,0.0,0.7042486,0.70424944,0.0001241236,0.00014162157,1.4199531,0.0002502663,86.15437,302.49872,302.49872,101.6365,-93.780624,0.0,101.64911,327.91327,1.0,-1.0,0.70668894,2.4306018,5.832813,1.0,57.535175,-143.68954,153.17258,-455.67126,3.8292595e-11,1.0020303e-12,2.4306018,2.4306018,2.4306018,0.05161048,0.9132941,0.9132941,1.0,5.832813,2.4306018,-0.0,-0.086705945,0.0,1.4199625,0.9132941,1.0,0.0,0.0,1.0,1.0
0.5875,1.0,0.0,100017.38,1.1816337,-6.4520435,0.0,0.70424855,0.70424944,0.00012906629,0.00014687373,1.4199531,0.00026023213,68.65782,249.13138,249.13138,101.6365,-77.241516,0.0,101.64911,327.91327,1.0,-1.0,0.70668876,2.5740688,5.9898925,1.0,75.91792,-144.57574,214.1849,-463.31628,4.1134315e-11,9.804794e-13,2.5740688,2.5740688,2.5740688,0.051615827,0.91329646,0.91329646,1.0,5.9898925,2.5740688,-0.0,-0.08670354,0.0,1.4199625,0.91329646,1.0,0.0,0.0,1.0,1.0
0.588,1.0,0.0,100017.33,1.1699317,-6.4520435,0.0,0.70424855,0.70424944,0.00013392969,0.00015203097,1.4199532,0.00027003806,49.75033,190.64467,190.64467,101.6365,-59.115086,0.0,101.64911,327.91327,1.0,-1.0,0.7066885,2.7175362,6.146972,1.0,92.74062,-142.49095,270.79614,-461.44083,4.4002635e-11,9.538746e-13,2.7175362,2.7175362,2.7175362,0.051621094,0.9132989,0.9132989,1.0,6.146972,2.7175362,-0.0,-0.086701125,0.0,1.4199625,0.9132989,1.0,0.0,0.0,1.0,1.0
0.5885,1.0,0.0,100017.27,1.158133,-6.4520435,0.0,0.7042485,0.7042494,0.00013871357,0.00015711879,1.4199532,0.00027968365,29.820435,128.24037,128.24037,101.6365,-39.773827,0.0,101.64911,327.91327,1.0,-1.0,0.7066884,2.861004,0.020866385,1.0,107.65756,-137.478,321.84302,-450.08337,4.541894e-11,9.290884e-13,2.861004,2.861004,2.861004,0.05162628,0.9133013,0.9133013,1.0,0.020866385,2.861004,-0.0,-0.0866987,0.0,1.4199625,0.9133013,1.0,0.0,0.0,1.0,1.0
0.589,1.0,0.0,100017.22,1.1462415,-6.4520435,0.0,0.7042485,0.7042494,0.0001434177,0.00016209799,1.4199533,0.00028916844,9.277685,63.20079,63.20079,101.6365,-19.615185,0.0,101.64911,327.91327,1.0,-1.0,0.70668817,3.0044723,0.17794602,1.0,120.362175,-129.63986,366.2765,-429.4773,4.7023e-11,9.073056e-13,3.0044723,3.0044723,3.0044723,0.051631365,0.91330373,0.91330373,1.0,0.17794602,3.0044723,-0.0,-0.086696275,0.0,1.4199625,0.91330373,1.0,0.0,0.0,1.0,1.0
