Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.5895,1.0,0.0,100017.164,1.1342607,-6.4520435,0.0,0.7042484,0.7042493,0.00014804189,0.00016700843,1.4199533,0.00029849206,-11.455767,-3.1376064,-3.1376064,101.6365,0.9465811,0.0,101.64911,327.91327,1.0,-1.0,0.706688,3.1479409,0.33502564,1.0,130.59338,-119.13762,403.18353,-400.04593,4.914462e-11,8.871722e-13,3.1479409,3.1479409,3.1479409,0.051636368,0.9133062,0.9133062,1.0,0.33502564,3.1479409,-0.0,-0.08669384,0.0,1.4199625,0.9133062,1.0,0.0,0.0,1.0,1.0
0.59,1.0,0.0,100017.11,1.1221942,-6.4520435,0.0,0.7042484,0.7042493,0.00015258596,0.00017182512,1.4199535,0.00030765415,-31.95385,-69.411644,-69.411644,101.6365,21.48893,0.0,101.64911,327.91327,1.0,-1.0,0.7066878,3.29141,0.49210528,1.0,138.14091,-106.187065,431.80566,-362.394,5.0682406e-11,8.6707697e-13,3.29141,3.29141,3.29141,0.051641293,0.9133086,0.9133086,1.0,0.49210528,3.29141,-0.0,-0.0866914,0.0,1.4199625,0.9133086,1.0,0.0,0.0,1.0,1.0
0.5905,1.0,0.0,100017.055,1.1100448,-6.4520435,0.0,0.70424837,0.70424926,0.00015704976,0.00017656022,1.4199535,0.00031665436,-51.795322,-134.25946,-134.25946,101.6365,41.589714,0.0,101.64911,327.91327,1.0,-1.0,0.7066876,3.4348793,0.64918494,1.0,142.84966,-91.05433,451.5547,-317.29523,5.146803e-11,8.4489403e-13,3.4348793,3.4348793,3.4348793,0.051646117,0.91331106,0.91331106,1.0,0.64918494,3.4348793,-0.0,-0.08668896,0.0,1.4199625,0.91331106,1.0,0.0,0.0,1.0,1.0
0.591,1.0,0.0,100017.01,1.0978163,-6.4520435,0.0,0.70424837,0.7042492,0.00016143313,0.00018119093,1.4199535,0.00032549247,-70.57244,-196.3485,-196.3485,101.635925,60.835857,0.0,101.64911,327.91547,1.0,-1.0,0.70668745,3.578349,0.8062645,1.0,144.62282,-74.05038,462.02475,-265.67627,5.03054e-11,8.272918e-13,3.578349,3.578349,3.578349,0.051650863,0.9133135,0.9133135,1.0,0.8062645,3.578349,-0.0,-0.086686514,0.0,1.4199625,0.9133135,1.0,0.0,0.0,1.0,1.0
0.5915,1.0,0.0,100016.95,1.0855124,-6.452072,0.0,0.70424837,0.7042492,0.000165736,0.00018577192,1.4199536,0.0003341682,-87.899315,-254.40285,-254.40285,101.635925,78.83184,0.0,101.64911,327.91547,1.0,-1.0,0.70668733,3.7218192,0.96334416,1.0,143.42395,-55.52463,463.00064,-208.59781,4.8546896e-11,8.038504e-13,3.7218192,3.7218192,3.7218192,0.0516555,0.91331595,0.91331595,1.0,0.96334416,3.7218192,-0.0,-0.08668407,0.0,1.4199625,0.91331595,1.0,0.0,0.0,1.0,1.0
0.592,1.0,0.0,100016.9,1.0731359,-6.452072,0.0,0.7042483,0.70424914,0.00016995828,0.00019022453,1.4199536,0.00034268148,-103.419876,-307.22952,-307.22952,101.635925,95.20784,0.0,101.64911,327.91547,1.0,-1.0,0.70668715,3.8652897,1.1204238,1.0,139.27766,-35.85779,454.46228,-147.23274,4.843042e-11,7.853571e-13,3.8652897,3.8652897,3.8652897,0.051660083,0.9133184,0.9133184,1.0,1.1204238,3.8652897,-0.0,-0.08668162,0.0,1.4199625,0.9133184,1.0,0.0,0.0,1.0,1.0
0.5925,1.0,0.0,100016.84,1.06069,-6.452072,0.0,0.7042483,0.70424914,0.00017409983,0.00019461295,1.4199536,0.00035103198,-116.81515,-353.74298,-353.74298,101.635925,109.627304,0.0,101.64911,327.91547,1.0,-1.0,0.70668703,4.0087605,1.2775035,1.0,132.26917,-15.454017,436.58505,-82.84205,4.8749144e-11,7.660665e-13,4.0087605,4.0087605,4.0087605,0.051664554,0.91332084,0.91332084,1.0,1.2775035,4.0087605,-0.0,-0.08667917,0.0,1.4199625,0.91332084,1.0,0.0,0.0,1.0,1.0
0.593,1.0,0.0,100016.8,1.048178,-6.452072,0.0,0.7042483,0.7042491,0.00017816066,0.00019890306,1.4199536,0.0003592197,-127.809845,-392.98734,-392.98734,101.635925,121.79391,0.0,101.64911,327.91547,1.0,-1.0,0.7066869,4.1522317,1.4345831,1.0,122.54245,5.267391,409.73627,-16.748907,4.850073e-11,7.4911605e-13,4.1522317,4.1522317,4.1522317,0.05166895,0.9133233,0.9133233,1.0,1.4345831,4.1522317,-0.0,-0.08667671,0.0,1.4199625,0.9133233,1.0,0.0,0.0,1.0,1.0
0.5935,1.0,0.0,100016.74,1.0356033,-6.452072,0.0,0.7042483,0.7042491,0.00018214068,0.00020309734,1.4199537,0.0003672445,-136.178,-424.15613,-424.15613,101.635925,131.45761,0.0,101.64911,327.91547,1.0,-1.0,0.70668674,4.2957034,1.5916628,1.0,110.2974,25.880598,374.4676,49.68853,4.845545e-11,7.256357e-13,4.2957034,4.2957034,4.2957034,0.051673234,0.9133257,0.9133257,1.0,1.5916628,4.2957034,-0.0,-0.08667426,0.0,1.4199625,0.9133257,1.0,0.0,0.0,1.0,1.0
0.594,1.0,0.0,100016.69,1.0229692,-6.452072,0.0,0.70424825,0.704249,0.00018603986,0.00020721104,1.4199537,0.00037510632,-141.74763,-446.6088,-446.6088,101.635925,138.41978,0.0,101.64911,327.91547,1.0,-1.0,0.7066867,4.4391756,1.7487423,1.0,95.785645,45.96199,331.50378,115.10501,4.846409e-11,6.895171e-13,4.4391756,4.4391756,4.4391756,0.051677458,0.9133282,0.9133282,1.0,1.7487423,4.4391756,-0.0,-0.08667181,0.0,1.4199625,0.9133282,1.0,0.0,0.0,1.0,1.0
0.5945,1.0,0.0,100016.64,1.0102788,-6.452072,0.0,0.70424825,0.704249,0.00018985821,0.00021125245,1.4199537,0.00038280516,-144.40427,-459.88388,-459.88388,101.635925,142.53737,0.0,101.64911,327.91547,1.0,-1.0,0.7066865,4.582648,1.9058219,1.0,79.3054,65.09888,281.72763,178.15623,4.8947367e-11,6.6085104e-13,4.582648,4.582648,4.582648,0.05168158,0.9133307,0.9133307,1.0,1.9058219,4.582648,-0.0,-0.08666935,0.0,1.4199625,0.9133307,1.0,0.0,0.0,1.0,1.0
0.595,1.0,0.0,100016.586,0.99753547,-6.452072,0.0,0.70424825,0.704249,0.00019359574,0.00021518931,1.4199537,0.000390341,-144.09329,-463.7086,-463.7086,101.635925,143.72571,0.0,101.64911,327.91547,1.0,-1.0,0.70668644,4.7261205,2.0629015,1.0,61.195328,82.89797,226.16203,237.54654,4.9749697e-11,6.3703676e-13,4.7261205,4.7261205,4.7261205,0.051685605,0.9133331,0.9133331,1.0,2.0629015,4.7261205,-0.0,-0.0866669,0.0,1.4199625,0.9133331,1.0,0.0,0.0,1.0,1.0
0.5955,1.0,0.0,100016.53,0.9847423,-6.452072,0.0,0.70424825,0.704249,0.00019725248,0.0002190504,1.4199537,0.000397714,-140.82109,-458.0042,-458.0042,101.635925,141.96036,0.0,101.64911,327.91547,1.0,-1.0,0.7066864,4.8695936,2.2199812,1.0,41.8276,98.99349,165.94878,292.05545,5.1273753e-11,6.151343e-13,4.8695936,4.8695936,4.8695936,0.051689573,0.91333556,0.91333556,1.0,2.2199812,4.8695936,-0.0,-0.086664446,0.0,1.4199625,0.91333556,1.0,0.0,0.0,1.0,1.0
0.596,1.0,0.0,100016.484,0.97190255,-6.452072,0.0,0.70424825,0.704249,0.00020082844,0.00022280148,1.4199537,0.0004049241,-134.65488,-442.88797,-442.88797,101.635925,137.27762,0.0,101.64911,327.91547,1.0,-1.0,0.70668626,5.0130672,2.377061,1.0,21.600235,113.054634,102.32522,340.56277,5.2574847e-11,5.983292e-13,5.0130672,5.0130672,5.0130672,0.051693417,0.913338,0.913338,1.0,2.377061,5.0130672,-0.0,-0.086661994,0.0,1.4199625,0.913338,1.0,0.0,0.0,1.0,1.0
0.5965,1.0,0.0,100016.43,0.95901954,-6.452072,0.0,0.70424825,0.70424896,0.0002043237,0.0002265005,1.4199537,0.0004119715,-125.72135,-418.67044,-418.67044,101.635925,129.77368,0.0,101.64911,327.91547,1.0,-1.0,0.70668614,5.156541,2.5341406,1.0,0.9289217,124.79243,36.59878,382.0717,5.317985e-11,5.8127033e-13,5.156541,5.156541,5.156541,0.051697187,0.91334045,0.91334045,1.0,2.5341406,5.156541,-0.0,-0.08665955,0.0,1.4199625,0.91334045,1.0,0.0,0.0,1.0,1.0
0.597,1.0,0.0,100016.38,0.9460958,-6.452072,0.0,0.70424825,0.70424896,0.00020773834,0.00023008118,1.4199537,0.00041885636,-114.20411,-385.84924,-385.84924,101.635925,119.602745,0.0,101.64911,327.91547,1.0,-1.0,0.7066861,5.300015,2.69122,1.0,-19.761528,133.96564,-29.879858,415.72913,5.333791e-11,5.645476e-13,5.300015,5.300015,5.300015,0.051700875,0.9133429,0.9133429,1.0,2.69122,5.300015,-0.0,-0.08665711,0.0,1.4199625,0.9133429,1.0,0.0,0.0,1.0,1.0
0.5975,1.0,0.0,100016.33,0.9331348,-6.452072,0.0,0.7042482,0.70424896,0.00021107246,0.00023359843,1.4199538,0.00042557885,-100.33982,-345.09882,-345.09882,101.635925,106.97384,0.0,101.64911,327.91547,1.0,-1.0,0.706686,5.4434896,2.8482997,1.0,-40.045902,140.38573,-95.744576,440.84338,5.266021e-11,5.427439e-13,5.4434896,5.4434896,5.4434896,0.05170448,0.91334534,0.91334534,1.0,2.8482997,5.4434896,-0.0,-0.08665467,0.0,1.4199625,0.91334534,1.0,0.0,0.0,1.0,1.0
0.598,1.0,0.0,100016.28,0.9201396,-6.452072,0.0,0.7042482,0.70424896,0.00021432621,0.00023702385,1.4199538,0.00043213926,-84.41341,-297.25653,-297.25653,101.635925,92.14647,0.0,101.64911,327.91547,1.0,-1.0,0.70668596,5.5869646,3.0053794,1.0,-59.507328,143.92073,-159.64185,456.89838,5.0359678e-11,5.183683e-13,5.5869646,5.5869646,5.5869646,0.05170797,0.9133478,0.9133478,1.0,3.0053794,5.5869646,-0.0,-0.086652234,0.0,1.4199625,0.9133478,1.0,0.0,0.0,1.0,1.0
0.5985,1.0,0.0,100016.23,0.9071133,-6.452072,0.0,0.7042482,0.7042489,0.00021749965,0.00024033657,1.4199538,0.00043853777,-66.75215,-243.3055,-243.3055,101.635925,75.42536,0.0,101.64911,327.91547,1.0,-1.0,0.7066859,5.73044,3.1624591,1.0,-77.74585,144.498,-220.25858,463.56406,4.689638e-11,5.0147495e-13,5.73044,5.73044,5.73044,0.051711407,0.9133502,0.9133502,1.0,3.1624591,5.73044,-0.0,-0.0866498,0.0,1.4199625,0.9133502,1.0,0.0,0.0,1.0,1.0
0.599,1.0,0.0,100016.18,0.8940593,-6.452072,0.0,0.7042482,0.7042489,0.00022059299,0.00024358695,1.4199538,0.00044477478,-47.71902,-184.35442,-184.35442,101.635925,57.154144,0.0,101.64911,327.91547,1.0,-1.0,0.70668584,5.8739157,3.3195386,1.0,-94.38663,142.10565,-276.34903,460.70346,4.2401208e-11,4.843784e-13,5.8739157,5.8739157,5.8739157,0.051714722,0.9133526,0.9133526,1.0,3.3195386,5.8739157,-0.0,-0.08664738,0.0,1.4199625,0.9133526,1.0,0.0,0.0,1.0,1.0
0.5995,1.0,0.0,100016.125,0.88098073,-6.452072,0.0,0.7042482,0.7042489,0.00022360636,0.00024673983,1.4199538,0.00045085055,-27.705156,-121.61471,-121.61471,101.635925,37.7083,0.0,101.64911,327.91547,1.0,-1.0,0.70668584,6.0173917,3.4766183,1.0,-109.08767,136.79283,-326.76056,448.37527,3.7898237e-11,4.64885e-13,6.0173917,6.0173917,6.0173917,0.051717963,0.91335505,0.91335505,1.0,3.4766183,6.0173917,-0.0,-0.086644955,0.0,1.4199625,0.91335505,1.0,0.0,0.0,1.0,1.0
0.6,1.0,0.0,100016.08,0.8678806,-6.452072,0.0,0.7042482,0.7042489,0.00022653997,0.00024980836,1.4199537,0.00045676547,-7.1218677,-56.375683,-56.375683,101.635925,17.487467,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,6.1608677,3.633698,1.0,-121.54684,128.6687,-370.45712,426.8328,3.4762474e-11,4.4524028e-13,6.1608677,6.1608677,6.1608677,0.051721137,0.91335744,0.91335744,1.0,3.633698,6.1608677,-0.0,-0.08664254,0.0,1.4199625,0.91335744,1.0,0.0,0.0,1.0,1.0
0.6005,1.0,0.0,100016.02,0.8547618,-6.452072,0.0,0.7042482,0.7042489,0.00022939396,0.0002528035,1.4199537,0.0004625199,13.607828,10.021987,10.021987,101.635925,-3.0927892,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,0.021159282,3.7907777,1.0,-131.50806,117.90023,-406.5407,396.51874,3.3443557e-11,4.486347e-13,0.021159282,0.021159282,0.021159282,0.0517242,0.9133599,0.9133599,1.0,3.7907777,0.021159282,-0.0,-0.08664013,0.0,1.4199625,0.9133599,1.0,0.0,0.0,1.0,1.0
0.601,1.0,0.0,100015.98,0.84162736,-6.452072,0.0,0.7042482,0.7042489,0.00023216858,0.00025569613,1.4199537,0.00046811427,34.057907,76.213806,76.213806,101.635925,-23.609516,0.0,101.64911,327.91547,1.0,-1.0,0.70668566,0.16463631,3.9478571,1.0,-138.7666,104.7087,-434.26978,358.05597,3.223819e-11,8.222682e-13,0.16463631,0.16463631,0.16463631,0.051727183,0.91336226,0.91336226,1.0,3.9478571,0.16463631,-0.0,-0.08663773,0.0,1.4199625,0.91336226,1.0,0.0,0.0,1.0,1.0
0.6015,1.0,0.0,100015.93,0.8284803,-6.452072,0.0,0.70424825,0.7042489,0.00023486401,0.0002585116,1.4199537,0.00047354898,53.808083,140.8395,140.8395,101.635925,-43.641064,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,0.3081137,4.1049366,1.0,-143.1733,89.36521,-453.0744,312.23492,3.0721096e-11,1.1876415e-12,0.3081137,0.3081137,0.3081137,0.051730093,0.91336465,0.91336465,1.0,4.1049366,0.3081137,-0.0,-0.08663533,0.0,1.4199625,0.91336465,1.0,0.0,0.0,1.0,1.0
0.602,1.0,0.0,100015.875,0.81532305,-6.452072,0.0,0.70424825,0.7042489,0.00023748053,0.00026123243,1.4199537,0.00047882457,72.45245,202.57095,202.57095,101.635925,-62.77574,0.0,101.64911,327.91547,1.0,-1.0,0.70668566,0.4515914,4.2620163,1.0,-144.63753,72.18508,-462.5681,259.9972,3.037606e-11,1.4244335e-12,0.4515914,0.4515914,0.4515914,0.05173291,0.91336703,0.91336703,1.0,4.2620163,0.4515914,-0.0,-0.086632945,0.0,1.4199625,0.91336703,1.0,0.0,0.0,1.0,1.0
0.6025,1.0,0.0,100015.83,0.80215865,-6.452072,0.0,0.70424825,0.7042489,0.00024001839,0.00026387794,1.4199537,0.00048394155,89.607834,260.13953,260.13953,101.635925,-80.6203,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,0.59506947,4.419096,1.0,-143.12923,53.52139,-462.5558,202.41624,3.015714e-11,1.581736e-12,0.59506947,0.59506947,0.59506947,0.05173562,0.9133694,0.9133694,1.0,4.419096,0.59506947,-0.0,-0.08663057,0.0,1.4199625,0.9133694,1.0,0.0,0.0,1.0,1.0
0.603,1.0,0.0,100015.78,0.7889901,-6.452072,0.0,0.70424825,0.70424885,0.0002424778,0.000266445,1.4199537,0.0004889004,104.921646,312.36215,312.36215,101.635925,-96.808,0.0,101.64911,327.91547,1.0,-1.0,0.70668566,0.73854786,4.5761757,1.0,-138.67934,33.757694,-453.03757,140.67542,2.9606234e-11,1.6812666e-12,0.73854786,0.73854786,0.73854786,0.051738262,0.9133718,0.9133718,1.0,4.5761757,0.73854786,-0.0,-0.0866282,0.0,1.4199625,0.9133718,1.0,0.0,0.0,1.0,1.0
0.6035,1.0,0.0,100015.73,0.7758198,-6.452072,0.0,0.70424825,0.70424885,0.0002448591,0.00026891814,1.4199537,0.0004937017,118.079155,358.16556,358.16556,101.635925,-111.006134,0.0,101.64911,327.91547,1.0,-1.0,0.70668566,0.8820266,4.7332554,1.0,-131.37933,13.300176,-434.20905,76.04351,2.8893637e-11,1.7399062e-12,0.8820266,0.8820266,0.8820266,0.051740814,0.9133742,0.9133742,1.0,4.7332554,0.8820266,-0.0,-0.08662584,0.0,1.4199625,0.9133742,1.0,0.0,0.0,1.0,1.0
0.604,1.0,0.0,100015.68,0.7626507,-6.452072,0.0,0.70424825,0.7042489,0.00024716256,0.00027130105,1.4199536,0.0004983461,128.80994,396.6084,396.6084,101.635925,-122.922905,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,1.0255057,4.890335,1.0,-121.37921,-7.4307284,-406.45715,9.84874,2.8034606e-11,1.7706307e-12,1.0255057,1.0255057,1.0255057,0.051743288,0.9133765,0.9133765,1.0,4.890335,1.0255057,-0.0,-0.08662348,0.0,1.4199625,0.9133765,1.0,0.0,0.0,1.0,1.0
0.6045,1.0,0.0,100015.63,0.74948525,-6.452072,0.0,0.70424825,0.7042489,0.00024938848,0.00027360412,1.4199536,0.00050283415,136.89343,426.90063,426.90063,101.635925,-132.31339,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,1.1689851,5.047415,1.0,-108.88448,-28.008959,-370.3521,-56.548527,2.6071294e-11,1.7769012e-12,1.1689851,1.1689851,1.1689851,0.051745668,0.91337883,0.91337883,1.0,5.047415,1.1689851,-0.0,-0.08662114,0.0,1.4199625,0.91337883,1.0,0.0,0.0,1.0,1.0
0.605,1.0,0.0,100015.58,0.7363261,-6.452072,0.0,0.7042483,0.7042489,0.00025153722,0.00027584395,1.4199536,0.00050716655,142.16351,448.4197,448.4197,101.635925,-138.98457,0.0,101.64911,327.91547,1.0,-1.0,0.7066857,1.3124648,5.2044945,1.0,-94.151924,-48.011585,-326.63593,-121.78377,2.3288758e-11,1.7655438e-12,1.3124648,1.3124648,1.3124648,0.051747985,0.9133812,0.9133812,1.0,5.2044945,1.3124648,-0.0,-0.08661881,0.0,1.4199625,0.9133812,1.0,0.0,0.0,1.0,1.0
0.6055,1.0,0.0,100015.53,0.72317594,-6.452072,0.0,0.7042483,0.7042489,0.00025360903,0.00027797863,1.4199536,0.0005113439,144.51184,460.7233,460.7233,101.635925,-142.79935,0.0,101.64911,327.91547,1.0,-1.0,0.7066858,1.4559449,5.3615737,1.0,-77.48432,-67.02751,-276.20697,-184.51631,2.0781873e-11,1.745649e-12,1.4559449,1.4559449,1.4559449,0.051750198,0.9133835,0.9133835,1.0,5.3615737,1.4559449,-0.0,-0.08661649,0.0,1.4199625,0.9133835,1.0,0.0,0.0,1.0,1.0
0.606,1.0,0.0,100015.484,0.7100382,-6.452072,0.0,0.7042483,0.7042489,0.00025560433,0.0002800456,1.4199535,0.0005153669,143.89014,463.5585,463.5585,101.635925,-143.67929,0.0,101.64911,327.91547,1.0,-1.0,0.70668584,1.5994252,5.5186534,1.0,-59.224216,-84.66592,-220.10156,-243.45692,1.919038e-11,1.7161565e-12,1.5994252,1.5994252,1.5994252,0.051752325,0.9133858,0.9133858,1.0,5.5186534,1.5994252,-0.0,-0.08661418,0.0,1.4199625,0.9133858,1.0,0.0,0.0,1.0,1.0
0.6065,1.0,0.0,100015.44,0.69691473,-6.452072,0.0,0.7042483,0.70424885,0.0002575235,0.00028201856,1.4199535,0.00051923643,140.31117,456.86703,456.86703,101.635925,-141.60631,0.0,101.64911,327.91547,1.0,-1.0,0.7066859,1.742906,5.675733,1.0,-39.746883,-100.564285,-159.47273,-297.39432,1.8629815e-11,1.6782112e-12,1.742906,1.742906,1.742906,0.051754385,0.91338813,0.91338813,1.0,5.675733,1.742906,-0.0,-0.08661188,0.0,1.4199625,0.91338813,1.0,0.0,0.0,1.0,1.0
0.607,1.0,0.0,100015.39,0.68380815,-6.452072,0.0,0.70424837,0.7042489,0.00025936685,0.00028392285,1.4199535,0.00052295305,133.84848,440.78638,440.78638,101.635925,-136.623,0.0,101.64911,327.91547,1.0,-1.0,0.7066859,1.886387,5.832813,1.0,-19.452623,-114.39586,-95.566444,-345.21994,1.729733e-11,1.5386608e-12,1.886387,1.886387,1.886387,0.051756363,0.9133904,0.9133904,1.0,5.832813,1.886387,-0.0,-0.086609595,0.0,1.4199625,0.9133904,1.0,0.0,0.0,1.0,1.0
0.6075,1.0,0.0,100015.34,0.6707211,-6.452072,0.0,0.70424837,0.7042489,0.0002611348,0.00028571772,1.4199533,0.0005265177,124.63487,415.64694,415.64694,101.635925,-128.83176,0.0,101.64911,327.91547,1.0,-1.0,0.70668596,2.0298684,5.9898925,1.0,1.2414737,-125.87635,-29.696053,-385.9509,1.5050334e-11,1.4024992e-12,2.0298684,2.0298684,2.0298684,0.051758256,0.91339266,0.91339266,1.0,5.9898925,2.0298684,-0.0,-0.08660732,0.0,1.4199625,0.91339266,1.0,0.0,0.0,1.0,1.0
0.608,1.0,0.0,100015.29,0.65765625,-6.452072,0.0,0.70424837,0.7042489,0.00026282773,0.00028745848,1.4199533,0.0005299311,112.85971,381.96536,381.96536,101.635925,-118.392715,0.0,101.64911,327.91547,1.0,-1.0,0.706686,2.1733499,6.146972,1.0,21.910093,-134.7698,36.78473,-418.7501,1.2565144e-11,1.2953266e-12,2.1733499,2.1733499,2.1733499,0.05176005,0.9133949,0.9133949,1.0,6.146972,2.1733499,-0.0,-0.08660506,0.0,1.4199625,0.9133949,1.0,0.0,0.0,1.0,1.0
0.6085,1.0,0.0,100015.24,0.6446159,-6.452072,0.0,0.7042484,0.70424896,0.00026444608,0.00028912182,1.4199533,0.0005331941,98.76498,340.43378,340.43378,101.635925,-105.52039,0.0,101.64911,327.91547,1.0,-1.0,0.7066861,2.3168318,0.020866385,1.0,42.12845,-140.89342,102.50963,-442.9434,9.926118e-12,1.2098633e-12,2.3168318,2.3168318,2.3168318,0.051761776,0.9133972,0.9133972,1.0,0.020866385,2.3168318,-0.0,-0.08660281,0.0,1.4199595,0.9133972,1.0,0.0,0.0,1.0,1.0
0.609,1.0,0.0,100015.195,0.63160247,-6.452072,0.0,0.7042484,0.70424896,0.00026599024,0.00029067864,1.4199532,0.0005363075,82.64034,291.9057,291.9057,101.635925,-90.479355,0.0,101.64911,327.91547,1.0,-1.0,0.70668614,2.460314,0.17794602,1.0,61.48099,-144.12134,166.12788,-458.0336,7.2504593e-12,1.1421222e-12,2.460314,2.460314,2.460314,0.05176343,0.9133994,0.9133994,1.0,0.17794602,2.460314,-0.0,-0.08660057,0.0,1.4199595,0.9133994,1.0,0.0,0.0,1.0,1.0
0.6095,1.0,0.0,100015.15,0.6186188,-6.452072,0.0,0.7042484,0.70424896,0.00026746065,0.00029217216,1.4199532,0.0005392722,64.817215,237.37846,237.37846,101.635925,-73.578705,0.0,101.64911,327.91547,1.0,-1.0,0.7066862,2.6037967,0.33502564,1.0,79.56998,-144.38719,226.33205,-463.7105,6.577196e-12,1.0852013e-12,2.6037967,2.6037967,2.6037967,0.05176498,0.91340166,0.91340166,1.0,0.33502564,2.6037967,-0.0,-0.08659835,0.0,1.4199595,0.91340166,1.0,0.0,0.0,1.0,1.0
0.61,1.0,0.0,100015.1,0.6056672,-6.452072,0.0,0.7042485,0.70424896,0.00026885775,0.00029359423,1.4199532,0.0005420891,45.66189,177.97261,177.97261,101.635925,-55.165806,0.0,101.64911,327.91547,1.0,-1.0,0.7066863,2.7472794,0.49210528,1.0,96.02363,-141.68552,281.8848,-459.8574,7.415496e-12,1.0334107e-12,2.7472794,2.7472794,2.7472794,0.051766474,0.91340387,0.91340387,1.0,0.49210528,2.7472794,-0.0,-0.086596146,0.0,1.4199595,0.91340387,1.0,0.0,0.0,1.0,1.0
0.6105,1.0,0.0,100015.055,0.59274936,-6.452072,0.0,0.7042485,0.70424896,0.00027018203,0.00029493187,1.4199531,0.00054475915,25.568054,114.90904,114.90904,101.635925,-35.61908,0.0,101.64911,327.91547,1.0,-1.0,0.7066864,2.8907626,0.64918494,1.0,110.50377,-136.07182,331.64438,-446.55344,8.7027364e-12,9.915533e-13,2.8907626,2.8907626,2.8907626,0.051767886,0.9134061,0.9134061,1.0,0.64918494,2.8907626,-0.0,-0.08659395,0.0,1.4199595,0.9134061,1.0,0.0,0.0,1.0,1.0
0.611,1.0,0.0,100015.01,0.5798679,-6.452072,0.0,0.7042485,0.70424896,0.00027143396,0.0002961756,1.4199531,0.0005472833,4.948692,49.483814,49.483814,101.635925,-15.340258,0.0,101.64911,327.91547,1.0,-1.0,0.7066865,3.0342462,0.8062645,1.0,122.712776,-127.66147,374.58817,-424.072,1.0287335e-11,9.517632e-13,3.0342462,3.0342462,3.0342462,0.051769204,0.9134082,0.9134082,1.0,0.8062645,3.0342462,-0.0,-0.08659177,0.0,1.4199595,0.9134082,1.0,0.0,0.0,1.0,1.0
0.6115,1.0,0.0,100014.96,0.56702554,-6.452072,0.0,0.70424855,0.704249,0.00027261398,0.00029736606,1.419953,0.00054966257,-15.772418,-16.958487,-16.958487,101.635925,5.253875,0.0,101.64911,327.91547,1.0,-1.0,0.7066866,3.1777298,0.96334416,1.0,132.39972,-116.627304,409.83356,-392.87506,1.1573752e-11,9.130358e-13,3.1777298,3.1777298,3.1777298,0.05177045,0.91341037,0.91341037,1.0,0.96334416,3.1777298,-0.0,-0.086589605,0.0,1.4199595,0.91341037,1.0,0.0,0.0,1.0,1.0
0.612,1.0,0.0,100014.914,0.55422515,-6.452072,0.0,0.70424855,0.704249,0.00027372266,0.00029845946,1.419953,0.00055189786,-36.169395,-83.052345,-83.052345,101.635925,25.740051,0.0,101.64911,327.91547,1.0,-1.0,0.7066867,3.321214,1.1204238,1.0,139.3655,-103.19609,436.65613,-353.6038,1.3422406e-11,8.7758034e-13,3.321214,3.321214,3.321214,0.05177163,0.9134126,0.9134126,1.0,1.1204238,3.321214,-0.0,-0.08658746,0.0,1.4199595,0.9134126,1.0,0.0,0.0,1.0,1.0
0.6125,1.0,0.0,100014.87,0.5414685,-6.452072,0.0,0.7042486,0.7042491,0.00027476042,0.00029949684,1.4199529,0.00055399025,-55.823025,-147.4394,-147.4394,101.635925,45.697224,0.0,101.64911,327.91547,1.0,-1.0,0.7066868,3.464698,1.2775035,1.0,143.4669,-87.64388,454.5046,-307.06522,1.5584131e-11,8.423025e-13,3.464698,3.464698,3.464698,0.05177272,0.91341466,0.91341466,1.0,1.2775035,3.464698,-0.0,-0.08658532,0.0,1.4199595,0.91341466,1.0,0.0,0.0,1.0,1.0
0.613,1.0,0.0,100014.82,0.5287582,-6.452072,0.0,0.7042486,0.7042491,0.0002757278,0.0003004453,1.4199529,0.00055594067,-74.32936,-208.79636,-208.79636,101.63692,64.71521,0.0,101.64911,327.91888,1.0,-1.0,0.7066869,3.6081827,1.4345831,1.0,144.61967,-70.29031,463.01215,-254.21577,1.7005307e-11,8.067163e-13,3.6081827,3.6081827,3.6081827,0.05177373,0.9134168,0.9134168,1.0,1.4345831,3.6081827,-0.0,-0.086583205,0.0,1.4199595,0.9134168,1.0,0.0,0.0,1.0,1.0
0.6135,1.0,0.0,100014.77,0.5160961,-6.452054,2.0121102e-07,0.70424867,0.7042491,0.00027662533,0.00030131193,1.4199529,0.00055775035,-91.30804,-265.8622,-265.8622,101.63692,82.40313,0.0,101.64911,327.91888,1.0,-1.0,0.706687,3.7516675,1.5916628,1.0,142.80006,-51.492035,462.0038,-196.1416,1.8012293e-11,7.7092326e-13,3.7516675,3.7516675,3.7516675,0.05177467,0.9134189,0.9134189,1.0,1.5916628,3.7516675,-0.0,-0.0865811,0.0,1.4199595,0.9134189,1.0,0.0,0.0,1.0,1.0
0.614,1.0,0.0,100014.73,0.5034846,-6.452054,2.0121102e-07,0.70424867,0.7042491,0.00027745354,0.00030212107,1.4199528,0.0005594202,-106.41009,-317.46408,-317.46408,101.63692,98.39744,0.0,101.64911,327.91888,1.0,-1.0,0.7066871,3.8951528,1.7487423,1.0,138.04549,-31.635406,451.50034,-134.03624,2.0130104e-11,7.3661525e-13,3.8951528,3.8951528,3.8951528,0.05177555,0.913421,0.913421,1.0,1.7487423,3.8951528,-0.0,-0.08657902,0.0,1.4199595,0.913421,1.0,0.0,0.0,1.0,1.0
0.6145,1.0,0.0,100014.68,0.49092537,-6.452054,2.0121102e-07,0.7042487,0.70424914,0.00027821297,0.0003028328,1.4199526,0.0005609513,-119.3251,-362.54147,-362.54147,101.63692,112.3694,0.0,101.64911,327.91888,1.0,-1.0,0.7066873,4.038638,1.9058219,1.0,130.45364,-11.128543,431.71753,-69.17606,2.2710833e-11,7.1153966e-13,4.038638,4.038638,4.038638,0.051776327,0.91342306,0.91342306,1.0,1.9058219,4.038638,-0.0,-0.08657695,0.0,1.4199595,0.91342306,1.0,0.0,0.0,1.0,1.0
0.615,1.0,0.0,100014.64,0.4784209,-6.452054,2.0121102e-07,0.7042487,0.70424914,0.00027890416,0.00030350985,1.4199526,0.0005623449,-129.78764,-400.16785,-400.16785,101.63692,124.031845,0.0,101.64911,327.91888,1.0,-1.0,0.7066874,4.1821237,2.0629015,1.0,120.18056,9.607082,403.06195,-2.894093,2.4818958e-11,6.904146e-13,4.1821237,4.1821237,4.1821237,0.05177705,0.9134251,0.9134251,1.0,2.0629015,4.1821237,-0.0,-0.0865749,0.0,1.4199595,0.9134251,1.0,0.0,0.0,1.0,1.0
0.6155,1.0,0.0,100014.59,0.46597275,-6.452054,2.0121102e-07,0.7042488,0.70424914,0.00027952765,0.00030408727,1.4199525,0.00056360196,-137.58266,-429.56992,-429.56992,101.63692,133.14505,0.0,101.64911,327.91888,1.0,-1.0,0.7066875,4.3256097,2.2199812,1.0,107.43736,30.145285,366.12247,63.44744,2.634739e-11,6.5323804e-13,4.3256097,4.3256097,4.3256097,0.051777698,0.9134271,0.9134271,1.0,2.2199812,4.3256097,-0.0,-0.08657286,0.0,1.4199595,0.9134271,1.0,0.0,0.0,1.0,1.0
0.616,1.0,0.0,100014.55,0.45358342,-6.452054,2.0121102e-07,0.7042488,0.7042492,0.00028008403,0.00030460197,1.4199525,0.00056472374,-142.54991,-450.14337,-450.14337,101.63692,139.52171,0.0,101.64911,327.91888,1.0,-1.0,0.7066877,4.469096,2.377061,1.0,92.48597,50.06394,321.6583,128.48506,2.6813345e-11,5.449594e-13,4.469096,4.469096,4.469096,0.051778253,0.91342914,0.91342914,1.0,2.377061,4.469096,-0.0,-0.08657085,0.0,1.4199595,0.91342914,1.0,0.0,0.0,1.0,1.0
0.6165,1.0,0.0,100014.5,0.4412542,-6.452054,2.0121102e-07,0.70424885,0.7042492,0.00028057385,0.0003050355,1.4199524,0.0005657113,-144.5873,-461.4653,-461.4653,101.63692,143.03076,0.0,101.64911,327.91888,1.0,-1.0,0.7066878,4.6125827,2.5341406,1.0,75.63366,68.95364,270.58322,190.88208,2.6826439e-11,4.2618404e-13,4.6125827,4.6125827,4.6125827,0.051778737,0.91343117,0.91343117,1.0,2.5341406,4.6125827,-0.0,-0.08656885,0.0,1.4199595,0.91343117,1.0,0.0,0.0,1.0,1.0
0.617,1.0,0.0,100014.45,0.42898726,-6.452054,2.0121102e-07,0.70424885,0.7042492,0.00028099774,0.0003054007,1.4199524,0.0005665659,-143.65295,-463.303,-463.303,101.63692,143.60007,0.0,101.64911,327.91888,1.0,-1.0,0.7066879,4.756069,2.69122,1.0,57.2268,86.426155,213.94693,249.35608,2.6800428e-11,3.3736553e-13,4.756069,4.756069,4.756069,0.05177917,0.91343313,0.91343313,1.0,2.69122,4.756069,-0.0,-0.08656687,0.0,1.4199595,0.91343313,1.0,0.0,0.0,1.0,1.0
0.6175,1.0,0.0,100014.41,0.4167841,-6.452054,2.0121102e-07,0.7042489,0.70424926,0.00028135628,0.00030571234,1.4199523,0.0005672888,-139.76605,-455.61868,-455.61868,101.63692,141.21791,0.0,101.64911,327.91888,1.0,-1.0,0.7066881,4.899556,2.8482997,1.0,37.643707,102.12235,152.91344,302.70523,2.6946972e-11,3.2198463e-13,4.899556,4.899556,4.899556,0.05177955,0.9134351,0.9134351,1.0,2.8482997,4.899556,-0.0,-0.086564906,0.0,1.4199595,0.9134351,1.0,0.0,0.0,1.0,1.0
0.618,1.0,0.0,100014.37,0.404647,-6.452054,2.0121102e-07,0.70424896,0.7042493,0.00028165008,0.00030593225,1.4199523,0.0005678811,-133.00648,-438.57022,-438.57022,101.63692,135.93326,0.0,101.64911,327.91888,1.0,-1.0,0.7066882,5.0430436,3.0053794,1.0,17.286884,115.719604,88.73711,349.8331,2.79105e-11,6.4840245e-13,5.0430436,5.0430436,5.0430436,0.05177982,0.913437,0.913437,1.0,3.0053794,5.0430436,-0.0,-0.08656296,0.0,1.4199595,0.913437,1.0,0.0,0.0,1.0,1.0
0.6185,1.0,0.0,100014.32,0.39257804,-6.452054,2.0121102e-07,0.70424896,0.7042493,0.00028187968,0.00030608385,1.4199522,0.00056834397,-123.51317,-412.50797,-412.50797,101.63692,127.8547,0.0,101.64911,327.91888,1.0,-1.0,0.7066884,5.186531,3.1624591,1.0,-3.4252753,126.938446,22.736933,389.77103,2.9672306e-11,9.268423e-13,5.186531,5.186531,5.186531,0.051780034,0.913439,0.913439,1.0,3.1624591,5.186531,-0.0,-0.08656104,0.0,1.4199595,0.913439,1.0,0.0,0.0,1.0,1.0
0.619,1.0,0.0,100014.27,0.3805793,-6.452054,2.0121102e-07,0.704249,0.7042493,0.00028204577,0.00030618545,1.419952,0.0005686788,-111.48122,-377.96756,-377.96756,101.63692,117.14828,0.0,101.64911,327.91888,1.0,-1.0,0.7066886,5.3300185,3.3195386,1.0,-24.067064,135.54828,-43.730618,421.69818,3.134538e-11,1.1068545e-12,5.3300185,5.3300185,5.3300185,0.051780168,0.9134409,0.9134409,1.0,3.3195386,5.3300185,-0.0,-0.08655913,0.0,1.4199595,0.9134409,1.0,0.0,0.0,1.0,1.0
0.6195,1.0,0.0,100014.234,0.36865208,-6.452054,2.0121102e-07,0.704249,0.7042494,0.00028214892,0.00030620964,1.419952,0.0005688867,-97.157906,-335.65887,-335.65887,101.63692,104.034035,0.0,101.64911,327.91888,1.0,-1.0,0.70668876,5.4735065,3.4766183,1.0,-44.214222,141.37213,-109.29945,444.9583,3.2472042e-11,1.228088e-12,5.4735065,5.4735065,5.4735065,0.051780257,0.91344273,0.91344273,1.0,3.4766183,5.4735065,-0.0,-0.08655725,0.0,1.4199595,0.91344273,1.0,0.0,0.0,1.0,1.0
0.62,1.0,0.0,100014.19,0.3567984,-6.452054,2.0121102e-07,0.7042491,0.70424944,0.0002821898,0.00030616712,1.4199519,0.0005689691,-80.83764,-286.45142,-286.45142,101.63692,88.78152,0.0,101.64911,327.91888,1.0,-1.0,0.70668894,5.616995,3.633698,1.0,-63.45265,144.2903,-172.62196,459.07336,3.206446e-11,1.3176474e-12,5.616995,5.616995,5.616995,0.05178027,0.91344464,0.91344464,1.0,3.633698,5.616995,-0.0,-0.08655538,0.0,1.4199595,0.91344464,1.0,0.0,0.0,1.0,1.0
0.6205,1.0,0.0,100014.14,0.3450194,-6.452054,2.0121102e-07,0.70424914,0.70424944,0.000282169,0.00030606016,1.4199518,0.0005689271,-62.855846,-231.3565,-231.3565,101.63692,71.7042,0.0,101.64911,327.91888,1.0,-1.0,0.70668906,5.7604833,3.7907777,1.0,-81.386925,144.24277,-232.39667,463.75317,3.13404e-11,1.357828e-12,5.7604833,5.7604833,5.7604833,0.051780213,0.9134465,0.9134465,1.0,3.7907777,5.7604833,-0.0,-0.08655353,0.0,1.4199595,0.9134465,1.0,0.0,0.0,1.0,1.0
0.621,1.0,0.0,100014.09,0.33331707,-6.452054,2.0121102e-07,0.70424914,0.7042495,0.0002820872,0.00030587104,1.4199518,0.0005687621,-43.58211,-171.50653,-171.50653,101.63692,53.15309,0.0,101.64911,327.91888,1.0,-1.0,0.7066893,5.9039717,3.9478571,1.0,-97.64843,141.23055,-287.39502,458.90155,3.0382027e-11,1.373346e-12,5.9039717,5.9039717,5.9039717,0.05178009,0.9134483,0.9134483,1.0,3.9478571,5.9039717,-0.0,-0.0865517,0.0,1.4199595,0.9134483,1.0,0.0,0.0,1.0,1.0
0.6215,1.0,0.0,100014.055,0.32169288,-6.452054,2.0121102e-07,0.7042492,0.7042495,0.00028194502,0.0003056527,1.4199517,0.00056847534,-23.412579,-108.13152,-108.13152,101.63692,33.50947,0.0,101.64911,327.91888,1.0,-1.0,0.7066894,6.0474606,4.1049366,1.0,-111.902916,135.31549,-336.4866,444.61813,2.9280488e-11,1.3725619e-12,6.0474606,6.0474606,6.0474606,0.051779892,0.9134501,0.9134501,1.0,4.1049366,6.0474606,-0.0,-0.08654989,0.0,1.4199595,0.9134501,1.0,0.0,0.0,1.0,1.0
0.622,1.0,0.0,100014.01,0.31014797,-6.452054,2.0121102e-07,0.70424926,0.7042495,0.00028174312,0.00030533862,1.4199516,0.00056806824,-2.761801,-42.534035,-42.534035,101.63692,13.17709,0.0,101.64911,327.91888,1.0,-1.0,0.7066896,6.19095,4.2620163,1.0,-123.85741,126.61921,-378.66248,421.1965,2.7898867e-11,1.3620833e-12,6.19095,6.19095,6.19095,0.05177964,0.9134519,0.9134519,1.0,4.2620163,6.19095,-0.0,-0.086548105,0.0,1.4199595,0.9134519,1.0,0.0,0.0,1.0,1.0
0.6225,1.0,0.0,100013.97,0.29868498,-6.452054,2.0121102e-07,0.70424926,0.7042495,0.00028148224,0.0003049777,1.4199516,0.00056754216,17.945768,23.93772,23.93772,101.63692,-7.42615,0.0,101.64911,327.91888,1.0,-1.0,0.70668983,0.05125372,4.419096,1.0,-133.26619,115.32041,-413.05573,389.11798,2.5653219e-11,1.3355794e-12,0.05125372,0.05125372,0.05125372,0.051779337,0.91345364,0.91345364,1.0,4.419096,0.05125372,-0.0,-0.08654634,0.0,1.4199595,0.91345364,1.0,0.0,0.0,1.0,1.0
0.623,1.0,0.0,100013.92,0.28730524,-6.452054,2.0121102e-07,0.7042493,0.7042496,0.000281163,0.00030455328,1.4199514,0.00056689844,38.28451,89.91754,89.91754,101.63692,-27.876774,0.0,101.64911,327.91888,1.0,-1.0,0.70669,0.19474325,4.5761757,1.0,-139.93585,101.65134,-438.95944,349.0419,2.390056e-11,1.3046752e-12,0.19474325,0.19474325,0.19474325,0.05177894,0.9134554,0.9134554,1.0,4.5761757,0.19474325,-0.0,-0.086544596,0.0,1.4199595,0.9134554,1.0,0.0,0.0,1.0,1.0
0.6235,1.0,0.0,100013.875,0.27600992,-6.452054,2.0121102e-07,0.7042494,0.7042496,0.00028078607,0.000304069,1.4199513,0.00056613836,57.836388,154.04935,154.04935,101.63692,-47.754444,0.0,101.64911,327.91888,1.0,-1.0,0.7066902,0.33823296,4.7332554,1.0,-143.72931,85.892914,-455.84122,301.79187,2.235167e-11,1.2738815e-12,0.33823296,0.33823296,0.33823296,0.05177849,0.91345716,0.91345716,1.0,4.7332554,0.33823296,-0.0,-0.08654287,0.0,1.4199595,0.91345716,1.0,0.0,0.0,1.0,1.0
0.624,1.0,0.0,100013.836,0.26480094,-6.452054,2.0121102e-07,0.7042494,0.7042496,0.00028035213,0.00030351218,1.4199513,0.0005652633,76.19953,215.01501,215.01501,101.63692,-66.6506,0.0,101.64911,327.91888,1.0,-1.0,0.7066904,0.4817229,4.890335,1.0,-144.56857,68.36904,-463.35403,248.33902,2.0938163e-11,1.2403802e-12,0.4817229,0.4817229,0.4817229,0.051777992,0.9134588,0.9134588,1.0,4.890335,0.4817229,-0.0,-0.08654116,0.0,1.4199595,0.9134588,1.0,0.0,0.0,1.0,1.0
0.6245,1.0,0.0,100013.79,0.25368038,-6.452054,2.0121102e-07,0.70424944,0.7042497,0.00027986188,0.0003029191,1.4199512,0.0005642748,92.9965,271.5615,271.5615,101.63692,-84.176834,0.0,101.64911,327.91888,1.0,-1.0,0.7066906,0.625213,5.047415,1.0,-142.4364,49.4399,-461.34348,189.78198,2.0420752e-11,1.2061962e-12,0.625213,0.625213,0.625213,0.05177742,0.91346055,0.91346055,1.0,5.047415,0.625213,-0.0,-0.08653948,0.0,1.4199595,0.91346055,1.0,0.0,0.0,1.0,1.0
0.625,1.0,0.0,100013.75,0.24264908,-6.452054,2.0121102e-07,0.7042495,0.7042497,0.00027931604,0.00030223423,1.4199511,0.00056317414,107.88205,322.52655,322.52655,101.63692,-99.97293,0.0,101.64911,327.91888,1.0,-1.0,0.7066908,0.7687034,5.2044945,1.0,-137.3766,29.49455,-449.8508,127.32425,2.0629823e-11,1.1691912e-12,0.7687034,0.7687034,0.7687034,0.051776797,0.91346216,0.91346216,1.0,5.2044945,0.7687034,-0.0,-0.086537816,0.0,1.4199595,0.91346216,1.0,0.0,0.0,1.0,1.0
0.6255,1.0,0.0,100013.7,0.2317086,-6.452054,2.0121102e-07,0.70424956,0.70424974,0.00027871525,0.00030150576,1.4199511,0.0005619627,120.55021,366.86267,366.86267,101.63692,-113.7142,0.0,101.64911,327.91888,1.0,-1.0,0.706691,0.9121939,5.3615737,1.0,-129.49316,8.942949,-429.1122,62.249535,2.0982651e-11,1.1309077e-12,0.9121939,0.9121939,0.9121939,0.051776096,0.91346383,0.91346383,1.0,5.3615737,0.9121939,-0.0,-0.08653617,0.0,1.4199595,0.91346383,1.0,0.0,0.0,1.0,1.0
0.626,1.0,0.0,100013.664,0.22086006,-6.452054,2.0121102e-07,0.70424956,0.7042498,0.00027806024,0.0003007112,1.419951,0.000560642,130.7406,403.6586,403.6586,101.63692,-125.11821,0.0,101.64911,327.91888,1.0,-1.0,0.7066912,1.0556847,5.5186534,1.0,-118.94811,-11.792491,-399.55396,-4.104669,2.0204857e-11,1.093434e-12,1.0556847,1.0556847,1.0556847,0.051775355,0.91346544,0.91346544,1.0,5.5186534,1.0556847,-0.0,-0.08653455,0.0,1.4199595,0.91346544,1.0,0.0,0.0,1.0,1.0
0.6265,1.0,0.0,100013.62,0.21010497,-6.452054,2.0121102e-07,0.7042496,0.7042498,0.00027735165,0.0002998789,1.4199508,0.0005592133,138.24376,432.15802,432.15802,101.63692,-133.95055,0.0,101.64911,327.91888,1.0,-1.0,0.7066914,1.1991756,5.675733,1.0,-105.95819,-32.285572,-361.78348,-70.374565,1.9037764e-11,1.0545488e-12,1.1991756,1.1991756,1.1991756,0.05177455,0.91346705,0.91346705,1.0,5.675733,1.1991756,-0.0,-0.08653295,0.0,1.4199595,0.91346705,1.0,0.0,0.0,1.0,1.0
0.627,1.0,0.0,100013.58,0.19944392,-6.452054,2.0121102e-07,0.7042497,0.70424986,0.0002765903,0.0002989762,1.4199507,0.00055767805,142.90547,451.77518,451.77518,101.63692,-140.02968,0.0,101.64911,327.91888,1.0,-1.0,0.7066916,1.3426666,5.832813,1.0,-90.79039,-52.115078,-316.5771,-135.19807,1.842234e-11,1.0183921e-12,1.3426666,1.3426666,1.3426666,0.051773693,0.9134686,0.9134686,1.0,5.832813,1.3426666,-0.0,-0.08653137,0.0,1.4199595,0.9134686,1.0,0.0,0.0,1.0,1.0
0.6275,1.0,0.0,100013.53,0.18887858,-6.452054,2.0121102e-07,0.7042497,0.70424986,0.00027577684,0.00029802346,1.4199507,0.0005560379,144.62988,462.10678,462.10678,101.63692,-143.23062,0.0,101.64911,327.91888,1.0,-1.0,0.70669186,1.4861579,5.9898925,1.0,-73.756454,-70.87343,-264.86392,-197.24286,1.9305625e-11,9.820854e-13,1.4861579,1.4861579,1.4861579,0.051772777,0.9134702,0.9134702,1.0,5.9898925,1.4861579,-0.0,-0.08652982,0.0,1.4199595,0.9134702,1.0,0.0,0.0,1.0,1.0
0.628,1.0,0.0,100013.49,0.17840968,-6.452054,2.0121102e-07,0.70424974,0.7042499,0.000274912,0.00029701172,1.4199506,0.00055429403,143.38158,462.94052,462.94052,101.63692,-143.48761,0.0,101.64911,327.91888,1.0,-1.0,0.7066921,1.6296494,6.146972,1.0,-55.20651,-88.175064,-207.70685,-255.23366,2.053641e-11,9.463267e-13,1.6296494,1.6296494,1.6296494,0.0517718,0.9134717,0.9134717,1.0,6.146972,1.6296494,-0.0,-0.08652829,0.0,1.4199595,0.9134717,1.0,0.0,0.0,1.0,1.0
0.6285,1.0,0.0,100013.45,0.16803914,-6.452054,2.0121102e-07,0.7042498,0.70425,0.00027399647,0.00029593753,1.4199505,0.00055244804,139.18617,454.2592,454.2592,101.63692,-140.79533,0.0,101.63955,327.91888,1.0,-1.0,0.7066923,1.773141,0.020866385,1.0,-35.521816,-103.66435,-146.28062,-307.97855,2.1955122e-11,9.326368e-13,1.773141,1.773141,1.773141,0.051770773,0.91347325,0.91347325,1.0,0.020866385,1.773141,-0.0,-0.086526774,0.0,1.4199595,0.91347325,1.0,0.0,0.0,1.0,1.0
0.629,1.0,0.0,100013.41,0.15776753,-6.452054,2.0121102e-07,0.70424986,0.70425,0.000273031,0.00029483912,1.4199504,0.00055050134,132.12991,436.2412,436.2412,101.63692,-135.20912,0.0,101.63955,327.91888,1.0,-1.0,0.7066925,1.9166328,0.17794602,1.0,-15.106985,-117.02293,-81.84776,-354.39346,2.3536279e-11,1.268611e-12,1.9166328,1.9166328,1.9166328,0.05176969,0.91347474,0.91347474,1.0,0.17794602,1.9166328,-0.0,-0.086525284,0.0,1.4199595,0.91347474,1.0,0.0,0.0,1.0,1.0
0.6295,1.0,0.0,100013.37,0.14759642,-6.452054,2.0121102e-07,0.7042499,0.70425004,0.00027201633,0.0002936588,1.4199502,0.0005484554,122.35783,409.2569,409.2569,101.63692,-126.8438,0.0,101.63955,327.91888,1.0,-1.0,0.70669276,2.0601249,0.33502564,1.0,5.618379,-127.976204,-15.73259,-393.52432,2.584789e-11,1.5670922e-12,2.0601249,2.0601249,2.0601249,0.051768553,0.91347617,0.91347617,1.0,0.33502564,2.0601249,-0.0,-0.086523816,0.0,1.4199595,0.91347617,1.0,0.0,0.0,1.0,1.0
0.63,1.0,0.0,100013.32,0.13752668,-6.452054,2.0121102e-07,0.7042499,0.70425004,0.00027095314,0.0002924307,1.4199502,0.00054631167,110.07076,373.86087,373.86087,101.63692,-115.87131,0.0,101.63955,327.91888,1.0,-1.0,0.70669293,2.2036169,0.49210528,1.0,26.228283,-136.29904,50.705994,-424.56686,2.8385986e-11,1.7624199e-12,2.2036169,2.2036169,2.2036169,0.051767357,0.9134776,0.9134776,1.0,0.49210528,2.2036169,-0.0,-0.08652237,0.0,1.4199595,0.9134776,1.0,0.0,0.0,1.0,1.0
0.6305,1.0,0.0,100013.28,0.12755917,-6.452054,2.0121102e-07,0.70425,0.7042501,0.00026984225,0.00029116843,1.4199501,0.0005440717,95.52126,330.7806,330.7806,101.63692,-102.51716,0.0,101.63955,327.91888,1.0,-1.0,0.7066932,2.3471093,0.64918494,1.0,46.299107,-141.82037,116.102425,-446.88303,3.0964852e-11,1.9090044e-12,2.3471093,2.3471093,2.3471093,0.051766135,0.91347903,0.91347903,1.0,0.64918494,2.3471093,-0.0,-0.08652095,0.0,1.4199524,0.91347903,1.0,0.0,0.0,1.0,1.0
0.631,1.0,0.0,100013.24,0.11769498,-6.452054,2.0121102e-07,0.70425004,0.70425016,0.0002686843,0.00028985826,1.41995,0.00054173695,79.00839,280.90152,280.90152,101.63692,-87.05584,0.0,101.63955,327.91888,1.0,-1.0,0.7066935,2.4906018,0.8062645,1.0,65.418304,-144.4267,179.11258,-460.0141,3.2711934e-11,2.0012566e-12,2.4906018,2.4906018,2.4906018,0.051764823,0.91348046,0.91348046,1.0,0.8062645,2.4906018,-0.0,-0.08651955,0.0,1.4199524,0.91348046,1.0,0.0,0.0,1.0,1.0
0.6315,1.0,0.0,100013.2,0.10793534,-6.452054,2.0121102e-07,0.7042501,0.7042502,0.0002674801,0.00028848564,1.4199499,0.0005393089,60.871536,225.24886,225.24886,101.63692,-69.80514,0.0,101.63955,327.91888,1.0,-1.0,0.7066937,2.6340942,0.96334416,1.0,83.1929,-144.06444,238.44133,-463.6902,3.4165868e-11,2.0531927e-12,2.6340942,2.6340942,2.6340942,0.0517635,0.91348183,0.91348183,1.0,0.96334416,2.6340942,-0.0,-0.08651817,0.0,1.4199524,0.91348183,1.0,0.0,0.0,1.0,1.0
0.632,1.0,0.0,100013.16,0.09828021,-6.452054,2.0121102e-07,0.70425016,0.7042502,0.00026623035,0.00028705236,1.4199499,0.000536789,41.48349,164.96643,164.96643,101.63692,-51.119633,0.0,101.63955,327.91888,1.0,-1.0,0.70669395,2.777587,1.1204238,1.0,99.25754,-140.74103,292.86926,-457.8357,3.4336516e-11,2.0702142e-12,2.777587,2.777587,2.777587,0.05176212,0.9134832,0.9134832,1.0,1.1204238,2.777587,-0.0,-0.08651681,0.0,1.4199524,0.9134832,1.0,0.0,0.0,1.0,1.0
0.6325,1.0,0.0,100013.12,0.088731244,-6.452054,2.0121102e-07,0.70425016,0.7042503,0.00026493578,0.000285602,1.4199498,0.00053417875,21.242765,101.29329,101.29329,101.63692,-31.383387,0.0,101.63955,327.91888,1.0,-1.0,0.7066941,2.9210799,1.2775035,1.0,113.28201,-134.52478,341.27765,-442.57095,3.3915152e-11,2.0666207e-12,2.9210799,2.9210799,2.9210799,0.051760666,0.9134845,0.9134845,1.0,1.2775035,2.9210799,-0.0,-0.086515486,0.0,1.4199524,0.9134845,1.0,0.0,0.0,1.0,1.0
0.633,1.0,0.0,100013.08,0.07928928,-6.452054,2.0121102e-07,0.7042502,0.70425034,0.00026359715,0.00028407117,1.4199497,0.00053147966,0.5653908,35.53814,35.53814,101.63692,-11.002064,0.0,101.63955,327.91888,1.0,-1.0,0.70669436,3.064573,1.4345831,1.0,124.978065,-125.54346,382.6715,-418.20966,3.289166e-11,1.9409587e-12,3.064573,3.064573,3.064573,0.05175918,0.9134858,0.9134858,1.0,1.4345831,3.064573,-0.0,-0.086514175,0.0,1.4199524,0.9134858,1.0,0.0,0.0,1.0,1.0
0.6335,1.0,0.0,100013.03,0.06995494,-6.452054,2.0121102e-07,0.7042503,0.70425034,0.00026221524,0.0002825239,1.4199495,0.0005286933,-20.123623,-30.947496,-30.947496,101.63692,9.6054125,0.0,101.63955,327.91888,1.0,-1.0,0.7066946,3.2080662,1.5916628,1.0,134.10529,-113.98167,416.2,-385.25253,3.086262e-11,1.6969359e-12,3.2080662,3.2080662,3.2080662,0.051757645,0.91348714,0.91348714,1.0,1.5916628,3.2080662,-0.0,-0.086512886,0.0,1.4199524,0.91348714,1.0,0.0,0.0,1.0,1.0
0.634,1.0,0.0,100012.99,0.060728945,-6.452054,2.0121102e-07,0.70425034,0.7042504,0.00026079078,0.00028092266,1.4199494,0.0005258212,-40.399025,-96.79708,-96.79708,101.63692,30.015467,0.0,101.63955,327.91888,1.0,-1.0,0.70669484,3.3515594,1.7487423,1.0,140.47606,-100.07704,441.174,-344.37692,2.9421403e-11,1.5129644e-12,3.3515594,3.3515594,3.3515594,0.051756058,0.9134884,0.9134884,1.0,1.7487423,3.3515594,-0.0,-0.08651162,0.0,1.4199524,0.9134884,1.0,0.0,0.0,1.0,1.0
0.6345,1.0,0.0,100012.95,0.051612515,-6.452054,2.0121102e-07,0.7042504,0.7042504,0.00025932453,0.0002792735,1.4199493,0.00052286475,-59.844067,-160.65715,-160.65715,101.63692,49.808586,0.0,101.63955,327.91888,1.0,-1.0,0.7066951,3.4950528,1.9058219,1.0,143.95944,-84.11538,457.08017,-296.42303,2.8196452e-11,1.3743205e-12,3.4950528,3.4950528,3.4950528,0.05175444,0.91348964,0.91348964,1.0,1.9058219,3.4950528,-0.0,-0.08651038,0.0,1.4199524,0.91348964,1.0,0.0,0.0,1.0,1.0
0.635,1.0,0.0,100012.914,0.04260679,-6.452054,2.0121102e-07,0.70425045,0.7042505,0.00025781724,0.00027758325,1.4199493,0.0005198256,-78.05907,-221.2151,-221.2151,101.638565,68.57793,0.0,101.63955,327.922,1.0,-1.0,0.7066954,3.6385465,2.0629015,1.0,144.48383,-66.42476,463.59152,-242.37642,2.8260482e-11,1.2613638e-12,3.6385465,3.6385465,3.6385465,0.051752795,0.91349083,0.91349083,1.0,2.0629015,3.6385465,-0.0,-0.08650916,0.0,1.4199524,0.91349083,1.0,0.0,0.0,1.0,1.0
0.6355,1.0,0.0,100012.875,0.033712104,-6.452013,0.0,0.70425045,0.7042505,0.0002562697,0.00027584817,1.4199492,0.0005167053,-94.66962,-277.22626,-277.22626,101.638565,85.9377,0.0,101.63955,327.922,1.0,-1.0,0.7066956,3.78204,2.2199812,1.0,142.03842,-47.36881,460.57425,-183.34799,2.8067259e-11,1.167362e-12,3.78204,3.78204,3.78204,0.051751066,0.913492,0.913492,1.0,2.2199812,3.78204,-0.0,-0.08650797,0.0,1.4199524,0.913492,1.0,0.0,0.0,1.0,1.0
0.636,1.0,0.0,100012.83,0.02492958,-6.452013,0.0,0.7042505,0.7042506,0.0002546826,0.0002740693,1.419949,0.00051350525,-109.3343,-327.5393,-327.5393,101.638565,101.53108,0.0,101.63955,327.922,1.0,-1.0,0.70669585,3.925534,2.377061,1.0,136.6735,-27.3392,448.0903,-120.550995,2.6153737e-11,1.0816675e-12,3.925534,3.925534,3.925534,0.05174931,0.9134932,0.9134932,1.0,2.377061,3.925534,-0.0,-0.08650679,0.0,1.4199524,0.9134932,1.0,0.0,0.0,1.0,1.0
0.6365,1.0,0.0,100012.79,0.016259793,-6.452013,0.0,0.7042506,0.7042506,0.00025305673,0.0002722465,1.4199489,0.00051022694,-121.75168,-371.12015,-371.12015,101.638565,115.03755,0.0,101.63955,327.922,1.0,-1.0,0.7066961,4.069028,2.5341406,1.0,128.49931,-6.747632,426.3963,-55.276154,2.4835701e-11,1.0191451e-12,4.069028,4.069028,4.069028,0.051747505,0.91349435,0.91349435,1.0,2.5341406,4.069028,-0.0,-0.086505644,0.0,1.4199524,0.91349435,1.0,0.0,0.0,1.0,1.0
0.637,1.0,0.0,100012.75,0.007703563,-6.452013,0.0,0.70425063,0.70425063,0.0002513928,0.00027039007,1.4199488,0.000506872,-131.66653,-407.07297,-407.07297,101.638565,126.1795,0.0,101.63955,327.922,1.0,-1.0,0.7066964,4.212522,2.69122,1.0,117.68388,13.982644,395.93808,11.134869,2.2968868e-11,9.719723e-13,4.212522,4.212522,4.212522,0.051745683,0.9134955,0.9134955,1.0,2.69122,4.212522,-0.0,-0.08650452,0.0,1.4199524,0.9134955,1.0,0.0,0.0,1.0,1.0
0.6375,1.0,0.0,100012.71,-0.00073896575,-6.452013,0.0,0.7042507,0.7042507,0.00024969163,0.00026850382,1.4199488,0.00050344196,-138.87505,-434.65878,-434.65878,101.638565,134.72789,0.0,101.63955,327.922,1.0,-1.0,0.7066966,4.356016,2.8482997,1.0,104.44952,34.42553,357.34174,77.317055,2.116567e-11,9.308739e-13,4.356016,4.356016,4.356016,0.051743798,0.9134966,0.9134966,1.0,2.8482997,4.356016,-0.0,-0.08650342,0.0,1.4199524,0.9134966,1.0,0.0,0.0,1.0,1.0
0.638,1.0,0.0,100012.67,-0.009067199,-6.452013,0.0,0.70425075,0.70425075,0.00024795395,0.00026656163,1.4199487,0.00049993827,-143.22905,-453.3106,-453.3106,101.638565,140.50702,0.0,101.63955,327.922,1.0,-1.0,0.70669687,4.4995103,3.0053794,1.0,89.06823,54.160824,311.4005,141.9101,1.8914545e-11,8.922299e-13,4.4995103,4.4995103,4.4995103,0.05174186,0.9134977,0.9134977,1.0,3.0053794,4.4995103,-0.0,-0.086502336,0.0,1.4199524,0.9134977,1.0,0.0,0.0,1.0,1.0
0.6385,1.0,0.0,100012.63,-0.017281162,-6.452013,0.0,0.70425075,0.7042508,0.0002461805,0.00026458912,1.4199486,0.00049636245,-144.63905,-462.64502,-462.64502,101.638565,143.3981,0.0,101.63955,327.922,1.0,-1.0,0.7066971,4.643005,3.1624591,1.0,71.85617,72.78288,259.05872,203.5863,1.6566032e-11,8.4549213e-13,4.643005,4.643005,4.643005,0.051739916,0.9134987,0.9134987,1.0,3.1624591,4.643005,-0.0,-0.08650128,0.0,1.4199524,0.9134987,1.0,0.0,0.0,1.0,1.0
0.639,1.0,0.0,100012.59,-0.025379851,-6.452013,0.0,0.7042508,0.7042508,0.00024437206,0.000262578,1.4199485,0.00049271615,-143.07608,-462.47015,-462.47015,101.638565,143.3417,0.0,101.63955,327.922,1.0,-1.0,0.7066974,4.786499,3.3195386,1.0,53.167137,89.908936,201.39214,261.078,1.4261675e-11,7.9715157e-13,4.786499,4.786499,4.786499,0.051737916,0.9134998,0.9134998,1.0,3.3195386,4.786499,-0.0,-0.08650024,0.0,1.4199524,0.9134998,1.0,0.0,0.0,1.0,1.0
0.6395,1.0,0.0,100012.555,-0.033362806,-6.452013,0.0,0.7042509,0.7042509,0.00024252938,0.00026052652,1.4199483,0.0004890007,-138.57222,-452.78958,-452.78958,101.638565,140.33897,0.0,101.63955,327.922,1.0,-1.0,0.70669764,4.9299936,3.4766183,1.0,33.38526,105.186966,139.58609,313.2035,1.2456176e-11,7.5694876e-13,4.9299936,4.9299936,4.9299936,0.051735908,0.9135008,0.9135008,1.0,3.4766183,4.9299936,-0.0,-0.08649923,0.0,1.4199524,0.9135008,1.0,0.0,0.0,1.0,1.0
0.64,1.0,0.0,100012.516,-0.041229077,-6.452013,0.0,0.70425093,0.70425093,0.0002406532,0.0002584423,1.4199482,0.0004852178,-131.22008,-433.80228,-433.80228,101.638565,134.45164,0.0,101.63955,327.922,1.0,-1.0,0.7066979,5.073488,3.633698,1.0,12.917157,118.302925,74.91094,358.89136,1.04647055e-11,7.153128e-13,5.073488,5.073488,5.073488,0.051733833,0.91350174,0.91350174,1.0,3.633698,5.073488,-0.0,-0.08649824,0.0,1.4199524,0.91350174,1.0,0.0,0.0,1.0,1.0
0.6405,1.0,0.0,100012.48,-0.048978887,-6.452013,0.0,0.704251,0.704251,0.0002387443,0.00025633283,1.4199482,0.00048136892,-121.17075,-405.8985,-405.8985,101.638565,125.80071,0.0,101.63955,327.922,1.0,-1.0,0.7066982,5.2169833,3.7907777,1.0,-7.816467,128.98723,8.696025,397.20248,8.626586e-12,6.8218976e-13,5.2169833,5.2169833,5.2169833,0.051731735,0.91350275,0.91350275,1.0,3.7907777,5.2169833,-0.0,-0.08649728,0.0,1.4199524,0.91350275,1.0,0.0,0.0,1.0,1.0
0.641,1.0,0.0,100012.44,-0.056611713,-6.452013,0.0,0.70425105,0.704251,0.0002368034,0.00025418444,1.4199481,0.0004774555,-108.63081,-369.65176,-369.65176,101.638565,114.563995,0.0,101.63955,327.922,1.0,-1.0,0.7066984,5.360478,3.9478571,1.0,-28.389439,137.02025,-57.697655,427.34943,6.9847895e-12,6.5827313e-13,5.360478,5.360478,5.360478,0.05172958,0.91350365,0.91350365,1.0,3.9478571,5.360478,-0.0,-0.08649633,0.0,1.4199524,0.91350365,1.0,0.0,0.0,1.0,1.0
