Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.6415,1.0,0.0,100012.4,-0.06412714,-6.452013,0.0,0.7042511,0.70425105,0.00023483127,0.00025199202,1.419948,0.00047347913,-93.857994,-325.8071,-325.8071,101.638565,100.97246,0.0,101.63955,327.922,1.0,-1.0,0.70669866,5.503973,4.1049366,1.0,-48.378887,142.23688,-122.90542,448.71252,4.527113e-12,7.187465e-13,5.503973,5.503973,5.503973,0.051727414,0.9135046,0.9135046,1.0,4.1049366,5.503973,-0.0,-0.08649541,0.0,1.4199524,0.9135046,1.0,0.0,0.0,1.0,1.0
0.642,1.0,0.0,100012.36,-0.07152483,-6.452013,0.0,0.7042511,0.70425105,0.00023282865,0.00024978947,1.4199479,0.00046944126,-77.15596,-275.26566,-275.26566,101.638565,85.305466,0.0,101.63955,327.922,1.0,-1.0,0.70669895,5.647468,4.2620163,1.0,-67.37394,144.52989,-185.58698,460.85266,1.7217842e-12,7.752458e-13,5.647468,5.647468,5.647468,0.051725212,0.9135055,0.9135055,1.0,4.2620163,5.647468,-0.0,-0.08649451,0.0,1.4199524,0.9135055,1.0,0.0,0.0,1.0,1.0
0.6425,1.0,0.0,100012.32,-0.078804895,-6.452013,0.0,0.70425117,0.70425117,0.00023079632,0.0002475512,1.4199477,0.0004653435,-58.868004,-219.06633,-219.06633,101.638565,67.88505,0.0,101.63955,327.922,1.0,-1.0,0.70669925,5.790963,4.419096,1.0,-84.98415,143.85216,-244.45395,463.52026,-7.5277593e-13,8.0251e-13,5.790963,5.790963,5.790963,0.051722977,0.9135064,0.9135064,1.0,4.419096,5.790963,-0.0,-0.08649363,0.0,1.4199524,0.9135064,1.0,0.0,0.0,1.0,1.0
0.643,1.0,0.0,100012.28,-0.085966885,-6.452013,0.0,0.7042512,0.70425117,0.00022873499,0.00024525714,1.4199476,0.0004611873,-39.370026,-158.36421,-158.36421,101.638565,49.069275,0.0,101.63955,327.922,1.0,-1.0,0.70669943,5.9344583,4.5761757,1.0,-100.84756,140.21758,-298.29633,456.66055,-2.9049825e-12,8.120405e-13,5.9344583,5.9344583,5.9344583,0.051720716,0.9135072,0.9135072,1.0,4.5761757,5.9344583,-0.0,-0.086492784,0.0,1.4199524,0.9135072,1.0,0.0,0.0,1.0,1.0
0.6435,1.0,0.0,100012.24,-0.0930102,-6.452013,0.0,0.7042513,0.7042512,0.00022664542,0.00024294973,1.4199475,0.0004569741,-19.062805,-94.407005,-94.407005,101.638565,29.244894,0.0,101.63955,327.922,1.0,-1.0,0.7066997,6.0779533,4.7332554,1.0,-114.63808,133.70088,-346.00745,440.41446,-4.9714863e-12,8.1254654e-13,6.0779533,6.0779533,6.0779533,0.051718403,0.91350806,0.91350806,1.0,4.7332554,6.0779533,-0.0,-0.08649196,0.0,1.4199524,0.91350806,1.0,0.0,0.0,1.0,1.0
0.644,1.0,0.0,100012.2,-0.09993538,-6.452013,0.0,0.70425135,0.7042512,0.00022452837,0.00024063134,1.4199475,0.00045270557,1.6362556,-28.509302,-28.509302,101.638565,8.819388,0.0,101.63955,327.922,1.0,-1.0,0.70669997,6.221449,4.890335,1.0,-126.072266,124.43601,-386.60663,415.11594,-6.8188155e-12,8.003311e-13,6.221449,6.221449,6.221449,0.051716078,0.91350883,0.91350883,1.0,4.890335,6.221449,-0.0,-0.086491145,0.0,1.4199524,0.91350883,1.0,0.0,0.0,1.0,1.0
0.6445,1.0,0.0,100012.164,-0.10674168,-6.452013,0.0,0.7042514,0.70425135,0.00022238455,0.0002382757,1.4199474,0.000448383,22.301691,37.97441,37.97441,101.638565,-11.787403,0.0,101.63955,327.922,1.0,-1.0,0.70670027,0.0817587,5.047415,1.0,-134.91508,112.613396,-419.25934,381.28494,-9.2098655e-12,7.8542994e-13,0.0817587,0.0817587,0.0817587,0.051713724,0.91350967,0.91350967,1.0,5.047415,0.0817587,-0.0,-0.08649036,0.0,1.4199524,0.9135096,1.0,0.0,0.0,1.0,1.0
0.645,1.0,0.0,100012.125,-0.11342927,-6.452013,0.0,0.70425147,0.70425135,0.00022021473,0.0002358712,1.4199473,0.00044400804,42.50873,103.6776,103.6776,101.638565,-32.151913,0.0,101.63955,327.922,1.0,-1.0,0.7067005,0.2252541,5.2044945,1.0,-140.98477,98.47604,-443.29443,339.61685,-1.2084834e-11,7.6337764e-13,0.2252541,0.2252541,0.2252541,0.05171134,0.9135104,0.9135104,1.0,5.2044945,0.2252541,-0.0,-0.0864896,0.0,1.4199524,0.9135104,1.0,0.0,0.0,1.0,1.0
0.6455,1.0,0.0,100012.086,-0.11999823,-6.452013,0.0,0.70425147,0.7042514,0.00021801966,0.0002334574,1.4199471,0.00043958216,61.842026,167.24977,167.24977,101.638565,-51.855556,0.0,101.63955,327.922,1.0,-1.0,0.7067008,0.36874956,5.3615737,1.0,-144.15657,82.314545,-458.2179,290.9681,-1.44996844e-11,7.373567e-13,0.36874956,0.36874956,0.36874956,0.051708933,0.91351116,0.91351116,1.0,5.3615737,0.36874956,-0.0,-0.08648886,0.0,1.4199524,0.91351116,1.0,0.0,0.0,1.0,1.0
0.646,1.0,0.0,100012.05,-0.12644778,-6.452013,0.0,0.7042515,0.7042514,0.00021580006,0.0002310168,1.419947,0.00043510683,79.90418,227.38423,227.38423,101.638565,-70.49333,0.0,101.63955,327.922,1.0,-1.0,0.70670104,0.51224506,5.5186534,1.0,-144.36528,64.46109,-463.72293,236.3387,-1.7044519e-11,7.0900783e-13,0.51224506,0.51224506,0.51224506,0.051706497,0.9135119,0.9135119,1.0,5.5186534,0.51224506,-0.0,-0.08648814,0.0,1.4199524,0.9135119,1.0,0.0,0.0,1.0,1.0
0.6465,1.0,0.0,100012.016,-0.13277723,-6.452013,0.0,0.7042516,0.70425147,0.0002135567,0.00022854666,1.4199469,0.0004305836,96.323944,282.84494,282.84494,101.638565,-87.682144,0.0,101.63955,327.922,1.0,-1.0,0.7067013,0.6557406,5.675733,1.0,-141.6066,45.282658,-459.6964,176.85146,-1.9334152e-11,6.7972705e-13,0.6557406,0.6557406,0.6557406,0.05170403,0.9135125,0.9135125,1.0,5.675733,0.6557406,-0.0,-0.08648745,0.0,1.4199524,0.9135125,1.0,0.0,0.0,1.0,1.0
0.647,1.0,0.0,100011.98,-0.13898727,-6.452013,0.0,0.70425165,0.7042515,0.0002112903,0.00022604941,1.4199469,0.00042601392,110.7638,332.49194,332.49194,101.638565,-103.06868,0.0,101.63955,327.922,1.0,-1.0,0.7067016,0.79923624,5.832813,1.0,-135.93726,25.173449,-446.22107,113.72911,-2.0387688e-11,6.4998896e-13,0.79923624,0.79923624,0.79923624,0.05170153,0.91351324,0.91351324,1.0,5.832813,0.79923624,-0.0,-0.08648678,0.0,1.4199524,0.91351324,1.0,0.0,0.0,1.0,1.0
0.6475,1.0,0.0,100011.94,-0.14507776,-6.452013,0.0,0.7042517,0.7042516,0.00020900156,0.00022352622,1.4199468,0.0004213992,122.926956,375.30475,375.30475,101.638565,-116.33668,0.0,101.63955,327.922,1.0,-1.0,0.7067019,0.9427319,5.9898925,1.0,-127.473755,4.546799,-423.57388,48.269115,-2.2284199e-11,6.2088957e-13,0.9427319,0.9427319,0.9427319,0.05169903,0.9135139,0.9135139,1.0,5.9898925,0.9427319,-0.0,-0.08648612,0.0,1.4199524,0.9135139,1.0,0.0,0.0,1.0,1.0
0.648,1.0,0.0,100011.9,-0.15104839,-6.452013,0.0,0.70425177,0.70425165,0.00020669124,0.00022101069,1.4199467,0.00041674095,132.56339,410.40338,410.40338,101.638565,-127.21342,0.0,101.63955,327.922,1.0,-1.0,0.7067021,1.0862275,6.146972,1.0,-116.39007,-16.173313,-392.22034,-18.183039,-2.3148008e-11,5.9196934e-13,1.0862275,1.0862275,1.0862275,0.051696498,0.9135145,0.9135145,1.0,6.146972,1.0862275,-0.0,-0.0864855,0.0,1.4199524,0.9135145,1.0,0.0,0.0,1.0,1.0
0.6485,1.0,0.0,100011.86,-0.15689924,-6.452013,0.0,0.70425177,0.70425165,0.00020436008,0.000218439,1.4199466,0.0004120407,139.475,437.06638,437.06638,101.638565,-135.47533,0.0,101.63955,327.922,1.0,-1.0,0.70670235,1.2297233,0.020866385,1.0,-102.91402,-36.560993,-352.8049,-84.26146,-2.2382108e-11,5.614218e-13,1.2297233,1.2297233,1.2297233,0.05169393,0.9135151,0.9135151,1.0,0.020866385,1.2297233,-0.0,-0.08648489,0.0,1.4199524,0.9135151,1.0,0.0,0.0,1.0,1.0
0.649,1.0,0.0,100011.83,-0.16263029,-6.452013,0.0,0.7042518,0.7042517,0.00020200877,0.00021587791,1.4199464,0.0004072998,143.51978,454.74567,454.74567,101.638565,-140.95259,0.0,101.63955,327.922,1.0,-1.0,0.7067026,1.3732191,0.17794602,1.0,-87.3226,-56.19718,-306.13773,-148.60794,-2.0634655e-11,5.3137166e-13,1.3732191,1.3732191,1.3732191,0.051691357,0.9135157,0.9135157,1.0,0.17794602,1.3732191,-0.0,-0.086484306,0.0,1.4199524,0.9135157,1.0,0.0,0.0,1.0,1.0
0.6495,1.0,0.0,100011.79,-0.16824222,-6.452013,0.0,0.7042519,0.70425177,0.00019963803,0.0002132858,1.4199463,0.00040251977,144.61455,463.0779,463.0779,101.638565,-143.53261,0.0,101.63955,327.922,1.0,-1.0,0.7067029,1.5167149,0.33502564,1.0,-69.93629,-74.67825,-253.17805,-209.89986,-1.8860047e-11,5.0311085e-13,1.5167149,1.5167149,1.5167149,0.051688764,0.9135163,0.9135163,1.0,0.33502564,1.5167149,-0.0,-0.08648374,0.0,1.4199524,0.9135163,1.0,0.0,0.0,1.0,1.0
0.65,1.0,0.0,100011.75,-0.17373444,-6.452013,0.0,0.70425195,0.70425177,0.0001972486,0.00021064072,1.4199463,0.000397702,142.7368,461.89178,461.89178,101.638565,-143.16237,0.0,101.63955,327.922,1.0,-1.0,0.7067031,1.6602107,0.49210528,1.0,-51.112457,-91.624344,-195.0144,-266.87738,-1.8189849e-11,4.737638e-13,1.6602107,1.6602107,1.6602107,0.05168614,0.9135168,0.9135168,1.0,0.49210528,1.6602107,-0.0,-0.086483195,0.0,1.4199524,0.9135168,1.0,0.0,0.0,1.0,1.0
0.6505,1.0,0.0,100011.71,-0.17910752,-6.452013,0.0,0.704252,0.7042518,0.00019484118,0.00020801183,1.4199462,0.00039284801,137.92516,451.2117,451.2117,101.638565,-139.84947,0.0,101.63955,327.922,1.0,-1.0,0.7067034,1.8037065,0.64918494,1.0,-31.238024,-106.687126,-132.84232,-318.3694,-1.793113e-11,4.4433516e-13,1.8037065,1.8037065,1.8037065,0.05168349,0.9135173,0.9135173,1.0,0.64918494,1.8037065,-0.0,-0.08648268,0.0,1.4199524,0.9135173,1.0,0.0,0.0,1.0,1.0
0.651,1.0,0.0,100011.68,-0.18436153,-6.452013,0.0,0.70425206,0.7042519,0.00019241647,0.00020536527,1.4199461,0.00038795912,130.27849,431.25714,431.25714,101.638565,-133.662,0.0,101.63955,327.922,1.0,-1.0,0.70670366,1.9472024,0.8062645,1.0,-10.721497,-119.557,-67.93971,-363.31744,-1.7110011e-11,4.1474886e-13,1.9472024,1.9472024,1.9472024,0.051680855,0.91351783,0.91351783,1.0,0.8062645,1.9472024,-0.0,-0.08648218,0.0,1.4199524,0.91351783,1.0,0.0,0.0,1.0,1.0
0.6515,1.0,0.0,100011.64,-0.1894972,-6.452013,0.0,0.70425206,0.70425195,0.00018997517,0.00020268415,1.419946,0.0003830368,119.953995,402.4383,402.4383,101.638565,-124.727165,0.0,101.63955,327.922,1.0,-1.0,0.7067039,2.0906982,0.96334416,1.0,10.01541,-129.9694,-1.6406276,-400.79767,-1.5985076e-11,4.392468e-13,2.0906982,2.0906982,2.0906982,0.05167817,0.9135183,0.9135183,1.0,0.96334416,2.0906982,-0.0,-0.086481705,0.0,1.4199524,0.9135183,1.0,0.0,0.0,1.0,1.0
0.652,1.0,0.0,100011.6,-0.19451432,-6.452013,0.0,0.7042521,0.704252,0.00018751797,0.00020000146,1.4199458,0.00037808245,107.16389,365.3475,365.3475,101.638565,-113.22859,0.0,101.63955,327.922,1.0,-1.0,0.7067042,2.2341943,1.1204238,1.0,30.546455,-137.71034,64.69218,-430.0397,-1.4976527e-11,5.187885e-13,2.2341943,2.2341943,2.2341943,0.051675472,0.9135187,0.9135187,1.0,1.1204238,2.2341943,-0.0,-0.08648124,0.0,1.4199524,0.9135187,1.0,0.0,0.0,1.0,1.0
0.6525,1.0,0.0,100011.57,-0.19941324,-6.452013,0.0,0.7042522,0.70425206,0.00018504563,0.0001973058,1.4199458,0.00037309754,92.17105,320.74716,320.74716,101.638565,-99.40265,0.0,101.63955,327.922,1.0,-1.0,0.70670444,2.37769,1.2775035,1.0,50.44963,-142.62068,129.69527,-450.44244,-1.4607308e-11,5.9719845e-13,2.37769,2.37769,2.37769,0.051672768,0.9135192,0.9135192,1.0,1.2775035,2.37769,-0.0,-0.08648081,0.0,1.4199449,0.9135192,1.0,0.0,0.0,1.0,1.0
0.653,1.0,0.0,100011.53,-0.20419358,-6.452013,0.0,0.70425224,0.70425206,0.00018255878,0.00019457811,1.4199457,0.0003680834,75.283676,269.554,269.554,101.638565,-83.53351,0.0,101.63955,327.922,1.0,-1.0,0.7067047,2.521186,1.4345831,1.0,69.315834,-144.5995,192.03253,-461.58652,-1.4188276e-11,8.2967037e-13,2.521186,2.521186,2.521186,0.051670037,0.9135196,0.9135196,1.0,1.4345831,2.521186,-0.0,-0.086480394,0.0,1.4199449,0.9135196,1.0,0.0,0.0,1.0,1.0
0.6535,1.0,0.0,100011.49,-0.20885612,-6.452013,0.0,0.7042523,0.7042521,0.00018005817,0.00019184583,1.4199456,0.00036304147,56.84886,212.82024,212.82024,101.638565,-65.94737,0.0,101.63955,327.922,1.0,-1.0,0.706705,2.664682,1.5916628,1.0,86.75727,-143.60614,250.42264,-463.24286,-1.2763012e-11,1.0015423e-12,2.664682,2.664682,2.664682,0.0516673,0.91352,0.91352,1.0,1.5916628,2.664682,-0.0,-0.08648,0.0,1.4199449,0.91352,1.0,0.0,0.0,1.0,1.0
0.654,1.0,0.0,100011.46,-0.21340156,-6.452013,0.0,0.70425236,0.7042522,0.0001775444,0.00018910764,1.4199455,0.00035797307,37.245537,151.71205,151.71205,101.638565,-47.005703,0.0,101.63955,327.922,1.0,-1.0,0.7067052,2.808178,1.7487423,1.0,102.41544,-139.66098,303.66544,-455.37747,-1.1839406e-11,1.1103062e-12,2.808178,2.808178,2.808178,0.051664554,0.9135204,0.9135204,1.0,1.7487423,2.808178,-0.0,-0.08647963,0.0,1.4199449,0.9135204,1.0,0.0,0.0,1.0,1.0
0.6545,1.0,0.0,100011.42,-0.21782944,-6.452013,0.0,0.70425236,0.70425224,0.00017501824,0.00018634388,1.4199454,0.00035287967,16.876644,87.48549,87.48549,101.638565,-27.09785,0.0,101.63955,327.922,1.0,-1.0,0.7067055,2.951674,1.9058219,1.0,115.968506,-132.84515,350.66647,-438.15198,-1.1795894e-11,1.1775454e-12,2.951674,2.951674,2.951674,0.051661786,0.91352075,0.91352075,1.0,1.9058219,2.951674,-0.0,-0.08647928,0.0,1.4199449,0.91352075,1.0,0.0,0.0,1.0,1.0
0.655,1.0,0.0,100011.38,-0.22214052,-6.452013,0.0,0.7042524,0.70425224,0.00017248029,0.00018357603,1.4199454,0.00034776249,-3.8391438,21.460697,21.460697,101.638565,-6.6330085,0.0,101.63955,327.922,1.0,-1.0,0.70670575,3.0951698,2.0629015,1.0,127.13787,-123.29873,390.45972,-411.92044,-1.2324718e-11,1.2161882e-12,3.0951698,3.0951698,3.0951698,0.051659007,0.91352105,0.91352105,1.0,2.0629015,3.0951698,-0.0,-0.08647894,0.0,1.4199449,0.91352105,1.0,0.0,0.0,1.0,1.0
0.6555,1.0,0.0,100011.35,-0.22633518,-6.452013,0.0,0.7042525,0.7042523,0.00016993127,0.00018078748,1.4199452,0.00034262298,-24.476019,-45.005207,-45.005207,101.638565,13.968172,0.0,101.63955,327.922,1.0,-1.0,0.706706,3.2386658,2.2199812,1.0,135.69397,-111.21794,422.22723,-377.22202,-1.1253925e-11,1.2256146e-12,3.2386658,3.2386658,3.2386658,0.05165623,0.91352135,0.91352135,1.0,2.2199812,3.2386658,-0.0,-0.086478636,0.0,1.4199449,0.91352135,1.0,0.0,0.0,1.0,1.0
0.656,1.0,0.0,100011.31,-0.23041402,-6.452013,0.0,0.70425254,0.7042523,0.0001673718,0.00017799994,1.4199451,0.00033746244,-44.6098,-110.54604,-110.54604,101.638565,34.28224,0.0,101.63955,327.922,1.0,-1.0,0.7067062,3.3821619,2.377061,1.0,141.4609,-96.85111,445.31604,-334.77,-9.420998e-12,1.2205191e-12,3.3821619,3.3821619,3.3821619,0.051653415,0.91352165,0.91352165,1.0,2.377061,3.3821619,-0.0,-0.08647834,0.0,1.4199449,0.91352165,1.0,0.0,0.0,1.0,1.0
0.6565,1.0,0.0,100011.28,-0.23437731,-6.452013,0.0,0.7042526,0.7042524,0.0001648026,0.00017520436,1.419945,0.00033228224,-63.82664,-173.81465,-173.81465,101.638565,53.89165,0.0,101.63955,327.922,1.0,-1.0,0.7067065,3.5256577,2.5341406,1.0,144.32019,-80.493546,459.25153,-285.43686,-7.378119e-12,1.2049628e-12,3.5256577,3.5256577,3.5256577,0.05165061,0.91352195,0.91352195,1.0,2.5341406,3.5256577,-0.0,-0.08647807,0.0,1.4199449,0.91352195,1.0,0.0,0.0,1.0,1.0
0.657,1.0,0.0,100011.24,-0.23822574,-6.452013,0.0,0.7042526,0.70425236,0.00016222427,0.00017239983,1.419945,0.0003270837,-81.731544,-233.51054,-233.51054,101.64011,72.39333,0.0,101.63955,327.9239,1.0,-1.0,0.70670676,3.6691537,2.69122,1.0,144.21301,-62.48146,463.74728,-230.23672,-5.198978e-12,1.1795747e-12,3.6691537,3.6691537,3.6691537,0.051647782,0.9135222,0.9135222,1.0,2.69122,3.6691537,-0.0,-0.086477816,0.0,1.4199449,0.9135222,1.0,0.0,0.0,1.0,1.0
0.6575,1.0,0.0,100011.21,-0.24195905,-6.4519706,-1.403404e-07,0.70425266,0.7042524,0.00015963752,0.00016957933,1.4199449,0.0003218681,-97.95649,-288.40674,-288.40674,101.64011,89.407,0.0,101.63955,327.9239,1.0,-1.0,0.706707,3.8126495,2.8482997,1.0,141.14159,-43.185093,458.71088,-170.30415,-3.5889707e-12,1.150301e-12,3.8126495,3.8126495,3.8126495,0.05164496,0.9135224,0.9135224,1.0,2.8482997,3.8126495,-0.0,-0.086477585,0.0,1.4199449,0.9135224,1.0,0.0,0.0,1.0,1.0
0.658,1.0,0.0,100011.17,-0.2455777,-6.4519706,-1.403404e-07,0.7042527,0.7042525,0.000157043,0.0001667571,1.4199448,0.0003166369,-112.16798,-337.37482,-337.37482,101.64011,104.58294,0.0,101.63955,327.9239,1.0,-1.0,0.70670724,3.9561453,3.0053794,1.0,135.16905,-23.001076,444.24588,-106.871056,-2.0835501e-12,1.117387e-12,3.9561453,3.9561453,3.9561453,0.051642127,0.9135226,0.9135226,1.0,3.0053794,3.9561453,-0.0,-0.08647737,0.0,1.4199449,0.9135226,1.0,0.0,0.0,1.0,1.0
0.6585,1.0,0.0,100011.14,-0.2490818,-6.4519706,-1.403404e-07,0.7042528,0.70425254,0.00015444134,0.00016393427,1.4199446,0.00031139128,-124.07389,-379.4083,-379.4083,101.64011,117.609215,0.0,101.63955,327.9239,1.0,-1.0,0.7067075,4.0996413,3.1624591,1.0,126.418175,-2.344283,420.64957,-41.241264,-1.1768711e-12,1.0818959e-12,4.0996413,4.0996413,4.0996413,0.051639277,0.91352284,0.91352284,1.0,3.1624591,4.0996413,-0.0,-0.086477175,0.0,1.4199449,0.91352284,1.0,0.0,0.0,1.0,1.0
0.659,1.0,0.0,100011.1,-0.25247198,-6.4519706,-1.403404e-07,0.7042528,0.70425254,0.00015183318,0.00016108014,1.4199445,0.00030613257,-133.42952,-413.6432,-413.6432,101.64011,128.21808,0.0,101.63955,327.9239,1.0,-1.0,0.7067078,4.243137,3.3195386,1.0,115.068825,18.360695,388.40698,25.236212,9.484643e-14,1.048001e-12,4.243137,4.243137,4.243137,0.051636428,0.913523,0.913523,1.0,3.3195386,4.243137,-0.0,-0.086477004,0.0,1.4199449,0.913523,1.0,0.0,0.0,1.0,1.0
0.6595,1.0,0.0,100011.07,-0.25574884,-6.4519706,-1.403404e-07,0.70425284,0.7042526,0.00014921917,0.00015824864,1.4199445,0.000300862,-140.04256,-439.3758,-439.3758,101.64011,136.19147,0.0,101.63955,327.9239,1.0,-1.0,0.706708,4.386633,3.4766183,1.0,101.35428,38.688274,348.18082,91.19496,1.5101182e-12,9.892501e-13,4.386633,4.386633,4.386633,0.051633578,0.91352314,0.91352314,1.0,3.4766183,4.386633,-0.0,-0.08647685,0.0,1.4199449,0.91352314,1.0,0.0,0.0,1.0,1.0
0.66,1.0,0.0,100011.03,-0.25891295,-6.4519706,-1.403404e-07,0.7042529,0.70425266,0.00014659988,0.00015539779,1.4199444,0.00029558086,-143.77707,-456.07718,-456.07718,101.64011,141.36551,0.0,101.63955,327.9239,1.0,-1.0,0.70670825,4.530129,3.633698,1.0,85.55644,58.220627,300.79797,155.27922,2.1966261e-12,9.291384e-13,4.530129,4.530129,4.530129,0.0516307,0.9135233,0.9135233,1.0,3.633698,4.530129,-0.0,-0.08647671,0.0,1.4199449,0.9135233,1.0,0.0,0.0,1.0,1.0
0.6605,1.0,0.0,100011.0,-0.2619654,-6.4519706,-1.403404e-07,0.70425296,0.7042527,0.000143976,0.00015255882,1.4199443,0.00029029045,-144.5563,-463.4041,-463.4041,101.64011,143.63383,0.0,101.63955,327.9239,1.0,-1.0,0.7067085,4.6736245,3.7907777,1.0,68.00003,76.55628,247.23233,216.17177,2.7235837e-12,8.731312e-13,4.6736245,4.6736245,4.6736245,0.05162784,0.9135234,0.9135234,1.0,3.7907777,4.6736245,-0.0,-0.086476594,0.0,1.4199449,0.9135234,1.0,0.0,0.0,1.0,1.0
0.661,1.0,0.0,100010.96,-0.2649061,-6.4519706,-1.403404e-07,0.70425296,0.7042527,0.00014134811,0.00014967553,1.4199443,0.00028499195,-142.36426,-461.20593,-461.20593,101.64011,142.94981,0.0,101.63955,327.9239,1.0,-1.0,0.7067087,4.81712,3.9478571,1.0,49.04591,93.318344,188.58495,272.621,3.5262945e-12,8.31949e-13,4.81712,4.81712,4.81712,0.051624957,0.9135235,0.9135235,1.0,3.9478571,4.81712,-0.0,-0.0864765,0.0,1.4199449,0.9135235,1.0,0.0,0.0,1.0,1.0
0.6615,1.0,0.0,100010.93,-0.2677362,-6.4519706,-1.403404e-07,0.704253,0.7042528,0.00013871682,0.0001468236,1.4199442,0.0002796866,-137.24597,-449.52786,-449.52786,101.64011,139.32755,0.0,101.63955,327.9239,1.0,-1.0,0.70670897,4.960616,4.1049366,1.0,29.083677,108.16229,126.06128,323.46658,4.5437933e-12,7.9089724e-13,4.960616,4.960616,4.960616,0.05162208,0.9135236,0.9135236,1.0,4.1049366,4.960616,-0.0,-0.086476415,0.0,1.4199449,0.9135236,1.0,0.0,0.0,1.0,1.0
0.662,1.0,0.0,100010.9,-0.27045614,-6.4519706,-1.403404e-07,0.7042531,0.7042528,0.00013608273,0.00014396221,1.419944,0.00027437563,-129.30666,-428.60992,-428.60992,101.64011,132.84146,0.0,101.63955,327.9239,1.0,-1.0,0.70670915,5.1041117,4.2620163,1.0,8.523647,120.78301,60.946484,367.66342,5.4288184e-12,7.4762115e-13,5.1041117,5.1041117,5.1041117,0.051619213,0.9135237,0.9135237,1.0,4.2620163,5.1041117,-0.0,-0.08647635,0.0,1.4199449,0.9135237,1.0,0.0,0.0,1.0,1.0
0.6625,1.0,0.0,100010.86,-0.27306646,-6.4519706,-1.403404e-07,0.70425314,0.7042529,0.00013344649,0.00014110447,1.4199439,0.00026906026,-118.70952,-398.88208,-398.88208,101.64011,123.62488,0.0,101.63955,327.9239,1.0,-1.0,0.70670944,5.247607,4.419096,1.0,-12.211578,130.9211,-5.4210277,404.3031,6.8180223e-12,7.074146e-13,5.247607,5.247607,5.247607,0.05161633,0.9135237,0.9135237,1.0,4.419096,5.247607,-0.0,-0.0864763,0.0,1.4199449,0.9135237,1.0,0.0,0.0,1.0,1.0
0.663,1.0,0.0,100010.83,-0.27556786,-6.4519706,-1.403404e-07,0.70425314,0.7042529,0.00013080864,0.00013822893,1.4199439,0.0002637417,-105.672356,-360.95538,-360.95538,101.64011,111.86724,0.0,101.63955,327.9239,1.0,-1.0,0.7067097,5.391103,4.5761757,1.0,-32.695797,138.36815,-71.6771,432.6325,8.030283e-12,6.6973103e-13,5.391103,5.391103,5.391103,0.051613446,0.91352373,0.91352373,1.0,4.5761757,5.391103,-0.0,-0.08647628,0.0,1.4199449,0.91352373,1.0,0.0,0.0,1.0,1.0
0.6635,1.0,0.0,100010.79,-0.27796093,-6.4519706,-1.403404e-07,0.7042532,0.70425296,0.00012816979,0.0001353734,1.4199438,0.00025842112,-90.46315,-315.60944,-315.60944,101.64011,97.81024,0.0,101.63955,327.9239,1.0,-1.0,0.7067099,5.5345984,4.7332554,1.0,-52.507965,142.97112,-136.45987,452.0693,1.0478238e-11,6.405709e-13,5.5345984,5.5345984,5.5345984,0.051610578,0.91352373,0.91352373,1.0,4.7332554,5.5345984,-0.0,-0.086476274,0.0,1.4199449,0.91352373,1.0,0.0,0.0,1.0,1.0
0.664,1.0,0.0,100010.76,-0.28024623,-6.4519706,-1.403404e-07,0.70425326,0.704253,0.00012553051,0.00013250587,1.4199437,0.00025309966,-73.39453,-263.77625,-263.77625,101.64011,81.7428,0.0,101.63955,327.9239,1.0,-1.0,0.70671016,5.678094,4.890335,1.0,-71.24085,144.63539,-198.43774,462.214,1.4271467e-11,6.078097e-13,5.678094,5.678094,5.678094,0.05160769,0.91352373,0.91352373,1.0,4.890335,5.678094,-0.0,-0.08647628,0.0,1.4199449,0.91352373,1.0,0.0,0.0,1.0,1.0
0.6645,1.0,0.0,100010.73,-0.28242418,-6.4519706,-1.403404e-07,0.70425326,0.704253,0.00012289142,0.00012964116,1.4199437,0.0002477786,-54.81733,-206.52129,-206.52129,101.64011,63.995182,0.0,101.63955,327.9239,1.0,-1.0,0.7067104,5.8215895,5.047415,1.0,-88.509415,143.32675,-256.3368,462.8581,1.7697989e-11,5.694105e-13,5.8215895,5.8215895,5.8215895,0.051604796,0.9135237,0.9135237,1.0,5.047415,5.8215895,-0.0,-0.0864763,0.0,1.4199449,0.9135237,1.0,0.0,0.0,1.0,1.0
0.665,1.0,0.0,100010.69,-0.2844962,-6.4519706,-1.403404e-07,0.7042533,0.7042531,0.00012025304,0.00012678791,1.4199436,0.00024245895,-35.11339,-145.02136,-145.02136,101.64011,44.93218,0.0,101.63955,327.9239,1.0,-1.0,0.7067106,5.9650846,5.2044945,1.0,-103.95872,139.0721,-308.96695,453.9883,1.9202747e-11,5.316695e-13,5.9650846,5.9650846,5.9650846,0.05160193,0.9135237,0.9135237,1.0,5.2044945,5.9650846,-0.0,-0.08647635,0.0,1.4199449,0.9135237,1.0,0.0,0.0,1.0,1.0
0.6655,1.0,0.0,100010.66,-0.2864632,-6.4519706,-1.403404e-07,0.7042534,0.70425314,0.00011761594,0.0001239319,1.4199435,0.00023714191,-14.687721,-80.54062,-80.54062,101.64011,24.945625,0.0,101.63955,327.9239,1.0,-1.0,0.7067108,6.10858,5.3615737,1.0,-117.271194,131.95891,-355.24643,435.78702,1.9976819e-11,5.048552e-13,6.10858,6.10858,6.10858,0.051599056,0.9135236,0.9135236,1.0,5.3615737,6.10858,-0.0,-0.08647641,0.0,1.4199449,0.9135236,1.0,0.0,0.0,1.0,1.0
0.666,1.0,0.0,100010.625,-0.28832597,-6.4519706,-1.403404e-07,0.70425344,0.70425314,0.000114980685,0.00012106152,1.4199433,0.00023182858,6.0398407,-14.404409,-14.404409,101.64011,4.4463334,0.0,101.63955,327.9239,1.0,-1.0,0.70671105,6.252075,5.5186534,1.0,-128.17322,122.133385,-394.22394,408.62836,2.0455125e-11,4.781505e-13,6.252075,6.252075,6.252075,0.051596157,0.9135235,0.9135235,1.0,5.5186534,6.252075,-0.0,-0.08647648,0.0,1.4199449,0.9135235,1.0,0.0,0.0,1.0,1.0
0.6665,1.0,0.0,100010.59,-0.29008457,-6.4519706,-1.403404e-07,0.70425344,0.7042532,0.00011234782,0.00011821997,1.4199433,0.00022652006,26.643251,52.02786,52.02786,101.64011,-16.144346,0.0,101.63955,327.9239,1.0,-1.0,0.70671123,0.11238537,5.675733,1.0,-136.44072,109.79747,-425.09836,373.0705,2.1098012e-11,4.5269734e-13,0.11238537,0.11238537,0.11238537,0.0515933,0.91352344,0.91352344,1.0,5.675733,0.11238537,-0.0,-0.08647658,0.0,1.4199449,0.91352344,1.0,0.0,0.0,1.0,1.0
0.667,1.0,0.0,100010.555,-0.29174042,-6.4519706,-1.403404e-07,0.7042535,0.70425326,0.000109717905,0.000115365,1.4199432,0.0002212175,46.699017,117.3907,117.3907,101.64011,-36.403183,0.0,101.63955,327.9239,1.0,-1.0,0.7067115,0.25588056,5.832813,1.0,-141.90376,95.20474,-447.23505,329.84436,2.1543762e-11,4.2574988e-13,0.25588056,0.25588056,0.25588056,0.05159043,0.9135233,0.9135233,1.0,5.832813,0.25588056,-0.0,-0.08647668,0.0,1.4199449,0.9135233,1.0,0.0,0.0,1.0,1.0
0.6675,1.0,0.0,100010.52,-0.29329413,-6.4519706,-1.403404e-07,0.70425355,0.70425326,0.00010709148,0.00011253618,1.4199431,0.00021592197,65.79491,180.3406,180.3406,101.64011,-55.91377,0.0,101.63955,327.9239,1.0,-1.0,0.7067117,0.3993757,5.9898925,1.0,-144.45006,78.65515,-460.17905,279.83844,2.1561627e-11,3.996916e-13,0.3993757,0.3993757,0.3993757,0.05158755,0.9135232,0.9135232,1.0,5.9898925,0.3993757,-0.0,-0.08647681,0.0,1.4199449,0.9135232,1.0,0.0,0.0,1.0,1.0
0.668,1.0,0.0,100010.49,-0.29474613,-6.4519706,-1.403404e-07,0.70425355,0.7042533,0.00010446907,0.00010967726,1.4199431,0.00021063455,83.53842,239.5837,239.5837,101.64011,-74.27508,0.0,101.63955,327.9239,1.0,-1.0,0.70671195,0.54287076,6.146972,1.0,-144.02727,60.48885,-463.66428,224.0806,2.0713535e-11,4.0995126e-13,0.54287076,0.54287076,0.54287076,0.05158471,0.913523,0.913523,1.0,6.146972,0.54287076,-0.0,-0.08647695,0.0,1.4199449,0.913523,1.0,0.0,0.0,1.0,1.0
0.6685,1.0,0.0,100010.46,-0.29609796,-6.4519706,-1.403404e-07,0.7042536,0.7042533,0.00010185123,0.00010684938,1.419943,0.00020535634,99.56484,293.90222,293.90222,101.64011,-91.1097,0.0,101.63955,327.9239,1.0,-1.0,0.7067121,0.6863658,0.020866385,1.0,-140.64409,41.079247,-457.6191,163.7169,1.9654398e-11,7.4939143e-13,0.6863658,0.6863658,0.6863658,0.05158184,0.9135229,0.9135229,1.0,0.020866385,0.6863658,-0.0,-0.08647711,0.0,1.4199449,0.9135229,1.0,0.0,0.0,1.0,1.0
0.669,1.0,0.0,100010.42,-0.2973502,-6.4519706,-1.403404e-07,0.7042537,0.7042534,9.9238445e-05,0.00010402813,1.419943,0.00020008833,113.54477,342.17972,342.17972,101.64011,-106.071625,0.0,101.63955,327.9239,1.0,-1.0,0.70671237,0.82986075,0.17794602,1.0,-134.37007,20.825294,-442.16782,99.9881,1.8140902e-11,1.0357493e-12,0.82986075,0.82986075,0.82986075,0.051578984,0.9135227,0.9135227,1.0,0.17794602,0.82986075,-0.0,-0.08647729,0.0,1.4199449,0.9135227,1.0,0.0,0.0,1.0,1.0
0.6695,1.0,0.0,100010.39,-0.2985026,-6.4519706,-1.403404e-07,0.7042537,0.70425344,9.663127e-05,0.00010121535,1.4199429,0.00019483162,125.19086,383.4239,383.4239,101.64011,-118.85331,0.0,101.63955,327.9239,1.0,-1.0,0.7067126,0.9733556,0.33502564,1.0,-125.33416,0.14330001,-417.628,34.204117,1.7060561e-11,1.217946e-12,0.9733556,0.9733556,0.9733556,0.051576145,0.91352254,0.91352254,1.0,0.33502564,0.9733556,-0.0,-0.08647747,0.0,1.4199449,0.91352254,1.0,0.0,0.0,1.0,1.0
0.67,1.0,0.0,100010.36,-0.299556,-6.4519706,-1.403404e-07,0.70425373,0.70425344,9.40302e-05,9.8389646e-05,1.4199427,0.00018958721,134.26373,416.78696,416.78696,101.64011,-129.19203,0.0,101.63955,327.9239,1.0,-1.0,0.7067128,1.1168504,0.49210528,1.0,-113.7221,-20.541632,-384.50406,-32.28289,1.5751256e-11,1.336652e-12,1.1168504,1.1168504,1.1168504,0.051573317,0.9135223,0.9135223,1.0,0.49210528,1.1168504,-0.0,-0.086477675,0.0,1.4199449,0.9135223,1.0,0.0,0.0,1.0,1.0
0.6705,1.0,0.0,100010.33,-0.30051172,-6.4519706,-1.403404e-07,0.70425373,0.7042535,9.1435715e-05,9.5592346e-05,1.4199427,0.0001843561,140.5769,441.5832,441.5832,101.64011,-136.87532,0.0,101.63955,327.9239,1.0,-1.0,0.706713,1.2603451,0.64918494,1.0,-99.77257,-40.804337,-343.47687,-98.106316,1.23571466e-11,1.4091391e-12,1.2603451,1.2603451,1.2603451,0.051570483,0.9135221,0.9135221,1.0,0.64918494,1.2603451,-0.0,-0.08647789,0.0,1.4199449,0.9135221,1.0,0.0,0.0,1.0,1.0
0.671,1.0,0.0,100010.3,-0.30137077,-6.4519706,-1.403404e-07,0.7042538,0.70425355,8.884833e-05,9.279454e-05,1.4199426,0.00017913929,144.00061,457.3029,457.3029,101.64011,-141.74522,0.0,101.63955,327.9239,1.0,-1.0,0.7067132,1.4038398,0.8062645,1.0,-83.772285,-60.22833,-295.38968,-161.9132,7.85405e-12,1.4450111e-12,1.4038398,1.4038398,1.4038398,0.05156766,0.9135219,0.9135219,1.0,0.8062645,1.4038398,-0.0,-0.08647813,0.0,1.4199449,0.9135219,1.0,0.0,0.0,1.0,1.0
0.6715,1.0,0.0,100010.26,-0.30213374,-6.4519706,-1.403404e-07,0.70425385,0.70425355,8.626851e-05,9.000673e-05,1.4199425,0.00017393776,144.4645,463.623,463.623,101.64011,-143.70164,0.0,101.63955,327.9239,1.0,-1.0,0.7067134,1.5473344,0.96334416,1.0,-66.05013,-78.41437,-241.23096,-222.39203,3.2219206e-12,1.4562852e-12,1.5473344,1.5473344,1.5473344,0.05156486,0.91352165,0.91352165,1.0,0.96334416,1.5473344,-0.0,-0.086478375,0.0,1.4199449,0.91352165,1.0,0.0,0.0,1.0,1.0
0.672,1.0,0.0,100010.23,-0.30280155,-6.4519706,-1.403404e-07,0.70425385,0.7042536,8.3696745e-05,8.721602e-05,1.4199425,0.00016875245,141.95903,460.41357,460.41357,101.64011,-142.70439,0.0,101.63955,327.9239,1.0,-1.0,0.7067136,1.6908289,1.1204238,1.0,-46.970383,-94.98865,-182.11389,-278.29968,-1.525764e-12,1.4519864e-12,1.6908289,1.6908289,1.6908289,0.051562045,0.91352135,0.91352135,1.0,1.1204238,1.6908289,-0.0,-0.086478636,0.0,1.4199449,0.91352135,1.0,0.0,0.0,1.0,1.0
0.6725,1.0,0.0,100010.195,-0.3033755,-6.4519706,-1.403404e-07,0.7042539,0.7042536,8.113355e-05,8.443614e-05,1.4199424,0.00016358442,136.53569,447.74063,447.74063,101.64011,-138.77397,0.0,101.63955,327.9239,1.0,-1.0,0.7067138,1.8343234,1.2775035,1.0,-26.925196,-109.6105,-119.25359,-328.48703,-5.8747902e-12,1.4365321e-12,1.8343234,1.8343234,1.8343234,0.05155925,0.9135211,0.9135211,1.0,1.2775035,1.8343234,-0.0,-0.08647891,0.0,1.4199449,0.9135211,1.0,0.0,0.0,1.0,1.0
0.673,1.0,0.0,100010.164,-0.30385667,-6.4519706,-1.403404e-07,0.7042539,0.7042537,7.857934e-05,8.169293e-05,1.4199424,0.00015843452,128.30598,425.86465,425.86465,101.64011,-131.99115,0.0,101.63955,327.9239,1.0,-1.0,0.70671403,1.9778178,1.4345831,1.0,-6.3265944,-121.97939,-53.94213,-371.92252,-9.1713755e-12,1.4127954e-12,1.9778178,1.9778178,1.9778178,0.05155647,0.9135208,0.9135208,1.0,1.4345831,1.9778178,-0.0,-0.0864792,0.0,1.4199449,0.9135208,1.0,0.0,0.0,1.0,1.0
0.6735,1.0,0.0,100010.13,-0.3042458,-6.4519706,-1.403404e-07,0.704254,0.7042537,7.603457e-05,7.894782e-05,1.4199423,0.00015330366,117.43906,395.2353,395.2353,101.64011,-122.49537,0.0,101.63955,327.9239,1.0,-1.0,0.7067142,2.121312,1.5916628,1.0,14.402036,-131.8411,12.478051,-407.71332,-1.3558916e-11,1.3827538e-12,2.121312,2.121312,2.121312,0.051553696,0.9135205,0.9135205,1.0,1.5916628,2.121312,-0.0,-0.08647951,0.0,1.4199449,0.9135205,1.0,0.0,0.0,1.0,1.0
0.674,1.0,0.0,100010.1,-0.30454376,-6.4519706,-1.403404e-07,0.70425403,0.70425373,7.349973e-05,7.620897e-05,1.4199423,0.0001481928,104.158264,356.48212,356.48212,101.64011,-110.4818,0.0,101.63955,327.9239,1.0,-1.0,0.7067144,2.2648063,1.7487423,1.0,34.834633,-138.9929,78.64173,-435.12384,-1.8630937e-11,1.3483355e-12,2.2648063,2.2648063,2.2648063,0.051550936,0.91352016,0.91352016,1.0,1.7487423,2.2648063,-0.0,-0.08647983,0.0,1.4199449,0.91352016,1.0,0.0,0.0,1.0,1.0
0.6745,1.0,0.0,100010.07,-0.30475196,-6.4519706,-1.403404e-07,0.70425403,0.7042538,7.097524e-05,7.34944e-05,1.4199421,0.0001431028,88.7366,310.40167,310.40167,101.64011,-96.19737,0.0,101.63955,327.9239,1.0,-1.0,0.70671463,2.4083004,1.9058219,1.0,54.551228,-143.28783,143.18895,-453.59064,-2.3800803e-11,1.3042292e-12,2.4083004,2.4083004,2.4083004,0.051548176,0.91351986,0.91351986,1.0,1.9058219,2.4083004,-0.0,-0.086480156,0.0,1.4199395,0.91351986,1.0,0.0,0.0,1.0,1.0
0.675,1.0,0.0,100010.04,-0.30487093,-6.4519706,-1.403404e-07,0.7042541,0.70425373,6.846157e-05,7.077434e-05,1.419942,0.00013803465,71.491035,257.94116,257.94116,101.64011,-79.93569,0.0,101.63955,327.9239,1.0,-1.0,0.70671475,2.5517943,2.0629015,1.0,73.14655,-144.63759,204.793,-462.73416,-2.8069226e-11,1.2620389e-12,2.5517943,2.5517943,2.5517943,0.051545434,0.9135195,0.9135195,1.0,2.0629015,2.5517943,-0.0,-0.0864805,0.0,1.4199395,0.9135195,1.0,0.0,0.0,1.0,1.0
0.6755,1.0,0.0,100010.01,-0.30490124,-6.4519706,-1.403404e-07,0.7042541,0.7042538,6.595912e-05,6.807279e-05,1.419942,0.0001329891,52.77605,200.17888,200.17888,101.64011,-62.031017,0.0,101.63955,327.9239,1.0,-1.0,0.706715,2.6952882,2.2199812,1.0,90.23842,-143.01447,262.18762,-462.36652,-3.1264873e-11,1.2162169e-12,2.6952882,2.6952882,2.6952882,0.05154272,0.91351914,0.91351914,1.0,2.2199812,2.6952882,-0.0,-0.086480856,0.0,1.4199395,0.91351914,1.0,0.0,0.0,1.0,1.0
0.676,1.0,0.0,100009.98,-0.30484477,-6.4519706,-1.403404e-07,0.70425415,0.70425385,6.346832e-05,6.5399465e-05,1.4199419,0.00012796705,32.976307,138.30206,138.30206,101.64011,-42.851353,0.0,101.63955,327.9239,1.0,-1.0,0.70671517,2.838782,2.377061,1.0,105.475494,-138.4518,314.19315,-452.4952,-3.3703304e-11,1.1706099e-12,2.838782,2.838782,2.838782,0.051540006,0.9135188,0.9135188,1.0,2.377061,2.838782,-0.0,-0.08648123,0.0,1.4199395,0.9135188,1.0,0.0,0.0,1.0,1.0
0.6765,1.0,0.0,100009.945,-0.3047023,-6.4519706,-1.403404e-07,0.70425415,0.70425385,6.098961e-05,6.2713625e-05,1.4199419,0.00012296939,12.498778,73.582565,73.582565,101.64011,-22.790928,0.0,101.63955,327.9239,1.0,-1.0,0.70671535,2.982276,2.5341406,1.0,118.54462,-131.0434,359.7406,-433.32318,-3.6186096e-11,1.1392744e-12,2.982276,2.982276,2.982276,0.051537298,0.91351837,0.91351837,1.0,2.5341406,2.982276,-0.0,-0.08648161,0.0,1.4199395,0.91351837,1.0,0.0,0.0,1.0,1.0
0.677,1.0,0.0,100009.914,-0.30447468,-6.4519706,-1.403404e-07,0.7042542,0.7042539,5.8523365e-05,6.0052524e-05,1.4199418,0.000117996846,-8.235641,7.3506618,7.3506618,101.64011,-2.2620652,0.0,101.63955,327.9239,1.0,-1.0,0.7067156,3.1257696,2.69122,1.0,129.17717,-120.94152,397.89386,-405.2445,-3.732557e-11,1.1028332e-12,3.1257696,3.1257696,3.1257696,0.05153463,0.913518,0.913518,1.0,2.69122,3.1257696,-0.0,-0.086482,0.0,1.4199395,0.913518,1.0,0.0,0.0,1.0,1.0
0.6775,1.0,0.0,100009.88,-0.3041626,-6.4519706,-1.403404e-07,0.7042542,0.7042539,5.6070006e-05,5.742541e-05,1.4199418,0.00011305029,-28.800774,-59.032303,-59.032303,101.64011,18.313284,0.0,101.63955,327.9239,1.0,-1.0,0.7067157,3.2692633,2.8482997,1.0,137.15459,-108.35381,427.86865,-368.83636,-3.798984e-11,1.0584592e-12,3.2692633,3.2692633,3.2692633,0.05153195,0.9135176,0.9135176,1.0,2.8482997,3.2692633,-0.0,-0.086482406,0.0,1.4199395,0.9135176,1.0,0.0,0.0,1.0,1.0
0.678,1.0,0.0,100009.85,-0.30376756,-6.4519706,-1.403404e-07,0.70425427,0.704254,5.3629938e-05,5.4795815e-05,1.4199417,0.00010813053,-48.773922,-124.20187,-124.20187,101.64011,38.512215,0.0,101.63955,327.9239,1.0,-1.0,0.7067159,3.4127567,3.0053794,1.0,142.31294,-93.53901,449.04892,-324.84705,-3.7765086e-11,1.0175066e-12,3.4127567,3.4127567,3.4127567,0.0515293,0.9135172,0.9135172,1.0,3.0053794,3.4127567,-0.0,-0.08648282,0.0,1.4199395,0.9135172,1.0,0.0,0.0,1.0,1.0
0.6785,1.0,0.0,100009.82,-0.30329043,-6.4519706,-1.403404e-07,0.70425427,0.70425403,5.1203566e-05,5.2173888e-05,1.4199417,0.00010323839,-67.74456,-186.81854,-186.81854,101.64011,57.919556,0.0,101.63813,327.9239,1.0,-1.0,0.70671606,3.55625,3.1624591,1.0,144.54617,-76.80161,460.9993,-274.1808,-3.719135e-11,9.793941e-13,3.55625,3.55625,3.55625,0.051526647,0.91351676,0.91351676,1.0,3.1624591,3.55625,-0.0,-0.086483255,0.0,1.4199395,0.91351676,1.0,0.0,0.0,1.0,1.0
0.679,1.0,0.0,100009.79,-0.30273232,-6.4519706,-1.403404e-07,0.7042543,0.70425403,4.8791266e-05,4.9565e-05,1.4199415,9.8374614e-05,-85.32278,-245.59526,-245.59526,101.64107,76.13641,0.0,101.63813,327.9244,1.0,-1.0,0.70671624,3.6997433,3.3195386,1.0,143.80843,-58.485653,463.4742,-217.87895,-3.6091356e-11,9.403493e-13,3.6997433,3.6997433,3.6997433,0.05152403,0.9135163,0.9135163,1.0,3.3195386,3.6997433,-0.0,-0.086483695,0.0,1.4199395,0.9135163,1.0,0.0,0.0,1.0,1.0
0.6795,1.0,0.0,100009.76,-0.302094,-6.451941,1.711153e-07,0.7042543,0.7042541,4.6393412e-05,4.6989786e-05,1.4199415,9.3539966e-05,-101.147255,-299.32394,-299.32394,101.64107,92.78835,0.0,101.63813,327.9244,1.0,-1.0,0.7067164,3.8432367,3.4766183,1.0,140.11484,-38.967587,456.42276,-157.09882,-3.4372564e-11,9.0068854e-13,3.8432367,3.8432367,3.8432367,0.05152142,0.91351587,0.91351587,1.0,3.4766183,3.8432367,-0.0,-0.08648415,0.0,1.4199395,0.91351587,1.0,0.0,0.0,1.0,1.0
0.68,1.0,0.0,100009.73,-0.30137646,-6.451941,1.711153e-07,0.7042544,0.7042541,4.4010383e-05,4.4433076e-05,1.4199414,8.873522e-05,-114.89275,-346.90024,-346.90024,101.64107,107.53313,0.0,101.63813,327.9244,1.0,-1.0,0.7067166,3.9867296,3.633698,1.0,133.54135,-18.648598,439.9899,-93.08967,-3.1990462e-11,8.6698655e-13,3.9867296,3.9867296,3.9867296,0.051518817,0.9135154,0.9135154,1.0,3.633698,3.9867296,-0.0,-0.08648461,0.0,1.4199395,0.9135154,1.0,0.0,0.0,1.0,1.0
0.6805,1.0,0.0,100009.695,-0.30058047,-6.451941,1.711153e-07,0.7042544,0.7042541,4.164255e-05,4.189907e-05,1.4199414,8.396111e-05,-126.27675,-387.34625,-387.34625,101.64107,120.067665,0.0,101.63813,327.9244,1.0,-1.0,0.7067168,4.130223,3.7907777,1.0,124.22307,2.0536828,414.51343,-27.167175,-2.9897425e-11,8.297931e-13,4.130223,4.130223,4.130223,0.05151624,0.9135149,0.9135149,1.0,3.7907777,4.130223,-0.0,-0.08648509,0.0,1.4199395,0.9135149,1.0,0.0,0.0,1.0,1.0
0.681,1.0,0.0,100009.664,-0.29970708,-6.451941,1.711153e-07,0.70425445,0.70425415,3.9290262e-05,3.935455e-05,1.4199413,7.921834e-05,-135.06526,-419.8307,-419.8307,101.64107,130.13434,0.0,101.63813,327.9244,1.0,-1.0,0.7067169,4.2737155,3.9478571,1.0,112.35152,22.71374,380.517,39.313686,-2.8194466e-11,7.914044e-13,4.2737155,4.2737155,4.2737155,0.05151369,0.91351444,0.91351444,1.0,3.9478571,4.2737155,-0.0,-0.08648557,0.0,1.4199395,0.91351444,1.0,0.0,0.0,1.0,1.0
0.6815,1.0,0.0,100009.63,-0.2987573,-6.451941,1.711153e-07,0.70425445,0.70425415,3.6953865e-05,3.6833066e-05,1.4199413,7.450761e-05,-141.07765,-443.68585,-443.68585,101.64107,137.52625,0.0,101.63813,327.9244,1.0,-1.0,0.7067171,4.4172087,4.1049366,1.0,98.17072,42.90693,338.69937,104.98646,-2.7571142e-11,7.598596e-13,4.4172087,4.4172087,4.4172087,0.051511142,0.91351396,0.91351396,1.0,4.1049366,4.4172087,-0.0,-0.086486064,0.0,1.4199395,0.91351396,1.0,0.0,0.0,1.0,1.0
0.682,1.0,0.0,100009.6,-0.29773232,-6.451941,1.711153e-07,0.7042545,0.7042542,3.463371e-05,3.435361e-05,1.4199412,6.9829635e-05,-144.19035,-458.42142,-458.42142,101.64107,142.09146,0.0,101.63813,327.9244,1.0,-1.0,0.7067172,4.5607014,4.2620163,1.0,81.97215,62.218204,289.9201,168.5013,-2.7589635e-11,7.240839e-13,4.5607014,4.5607014,4.5607014,0.051508617,0.9135134,0.9135134,1.0,4.2620163,4.5607014,-0.0,-0.08648657,0.0,1.4199395,0.9135134,1.0,0.0,0.0,1.0,1.0
0.6825,1.0,0.0,100009.57,-0.29663324,-6.451941,1.711153e-07,0.7042545,0.7042542,3.2330117e-05,3.1862717e-05,1.4199412,6.518505e-05,-144.3394,-463.73453,-463.73453,101.64107,143.73615,0.0,101.63813,327.9244,1.0,-1.0,0.7067174,4.7041936,4.419096,1.0,64.08875,80.25065,235.18181,228.55272,-2.818543e-11,6.8380186e-13,4.7041936,4.7041936,4.7041936,0.05150611,0.9135129,0.9135129,1.0,4.419096,4.7041936,-0.0,-0.086487085,0.0,1.4199395,0.9135129,1.0,0.0,0.0,1.0,1.0
0.683,1.0,0.0,100009.55,-0.2954613,-6.451941,1.711153e-07,0.70425457,0.70425427,3.0043413e-05,2.9415602e-05,1.4199412,6.0574515e-05,-141.52171,-459.516,-459.516,101.64107,142.4265,0.0,101.63813,327.9244,1.0,-1.0,0.70671755,4.8476863,4.5761757,1.0,44.888092,96.63362,175.60959,283.9064,-3.0005838e-11,6.486789e-13,4.8476863,4.8476863,4.8476863,0.05150362,0.9135124,0.9135124,1.0,4.5761757,4.8476863,-0.0,-0.086487606,0.0,1.4199395,0.9135124,1.0,0.0,0.0,1.0,1.0
0.6835,1.0,0.0,100009.516,-0.29421756,-6.451941,1.711153e-07,0.70425457,0.70425427,2.7773936e-05,2.6987726e-05,1.4199411,5.599872e-05,-135.79523,-445.85254,-445.85254,101.64107,138.18945,0.0,101.63813,327.9244,1.0,-1.0,0.70671767,4.9911785,4.7332554,1.0,24.764826,111.0304,112.4279,333.42462,-3.175667e-11,6.2178664e-13,4.9911785,4.9911785,4.9911785,0.051501155,0.9135119,0.9135119,1.0,4.7332554,4.9911785,-0.0,-0.08648814,0.0,1.4199395,0.9135119,1.0,0.0,0.0,1.0,1.0
0.684,1.0,0.0,100009.484,-0.2929032,-6.451941,1.711153e-07,0.70425457,0.70425427,2.5521966e-05,2.4566665e-05,1.4199411,5.1458217e-05,-127.27764,-423.02502,-423.02502,101.64107,131.1121,0.0,101.63813,327.9244,1.0,-1.0,0.7067178,5.1346707,4.890335,1.0,4.132562,123.14508,46.935402,376.08963,-3.1671613e-11,5.947707e-13,5.1346707,5.1346707,5.1346707,0.051498704,0.91351134,0.91351134,1.0,4.890335,5.1346707,-0.0,-0.08648869,0.0,1.4199395,0.91351134,1.0,0.0,0.0,1.0,1.0
0.6845,1.0,0.0,100009.45,-0.29151875,-6.451941,1.711153e-07,0.7042546,0.7042543,2.3287832e-05,2.2157636e-05,1.419941,4.6953683e-05,-116.144035,-391.50266,-391.50266,101.64107,121.33991,0.0,101.63813,327.9244,1.0,-1.0,0.70671797,5.278163,5.047415,1.0,-16.58463,132.72867,-19.521778,411.0244,-3.095798e-11,5.6732814e-13,5.278163,5.278163,5.278163,0.051496282,0.91351074,0.91351074,1.0,5.047415,5.278163,-0.0,-0.08648924,0.0,1.4199395,0.91351074,1.0,0.0,0.0,1.0,1.0
0.685,1.0,0.0,100009.42,-0.29006582,-6.451941,1.711153e-07,0.7042546,0.7042543,2.1071835e-05,1.9782588e-05,1.419941,4.2485713e-05,-102.623245,-351.93332,-351.93332,101.64107,109.07374,0.0,101.63813,327.9244,1.0,-1.0,0.7067181,5.421655,5.2044945,1.0,-36.96093,139.58417,-85.577675,437.51102,-3.1640093e-11,5.4285135e-13,5.421655,5.421655,5.421655,0.051493853,0.9135102,0.9135102,1.0,5.2044945,5.421655,-0.0,-0.086489804,0.0,1.4199395,0.9135102,1.0,0.0,0.0,1.0,1.0
0.6855,1.0,0.0,100009.39,-0.28854564,-6.451941,1.711153e-07,0.7042547,0.7042543,1.8874294e-05,1.7422613e-05,1.419941,3.805496e-05,-86.99317,-305.1304,-305.1304,101.64107,94.5657,0.0,101.63813,327.9244,1.0,-1.0,0.70671827,5.5651474,5.3615737,1.0,-56.577534,143.57071,-149.87457,455.00497,-3.3565827e-11,5.139138e-13,5.5651474,5.5651474,5.5651474,0.051491477,0.9135096,0.9135096,1.0,5.3615737,5.5651474,-0.0,-0.08649037,0.0,1.4199395,0.9135096,1.0,0.0,0.0,1.0,1.0
0.686,1.0,0.0,100009.37,-0.28695917,-6.451941,1.711153e-07,0.7042547,0.7042544,1.6695469e-05,1.5099155e-05,1.4199408,3.366194e-05,-69.57509,-252.05585,-252.05585,101.64107,78.114,0.0,101.63813,327.9244,1.0,-1.0,0.7067184,5.708639,5.5186534,1.0,-75.03125,144.60634,-211.09093,463.1468,-3.5367615e-11,6.5854445e-13,5.708639,5.708639,5.708639,0.051489096,0.9135091,0.9135091,1.0,5.5186534,5.708639,-0.0,-0.08649095,0.0,1.4199395,0.9135091,1.0,0.0,0.0,1.0,1.0
0.6865,1.0,0.0,100009.336,-0.2853069,-6.451941,1.711153e-07,0.7042547,0.7042544,1.45356125e-05,1.2763245e-05,1.4199408,2.9307166e-05,-50.726994,-193.80058,-193.80058,101.64107,60.056778,0.0,101.63813,327.9244,1.0,-1.0,0.7067185,5.852131,5.675733,1.0,-91.942795,142.66978,-267.9685,461.76907,-3.685862e-11,1.023873e-12,5.852131,5.852131,5.852131,0.05148676,0.9135085,0.9135085,1.0,5.675733,5.852131,-0.0,-0.08649153,0.0,1.4199395,0.9135085,1.0,0.0,0.0,1.0,1.0
0.687,1.0,0.0,100009.305,-0.2835905,-6.451941,1.711153e-07,0.70425475,0.70425445,1.2395e-05,1.0480979e-05,1.4199407,2.4991194e-05,-30.836287,-131.56198,-131.56198,101.64107,40.765182,0.0,101.63813,327.9244,1.0,-1.0,0.7067187,5.9956226,5.832813,1.0,-106.96457,137.80086,-319.33823,450.9002,-3.9165265e-11,1.2611789e-12,5.9956226,5.9956226,5.9956226,0.051484432,0.9135079,0.9135079,1.0,5.832813,5.9956226,-0.0,-0.08649213,0.0,1.4199395,0.9135079,1.0,0.0,0.0,1.0,1.0
0.6875,1.0,0.0,100009.27,-0.28181154,-6.451941,1.711153e-07,0.70425475,0.70425445,1.0273913e-05,8.211332e-06,1.4199407,2.071459e-05,-10.311796,-66.61931,-66.61931,101.64107,20.635723,0.0,101.63813,327.9244,1.0,-1.0,0.7067188,6.139114,5.9898925,1.0,-119.78783,130.09962,-364.1443,430.76358,-4.1877526e-11,1.4287597e-12,6.139114,6.139114,6.139114,0.051482122,0.9135073,0.9135073,1.0,5.9898925,6.139114,-0.0,-0.08649273,0.0,1.4199395,0.9135073,1.0,0.0,0.0,1.0,1.0
0.688,1.0,0.0,100009.25,-0.27997082,-6.451941,1.711153e-07,0.70425475,0.7042545,8.172597e-06,5.9498398e-06,1.4199407,1.6477847e-05,10.424625,-0.30737087,-0.30737087,101.64107,0.08213606,0.0,101.63813,327.9244,1.0,-1.0,0.7067189,6.2826056,6.146972,1.0,-130.149,119.72438,-401.46573,401.7731,-4.4270386e-11,1.5387943e-12,6.2826056,6.2826056,6.2826056,0.05147984,0.9135067,0.9135067,1.0,6.146972,6.2826056,-0.0,-0.08649334,0.0,1.4199395,0.9135067,1.0,0.0,0.0,1.0,1.0
0.6885,1.0,0.0,100009.22,-0.2780698,-6.451941,1.711153e-07,0.7042548,0.7042545,6.091313e-06,3.7197515e-06,1.4199406,1.2281496e-05,30.94677,66.01085,66.01085,101.64107,-20.47313,0.0,101.63813,327.9244,1.0,-1.0,0.70671904,0.14291143,0.020866385,1.0,-137.83516,106.88839,-430.5355,364.52463,-4.5828705e-11,1.6022091e-12,0.14291143,0.14291143,0.14291143,0.05147758,0.91350603,0.91350603,1.0,0.020866385,0.14291143,-0.0,-0.08649396,0.0,1.4199395,0.91350603,1.0,0.0,0.0,1.0,1.0
0.689,1.0,0.0,100009.19,-0.27610928,-6.451941,1.711153e-07,0.7042548,0.7042545,4.030282e-06,1.5076276e-06,1.4199406,8.1259805e-06,50.832836,130.97226,130.97226,101.64107,-40.607586,0.0,101.63813,327.9244,1.0,-1.0,0.70671916,0.28640264,0.17794602,1.0,-142.68831,91.85547,-450.75607,319.7838,-4.686717e-11,1.6291902e-12,0.28640264,0.28640264,0.28640264,0.051475354,0.91350543,0.91350543,1.0,0.17794602,0.28640264,-0.0,-0.08649458,0.0,1.4199395,0.91350543,1.0,0.0,0.0,1.0,1.0
0.6895,1.0,0.0,100009.16,-0.27409023,-6.451941,1.711153e-07,0.7042548,0.70425457,1.9897752e-06,-6.6618475e-07,1.4199406,4.011847e-06,69.674095,193.24164,193.24164,101.64107,-59.90741,0.0,101.63813,327.9244,1.0,-1.0,0.7067193,0.42989373,0.33502564,1.0,-144.6087,74.93461,-461.71185,268.4702,-4.761469e-11,1.6338384e-12,0.42989373,0.42989373,0.42989373,0.051473137,0.9135048,0.9135048,1.0,0.33502564,0.42989373,-0.0,-0.08649521,0.0,1.4199395,0.9135048,1.0,0.0,0.0,1.0,1.0
0.69,1.0,0.0,100009.13,-0.27201426,-6.451941,1.711153e-07,0.70425487,0.70425457,-2.9975727e-08,-2.8421903e-06,1.4199405,-6.043799e-08,87.0833,251.53915,251.53915,101.64107,-77.975914,0.0,101.63813,327.9244,1.0,-1.0,0.70671946,0.5733847,0.49210528,1.0,-143.5569,56.4736,-463.17773,211.63857,-4.8047743e-11,1.622274e-12,0.5733847,0.5733847,0.5733847,0.051470935,0.9135041,0.9135041,1.0,0.49210528,0.5733847,-0.0,-0.086495854,0.0,1.4199395,0.9135041,1.0,0.0,0.0,1.0,1.0
0.6905,1.0,0.0,100009.1,-0.26988134,-6.451941,1.711153e-07,0.70425487,0.7042546,-2.0287334e-06,-4.9690857e-06,1.4199405,-4.090395e-06,102.70262,304.66653,304.66653,101.64107,-94.441734,0.0,101.63813,327.9244,1.0,-1.0,0.7067195,0.71687555,0.64918494,1.0,-139.55449,36.851868,-455.12354,150.45697,-4.7261105e-11,1.5996746e-12,0.71687555,0.71687555,0.71687555,0.051468764,0.9135035,0.9135035,1.0,0.64918494,0.71687555,-0.0,-0.086496495,0.0,1.4199395,0.9135035,1.0,0.0,0.0,1.0,1.0
0.691,1.0,0.0,100009.07,-0.26769325,-6.451941,1.711153e-07,0.70425487,0.7042546,-4.0063387e-06,-7.093687e-06,1.4199405,-8.077704e-06,116.21105,351.53186,351.53186,101.64107,-108.966446,0.0,101.63813,327.9244,1.0,-1.0,0.7067197,0.8603663,0.8062645,1.0,-132.68378,16.472721,-437.7148,86.18296,-4.6523015e-11,1.5700763e-12,0.8603663,0.8603663,0.8603663,0.051466618,0.9135029,0.9135029,1.0,0.8062645,0.8603663,-0.0,-0.08649715,0.0,1.4199395,0.9135029,1.0,0.0,0.0,1.0,1.0
0.6915,1.0,0.0,100009.05,-0.26545045,-6.451941,1.711153e-07,0.7042549,0.7042546,-5.9625722e-06,-9.18196e-06,1.4199404,-1.2021922e-05,127.33093,391.17188,391.17188,101.64107,-121.25151,0.0,101.63813,327.9244,1.0,-1.0,0.70671976,1.0038569,0.96334416,1.0,-123.08595,-4.2449822,-411.30945,20.137592,-4.5747697e-11,1.5334601e-12,1.0038569,1.0038569,1.0038569,0.051464487,0.9135022,0.9135022,1.0,0.96334416,1.0038569,-0.0,-0.086497806,0.0,1.4199395,0.9135022,1.0,0.0,0.0,1.0,1.0
0.692,1.0,0.0,100009.016,-0.26315418,-6.451941,1.711153e-07,0.7042549,0.7042546,-7.8971825e-06,-1.1244237e-05,1.4199404,-1.5922542e-05,135.83372,422.7718,422.7718,101.64107,-131.04445,0.0,101.63813,327.9244,1.0,-1.0,0.7067199,1.1473475,1.1204238,1.0,-110.958305,-24.875423,-376.45016,-46.321644,-4.5121826e-11,1.4934981e-12,1.1473475,1.1473475,1.1473475,0.05146239,0.91350156,0.91350156,1.0,1.1204238,1.1473475,-0.0,-0.08649847,0.0,1.4199395,0.91350156,1.0,0.0,0.0,1.0,1.0
0.6925,1.0,0.0,100008.984,-0.2608056,-6.451941,1.711153e-07,0.7042549,0.7042547,-9.8099845e-06,-1.3298061e-05,1.4199404,-1.977919e-05,141.54468,445.6822,445.6822,101.64107,-138.14397,0.0,101.63813,327.9244,1.0,-1.0,0.70672,1.2908379,1.2775035,1.0,-96.5501,-44.994576,-333.85342,-111.82876,-4.4288104e-11,1.4533882e-12,1.2908379,1.2908379,1.2908379,0.05146031,0.91350085,0.91350085,1.0,1.2775035,1.2908379,-0.0,-0.08649914,0.0,1.4199395,0.91350085,1.0,0.0,0.0,1.0,1.0
