Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.693,1.0,0.0,100008.96,-0.25840628,-6.451941,1.711153e-07,0.704255,0.7042547,-1.1700801e-05,-1.5321652e-05,1.4199404,-2.3591512e-05,144.3464,459.43216,459.43216,101.64107,-142.40417,0.0,101.63813,327.9244,1.0,-1.0,0.70672005,1.4343281,1.4345831,1.0,-80.157486,-64.18893,-284.39484,-175.03735,-4.23704e-11,1.413108e-12,1.4343281,1.4343281,1.4343281,0.05145825,0.9135002,0.9135002,1.0,1.4345831,1.4343281,-0.0,-0.08649981,0.0,1.4199395,0.9135002,1.0,0.0,0.0,1.0,1.0
0.6935,1.0,0.0,100008.93,-0.25595662,-6.451941,1.711153e-07,0.704255,0.7042547,-1.3569458e-05,-1.7308279e-05,1.4199402,-2.7359154e-05,144.18134,463.73914,463.73914,101.64107,-143.73749,0.0,101.63813,327.9244,1.0,-1.0,0.7067202,1.5778183,1.5916628,1.0,-62.117374,-82.06397,-229.09088,-234.64824,-4.0004795e-11,1.3674106e-12,1.5778183,1.5778183,1.5778183,0.05145624,0.91349953,0.91349953,1.0,1.5916628,1.5778183,-0.0,-0.08650049,0.0,1.4199395,0.91349953,1.0,0.0,0.0,1.0,1.0
0.694,1.0,0.0,100008.91,-0.25345823,-6.451941,1.711153e-07,0.704255,0.7042547,-1.5415766e-05,-1.9287254e-05,1.4199402,-3.1081734e-05,141.05287,458.51456,458.51456,101.64107,-142.11653,0.0,101.63813,327.9244,1.0,-1.0,0.7067203,1.7213084,1.7487423,1.0,-42.80056,-98.25231,-169.07832,-289.43625,-3.7528973e-11,1.3204479e-12,1.7213084,1.7213084,1.7213084,0.05145422,0.9134988,0.9134988,1.0,1.7487423,1.7213084,-0.0,-0.08650117,0.0,1.4199395,0.9134988,1.0,0.0,0.0,1.0,1.0
0.6945,1.0,0.0,100008.875,-0.25091177,-6.451941,1.711153e-07,0.704255,0.7042547,-1.7239568e-05,-2.123542e-05,1.4199402,-3.4758938e-05,135.02531,443.86584,443.86584,101.64107,-137.57462,0.0,101.63813,327.9244,1.0,-1.0,0.7067204,1.8647983,1.9058219,1.0,-22.604067,-112.42124,-105.590614,-338.27524,-3.4885282e-11,1.2452162e-12,1.8647983,1.8647983,1.8647983,0.05145224,0.91349816,0.91349816,1.0,1.9058219,1.8647983,-0.0,-0.08650187,0.0,1.4199395,0.91349816,1.0,0.0,0.0,1.0,1.0
0.695,1.0,0.0,100008.84,-0.2483192,-6.451941,1.711153e-07,0.70425504,0.70425475,-1.9040719e-05,-2.3161207e-05,1.4199402,-3.839047e-05,126.22254,420.09412,420.09412,101.64107,-130.20508,0.0,101.63813,327.9244,1.0,-1.0,0.7067205,2.0082881,2.0629015,1.0,-1.9430025,-124.27954,-39.93268,-380.16144,-3.2642368e-11,6.412232e-13,2.0082881,2.0082881,2.0082881,0.051450297,0.91349745,0.91349745,1.0,2.0629015,2.0082881,-0.0,-0.08650256,0.0,1.4199395,0.91349745,1.0,0.0,0.0,1.0,1.0
0.6955,1.0,0.0,100008.82,-0.24568094,-6.451941,1.711153e-07,0.70425504,0.70425475,-2.081904e-05,-2.505452e-05,1.4199401,-4.197597e-05,114.8255,387.68796,387.68796,101.64107,-120.15943,0.0,101.63813,327.9244,1.0,-1.0,0.70672053,2.1517777,2.2199812,1.0,18.757982,-133.58348,26.54598,-414.23395,-3.0392924e-11,7.576461e-14,2.1517777,2.1517777,2.1517777,0.051448364,0.91349673,0.91349673,1.0,2.2199812,2.1517777,-0.0,-0.08650325,0.0,1.4199395,0.91349673,1.0,0.0,0.0,1.0,1.0
0.696,1.0,0.0,100008.79,-0.24299848,-6.451941,1.711153e-07,0.70425504,0.70425475,-2.2574386e-05,-2.6929421e-05,1.4199401,-4.5515153e-05,101.068436,347.31348,347.31348,101.64107,-107.64412,0.0,101.63813,327.9244,1.0,-1.0,0.70672065,2.2952673,2.377061,1.0,39.073418,-140.14186,92.47899,-439.79245,-2.7858073e-11,-2.6367287e-13,2.2952673,2.2952673,2.2952673,0.05144648,0.913496,0.913496,1.0,2.377061,2.2952673,-0.0,-0.08650396,0.0,1.4199395,0.913496,1.0,0.0,0.0,1.0,1.0
0.6965,1.0,0.0,100008.766,-0.24027298,-6.451941,1.711153e-07,0.70425504,0.7042548,-2.4306626e-05,-2.877419e-05,1.4199401,-4.9007744e-05,85.23411,299.80048,299.80048,101.64107,-92.91638,0.0,101.63813,327.9244,1.0,-1.0,0.70672077,2.438757,2.5341406,1.0,58.585754,-143.81987,156.5112,-456.31168,-2.663241e-11,-4.3723022e-13,2.438757,2.438757,2.438757,0.051444594,0.91349536,0.91349536,1.0,2.5341406,2.438757,-0.0,-0.08650467,0.0,1.4199374,0.91349536,1.0,0.0,0.0,1.0,1.0
0.697,1.0,0.0,100008.734,-0.23750517,-6.451941,1.711153e-07,0.70425504,0.7042548,-2.60156e-05,-3.0605668e-05,1.4199401,-5.2453426e-05,67.647964,246.12555,246.12555,101.64107,-76.27893,0.0,101.63813,327.9244,1.0,-1.0,0.7067208,2.5822463,2.69122,1.0,76.89396,-144.54192,217.3265,-463.45206,-2.6485354e-11,-5.595387e-13,2.5822463,2.5822463,2.5822463,0.051442727,0.91349465,0.91349465,1.0,2.69122,2.5822463,-0.0,-0.086505376,0.0,1.4199374,0.91349465,1.0,0.0,0.0,1.0,1.0
0.6975,1.0,0.0,100008.71,-0.23469682,-6.451941,1.711153e-07,0.7042551,0.7042548,-2.7701206e-05,-3.2390093e-05,1.41994,-5.5851997e-05,48.671448,187.39192,187.39192,101.64107,-58.07372,0.0,101.63813,327.9244,1.0,-1.0,0.7067209,2.7257354,2.8482997,1.0,93.621735,-142.29318,273.675,-461.0669,-2.6891165e-11,-6.468425e-13,2.7257354,2.7257354,2.7257354,0.051440902,0.91349393,0.91349393,1.0,2.8482997,2.7257354,-0.0,-0.08650609,0.0,1.4199374,0.91349393,1.0,0.0,0.0,1.0,1.0
0.698,1.0,0.0,100008.68,-0.23184904,-6.451941,1.711153e-07,0.7042551,0.7042548,-2.9363297e-05,-3.4162396e-05,1.41994,-5.920315e-05,28.694597,124.80678,124.80678,101.64107,-38.67492,0.0,101.63813,327.9244,1.0,-1.0,0.706721,2.8692245,3.0053794,1.0,108.425285,-137.11989,324.39844,-449.20523,-2.7014823e-11,-7.099013e-13,2.8692245,2.8692245,2.8692245,0.051439103,0.9134932,0.9134932,1.0,3.0053794,2.8692245,-0.0,-0.08650681,0.0,1.4199374,0.9134932,1.0,0.0,0.0,1.0,1.0
0.6985,1.0,0.0,100008.66,-0.22896262,-6.451941,1.711153e-07,0.7042551,0.7042548,-3.10018e-05,-3.589963e-05,1.41994,-6.250675e-05,8.128,59.656452,59.656452,101.64107,-18.481241,0.0,101.63813,327.9244,1.0,-1.0,0.7067211,3.0127137,3.1624591,1.0,121.00035,-129.12836,368.45438,-428.11084,-2.6892157e-11,-7.5416084e-13,3.0127137,3.0127137,3.0127137,0.051437322,0.9134925,0.9134925,1.0,3.1624591,3.0127137,-0.0,-0.08650753,0.0,1.4199374,0.9134925,1.0,0.0,0.0,1.0,1.0
0.699,1.0,0.0,100008.625,-0.22603866,-6.451941,1.711153e-07,0.7042551,0.70425487,-3.2616572e-05,-3.7618218e-05,1.41994,-6.57625e-05,-12.6056385,-6.71998,-6.71998,101.64107,2.0922737,0.0,101.63813,327.9244,1.0,-1.0,0.7067212,3.1562023,3.3195386,1.0,131.08849,-118.48284,404.93732,-398.21732,-2.6920497e-11,-7.877872e-13,3.1562023,3.1562023,3.1562023,0.05143559,0.9134917,0.9134917,1.0,3.3195386,3.1562023,-0.0,-0.08650825,0.0,1.4199374,0.9134917,1.0,0.0,0.0,1.0,1.0
0.6995,1.0,0.0,100008.6,-0.22307836,-6.451941,1.711153e-07,0.7042551,0.70425487,-3.4207504e-05,-3.9315248e-05,1.41994,-6.897018e-05,-33.080177,-72.95826,-72.95826,101.64107,22.622774,0.0,101.63813,327.9244,1.0,-1.0,0.7067212,3.2996912,3.4766183,1.0,138.48233,-105.40216,433.09738,-360.13913,-2.6385798e-11,-8.0842266e-13,3.2996912,3.2996912,3.2996912,0.05143384,0.913491,0.913491,1.0,3.4766183,3.2996912,-0.0,-0.08650898,0.0,1.4199374,0.913491,1.0,0.0,0.0,1.0,1.0
0.7,1.0,0.0,100008.57,-0.22008279,-6.451941,1.711153e-07,0.70425516,0.70425487,-3.5774527e-05,-4.09956e-05,1.41994,-7.212965e-05,-52.874805,-137.69696,-137.69696,101.64107,42.6883,0.0,101.63813,327.9244,1.0,-1.0,0.70672125,3.4431798,3.633698,1.0,143.02995,-90.15515,452.3558,-314.65884,-2.6288798e-11,-8.2228587e-13,3.4431798,3.4431798,3.4431798,0.051432155,0.9134903,0.9134903,1.0,3.633698,3.4431798,-0.0,-0.08650971,0.0,1.4199374,0.9134903,1.0,0.0,0.0,1.0,1.0
0.7005,1.0,0.0,100008.55,-0.21705252,-6.451941,1.711153e-07,0.70425516,0.70425487,-3.7317513e-05,-4.2613676e-05,1.4199399,-7.524067e-05,-71.58269,-199.6055,-199.6055,101.641365,61.876442,0.0,101.63813,327.9239,1.0,-1.0,0.70672137,3.5866683,3.7907777,1.0,144.63788,-73.0552,462.31683,-262.71133,-2.6615075e-11,-8.343507e-13,3.5866683,3.5866683,3.5866683,0.051430497,0.9134896,0.9134896,1.0,3.7907777,3.5866683,-0.0,-0.08651044,0.0,1.4199374,0.9134896,1.0,0.0,0.0,1.0,1.0
0.701,1.0,0.0,100008.516,-0.21398889,-6.451929,-1.9978843e-07,0.70425516,0.70425487,-3.883639e-05,-4.423906e-05,1.4199399,-7.830308e-05,-88.81931,-257.41144,-257.41144,101.641365,79.79282,0.0,101.63813,327.9239,1.0,-1.0,0.7067214,3.730157,3.9478571,1.0,143.27307,-54.45376,462.77567,-205.36423,-2.7445527e-11,-8.3776947e-13,3.730157,3.730157,3.730157,0.05142884,0.9134888,0.9134888,1.0,3.9478571,3.730157,-0.0,-0.08651118,0.0,1.4199374,0.9134888,1.0,0.0,0.0,1.0,1.0
0.7015,1.0,0.0,100008.49,-0.2108927,-6.451929,-1.9978843e-07,0.70425516,0.70425487,-4.0331066e-05,-4.581132e-05,1.4199399,-8.131668e-05,-104.23043,-309.9267,-309.9267,101.641365,96.06922,0.0,101.63813,327.9239,1.0,-1.0,0.7067215,3.873645,4.1049366,1.0,138.96358,-34.733147,453.72296,-143.79625,-2.8472518e-11,-1.0431516e-12,3.873645,3.873645,3.873645,0.051427215,0.9134881,0.9134881,1.0,4.1049366,3.873645,-0.0,-0.08651192,0.0,1.4199374,0.9134881,1.0,0.0,0.0,1.0,1.0
0.702,1.0,0.0,100008.47,-0.20776522,-6.451929,-1.9978843e-07,0.70425516,0.7042549,-4.1801497e-05,-4.7389247e-05,1.4199399,-8.4281404e-05,-117.4993,-356.07193,-356.07193,101.641365,110.37111,0.0,101.63813,327.9239,1.0,-1.0,0.7067215,4.017133,4.2620163,1.0,131.79797,-14.298679,435.34476,-79.27282,-2.8888737e-11,-1.4142878e-12,4.017133,4.017133,4.017133,0.051425632,0.9134874,0.9134874,1.0,4.2620163,4.017133,-0.0,-0.086512655,0.0,1.4199374,0.9134874,1.0,0.0,0.0,1.0,1.0
0.7025,1.0,0.0,100008.44,-0.20460743,-6.451929,-1.9978843e-07,0.70425516,0.7042549,-4.3247557e-05,-4.8916627e-05,1.4199399,-8.719698e-05,-128.35321,-394.89868,-394.89868,101.641365,122.40454,0.0,101.63813,327.9239,1.0,-1.0,0.7067216,4.160621,4.419096,1.0,121.92356,6.4296517,408.0188,-13.120114,-2.8588966e-11,-1.676341e-12,4.160621,4.160621,4.160621,0.051424064,0.9134866,0.9134866,1.0,4.419096,4.160621,-0.0,-0.08651339,0.0,1.4199374,0.9134866,1.0,0.0,0.0,1.0,1.0
0.703,1.0,0.0,100008.414,-0.20141967,-6.451929,-1.9978843e-07,0.70425516,0.7042549,-4.4669254e-05,-5.0433846e-05,1.4199399,-9.0063455e-05,-136.56908,-425.60898,-425.60898,101.641365,131.92221,0.0,101.63813,327.9239,1.0,-1.0,0.70672166,4.304109,4.5761757,1.0,109.54327,27.02582,372.30676,53.30222,-2.6593712e-11,-1.843397e-12,4.304109,4.304109,4.304109,0.05142251,0.9134859,0.9134859,1.0,4.5761757,4.304109,-0.0,-0.08651414,0.0,1.4199374,0.9134859,1.0,0.0,0.0,1.0,1.0
0.7035,1.0,0.0,100008.38,-0.19820362,-6.451929,-1.9978843e-07,0.70425516,0.7042549,-4.6066492e-05,-5.1902127e-05,1.4199399,-9.2880604e-05,-141.97807,-447.57162,-447.57162,101.641365,138.72849,0.0,101.63813,327.9239,1.0,-1.0,0.7067217,4.447597,4.7332554,1.0,94.91155,47.066517,328.94266,118.62898,-2.3448743e-11,-1.98418e-12,4.447597,4.447597,4.447597,0.051421016,0.9134851,0.9134851,1.0,4.7332554,4.447597,-0.0,-0.08651488,0.0,1.4199374,0.9134851,1.0,0.0,0.0,1.0,1.0
0.704,1.0,0.0,100008.36,-0.19496037,-6.451929,-1.9978843e-07,0.7042552,0.7042549,-4.7439207e-05,-5.3364784e-05,1.4199398,-9.564831e-05,-144.469,-460.33524,-460.33524,101.641365,142.68349,0.0,101.63813,327.9239,1.0,-1.0,0.7067217,4.591085,4.890335,1.0,78.32915,66.13985,278.81772,181.51752,-1.948961e-11,-2.0724646e-12,4.591085,4.591085,4.591085,0.05141952,0.9134844,0.9134844,1.0,4.890335,4.591085,-0.0,-0.08651563,0.0,1.4199374,0.9134844,1.0,0.0,0.0,1.0,1.0
0.7045,1.0,0.0,100008.336,-0.19169098,-6.451929,-1.9978843e-07,0.7042552,0.704255,-4.878741e-05,-5.4797685e-05,1.4199398,-9.836659e-05,-143.99068,-463.6375,-463.6375,101.641365,143.70595,0.0,101.63813,327.9239,1.0,-1.0,0.7067218,4.7345724,5.047415,1.0,60.13687,83.85381,222.96225,240.67525,-1.5512744e-11,-2.124804e-12,4.7345724,4.7345724,4.7345724,0.051418085,0.9134836,0.9134836,1.0,5.047415,4.7345724,-0.0,-0.08651637,0.0,1.4199374,0.9134836,1.0,0.0,0.0,1.0,1.0
0.705,1.0,0.0,100008.305,-0.18839663,-6.451929,-1.9978843e-07,0.7042552,0.704255,-5.011104e-05,-5.6203375e-05,1.4199398,-0.00010103534,-140.55296,-457.41055,-457.41055,101.641365,141.77484,0.0,101.63813,327.9239,1.0,-1.0,0.7067219,4.87806,5.2044945,1.0,40.70863,99.84433,162.52423,294.88632,-1.0363733e-11,-2.1557602e-12,4.87806,4.87806,4.87806,0.05141664,0.9134829,0.9134829,1.0,5.2044945,4.87806,-0.0,-0.08651712,0.0,1.4199374,0.9134829,1.0,0.0,0.0,1.0,1.0
0.7055,1.0,0.0,100008.28,-0.18507837,-6.451929,-1.9978843e-07,0.7042552,0.704255,-5.1410065e-05,-5.756618e-05,1.4199398,-0.00010365446,-134.22649,-441.78238,-441.78238,101.641365,136.92989,0.0,101.63813,327.9239,1.0,-1.0,0.7067219,5.0215473,5.3615737,1.0,20.443726,113.78276,98.745865,343.03653,-5.745351e-12,-1.8783284e-12,5.0215473,5.0215473,5.0215473,0.051415235,0.9134821,0.9134821,1.0,5.3615737,5.0215473,-0.0,-0.08651787,0.0,1.4199374,0.9134821,1.0,0.0,0.0,1.0,1.0
0.706,1.0,0.0,100008.26,-0.1817373,-6.451929,-1.9978843e-07,0.7042552,0.7042549,-5.2684452e-05,-5.8909744e-05,1.4199398,-0.00010622392,-125.1413,-417.07425,-417.07425,101.641365,129.27063,0.0,101.63813,327.9239,1.0,-1.0,0.70672196,5.1650343,5.5186534,1.0,-0.24133946,125.38263,32.937992,384.13626,-2.9381892e-12,-1.495441e-12,5.1650343,5.1650343,5.1650343,0.051413845,0.91348135,0.91348135,1.0,5.5186534,5.1650343,-0.0,-0.086518615,0.0,1.4199374,0.91348135,1.0,0.0,0.0,1.0,1.0
0.7065,1.0,0.0,100008.23,-0.17837436,-6.451929,-1.9978843e-07,0.7042552,0.704255,-5.393418e-05,-6.0251477e-05,1.4199398,-0.00010874366,-113.484116,-383.79395,-383.79395,101.641365,118.95452,0.0,101.63813,327.9239,1.0,-1.0,0.706722,5.3085217,5.675733,1.0,-20.921429,134.40555,-33.546818,417.34076,-5.0970144e-13,-1.2177422e-12,5.3085217,5.3085217,5.3085217,0.051412508,0.91348064,0.91348064,1.0,5.675733,5.3085217,-0.0,-0.08651937,0.0,1.4199374,0.91348064,1.0,0.0,0.0,1.0,1.0
0.707,1.0,0.0,100008.2,-0.17499065,-6.451929,-1.9978843e-07,0.7042552,0.704255,-5.515923e-05,-6.153961e-05,1.4199398,-0.00011121364,-99.49454,-342.62555,-342.62555,101.641365,106.19358,0.0,101.63813,327.9239,1.0,-1.0,0.706722,5.4520087,5.832813,1.0,-41.171513,140.66606,-99.34211,441.96765,1.7978491e-12,-1.0294866e-12,5.4520087,5.4520087,5.4520087,0.051411193,0.91347986,0.91347986,1.0,5.832813,5.4520087,-0.0,-0.08652011,0.0,1.4199374,0.91347986,1.0,0.0,0.0,1.0,1.0
0.7075,1.0,0.0,100008.18,-0.17158689,-6.451929,-1.9978843e-07,0.7042552,0.704255,-5.6359597e-05,-6.28121e-05,1.4199398,-0.00011363385,-83.4601,-294.41516,-294.41516,101.641365,91.250084,0.0,101.63813,327.9239,1.0,-1.0,0.7067221,5.5954957,5.9898925,1.0,-60.5754,144.03549,-163.09558,457.51074,5.0090405e-12,-8.997171e-13,5.5954957,5.5954957,5.5954957,0.051409885,0.91347915,0.91347915,1.0,5.9898925,5.5954957,-0.0,-0.086520866,0.0,1.4199374,0.91347915,1.0,0.0,0.0,1.0,1.0
0.708,1.0,0.0,100008.15,-0.16816427,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-5.7535286e-05,-6.406136e-05,1.4199398,-0.0001160043,-65.710335,-240.15367,-240.15367,101.641365,74.43117,0.0,101.63813,327.9239,1.0,-1.0,0.7067221,5.738982,6.146972,1.0,-78.73429,144.44463,-223.49692,463.65057,8.753717e-12,-7.931726e-13,5.738982,5.738982,5.738982,0.051408637,0.9134784,0.9134784,1.0,6.146972,5.738982,-0.0,-0.08652161,0.0,1.4199374,0.9134784,1.0,0.0,0.0,1.0,1.0
0.7085,1.0,0.0,100008.125,-0.16472386,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-5.8686306e-05,-6.5263834e-05,1.4199398,-0.00011832502,-46.61007,-180.95634,-180.95634,101.641365,56.082497,0.0,101.63813,327.9239,1.0,-1.0,0.70672214,5.882469,0.020866385,1.0,-95.27496,141.88504,-279.3047,460.26105,1.3172748e-11,-7.1842825e-13,5.882469,5.882469,5.882469,0.05140737,0.91347766,0.91347766,1.0,0.020866385,5.882469,-0.0,-0.08652236,0.0,1.4199374,0.91347766,1.0,0.0,0.0,1.0,1.0
0.709,1.0,0.0,100008.1,-0.16126624,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-5.981264e-05,-6.644826e-05,1.4199398,-0.00012059597,-26.551857,-118.03987,-118.03987,101.641365,36.581192,0.0,101.63813,327.9239,1.0,-1.0,0.7067222,6.0259557,0.17794602,1.0,-109.85748,136.40935,-329.3719,447.41177,1.8175341e-11,-6.573791e-13,6.0259557,6.0259557,6.0259557,0.051406153,0.9134769,0.9134769,1.0,0.17794602,6.0259557,-0.0,-0.08652311,0.0,1.4199374,0.9134769,1.0,0.0,0.0,1.0,1.0
0.7095,1.0,0.0,100008.07,-0.15779305,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.0914343e-05,-6.7612855e-05,1.4199398,-0.00012281725,-5.947948,-52.697353,-52.697353,101.641365,16.328058,0.0,101.63813,327.9239,1.0,-1.0,0.7067222,6.169442,0.33502564,1.0,-122.18214,128.13008,-372.66953,425.36688,2.2180846e-11,-6.148114e-13,6.169442,6.169442,6.169442,0.051404975,0.91347617,0.91347617,1.0,0.33502564,6.169442,-0.0,-0.08652386,0.0,1.4199374,0.91347617,1.0,0.0,0.0,1.0,1.0
0.71,1.0,0.0,100008.05,-0.15430546,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.19914e-05,-6.874382e-05,1.4199398,-0.00012498884,14.7781925,13.728215,13.728215,101.641365,-4.260648,0.0,101.63813,327.9239,1.0,-1.0,0.7067222,0.02974307,0.49210528,1.0,-131.99562,117.21743,-408.30768,394.57947,2.5286983e-11,-5.846421e-13,0.02974307,0.02974307,0.02974307,0.051403806,0.9134754,0.9134754,1.0,0.49210528,0.02974307,-0.0,-0.086524606,0.0,1.4199374,0.9134754,1.0,0.0,0.0,1.0,1.0
0.7105,1.0,0.0,100008.02,-0.1508042,-6.451929,-1.9978843e-07,0.7042552,0.704255,-6.3043815e-05,-6.985835e-05,1.4199398,-0.00012711076,35.20059,79.8716,79.8716,101.641365,-24.761776,0.0,101.63813,327.9239,1.0,-1.0,0.7067222,0.1732293,0.64918494,1.0,-139.09625,103.89567,-435.5539,355.6823,2.9007598e-11,-5.665017e-13,0.1732293,0.1732293,0.1732293,0.051402662,0.9134746,0.9134746,1.0,0.64918494,0.1732293,-0.0,-0.08652535,0.0,1.4199374,0.9134746,1.0,0.0,0.0,1.0,1.0
0.711,1.0,0.0,100008.0,-0.14728992,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.407166e-05,-7.0916205e-05,1.4199398,-0.00012918313,54.899513,144.37335,144.37335,101.641365,-44.75398,0.0,101.63813,327.9239,1.0,-1.0,0.70672226,0.31671542,0.8062645,1.0,-143.3381,88.4386,-453.84824,309.47488,3.19675e-11,-5.527408e-13,0.31671542,0.31671542,0.31671542,0.051401556,0.9134739,0.9134739,1.0,0.8062645,0.31671542,-0.0,-0.086526096,0.0,1.4199374,0.9134739,1.0,0.0,0.0,1.0,1.0
0.7115,1.0,0.0,100007.97,-0.14376348,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.5074906e-05,-7.199011e-05,1.4199398,-0.0001312059,73.4701,205.90779,205.90779,101.641365,-63.826363,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,0.46020144,0.96334416,1.0,-144.634,71.1639,-462.81467,256.9069,3.4022753e-11,-5.41865e-13,0.46020144,0.46020144,0.46020144,0.05140048,0.9134731,0.9134731,1.0,0.96334416,0.46020144,-0.0,-0.08652684,0.0,1.4199374,0.9134731,1.0,0.0,0.0,1.0,1.0
0.712,1.0,0.0,100007.945,-0.1402257,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.605364e-05,-7.299611e-05,1.4199398,-0.00013317924,90.53068,263.2102,263.2102,101.641365,-81.586945,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,0.60368735,1.1204238,1.0,-142.9573,52.42662,-462.26895,199.05876,3.7272088e-11,-5.3275684e-13,0.60368735,0.60368735,0.60368735,0.051399413,0.9134724,0.9134724,1.0,1.1204238,0.60368735,-0.0,-0.086527586,0.0,1.4199374,0.9134724,1.0,0.0,0.0,1.0,1.0
0.7125,1.0,0.0,100007.92,-0.1366773,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.700787e-05,-7.4017895e-05,1.4199398,-0.00013510321,105.73062,315.1029,315.1029,101.641365,-97.67071,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,0.74717313,1.2775035,1.0,-138.34248,32.611855,-452.22232,137.11943,4.0312358e-11,-5.2581426e-13,0.74717313,0.74717313,0.74717313,0.051398396,0.9134717,0.9134717,1.0,1.2775035,0.74717313,-0.0,-0.08652833,0.0,1.4199374,0.9134717,1.0,0.0,0.0,1.0,1.0
0.713,1.0,0.0,100007.9,-0.13311964,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.793766e-05,-7.499629e-05,1.4199398,-0.00013697788,118.75753,360.51932,360.51932,101.641365,-111.74709,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,0.8906588,1.4345831,1.0,-130.88438,12.126852,-432.88126,72.36196,4.2164893e-11,-5.20257e-13,0.8906588,0.8906588,0.8906588,0.051397394,0.9134709,0.9134709,1.0,1.4345831,0.8906588,-0.0,-0.08652907,0.0,1.4199374,0.9134709,1.0,0.0,0.0,1.0,1.0
0.7135,1.0,0.0,100007.875,-0.12955317,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.884307e-05,-7.593433e-05,1.4199398,-0.00013880337,129.34367,398.52603,398.52603,101.641365,-123.52679,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,1.0341444,1.5916628,1.0,-120.736305,-8.607375,-404.6433,6.1172805,4.3411386e-11,-5.158751e-13,1.0341444,1.0341444,1.0341444,0.05139641,0.9134702,0.9134702,1.0,1.5916628,1.0341444,-0.0,-0.086529806,0.0,1.4199374,0.9134702,1.0,0.0,0.0,1.0,1.0
0.714,1.0,0.0,100007.85,-0.12597898,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-6.972412e-05,-7.6852564e-05,1.4199398,-0.00014057978,137.27148,428.34195,428.34195,101.641365,-132.76772,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,1.1776298,1.7487423,1.0,-108.106804,-29.164686,-368.08884,-60.253094,4.6338204e-11,-5.1155743e-13,1.1776298,1.1776298,1.1776298,0.05139547,0.91346943,0.91346943,1.0,1.7487423,1.1776298,-0.0,-0.086530544,0.0,1.4199374,0.91346943,1.0,0.0,0.0,1.0,1.0
0.7145,1.0,0.0,100007.82,-0.12239781,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.0580885e-05,-7.7746634e-05,1.4199398,-0.00014230722,142.37805,449.35422,449.35422,101.641365,-139.27994,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,1.3211153,1.9058219,1.0,-93.25546,-49.12258,-323.96915,-125.38507,4.988302e-11,-5.0676726e-13,1.3211153,1.3211153,1.3211153,0.051394567,0.9134687,0.9134687,1.0,1.9058219,1.3211153,-0.0,-0.08653128,0.0,1.4199374,0.9134687,1.0,0.0,0.0,1.0,1.0
0.715,1.0,0.0,100007.8,-0.118811145,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.141345e-05,-7.862033e-05,1.4199398,-0.00014398586,144.5584,461.13107,461.13107,101.641365,-142.92963,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,1.4646004,2.0629015,1.0,-76.48752,-68.07088,-273.19104,-187.94002,5.1922813e-11,-5.028267e-13,1.4646004,1.4646004,1.4646004,0.05139365,0.913468,0.913468,1.0,2.0629015,1.4646004,-0.0,-0.08653201,0.0,1.4199374,0.913468,1.0,0.0,0.0,1.0,1.0
0.7155,1.0,0.0,100007.77,-0.115219764,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.2221905e-05,-7.946283e-05,1.4199398,-0.00014561588,143.76772,463.43042,463.43042,101.641365,-143.64177,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,1.6080856,2.2199812,1.0,-58.147575,-85.62014,-216.79816,-246.63226,5.3568656e-11,-4.986048e-13,1.6080856,1.6080856,1.6080856,0.05139278,0.9134673,0.9134673,1.0,2.2199812,1.6080856,-0.0,-0.08653274,0.0,1.4199374,0.9134673,1.0,0.0,0.0,1.0,1.0
0.716,1.0,0.0,100007.75,-0.11162358,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.300628e-05,-8.028613e-05,1.4199398,-0.00014719737,140.0223,456.20505,456.20505,101.641365,-141.40173,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,1.7515707,2.377061,1.0,-38.612583,-101.409706,-155.94952,-300.25552,5.4935705e-11,-4.9469207e-13,1.7515707,1.7515707,1.7515707,0.051391933,0.9134665,0.9134665,1.0,2.377061,1.7515707,-0.0,-0.086533464,0.0,1.4199374,0.9134665,1.0,0.0,0.0,1.0,1.0
0.7165,1.0,0.0,100007.73,-0.10802474,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.37667e-05,-8.107538e-05,1.4199398,-0.00014873054,133.39908,439.60345,439.60345,101.641365,-136.25557,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,1.8950557,2.5341406,1.0,-18.284021,-115.11506,-91.89574,-347.70773,5.469917e-11,-4.9047886e-13,1.8950557,1.8950557,1.8950557,0.051391132,0.9134658,0.9134658,1.0,2.5341406,1.8950557,-0.0,-0.086534195,0.0,1.4199374,0.9134658,1.0,0.0,0.0,1.0,1.0
0.717,1.0,0.0,100007.7,-0.10442381,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.450321e-05,-8.185273e-05,1.4199398,-0.00015021552,124.03422,413.9669,413.9669,101.641365,-128.30905,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,2.0385406,2.69122,1.0,2.4203036,-126.45452,-25.953278,-388.0136,5.4398475e-11,-4.8606865e-13,2.0385406,2.0385406,2.0385406,0.051390335,0.9134651,0.9134651,1.0,2.69122,2.0385406,-0.0,-0.08653492,0.0,1.4199374,0.9134651,1.0,0.0,0.0,1.0,1.0
0.7175,1.0,0.0,100007.68,-0.100821435,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.521591e-05,-8.2574574e-05,1.4199398,-0.0001516525,112.12018,379.8222,379.8222,101.641365,-117.72548,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,2.1820252,2.8482997,1.0,23.074873,-135.19505,40.522552,-420.3448,5.411939e-11,-4.811929e-13,2.1820252,2.1820252,2.1820252,0.051389568,0.91346437,0.91346437,1.0,2.8482997,2.1820252,-0.0,-0.08653563,0.0,1.4199374,0.91346437,1.0,0.0,0.0,1.0,1.0
0.718,1.0,0.0,100007.66,-0.09721918,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.5904885e-05,-8.3286846e-05,1.4199398,-0.00015304163,97.901825,337.87125,337.87125,101.641365,-104.7224,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,2.3255098,3.0053794,1.0,43.25519,-141.15701,106.16551,-444.03674,5.3735495e-11,-4.743477e-13,2.3255098,2.3255098,2.3255098,0.05138883,0.91346365,0.91346365,1.0,3.0053794,2.3255098,-0.0,-0.08653635,0.0,1.4199377,0.91346365,1.0,0.0,0.0,1.0,1.0
0.7185,1.0,0.0,100007.625,-0.09361697,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.657026e-05,-8.397067e-05,1.4199398,-0.00015438316,81.67138,288.97617,288.97617,101.641365,-89.56704,0.0,101.63813,327.9239,1.0,-1.0,0.7067224,2.4689944,3.1624591,1.0,62.546505,-144.21788,169.62646,-458.60263,5.2889467e-11,-4.692039e-13,2.4689944,2.4689944,2.4689944,0.05138811,0.91346294,0.91346294,1.0,3.1624591,2.4689944,-0.0,-0.08653706,0.0,1.4199377,0.91346294,1.0,0.0,0.0,1.0,1.0
0.719,1.0,0.0,100007.6,-0.09001599,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.7212106e-05,-8.465303e-05,1.4199398,-0.00015567728,63.76241,234.14194,234.14194,101.641365,-72.570885,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,2.612479,3.3195386,1.0,80.55234,-144.31474,229.60114,-463.74307,5.1645535e-11,-4.636229e-13,2.612479,2.612479,2.612479,0.051387433,0.9134622,0.9134622,1.0,3.3195386,2.612479,-0.0,-0.08653777,0.0,1.4199377,0.9134622,1.0,0.0,0.0,1.0,1.0
0.7195,1.0,0.0,100007.58,-0.08641763,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.783055e-05,-8.528585e-05,1.4199398,-0.0001569242,44.543,174.49551,174.49551,101.641365,-54.08325,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,2.7559633,3.4766183,1.0,96.90263,-141.44563,284.8569,-459.35242,5.0509253e-11,-4.578918e-13,2.7559633,2.7559633,2.7559633,0.051386766,0.9134615,0.9134615,1.0,3.4766183,2.7559633,-0.0,-0.08653848,0.0,1.4199377,0.9134615,1.0,0.0,0.0,1.0,1.0
0.72,1.0,0.0,100007.555,-0.082822196,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.8425684e-05,-8.589869e-05,1.4199398,-0.00015812414,24.408142,111.26279,111.26279,101.641365,-34.48409,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,2.8994474,3.633698,1.0,111.26136,-135.6695,334.25812,-445.5209,4.9412318e-11,-4.5226255e-13,2.8994474,2.8994474,2.8994474,0.05138614,0.9134608,0.9134608,1.0,3.633698,2.8994474,-0.0,-0.08653919,0.0,1.4199377,0.9134608,1.0,0.0,0.0,1.0,1.0
0.7205,1.0,0.0,100007.53,-0.07923081,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.899766e-05,-8.6477434e-05,1.4199398,-0.00015927738,3.7716565,45.743378,45.743378,101.641365,-14.176216,0.0,101.63813,327.9239,1.0,-1.0,0.7067223,3.0429316,3.7907777,1.0,123.33341,-127.10507,376.7895,-422.53287,4.8469007e-11,-4.4672824e-13,3.0429316,3.0429316,3.0429316,0.05138552,0.91346014,0.91346014,1.0,3.7907777,3.0429316,-0.0,-0.08653989,0.0,1.4199377,0.91346014,1.0,0.0,0.0,1.0,1.0
0.721,1.0,0.0,100007.51,-0.075644225,-6.451929,-1.9978843e-07,0.7042552,0.70425504,-7.954656e-05,-8.705676e-05,1.4199398,-0.0001603841,-16.942331,-20.716148,-20.716148,101.641365,6.4230003,0.0,101.63813,327.9239,1.0,-1.0,0.70672226,3.1864157,3.9478571,1.0,132.8707,-115.92836,411.5769,-390.86075,4.7086838e-11,-4.4197835e-13,3.1864157,3.1864157,3.1864157,0.05138495,0.9134594,0.9134594,1.0,3.9478571,3.1864157,-0.0,-0.08654058,0.0,1.4199377,0.9134594,1.0,0.0,0.0,1.0,1.0
0.7215,1.0,0.0,100007.484,-0.07206292,-6.451929,-1.9978843e-07,0.70425516,0.70425504,-8.007251e-05,-8.7577515e-05,1.4199399,-0.00016144452,-37.308105,-86.74988,-86.74988,101.641365,26.890202,0.0,101.63813,327.9239,1.0,-1.0,0.70672226,3.3298995,4.1049366,1.0,139.6772,-102.36909,437.90536,-351.1555,4.5170877e-11,-4.3567615e-13,3.3298995,3.3298995,3.3298995,0.051384382,0.9134587,0.9134587,1.0,4.1049366,3.3298995,-0.0,-0.08654127,0.0,1.4199377,0.9134587,1.0,0.0,0.0,1.0,1.0
0.722,1.0,0.0,100007.46,-0.068487525,-6.451929,-1.9978843e-07,0.70425516,0.70425504,-8.057562e-05,-8.809767e-05,1.4199399,-0.00016245892,-56.90711,-151.00066,-151.00066,101.641365,46.804745,0.0,101.63813,327.9239,1.0,-1.0,0.70672226,3.4733834,4.2620163,1.0,143.61304,-86.705925,455.23383,-304.23315,4.3837524e-11,-4.2744752e-13,3.4733834,3.4733834,3.4733834,0.051383834,0.91345805,0.91345805,1.0,4.2620163,3.4733834,-0.0,-0.08654196,0.0,1.4199377,0.91345805,1.0,0.0,0.0,1.0,1.0
0.7225,1.0,0.0,100007.44,-0.064918876,-6.451929,-1.9978843e-07,0.70425516,0.70425504,-8.105602e-05,-8.859711e-05,1.4199399,-0.00016342752,-75.33654,-212.14798,-212.14798,101.641136,65.75734,0.0,101.63813,327.92288,1.0,-1.0,0.70672226,3.6168673,4.419096,1.0,144.59732,-69.26078,463.20612,-251.05814,4.226011e-11,-4.2124577e-13,3.6168673,3.6168673,3.6168673,0.051383317,0.91345733,0.91345733,1.0,4.419096,3.6168673,-0.0,-0.08654264,0.0,1.4199377,0.91345733,1.0,0.0,0.0,1.0,1.0
0.723,1.0,0.0,100007.414,-0.06135749,-6.4519324,-4.789164e-07,0.70425516,0.704255,-8.1513834e-05,-8.906936e-05,1.4199399,-0.00016435058,-92.217636,-268.93515,-268.93515,101.641136,83.35848,0.0,101.63813,327.92288,1.0,-1.0,0.7067222,3.760351,4.5761757,1.0,142.60983,-50.39219,461.65842,-192.72328,3.993117e-11,-4.15331e-13,3.760351,3.760351,3.760351,0.05138283,0.9134567,0.9134567,1.0,4.5761757,3.760351,-0.0,-0.08654333,0.0,1.4199377,0.9134567,1.0,0.0,0.0,1.0,1.0
0.7235,1.0,0.0,100007.39,-0.057803553,-6.4519324,-4.789164e-07,0.70425516,0.704255,-8.194922e-05,-8.9506146e-05,1.4199399,-0.00016522841,-107.20347,-320.19504,-320.19504,101.641136,99.24642,0.0,101.63813,327.92288,1.0,-1.0,0.70672214,3.9038346,4.7332554,1.0,137.6914,-30.487947,450.62256,-130.42754,3.716172e-11,-4.0724802e-13,3.9038346,3.9038346,3.9038346,0.051382385,0.913456,0.913456,1.0,4.7332554,3.9038346,-0.0,-0.086544,0.0,1.4199377,0.913456,1.0,0.0,0.0,1.0,1.0
0.724,1.0,0.0,100007.37,-0.054258324,-6.4519324,-4.789164e-07,0.70425516,0.704255,-8.236231e-05,-8.9910514e-05,1.4199399,-0.0001660613,-119.98604,-364.8741,-364.8741,101.641136,113.09464,0.0,101.63813,327.92288,1.0,-1.0,0.70672214,4.047318,4.890335,1.0,129.94316,-9.957128,430.32535,-65.451225,3.5315646e-11,-3.9865734e-13,4.047318,4.047318,4.047318,0.051381946,0.9134553,0.9134553,1.0,4.890335,4.047318,-0.0,-0.08654467,0.0,1.4199377,0.9134553,1.0,0.0,0.0,1.0,1.0
0.7245,1.0,0.0,100007.34,-0.050722588,-6.4519324,-4.789164e-07,0.70425516,0.70425504,-8.2753235e-05,-9.031233e-05,1.4199399,-0.0001668495,-130.30264,-402.0542,-402.0542,101.641136,124.61853,0.0,101.63813,327.92288,1.0,-1.0,0.70672214,4.1908016,5.047415,1.0,119.52432,10.778319,401.18396,0.87023264,3.3533006e-11,-3.9278327e-13,4.1908016,4.1908016,4.1908016,0.051381525,0.91345465,0.91345465,1.0,5.047415,4.1908016,-0.0,-0.08654534,0.0,1.4199377,0.91345465,1.0,0.0,0.0,1.0,1.0
0.725,1.0,0.0,100007.32,-0.047196787,-6.4519324,-4.789164e-07,0.70425516,0.704255,-8.312214e-05,-9.0668196e-05,1.4199399,-0.0001675933,-137.94125,-430.97113,-430.97113,101.641136,133.58125,0.0,101.63813,327.92288,1.0,-1.0,0.7067221,4.334285,5.2044945,1.0,106.64902,31.29224,363.79733,67.173775,3.1140385e-11,-3.9095894e-13,4.334285,4.334285,4.334285,0.05138113,0.913454,0.913454,1.0,5.2044945,4.334285,-0.0,-0.086546004,0.0,1.4199377,0.913454,1.0,0.0,0.0,1.0,1.0
0.7255,1.0,0.0,100007.3,-0.04368228,-6.4519324,-4.789164e-07,0.70425516,0.704255,-8.34692e-05,-9.102595e-05,1.4199399,-0.00016829305,-142.7449,-451.03058,-451.03058,101.641136,139.79861,0.0,101.63813,327.92288,1.0,-1.0,0.706722,4.477768,5.3615737,1.0,91.58187,51.163033,318.93387,132.09673,2.8425871e-11,-3.8419916e-13,4.477768,4.477768,4.477768,0.051380776,0.91345334,0.91345334,1.0,5.3615737,4.477768,-0.0,-0.08654666,0.0,1.4199377,0.91345334,1.0,0.0,0.0,1.0,1.0
0.726,1.0,0.0,100007.27,-0.04017958,-6.4519324,-4.789164e-07,0.7042551,0.704255,-8.379454e-05,-9.13557e-05,1.41994,-0.00016894902,-144.61485,-461.82034,-461.82034,101.641136,143.14282,0.0,101.63813,327.92288,1.0,-1.0,0.706722,4.621251,5.5186534,1.0,74.632545,69.98231,267.5156,194.30475,2.6362856e-11,-3.7878834e-13,4.621251,4.621251,4.621251,0.051380422,0.9134527,0.9134527,1.0,5.5186534,4.621251,-0.0,-0.086547315,0.0,1.4199377,0.9134527,1.0,0.0,0.0,1.0,1.0
0.7265,1.0,0.0,100007.25,-0.03668949,-6.4519324,-4.789164e-07,0.7042551,0.704255,-8.409832e-05,-9.16569e-05,1.41994,-0.0001695615,-143.5127,-463.11865,-463.11865,101.641136,143.54517,0.0,101.63813,327.92288,1.0,-1.0,0.706722,4.7647343,5.675733,1.0,56.149387,87.363304,210.59929,252.51936,2.4276007e-11,-3.7440355e-13,4.7647343,4.7647343,4.7647343,0.051380098,0.913452,0.913452,1.0,5.675733,4.7647343,-0.0,-0.08654796,0.0,1.4199377,0.913452,1.0,0.0,0.0,1.0,1.0
0.727,1.0,0.0,100007.23,-0.03321295,-6.4519324,-4.789164e-07,0.7042551,0.7042549,-8.438069e-05,-9.1918904e-05,1.41994,-0.00017013085,-139.46106,-454.89883,-454.89883,101.641136,140.99738,0.0,101.63813,327.92288,1.0,-1.0,0.70672196,4.908217,5.832813,1.0,36.512253,102.94881,149.35472,305.5441,2.1530572e-11,-3.682849e-13,4.908217,4.908217,4.908217,0.05137982,0.9134514,0.9134514,1.0,5.832813,4.908217,-0.0,-0.086548604,0.0,1.4199377,0.9134514,1.0,0.0,0.0,1.0,1.0
0.7275,1.0,0.0,100007.21,-0.029750122,-6.4519324,-4.789164e-07,0.7042551,0.704255,-8.464181e-05,-9.2184215e-05,1.41994,-0.00017065732,-132.54323,-437.32983,-437.32983,101.641136,135.55182,0.0,101.63813,327.92288,1.0,-1.0,0.7067219,5.0517,5.9898925,1.0,16.124735,116.4185,85.04061,352.28925,1.836916e-11,-3.6334876e-13,5.0517,5.0517,5.0517,0.05137955,0.9134508,0.9134508,1.0,5.9898925,5.0517,-0.0,-0.086549245,0.0,1.4199377,0.9134508,1.0,0.0,0.0,1.0,1.0
0.728,1.0,0.0,100007.19,-0.02630181,-6.4519324,-4.789164e-07,0.7042551,0.704255,-8.488186e-05,-9.240271e-05,1.41994,-0.00017114132,-122.9014,-410.77277,-410.77277,101.641136,127.32041,0.0,101.63813,327.92288,1.0,-1.0,0.7067219,5.195183,6.146972,1.0,-4.594167,127.49557,18.97875,391.794,1.5295857e-11,-3.5711963e-13,5.195183,5.195183,5.195183,0.051379286,0.9134501,0.9134501,1.0,6.146972,5.195183,-0.0,-0.08654988,0.0,1.4199377,0.9134501,1.0,0.0,0.0,1.0,1.0
0.7285,1.0,0.0,100007.164,-0.02286836,-6.4519324,-4.789164e-07,0.7042551,0.704255,-8.5101026e-05,-9.260682e-05,1.41994,-0.00017158322,-110.7337,-375.77344,-375.77344,101.641136,116.472336,0.0,101.640114,327.92288,1.0,-1.0,0.70672184,5.3386655,0.020866385,1.0,-25.218641,135.95235,-47.47314,423.24658,1.2246903e-11,-3.5015328e-13,5.3386655,5.3386655,5.3386655,0.05137906,0.91344947,0.91344947,1.0,0.020866385,5.3386655,-0.0,-0.08655051,0.0,1.4199377,0.91344947,1.0,0.0,0.0,1.0,1.0
0.729,1.0,0.0,100007.14,-0.019450368,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.529946e-05,-9.280758e-05,1.41994,-0.00017198331,-96.29023,-333.05115,-333.05115,101.641136,103.23053,0.0,101.640114,327.92288,1.0,-1.0,0.70672184,5.482148,0.17794602,1.0,-45.324814,141.61505,-112.949326,446.0005,8.470696e-12,-3.3990025e-13,5.482148,5.482148,5.482148,0.05137886,0.91344887,0.91344887,1.0,0.17794602,5.482148,-0.0,-0.08655113,0.0,1.4199377,0.91344887,1.0,0.0,0.0,1.0,1.0
0.7295,1.0,0.0,100007.12,-0.016049039,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.547733e-05,-9.2968505e-05,1.4199401,-0.00017234196,-79.86782,-283.48398,-283.48398,101.641136,87.86714,0.0,101.640114,327.92288,1.0,-1.0,0.7067218,5.625631,0.33502564,1.0,-64.499466,144.3673,-176.10414,459.5881,4.4358653e-12,-3.3024806e-13,5.625631,5.625631,5.625631,0.05137867,0.9134483,0.9134483,1.0,0.33502564,5.625631,-0.0,-0.08655175,0.0,1.4199377,0.9134483,1.0,0.0,0.0,1.0,1.0
0.73,1.0,0.0,100007.09,-0.012665257,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.563482e-05,-9.311905e-05,1.4199401,-0.0001726595,-61.803986,-228.0906,-228.0906,101.641136,70.69793,0.0,101.640114,327.92288,1.0,-1.0,0.7067217,5.769113,0.49210528,1.0,-82.348526,144.15251,-235.63962,463.73022,5.3861e-13,-3.2038792e-13,5.769113,5.769113,5.769113,0.05137851,0.9134476,0.9134476,1.0,0.49210528,5.769113,-0.0,-0.08655236,0.0,1.4199377,0.9134476,1.0,0.0,0.0,1.0,1.0
0.7305,1.0,0.0,100007.07,-0.009299323,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.57721e-05,-9.32394e-05,1.4199401,-0.00017293628,-42.469975,-168.00952,-168.00952,101.641136,52.075752,0.0,101.640114,327.92288,1.0,-1.0,0.7067217,5.9125957,0.64918494,1.0,-98.505165,140.97514,-290.33218,458.3417,-4.680084e-12,-3.0894097e-13,5.9125957,5.9125957,5.9125957,0.051378373,0.913447,0.913447,1.0,0.64918494,5.9125957,-0.0,-0.08655297,0.0,1.4199377,0.913447,1.0,0.0,0.0,1.0,1.0
0.731,1.0,0.0,100007.05,-0.005951937,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.5889355e-05,-9.3326984e-05,1.4199401,-0.0001731727,-22.263134,-104.4755,-104.4755,101.641136,32.383327,0.0,101.640114,327.92288,1.0,-1.0,0.70672166,6.056078,0.8062645,1.0,-112.63733,134.90047,-339.0578,443.5333,-1.0953614e-11,-3.0006436e-13,6.056078,6.056078,6.056078,0.05137825,0.9134464,0.9134464,1.0,0.8062645,6.056078,-0.0,-0.08655357,0.0,1.4199377,0.9134464,1.0,0.0,0.0,1.0,1.0
0.7315,1.0,0.0,100007.03,-0.0026235268,-6.4519324,-4.789164e-07,0.70425504,0.7042549,-8.598676e-05,-9.340948e-05,1.4199401,-0.00017336909,-1.5987556,-38.794323,-38.794323,101.641136,12.025371,0.0,101.640114,327.92288,1.0,-1.0,0.7067216,6.19956,0.96334416,1.0,-124.45458,126.053345,-380.81506,419.60938,-1.7199709e-11,-2.8564423e-13,6.19956,6.19956,6.19956,0.05137815,0.91344583,0.91344583,1.0,0.96334416,6.19956,-0.0,-0.08655417,0.0,1.4199377,0.91344583,1.0,0.0,0.0,1.0,1.0
0.732,1.0,0.0,100007.01,0.0006858849,-6.4519324,-4.789164e-07,0.704255,0.7042549,-8.606449e-05,-9.346429e-05,1.4199402,-0.00017352581,19.09847,27.68414,27.68414,101.641136,-8.579721,0.0,101.640114,327.92288,1.0,-1.0,0.70672154,0.05985695,1.1204238,1.0,-133.71407,114.6156,-414.74576,387.0616,-2.384147e-11,-2.7443992e-13,0.05985695,0.05985695,0.05985695,0.05137808,0.91344523,0.91344523,1.0,1.1204238,0.05985695,-0.0,-0.08655476,0.0,1.4199377,0.91344523,1.0,0.0,0.0,1.0,1.0
0.7325,1.0,0.0,100006.984,0.00397557,-6.4519324,-4.789164e-07,0.704255,0.70425487,-8.612273e-05,-9.349547e-05,1.4199402,-0.00017364325,39.40318,93.59361,93.59361,101.641136,-29.008478,0.0,101.640114,327.92288,1.0,-1.0,0.7067215,0.20333904,1.2775035,1.0,-140.22548,100.82231,-440.15256,346.55896,-3.075689e-11,-2.6622297e-13,0.20333904,0.20333904,0.20333904,0.05137802,0.91344464,0.91344464,1.0,1.2775035,0.20333904,-0.0,-0.08655534,0.0,1.4199377,0.91344464,1.0,0.0,0.0,1.0,1.0
0.733,1.0,0.0,100006.96,0.007244889,-6.4519324,-4.789164e-07,0.704255,0.70425487,-8.616167e-05,-9.351899e-05,1.4199402,-0.00017372177,58.89807,157.57953,157.57953,101.641136,-48.841053,0.0,101.640114,327.92288,1.0,-1.0,0.7067214,0.34682107,1.4345831,1.0,-143.85501,84.95695,-456.51334,298.9338,-3.6863193e-11,-2.5800876e-13,0.34682107,0.34682107,0.34682107,0.051377986,0.9134441,0.9134441,1.0,1.4345831,0.34682107,-0.0,-0.08655592,0.0,1.4199377,0.9134441,1.0,0.0,0.0,1.0,1.0
0.7335,1.0,0.0,100006.94,0.010493313,-6.4519324,-4.789164e-07,0.704255,0.70425487,-8.618155e-05,-9.352187e-05,1.4199402,-0.00017376184,77.182495,218.32684,218.32684,101.641136,-67.669846,0.0,101.640114,327.92288,1.0,-1.0,0.70672137,0.490303,1.5916628,1.0,-144.52806,67.34557,-463.49185,245.16501,-4.2789314e-11,-2.5043162e-13,0.490303,0.490303,0.490303,0.051377974,0.9134435,0.9134435,1.0,1.5916628,0.490303,-0.0,-0.086556494,0.0,1.4199377,0.9134435,1.0,0.0,0.0,1.0,1.0
0.734,1.0,0.0,100006.92,0.013720366,-6.4519324,-4.789164e-07,0.704255,0.70425487,-8.618251e-05,-9.349151e-05,1.4199402,-0.0001737638,93.88068,274.5871,274.5871,101.641136,-85.1079,0.0,101.640114,327.92288,1.0,-1.0,0.70672137,0.6337849,1.7487423,1.0,-142.23082,48.350136,-460.94467,186.35757,-4.8513263e-11,-2.4215978e-13,0.6337849,0.6337849,0.6337849,0.05137799,0.91344297,0.91344297,1.0,1.7487423,0.6337849,-0.0,-0.08655706,0.0,1.4199377,0.91344297,1.0,0.0,0.0,1.0,1.0
0.7345,1.0,0.0,100006.9,0.016925532,-6.4519324,-4.789164e-07,0.7042549,0.7042548,-8.616476e-05,-9.3442824e-05,1.4199402,-0.00017372801,108.64944,325.204,325.204,101.641136,-100.79684,0.0,101.640114,327.92288,1.0,-1.0,0.70672125,0.7772667,1.9058219,1.0,-137.01047,28.361027,-448.92416,123.72015,-5.3524428e-11,-2.336788e-13,0.7772667,0.7772667,0.7772667,0.051378027,0.9134424,0.9134424,1.0,1.9058219,0.7772667,-0.0,-0.08655762,0.0,1.4199377,0.9134424,1.0,0.0,0.0,1.0,1.0
0.735,1.0,0.0,100006.875,0.02010827,-6.4519324,-4.789164e-07,0.7042549,0.70425487,-8.612851e-05,-9.338139e-05,1.4199404,-0.00017365492,121.18526,369.13733,369.13733,101.641136,-114.414215,0.0,101.640114,327.92288,1.0,-1.0,0.7067212,0.9207484,2.0629015,1.0,-128.97432,7.7890606,-427.67737,58.540054,-5.733171e-11,-2.2728458e-13,0.9207484,0.9207484,0.9207484,0.051378075,0.91344184,0.91344184,1.0,2.0629015,0.9207484,-0.0,-0.08655817,0.0,1.4199377,0.91344184,1.0,0.0,0.0,1.0,1.0
0.7355,1.0,0.0,100006.85,0.023268176,-6.4519324,-4.789164e-07,0.7042549,0.70425487,-8.607392e-05,-9.3299e-05,1.4199404,-0.00017354486,131.23051,405.48413,405.48413,101.641136,-125.680176,0.0,101.640114,327.92288,1.0,-1.0,0.7067212,1.0642301,2.2199812,1.0,-118.28754,-12.942976,-397.641,-7.8431396,-6.039674e-11,-2.2007063e-13,1.0642301,1.0642301,1.0642301,0.05137815,0.9134413,0.9134413,1.0,2.2199812,1.0642301,-0.0,-0.08655872,0.0,1.4199377,0.9134413,1.0,0.0,0.0,1.0,1.0
0.736,1.0,0.0,100006.836,0.026404753,-6.4519324,-4.789164e-07,0.7042549,0.70425487,-8.6001244e-05,-9.3195405e-05,1.4199404,-0.00017339834,138.57874,433.49744,433.49744,101.641136,-134.36319,0.0,101.640114,327.92288,1.0,-1.0,0.70672107,1.2077117,2.377061,1.0,-105.16974,-33.409004,-359.4323,-74.065125,-6.334058e-11,-2.1554109e-13,1.2077117,1.2077117,1.2077117,0.051378228,0.91344076,0.91344076,1.0,2.377061,1.2077117,-0.0,-0.086559266,0.0,1.4199377,0.91344076,1.0,0.0,0.0,1.0,1.0
0.7365,1.0,0.0,100006.81,0.029517295,-6.4519324,-4.789164e-07,0.7042549,0.7042548,-8.591064e-05,-9.307053e-05,1.4199404,-0.00017321567,143.07895,452.60153,452.60153,101.641136,-140.28482,0.0,101.640114,327.92288,1.0,-1.0,0.70672107,1.3511932,2.5341406,1.0,-89.89053,-53.18841,-313.83664,-138.76491,-6.674232e-11,-2.1172923e-13,1.3511932,1.3511932,1.3511932,0.051378343,0.9134402,0.9134402,1.0,2.5341406,1.3511932,-0.0,-0.0865598,0.0,1.4199377,0.9134402,1.0,0.0,0.0,1.0,1.0
0.737,1.0,0.0,100006.79,0.032605212,-6.4519324,-4.789164e-07,0.70425487,0.7042548,-8.580232e-05,-9.2926464e-05,1.4199405,-0.00017299727,144.63863,462.4038,462.4038,101.641136,-143.32333,0.0,101.640114,327.92288,1.0,-1.0,0.706721,1.4946747,2.69122,1.0,-72.76393,-71.8747,-261.79102,-200.61278,-6.9929285e-11,-2.0620781e-13,1.4946747,1.4946747,1.4946747,0.05137847,0.9134397,0.9134397,1.0,2.69122,1.4946747,-0.0,-0.08656033,0.0,1.4199377,0.9134397,1.0,0.0,0.0,1.0,1.0
0.7375,1.0,0.0,100006.766,0.03566796,-6.4519324,-4.789164e-07,0.70425487,0.7042548,-8.567651e-05,-9.275739e-05,1.4199405,-0.00017274363,143.22574,462.7028,462.7028,101.641136,-143.41634,0.0,101.640114,327.92288,1.0,-1.0,0.7067209,1.6381562,2.8482997,1.0,-54.14191,-89.08383,-204.36511,-258.33768,-7.255162e-11,-2.0197831e-13,1.6381562,1.6381562,1.6381562,0.05137861,0.91343915,0.91343915,1.0,2.8482997,1.6381562,-0.0,-0.08656085,0.0,1.4199377,0.91343915,1.0,0.0,0.0,1.0,1.0
0.738,1.0,0.0,100006.75,0.038705315,-6.4519324,-4.789164e-07,0.70425487,0.7042548,-8.5533415e-05,-9.258204e-05,1.4199405,-0.00017245511,138.86934,453.49234,453.49234,101.641136,-140.56187,0.0,101.640114,327.92288,1.0,-1.0,0.7067209,1.7816374,3.0053794,1.0,-34.407192,-104.46214,-142.73914,-310.7532,-7.3023323e-11,5.1878637e-14,1.7816374,1.7816374,1.7816374,0.05137879,0.9134386,0.9134386,1.0,3.0053794,1.7816374,-0.0,-0.08656137,0.0,1.4199377,0.9134386,1.0,0.0,0.0,1.0,1.0
0.7385,1.0,0.0,100006.73,0.04171686,-6.4519324,-4.789164e-07,0.70425487,0.7042548,-8.537326e-05,-9.238513e-05,1.4199405,-0.00017213222,131.65894,434.9618,434.9618,101.641136,-134.81863,0.0,101.640114,327.92288,1.0,-1.0,0.7067208,1.9251188,3.1624591,1.0,-13.965358,-117.69357,-78.17962,-356.78217,-7.269652e-11,4.2328226e-13,1.9251188,1.9251188,1.9251188,0.05137897,0.91343814,0.91343814,1.0,3.1624591,1.9251188,-0.0,-0.08656188,0.0,1.4199377,0.91343814,1.0,0.0,0.0,1.0,1.0
0.739,1.0,0.0,100006.7,0.04470215,-6.4519324,-4.789164e-07,0.70425487,0.7042548,-8.519625e-05,-9.2172144e-05,1.4199405,-0.00017177532,121.74272,407.49197,407.49197,101.641136,-126.30466,0.0,101.640114,327.92288,1.0,-1.0,0.70672077,2.0686,3.3195386,1.0,6.7634807,-128.5062,-12.013385,-395.4786,-7.323433e-11,6.722302e-13,2.0686,2.0686,2.0686,0.051379163,0.9134376,0.9134376,1.0,3.3195386,2.0686,-0.0,-0.08656239,0.0,1.4199377,0.9134376,1.0,0.0,0.0,1.0,1.0
0.7395,1.0,0.0,100006.68,0.04766063,-6.4519324,-4.789164e-07,0.7042548,0.70425475,-8.500259e-05,-9.193444e-05,1.4199406,-0.00017138488,109.3245,371.64746,371.64746,101.641136,-115.19491,0.0,101.640114,327.92288,1.0,-1.0,0.7067207,2.2120812,3.4766183,1.0,27.353312,-136.67781,54.39973,-426.04718,-7.2084234e-11,8.556952e-13,2.2120812,2.2120812,2.2120812,0.051379394,0.9134371,0.9134371,1.0,3.4766183,2.2120812,-0.0,-0.08656288,0.0,1.4199377,0.9134371,1.0,0.0,0.0,1.0,1.0
0.74,1.0,0.0,100006.664,0.050591826,-6.4519324,-4.789164e-07,0.7042548,0.70425475,-8.479252e-05,-9.168326e-05,1.4199406,-0.00017096133,94.659485,328.16492,328.16492,101.641136,-101.71772,0.0,101.640114,327.92288,1.0,-1.0,0.70672065,2.3555622,3.633698,1.0,47.38098,-142.04047,119.69482,-447.85974,-7.028994e-11,1.0070857e-12,2.3555622,2.3555622,2.3555622,0.051379647,0.91343665,0.91343665,1.0,3.633698,2.3555622,-0.0,-0.08656337,0.0,1.4199398,0.91343665,1.0,0.0,0.0,1.0,1.0
0.7405,1.0,0.0,100006.64,0.05349492,-6.4519324,-4.789164e-07,0.7042548,0.70425475,-8.4566265e-05,-9.141772e-05,1.4199406,-0.00017050515,78.04907,277.938,277.938,101.641136,-86.15007,0.0,101.640114,327.92288,1.0,-1.0,0.7067206,2.4990432,3.7907777,1.0,66.43488,-144.48396,182.52994,-460.46793,-6.7524444e-11,1.1008059e-12,2.4990432,2.4990432,2.4990432,0.051379897,0.9134361,0.9134361,1.0,3.7907777,2.4990432,-0.0,-0.086563855,0.0,1.4199398,0.9134361,1.0,0.0,0.0,1.0,1.0
0.741,1.0,0.0,100006.62,0.056369584,-6.4519324,-4.789164e-07,0.7042548,0.70425475,-8.432401e-05,-9.114236e-05,1.4199406,-0.00017001672,59.834633,221.99895,221.99895,101.641136,-68.8119,0.0,101.640114,327.92288,1.0,-1.0,0.7067205,2.6425242,3.9478571,1.0,84.123436,-143.95807,241.61372,-463.61267,-6.392011e-11,1.1684608e-12,2.6425242,2.6425242,2.6425242,0.051380157,0.91343564,0.91343564,1.0,3.9478571,2.6425242,-0.0,-0.08656433,0.0,1.4199398,0.91343564,1.0,0.0,0.0,1.0,1.0
0.7415,1.0,0.0,100006.6,0.059215885,-6.4519324,-4.789164e-07,0.70425475,0.70425475,-8.406597e-05,-9.083546e-05,1.4199407,-0.00016949646,40.390495,161.49744,161.49744,101.641136,-50.059536,0.0,101.640114,327.92288,1.0,-1.0,0.7067205,2.7860053,4.1049366,1.0,100.083115,-140.47362,295.7319,-457.22934,-6.110806e-11,1.2080181e-12,2.7860053,2.7860053,2.7860053,0.051380463,0.9134352,0.9134352,1.0,4.1049366,2.7860053,-0.0,-0.08656481,0.0,1.4199398,0.9134352,1.0,0.0,0.0,1.0,1.0
0.742,1.0,0.0,100006.58,0.062033463,-6.4519324,-4.789164e-07,0.70425475,0.7042547,-8.379237e-05,-9.051593e-05,1.4199407,-0.00016894483,20.116282,97.67689,97.67689,101.641136,-30.278374,0.0,101.640114,327.92288,1.0,-1.0,0.70672035,2.929486,4.2620163,1.0,113.985916,-134.1022,343.77225,-441.44913,-5.8550734e-11,1.2290857e-12,2.929486,2.929486,2.929486,0.051380757,0.91343474,0.91343474,1.0,4.2620163,2.929486,-0.0,-0.08656527,0.0,1.4199398,0.91343474,1.0,0.0,0.0,1.0,1.0
0.7425,1.0,0.0,100006.555,0.064822234,-6.4519324,-4.789164e-07,0.70425475,0.7042547,-8.350343e-05,-9.017052e-05,1.4199407,-0.00016836227,-0.5713507,31.848917,31.848917,101.641136,-9.874949,0.0,101.640114,327.92288,1.0,-1.0,0.7067203,3.072967,4.419096,1.0,125.54612,-124.97477,384.74744,-416.59634,-5.61622e-11,1.2375399e-12,3.072967,3.072967,3.072967,0.05138109,0.91343427,0.91343427,1.0,4.419096,3.072967,-0.0,-0.086565726,0.0,1.4199398,0.91343427,1.0,0.0,0.0,1.0,1.0
0.743,1.0,0.0,100006.54,0.06758153,-6.4519324,-4.789164e-07,0.70425475,0.7042547,-8.3199375e-05,-8.982744e-05,1.4199407,-0.00016774921,-21.247232,-34.63359,-34.63359,101.641136,10.731417,0.0,101.640114,327.92288,1.0,-1.0,0.70672023,3.2164478,4.5761757,1.0,134.52615,-113.27892,417.8154,-383.1818,-5.4446957e-11,1.2344627e-12,3.2164478,3.2164478,3.2164478,0.051381424,0.91343385,0.91343385,1.0,4.5761757,3.2164478,-0.0,-0.08656618,0.0,1.4199398,0.91343385,1.0,0.0,0.0,1.0,1.0
0.7435,1.0,0.0,100006.516,0.07031143,-6.4519324,-4.789164e-07,0.70425475,0.7042547,-8.288042e-05,-8.945842e-05,1.4199407,-0.00016710613,-41.486446,-100.404305,-100.404305,101.641136,31.117231,0.0,101.640114,327.92288,1.0,-1.0,0.7067201,3.3599284,4.7332554,1.0,140.74146,-99.25501,442.2965,-341.8922,-5.2743712e-11,1.2232921e-12,3.3599284,3.3599284,3.3599284,0.051381793,0.9134334,0.9134334,1.0,4.7332554,3.3599284,-0.0,-0.08656662,0.0,1.4199398,0.9134334,1.0,0.0,0.0,1.0,1.0
