Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.744,1.0,0.0,100006.5,0.07301179,-6.4519324,-4.789164e-07,0.7042547,0.7042547,-8.2546765e-05,-8.9093606e-05,1.4199408,-0.00016643343,-60.87304,-164.11151,-164.11151,101.641136,50.863533,0.0,101.640114,327.92288,1.0,-1.0,0.70672005,3.5034091,4.890335,1.0,144.0643,-83.19127,457.68765,-293.57614,-5.0902636e-11,1.2094738e-12,3.5034091,3.5034091,3.5034091,0.05138215,0.91343296,0.91343296,1.0,4.890335,3.5034091,-0.0,-0.08656706,0.0,1.4199398,0.91343296,1.0,0.0,0.0,1.0,1.0
0.7445,1.0,0.0,100006.48,0.075681895,-6.4519324,-4.789164e-07,0.7042547,0.7042547,-8.219867e-05,-8.868637e-05,1.4199408,-0.00016573159,-79.00859,-224.44594,-224.44594,101.64065,69.56451,0.0,101.640114,327.92188,1.0,-1.0,0.70672005,3.6468897,5.047415,1.0,144.4264,-65.417816,463.67252,-239.22658,-4.756818e-11,1.1894077e-12,3.6468897,3.6468897,3.6468897,0.051382534,0.91343254,0.91343254,1.0,5.047415,3.6468897,-0.0,-0.08656749,0.0,1.4199398,0.91343254,1.0,0.0,0.0,1.0,1.0
0.745,1.0,0.0,100006.45,0.0783217,-6.451944,4.472675e-08,0.7042547,0.7042547,-8.183636e-05,-8.8278546e-05,1.4199408,-0.00016500111,-95.52039,-280.1676,-280.1676,101.64065,86.835815,0.0,101.640114,327.92188,1.0,-1.0,0.70671993,3.7903705,5.2044945,1.0,141.82031,-46.299927,460.1281,-179.96051,-4.402616e-11,1.171303e-12,3.7903705,3.7903705,3.7903705,0.05138296,0.91343206,0.91343206,1.0,5.2044945,3.7903705,-0.0,-0.086567916,0.0,1.4199398,0.91343206,1.0,0.0,0.0,1.0,1.0
0.7455,1.0,0.0,100006.44,0.08093069,-6.451944,4.472675e-08,0.7042547,0.7042546,-8.146005e-05,-8.785096e-05,1.4199408,-0.00016424237,-110.06909,-330.13132,-330.13132,101.64065,102.32251,0.0,101.640114,327.92188,1.0,-1.0,0.7067199,3.933851,5.3615737,1.0,136.2996,-26.23051,447.1273,-116.995964,-4.1073037e-11,1.1544202e-12,3.933851,3.933851,3.933851,0.051383365,0.91343164,0.91343164,1.0,5.3615737,3.933851,-0.0,-0.08656833,0.0,1.4199398,0.91343164,1.0,0.0,0.0,1.0,1.0
0.746,1.0,0.0,100006.414,0.08350845,-6.451944,4.472675e-08,0.7042546,0.7042546,-8.106998e-05,-8.740738e-05,1.419941,-0.0001634559,-122.355705,-373.3103,-373.3103,101.64065,115.706314,0.0,101.640114,327.92188,1.0,-1.0,0.7067198,4.0773315,5.5186534,1.0,127.97773,-5.622024,424.93726,-51.62696,-3.9939024e-11,1.1355913e-12,4.0773315,4.0773315,4.0773315,0.051383805,0.9134313,0.9134313,1.0,5.5186534,4.0773315,-0.0,-0.08656874,0.0,1.4199398,0.9134313,1.0,0.0,0.0,1.0,1.0
0.7465,1.0,0.0,100006.4,0.08605489,-6.451944,4.472675e-08,0.7042546,0.7042546,-8.066633e-05,-8.694308e-05,1.419941,-0.00016264207,-132.12772,-408.81708,-408.81708,101.64065,126.71218,0.0,101.640114,327.92188,1.0,-1.0,0.70671976,4.220812,5.675733,1.0,117.02571,15.101998,394.01404,14.803048,-3.892409e-11,1.1117957e-12,4.220812,4.220812,4.220812,0.05138426,0.91343087,0.91343087,1.0,5.675733,4.220812,-0.0,-0.086569145,0.0,1.4199398,0.91343087,1.0,0.0,0.0,1.0,1.0
0.747,1.0,0.0,100006.375,0.088569835,-6.451944,4.472675e-08,0.7042546,0.7042546,-8.024942e-05,-8.647308e-05,1.419941,-0.00016180148,-139.1843,-435.922,-435.922,101.64065,135.1139,0.0,101.640114,327.92188,1.0,-1.0,0.7067197,4.364292,5.832813,1.0,103.66865,35.515648,354.99316,80.92882,-3.7377705e-11,1.0814877e-12,4.364292,4.364292,4.364292,0.051384714,0.91343045,0.91343045,1.0,5.832813,4.364292,-0.0,-0.08656954,0.0,1.4199398,0.91343045,1.0,0.0,0.0,1.0,1.0
0.7475,1.0,0.0,100006.35,0.09105229,-6.451944,4.472675e-08,0.7042546,0.70425457,-7.9819416e-05,-8.599994e-05,1.419941,-0.00016093449,-143.38042,-454.06796,-454.06796,101.64065,140.73885,0.0,101.640114,327.92188,1.0,-1.0,0.7067196,4.5077724,5.9898925,1.0,88.18103,55.19939,308.67664,145.39136,-3.5486458e-11,1.0573934e-12,4.5077724,4.5077724,4.5077724,0.051385198,0.9134301,0.9134301,1.0,5.9898925,4.5077724,-0.0,-0.08656993,0.0,1.4199398,0.9134301,1.0,0.0,0.0,1.0,1.0
0.748,1.0,0.0,100006.336,0.09350227,-6.451944,4.472675e-08,0.70425457,0.70425457,-7.937653e-05,-8.5496176e-05,1.4199411,-0.00016004154,-144.62987,-462.8821,-462.8821,101.64065,143.47137,0.0,101.640114,327.92188,1.0,-1.0,0.7067195,4.6512527,6.146972,1.0,70.88117,73.748695,256.01627,206.86584,-3.3774625e-11,1.4116835e-12,4.6512527,4.6512527,4.6512527,0.05138568,0.9134297,0.9134297,1.0,6.146972,4.6512527,-0.0,-0.08657031,0.0,1.4199398,0.9134297,1.0,0.0,0.0,1.0,1.0
0.7485,1.0,0.0,100006.31,0.09591996,-6.451944,4.472675e-08,0.70425457,0.70425457,-7.8921024e-05,-8.497795e-05,1.4199411,-0.00015912314,-142.90695,-462.18323,-462.18323,101.64065,143.25536,0.0,101.640114,327.92188,1.0,-1.0,0.7067194,4.794733,0.020866385,1.0,52.1246,90.78235,198.09435,264.0889,-3.1818225e-11,2.0177417e-12,4.794733,4.794733,4.794733,0.05138618,0.9134293,0.9134293,1.0,0.020866385,4.794733,-0.0,-0.08657069,0.0,1.4199398,0.9134293,1.0,0.0,0.0,1.0,1.0
0.749,1.0,0.0,100006.3,0.09830518,-6.451944,4.472675e-08,0.70425457,0.70425457,-7.845313e-05,-8.443878e-05,1.4199411,-0.00015817977,-138.24709,-451.98575,-451.98575,101.64065,140.09523,0.0,101.640114,327.92188,1.0,-1.0,0.70671934,4.9382133,0.17794602,1.0,32.296795,105.95029,136.10129,315.88446,-2.8831751e-11,2.4158542e-12,4.9382133,4.9382133,4.9382133,0.051386695,0.91342896,0.91342896,1.0,0.17794602,4.9382133,-0.0,-0.08657105,0.0,1.4199398,0.91342896,1.0,0.0,0.0,1.0,1.0
0.7495,1.0,0.0,100006.27,0.100657456,-6.451944,4.472675e-08,0.70425457,0.7042545,-7.797308e-05,-8.39164e-05,1.4199411,-0.00015721189,-130.74603,-432.4992,-432.4992,101.64065,134.05594,0.0,101.640114,327.92188,1.0,-1.0,0.7067193,5.0816936,0.33502564,1.0,11.805245,118.94079,71.31113,361.18808,-2.6097154e-11,2.7105696e-12,5.0816936,5.0816936,5.0816936,0.05138724,0.9134286,0.9134286,1.0,0.33502564,5.0816936,-0.0,-0.08657141,0.0,1.4199398,0.9134286,1.0,0.0,0.0,1.0,1.0
0.75,1.0,0.0,100006.26,0.102976196,-6.451944,4.472675e-08,0.7042545,0.7042545,-7.7481105e-05,-8.336351e-05,1.4199412,-0.00015621996,-120.55796,-404.12415,-404.12415,101.64065,125.26159,0.0,101.640114,327.92188,1.0,-1.0,0.7067192,5.225174,0.49210528,1.0,-8.928914,129.48688,5.055422,399.0687,-2.3179814e-11,3.0785188e-12,5.225174,5.225174,5.225174,0.051387783,0.91342825,0.91342825,1.0,0.49210528,5.225174,-0.0,-0.08657177,0.0,1.4199398,0.91342825,1.0,0.0,0.0,1.0,1.0
0.7505,1.0,0.0,100006.234,0.10526115,-6.451944,4.472675e-08,0.7042545,0.7042545,-7.6977434e-05,-8.2791434e-05,1.4199412,-0.00015520444,-107.89224,-367.44363,-367.44363,101.64065,113.89293,0.0,101.640114,327.92188,1.0,-1.0,0.70671916,5.3686543,0.64918494,1.0,-29.479567,137.37181,-61.304173,428.7478,-1.9841696e-11,3.3674734e-12,5.3686543,5.3686543,5.3686543,0.05138834,0.9134279,0.9134279,1.0,0.64918494,5.3686543,-0.0,-0.08657211,0.0,1.4199398,0.9134279,1.0,0.0,0.0,1.0,1.0
0.751,1.0,0.0,100006.22,0.10751215,-6.451944,4.472675e-08,0.7042545,0.7042545,-7.64623e-05,-8.222455e-05,1.4199412,-0.0001541658,-93.00918,-323.2116,-323.2116,101.64065,100.18361,0.0,101.640114,327.92188,1.0,-1.0,0.70671904,5.512134,0.8062645,1.0,-49.424366,142.43355,-126.403854,449.61545,-1.617677e-11,3.5294792e-12,5.512134,5.512134,5.512134,0.051388912,0.91342753,0.91342753,1.0,0.8062645,5.512134,-0.0,-0.08657245,0.0,1.4199398,0.91342753,1.0,0.0,0.0,1.0,1.0
0.7515,1.0,0.0,100006.195,0.10972897,-6.451944,4.472675e-08,0.7042545,0.70425445,-7.5935925e-05,-8.1639206e-05,1.4199412,-0.00015310453,-76.214645,-272.33707,-272.33707,101.64065,84.41537,0.0,101.640114,327.92188,1.0,-1.0,0.706719,5.6556144,0.96334416,1.0,-68.35342,144.56807,-188.90573,461.2428,-1.3852841e-11,3.625006e-12,5.6556144,5.6556144,5.6556144,0.05138949,0.91342723,0.91342723,1.0,0.96334416,5.6556144,-0.0,-0.08657279,0.0,1.4199398,0.91342723,1.0,0.0,0.0,1.0,1.0
0.752,1.0,0.0,100006.18,0.111912034,-6.451944,4.472675e-08,0.70425445,0.70425445,-7.5398515e-05,-8.105153e-05,1.4199413,-0.00015202099,-57.853794,-215.86555,-215.86555,101.64065,66.91226,0.0,101.640114,327.92188,1.0,-1.0,0.70671886,5.799094,1.1204238,1.0,-85.8777,143.73149,-247.52528,463.39084,-1.3216697e-11,3.664453e-12,5.799094,5.799094,5.799094,0.051390078,0.9134269,0.9134269,1.0,1.1204238,5.799094,-0.0,-0.08657311,0.0,1.4199398,0.9134269,1.0,0.0,0.0,1.0,1.0
0.7525,1.0,0.0,100006.16,0.1140608,-6.451944,4.472675e-08,0.70425445,0.70425445,-7.485036e-05,-8.043328e-05,1.4199413,-0.00015091579,-38.303963,-154.95767,-154.95767,101.64065,48.034023,0.0,101.640114,327.92188,1.0,-1.0,0.70671886,5.9425745,1.2775035,1.0,-101.63707,139.94104,-301.0578,456.01547,-1.26339625e-11,3.6739375e-12,5.9425745,5.9425745,5.9425745,0.051390685,0.9134266,0.9134266,1.0,1.2775035,5.9425745,-0.0,-0.08657343,0.0,1.4199398,0.9134266,1.0,0.0,0.0,1.0,1.0
0.753,1.0,0.0,100006.14,0.11617545,-6.451944,4.472675e-08,0.70425445,0.70425445,-7.429162e-05,-7.9817044e-05,1.4199413,-0.00014978927,-17.966936,-90.86519,-90.86519,101.64065,28.168612,0.0,101.640114,327.92188,1.0,-1.0,0.70671874,6.0860543,1.4345831,1.0,-115.30765,133.27458,-348.40308,439.26825,-1.1203977e-11,3.656315e-12,6.0860543,6.0860543,6.0860543,0.051391307,0.9134263,0.9134263,1.0,1.4345831,6.0860543,-0.0,-0.08657374,0.0,1.4199398,0.9134263,1.0,0.0,0.0,1.0,1.0
0.7535,1.0,0.0,100006.12,0.11825604,-6.451944,4.472675e-08,0.70425445,0.70425445,-7.372256e-05,-7.917572e-05,1.4199414,-0.00014864189,2.739334,-24.905283,-24.905283,101.64065,7.7242985,0.0,101.640114,327.92188,1.0,-1.0,0.7067186,6.229534,1.5916628,1.0,-126.608475,123.86914,-388.58813,413.4934,-8.963147e-12,3.6188869e-12,6.229534,6.229534,6.229534,0.051391926,0.913426,0.913426,1.0,1.5916628,6.229534,-0.0,-0.08657405,0.0,1.4199398,0.913426,1.0,0.0,0.0,1.0,1.0
0.754,1.0,0.0,100006.1,0.12030236,-6.451944,4.472675e-08,0.7042544,0.70425445,-7.3143405e-05,-7.853566e-05,1.4199414,-0.00014747419,23.389303,41.566456,41.566456,101.64065,-12.878758,0.0,101.640114,327.92188,1.0,-1.0,0.70671856,0.089828834,1.7487423,1.0,-135.30731,111.918015,-420.78708,379.2206,-6.8150273e-12,3.570413e-12,0.089828834,0.089828834,0.089828834,0.051392555,0.9134257,0.9134257,1.0,1.7487423,0.089828834,-0.0,-0.086574346,0.0,1.4199398,0.9134257,1.0,0.0,0.0,1.0,1.0
0.7545,1.0,0.0,100006.08,0.122314446,-6.451944,4.472675e-08,0.7042544,0.70425445,-7.255437e-05,-7.78749e-05,1.4199414,-0.00014628658,43.558586,107.18393,107.18393,101.64065,-33.217136,0.0,101.640114,327.92188,1.0,-1.0,0.7067185,0.23330873,1.9058219,1.0,-141.2254,97.66681,-444.3382,337.15427,-6.2357966e-12,3.5129406e-12,0.23330873,0.23330873,0.23330873,0.051393226,0.9134254,0.9134254,1.0,1.9058219,0.23330873,-0.0,-0.08657464,0.0,1.4199398,0.9134254,1.0,0.0,0.0,1.0,1.0
0.755,1.0,0.0,100006.06,0.12429187,-6.451944,4.472675e-08,0.7042544,0.7042544,-7.195572e-05,-7.722698e-05,1.4199414,-0.00014507955,62.832672,170.5986,170.5986,101.64065,-52.87285,0.0,101.640114,327.92188,1.0,-1.0,0.70671844,0.37678862,2.0629015,1.0,-144.24109,81.40842,-458.75748,288.15887,-6.509182e-12,3.4477696e-12,0.37678862,0.37678862,0.37678862,0.051393867,0.9134251,0.9134251,1.0,2.0629015,0.37678862,-0.0,-0.08657492,0.0,1.4199398,0.9134251,1.0,0.0,0.0,1.0,1.0
0.7555,1.0,0.0,100006.05,0.12623474,-6.451944,4.472675e-08,0.7042544,0.7042544,-7.134766e-05,-7.65519e-05,1.4199415,-0.00014385357,80.81545,230.5072,230.5072,101.64065,-71.44195,0.0,101.640114,327.92188,1.0,-1.0,0.7067184,0.52026844,2.2199812,1.0,-144.29242,63.476963,-463.7486,233.24138,-7.118256e-12,3.379492e-12,0.52026844,0.52026844,0.52026844,0.051394533,0.9134248,0.9134248,1.0,2.2199812,0.52026844,-0.0,-0.086575195,0.0,1.4199398,0.9134248,1.0,0.0,0.0,1.0,1.0
0.756,1.0,0.0,100006.02,0.12814264,-6.451944,4.472675e-08,0.7042543,0.7042543,-7.073044e-05,-7.586716e-05,1.4199415,-0.00014260912,97.13736,285.67853,285.67853,101.64065,-88.54281,0.0,101.640114,327.92188,1.0,-1.0,0.70671827,0.66374826,2.377061,1.0,-141.37833,44.240967,-459.20895,173.53043,-6.997443e-12,3.3085702e-12,0.66374826,0.66374826,0.66374826,0.051395226,0.91342455,0.91342455,1.0,2.377061,0.66374826,-0.0,-0.08657546,0.0,1.4199398,0.91342455,1.0,0.0,0.0,1.0,1.0
0.7565,1.0,0.0,100006.01,0.13001555,-6.451944,4.472675e-08,0.7042543,0.7042544,-7.010428e-05,-7.518065e-05,1.4199415,-0.00014134664,111.46295,334.9787,334.9787,101.64065,-103.82399,0.0,101.640114,327.92188,1.0,-1.0,0.7067182,0.8072281,2.5341406,1.0,-135.55872,24.09576,-445.23184,110.25315,-6.5668187e-12,3.2353029e-12,0.8072281,0.8072281,0.8072281,0.05139591,0.91342425,0.91342425,1.0,2.5341406,0.8072281,-0.0,-0.08657573,0.0,1.4199398,0.91342425,1.0,0.0,0.0,1.0,1.0
0.757,1.0,0.0,100005.984,0.13185346,-6.451944,4.472675e-08,0.7042543,0.7042543,-6.946941e-05,-7.447782e-05,1.4199415,-0.0001400666,123.49781,377.39456,377.39456,101.64065,-116.97143,0.0,101.640114,327.92188,1.0,-1.0,0.7067181,0.95070785,2.69122,1.0,-126.95317,3.4553547,-422.10458,44.710014,-4.8293505e-12,3.161373e-12,0.95070785,0.95070785,0.95070785,0.051396597,0.913424,0.913424,1.0,2.69122,0.95070785,-0.0,-0.086575985,0.0,1.4199398,0.913424,1.0,0.0,0.0,1.0,1.0
0.7575,1.0,0.0,100005.97,0.13365588,-6.451944,4.472675e-08,0.7042543,0.7042543,-6.882603e-05,-7.377538e-05,1.4199417,-0.0001387694,132.99461,412.05438,412.05438,101.64065,-127.71494,0.0,101.640114,327.92188,1.0,-1.0,0.706718,1.0941876,2.8482997,1.0,-115.738556,-17.256062,-390.3024,-21.751974,-2.4855933e-12,3.0725405e-12,1.0941876,1.0941876,1.0941876,0.05139731,0.9134238,0.9134238,1.0,2.8482997,1.0941876,-0.0,-0.08657624,0.0,1.4199398,0.9134238,1.0,0.0,0.0,1.0,1.0
0.758,1.0,0.0,100005.95,0.13542297,-6.451944,4.472675e-08,0.70425427,0.70425427,-6.817442e-05,-7.305358e-05,1.4199417,-0.00013745562,139.7582,438.24585,438.24585,101.64065,-135.83372,0.0,101.640114,327.92188,1.0,-1.0,0.70671797,1.2376673,3.0053794,1.0,-102.145355,-37.61284,-350.4789,-87.76692,-1.1661477e-12,2.9463782e-12,1.2376673,1.2376673,1.2376673,0.05139803,0.91342354,0.91342354,1.0,3.0053794,1.2376673,-0.0,-0.08657648,0.0,1.4199398,0.91342354,1.0,0.0,0.0,1.0,1.0
0.7585,1.0,0.0,100005.93,0.13715467,-6.451944,4.472675e-08,0.70425427,0.70425427,-6.751478e-05,-7.23261e-05,1.4199417,-0.00013612561,143.64954,455.4307,455.4307,101.64065,-141.16093,0.0,101.640114,327.92188,1.0,-1.0,0.70671785,1.381147,3.1624591,1.0,-86.45292,-57.196617,-303.45258,-151.97812,-3.143054e-13,2.834406e-12,1.381147,1.381147,1.381147,0.051398765,0.9134233,0.9134233,1.0,3.1624591,1.381147,-0.0,-0.086576715,0.0,1.4199398,0.9134233,1.0,0.0,0.0,1.0,1.0
0.759,1.0,0.0,100005.914,0.13885112,-6.451944,4.472675e-08,0.70425427,0.70425427,-6.684733e-05,-7.158645e-05,1.4199417,-0.00013477988,144.58867,463.25577,463.25577,101.64065,-143.58708,0.0,101.640114,327.92188,1.0,-1.0,0.7067178,1.5246267,3.3195386,1.0,-68.98376,-75.60492,-250.18983,-213.06593,1.7129921e-13,2.7369845e-12,1.5246267,1.5246267,1.5246267,0.05139949,0.91342306,0.91342306,1.0,3.3195386,1.5246267,-0.0,-0.08657694,0.0,1.4199398,0.91342306,1.0,0.0,0.0,1.0,1.0
0.7595,1.0,0.0,100005.89,0.14051208,-6.451944,4.472675e-08,0.70425427,0.70425427,-6.6172324e-05,-7.085693e-05,1.4199418,-0.00013341893,142.5563,461.56024,461.56024,101.64065,-143.0623,0.0,101.640114,327.92188,1.0,-1.0,0.70671767,1.6681064,3.4766183,1.0,-50.096878,-92.45943,-191.78532,-269.77493,2.2030168e-13,2.6475079e-12,1.6681064,1.6681064,1.6681064,0.05140023,0.9134228,0.9134228,1.0,3.4766183,1.6681064,-0.0,-0.08657716,0.0,1.4199398,0.9134228,1.0,0.0,0.0,1.0,1.0
0.76,1.0,0.0,100005.875,0.14213736,-6.451944,4.472675e-08,0.7042542,0.70425427,-6.548996e-05,-7.0079645e-05,1.4199418,-0.00013204313,137.59421,450.37897,450.37897,101.64065,-139.5974,0.0,101.640114,327.92188,1.0,-1.0,0.7067176,1.8115861,3.633698,1.0,-30.180443,-107.413765,-129.43933,-320.93964,7.3489077e-13,2.5666526e-12,1.8115861,1.8115861,1.8115861,0.051400978,0.91342264,0.91342264,1.0,3.633698,1.8115861,-0.0,-0.08657738,0.0,1.4199398,0.91342264,1.0,0.0,0.0,1.0,1.0
0.7605,1.0,0.0,100005.86,0.14372656,-6.451944,4.472675e-08,0.7042542,0.70425427,-6.48005e-05,-6.934562e-05,1.4199418,-0.00013065302,129.80435,429.9417,429.9417,101.64065,-133.26357,0.0,101.640114,327.92188,1.0,-1.0,0.70671755,1.9550658,3.7907777,1.0,-9.643756,-120.16059,-64.433174,-365.50854,2.0367705e-12,2.491923e-12,1.9550658,1.9550658,1.9550658,0.05140173,0.9134224,0.9134224,1.0,3.7907777,1.9550658,-0.0,-0.08657759,0.0,1.4199398,0.9134224,1.0,0.0,0.0,1.0,1.0
0.761,1.0,0.0,100005.836,0.14528014,-6.451944,4.472675e-08,0.7042542,0.70425427,-6.410412e-05,-6.857325e-05,1.4199418,-0.00012924896,119.34683,400.66852,400.66852,101.64065,-124.19098,0.0,101.640114,327.92188,1.0,-1.0,0.7067175,2.0985456,3.9478571,1.0,11.091121,-130.43796,1.8971785,-402.5657,3.4551823e-12,2.4220246e-12,2.0985456,2.0985456,2.0985456,0.05140251,0.9134222,0.9134222,1.0,3.9478571,2.0985456,-0.0,-0.08657779,0.0,1.4199398,0.9134222,1.0,0.0,0.0,1.0,1.0
0.7615,1.0,0.0,100005.82,0.14679779,-6.451944,4.472675e-08,0.70425415,0.7042542,-6.340109e-05,-6.7787616e-05,1.4199419,-0.00012783149,106.43656,363.161,363.161,101.64065,-112.566086,0.0,101.640114,327.92188,1.0,-1.0,0.7067174,2.2420251,4.1049366,1.0,31.598059,-138.03462,68.18854,-431.34955,4.570532e-12,2.3535863e-12,2.2420251,2.2420251,2.2420251,0.05140328,0.913422,0.913422,1.0,4.1049366,2.2420251,-0.0,-0.08657798,0.0,1.4199398,0.913422,1.0,0.0,0.0,1.0,1.0
0.762,1.0,0.0,100005.805,0.14828004,-6.451944,4.472675e-08,0.70425415,0.7042542,-6.2691586e-05,-6.701259e-05,1.4199419,-0.00012640098,91.338875,318.19,318.19,101.64065,-98.6278,0.0,101.640114,327.92188,1.0,-1.0,0.7067173,2.3855047,4.2620163,1.0,51.45561,-142.79448,133.07852,-451.26852,5.5536834e-12,2.2966928e-12,2.3855047,2.3855047,2.3855047,0.051404048,0.9134218,0.9134218,1.0,4.2620163,2.3855047,-0.0,-0.08657817,0.0,1.419942,0.9134218,1.0,0.0,0.0,1.0,1.0
0.7625,1.0,0.0,100005.78,0.14972708,-6.451944,4.472675e-08,0.70425415,0.7042542,-6.197584e-05,-6.623876e-05,1.4199419,-0.00012495786,74.364044,266.67972,266.67972,101.64065,-82.662575,0.0,101.640114,327.92188,1.0,-1.0,0.7067172,2.5289843,4.419096,1.0,70.25567,-144.6197,195.23354,-461.91324,6.2346066e-12,2.2317894e-12,2.5289843,2.5289843,2.5289843,0.051404823,0.91342163,0.91342163,1.0,4.419096,2.5289843,-0.0,-0.086578354,0.0,1.419942,0.91342163,1.0,0.0,0.0,1.0,1.0
0.763,1.0,0.0,100005.766,0.15113853,-6.451944,4.472675e-08,0.70425415,0.70425415,-6.125408e-05,-6.5447355e-05,1.4199419,-0.00012350263,55.860924,209.68877,209.68877,101.64065,-64.99852,0.0,101.640114,327.92188,1.0,-1.0,0.7067172,2.672464,4.5761757,1.0,87.61188,-143.47281,253.3762,-463.06497,6.4243684e-12,2.1643978e-12,2.672464,2.672464,2.672464,0.051405627,0.91342145,0.91342145,1.0,4.5761757,2.672464,-0.0,-0.086578526,0.0,1.419942,0.91342145,1.0,0.0,0.0,1.0,1.0
0.7635,1.0,0.0,100005.75,0.15251496,-6.451944,4.472675e-08,0.7042541,0.70425415,-6.052652e-05,-6.464961e-05,1.419942,-0.0001220357,36.209785,148.38841,148.38841,101.64065,-45.99865,0.0,101.640114,327.92188,1.0,-1.0,0.7067171,2.8159435,4.7332554,1.0,103.167534,-139.37732,306.31165,-454.70004,5.626167e-12,2.103703e-12,2.8159435,2.8159435,2.8159435,0.051406432,0.91342133,0.91342133,1.0,4.7332554,2.8159435,-0.0,-0.0865787,0.0,1.419942,0.91342133,1.0,0.0,0.0,1.0,1.0
0.764,1.0,0.0,100005.73,0.15385634,-6.451944,4.472675e-08,0.7042541,0.70425415,-5.9793354e-05,-6.384671e-05,1.419942,-0.00012055747,15.814488,84.03847,84.03847,101.64065,-26.053446,0.0,101.640114,327.92188,1.0,-1.0,0.70671695,2.959423,4.890335,1.0,116.60295,-132.41743,352.9519,-436.99036,4.9457335e-12,2.0411535e-12,2.959423,2.959423,2.959423,0.051407233,0.91342115,0.91342115,1.0,4.890335,2.959423,-0.0,-0.08657885,0.0,1.419942,0.91342115,1.0,0.0,0.0,1.0,1.0
0.7645,1.0,0.0,100005.71,0.15516268,-6.451944,4.472675e-08,0.7042541,0.70425415,-5.9054833e-05,-6.303931e-05,1.419942,-0.00011906845,-4.905819,17.961405,17.961405,101.64065,-5.5728054,0.0,101.640114,327.92188,1.0,-1.0,0.7067169,3.1029027,5.047415,1.0,127.64201,-122.73619,392.3385,-410.2999,5.0170514e-12,1.9844534e-12,3.1029027,3.1029027,3.1029027,0.051408045,0.913421,0.913421,1.0,5.047415,3.1029027,-0.0,-0.08657901,0.0,1.419942,0.913421,1.0,0.0,0.0,1.0,1.0
0.765,1.0,0.0,100005.695,0.15643388,-6.451944,4.472675e-08,0.7042541,0.70425415,-5.8311158e-05,-6.221384e-05,1.419942,-0.00011756903,-25.525305,-48.48479,-48.48479,101.64065,15.022364,0.0,101.640114,327.92188,1.0,-1.0,0.70671684,3.2463822,5.2044945,1.0,136.05785,-110.53254,423.66196,-375.17715,5.396822e-12,1.9316426e-12,3.2463822,3.2463822,3.2463822,0.051408857,0.91342086,0.91342086,1.0,5.2044945,3.2463822,-0.0,-0.08657916,0.0,1.419942,0.91342086,1.0,0.0,0.0,1.0,1.0
0.7655,1.0,0.0,100005.68,0.15767002,-6.451944,4.472675e-08,0.70425403,0.7042541,-5.7562545e-05,-6.141436e-05,1.4199421,-0.00011605965,-45.62021,-113.93455,-113.93455,101.64065,35.3088,0.0,101.640114,327.92188,1.0,-1.0,0.7067168,3.3898618,5.3615737,1.0,141.6775,-96.05729,446.27853,-332.34396,6.4749347e-12,1.8752881e-12,3.3898618,3.3898618,3.3898618,0.051409688,0.9134207,0.9134207,1.0,5.3615737,3.3898618,-0.0,-0.0865793,0.0,1.419942,0.9134207,1.0,0.0,0.0,1.0,1.0
0.766,1.0,0.0,100005.66,0.15887102,-6.451944,4.472675e-08,0.70425403,0.7042541,-5.6809222e-05,-6.0574155e-05,1.4199421,-0.00011454078,-64.77755,-177.04279,-177.04279,101.64065,54.86959,0.0,101.640114,327.92188,1.0,-1.0,0.7067167,3.5333414,5.5186534,1.0,144.38548,-79.607925,459.72345,-282.68066,8.597242e-12,1.8249256e-12,3.5333414,3.5333414,3.5333414,0.0514105,0.91342056,0.91342056,1.0,5.5186534,3.5333414,-0.0,-0.086579435,0.0,1.419942,0.91342056,1.0,0.0,0.0,1.0,1.0
0.7665,1.0,0.0,100005.64,0.1600369,-6.451944,4.472675e-08,0.70425403,0.7042541,-5.6051387e-05,-5.9740727e-05,1.4199421,-0.000113012815,-82.60362,-236.51254,-236.51254,101.64017,73.302734,0.0,101.640114,327.92123,1.0,-1.0,0.7067166,3.676821,5.675733,1.0,144.12613,-61.522503,463.72037,-227.20782,1.25710605e-11,1.7712248e-12,3.676821,3.676821,3.676821,0.05141134,0.91342044,0.91342044,1.0,5.675733,3.676821,-0.0,-0.08657957,0.0,1.419942,0.91342044,1.0,0.0,0.0,1.0,1.0
0.767,1.0,0.0,100005.625,0.1611673,-6.451957,1.5766311e-07,0.70425403,0.7042541,-5.5289267e-05,-5.891952e-05,1.4199421,-0.0001114762,-98.73207,-291.1216,-291.1216,101.64017,90.2294,0.0,101.640114,327.92123,1.0,-1.0,0.7067165,3.8203003,5.832813,1.0,140.90477,-42.17271,458.18716,-167.06555,1.7174179e-11,1.7136959e-12,3.8203003,3.8203003,3.8203003,0.05141217,0.9134203,0.9134203,1.0,5.832813,3.8203003,-0.0,-0.08657969,0.0,1.419942,0.9134203,1.0,0.0,0.0,1.0,1.0
0.7675,1.0,0.0,100005.6,0.16226284,-6.451957,1.5766311e-07,0.70425403,0.70425403,-5.4523054e-05,-5.807351e-05,1.4199423,-0.000109931345,-112.83143,-339.7477,-339.7477,101.64017,105.30172,0.0,101.640114,327.92123,1.0,-1.0,0.7067164,3.96378,5.9898925,1.0,134.78763,-21.956203,443.23755,-103.48983,2.0933174e-11,1.6598769e-12,3.96378,3.96378,3.96378,0.051413007,0.9134202,0.9134202,1.0,5.9898925,3.96378,-0.0,-0.08657981,0.0,1.419942,0.9134202,1.0,0.0,0.0,1.0,1.0
0.768,1.0,0.0,100005.586,0.1633235,-6.451957,1.5766311e-07,0.704254,0.70425403,-5.375296e-05,-5.722532e-05,1.4199423,-0.000108378656,-124.611946,-381.3915,-381.3915,101.64017,118.209946,0.0,101.640114,327.92123,1.0,-1.0,0.70671636,4.1072598,6.146972,1.0,125.90041,-1.2884685,419.17874,-37.787247,2.22236e-11,1.6103523e-12,4.1072598,4.1072598,4.1072598,0.05141385,0.9134201,0.9134201,1.0,6.146972,4.1072598,-0.0,-0.08657991,0.0,1.419942,0.9134201,1.0,0.0,0.0,1.0,1.0
0.7685,1.0,0.0,100005.57,0.16434897,-6.451957,1.5766311e-07,0.704254,0.70425403,-5.2979198e-05,-5.6389363e-05,1.4199423,-0.000106818574,-133.83151,-415.19714,-415.19714,101.64017,128.68878,0.0,101.640114,327.92123,1.0,-1.0,0.7067163,4.250739,0.020866385,1.0,114.425766,19.405746,386.50522,28.691921,2.3802108e-11,1.5572316e-12,4.250739,4.250739,4.250739,0.05141469,0.91341996,0.91341996,1.0,0.020866385,4.250739,-0.0,-0.086580016,0.0,1.419942,0.91341996,1.0,0.0,0.0,1.0,1.0
0.769,1.0,0.0,100005.555,0.16534,-6.451957,1.5766311e-07,0.704254,0.70425403,-5.2201955e-05,-5.5543587e-05,1.4199423,-0.00010525147,-140.30064,-440.4699,-440.4699,101.64017,136.52289,0.0,101.640114,327.92123,1.0,-1.0,0.70671624,4.3942184,0.17794602,1.0,100.599495,39.701145,345.88846,94.58143,2.431159e-11,1.5068718e-12,4.3942184,4.3942184,4.3942184,0.051415544,0.9134199,0.9134199,1.0,0.17794602,4.3942184,-0.0,-0.08658011,0.0,1.419942,0.9134199,1.0,0.0,0.0,1.0,1.0
0.7695,1.0,0.0,100005.54,0.16629612,-6.451957,1.5766311e-07,0.704254,0.70425403,-5.1421455e-05,-5.47038e-05,1.4199424,-0.0001036778,-143.8864,-456.69034,-456.69034,101.64017,141.55124,0.0,101.640114,327.92123,1.0,-1.0,0.7067161,4.5376983,0.33502564,1.0,84.705765,59.18063,298.1632,158.52715,2.495534e-11,1.4530661e-12,4.5376983,4.5376983,4.5376983,0.051416397,0.9134198,0.9134198,1.0,0.33502564,4.5376983,-0.0,-0.08658021,0.0,1.419942,0.9134198,1.0,0.0,0.0,1.0,1.0
0.77,1.0,0.0,100005.516,0.16721739,-6.451957,1.5766311e-07,0.7042539,0.70425403,-5.0637907e-05,-5.383478e-05,1.4199424,-0.00010209799,-144.51508,-463.52515,-463.52515,101.64017,143.67052,0.0,101.640114,327.92123,1.0,-1.0,0.70671606,4.6811776,0.49210528,1.0,67.07121,77.44387,244.31024,219.2149,2.5731195e-11,1.4098471e-12,4.6811776,4.6811776,4.6811776,0.051417254,0.9134197,0.9134197,1.0,0.49210528,4.6811776,-0.0,-0.08658029,0.0,1.419942,0.9134197,1.0,0.0,0.0,1.0,1.0
0.7705,1.0,0.0,100005.5,0.16810486,-6.451957,1.5766311e-07,0.7042539,0.70425403,-4.9851526e-05,-5.2981224e-05,1.4199424,-0.00010051246,-142.17377,-460.83383,-460.83383,101.64017,142.83716,0.0,101.640114,327.92123,1.0,-1.0,0.706716,4.8246574,0.64918494,1.0,48.058243,94.115524,185.43636,275.3975,2.6847148e-11,1.3666419e-12,4.8246574,4.8246574,4.8246574,0.051418122,0.9134196,0.9134196,1.0,0.64918494,4.8246574,-0.0,-0.08658037,0.0,1.419942,0.9134196,1.0,0.0,0.0,1.0,1.0
0.771,1.0,0.0,100005.484,0.1689575,-6.451957,1.5766311e-07,0.7042539,0.704254,-4.906248e-05,-5.2114552e-05,1.4199424,-9.892156e-05,-136.91058,-448.67172,-448.67172,101.64017,139.0683,0.0,101.640114,327.92123,1.0,-1.0,0.70671594,4.968137,0.8062645,1.0,28.057611,108.85297,122.75147,325.92026,2.7741358e-11,1.3103257e-12,4.968137,4.968137,4.968137,0.05141897,0.91341954,0.91341954,1.0,0.8062645,4.968137,-0.0,-0.08658045,0.0,1.419942,0.91341954,1.0,0.0,0.0,1.0,1.0
0.7715,1.0,0.0,100005.47,0.16977589,-6.451957,1.5766311e-07,0.7042539,0.704254,-4.827101e-05,-5.1268285e-05,1.4199425,-9.732577e-05,-128.83368,-427.28876,-427.28876,101.64017,132.44138,0.0,101.640114,327.92123,1.0,-1.0,0.7067158,5.1116166,0.96334416,1.0,7.480354,121.353325,57.543877,369.74487,2.8653165e-11,1.2576805e-12,5.1116166,5.1116166,5.1116166,0.051419843,0.9134195,0.9134195,1.0,0.96334416,5.1116166,-0.0,-0.086580515,0.0,1.419942,0.9134195,1.0,0.0,0.0,1.0,1.0
0.772,1.0,0.0,100005.45,0.17056029,-6.451957,1.5766311e-07,0.70425385,0.7042539,-4.7477268e-05,-5.0394996e-05,1.4199425,-9.572541e-05,-118.10906,-397.1244,-397.1244,101.64017,123.09259,0.0,101.640114,327.92123,1.0,-1.0,0.7067157,5.255096,1.1204238,1.0,-13.250636,131.3597,-8.846332,405.97073,2.8954983e-11,9.910487e-13,5.255096,5.255096,5.255096,0.05142071,0.9134194,0.9134194,1.0,1.1204238,5.255096,-0.0,-0.086580575,0.0,1.419942,0.9134194,1.0,0.0,0.0,1.0,1.0
0.7725,1.0,0.0,100005.43,0.17131093,-6.451957,1.5766311e-07,0.70425385,0.7042539,-4.6681456e-05,-4.9527862e-05,1.4199425,-9.412087e-05,-104.95714,-358.79855,-358.79855,101.64017,111.21407,0.0,101.640114,327.92123,1.0,-1.0,0.70671564,5.398576,1.2775035,1.0,-33.709305,138.66644,-75.05474,433.85327,2.721634e-11,6.731429e-13,5.398576,5.398576,5.398576,0.05142158,0.91341937,0.91341937,1.0,1.2775035,5.398576,-0.0,-0.08658063,0.0,1.419942,0.91341937,1.0,0.0,0.0,1.0,1.0
0.773,1.0,0.0,100005.414,0.17202766,-6.451957,1.5766311e-07,0.70425385,0.7042539,-4.588377e-05,-4.865575e-05,1.4199425,-9.251254e-05,-89.648186,-313.09888,-313.09888,101.64017,97.04995,0.0,101.640114,327.92123,1.0,-1.0,0.7067156,5.542055,1.4345831,1.0,-53.4752,143.12338,-139.72066,452.81952,2.5414741e-11,4.4509773e-13,5.542055,5.542055,5.542055,0.051422454,0.9134193,0.9134193,1.0,1.4345831,5.542055,-0.0,-0.08658068,0.0,1.419942,0.9134193,1.0,0.0,0.0,1.0,1.0
0.7735,1.0,0.0,100005.4,0.17271096,-6.451957,1.5766311e-07,0.70425385,0.7042539,-4.5084438e-05,-4.7796824e-05,1.4199426,-9.09009e-05,-72.49684,-260.96454,-260.96454,101.64017,80.891304,0.0,101.640114,327.92123,1.0,-1.0,0.7067155,5.685535,1.5916628,1.0,-72.142105,144.63895,-201.51512,462.47968,2.3928814e-11,2.8304494e-13,5.685535,5.685535,5.685535,0.051423322,0.9134193,0.9134193,1.0,1.5916628,5.685535,-0.0,-0.08658072,0.0,1.419942,0.9134193,1.0,0.0,0.0,1.0,1.0
0.774,1.0,0.0,100005.38,0.173361,-6.451957,1.5766311e-07,0.7042538,0.7042539,-4.4283566e-05,-4.6932022e-05,1.4199426,-8.9286164e-05,-53.85557,-203.46704,-203.46704,101.64017,63.07023,0.0,101.640114,327.92123,1.0,-1.0,0.70671546,5.8290143,1.7487423,1.0,-89.326385,143.18196,-259.16818,462.6352,2.2893732e-11,1.4893189e-13,5.8290143,5.8290143,5.8290143,0.051424205,0.91341925,0.91341925,1.0,1.7487423,5.8290143,-0.0,-0.08658076,0.0,1.419942,0.91341925,1.0,0.0,0.0,1.0,1.0
0.7745,1.0,0.0,100005.37,0.1739782,-6.451957,1.5766311e-07,0.7042538,0.7042539,-4.3481385e-05,-4.6060097e-05,1.4199426,-8.766878e-05,-34.107494,-141.78798,-141.78798,101.64017,43.952965,0.0,101.640114,327.92123,1.0,-1.0,0.70671535,5.972494,1.9058219,1.0,-104.67487,138.78236,-311.49493,453.2829,2.1494981e-11,4.8712563e-14,5.972494,5.972494,5.972494,0.051425073,0.9134192,0.9134192,1.0,1.9058219,5.972494,-0.0,-0.08658079,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.775,1.0,0.0,100005.35,0.17456327,-6.451957,1.5766311e-07,0.7042538,0.70425385,-4.2678115e-05,-4.518398e-05,1.4199426,-8.60492e-05,-13.658456,-77.19496,-77.19496,101.64017,23.932405,0.0,101.640114,327.92123,1.0,-1.0,0.7067153,6.1159735,2.0629015,1.0,-117.87215,131.53061,-357.42,434.615,2.0612213e-11,-1.7220654e-14,6.1159735,6.1159735,6.1159735,0.05142595,0.9134192,0.9134192,1.0,2.0629015,6.1159735,-0.0,-0.08658082,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.7755,1.0,0.0,100005.33,0.17511557,-6.451957,1.5766311e-07,0.7042538,0.70425385,-4.1873907e-05,-4.4302855e-05,1.4199426,-8.442773e-05,7.071285,-11.015481,-11.015481,101.64017,3.419996,0.0,101.640114,327.92123,1.0,-1.0,0.7067152,6.2594533,2.2199812,1.0,-128.64697,121.57569,-395.99963,407.0151,1.9192233e-11,-7.72486e-14,6.2594533,6.2594533,6.2594533,0.051426828,0.9134192,0.9134192,1.0,2.2199812,6.2594533,-0.0,-0.08658084,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.776,1.0,0.0,100005.31,0.1756355,-6.451957,1.5766311e-07,0.7042538,0.70425385,-4.106899e-05,-4.3438427e-05,1.4199427,-8.280483e-05,27.6557,55.39039,55.39039,101.64017,-17.1627,0.0,101.640114,327.92123,1.0,-1.0,0.70671517,0.11974752,2.377061,1.0,-136.77792,109.122215,-426.44086,371.05048,1.7140766e-11,-1.7072961e-13,0.11974752,0.11974752,0.11974752,0.051427722,0.9134191,0.9134191,1.0,2.377061,0.11974752,-0.0,-0.08658086,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.7765,1.0,0.0,100005.3,0.17612287,-6.451957,1.5766311e-07,0.70425373,0.70425385,-4.0263498e-05,-4.255422e-05,1.4199427,-8.118077e-05,47.671753,120.65791,120.65791,101.64017,-37.392677,0.0,101.640114,327.92123,1.0,-1.0,0.70671505,0.26322716,2.5341406,1.0,-142.09787,94.42612,-448.1181,327.4602,1.5013834e-11,-3.0905083e-13,0.26322716,0.26322716,0.26322716,0.051428597,0.9134191,0.9134191,1.0,2.5341406,0.26322716,-0.0,-0.086580865,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.777,1.0,0.0,100005.28,0.17657775,-6.451957,1.5766311e-07,0.70425373,0.70425385,-3.945764e-05,-4.1687108e-05,1.4199427,-7.955597e-05,66.708084,183.44574,183.44574,101.64017,-56.854183,0.0,101.640114,327.92123,1.0,-1.0,0.70671505,0.40670684,2.69122,1.0,-144.49751,77.78943,-460.58588,277.14014,1.2944255e-11,-4.1534457e-13,0.40670684,0.40670684,0.40670684,0.051429477,0.9134191,0.9134191,1.0,2.69122,0.40670684,-0.0,-0.08658087,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.7775,1.0,0.0,100005.266,0.1770007,-6.451957,1.5766311e-07,0.70425373,0.7042538,-3.8651568e-05,-4.0793362e-05,1.4199427,-7.793074e-05,84.37347,242.4635,242.4635,101.64017,-75.14725,0.0,101.640114,327.92123,1.0,-1.0,0.7067149,0.5501865,2.8482997,1.0,-143.9275,59.554043,-463.58795,221.12445,9.544492e-12,-4.927371e-13,0.5501865,0.5501865,0.5501865,0.051430367,0.9134191,0.9134191,1.0,2.8482997,0.5501865,-0.0,-0.08658087,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.778,1.0,0.0,100005.25,0.17739177,-6.451957,1.5766311e-07,0.70425373,0.7042538,-3.784549e-05,-3.9937797e-05,1.4199429,-7.63055e-05,100.30485,296.4983,296.4983,101.64017,-91.895935,0.0,101.640114,327.92123,1.0,-1.0,0.70671487,0.6936662,3.0053794,1.0,-140.39958,40.094734,-457.06262,160.56433,5.36226e-12,-5.5082257e-13,0.6936662,0.6936662,0.6936662,0.051431246,0.9134191,0.9134191,1.0,3.0053794,0.6936662,-0.0,-0.086580865,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.7785,1.0,0.0,100005.234,0.17775103,-6.451957,1.5766311e-07,0.7042537,0.7042538,-3.7039543e-05,-3.9068495e-05,1.4199429,-7.468052e-05,114.17481,344.4396,344.4396,101.64017,-106.75602,0.0,101.6417,327.92123,1.0,-1.0,0.7067148,0.8371459,3.1624591,1.0,-133.98624,19.81142,-441.14398,96.70438,2.5035436e-12,-5.930276e-13,0.8371459,0.8371459,0.8371459,0.051432107,0.9134191,0.9134191,1.0,3.1624591,0.8371459,-0.0,-0.08658086,0.0,1.419942,0.9134191,1.0,0.0,0.0,1.0,1.0
0.779,1.0,0.0,100005.22,0.17807885,-6.451957,1.5766311e-07,0.7042537,0.7042538,-3.623395e-05,-3.819018e-05,1.4199429,-7.305625e-05,125.698326,385.3022,385.3022,101.64017,-119.42211,0.0,101.6417,327.92123,1.0,-1.0,0.70671475,0.9806256,3.3195386,1.0,-124.819275,-0.87905216,-416.15918,30.857,5.0057457e-13,-6.259608e-13,0.9806256,0.9806256,0.9806256,0.051432997,0.9134192,0.9134192,1.0,3.3195386,0.9806256,-0.0,-0.08658084,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.7795,1.0,0.0,100005.195,0.17837547,-6.451957,1.5766311e-07,0.7042537,0.7042538,-3.5428864e-05,-3.730711e-05,1.4199429,-7.1433016e-05,134.63855,418.24625,418.24625,101.64017,-129.6339,0.0,101.6417,327.92123,1.0,-1.0,0.7067147,1.1241053,3.4766183,1.0,-113.08708,-21.55146,-382.6217,-35.624542,4.295336e-14,-6.50806e-13,1.1241053,1.1241053,1.1241053,0.051433884,0.9134192,0.9134192,1.0,3.4766183,1.1241053,-0.0,-0.08658082,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.78,1.0,0.0,100005.18,0.17864119,-6.451957,1.5766311e-07,0.7042537,0.70425373,-3.462448e-05,-3.6444886e-05,1.4199429,-6.981119e-05,140.81174,442.59476,442.59476,101.64017,-137.18152,0.0,101.6417,327.92123,1.0,-1.0,0.7067146,1.2675852,3.633698,1.0,-99.030785,-41.780956,-341.2208,-101.37395,1.0355679e-12,-6.720448e-13,1.2675852,1.2675852,1.2675852,0.05143475,0.9134192,0.9134192,1.0,3.633698,1.2675852,-0.0,-0.08658079,0.0,1.419942,0.9134192,1.0,0.0,0.0,1.0,1.0
0.7805,1.0,0.0,100005.164,0.17887601,-6.451957,1.5766311e-07,0.7042537,0.70425373,-3.382092e-05,-3.557776e-05,1.419943,-6.8191024e-05,144.09105,457.84726,457.84726,101.64017,-141.90985,0.0,101.6417,327.92123,1.0,-1.0,0.7067146,1.4110649,3.7907777,1.0,-82.939255,-61.15179,-292.80728,-165.03998,1.8616285e-12,-6.8913663e-13,1.4110649,1.4110649,1.4110649,0.051435627,0.91341925,0.91341925,1.0,3.7907777,1.4110649,-0.0,-0.08658076,0.0,1.419942,0.91341925,1.0,0.0,0.0,1.0,1.0
0.781,1.0,0.0,100005.15,0.17907968,-6.451957,1.5766311e-07,0.7042536,0.70425373,-3.3018372e-05,-3.4693418e-05,1.419943,-6.6572895e-05,144.40906,463.69037,463.69037,101.64017,-143.72173,0.0,101.6417,327.92123,1.0,-1.0,0.70671445,1.5545447,3.9478571,1.0,-65.143196,-79.26587,-238.37616,-225.31421,3.518151e-12,-7.0331886e-13,1.5545447,1.5545447,1.5545447,0.051436502,0.9134193,0.9134193,1.0,3.9478571,1.5545447,-0.0,-0.08658072,0.0,1.419942,0.9134193,1.0,0.0,0.0,1.0,1.0
0.7815,1.0,0.0,100005.13,0.17925324,-6.451957,1.5766311e-07,0.7042536,0.70425373,-3.2216998e-05,-3.383231e-05,1.419943,-6.495714e-05,141.75925,460.00394,460.00394,101.64017,-142.5799,0.0,101.6417,327.92123,1.0,-1.0,0.7067144,1.6980245,4.1049366,1.0,-46.00834,-95.75091,-179.04604,-280.9579,5.8718373e-12,-7.1357227e-13,1.6980245,1.6980245,1.6980245,0.051437374,0.9134193,0.9134193,1.0,4.1049366,1.6980245,-0.0,-0.08658068,0.0,1.419942,0.9134193,1.0,0.0,0.0,1.0,1.0
0.782,1.0,0.0,100005.12,0.1793968,-6.451957,1.5766311e-07,0.7042536,0.70425373,-3.1416967e-05,-3.2975295e-05,1.419943,-6.334409e-05,136.19608,446.86374,446.86374,101.64017,-138.50783,0.0,101.6417,327.92123,1.0,-1.0,0.70671433,1.8415043,4.2620163,1.0,-25.927942,-110.26813,-116.036255,-330.82748,7.91489e-12,-7.219571e-13,1.8415043,1.8415043,1.8415043,0.051438246,0.91341937,0.91341937,1.0,4.2620163,1.8415043,-0.0,-0.086580634,0.0,1.419942,0.91341937,1.0,0.0,0.0,1.0,1.0
0.7825,1.0,0.0,100005.1,0.17951034,-6.451957,1.5766311e-07,0.7042536,0.70425373,-3.061839e-05,-3.2110685e-05,1.419943,-6.173397e-05,127.833855,424.53986,424.53986,101.64017,-131.58922,0.0,101.6417,327.92123,1.0,-1.0,0.7067143,1.9849842,4.419096,1.0,-5.3146853,-122.51917,-50.64175,-373.8981,8.804548e-12,-7.292063e-13,1.9849842,1.9849842,1.9849842,0.05143913,0.9134194,0.9134194,1.0,4.419096,1.9849842,-0.0,-0.08658058,0.0,1.419942,0.9134194,1.0,0.0,0.0,1.0,1.0
0.783,1.0,0.0,100005.086,0.17959446,-6.451957,1.5766311e-07,0.7042536,0.7042537,-2.9821453e-05,-3.1241045e-05,1.4199431,-6.0127153e-05,116.84446,393.49103,393.49103,101.64017,-121.966255,0.0,101.6417,327.92123,1.0,-1.0,0.70671415,2.128464,4.5761757,1.0,15.407799,-132.25226,15.793524,-409.28455,9.874779e-12,-7.343169e-13,2.128464,2.128464,2.128464,0.051439993,0.9134195,0.9134195,1.0,4.5761757,2.128464,-0.0,-0.08658053,0.0,1.419942,0.9134195,1.0,0.0,0.0,1.0,1.0
0.7835,1.0,0.0,100005.07,0.17964962,-6.451957,1.5766311e-07,0.70425355,0.7042537,-2.9026303e-05,-3.0375582e-05,1.4199431,-5.8523947e-05,103.45373,354.35538,354.35538,101.64017,-109.83669,0.0,101.6417,327.92123,1.0,-1.0,0.70671415,2.271944,4.7332554,1.0,35.813633,-139.26736,81.90423,-436.25958,1.047666e-11,-7.314086e-13,2.271944,2.271944,2.271944,0.051440872,0.91341954,0.91341954,1.0,4.7332554,2.271944,-0.0,-0.08658047,0.0,1.419942,0.91341954,1.0,0.0,0.0,1.0,1.0
0.784,1.0,0.0,100005.055,0.17967601,-6.451957,1.5766311e-07,0.70425355,0.7042536,-2.8233108e-05,-2.9523373e-05,1.4199431,-5.6924673e-05,87.93687,307.9372,307.9372,101.64017,-95.449814,0.0,101.6417,327.92123,1.0,-1.0,0.70671403,2.4154239,4.890335,1.0,55.483444,-143.4203,146.33168,-454.26886,1.01051684e-11,-7.251569e-13,2.4154239,2.4154239,2.4154239,0.05144172,0.9134196,0.9134196,1.0,4.890335,2.4154239,-0.0,-0.0865804,0.0,1.4199438,0.9134196,1.0,0.0,0.0,1.0,1.0
0.7845,1.0,0.0,100005.04,0.17967364,-6.451957,1.5766311e-07,0.70425355,0.7042537,-2.744202e-05,-2.8666429e-05,1.4199431,-5.5329656e-05,70.612755,255.19043,255.19043,101.64017,-79.101295,0.0,101.6417,327.92123,1.0,-1.0,0.70671403,2.5589037,5.047415,1.0,74.012985,-144.62575,207.7518,-462.94223,9.3320724e-12,-7.215372e-13,2.5589037,2.5589037,2.5589037,0.051442597,0.91341966,0.91341966,1.0,5.047415,2.5589037,-0.0,-0.086580336,0.0,1.4199438,0.91341966,1.0,0.0,0.0,1.0,1.0
0.785,1.0,0.0,100005.02,0.17964414,-6.451957,1.5766311e-07,0.70425355,0.7042536,-2.6653186e-05,-2.7825174e-05,1.4199431,-5.373918e-05,51.837444,197.19913,197.19913,101.64017,-61.12712,0.0,101.6417,327.92123,1.0,-1.0,0.7067139,2.7023838,5.2044945,1.0,91.02145,-142.85889,264.9023,-462.10144,7.785245e-12,-7.2043966e-13,2.7023838,2.7023838,2.7023838,0.05144345,0.9134197,0.9134197,1.0,5.2044945,2.7023838,-0.0,-0.08658026,0.0,1.4199438,0.9134197,1.0,0.0,0.0,1.0,1.0
0.7855,1.0,0.0,100005.01,0.17958613,-6.451957,1.5766311e-07,0.70425355,0.7042536,-2.5866757e-05,-2.6962978e-05,1.4199432,-5.2153555e-05,31.996792,135.15508,135.15508,101.64017,-41.896687,0.0,101.6417,327.92123,1.0,-1.0,0.70671386,2.8458638,5.3615737,1.0,106.15928,-138.15607,316.6087,-451.7638,6.015242e-12,-7.1975704e-13,2.8458638,2.8458638,2.8458638,0.051444307,0.91341984,0.91341984,1.0,5.3615737,2.8458638,-0.0,-0.08658018,0.0,1.4199438,0.91341984,1.0,0.0,0.0,1.0,1.0
0.786,1.0,0.0,100004.99,0.17949973,-6.451957,1.5766311e-07,0.70425355,0.7042536,-2.5082854e-05,-2.6114392e-05,1.4199432,-5.057302e-05,11.498553,70.333374,70.333374,101.64017,-21.805208,0.0,101.6417,327.92123,1.0,-1.0,0.7067138,2.9893436,5.5186534,1.0,119.11538,-130.61392,361.80832,-432.1417,4.3418377e-12,-7.205171e-13,2.9893436,2.9893436,2.9893436,0.05144517,0.9134199,0.9134199,1.0,5.5186534,2.9893436,-0.0,-0.0865801,0.0,1.4199438,0.9134199,1.0,0.0,0.0,1.0,1.0
0.7865,1.0,0.0,100004.98,0.17938565,-6.451957,1.5766311e-07,0.7042535,0.7042536,-2.430165e-05,-2.5282008e-05,1.4199432,-4.8997925e-05,-9.236003,4.0662107,4.0662107,101.64017,-1.2655964,0.0,101.6417,327.92123,1.0,-1.0,0.7067138,3.1328237,5.675733,1.0,129.62347,-120.38747,399.57224,-403.63846,3.1960604e-12,-7.2107993e-13,3.1328237,3.1328237,3.1328237,0.051446017,0.91341996,0.91341996,1.0,5.675733,3.1328237,-0.0,-0.086580016,0.0,1.4199438,0.91341996,1.0,0.0,0.0,1.0,1.0
0.787,1.0,0.0,100004.96,0.17924437,-6.451957,1.5766311e-07,0.7042535,0.7042536,-2.3523287e-05,-2.4439847e-05,1.4199432,-4.7428563e-05,-29.780748,-62.284523,-62.284523,101.64017,19.300028,0.0,101.6417,327.92123,1.0,-1.0,0.7067137,3.2763038,5.832813,1.0,137.46759,-107.686844,429.12433,-366.8398,2.5804124e-12,-7.24722e-13,3.2763038,3.2763038,3.2763038,0.05144686,0.9134201,0.9134201,1.0,5.832813,3.2763038,-0.0,-0.08657992,0.0,1.4199438,0.9134201,1.0,0.0,0.0,1.0,1.0
0.7875,1.0,0.0,100004.945,0.17907606,-6.451957,1.5766311e-07,0.7042535,0.7042536,-2.2747896e-05,-2.3606193e-05,1.4199432,-4.5865192e-05,-49.713455,-127.355225,-127.355225,101.64017,39.469006,0.0,101.6417,327.92123,1.0,-1.0,0.7067136,3.4197838,5.9898925,1.0,142.48654,-92.77309,449.8573,-322.50208,9.73032e-13,-7.2635035e-13,3.4197838,3.4197838,3.4197838,0.051447716,0.9134202,0.9134202,1.0,5.9898925,3.4197838,-0.0,-0.08657983,0.0,1.4199438,0.9134202,1.0,0.0,0.0,1.0,1.0
0.788,1.0,0.0,100004.93,0.17888094,-6.451957,1.5766311e-07,0.7042535,0.70425355,-2.19756e-05,-2.2766766e-05,1.4199432,-4.4308057e-05,-68.62447,-189.8086,-189.8086,101.64017,58.82684,0.0,101.6417,327.92123,1.0,-1.0,0.7067136,3.563264,6.146972,1.0,144.57718,-75.9527,461.345,-271.5364,-7.136366e-13,-7.272371e-13,3.563264,3.563264,3.563264,0.05144855,0.91342026,0.91342026,1.0,6.146972,3.563264,-0.0,-0.086579725,0.0,1.4199438,0.91342026,1.0,0.0,0.0,1.0,1.0
0.7885,1.0,0.0,100004.914,0.1786595,-6.451957,1.5766311e-07,0.7042535,0.70425355,-2.1206555e-05,-2.193319e-05,1.4199433,-4.275748e-05,-86.12515,-248.36111,-248.36111,101.63983,76.975685,0.0,101.6417,327.92102,1.0,-1.0,0.7067135,3.706744,0.020866385,1.0,143.6965,-57.571358,463.35135,-214.99025,-1.7823588e-12,-7.300538e-13,3.706744,3.706744,3.706744,0.051449377,0.9134204,0.9134204,1.0,0.020866385,3.706744,-0.0,-0.08657962,0.0,1.4199438,0.9134204,1.0,0.0,0.0,1.0,1.0
0.789,1.0,0.0,100004.9,0.17841128,-6.4519672,2.3673124e-07,0.7042535,0.70425355,-2.0440906e-05,-2.1103253e-05,1.4199433,-4.1213752e-05,-101.85583,-301.80945,-301.80945,101.63983,93.542564,0.0,101.6417,327.92102,1.0,-1.0,0.7067135,3.8502243,0.17794602,1.0,139.86266,-38.00683,455.83514,-154.0257,-2.6814146e-12,-7.3187485e-13,3.8502243,3.8502243,3.8502243,0.051450215,0.9134205,0.9134205,1.0,0.17794602,3.8502243,-0.0,-0.08657952,0.0,1.4199438,0.9134205,1.0,0.0,0.0,1.0,1.0
0.7895,1.0,0.0,100004.88,0.17813677,-6.4519672,2.3673124e-07,0.70425344,0.70425355,-1.9678773e-05,-2.0297202e-05,1.4199433,-3.967711e-05,-115.4932,-349.0551,-349.0551,101.63983,108.187,0.0,101.6417,327.92102,1.0,-1.0,0.7067134,3.9937043,0.33502564,1.0,133.15439,-17.661194,438.9508,-89.89569,-3.721669e-12,-7.337805e-13,3.9937043,3.9937043,3.9937043,0.051451057,0.9134206,0.9134206,1.0,0.33502564,3.9937043,-0.0,-0.086579405,0.0,1.4199438,0.9134206,1.0,0.0,0.0,1.0,1.0
0.79,1.0,0.0,100004.87,0.17783633,-6.4519672,2.3673124e-07,0.70425344,0.70425355,-1.8920296e-05,-1.9460316e-05,1.4199433,-3.8147842e-05,-126.75701,-389.1272,-389.1272,101.63983,120.60801,0.0,101.6417,327.92102,1.0,-1.0,0.7067134,4.1371846,0.49210528,1.0,123.7096,3.0474086,413.04538,-23.918175,-2.6950239e-12,-7.35648e-13,4.1371846,4.1371846,4.1371846,0.051451877,0.91342074,0.91342074,1.0,0.49210528,4.1371846,-0.0,-0.08657929,0.0,1.4199438,0.91342074,1.0,0.0,0.0,1.0,1.0
0.7905,1.0,0.0,100004.85,0.17751049,-6.4519672,2.3673124e-07,0.70425344,0.70425355,-1.816559e-05,-1.865041e-05,1.4199433,-3.6626174e-05,-135.41576,-421.20212,-421.20212,101.63983,130.55034,0.0,101.6417,327.92102,1.0,-1.0,0.70671326,4.280665,0.64918494,1.0,111.72237,23.693386,378.6512,42.550903,-9.787696e-13,-7.39257e-13,4.280665,4.280665,4.280665,0.05145271,0.91342086,0.91342086,1.0,0.64918494,4.280665,-0.0,-0.086579174,0.0,1.4199438,0.91342086,1.0,0.0,0.0,1.0,1.0
0.791,1.0,0.0,100004.836,0.17715928,-6.4519672,2.3673124e-07,0.70425344,0.7042535,-1.7414786e-05,-1.785124e-05,1.4199433,-3.5112374e-05,-141.29149,-444.6207,-444.6207,101.63983,137.80965,0.0,101.6417,327.92102,1.0,-1.0,0.70671326,4.424145,0.8062645,1.0,97.439064,43.85243,336.4752,108.1455,5.0516194e-13,-7.4235724e-13,4.424145,4.424145,4.424145,0.051453516,0.913421,0.913421,1.0,0.8062645,4.424145,-0.0,-0.08657905,0.0,1.4199438,0.913421,1.0,0.0,0.0,1.0,1.0
0.7915,1.0,0.0,100004.82,0.1767832,-6.4519672,2.3673124e-07,0.70425344,0.70425355,-1.6668007e-05,-1.7044997e-05,1.4199435,-3.360669e-05,-144.26346,-458.9016,-458.9016,101.63983,142.23674,0.0,101.6417,327.92102,1.0,-1.0,0.7067132,4.5676255,0.96334416,1.0,81.15322,63.110233,287.38406,171.51755,2.6548286e-12,-7.4407326e-13,4.5676255,4.5676255,4.5676255,0.051454328,0.9134211,0.9134211,1.0,0.96334416,4.5676255,-0.0,-0.08657892,0.0,1.4199438,0.9134211,1.0,0.0,0.0,1.0,1.0
0.792,1.0,0.0,100004.805,0.17638277,-6.4519672,2.3673124e-07,0.70425344,0.7042535,-1.5925349e-05,-1.6242802e-05,1.4199435,-3.2109314e-05,-144.27057,-463.7514,-463.7514,101.63983,143.74065,0.0,101.6417,327.92102,1.0,-1.0,0.7067131,4.711106,1.1204238,1.0,63.199547,81.07102,232.38673,231.36467,5.1932564e-12,-7.4420304e-13,4.711106,4.711106,4.711106,0.05145513,0.9134212,0.9134212,1.0,1.1204238,4.711106,-0.0,-0.086578794,0.0,1.4199438,0.9134212,1.0,0.0,0.0,1.0,1.0
0.7925,1.0,0.0,100004.79,0.1759581,-6.4519672,2.3673124e-07,0.7042534,0.7042535,-1.5186946e-05,-1.5438583e-05,1.4199435,-3.062052e-05,-141.3127,-459.07037,-459.07037,101.63983,142.29044,0.0,101.6417,327.92102,1.0,-1.0,0.7067131,4.854586,1.2775035,1.0,43.947014,97.36568,172.6135,286.45688,7.524932e-12,-7.4417095e-13,4.854586,4.854586,4.854586,0.05145594,0.91342133,0.91342133,1.0,1.2775035,4.854586,-0.0,-0.08657866,0.0,1.4199438,0.91342133,1.0,0.0,0.0,1.0,1.0
0.793,1.0,0.0,100004.77,0.1755099,-6.4519672,2.3673124e-07,0.7042534,0.7042535,-1.4452898e-05,-1.4654896e-05,1.4199435,-2.9140501e-05,-135.4506,-444.95474,-444.95474,101.63983,137.91594,0.0,101.6417,327.92102,1.0,-1.0,0.706713,4.9980664,1.4345831,1.0,23.791296,111.65931,109.29277,335.66196,9.655886e-12,-7.43841e-13,4.9980664,4.9980664,4.9980664,0.051456742,0.91342145,0.91342145,1.0,1.4345831,4.9980664,-0.0,-0.08657852,0.0,1.4199438,0.91342145,1.0,0.0,0.0,1.0,1.0
0.7935,1.0,0.0,100004.766,0.17503822,-6.4519672,2.3673124e-07,0.7042534,0.70425344,-1.3723348e-05,-1.3868157e-05,1.4199435,-2.7669557e-05,-126.80478,-421.69458,-421.69458,101.63983,130.70703,0.0,101.6417,327.92102,1.0,-1.0,0.70671296,5.1415467,1.5916628,1.0,3.1466238,123.65816,43.725903,377.96866,1.142473e-11,-7.397667e-13,5.1415467,5.1415467,5.1415467,0.05145754,0.91342163,0.91342163,1.0,1.5916628,5.1415467,-0.0,-0.086578384,0.0,1.4199438,0.91342163,1.0,0.0,0.0,1.0,1.0
0.794,1.0,0.0,100004.75,0.17454371,-6.4519672,2.3673124e-07,0.7042534,0.7042535,-1.2998385e-05,-1.309671e-05,1.4199435,-2.6207857e-05,-115.55291,-389.7679,-389.7679,101.63983,120.811874,0.0,101.6417,327.92102,1.0,-1.0,0.7067129,5.285027,1.7487423,1.0,-17.562721,133.11563,-22.739613,412.50754,1.2126703e-11,-9.24566e-13,5.285027,5.285027,5.285027,0.051458325,0.91342175,0.91342175,1.0,1.7487423,5.285027,-0.0,-0.086578235,0.0,1.4199438,0.91342175,1.0,0.0,0.0,1.0,1.0
0.7945,1.0,0.0,100004.734,0.17402686,-6.4519672,2.3673124e-07,0.7042534,0.7042535,-1.227811e-05,-1.2324752e-05,1.4199436,-2.4755613e-05,-101.92623,-349.8309,-349.8309,101.63983,108.43383,0.0,101.6417,327.92102,1.0,-1.0,0.7067129,5.428508,1.9058219,1.0,-37.911125,139.83736,-88.7378,438.56873,1.2429538e-11,-1.3033502e-12,5.428508,5.428508,5.428508,0.0514591,0.9134219,0.9134219,1.0,1.9058219,5.428508,-0.0,-0.08657809,0.0,1.4199438,0.9134219,1.0,0.0,0.0,1.0,1.0
