Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.795,1.0,0.0,100004.72,0.17348777,-6.4519672,2.3673124e-07,0.7042534,0.7042535,-1.1562662e-05,-1.1541513e-05,1.4199436,-2.3313098e-05,-86.20479,-302.7043,-302.7043,101.63983,93.82729,0.0,101.6417,327.92102,1.0,-1.0,0.7067128,5.571988,2.0629015,1.0,-57.480396,143.68518,-152.91231,455.6166,1.1919807e-11,-1.5574759e-12,5.571988,5.571988,5.571988,0.051459886,0.91342205,0.91342205,1.0,2.0629015,5.571988,-0.0,-0.086577944,0.0,1.4199438,0.91342205,1.0,0.0,0.0,1.0,1.0
0.7955,1.0,0.0,100004.7,0.17292665,-6.4519672,2.3673124e-07,0.7042534,0.70425344,-1.0852123e-05,-1.08029635e-05,1.4199436,-2.188048e-05,-68.7117,-249.35667,-249.35667,101.63983,77.29244,0.0,101.6417,327.92102,1.0,-1.0,0.7067128,5.715469,2.2199812,1.0,-75.868355,144.58005,-213.94421,463.30087,1.2044158e-11,-1.7272418e-12,5.715469,5.715469,5.715469,0.051460654,0.9134222,0.9134222,1.0,2.2199812,5.715469,-0.0,-0.08657779,0.0,1.4199438,0.9134222,1.0,0.0,0.0,1.0,1.0
0.796,1.0,0.0,100004.69,0.17234363,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-1.01465985e-05,-1.0025843e-05,1.4199436,-2.0457976e-05,-49.80646,-190.88434,-190.88434,101.63983,59.169106,0.0,101.6417,327.92102,1.0,-1.0,0.7067127,5.858949,2.377061,1.0,-92.69709,142.50356,-270.57925,461.46356,1.2161169e-11,-1.8451519e-12,5.858949,5.858949,5.858949,0.05146142,0.91342235,0.91342235,1.0,2.377061,5.858949,-0.0,-0.08657763,0.0,1.4199438,0.91342235,1.0,0.0,0.0,1.0,1.0
0.7965,1.0,0.0,100004.67,0.17173883,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-9.446188e-06,-9.288224e-06,1.4199436,-1.9045781e-05,-29.877613,-128.48901,-128.48901,101.63983,39.829735,0.0,101.6417,327.92102,1.0,-1.0,0.70671266,6.00243,2.5341406,1.0,-107.62075,137.49837,-321.65344,450.14246,1.2364865e-11,-1.9280012e-12,6.00243,6.00243,6.00243,0.05146219,0.9134225,0.9134225,1.0,2.5341406,6.00243,-0.0,-0.086577475,0.0,1.4199438,0.9134225,1.0,0.0,0.0,1.0,1.0
0.797,1.0,0.0,100004.66,0.17111287,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-8.750992e-06,-8.520001e-06,1.4199436,-1.7644099e-05,-9.334726,-63.45302,-63.45302,101.63983,19.671797,0.0,101.6417,327.92102,1.0,-1.0,0.7067126,6.1459103,2.69122,1.0,-120.33262,129.66734,-366.11716,429.5702,1.3464921e-11,-1.9771582e-12,6.1459103,6.1459103,6.1459103,0.051462945,0.9134227,0.9134227,1.0,2.69122,6.1459103,-0.0,-0.08657731,0.0,1.4199438,0.9134227,1.0,0.0,0.0,1.0,1.0
0.7975,1.0,0.0,100004.64,0.1704658,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-8.061127e-06,-7.798048e-06,1.4199436,-1.6253165e-05,11.400009,2.887041,2.887041,101.63983,-0.8904347,0.0,101.6417,327.92102,1.0,-1.0,0.7067126,0.0062058284,2.8482997,1.0,-130.57146,119.17145,-403.05658,400.16953,1.4169489e-11,-1.9967584e-12,0.0062058284,0.0062058284,0.0062058284,0.051463693,0.9134229,0.9134229,1.0,2.8482997,0.0062058284,-0.0,-0.08657715,0.0,1.4199438,0.9134229,1.0,0.0,0.0,1.0,1.0
0.798,1.0,0.0,100004.63,0.16979828,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-7.3766623e-06,-7.0519236e-06,1.4199436,-1.48731215e-05,31.90046,69.16778,69.16778,101.63983,-21.43437,0.0,101.6417,327.92102,1.0,-1.0,0.70671254,0.14968652,3.0053794,1.0,-138.12683,106.226364,-431.71252,362.54477,1.4896822e-11,-1.9993098e-12,0.14968652,0.14968652,0.14968652,0.05146445,0.913423,0.913423,1.0,3.0053794,0.14968652,-0.0,-0.086576976,0.0,1.4199438,0.913423,1.0,0.0,0.0,1.0,1.0
0.7985,1.0,0.0,100004.62,0.16911055,-6.4519672,2.3673124e-07,0.7042533,0.7042534,-6.697697e-06,-6.316053e-06,1.4199437,-1.3504164e-05,51.745304,134.02701,134.02701,101.63983,-41.537792,0.0,101.6417,327.92102,1.0,-1.0,0.70671254,0.29316723,3.1624591,1.0,-142.84346,91.09815,-451.49612,317.4691,1.5310978e-11,-1.9944283e-12,0.29316723,0.29316723,0.29316723,0.051465176,0.9134232,0.9134232,1.0,3.1624591,0.29316723,-0.0,-0.086576805,0.0,1.4199438,0.9134232,1.0,0.0,0.0,1.0,1.0
0.799,1.0,0.0,100004.6,0.1684032,-6.4519672,2.3673124e-07,0.7042533,0.70425344,-6.024309e-06,-5.5978203e-06,1.4199437,-1.2146454e-05,70.526695,196.13179,196.13179,101.63983,-60.787548,0.0,101.6417,327.92102,1.0,-1.0,0.7067125,0.43664798,3.3195386,1.0,-144.6244,74.0977,-462.0007,265.86893,1.5862048e-11,-1.9808747e-12,0.43664798,0.43664798,0.43664798,0.05146591,0.91342336,0.91342336,1.0,3.3195386,0.43664798,-0.0,-0.08657663,0.0,1.4199438,0.91342336,1.0,0.0,0.0,1.0,1.0
0.7995,1.0,0.0,100004.586,0.16767558,-6.4519672,2.3673124e-07,0.7042533,0.7042534,-5.356618e-06,-4.889222e-06,1.4199437,-1.0800229e-05,87.85865,254.20573,254.20573,101.63983,-78.78802,0.0,101.6417,327.92102,1.0,-1.0,0.7067124,0.5801288,3.4766183,1.0,-143.43307,55.57442,-463.01044,208.80469,1.6885911e-11,-1.9618148e-12,0.5801288,0.5801288,0.5801288,0.051466633,0.91342354,0.91342354,1.0,3.4766183,0.5801288,-0.0,-0.08657646,0.0,1.4199438,0.91342354,1.0,0.0,0.0,1.0,1.0
0.8,1.0,0.0,100004.57,0.16692865,-6.4519672,2.3673124e-07,0.70425326,0.7042534,-4.694717e-06,-4.176181e-06,1.4199437,-9.465677e-06,103.38496,307.05536,307.05536,101.63983,-95.16926,0.0,101.6417,327.92102,1.0,-1.0,0.70671237,0.72360957,3.633698,1.0,-139.29393,35.90898,-454.50452,147.44917,1.8096425e-11,-1.9390232e-12,0.72360957,0.72360957,0.72360957,0.051467355,0.9134237,0.9134237,1.0,3.633698,0.72360957,-0.0,-0.08657628,0.0,1.4199438,0.9134237,1.0,0.0,0.0,1.0,1.0
0.8005,1.0,0.0,100004.555,0.1661624,-6.4519672,2.3673124e-07,0.70425326,0.7042534,-4.0386767e-06,-3.4689076e-06,1.4199437,-8.142942e-06,116.78652,353.59448,353.59448,101.63983,-109.594604,0.0,101.6417,327.92102,1.0,-1.0,0.7067123,0.8670904,3.7907777,1.0,-132.29207,15.505544,-436.6578,83.06332,1.9649888e-11,-1.9136897e-12,0.8670904,0.8670904,0.8670904,0.051468067,0.9134239,0.9134239,1.0,3.7907777,0.8670904,-0.0,-0.086576104,0.0,1.4199438,0.9134239,1.0,0.0,0.0,1.0,1.0
0.801,1.0,0.0,100004.55,0.16537729,-6.4519672,2.3673124e-07,0.70425326,0.7042534,-3.3885701e-06,-2.7792712e-06,1.4199437,-6.832171e-06,127.787926,392.86667,392.86667,101.63983,-121.76759,0.0,101.6417,327.92102,1.0,-1.0,0.7067123,1.0105714,3.9478571,1.0,-122.571365,-5.2165613,-409.83704,16.970366,2.0578664e-11,-1.8843462e-12,1.0105714,1.0105714,1.0105714,0.051468775,0.9134241,0.9134241,1.0,3.9478571,1.0105714,-0.0,-0.08657592,0.0,1.4199438,0.9134241,1.0,0.0,0.0,1.0,1.0
0.8015,1.0,0.0,100004.53,0.16457345,-6.4519672,2.3673124e-07,0.70425326,0.7042533,-2.7444628e-06,-2.0799903e-06,1.4199437,-5.533496e-06,136.16306,424.0648,424.0648,101.63983,-131.43805,0.0,101.6417,327.92102,1.0,-1.0,0.70671225,1.1540523,4.1049366,1.0,-110.331604,-25.83146,-374.59344,-49.471367,2.0332012e-11,-1.8567866e-12,1.1540523,1.1540523,1.1540523,0.05146946,0.91342425,0.91342425,1.0,4.1049366,1.1540523,-0.0,-0.08657573,0.0,1.4199438,0.91342425,1.0,0.0,0.0,1.0,1.0
0.802,1.0,0.0,100004.516,0.16375187,-6.4519672,2.3673124e-07,0.70425326,0.7042533,-2.1064322e-06,-1.4089911e-06,1.4199437,-4.2470733e-06,141.7398,446.5477,446.5477,101.63983,-138.40721,0.0,101.6417,327.92102,1.0,-1.0,0.7067122,1.2975332,4.2620163,1.0,-95.824326,-45.915485,-331.6513,-114.896385,1.9745448e-11,-1.8254473e-12,1.2975332,1.2975332,1.2975332,0.051470175,0.91342443,0.91342443,1.0,4.2620163,1.2975332,-0.0,-0.086575545,0.0,1.4199438,0.91342443,1.0,0.0,0.0,1.0,1.0
0.8025,1.0,0.0,100004.5,0.16291259,-6.4519672,2.3673124e-07,0.70425326,0.7042533,-1.4745779e-06,-7.256645e-07,1.4199437,-2.9731032e-06,144.40355,459.8533,459.8533,101.63983,-142.53188,0.0,101.6417,327.92102,1.0,-1.0,0.7067121,1.4410142,4.419096,1.0,-79.34769,-65.05586,-281.8932,-177.9601,1.9319104e-11,-1.7960734e-12,1.4410142,1.4410142,1.4410142,0.051470853,0.9134247,0.9134247,1.0,4.419096,1.4410142,-0.0,-0.08657535,0.0,1.4199438,0.9134247,1.0,0.0,0.0,1.0,1.0
0.803,1.0,0.0,100004.484,0.16205692,-6.4519672,2.3673124e-07,0.70425326,0.7042533,-8.489431e-07,-5.6137658e-08,1.4199438,-1.7116733e-06,144.09955,463.70813,463.70813,101.63983,-143.72725,0.0,101.6417,327.92102,1.0,-1.0,0.7067121,1.5844952,4.5761757,1.0,-61.240314,-82.85924,-226.34167,-237.36646,1.959587e-11,-1.7649038e-12,1.5844952,1.5844952,1.5844952,0.051471535,0.91342485,0.91342485,1.0,4.5761757,1.5844952,-0.0,-0.086575165,0.0,1.4199438,0.91342485,1.0,0.0,0.0,1.0,1.0
0.8035,1.0,0.0,100004.48,0.16118418,-6.4519672,2.3673124e-07,0.70425326,0.7042533,-2.296146e-07,6.1693225e-07,1.4199438,-4.629582e-07,140.83405,458.033,458.033,101.63983,-141.96877,0.0,101.6417,327.92102,1.0,-1.0,0.7067121,1.7279762,4.7332554,1.0,-41.874336,-98.95971,-166.13846,-291.89453,2.037505e-11,-1.7327316e-12,1.7279762,1.7279762,1.7279762,0.05147221,0.913425,0.913425,1.0,4.7332554,1.7279762,-0.0,-0.08657497,0.0,1.4199438,0.913425,1.0,0.0,0.0,1.0,1.0
0.804,1.0,0.0,100004.46,0.16029498,-6.4519672,2.3673124e-07,0.70425326,0.7042533,3.8333798e-07,1.2554403e-06,1.4199438,7.729015e-07,134.67413,442.9445,442.9445,101.63983,-137.29259,0.0,101.6417,327.92102,1.0,-1.0,0.70671207,1.8714573,4.890335,1.0,-21.64776,-113.02638,-102.5208,-340.42368,2.0951114e-11,-1.6993362e-12,1.8714573,1.8714573,1.8714573,0.051472884,0.9134252,0.9134252,1.0,4.890335,1.8714573,-0.0,-0.08657477,0.0,1.4199438,0.9134252,1.0,0.0,0.0,1.0,1.0
0.8045,1.0,0.0,100004.445,0.15938973,-6.4519672,2.3673124e-07,0.7042532,0.7042533,9.898331e-07,1.899929e-06,1.4199438,1.9957413e-06,125.74644,418.75272,418.75272,101.63983,-129.79478,0.0,101.6417,327.92102,1.0,-1.0,0.706712,2.0149384,5.047415,1.0,-0.97628045,-124.77016,-36.796154,-381.95657,2.0917936e-11,-1.6708949e-12,2.0149384,2.0149384,2.0149384,0.05147353,0.91342545,0.91342545,1.0,5.047415,2.0149384,-0.0,-0.08657458,0.0,1.4199438,0.91342545,1.0,0.0,0.0,1.0,1.0
0.805,1.0,0.0,100004.43,0.15846862,-6.4519672,2.3673124e-07,0.7042532,0.7042533,1.5898163e-06,2.5549373e-06,1.4199438,3.2054518e-06,114.23442,385.95486,385.95486,101.63983,-119.62946,0.0,101.6417,327.92102,1.0,-1.0,0.706712,2.1584196,5.2044945,1.0,19.715267,-133.94969,29.684725,-415.6396,2.0046425e-11,-1.6453414e-12,2.1584196,2.1584196,2.1584196,0.051474184,0.9134256,0.9134256,1.0,5.2044945,2.1584196,-0.0,-0.086574376,0.0,1.4199438,0.9134256,1.0,0.0,0.0,1.0,1.0
0.8055,1.0,0.0,100004.414,0.15753202,-6.4519672,2.3673124e-07,0.7042532,0.7042533,2.1832543e-06,3.1892446e-06,1.4199438,4.4019657e-06,100.37467,345.22498,345.22498,101.63983,-107.00554,0.0,101.6417,327.92102,1.0,-1.0,0.70671195,2.3019009,5.3615737,1.0,40.001637,-140.37631,95.55554,-440.78052,1.9386033e-11,-1.6162788e-12,2.3019009,2.3019009,2.3019009,0.051474832,0.9134258,0.9134258,1.0,5.3615737,2.3019009,-0.0,-0.086574174,0.0,1.4199438,0.9134258,1.0,0.0,0.0,1.0,1.0
0.806,1.0,0.0,100004.41,0.15657993,-6.4519672,2.3673124e-07,0.7042532,0.7042533,2.770057e-06,3.8308494e-06,1.4199438,5.5851015e-06,84.45204,297.40012,297.40012,101.63983,-92.18246,0.0,101.6417,327.92102,1.0,-1.0,0.7067119,2.445382,5.5186534,1.0,59.465904,-143.91794,159.46254,-456.86267,2.0387013e-11,-1.5837806e-12,2.445382,2.445382,2.445382,0.05147547,0.91342604,0.91342604,1.0,5.5186534,2.445382,-0.0,-0.086573966,0.0,1.4199446,0.91342604,1.0,0.0,0.0,1.0,1.0
0.8065,1.0,0.0,100004.39,0.1556128,-6.4519672,2.3673124e-07,0.7042532,0.7042533,3.3501651e-06,4.4387066e-06,1.4199438,6.754739e-06,66.79376,243.46317,243.46317,101.63983,-75.46485,0.0,101.6417,327.92102,1.0,-1.0,0.7067119,2.5888634,5.675733,1.0,77.70804,-144.5018,220.09232,-463.55548,2.1419854e-11,-1.3281253e-12,2.5888634,2.5888634,2.5888634,0.051476095,0.9134262,0.9134262,1.0,5.675733,2.5888634,-0.0,-0.086573765,0.0,1.4199446,0.9134262,1.0,0.0,0.0,1.0,1.0
0.807,1.0,0.0,100004.375,0.15463133,-6.4519672,2.3673124e-07,0.7042532,0.7042533,3.923514e-06,5.0532512e-06,1.4199438,7.9107485e-06,47.762745,184.52261,184.52261,101.63983,-57.196304,0.0,101.6417,327.92102,1.0,-1.0,0.7067119,2.7323446,5.832813,1.0,94.353134,-142.11589,276.19882,-460.72144,2.287837e-11,-9.0253656e-13,2.7323446,2.7323446,2.7323446,0.05147671,0.91342646,0.91342646,1.0,5.832813,2.7323446,-0.0,-0.086573556,0.0,1.4199446,0.91342646,1.0,0.0,0.0,1.0,1.0
0.8075,1.0,0.0,100004.36,0.15363573,-6.4519672,2.3673124e-07,0.7042532,0.7042533,4.490067e-06,5.6556496e-06,1.4199438,9.053055e-06,27.750113,121.78978,121.78978,101.63983,-37.752266,0.0,101.6417,327.92102,1.0,-1.0,0.7067118,2.875826,5.9898925,1.0,109.059105,-136.80922,326.62897,-448.41876,2.4029322e-11,-6.1155985e-13,2.875826,2.875826,2.875826,0.051477324,0.91342664,0.91342664,1.0,5.9898925,2.875826,-0.0,-0.08657335,0.0,1.4199446,0.91342664,1.0,0.0,0.0,1.0,1.0
0.808,1.0,0.0,100004.35,0.1526259,-6.4519672,2.3673124e-07,0.7042532,0.7042533,5.0497697e-06,6.2458753e-06,1.4199438,1.0181551e-05,7.1671576,56.55395,56.55395,101.63983,-17.532345,0.0,101.6417,327.92102,1.0,-1.0,0.70671177,3.0193074,6.146972,1.0,121.52371,-128.69087,370.34634,-426.9003,2.3535902e-11,-4.0601482e-13,3.0193074,3.0193074,3.0193074,0.05147793,0.9134269,0.9134269,1.0,6.146972,3.0193074,-0.0,-0.08657314,0.0,1.4199446,0.9134269,1.0,0.0,0.0,1.0,1.0
0.8085,1.0,0.0,100004.336,0.15160263,-6.4519672,2.3673124e-07,0.7042532,0.7042533,5.602554e-06,6.846195e-06,1.4199439,1.1296097e-05,-13.5631,-9.844171,-9.844171,101.63983,3.0479035,0.0,101.6417,327.92102,1.0,-1.0,0.70671177,3.1627886,0.020866385,1.0,131.49078,-117.92769,406.45245,-396.60828,2.300822e-11,-2.5944107e-13,3.1627886,3.1627886,3.1627886,0.051478527,0.91342705,0.91342705,1.0,0.020866385,3.1627886,-0.0,-0.08657293,0.0,1.4199446,0.91342705,1.0,0.0,0.0,1.0,1.0
0.809,1.0,0.0,100004.32,0.15056567,-6.4519672,2.3673124e-07,0.7042532,0.70425326,6.148387e-06,7.4129143e-06,1.4199439,1.2396628e-05,-34.014614,-76.039986,-76.039986,101.63983,23.565516,0.0,101.6417,327.92102,1.0,-1.0,0.70671177,3.3062701,0.17794602,1.0,138.75548,-104.74086,434.20526,-358.16525,2.2298767e-11,-1.4266511e-13,3.3062701,3.3062701,3.3062701,0.05147913,0.9134273,0.9134273,1.0,0.17794602,3.3062701,-0.0,-0.086572714,0.0,1.4199446,0.9134273,1.0,0.0,0.0,1.0,1.0
0.8095,1.0,0.0,100004.305,0.14951561,-6.4519672,2.3673124e-07,0.7042532,0.7042533,6.6872117e-06,8.012171e-06,1.4199439,1.3483029e-05,-53.76707,-140.67307,-140.67307,101.63983,43.598812,0.0,101.6417,327.92102,1.0,-1.0,0.7067117,3.4497516,0.33502564,1.0,143.16849,-89.40141,453.03436,-312.3613,2.2021166e-11,-4.9290355e-14,3.4497516,3.4497516,3.4497516,0.05147972,0.9134275,0.9134275,1.0,0.33502564,3.4497516,-0.0,-0.0865725,0.0,1.4199446,0.9134275,1.0,0.0,0.0,1.0,1.0
0.81,1.0,0.0,100004.3,0.1484524,-6.4519672,2.3673124e-07,0.7042532,0.70425326,7.218981e-06,8.5724905e-06,1.4199439,1.4555203e-05,-72.41451,-202.41507,-202.41507,101.6397,62.736076,0.0,101.6417,327.9211,1.0,-1.0,0.7067117,3.593233,0.49210528,1.0,144.63911,-72.224594,462.55283,-260.13776,2.3478637e-11,8.688175e-15,3.593233,3.593233,3.593233,0.051480286,0.9134277,0.9134277,1.0,0.49210528,3.593233,-0.0,-0.08657228,0.0,1.4199446,0.9134277,1.0,0.0,0.0,1.0,1.0
0.8105,1.0,0.0,100004.28,0.1473772,-6.451972,5.099828e-07,0.7042532,0.70425326,7.7436625e-06,9.118668e-06,1.4199439,1.5613088e-05,-89.57371,-259.9971,-259.9971,101.6397,80.584,0.0,101.6417,327.9211,1.0,-1.0,0.70671165,3.7367146,0.64918494,1.0,143.13713,-53.563423,462.565,-202.56792,2.5730066e-11,4.795824e-14,3.7367146,3.7367146,3.7367146,0.051480852,0.91342795,0.91342795,1.0,0.64918494,3.7367146,-0.0,-0.086572066,0.0,1.4199446,0.91342795,1.0,0.0,0.0,1.0,1.0
0.811,1.0,0.0,100004.266,0.14629029,-6.451972,5.099828e-07,0.70425314,0.70425326,8.261199e-06,9.686363e-06,1.4199439,1.6656564e-05,-104.892,-312.23572,-312.23572,101.6397,96.77577,0.0,101.6417,327.9211,1.0,-1.0,0.7067116,3.8801963,0.8062645,1.0,138.6934,-33.801414,453.07065,-140.83493,2.9032134e-11,7.38355e-14,3.8801963,3.8801963,3.8801963,0.05148143,0.9134281,0.9134281,1.0,0.8062645,3.8801963,-0.0,-0.08657185,0.0,1.4199446,0.9134281,1.0,0.0,0.0,1.0,1.0
0.8115,1.0,0.0,100004.26,0.14519158,-6.451972,5.099828e-07,0.70425314,0.70425326,8.771574e-06,1.0236892e-05,1.4199439,1.7685607e-05,-118.05456,-358.05734,-358.05734,101.6397,110.97862,0.0,101.6417,327.9211,1.0,-1.0,0.7067116,4.023678,0.96334416,1.0,131.39928,-13.34472,434.26486,-76.20752,3.2466606e-11,9.400382e-14,4.023678,4.023678,4.023678,0.051481973,0.91342837,0.91342837,1.0,0.96334416,4.023678,-0.0,-0.086571634,0.0,1.4199446,0.91342837,1.0,0.0,0.0,1.0,1.0
0.812,1.0,0.0,100004.24,0.14408149,-6.451972,5.099828e-07,0.70425314,0.70425326,9.274758e-06,1.0761238e-05,1.4199439,1.8700144e-05,-128.79088,-396.52026,-396.52026,101.6397,122.90065,0.0,101.6417,327.9211,1.0,-1.0,0.7067116,4.1671596,1.1204238,1.0,121.40464,7.386239,406.53415,-10.013899,3.5285594e-11,1.0731174e-13,4.1671596,4.1671596,4.1671596,0.051482517,0.9134286,0.9134286,1.0,1.1204238,4.1671596,-0.0,-0.08657141,0.0,1.4199446,0.9134286,1.0,0.0,0.0,1.0,1.0
0.8125,1.0,0.0,100004.23,0.1429607,-6.451972,5.099828e-07,0.70425314,0.70425326,9.770724e-06,1.12955495e-05,1.4199439,1.9700134e-05,-136.8803,-426.83398,-426.83398,101.6397,132.29683,0.0,101.6417,327.9211,1.0,-1.0,0.70671153,4.3106413,1.2775035,1.0,108.914894,27.9654,370.44846,56.385536,3.8346173e-11,7.4666164e-14,4.3106413,4.3106413,4.3106413,0.051483057,0.9134288,0.9134288,1.0,1.2775035,4.3106413,-0.0,-0.086571194,0.0,1.4199446,0.9134288,1.0,0.0,0.0,1.0,1.0
0.813,1.0,0.0,100004.21,0.14182925,-6.451972,5.099828e-07,0.70425314,0.7042532,1.02594495e-05,1.1792651e-05,1.4199439,2.068552e-05,-142.15657,-448.3755,-448.3755,101.6397,138.97408,0.0,101.6417,327.9211,1.0,-1.0,0.70671153,4.454123,1.4345831,1.0,94.18674,47.969826,326.74933,121.62616,4.1049216e-11,3.1787087e-14,4.454123,4.454123,4.454123,0.051483605,0.913429,0.913429,1.0,1.4345831,4.454123,-0.0,-0.08657097,0.0,1.4199446,0.913429,1.0,0.0,0.0,1.0,1.0
0.8135,1.0,0.0,100004.2,0.14068821,-6.451972,5.099828e-07,0.70425314,0.70425326,1.074087e-05,1.2316763e-05,1.4199439,2.1656178e-05,-144.51125,-460.70206,-460.70206,101.6397,142.79512,0.0,101.6417,327.9211,1.0,-1.0,0.70671153,4.5976048,1.5916628,1.0,77.522865,66.98838,276.3349,184.36714,4.172945e-11,6.6002946e-15,4.5976048,4.5976048,4.5976048,0.051484104,0.91342926,0.91342926,1.0,1.5916628,4.5976048,-0.0,-0.08657075,0.0,1.4199446,0.91342926,1.0,0.0,0.0,1.0,1.0
0.814,1.0,0.0,100004.19,0.13953717,-6.451972,5.099828e-07,0.70425314,0.70425326,1.12149855e-05,1.28423535e-05,1.4199439,2.2612112e-05,-143.89594,-463.56036,-463.56036,101.6397,143.68146,0.0,101.6417,327.9211,1.0,-1.0,0.7067115,4.7410865,1.7487423,1.0,59.265736,84.630196,220.2413,243.31908,4.068458e-11,-1.5858324e-14,4.7410865,4.7410865,4.7410865,0.05148462,0.9134295,0.9134295,1.0,1.7487423,4.7410865,-0.0,-0.08657052,0.0,1.4199446,0.9134295,1.0,0.0,0.0,1.0,1.0
0.8145,1.0,0.0,100004.17,0.13837674,-6.451972,5.099828e-07,0.70425314,0.7042532,1.1681739e-05,1.3323845e-05,1.4199439,2.35532e-05,-140.32329,-456.89166,-456.89166,101.6397,141.61485,0.0,101.6417,327.9211,1.0,-1.0,0.7067115,4.884568,1.9058219,1.0,39.79058,100.53271,159.62132,297.27036,3.9553298e-11,-3.297881e-14,4.884568,4.884568,4.884568,0.05148513,0.9134297,0.9134297,1.0,1.9058219,4.884568,-0.0,-0.0865703,0.0,1.4199446,0.9134297,1.0,0.0,0.0,1.0,1.0
0.815,1.0,0.0,100004.164,0.13720724,-6.451972,5.099828e-07,0.70425314,0.7042532,1.2141096e-05,1.3808672e-05,1.4199439,2.4479374e-05,-133.86671,-440.83298,-440.83298,101.6397,136.6378,0.0,101.6417,327.9211,1.0,-1.0,0.7067115,5.0280504,2.0629015,1.0,19.497646,114.36907,95.72082,345.11218,3.7817145e-11,-4.402098e-14,5.0280504,5.0280504,5.0280504,0.051485624,0.9134299,0.9134299,1.0,2.0629015,5.0280504,-0.0,-0.08657008,0.0,1.4199446,0.9134299,1.0,0.0,0.0,1.0,1.0
0.8155,1.0,0.0,100004.15,0.13602926,-6.451972,5.099828e-07,0.70425314,0.7042532,1.2593069e-05,1.42792e-05,1.4199439,2.5390662e-05,-124.65892,-415.7144,-415.7144,101.6397,128.85255,0.0,101.6417,327.9211,1.0,-1.0,0.7067114,5.171532,2.2199812,1.0,-1.1960083,125.854935,29.853058,385.86133,3.565095e-11,-5.1070886e-14,5.171532,5.171532,5.171532,0.05148612,0.91343015,0.91343015,1.0,2.2199812,5.171532,-0.0,-0.08656985,0.0,1.4199446,0.91343015,1.0,0.0,0.0,1.0,1.0
0.816,1.0,0.0,100004.13,0.13484198,-6.451972,5.099828e-07,0.70425314,0.70425326,1.3037603e-05,1.4775741e-05,1.4199439,2.6286949e-05,-112.889145,-382.05206,-382.05206,101.6397,118.41915,0.0,101.6417,327.9211,1.0,-1.0,0.7067114,5.315014,2.377061,1.0,-21.865086,134.75423,-36.628242,418.6803,3.364617e-11,-5.3296773e-14,5.315014,5.315014,5.315014,0.051486585,0.9134304,0.9134304,1.0,2.377061,5.315014,-0.0,-0.08656962,0.0,1.4199446,0.9134304,1.0,0.0,0.0,1.0,1.0
0.8165,1.0,0.0,100004.125,0.13364659,-6.451972,5.099828e-07,0.70425314,0.7042532,1.3474703e-05,1.52103285e-05,1.4199439,2.7168247e-05,-98.79926,-340.53787,-340.53787,101.6397,105.551994,0.0,101.6417,327.9211,1.0,-1.0,0.7067114,5.458496,2.5341406,1.0,-42.084797,140.88406,-102.35678,442.89465,3.1749266e-11,-5.3303306e-14,5.458496,5.458496,5.458496,0.05148707,0.91343063,0.91343063,1.0,2.5341406,5.458496,-0.0,-0.0865694,0.0,1.4199446,0.91343063,1.0,0.0,0.0,1.0,1.0
0.817,1.0,0.0,100004.11,0.13244304,-6.451972,5.099828e-07,0.70425314,0.7042532,1.3904351e-05,1.568997e-05,1.419944,2.8034523e-05,-82.67886,-292.02496,-292.02496,101.6397,90.51553,0.0,101.6417,327.9211,1.0,-1.0,0.70671135,5.6019783,2.69122,1.0,-61.439587,144.11845,-165.9817,458.00665,3.0585704e-11,-5.3279162e-14,5.6019783,5.6019783,5.6019783,0.05148753,0.9134308,0.9134308,1.0,2.69122,5.6019783,-0.0,-0.08656917,0.0,1.4199446,0.9134308,1.0,0.0,0.0,1.0,1.0
0.8175,1.0,0.0,100004.09,0.1312313,-6.451972,5.099828e-07,0.70425314,0.7042532,1.432651e-05,1.6126638e-05,1.419944,2.8885695e-05,-64.859245,-237.51039,-237.51039,101.6397,73.6188,0.0,101.6417,327.9211,1.0,-1.0,0.7067114,5.74546,2.8482997,1.0,-79.53168,144.39093,-226.19539,463.70578,3.0095877e-11,-5.2674495e-14,5.74546,5.74546,5.74546,0.051487993,0.91343105,0.91343105,1.0,2.8482997,5.74546,-0.0,-0.086568944,0.0,1.4199446,0.91343105,1.0,0.0,0.0,1.0,1.0
0.818,1.0,0.0,100004.086,0.13001226,-6.451972,5.099828e-07,0.70425314,0.7042532,1.47412e-05,1.6565427e-05,1.419944,2.9721812e-05,-45.70664,-178.11453,-178.11453,101.6397,55.20904,0.0,101.6417,327.9211,1.0,-1.0,0.70671135,5.8889422,3.0053794,1.0,-95.989235,141.69588,-281.76038,459.8749,2.9499448e-11,-4.9293848e-14,5.8889422,5.8889422,5.8889422,0.051488426,0.9134313,0.9134313,1.0,3.0053794,5.8889422,-0.0,-0.08656871,0.0,1.4199446,0.9134313,1.0,0.0,0.0,1.0,1.0
0.8185,1.0,0.0,100004.07,0.12878664,-6.451972,5.099828e-07,0.70425314,0.7042532,1.5148371e-05,1.6993905e-05,1.419944,3.0542764e-05,-25.61466,-115.058075,-115.058075,101.6397,35.66463,0.0,101.6417,327.9211,1.0,-1.0,0.70671135,6.0324244,3.1624591,1.0,-110.47403,136.08868,-331.53464,446.5927,2.8678476e-11,-4.505006e-14,6.0324244,6.0324244,6.0324244,0.051488884,0.9134315,0.9134315,1.0,3.1624591,6.0324244,-0.0,-0.08656849,0.0,1.4199446,0.9134315,1.0,0.0,0.0,1.0,1.0
0.819,1.0,0.0,100004.06,0.12755407,-6.451972,5.099828e-07,0.70425314,0.7042532,1.5548016e-05,1.7426219e-05,1.419944,3.1348543e-05,-4.9962454,-49.636936,-49.636936,101.6397,15.387236,0.0,101.6417,327.9211,1.0,-1.0,0.7067113,6.1759067,3.3195386,1.0,-122.688354,127.6846,-374.49524,424.13217,2.7762136e-11,-4.197826e-14,6.1759067,6.1759067,6.1759067,0.051489305,0.91343176,0.91343176,1.0,3.3195386,6.1759067,-0.0,-0.08656826,0.0,1.4199446,0.91343176,1.0,0.0,0.0,1.0,1.0
0.8195,1.0,0.0,100004.05,0.12631507,-6.451972,5.099828e-07,0.70425314,0.7042532,1.5940152e-05,1.7837805e-05,1.419944,3.2139185e-05,15.724856,16.804342,16.804342,101.6397,-5.2064013,0.0,101.6417,327.9211,1.0,-1.0,0.7067113,0.036203388,3.4766183,1.0,-132.3812,116.65634,-409.75925,392.95493,2.71802e-11,-3.936854e-14,0.036203388,0.036203388,0.036203388,0.05148973,0.91343194,0.91343194,1.0,3.4766183,0.036203388,-0.0,-0.08656803,0.0,1.4199446,0.91343194,1.0,0.0,0.0,1.0,1.0
0.82,1.0,0.0,100004.03,0.12506968,-6.451972,5.099828e-07,0.70425314,0.7042532,1.632475e-05,1.8248045e-05,1.419944,3.291463e-05,36.122784,82.90027,82.90027,101.6397,-25.693039,0.0,101.6417,327.9211,1.0,-1.0,0.7067113,0.17968561,3.633698,1.0,-139.35333,103.23055,-436.60196,353.7017,2.6588651e-11,-3.6212807e-14,0.17968561,0.17968561,0.17968561,0.051490143,0.9134322,0.9134322,1.0,3.633698,0.17968561,-0.0,-0.086567804,0.0,1.4199446,0.9134322,1.0,0.0,0.0,1.0,1.0
0.8205,1.0,0.0,100004.02,0.12381787,-6.451972,5.099828e-07,0.70425314,0.7042532,1.6701797e-05,1.8638437e-05,1.419944,3.367485e-05,55.77832,147.29245,147.29245,101.6397,-45.651638,0.0,101.6417,327.9211,1.0,-1.0,0.7067113,0.32316786,3.7907777,1.0,-143.46149,87.68317,-454.47165,307.1792,2.5533258e-11,-3.2690146e-14,0.32316786,0.32316786,0.32316786,0.05149056,0.9134324,0.9134324,1.0,3.7907777,0.32316786,-0.0,-0.08656757,0.0,1.4199446,0.9134324,1.0,0.0,0.0,1.0,1.0
0.821,1.0,0.0,100004.01,0.122560754,-6.451972,5.099828e-07,0.70425314,0.7042532,1.7071321e-05,1.9037498e-05,1.419944,3.44199e-05,74.2875,208.6575,208.6575,101.6397,-64.672005,0.0,101.6417,327.9211,1.0,-1.0,0.7067113,0.46665016,3.9478571,1.0,-144.62122,70.33371,-463.00107,254.34357,2.4243062e-11,-2.8924122e-14,0.46665016,0.46665016,0.46665016,0.051490948,0.91343266,0.91343266,1.0,3.9478571,0.46665016,-0.0,-0.08656734,0.0,1.4199446,0.91343266,1.0,0.0,0.0,1.0,1.0
0.8215,1.0,0.0,100004.0,0.12129861,-6.451972,5.099828e-07,0.70425314,0.7042532,1.7433296e-05,1.9411982e-05,1.419944,3.5149726e-05,91.26993,265.73425,265.73425,101.6397,-82.36323,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,0.6101325,4.1049366,1.0,-142.80867,51.538746,-462.01492,196.28069,2.3740955e-11,-2.4294875e-14,0.6101325,0.6101325,0.6101325,0.051491357,0.9134329,0.9134329,1.0,4.1049366,0.6101325,-0.0,-0.08656711,0.0,1.4199446,0.9134329,1.0,0.0,0.0,1.0,1.0
0.822,1.0,0.0,100003.984,0.120030984,-6.451972,5.099828e-07,0.70425314,0.7042532,1.7787741e-05,1.9787254e-05,1.419944,3.5864374e-05,106.37657,317.34964,317.34964,101.6397,-98.361725,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,0.75361484,4.2620163,1.0,-138.06113,31.684555,-451.53348,134.18385,2.3681744e-11,-1.9390319e-14,0.75361484,0.75361484,0.75361484,0.051491726,0.91343313,0.91343313,1.0,4.2620163,0.75361484,-0.0,-0.08656689,0.0,1.4199446,0.91343313,1.0,0.0,0.0,1.0,1.0
0.8225,1.0,0.0,100003.97,0.118759245,-6.451972,5.099828e-07,0.70425314,0.7042532,1.8134651e-05,2.0157215e-05,1.419944,3.656383e-05,119.29697,362.4429,362.4429,101.6397,-112.33869,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,0.8970973,4.419096,1.0,-130.47614,11.179175,-431.77216,69.32927,2.3086652e-11,-1.465255e-14,0.8970973,0.8970973,0.8970973,0.051492114,0.9134334,0.9134334,1.0,4.419096,0.8970973,-0.0,-0.08656666,0.0,1.4199446,0.9134334,1.0,0.0,0.0,1.0,1.0
0.823,1.0,0.0,100003.96,0.117483415,-6.451972,5.099828e-07,0.70425314,0.7042532,1.847403e-05,2.0506724e-05,1.419944,3.7248094e-05,129.76556,400.08725,400.08725,101.6397,-124.00687,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,1.0405797,4.5761757,1.0,-120.209595,-9.5559635,-403.13705,3.0498185,2.2403303e-11,-4.0021402e-14,1.0405797,1.0405797,1.0405797,0.051492482,0.91343355,0.91343355,1.0,4.5761757,1.0405797,-0.0,-0.086566426,0.0,1.4199446,0.91343355,1.0,0.0,0.0,1.0,1.0
0.8235,1.0,0.0,100003.945,0.1162036,-6.451972,5.099828e-07,0.70425314,0.7042532,1.880588e-05,2.087124e-05,1.419944,3.7917187e-05,137.56721,429.509,429.509,101.6397,-133.12645,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,1.1840621,4.7332554,1.0,-107.472496,-30.094711,-366.2167,-63.29232,2.1853972e-11,-1.5058418e-13,1.1840621,1.1840621,1.1840621,0.05149284,0.9134338,0.9134338,1.0,4.7332554,1.1840621,-0.0,-0.0865662,0.0,1.4199446,0.9134338,1.0,0.0,0.0,1.0,1.0
0.824,1.0,0.0,100003.94,0.114920214,-6.451972,5.099828e-07,0.70425314,0.7042532,1.913021e-05,2.1200682e-05,1.419944,3.8571114e-05,142.54156,450.10355,450.10355,101.6397,-139.51001,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,1.3275447,4.890335,1.0,-92.52661,-50.014954,-321.76987,-128.3337,2.19178e-11,-2.356352e-13,1.3275447,1.3275447,1.3275447,0.05149317,0.913434,0.913434,1.0,4.890335,1.3275447,-0.0,-0.08656597,0.0,1.4199446,0.913434,1.0,0.0,0.0,1.0,1.0
0.8245,1.0,0.0,100003.92,0.1136338,-6.451972,5.099828e-07,0.70425314,0.7042532,1.9447016e-05,2.152956e-05,1.419944,3.9209874e-05,144.5864,461.44757,461.44757,101.6397,-143.02635,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,1.4710273,5.047415,1.0,-75.67911,-68.907295,-270.71,-190.73755,2.1973959e-11,-2.9245367e-13,1.4710273,1.4710273,1.4710273,0.05149353,0.91343427,0.91343427,1.0,5.047415,1.4710273,-0.0,-0.08656574,0.0,1.4199446,0.91343427,1.0,0.0,0.0,1.0,1.0
0.825,1.0,0.0,100003.91,0.112344444,-6.451972,5.099828e-07,0.70425314,0.7042532,1.9756319e-05,2.1851009e-05,1.419944,3.98335e-05,143.65968,463.30792,463.30792,101.6397,-143.6032,0.0,101.6417,327.9211,1.0,-1.0,0.70671123,1.6145098,5.2044945,1.0,-57.276237,-86.383446,-214.08652,-249.22139,2.1664202e-11,-3.288835e-13,1.6145098,1.6145098,1.6145098,0.05149386,0.9134345,0.9134345,1.0,5.2044945,1.6145098,-0.0,-0.08656552,0.0,1.4199446,0.9134345,1.0,0.0,0.0,1.0,1.0
0.8255,1.0,0.0,100003.9,0.11105223,-6.451972,5.099828e-07,0.70425314,0.7042532,2.0058142e-05,2.2169712e-05,1.419944,4.0442046e-05,139.78046,455.6464,455.6464,101.6397,-141.2287,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,1.7579924,5.3615737,1.0,-37.696217,-102.084236,-153.06313,-302.58325,2.1658274e-11,-3.4975676e-13,1.7579924,1.7579924,1.7579924,0.051494177,0.9134347,0.9134347,1.0,5.3615737,1.7579924,-0.0,-0.086565286,0.0,1.4199446,0.9134347,1.0,0.0,0.0,1.0,1.0
0.826,1.0,0.0,100003.88,0.109757245,-6.451972,5.099828e-07,0.70425314,0.7042532,2.0352476e-05,2.248078e-05,1.419944,4.1035495e-05,133.02844,438.6204,438.6204,101.6397,-135.95166,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,1.9014751,5.5186534,1.0,-17.341457,-115.68699,-88.89397,-349.72644,2.200195e-11,-3.61196e-13,1.9014751,1.9014751,1.9014751,0.051494498,0.9134349,0.9134349,1.0,5.5186534,1.9014751,-0.0,-0.08656506,0.0,1.4199446,0.9134349,1.0,0.0,0.0,1.0,1.0
0.8265,1.0,0.0,100003.875,0.108460315,-6.451972,5.099828e-07,0.70425314,0.7042532,2.0639345e-05,2.2794235e-05,1.419944,4.1613897e-05,123.54243,412.5799,412.5799,101.6397,-127.88052,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,2.0449576,5.675733,1.0,3.3697107,-126.91213,-22.89785,-389.68204,2.280314e-11,-3.5380493e-13,2.0449576,2.0449576,2.0449576,0.051494796,0.91343516,0.91343516,1.0,5.675733,2.0449576,-0.0,-0.08656484,0.0,1.4199446,0.91343516,1.0,0.0,0.0,1.0,1.0
0.827,1.0,0.0,100003.86,0.1071611,-6.451972,5.099828e-07,0.70425314,0.70425314,2.0918756e-05,2.3067447e-05,1.419944,4.2177253e-05,111.51734,378.06003,378.06003,101.6397,-117.181175,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,2.1884403,5.832813,1.0,24.01163,-135.52898,43.56887,-421.6289,2.2929818e-11,-2.4860913e-13,2.1884403,2.1884403,2.1884403,0.051495116,0.9134354,0.9134354,1.0,5.832813,2.1884403,-0.0,-0.08656461,0.0,1.4199446,0.9134354,1.0,0.0,0.0,1.0,1.0
0.8275,1.0,0.0,100003.85,0.10586,-6.451972,5.099828e-07,0.70425314,0.7042532,2.1190692e-05,2.3376808e-05,1.419944,4.2725544e-05,97.20034,335.77026,335.77026,101.6397,-104.0735,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,2.331923,5.9898925,1.0,44.16006,-141.3604,109.140175,-444.91043,2.2641297e-11,-1.5939802e-13,2.331923,2.331923,2.331923,0.051495396,0.91343564,0.91343564,1.0,5.9898925,2.331923,-0.0,-0.086564384,0.0,1.4199446,0.91343564,1.0,0.0,0.0,1.0,1.0
0.828,1.0,0.0,100003.836,0.10455704,-6.451972,5.099828e-07,0.70425314,0.7042532,2.1455238e-05,2.3645322e-05,1.419944,4.3258933e-05,80.88566,286.57974,286.57974,101.6397,-88.8269,0.0,101.6417,327.9211,1.0,-1.0,0.7067112,2.475406,6.146972,1.0,63.400913,-144.28658,172.46844,-459.0482,2.226524e-11,-9.2713516e-14,2.475406,2.475406,2.475406,0.05149569,0.9134358,0.9134358,1.0,6.146972,2.475406,-0.0,-0.08656416,0.0,1.4199446,0.9134358,1.0,0.0,0.0,1.0,1.0
0.8285,1.0,0.0,100003.83,0.103253596,-6.451972,5.099828e-07,0.70425314,0.7042532,2.1712378e-05,2.3913475e-05,1.419944,4.377739e-05,62.908607,231.49942,231.49942,101.6397,-71.75471,0.0,101.64119,327.9211,1.0,-1.0,0.70671123,2.6188886,0.020866385,1.0,81.338745,-144.24736,232.25214,-463.75156,2.21974e-11,6.715886e-14,2.6188886,2.6188886,2.6188886,0.05149595,0.91343606,0.91343606,1.0,0.020866385,2.6188886,-0.0,-0.08656394,0.0,1.4199446,0.91343606,1.0,0.0,0.0,1.0,1.0
0.829,1.0,0.0,100003.81,0.10194876,-6.451972,5.099828e-07,0.70425314,0.7042532,2.196213e-05,2.4182742e-05,1.419944,4.4280947e-05,43.63864,171.66132,171.66132,101.6397,-53.2078,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,2.7623715,0.17794602,1.0,97.6049,-141.24355,287.2626,-458.9239,2.2268725e-11,4.999064e-13,2.7623715,2.7623715,2.7623715,0.05149622,0.9134363,0.9134363,1.0,0.17794602,2.7623715,-0.0,-0.086563714,0.0,1.4199446,0.9134363,1.0,0.0,0.0,1.0,1.0
0.8295,1.0,0.0,100003.805,0.10064263,-6.451972,5.099828e-07,0.70425314,0.70425314,2.220451e-05,2.4425166e-05,1.419944,4.476964e-05,23.471804,108.2952,108.2952,101.6397,-33.56736,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,2.9058545,0.33502564,1.0,111.86507,-135.33687,336.36923,-444.66443,2.2112931e-11,8.1199885e-13,2.9058545,2.9058545,2.9058545,0.0514965,0.91343653,0.91343653,1.0,0.33502564,2.9058545,-0.0,-0.08656349,0.0,1.4199446,0.91343653,1.0,0.0,0.0,1.0,1.0
0.83,1.0,0.0,100003.79,0.099335805,-6.451972,5.099828e-07,0.70425314,0.70425314,2.2439543e-05,2.4672221e-05,1.419944,4.5243527e-05,2.8225687,42.703384,42.703384,101.6397,-13.237036,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,3.0493374,0.49210528,1.0,123.826164,-126.648735,378.56277,-421.26617,2.1912928e-11,1.0259829e-12,3.0493374,3.0493374,3.0493374,0.05149674,0.9134367,0.9134367,1.0,0.49210528,3.0493374,-0.0,-0.08656327,0.0,1.4199446,0.9134367,1.0,0.0,0.0,1.0,1.0
0.8305,1.0,0.0,100003.77,0.09802893,-6.451972,5.099828e-07,0.70425314,0.7042532,2.2667276e-05,2.4912817e-05,1.419944,4.570269e-05,-17.884682,-23.766077,-23.766077,101.6397,7.365341,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,3.1928203,0.64918494,1.0,133.24237,-115.35769,412.9761,-389.21002,2.1291115e-11,1.1677371e-12,3.1928203,3.1928203,3.1928203,0.051496994,0.91343695,0.91343695,1.0,0.64918494,3.1928203,-0.0,-0.08656305,0.0,1.4199446,0.91343695,1.0,0.0,0.0,1.0,1.0
0.831,1.0,0.0,100003.766,0.09672218,-6.451972,5.099828e-07,0.70425314,0.7042532,2.288775e-05,2.5148973e-05,1.419944,4.6147223e-05,-38.224365,-89.74711,-89.74711,101.6397,27.816347,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,3.3363032,0.8062645,1.0,139.92017,-101.6958,438.90192,-349.15482,2.0597475e-11,1.2702041e-12,3.3363032,3.3363032,3.3363032,0.051497225,0.9134372,0.9134372,1.0,0.8062645,3.3363032,-0.0,-0.08656283,0.0,1.4199446,0.9134372,1.0,0.0,0.0,1.0,1.0
0.8315,1.0,0.0,100003.75,0.0954157,-6.451972,5.099828e-07,0.70425314,0.70425314,2.3100954e-05,2.5343525e-05,1.419944,4.6577094e-05,-57.77846,-153.88365,-153.88365,101.6397,47.69567,0.0,101.64119,327.9211,1.0,-1.0,0.7067112,3.4797862,0.96334416,1.0,143.72229,-85.94384,455.8074,-301.92377,2.1201766e-11,1.3417219e-12,3.4797862,3.4797862,3.4797862,0.051497445,0.91343737,0.91343737,1.0,0.96334416,3.4797862,-0.0,-0.08656261,0.0,1.4199446,0.91343737,1.0,0.0,0.0,1.0,1.0
0.832,1.0,0.0,100003.74,0.09411012,-6.451972,5.099828e-07,0.70425314,0.7042532,2.3306968e-05,2.5573121e-05,1.419944,4.6992463e-05,-76.14509,-214.85759,-214.85759,101.63975,66.59475,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,3.623269,1.1204238,1.0,144.57062,-68.42554,463.34512,-248.48752,2.165923e-11,1.3802334e-12,3.623269,3.623269,3.623269,0.051497683,0.9134376,0.9134376,1.0,1.1204238,3.623269,-0.0,-0.08656239,0.0,1.4199446,0.9134376,1.0,0.0,0.0,1.0,1.0
0.8325,1.0,0.0,100003.73,0.09280598,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.3505767e-05,2.5782396e-05,1.419944,4.739329e-05,-92.94677,-271.41577,-271.41577,101.63975,84.12516,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,3.7667522,1.2775035,1.0,142.44771,-49.500942,461.3601,-189.94435,2.150145e-11,1.3977142e-12,3.7667522,3.7667522,3.7667522,0.05149789,0.91343784,0.91343784,1.0,1.2775035,3.7667522,-0.0,-0.08656217,0.0,1.4199446,0.91343784,1.0,0.0,0.0,1.0,1.0
0.833,1.0,0.0,100003.72,0.09150356,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.3697392e-05,2.5978907e-05,1.419944,4.7779653e-05,-107.838196,-322.39578,-322.39578,101.63975,99.92662,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,3.9102354,1.4345831,1.0,137.39719,-29.558992,449.8932,-127.49741,2.2346552e-11,1.4022869e-12,3.9102354,3.9102354,3.9102354,0.051498093,0.913438,0.913438,1.0,1.4345831,3.9102354,-0.0,-0.086561956,0.0,1.4199446,0.913438,1.0,0.0,0.0,1.0,1.0
0.8335,1.0,0.0,100003.7,0.09020262,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.3881908e-05,2.6160584e-05,1.419944,4.815168e-05,-120.51331,-366.7499,-366.7499,101.63975,113.67437,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,4.0537186,1.5916628,1.0,129.52284,-9.009535,429.18002,-62.430138,2.4146013e-11,1.3987365e-12,4.0537186,4.0537186,4.0537186,0.051498294,0.91343826,0.91343826,1.0,1.5916628,4.0537186,-0.0,-0.08656174,0.0,1.4199446,0.91343826,1.0,0.0,0.0,1.0,1.0
0.834,1.0,0.0,100003.695,0.08890353,-6.4519715,4.1297926e-07,0.70425314,0.70425314,2.405934e-05,2.6345593e-05,1.419944,4.8509428e-05,-130.71162,-403.56653,-403.56653,101.63975,125.08586,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,4.1972017,1.7487423,1.0,118.98653,11.725091,399.64633,3.9202204,2.6388433e-11,1.3864973e-12,4.1972017,4.1972017,4.1972017,0.051498488,0.9134385,0.9134385,1.0,1.7487423,4.1972017,-0.0,-0.08656153,0.0,1.4199446,0.9134385,1.0,0.0,0.0,1.0,1.0
0.8345,1.0,0.0,100003.68,0.087606095,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4229717e-05,2.6523268e-05,1.419944,4.8852948e-05,-138.22353,-432.08905,-432.08905,101.63975,133.92657,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,4.340685,1.9058219,1.0,106.004776,32.218746,361.89905,70.19002,2.8345203e-11,1.371344e-12,4.340685,4.340685,4.340685,0.05149867,0.9134387,0.9134387,1.0,1.9058219,4.340685,-0.0,-0.086561315,0.0,1.4199446,0.9134387,1.0,0.0,0.0,1.0,1.0
0.835,1.0,0.0,100003.67,0.08631068,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4393083e-05,2.669862e-05,1.419944,4.918233e-05,-142.89462,-451.73123,-451.73123,101.63975,140.0148,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,4.484168,2.0629015,1.0,90.84439,52.050236,316.71396,135.01727,3.022579e-11,1.3594568e-12,4.484168,4.484168,4.484168,0.051498823,0.9134389,0.9134389,1.0,2.0629015,4.484168,-0.0,-0.086561106,0.0,1.4199446,0.9134389,1.0,0.0,0.0,1.0,1.0
0.8355,1.0,0.0,100003.664,0.0850178,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4549448e-05,2.6844173e-05,1.419944,4.9497605e-05,-144.62892,-462.0894,-462.0894,101.63975,143.2254,0.0,101.64119,327.92142,1.0,-1.0,0.7067112,4.627651,2.2199812,1.0,73.81695,70.81198,265.01974,197.06964,3.1825317e-11,1.3423248e-12,4.627651,4.627651,4.627651,0.051498983,0.9134391,0.9134391,1.0,2.2199812,4.627651,-0.0,-0.08656089,0.0,1.4199446,0.9134391,1.0,0.0,0.0,1.0,1.0
0.836,1.0,0.0,100003.65,0.08372783,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4698858e-05,2.6991473e-05,1.4199439,4.979885e-05,-143.3908,-462.95062,-462.95062,101.63975,143.49243,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,4.7711344,2.377061,1.0,55.272396,88.11839,207.87878,255.07182,3.3043752e-11,1.3211116e-12,4.7711344,4.7711344,4.7711344,0.051499166,0.91343933,0.91343933,1.0,2.377061,4.7711344,-0.0,-0.08656068,0.0,1.4199446,0.91343933,1.0,0.0,0.0,1.0,1.0
0.8365,1.0,0.0,100003.64,0.08244034,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4841367e-05,2.7155309e-05,1.4199439,5.0086182e-05,-139.20564,-454.2972,-454.2972,101.63975,140.81035,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,4.9146175,2.5341406,1.0,35.591873,103.61378,146.46547,307.83176,3.3408245e-11,1.2944138e-12,4.9146175,4.9146175,4.9146175,0.05149933,0.9134395,0.9134395,1.0,2.5341406,4.9146175,-0.0,-0.08656047,0.0,1.4199446,0.9134395,1.0,0.0,0.0,1.0,1.0
0.837,1.0,0.0,100003.625,0.08115567,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.4977002e-05,2.7287351e-05,1.4199439,5.0359653e-05,-132.15953,-436.30707,-436.30707,101.63975,135.23431,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,5.058101,2.69122,1.0,15.179858,116.97967,82.04198,354.26508,3.36696e-11,1.268036e-12,5.058101,5.058101,5.058101,0.05149945,0.91343975,0.91343975,1.0,2.69122,5.058101,-0.0,-0.086560264,0.0,1.4199446,0.91343975,1.0,0.0,0.0,1.0,1.0
0.8375,1.0,0.0,100003.62,0.07987434,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5105795e-05,2.7402311e-05,1.4199439,5.0619332e-05,-122.397224,-409.34985,-409.34985,101.63975,126.87891,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,5.2015843,2.8482997,1.0,-5.5441427,127.94137,15.932341,393.4175,3.3723645e-11,1.2452478e-12,5.2015843,5.2015843,5.2015843,0.051499594,0.9134399,0.9134399,1.0,2.8482997,5.2015843,-0.0,-0.08656006,0.0,1.4199446,0.9134399,1.0,0.0,0.0,1.0,1.0
0.838,1.0,0.0,100003.6,0.07859637,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5227797e-05,2.7537446e-05,1.4199439,5.0865314e-05,-110.119385,-373.9796,-373.9796,101.63975,115.915855,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,5.3450675,3.0053794,1.0,-26.154203,136.27359,-50.50475,424.48438,3.3367722e-11,1.2244186e-12,5.3450675,5.3450675,5.3450675,0.05149973,0.91344017,0.91344017,1.0,3.0053794,5.3450675,-0.0,-0.086559854,0.0,1.4199446,0.91344017,1.0,0.0,0.0,1.0,1.0
0.8385,1.0,0.0,100003.59,0.07732164,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5343079e-05,2.764337e-05,1.4199439,5.109775e-05,-95.57835,-330.9233,-330.9233,101.63975,102.57047,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,5.488551,3.1624591,1.0,-46.226738,141.80508,-115.90387,446.82718,3.2522082e-11,1.2060777e-12,5.488551,5.488551,5.488551,0.051499847,0.91344035,0.91344035,1.0,3.1624591,5.488551,-0.0,-0.08655965,0.0,1.4199446,0.91344035,1.0,0.0,0.0,1.0,1.0
0.839,1.0,0.0,100003.58,0.07605079,-6.4519715,4.1297926e-07,0.70425314,0.70425314,2.5451653e-05,2.7765092e-05,1.4199439,5.131666e-05,-79.07296,-281.0658,-281.0658,101.63975,87.117035,0.0,101.64119,327.92142,1.0,-1.0,0.70671123,5.632035,3.3195386,1.0,-65.34921,144.42216,-178.92091,459.98672,3.016211e-11,1.1897603e-12,5.632035,5.632035,5.632035,0.051499948,0.9134405,0.9134405,1.0,3.3195386,5.632035,-0.0,-0.08655945,0.0,1.4199446,0.9134405,1.0,0.0,0.0,1.0,1.0
0.8395,1.0,0.0,100003.57,0.07478363,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5553558e-05,2.7875372e-05,1.4199439,5.1522125e-05,-60.942436,-225.43178,-225.43178,101.63975,69.873146,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,5.775518,3.4766183,1.0,-83.12862,144.07106,-238.26077,463.69254,2.7998916e-11,1.1715418e-12,5.775518,5.775518,5.775518,0.051500063,0.91344076,0.91344076,1.0,3.4766183,5.775518,-0.0,-0.08655925,0.0,1.4199446,0.91344076,1.0,0.0,0.0,1.0,1.0
0.84,1.0,0.0,100003.56,0.07352058,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.564885e-05,2.7950484e-05,1.4199439,5.1714258e-05,-41.55941,-165.16464,-165.16464,101.63975,51.193207,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,5.9190016,3.633698,1.0,-99.19955,140.75896,-292.70386,457.8685,2.6112456e-11,1.1497303e-12,5.9190016,5.9190016,5.9190016,0.051500168,0.91344094,0.91344094,1.0,3.633698,5.9190016,-0.0,-0.08655906,0.0,1.4199446,0.91344094,1.0,0.0,0.0,1.0,1.0
0.8405,1.0,0.0,100003.55,0.07226209,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.573759e-05,2.8038488e-05,1.4199439,5.189318e-05,-21.322239,-101.503,-101.503,101.63975,31.461128,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,6.0624847,3.7907777,1.0,-113.231705,134.55394,-341.13123,442.63425,2.4744179e-11,1.1292693e-12,6.0624847,6.0624847,6.0624847,0.051500272,0.9134411,0.9134411,1.0,3.7907777,6.0624847,-0.0,-0.086558856,0.0,1.4199446,0.9134411,1.0,0.0,0.0,1.0,1.0
0.841,1.0,0.0,100003.54,0.07100863,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5819854e-05,2.8122255e-05,1.4199439,5.2059044e-05,-0.6468462,-35.755245,-35.755245,101.63975,11.082449,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,6.2059684,3.9478571,1.0,-124.9367,125.58354,-382.54764,418.3029,2.2143109e-11,1.108911e-12,6.2059684,6.2059684,6.2059684,0.051500354,0.91344136,0.91344136,1.0,3.9478571,6.2059684,-0.0,-0.08655866,0.0,1.4199446,0.91344136,1.0,0.0,0.0,1.0,1.0
0.8415,1.0,0.0,100003.52,0.06976031,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5895659e-05,2.8200897e-05,1.4199439,5.2211883e-05,20.041845,30.727364,30.727364,101.63975,-9.524002,0.0,101.64119,327.92142,1.0,-1.0,0.70671135,0.066266745,4.1049366,1.0,-134.07396,114.03211,-416.10187,385.3745,1.9411164e-11,1.0906192e-12,0.066266745,0.066266745,0.066266745,0.051500432,0.91344154,0.91344154,1.0,4.1049366,0.066266745,-0.0,-0.08655847,0.0,1.4199446,0.91344154,1.0,0.0,0.0,1.0,1.0
0.842,1.0,0.0,100003.516,0.06851736,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.5965053e-05,2.8263148e-05,1.4199439,5.23518e-05,40.318634,96.57847,96.57847,101.63975,-29.934715,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,0.20975032,4.2620163,1.0,-140.45569,100.13706,-441.10428,344.52582,1.6657675e-11,1.0637464e-12,0.20975032,0.20975032,0.20975032,0.05150049,0.9134417,0.9134417,1.0,4.2620163,0.20975032,-0.0,-0.086558275,0.0,1.4199446,0.9134417,1.0,0.0,0.0,1.0,1.0
0.8425,1.0,0.0,100003.5,0.067279965,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.6028103e-05,2.8306069e-05,1.4199439,5.247892e-05,59.766785,160.44467,160.44467,101.63975,-49.730206,0.0,101.64119,327.92142,1.0,-1.0,0.7067113,0.35323393,4.419096,1.0,-143.95074,84.18396,-457.04105,296.59637,1.4157812e-11,1.0367837e-12,0.35323393,0.35323393,0.35323393,0.051500566,0.9134419,0.9134419,1.0,4.419096,0.35323393,-0.0,-0.08655808,0.0,1.4199446,0.9134419,1.0,0.0,0.0,1.0,1.0
0.843,1.0,0.0,100003.49,0.06604804,-6.4519715,4.1297926e-07,0.70425314,0.7042532,2.6084854e-05,2.8370425e-05,1.4199439,5.2593343e-05,77.986595,221.0134,221.0134,101.63975,-68.503624,0.0,101.64119,327.92142,1.0,-1.0,0.70671135,0.49671757,4.5761757,1.0,-144.48729,66.500694,-463.58463,242.57123,1.1970209e-11,1.0124029e-12,0.49671757,0.49671757,0.49671757,0.05150061,0.91344213,0.91344213,1.0,4.5761757,0.49671757,-0.0,-0.086557895,0.0,1.4199446,0.91344213,1.0,0.0,0.0,1.0,1.0
0.8435,1.0,0.0,100003.484,0.06482251,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6135373e-05,2.8411905e-05,1.4199439,5.2695203e-05,94.60361,277.03983,277.03983,101.63975,-85.86915,0.0,101.64119,327.92142,1.0,-1.0,0.70671135,0.6402012,4.7332554,1.0,-142.05429,47.450676,-460.60052,183.56068,9.039776e-12,9.874324e-13,0.6402012,0.6402012,0.6402012,0.05150067,0.9134423,0.9134423,1.0,4.7332554,0.6402012,-0.0,-0.08655771,0.0,1.4199446,0.9134423,1.0,0.0,0.0,1.0,1.0
0.844,1.0,0.0,100003.47,0.063602574,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6179696e-05,2.845381e-05,1.4199439,5.2784566e-05,109.276306,327.37247,327.37247,101.63975,-101.46986,0.0,101.64119,327.92142,1.0,-1.0,0.70671135,0.7836849,4.890335,1.0,-136.70174,27.425438,-448.15005,120.777565,6.2702747e-12,9.629163e-13,0.7836849,0.7836849,0.7836849,0.051500734,0.9134425,0.9134425,1.0,4.890335,0.7836849,-0.0,-0.08655752,0.0,1.4199446,0.9134425,1.0,0.0,0.0,1.0,1.0
0.8445,1.0,0.0,100003.46,0.062388957,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6217858e-05,2.8480952e-05,1.4199439,5.2861513e-05,121.70312,370.9769,370.9769,101.63975,-114.98514,0.0,101.64119,327.92142,1.0,-1.0,0.70671135,0.9271686,5.047415,1.0,-128.53966,6.836542,-426.4891,55.512196,3.6972266e-12,9.393062e-13,0.9271686,0.9271686,0.9271686,0.051500756,0.9134427,0.9134427,1.0,5.047415,0.9271686,-0.0,-0.086557336,0.0,1.4199446,0.9134427,1.0,0.0,0.0,1.0,1.0
0.845,1.0,0.0,100003.445,0.061181813,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6249982e-05,2.8514854e-05,1.4199439,5.292628e-05,131.62866,406.95694,406.95694,101.63975,-126.13721,0.0,101.64119,327.92142,1.0,-1.0,0.7067114,1.0706524,5.2044945,1.0,-117.735794,-13.892864,-396.06287,-10.894081,2.0613591e-12,9.197135e-13,1.0706524,1.0706524,1.0706524,0.051500794,0.91344285,0.91344285,1.0,5.2044945,1.0706524,-0.0,-0.08655716,0.0,1.4199446,0.91344285,1.0,0.0,0.0,1.0,1.0
0.8455,1.0,0.0,100003.44,0.059980854,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6276037e-05,2.85462e-05,1.4199439,5.2978812e-05,138.84894,434.5731,434.5731,101.63975,-134.69687,0.0,101.64119,327.92142,1.0,-1.0,0.7067115,1.2141361,5.3615737,1.0,-104.51219,-34.336742,-357.49664,-77.07647,1.6515286e-12,9.004927e-13,1.2141361,1.2141361,1.2141361,0.051500812,0.913443,0.913443,1.0,5.3615737,1.2141361,-0.0,-0.08655697,0.0,1.4199446,0.913443,1.0,0.0,0.0,1.0,1.0
0.846,1.0,0.0,100003.43,0.05878646,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6296117e-05,2.8543249e-05,1.4199439,5.30193e-05,143.21555,453.2578,453.2578,101.63975,-140.4882,0.0,101.64119,327.92142,1.0,-1.0,0.7067115,1.3576199,5.5186534,1.0,-89.14061,-54.074924,-311.58307,-141.67477,1.4053715e-12,8.8193894e-13,1.3576199,1.3576199,1.3576199,0.051500842,0.9134432,0.9134432,1.0,5.5186534,1.3576199,-0.0,-0.08655679,0.0,1.4199446,0.9134432,1.0,0.0,0.0,1.0,1.0
