Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8465,1.0,0.0,100003.414,0.057598896,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6310301e-05,2.8564655e-05,1.4199439,5.3047897e-05,144.63873,462.6271,462.6271,101.63975,-143.39218,0.0,101.64119,327.92142,1.0,-1.0,0.7067114,1.5011036,5.675733,1.0,-71.93699,-72.701744,-259.26575,-203.36134,1.2907212e-12,8.618327e-13,1.5011036,1.5011036,1.5011036,0.05150084,0.9134434,0.9134434,1.0,5.675733,1.5011036,-0.0,-0.08655661,0.0,1.4199446,0.9134434,1.0,0.0,0.0,1.0,1.0
0.847,1.0,0.0,100003.41,0.056418017,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6318625e-05,2.8569031e-05,1.4199438,5.306468e-05,143.08928,462.48834,462.48834,101.63975,-143.34912,0.0,101.64119,327.92142,1.0,-1.0,0.7067115,1.6445874,5.832813,1.0,-53.254894,-89.83438,-201.61995,-260.8684,1.0779225e-12,8.4342933e-13,1.6445874,1.6445874,1.6445874,0.051500842,0.91344357,0.91344357,1.0,5.832813,1.6445874,-0.0,-0.08655644,0.0,1.4199446,0.91344357,1.0,0.0,0.0,1.0,1.0
0.8475,1.0,0.0,100003.4,0.055243738,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6321155e-05,2.8546992e-05,1.4199438,5.306978e-05,138.599,452.84442,452.84442,101.63975,-140.3599,0.0,101.64119,327.92142,1.0,-1.0,0.7067115,1.7880713,5.9898925,1.0,-33.478283,-105.12071,-139.8304,-313.014,1.1270678e-12,8.230633e-13,1.7880713,1.7880713,1.7880713,0.05150084,0.91344374,0.91344374,1.0,5.9898925,1.7880713,-0.0,-0.08655627,0.0,1.4199446,0.91344374,1.0,0.0,0.0,1.0,1.0
0.848,1.0,0.0,100003.38,0.05407682,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6317934e-05,2.8541226e-05,1.4199438,5.3063286e-05,131.2602,433.89352,433.89352,101.63975,-134.48596,0.0,101.64119,327.92142,1.0,-1.0,0.70671153,1.9315552,6.146972,1.0,-13.013612,-118.246574,-75.167015,-358.7265,-5.5305993e-13,8.030606e-13,1.9315552,1.9315552,1.9315552,0.051500835,0.9134439,0.9134439,1.0,6.146972,1.9315552,-0.0,-0.08655609,0.0,1.4199446,0.9134439,1.0,0.0,0.0,1.0,1.0
0.8485,1.0,0.0,100003.375,0.05291726,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6309039e-05,2.8533736e-05,1.4199438,5.304535e-05,121.22367,406.02515,406.02515,101.63975,-125.84802,0.0,101.64119,327.92142,1.0,-1.0,0.70671153,2.075039,0.020866385,1.0,7.718521,-128.9422,-8.958776,-397.06638,-2.26491e-12,7.8623116e-13,2.075039,2.075039,2.075039,0.051500846,0.9134441,0.9134441,1.0,0.020866385,2.075039,-0.0,-0.08655593,0.0,1.4199446,0.9134441,1.0,0.0,0.0,1.0,1.0
0.849,1.0,0.0,100003.37,0.051764887,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6294503e-05,2.8517636e-05,1.4199438,5.3016043e-05,108.69573,369.812,369.812,101.63975,-114.62361,0.0,101.64119,327.92142,1.0,-1.0,0.70671153,2.218523,0.17794602,1.0,28.292023,-136.98775,57.433594,-427.24564,-3.5111144e-12,7.6955456e-13,2.218523,2.218523,2.218523,0.051500805,0.9134442,0.9134442,1.0,0.17794602,2.218523,-0.0,-0.08655576,0.0,1.4199446,0.9134442,1.0,0.0,0.0,1.0,1.0
0.8495,1.0,0.0,100003.35,0.050620254,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6274422e-05,2.846893e-05,1.4199438,5.2975553e-05,93.93384,325.99844,325.99844,101.63975,-101.04342,0.0,101.64119,327.92142,1.0,-1.0,0.70671153,2.362007,0.33502564,1.0,48.284058,-142.2179,122.645584,-448.644,-3.9178808e-12,7.492505e-13,2.362007,2.362007,2.362007,0.05150078,0.9134444,0.9134444,1.0,0.33502564,2.362007,-0.0,-0.08655559,0.0,1.4199442,0.9134444,1.0,0.0,0.0,1.0,1.0
0.85,1.0,0.0,100003.34,0.049483534,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6248867e-05,2.8436481e-05,1.4199438,5.2924024e-05,77.24139,275.48483,275.48483,101.63975,-85.38655,0.0,101.64119,327.92142,1.0,-1.0,0.7067116,2.5054908,0.49210528,1.0,67.28375,-144.52513,185.33693,-460.82175,-4.4286354e-12,7.2853003e-13,2.5054908,2.5054908,2.5054908,0.051500756,0.9134446,0.9134446,1.0,0.49210528,2.5054908,-0.0,-0.08655543,0.0,1.4199442,0.9134446,1.0,0.0,0.0,1.0,1.0
0.8505,1.0,0.0,100003.33,0.04835496,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.6217878e-05,2.8395707e-05,1.4199438,5.2861546e-05,58.961433,219.30939,219.30939,101.63975,-67.974785,0.0,101.64119,327.92142,1.0,-1.0,0.7067116,2.6489747,0.64918494,1.0,84.900604,-143.86205,244.2192,-463.52856,-5.3028853e-12,6.605072e-13,2.6489747,2.6489747,2.6489747,0.051500726,0.91344476,0.91344476,1.0,0.64918494,2.6489747,-0.0,-0.086555265,0.0,1.4199442,0.91344476,1.0,0.0,0.0,1.0,1.0
0.851,1.0,0.0,100003.32,0.04723474,-6.4519715,4.1297926e-07,0.7042532,0.70425326,2.61815e-05,2.8358936e-05,1.4199438,5.27882e-05,39.46969,158.62663,158.62663,101.63975,-49.165977,0.0,101.64119,327.92142,1.0,-1.0,0.7067116,2.7924588,0.8062645,1.0,100.77255,-140.24225,298.08218,-456.70883,-6.4200537e-12,5.580452e-13,2.7924588,2.7924588,2.7924588,0.051500678,0.9134449,0.9134449,1.0,0.8062645,2.7924588,-0.0,-0.0865551,0.0,1.4199442,0.9134449,1.0,0.0,0.0,1.0,1.0
0.8515,1.0,0.0,100003.31,0.046122823,-6.4519715,4.1297926e-07,0.7042532,0.7042532,2.6139842e-05,2.8298547e-05,1.4199438,5.2704203e-05,19.166748,94.68373,94.68373,101.63975,-29.346693,0.0,101.64119,327.92142,1.0,-1.0,0.70671165,2.9359426,0.96334416,1.0,114.573395,-133.74014,345.81894,-440.50266,-8.544375e-12,4.835369e-13,2.9359426,2.9359426,2.9359426,0.05150063,0.91344506,0.91344506,1.0,0.96334416,2.9359426,-0.0,-0.086554945,0.0,1.4199442,0.91344506,1.0,0.0,0.0,1.0,1.0
0.852,1.0,0.0,100003.3,0.045019582,-6.4519715,4.1297926e-07,0.70425326,0.70425326,2.6092952e-05,2.8230694e-05,1.4199438,5.2609663e-05,-1.5301176,28.794859,28.794859,101.63975,-8.924264,0.0,101.64119,327.92142,1.0,-1.0,0.70671165,3.0794268,1.1204238,1.0,126.019485,-124.489365,386.4483,-415.24316,-1.07958815e-11,4.2637823e-13,3.0794268,3.0794268,3.0794268,0.051500577,0.91344523,0.91344523,1.0,1.1204238,3.0794268,-0.0,-0.08655479,0.0,1.4199442,0.91344523,1.0,0.0,0.0,1.0,1.0
0.8525,1.0,0.0,100003.29,0.043925174,-6.4519715,4.1297926e-07,0.70425326,0.70425326,2.604088e-05,2.81827e-05,1.4199438,5.2504674e-05,-22.195538,-37.685818,-37.685818,101.63975,11.681581,0.0,101.64119,327.92142,1.0,-1.0,0.70671165,3.222911,1.2775035,1.0,134.87558,-112.68004,419.1353,-381.4495,-1.2678318e-11,3.7950413e-13,3.222911,3.222911,3.222911,0.051500514,0.91344535,0.91344535,1.0,1.2775035,3.222911,-0.0,-0.08655463,0.0,1.4199442,0.91344535,1.0,0.0,0.0,1.0,1.0
0.853,1.0,0.0,100003.28,0.04283994,-6.4519715,4.1297926e-07,0.70425326,0.70425326,2.5983698e-05,2.8103981e-05,1.4199438,5.238938e-05,-42.404793,-103.39197,-103.39197,101.63975,32.047344,0.0,101.64119,327.92142,1.0,-1.0,0.70671165,3.3663948,1.4345831,1.0,140.95966,-98.55487,443.2081,-339.81613,-1.3873262e-11,3.506945e-13,3.3663948,3.3663948,3.3663948,0.051500447,0.91344553,0.91344553,1.0,1.4345831,3.3663948,-0.0,-0.08655448,0.0,1.4199442,0.91344553,1.0,0.0,0.0,1.0,1.0
0.8535,1.0,0.0,100003.27,0.041763566,-6.4519715,4.1297926e-07,0.70425326,0.70425326,2.5921488e-05,2.8027893e-05,1.4199438,5.226395e-05,-61.742527,-166.97319,-166.97319,101.63975,51.75446,0.0,101.64119,327.92142,1.0,-1.0,0.7067117,3.5098789,1.5916628,1.0,144.1467,-82.40417,458.17197,-291.1988,-1.4781771e-11,3.2883386e-13,3.5098789,3.5098789,3.5098789,0.05150038,0.91344565,0.91344565,1.0,1.5916628,3.5098789,-0.0,-0.086554326,0.0,1.4199442,0.91344565,1.0,0.0,0.0,1.0,1.0
0.854,1.0,0.0,100003.26,0.04069568,-6.4519715,4.1297926e-07,0.70425326,0.70425326,2.5854306e-05,2.795816e-05,1.4199438,5.2128493e-05,-79.81131,-227.12273,-227.12273,101.639885,70.3979,0.0,101.64119,327.92172,1.0,-1.0,0.7067117,3.653363,1.7487423,1.0,144.37117,-64.55987,463.71933,-236.59662,-1.5881092e-11,3.0757683e-13,3.653363,3.653363,3.653363,0.051500283,0.91344583,0.91344583,1.0,1.7487423,3.653363,-0.0,-0.086554185,0.0,1.4199442,0.91344583,1.0,0.0,0.0,1.0,1.0
0.8545,1.0,0.0,100003.25,0.03963725,-6.4519687,-2.3777119e-08,0.70425326,0.7042533,2.5782212e-05,2.7862405e-05,1.4199437,5.1983134e-05,-96.239784,-282.60437,-282.60437,101.639885,87.594505,0.0,101.64119,327.92172,1.0,-1.0,0.70671177,3.796847,1.9058219,1.0,141.6285,-45.3887,459.73624,-177.13185,-1.6472362e-11,2.9190563e-13,3.796847,3.796847,3.796847,0.051500212,0.91344595,0.91344595,1.0,1.9058219,3.796847,-0.0,-0.086554036,0.0,1.4199442,0.91344595,1.0,0.0,0.0,1.0,1.0
0.855,1.0,0.0,100003.24,0.038587827,-6.4519687,-2.3777119e-08,0.70425326,0.70425326,2.5705267e-05,2.7770177e-05,1.4199437,5.1827996e-05,-110.69031,-332.27786,-332.27786,101.639885,102.99083,0.0,101.64119,327.92172,1.0,-1.0,0.70671177,3.9403312,2.0629015,1.0,135.975,-25.284689,446.30447,-114.0266,-1.7527644e-11,2.8048573e-13,3.9403312,3.9403312,3.9403312,0.05150012,0.9134461,0.9134461,1.0,2.0629015,3.9403312,-0.0,-0.08655389,0.0,1.4199442,0.9134461,1.0,0.0,0.0,1.0,1.0
0.8555,1.0,0.0,100003.23,0.037547465,-6.4519687,-2.3777119e-08,0.70425326,0.70425326,2.5623543e-05,2.7674983e-05,1.4199437,5.1663217e-05,-122.86588,-375.12225,-375.12225,101.639885,116.270454,0.0,101.64119,327.92172,1.0,-1.0,0.70671177,4.0838156,2.2199812,1.0,127.5269,-4.661016,423.7001,-48.57785,-1.8434086e-11,2.6898256e-13,4.0838156,4.0838156,4.0838156,0.051500034,0.91344625,0.91344625,1.0,2.2199812,4.0838156,-0.0,-0.086553745,0.0,1.4199442,0.91344625,1.0,0.0,0.0,1.0,1.0
0.856,1.0,0.0,100003.22,0.036516268,-6.4519687,-2.3777119e-08,0.70425326,0.70425326,2.55371e-05,2.7577786e-05,1.4199437,5.148893e-05,-132.51628,-410.25705,-410.25705,101.639885,127.160446,0.0,101.64119,327.92172,1.0,-1.0,0.7067118,4.2272997,2.377061,1.0,116.457825,16.058455,392.38776,17.869297,-1.9475387e-11,2.6099096e-13,4.2272997,4.2272997,4.2272997,0.051499948,0.91344637,0.91344637,1.0,2.377061,4.2272997,-0.0,-0.0865536,0.0,1.4199442,0.91344637,1.0,0.0,0.0,1.0,1.0
0.8565,1.0,0.0,100003.21,0.035494205,-6.4519687,-2.3777119e-08,0.70425326,0.7042533,2.5446034e-05,2.748593e-05,1.4199437,5.1305316e-05,-139.44315,-436.9601,-436.9601,101.639885,135.437,0.0,101.64119,327.92172,1.0,-1.0,0.7067118,4.370784,2.5341406,1.0,102.99526,36.447887,353.0109,83.949196,-2.044055e-11,2.5011864e-13,4.370784,4.370784,4.370784,0.051499836,0.91344655,0.91344655,1.0,2.5341406,4.370784,-0.0,-0.08655347,0.0,1.4199442,0.91344655,1.0,0.0,0.0,1.0,1.0
0.857,1.0,0.0,100003.195,0.03448219,-6.4519687,-2.3777119e-08,0.70425326,0.70425326,2.535038e-05,2.736879e-05,1.4199437,5.1112453e-05,-143.50414,-454.68262,-454.68262,101.639885,140.93,0.0,101.64119,327.92172,1.0,-1.0,0.7067118,4.514268,2.69122,1.0,87.4159,56.088234,306.37888,148.30374,-2.0545562e-11,2.807219e-13,4.514268,4.514268,4.514268,0.05149974,0.91344666,0.91344666,1.0,2.69122,4.514268,-0.0,-0.086553335,0.0,1.4199442,0.91344666,1.0,0.0,0.0,1.0,1.0
0.8575,1.0,0.0,100003.19,0.0334795,-6.4519687,-2.3777119e-08,0.70425326,0.7042533,2.5250196e-05,2.7255304e-05,1.4199437,5.0910458e-05,-144.61577,-463.06036,-463.06036,101.639885,143.52654,0.0,101.64119,327.92172,1.0,-1.0,0.7067119,4.657752,2.8482997,1.0,70.03993,74.57583,253.45003,209.61032,-2.0322691e-11,8.4903715e-13,4.657752,4.657752,4.657752,0.051499616,0.9134468,0.9134468,1.0,2.8482997,4.657752,-0.0,-0.08655319,0.0,1.4199442,0.9134468,1.0,0.0,0.0,1.0,1.0
0.858,1.0,0.0,100003.18,0.032486044,-6.4519687,-2.3777119e-08,0.70425326,0.7042533,2.5145564e-05,2.7124022e-05,1.4199437,5.0699495e-05,-142.7552,-461.9211,-461.9211,101.639885,143.17328,0.0,101.64119,327.92172,1.0,-1.0,0.7067119,4.801236,3.0053794,1.0,51.22448,91.53072,195.31221,266.60892,-1.9709866e-11,1.3517016e-12,4.801236,4.801236,4.801236,0.0514995,0.91344696,0.91344696,1.0,3.0053794,4.801236,-0.0,-0.08655307,0.0,1.4199442,0.91344696,1.0,0.0,0.0,1.0,1.0
0.8585,1.0,0.0,100003.17,0.031502414,-6.4519687,-2.3777119e-08,0.70425326,0.7042533,2.5036572e-05,2.7005448e-05,1.4199437,5.047974e-05,-137.96068,-451.28833,-451.28833,101.639885,139.87746,0.0,101.64119,327.92172,1.0,-1.0,0.7067119,4.9447207,3.1624591,1.0,31.356236,106.60444,133.16025,318.12808,-1.8919859e-11,1.6879023e-12,4.9447207,4.9447207,4.9447207,0.051499378,0.9134471,0.9134471,1.0,3.1624591,4.9447207,-0.0,-0.08655293,0.0,1.4199442,0.9134471,1.0,0.0,0.0,1.0,1.0
0.859,1.0,0.0,100003.16,0.030528063,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4923269e-05,2.6890639e-05,1.4199437,5.0251296e-05,-130.33073,-431.38052,-431.38052,101.639885,133.70683,0.0,101.64119,327.92172,1.0,-1.0,0.70671195,5.088205,3.3195386,1.0,10.843546,119.48718,68.27154,363.10898,-1.7744087e-11,2.0179119e-12,5.088205,5.088205,5.088205,0.05149925,0.9134472,0.9134472,1.0,3.3195386,5.088205,-0.0,-0.086552806,0.0,1.4199442,0.9134472,1.0,0.0,0.0,1.0,1.0
0.8595,1.0,0.0,100003.15,0.029563913,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.480575e-05,2.6748236e-05,1.4199437,5.0014343e-05,-120.02218,-402.6068,-402.6068,101.639885,124.78821,0.0,101.64119,327.92172,1.0,-1.0,0.70671195,5.231689,3.4766183,1.0,-9.892006,129.91418,1.9796877,400.62714,-1.6746828e-11,2.381815e-12,5.231689,5.231689,5.231689,0.051499132,0.9134473,0.9134473,1.0,3.4766183,5.231689,-0.0,-0.08655268,0.0,1.4199442,0.9134473,1.0,0.0,0.0,1.0,1.0
0.86,1.0,0.0,100003.14,0.028610066,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4684061e-05,2.6611428e-05,1.4199437,4.976899e-05,-107.24689,-365.55862,-365.55862,101.639885,113.30489,0.0,101.64119,327.92172,1.0,-1.0,0.706712,5.3751736,3.633698,1.0,-30.424255,137.67114,-64.35286,429.91147,-1.5551836e-11,2.6236905e-12,5.3751736,5.3751736,5.3751736,0.051498994,0.91344744,0.91344744,1.0,3.633698,5.3751736,-0.0,-0.08655256,0.0,1.4199442,0.91344744,1.0,0.0,0.0,1.0,1.0
0.8605,1.0,0.0,100003.13,0.027666291,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4558283e-05,2.6466658e-05,1.4199437,4.951539e-05,-92.26741,-320.9973,-320.9973,101.639885,99.49289,0.0,101.64119,327.92172,1.0,-1.0,0.70671195,5.5186577,3.7907777,1.0,-50.331215,142.59862,-129.36281,450.36014,-1.508713e-11,2.7758366e-12,5.5186577,5.5186577,5.5186577,0.05149885,0.91344756,0.91344756,1.0,3.7907777,5.5186577,-0.0,-0.08655243,0.0,1.4199442,0.91344756,1.0,0.0,0.0,1.0,1.0
0.861,1.0,0.0,100003.12,0.026733251,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4428495e-05,2.6312935e-05,1.4199437,4.9253704e-05,-75.39162,-269.83878,-269.83878,101.639885,83.63606,0.0,101.64119,327.92172,1.0,-1.0,0.706712,5.662142,3.9478571,1.0,-69.20375,144.59537,-191.71405,461.55283,-1.4835562e-11,2.8701293e-12,5.662142,5.662142,5.662142,0.05149871,0.9134477,0.9134477,1.0,3.9478571,5.662142,-0.0,-0.086552314,0.0,1.4199442,0.9134477,1.0,0.0,0.0,1.0,1.0
0.8615,1.0,0.0,100003.11,0.025810987,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4294734e-05,2.618347e-05,1.4199436,4.898401e-05,-56.966343,-213.13441,-213.13441,101.639885,66.06032,0.0,101.64119,327.92172,1.0,-1.0,0.70671207,5.8056264,4.1049366,1.0,-86.653984,143.62033,-250.12512,463.25952,-1.4827653e-11,2.9105403e-12,5.8056264,5.8056264,5.8056264,0.051498566,0.9134478,0.9134478,1.0,4.1049366,5.8056264,-0.0,-0.086552195,0.0,1.4199442,0.9134478,1.0,0.0,0.0,1.0,1.0
0.862,1.0,0.0,100003.1,0.024899425,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.4157114e-05,2.6023486e-05,1.4199436,4.8706537e-05,-37.370277,-152.04964,-152.04964,101.639885,47.12688,0.0,101.64119,327.92172,1.0,-1.0,0.70671207,5.9491105,4.2620163,1.0,-102.32327,139.69354,-303.39554,455.44516,-1.4857136e-11,2.9180707e-12,5.9491105,5.9491105,5.9491105,0.05149841,0.9134479,0.9134479,1.0,4.2620163,5.9491105,-0.0,-0.08655208,0.0,1.4199442,0.9134479,1.0,0.0,0.0,1.0,1.0
0.8625,1.0,0.0,100003.09,0.023998454,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.401568e-05,2.584808e-05,1.4199436,4.842137e-05,-17.006159,-87.839874,-87.839874,101.639885,27.224865,0.0,101.64119,327.92172,1.0,-1.0,0.7067121,6.092595,4.419096,1.0,-115.88957,132.89574,-350.43045,438.27032,-1.55705e-11,2.9014358e-12,6.092595,6.092595,6.092595,0.05149824,0.91344804,0.91344804,1.0,4.419096,6.092595,-0.0,-0.08655197,0.0,1.4199442,0.91344804,1.0,0.0,0.0,1.0,1.0
0.863,1.0,0.0,100003.08,0.023108305,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.3870518e-05,2.56898e-05,1.4199436,4.8128688e-05,3.7074788,-21.824799,-21.824799,101.639885,6.763315,0.0,101.64119,327.92172,1.0,-1.0,0.7067121,6.236079,4.5761757,1.0,-127.074066,123.366585,-390.2632,412.088,-1.62581e-11,2.8796833e-12,6.236079,6.236079,6.236079,0.051498093,0.91344815,0.91344815,1.0,4.5761757,6.236079,-0.0,-0.08655186,0.0,1.4199442,0.91344815,1.0,0.0,0.0,1.0,1.0
0.8635,1.0,0.0,100003.07,0.022228986,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.372168e-05,2.5538815e-05,1.4199436,4.7828595e-05,24.34492,44.638836,44.638836,101.639885,-13.837239,0.0,101.64119,327.92172,1.0,-1.0,0.7067121,0.09637832,4.7332554,1.0,-135.64688,111.30196,-422.07516,377.4363,-1.6505417e-11,2.8402298e-12,0.09637832,0.09637832,0.09637832,0.051497918,0.9134483,0.9134483,1.0,4.7332554,0.09637832,-0.0,-0.08655175,0.0,1.4199442,0.9134483,1.0,0.0,0.0,1.0,1.0
0.864,1.0,0.0,100003.06,0.02135999,-6.4519687,-2.3777119e-08,0.7042533,0.7042534,2.3569242e-05,2.5368297e-05,1.4199436,4.7521244e-05,44.482014,110.18504,110.18504,101.639885,-34.153404,0.0,101.64119,327.92172,1.0,-1.0,0.7067122,0.2398627,4.890335,1.0,-141.43184,96.94982,-445.21243,335.0274,-1.7102687e-11,2.7898443e-12,0.2398627,0.2398627,0.2398627,0.051497746,0.91344833,0.91344833,1.0,4.890335,0.2398627,-0.0,-0.086551644,0.0,1.4199442,0.91344833,1.0,0.0,0.0,1.0,1.0
0.8645,1.0,0.0,100003.055,0.020501738,-6.4519687,-2.3777119e-08,0.7042533,0.7042533,2.3413279e-05,2.5175415e-05,1.4199436,4.720678e-05,63.7049,173.46669,173.46669,101.639885,-53.76764,0.0,101.64119,327.92172,1.0,-1.0,0.7067121,0.38334706,5.047415,1.0,-144.31001,80.60512,-459.1996,285.73288,-1.8720529e-11,2.7332238e-12,0.38334706,0.38334706,0.38334706,0.05149758,0.91344845,0.91344845,1.0,5.047415,0.38334706,-0.0,-0.08655154,0.0,1.4199442,0.91344845,1.0,0.0,0.0,1.0,1.0
0.865,1.0,0.0,100003.04,0.019654885,-6.4519687,-2.3777119e-08,0.7042533,0.7042534,2.3253844e-05,2.500845e-05,1.4199436,4.6885325e-05,81.6185,233.18318,233.18318,101.639885,-72.27682,0.0,101.64119,327.92172,1.0,-1.0,0.7067122,0.52683145,5.2044945,1.0,-144.22229,62.60379,-463.74905,230.56589,-1.9971278e-11,2.6727557e-12,0.52683145,0.52683145,0.52683145,0.05149741,0.9134486,0.9134486,1.0,5.2044945,0.52683145,-0.0,-0.086551435,0.0,1.4199442,0.9134486,1.0,0.0,0.0,1.0,1.0
0.8655,1.0,0.0,100003.03,0.01881843,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.3091035e-05,2.4832021e-05,1.4199436,4.655706e-05,97.854645,288.1072,288.1072,101.639885,-89.30054,0.0,101.64119,327.92172,1.0,-1.0,0.70671225,0.67031586,5.3615737,1.0,-141.17044,43.315804,-458.76743,170.6602,-2.023315e-11,2.6106975e-12,0.67031586,0.67031586,0.67031586,0.051497236,0.9134487,0.9134487,1.0,5.3615737,0.67031586,-0.0,-0.08655134,0.0,1.4199442,0.9134487,1.0,0.0,0.0,1.0,1.0
0.866,1.0,0.0,100003.02,0.01799271,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.2924874e-05,2.4637902e-05,1.4199436,4.622204e-05,112.079636,337.10995,337.10995,101.639885,-104.488914,0.0,101.64119,327.92172,1.0,-1.0,0.70671225,0.8138003,5.5186534,1.0,-135.21721,23.13757,-444.35703,107.24705,-1.9850024e-11,2.5467196e-12,0.8138003,0.8138003,0.8138003,0.05149704,0.91344875,0.91344875,1.0,5.5186534,0.8138003,-0.0,-0.086551234,0.0,1.4199442,0.91344875,1.0,0.0,0.0,1.0,1.0
0.8665,1.0,0.0,100003.016,0.017177816,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.2755456e-05,2.4439047e-05,1.4199436,4.588045e-05,124.00113,379.1843,379.1843,101.639885,-117.5298,0.0,101.64119,327.92172,1.0,-1.0,0.7067123,0.9572847,5.675733,1.0,-126.48493,2.483802,-420.81403,41.629707,-1.9848243e-11,2.4821375e-12,0.9572847,0.9572847,0.9572847,0.05149686,0.91344887,0.91344887,1.0,5.675733,0.9572847,-0.0,-0.086551145,0.0,1.4199442,0.91344887,1.0,0.0,0.0,1.0,1.0
0.867,1.0,0.0,100003.01,0.01637362,-6.4519687,-2.3777119e-08,0.7042534,0.7042533,2.2582848e-05,2.4253459e-05,1.4199436,4.5532433e-05,133.3741,413.4655,413.4655,101.639885,-128.15515,0.0,101.64119,327.92172,1.0,-1.0,0.7067123,1.1007692,5.832813,1.0,-115.15308,-18.221014,-388.62228,-24.843222,-2.0365742e-11,2.4185458e-12,1.1007692,1.1007692,1.1007692,0.051496666,0.9134489,0.9134489,1.0,5.832813,1.1007692,-0.0,-0.08655105,0.0,1.4199442,0.9134489,1.0,0.0,0.0,1.0,1.0
0.8675,1.0,0.0,100002.99,0.015580269,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.2407132e-05,2.4057568e-05,1.4199436,4.5178145e-05,140.0059,439.24902,439.24902,101.639885,-136.14662,0.0,101.64119,327.92172,1.0,-1.0,0.7067123,1.2442535,5.9898925,1.0,-101.45456,-38.551346,-348.44345,-90.80557,-2.0427658e-11,2.3570696e-12,1.2442535,1.2442535,1.2442535,0.051496472,0.91344905,0.91344905,1.0,5.9898925,1.2442535,-0.0,-0.08655096,0.0,1.4199442,0.91344905,1.0,0.0,0.0,1.0,1.0
0.868,1.0,0.0,100002.984,0.014797688,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.222838e-05,2.3854009e-05,1.4199435,4.4817738e-05,143.76025,456.0049,456.0049,101.639885,-141.33995,0.0,101.64119,327.92172,1.0,-1.0,0.7067123,1.387738,6.146972,1.0,-85.6709,-58.089355,-301.10327,-154.90164,-1.9970694e-11,2.291088e-12,1.387738,1.387738,1.387738,0.05149628,0.9134491,0.9134491,1.0,6.146972,1.387738,-0.0,-0.08655087,0.0,1.4199442,0.9134491,1.0,0.0,0.0,1.0,1.0
0.8685,1.0,0.0,100002.98,0.014026144,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.2046672e-05,2.3676695e-05,1.4199435,4.445137e-05,144.55998,463.38882,463.38882,101.639885,-143.62839,0.0,101.64119,327.92172,1.0,-1.0,0.70671237,1.5312225,0.020866385,1.0,-68.126495,-76.433495,-247.5747,-215.81413,-2.0311834e-11,2.305246e-12,1.5312225,1.5312225,1.5312225,0.051496096,0.9134492,0.9134492,1.0,0.020866385,1.5312225,-0.0,-0.08655078,0.0,1.4199442,0.9134492,1.0,0.0,0.0,1.0,1.0
0.869,1.0,0.0,100002.97,0.013265446,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.1862064e-05,2.34588e-05,1.4199435,4.407916e-05,142.38867,461.249,461.249,101.639885,-142.96494,0.0,101.64119,327.92172,1.0,-1.0,0.7067124,1.6747069,0.17794602,1.0,-49.18193,-93.20673,-188.95789,-272.2911,-2.1112674e-11,2.9155046e-12,1.6747069,1.6747069,1.6747069,0.051495876,0.9134493,0.9134493,1.0,0.17794602,1.6747069,-0.0,-0.08655069,0.0,1.4199442,0.9134493,1.0,0.0,0.0,1.0,1.0
0.8695,1.0,0.0,100002.96,0.0125161735,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.1674634e-05,2.3242186e-05,1.4199435,4.3701253e-05,137.29091,449.62943,449.62943,101.639885,-139.36319,0.0,101.64119,327.92172,1.0,-1.0,0.7067124,1.8181914,0.33502564,1.0,-29.226557,-108.064354,-126.45753,-323.17188,-1.9925265e-11,3.4115226e-12,1.8181914,1.8181914,1.8181914,0.051495668,0.9134494,0.9134494,1.0,0.33502564,1.8181914,-0.0,-0.08655061,0.0,1.4199442,0.9134494,1.0,0.0,0.0,1.0,1.0
0.87,1.0,0.0,100002.945,0.011778409,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.1484464e-05,2.304728e-05,1.4199435,4.331782e-05,129.37149,428.76886,428.76886,101.639885,-132.8972,0.0,101.64119,327.92172,1.0,-1.0,0.7067124,1.9616759,0.49210528,1.0,-8.670504,-120.70099,-61.358166,-367.4107,-1.8049161e-11,3.7246733e-12,1.9616759,1.9616759,1.9616759,0.051495463,0.91344947,0.91344947,1.0,0.49210528,1.9616759,-0.0,-0.08655053,0.0,1.4199442,0.91344947,1.0,0.0,0.0,1.0,1.0
0.8705,1.0,0.0,100002.94,0.011052223,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.1291606e-05,2.2831966e-05,1.4199435,4.2928972e-05,118.79318,399.09607,399.09607,101.639885,-123.69986,0.0,101.64119,327.92172,1.0,-1.0,0.7067125,2.1051605,0.64918494,1.0,12.063748,-130.85693,5.0022573,-404.09833,-1.7559771e-11,3.919109e-12,2.1051605,2.1051605,2.1051605,0.05149525,0.9134495,0.9134495,1.0,0.64918494,2.1051605,-0.0,-0.08655045,0.0,1.4199442,0.9134495,1.0,0.0,0.0,1.0,1.0
0.871,1.0,0.0,100002.93,0.010337579,-6.4519687,-2.3777119e-08,0.7042534,0.70425344,2.109613e-05,2.2627135e-05,1.4199435,4.2534848e-05,105.773384,361.22092,361.22092,101.639885,-111.96019,0.0,101.64119,327.92172,1.0,-1.0,0.7067125,2.2486448,0.8062645,1.0,32.550064,-138.32346,71.25987,-432.4808,-1.6670594e-11,4.0311153e-12,2.2486448,2.2486448,2.2486448,0.051495045,0.91344965,0.91344965,1.0,0.8062645,2.2486448,-0.0,-0.08655037,0.0,1.4199442,0.91344965,1.0,0.0,0.0,1.0,1.0
0.8715,1.0,0.0,100002.92,0.009634577,-6.4519687,-2.3777119e-08,0.7042534,0.7042534,2.0898111e-05,2.2385859e-05,1.4199435,4.2135594e-05,90.57969,315.9218,315.9218,101.639885,-97.91946,0.0,101.64119,327.92172,1.0,-1.0,0.7067125,2.3921294,0.96334416,1.0,52.367397,-142.94708,136.05293,-451.97473,-1.3663213e-11,4.09165e-12,2.3921294,2.3921294,2.3921294,0.051494814,0.9134497,0.9134497,1.0,0.96334416,2.3921294,-0.0,-0.086550295,0.0,1.4199435,0.9134497,1.0,0.0,0.0,1.0,1.0
0.872,1.0,0.0,100002.914,0.008943205,-6.4519687,-2.3777119e-08,0.70425344,0.7042534,2.0697615e-05,2.2171462e-05,1.4199435,4.1731342e-05,73.52436,264.12976,264.12976,101.639885,-81.86625,0.0,101.64119,327.92172,1.0,-1.0,0.70671254,2.5356138,1.1204238,1.0,71.10845,-144.63281,198.04977,-462.17953,-9.872274e-12,4.2754637e-12,2.5356138,2.5356138,2.5356138,0.051494587,0.91344976,0.91344976,1.0,1.1204238,2.5356138,-0.0,-0.08655023,0.0,1.4199435,0.91344976,1.0,0.0,0.0,1.0,1.0
0.8725,1.0,0.0,100002.9,0.008262903,-6.4519687,-2.3777119e-08,0.70425344,0.7042534,2.0494701e-05,2.1945692e-05,1.4199435,4.132222e-05,54.957928,206.9092,206.9092,101.639885,-64.130486,0.0,101.64119,327.92172,1.0,-1.0,0.7067126,2.6790984,1.2775035,1.0,88.38806,-143.346,255.97623,-462.8854,-6.8057426e-12,4.434232e-12,2.6790984,2.6790984,2.6790984,0.051494367,0.9134498,0.9134498,1.0,1.2775035,2.6790984,-0.0,-0.086550154,0.0,1.4199435,0.9134498,1.0,0.0,0.0,1.0,1.0
0.873,1.0,0.0,100002.89,0.0075939787,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,2.0289453e-05,2.1729724e-05,1.4199435,4.0908395e-05,35.261974,145.43616,145.43616,101.639885,-45.07669,0.0,101.64119,327.92172,1.0,-1.0,0.7067126,2.822583,1.4345831,1.0,103.85108,-139.11305,308.64175,-454.0779,-4.123412e-12,4.5075202e-12,2.822583,2.822583,2.822583,0.051494148,0.91344994,0.91344994,1.0,1.4345831,2.822583,-0.0,-0.08655009,0.0,1.4199435,0.91344994,1.0,0.0,0.0,1.0,1.0
0.8735,1.0,0.0,100002.88,0.006936167,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,2.0081932e-05,2.1499849e-05,1.4199435,4.048998e-05,14.841302,80.97405,80.97405,101.639885,-25.09646,0.0,101.64119,327.92172,1.0,-1.0,0.7067126,2.9660673,1.5916628,1.0,117.17971,-132.02101,354.96396,-435.938,-1.2189622e-12,4.5302434e-12,2.9660673,2.9660673,2.9660673,0.05149392,0.91345,0.91345,1.0,1.5916628,2.9660673,-0.0,-0.08655002,0.0,1.4199435,0.91345,1.0,0.0,0.0,1.0,1.0
0.874,1.0,0.0,100002.875,0.0062894747,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,1.9872215e-05,2.1259571e-05,1.4199433,4.006714e-05,-5.8843946,14.847739,14.847739,101.639885,-4.6004353,0.0,101.64119,327.92172,1.0,-1.0,0.7067126,3.109552,1.7487423,1.0,128.1,-122.21562,393.99078,-408.83853,2.469095e-12,4.50802e-12,3.109552,3.109552,3.109552,0.05149367,0.91345006,0.91345006,1.0,1.7487423,3.109552,-0.0,-0.08654995,0.0,1.4199435,0.91345006,1.0,0.0,0.0,1.0,1.0
0.8745,1.0,0.0,100002.87,0.0056544608,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,1.9660365e-05,2.1026097e-05,1.4199433,3.964e-05,-26.489153,-51.583733,-51.583733,101.639885,15.990141,0.0,101.64119,327.92172,1.0,-1.0,0.70671266,3.2530365,1.9058219,1.0,136.38756,-109.8984,424.92017,-373.33646,6.9443817e-12,4.4564938e-12,3.2530365,3.2530365,3.2530365,0.05149346,0.9134501,0.9134501,1.0,1.9058219,3.2530365,-0.0,-0.08654989,0.0,1.4199435,0.9134501,1.0,0.0,0.0,1.0,1.0
0.875,1.0,0.0,100002.86,0.005030719,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,1.9446441e-05,2.0792626e-05,1.4199433,3.9208673e-05,-46.549496,-116.95504,-116.95504,101.639885,36.252083,0.0,101.64119,327.92172,1.0,-1.0,0.70671266,3.3965209,2.0629015,1.0,141.872,-95.3225,447.11642,-330.1614,1.0689188e-11,4.385203e-12,3.3965209,3.3965209,3.3965209,0.05149321,0.9134502,0.9134502,1.0,2.0629015,3.3965209,-0.0,-0.08654983,0.0,1.4199435,0.9134502,1.0,0.0,0.0,1.0,1.0
0.8755,1.0,0.0,100002.85,0.00441779,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,1.9230509e-05,2.0564023e-05,1.4199433,3.8773305e-05,-65.65314,-179.92264,-179.92264,101.639885,55.768955,0.0,101.64119,327.92172,1.0,-1.0,0.7067127,3.5400054,2.2199812,1.0,144.44063,-78.78749,460.12338,-280.20074,1.4099747e-11,4.302864e-12,3.5400054,3.5400054,3.5400054,0.051492993,0.91345024,0.91345024,1.0,2.2199812,3.5400054,-0.0,-0.086549774,0.0,1.4199435,0.91345024,1.0,0.0,0.0,1.0,1.0
0.876,1.0,0.0,100002.836,0.0038155157,-6.4519687,-2.3777119e-08,0.70425344,0.70425344,1.9012645e-05,2.0337333e-05,1.4199433,3.8334038e-05,-83.40745,-239.1924,-239.1924,101.64004,74.13964,0.0,101.64119,327.92194,1.0,-1.0,0.7067128,3.68349,2.377061,1.0,144.04066,-60.633213,463.67368,-224.48128,1.6545723e-11,4.214942e-12,3.68349,3.68349,3.68349,0.05149275,0.9134503,0.9134503,1.0,2.377061,3.68349,-0.0,-0.08654972,0.0,1.4199435,0.9134503,1.0,0.0,0.0,1.0,1.0
0.8765,1.0,0.0,100002.83,0.003224544,-6.4519644,-1.240952e-07,0.70425344,0.70425344,1.8792916e-05,2.0073883e-05,1.4199433,3.789101e-05,-99.44753,-293.54617,-293.54617,101.64004,90.98658,0.0,101.64119,327.92194,1.0,-1.0,0.7067127,3.8269746,2.5341406,1.0,140.6803,-41.232773,457.69437,-164.1482,1.8205125e-11,4.120172e-12,3.8269746,3.8269746,3.8269746,0.051492512,0.91345036,0.91345036,1.0,2.5341406,3.8269746,-0.0,-0.08654966,0.0,1.4199435,0.91345036,1.0,0.0,0.0,1.0,1.0
0.877,1.0,0.0,100002.82,0.002644741,-6.4519644,-1.240952e-07,0.70425344,0.70425344,1.8571389e-05,1.9844147e-05,1.4199433,3.744436e-05,-113.443726,-341.86688,-341.86688,101.64004,105.963524,0.0,101.64119,327.92194,1.0,-1.0,0.7067128,3.9704592,2.69122,1.0,134.42862,-20.984898,442.30835,-100.441475,1.9428004e-11,4.01762e-12,3.9704592,3.9704592,3.9704592,0.051492266,0.91345036,0.91345036,1.0,2.69122,3.9704592,-0.0,-0.08654961,0.0,1.4199435,0.91345036,1.0,0.0,0.0,1.0,1.0
0.8775,1.0,0.0,100002.81,0.0020761746,-6.4519644,-1.240952e-07,0.70425344,0.70425344,1.8348115e-05,1.9592952e-05,1.4199433,3.6994184e-05,-125.10838,-383.16138,-383.16138,101.64004,118.76266,0.0,101.64119,327.92194,1.0,-1.0,0.7067128,4.1139436,2.8482997,1.0,125.414116,-0.30573386,417.83182,-34.67043,2.0819896e-11,3.913386e-12,4.1139436,4.1139436,4.1139436,0.05149202,0.9134504,0.9134504,1.0,2.8482997,4.1139436,-0.0,-0.086549565,0.0,1.4199435,0.9134504,1.0,0.0,0.0,1.0,1.0
0.878,1.0,0.0,100002.805,0.0015192134,-6.4519644,-1.240952e-07,0.70425344,0.7042535,1.8123183e-05,1.934599e-05,1.4199433,3.6540667e-05,-134.20175,-416.58102,-416.58102,101.64004,129.12094,0.0,101.64119,327.92194,1.0,-1.0,0.70671284,4.257428,3.0053794,1.0,113.822044,20.379715,384.76785,31.813171,2.2466124e-11,3.819439e-12,4.257428,4.257428,4.257428,0.05149176,0.9134505,0.9134505,1.0,3.0053794,4.257428,-0.0,-0.08654951,0.0,1.4199435,0.9134505,1.0,0.0,0.0,1.0,1.0
0.8785,1.0,0.0,100002.8,0.00097385346,-6.4519644,-1.240952e-07,0.7042535,0.70425344,1.789664e-05,1.9090852e-05,1.4199433,3.6083904e-05,-140.53696,-441.4389,-441.4389,101.64004,136.82547,0.0,101.83086,327.92194,1.0,-1.0,0.70671284,4.400913,3.1624591,1.0,99.89065,40.646313,343.79596,97.64294,2.4095339e-11,3.7198166e-12,4.400913,4.400913,4.400913,0.05149153,0.91345054,0.91345054,1.0,3.1624591,4.400913,-0.0,-0.08654947,0.0,1.4199435,0.91345054,1.0,0.0,0.0,1.0,1.0
0.879,1.0,0.0,100002.79,0.00043937576,-6.4519644,-1.240952e-07,0.7042535,0.70425344,1.7668557e-05,1.8848914e-05,1.4199433,3.5624034e-05,-143.9838,-457.22415,-457.22415,101.64004,141.7179,0.0,101.83086,327.92194,1.0,-1.0,0.7067129,4.5443974,3.3195386,1.0,83.906265,60.077526,295.75824,161.46591,2.4231908e-11,3.6168232e-12,4.5443974,4.5443974,4.5443974,0.051491268,0.9134506,0.9134506,1.0,3.3195386,4.5443974,-0.0,-0.08654942,0.0,1.4199435,0.9134506,1.0,0.0,0.0,1.0,1.0
0.8795,1.0,0.0,100002.77,-8.362494e-05,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.7439039e-05,1.8599701e-05,1.4199433,3.516127e-05,-144.4714,-463.61234,-463.61234,101.64004,143.6977,0.0,101.83086,327.92194,1.0,-1.0,0.7067129,4.687882,3.4766183,1.0,66.1974,78.27401,241.64198,221.97037,2.3269376e-11,3.5169042e-12,4.687882,4.687882,4.687882,0.051491026,0.9134506,0.9134506,1.0,3.4766183,4.687882,-0.0,-0.08654938,0.0,1.4199435,0.9134506,1.0,0.0,0.0,1.0,1.0
0.88,1.0,0.0,100002.766,-0.00059533434,-6.4519644,-1.240952e-07,0.7042535,0.70425344,1.720811e-05,1.833269e-05,1.4199433,3.4695662e-05,-141.98979,-460.4722,-460.4722,101.64004,142.72415,0.0,101.83086,327.92194,1.0,-1.0,0.70671296,4.8313665,3.633698,1.0,47.12802,94.86176,182.5594,277.91278,2.3187655e-11,3.4151807e-12,4.8313665,4.8313665,4.8313665,0.05149076,0.91345066,0.91345066,1.0,3.633698,4.8313665,-0.0,-0.08654934,0.0,1.4199435,0.91345066,1.0,0.0,0.0,1.0,1.0
0.8805,1.0,0.0,100002.76,-0.001095481,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.6975873e-05,1.809308e-05,1.4199432,3.4227418e-05,-136.58994,-447.86823,-447.86823,101.64004,138.81728,0.0,101.83086,327.92194,1.0,-1.0,0.70671296,4.974851,3.7907777,1.0,27.090046,109.499886,119.72478,328.14343,2.3673783e-11,3.3273133e-12,4.974851,4.974851,4.974851,0.05149051,0.9134507,0.9134507,1.0,3.7907777,4.974851,-0.0,-0.086549304,0.0,1.4199435,0.9134507,1.0,0.0,0.0,1.0,1.0
0.881,1.0,0.0,100002.75,-0.0015845579,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.674237e-05,1.7823135e-05,1.4199432,3.3756616e-05,-128.38283,-426.05948,-426.05948,101.64004,132.05737,0.0,101.83086,327.92194,1.0,-1.0,0.706713,5.1183357,3.9478571,1.0,6.495305,121.88752,54.429527,371.62997,2.4387319e-11,3.2324117e-12,5.1183357,5.1183357,5.1183357,0.051490255,0.9134507,0.9134507,1.0,3.9478571,5.1183357,-0.0,-0.08654927,0.0,1.4199435,0.9134507,1.0,0.0,0.0,1.0,1.0
0.8815,1.0,0.0,100002.74,-0.002062378,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.6507642e-05,1.7581388e-05,1.4199432,3.3283348e-05,-117.53714,-395.4942,-395.4942,101.64004,122.583374,0.0,101.83086,327.92194,1.0,-1.0,0.706713,5.2618203,4.1049366,1.0,-14.23293,131.77007,-11.984385,407.47858,2.385155e-11,3.142998e-12,5.2618203,5.2618203,5.2618203,0.05148999,0.9134508,0.9134508,1.0,4.1049366,5.2618203,-0.0,-0.08654923,0.0,1.4199435,0.9134508,1.0,0.0,0.0,1.0,1.0
0.882,1.0,0.0,100002.734,-0.0025286276,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.6271775e-05,1.732947e-05,1.4199432,3.2807784e-05,-104.27578,-356.80057,-356.80057,101.64004,110.58999,0.0,101.83086,327.92194,1.0,-1.0,0.706713,5.4053044,4.2620163,1.0,-34.668644,138.94443,-78.151985,434.95255,2.2519195e-11,3.056415e-12,5.4053044,5.4053044,5.4053044,0.05148974,0.9134508,0.9134508,1.0,4.2620163,5.4053044,-0.0,-0.0865492,0.0,1.4199435,0.9134508,1.0,0.0,0.0,1.0,1.0
0.8825,1.0,0.0,100002.73,-0.0029839585,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.6034828e-05,1.7051887e-05,1.4199432,3.2330045e-05,-88.8713,-310.7738,-310.7738,101.64004,96.323715,0.0,101.83086,327.92194,1.0,-1.0,0.706713,5.548789,4.419096,1.0,-54.391834,143.26314,-142.71338,453.48718,2.1044099e-11,2.956995e-12,5.548789,5.548789,5.548789,0.051489484,0.91345084,0.91345084,1.0,4.419096,5.548789,-0.0,-0.08654917,0.0,1.4199435,0.91345084,1.0,0.0,0.0,1.0,1.0
0.883,1.0,0.0,100002.72,-0.0034284121,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.5796866e-05,1.680735e-05,1.4199432,3.1850253e-05,-71.640305,-258.3599,-258.3599,101.64004,80.07775,0.0,101.83086,327.92194,1.0,-1.0,0.7067131,5.6922736,4.5761757,1.0,-72.99714,144.63745,-204.34166,462.70154,1.9927232e-11,2.8716148e-12,5.6922736,5.6922736,5.6922736,0.051489215,0.91345084,0.91345084,1.0,4.5761757,5.6922736,-0.0,-0.08654914,0.0,1.4199435,0.91345084,1.0,0.0,0.0,1.0,1.0
0.8835,1.0,0.0,100002.71,-0.0038618415,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.555794e-05,1.6535794e-05,1.4199432,3.136852e-05,-52.936928,-200.63606,-200.63606,101.64004,62.186,0.0,101.83086,327.92194,1.0,-1.0,0.7067131,5.835758,4.7332554,1.0,-90.10218,143.03911,-261.77023,462.4063,1.9459132e-11,2.7894822e-12,5.835758,5.835758,5.835758,0.051488955,0.9134509,0.9134509,1.0,4.7332554,5.835758,-0.0,-0.08654911,0.0,1.4199435,0.9134509,1.0,0.0,0.0,1.0,1.0
0.884,1.0,0.0,100002.7,-0.004284168,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.5318124e-05,1.6279664e-05,1.4199432,3.0884996e-05,-33.145565,-138.78868,-138.78868,101.64004,43.01618,0.0,101.83086,327.92194,1.0,-1.0,0.70671314,5.979243,4.890335,1.0,-105.3554,138.50098,-313.8188,452.60748,1.9202478e-11,2.6934386e-12,5.979243,5.979243,5.979243,0.05148869,0.9134509,0.9134509,1.0,4.890335,5.979243,-0.0,-0.08654909,0.0,1.4199435,0.9134509,1.0,0.0,0.0,1.0,1.0
0.8845,1.0,0.0,100002.69,-0.0046952064,-6.4519644,-1.240952e-07,0.7042535,0.7042535,1.5077468e-05,1.6015923e-05,1.4199432,3.0399775e-05,-12.672985,-74.08886,-74.08886,101.64004,22.962267,0.0,101.83086,327.92194,1.0,-1.0,0.70671314,6.1227274,5.047415,1.0,-118.44331,131.1163,-359.41763,433.5065,1.8324325e-11,2.6095346e-12,6.1227274,6.1227274,6.1227274,0.05148843,0.91345096,0.91345096,1.0,5.047415,6.1227274,-0.0,-0.086549066,0.0,1.4199435,0.91345096,1.0,0.0,0.0,1.0,1.0
0.885,1.0,0.0,100002.68,-0.0050958353,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.48360205e-05,1.5762369e-05,1.4199432,2.9912957e-05,8.060057,-7.8663287,-7.8663287,101.64004,2.4364269,0.0,101.83086,327.92194,1.0,-1.0,0.7067132,6.266212,5.2044945,1.0,-129.09694,121.03688,-397.62955,405.49588,1.7064086e-11,2.5161427e-12,6.266212,6.266212,6.266212,0.051488176,0.91345096,0.91345096,1.0,5.2044945,6.266212,-0.0,-0.08654904,0.0,1.4199435,0.91345096,1.0,0.0,0.0,1.0,1.0
0.8855,1.0,0.0,100002.67,-0.0054859556,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.4593866e-05,1.5508718e-05,1.4199432,2.9424717e-05,28.627445,58.517868,58.517868,101.64004,-18.139488,0.0,101.83086,327.92194,1.0,-1.0,0.7067132,0.12651122,5.3615737,1.0,-137.0973,108.46986,-427.66925,369.15137,1.4840063e-11,2.4188338e-12,0.12651122,0.12651122,0.12651122,0.05148791,0.91345096,0.91345096,1.0,5.3615737,0.12651122,-0.0,-0.08654903,0.0,1.4199435,0.91345096,1.0,0.0,0.0,1.0,1.0
0.886,1.0,0.0,100002.664,-0.005865496,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.4351051e-05,1.5233914e-05,1.4199432,2.8935143e-05,48.60647,123.69939,123.69939,101.64004,-38.342594,0.0,101.83086,327.92194,1.0,-1.0,0.7067132,0.26999578,5.5186534,1.0,-142.27998,93.673515,-448.91928,325.2199,1.217674e-11,2.3356176e-12,0.26999578,0.26999578,0.26999578,0.051487632,0.913451,0.913451,1.0,5.5186534,0.26999578,-0.0,-0.08654901,0.0,1.4199435,0.913451,1.0,0.0,0.0,1.0,1.0
0.8865,1.0,0.0,100002.66,-0.0062345755,-6.4519644,-1.240952e-07,0.70425355,0.7042535,1.4107615e-05,1.4963968e-05,1.4199432,2.8444318e-05,67.58652,186.33858,186.33858,101.64004,-57.757664,0.0,101.83086,327.92194,1.0,-1.0,0.70671326,0.4134803,5.675733,1.0,-144.53847,76.95196,-460.94296,274.6044,1.0504099e-11,2.2533264e-12,0.4134803,0.4134803,0.4134803,0.05148738,0.913451,0.913451,1.0,5.675733,0.4134803,-0.0,-0.08654899,0.0,1.4199435,0.913451,1.0,0.0,0.0,1.0,1.0
0.887,1.0,0.0,100002.65,-0.0065930667,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.3863657e-05,1.47026385e-05,1.4199432,2.795244e-05,85.17749,245.14806,245.14806,101.64004,-75.98568,0.0,101.83086,327.92194,1.0,-1.0,0.70671326,0.5569649,5.832813,1.0,-143.82634,58.64885,-463.49316,218.3451,1.0298652e-11,2.1723324e-12,0.5569649,0.5569649,0.5569649,0.051487107,0.913451,0.913451,1.0,5.832813,0.5569649,-0.0,-0.08654898,0.0,1.4199435,0.913451,1.0,0.0,0.0,1.0,1.0
0.8875,1.0,0.0,100002.64,-0.006940992,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.36192075e-05,1.4425783e-05,1.4199431,2.7459571e-05,101.01787,298.91916,298.91916,101.64004,-92.652,0.0,101.83086,327.92194,1.0,-1.0,0.70671326,0.7004494,5.9898925,1.0,-140.15823,39.14037,-456.51743,157.59827,1.0028685e-11,2.093154e-12,0.7004494,0.7004494,0.7004494,0.05148685,0.913451,0.913451,1.0,5.9898925,0.7004494,-0.0,-0.08654897,0.0,1.4199435,0.913451,1.0,0.0,0.0,1.0,1.0
0.888,1.0,0.0,100002.63,-0.007278301,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.3374363e-05,1.4166039e-05,1.4199431,2.6965907e-05,114.78208,346.54675,346.54675,101.64004,-107.4141,0.0,101.83086,327.92194,1.0,-1.0,0.7067133,0.84393394,6.146972,1.0,-133.60954,18.827461,-440.15918,93.61243,1.058741e-11,2.0150645e-12,0.84393394,0.84393394,0.84393394,0.051486578,0.913451,0.913451,1.0,6.146972,0.84393394,-0.0,-0.086548954,0.0,1.4199435,0.913451,1.0,0.0,0.0,1.0,1.0
0.8885,1.0,0.0,100002.625,-0.007604565,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.3129153e-05,1.3910466e-05,1.4199431,2.6471504e-05,126.18725,387.05197,387.05197,101.64004,-119.96858,0.0,101.83086,327.92194,1.0,-1.0,0.7067133,0.9874185,0.020866385,1.0,-124.31485,-1.8723958,-414.7546,27.702623,1.197962e-11,1.9392482e-12,0.9874185,0.9874185,0.9874185,0.05148631,0.9134511,0.9134511,1.0,0.020866385,0.9874185,-0.0,-0.08654895,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.889,1.0,0.0,100002.62,-0.007920709,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.2883652e-05,1.3638771e-05,1.4199431,2.5976515e-05,134.99896,419.60233,419.60233,101.64004,-130.05742,0.0,101.83086,327.92194,1.0,-1.0,0.7067134,1.130903,0.17794602,1.0,-112.465195,-22.533772,-380.8258,-38.77653,1.2521811e-11,1.8586035e-12,1.130903,1.130903,1.130903,0.051486034,0.9134511,0.9134511,1.0,0.17794602,1.130903,-0.0,-0.08654894,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.8895,1.0,0.0,100002.61,-0.008226079,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.2637906e-05,1.33655085e-05,1.4199431,2.5481033e-05,141.03612,443.52887,443.52887,101.64004,-137.47327,0.0,101.83086,327.92194,1.0,-1.0,0.7067133,1.2743876,0.33502564,1.0,-98.3041,-42.73202,-339.07013,-104.45874,1.2828261e-11,1.7141342e-12,1.2743876,1.2743876,1.2743876,0.051485762,0.9134511,0.9134511,1.0,0.33502564,1.2743876,-0.0,-0.08654893,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.89,1.0,0.0,100002.6,-0.008520851,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.2391987e-05,1.3089998e-05,1.4199431,2.4985202e-05,144.17465,458.3398,458.3398,101.64004,-142.0637,0.0,101.83086,327.92194,1.0,-1.0,0.7067134,1.4178721,0.49210528,1.0,-82.12263,-62.05203,-290.34573,-167.99406,1.2778869e-11,1.5287833e-12,1.4178721,1.4178721,1.4178721,0.051485498,0.9134511,0.9134511,1.0,0.49210528,1.4178721,-0.0,-0.08654893,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.8905,1.0,0.0,100002.59,-0.0088047935,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.2145943e-05,1.283121e-05,1.4199431,2.4489118e-05,144.35005,463.73074,463.73074,101.64004,-143.7344,0.0,101.83086,327.92194,1.0,-1.0,0.70671344,1.5613565,0.64918494,1.0,-64.253334,-80.09672,-235.65405,-228.0767,1.2415734e-11,1.3810492e-12,1.5613565,1.5613565,1.5613565,0.05148524,0.9134511,0.9134511,1.0,0.64918494,1.5613565,-0.0,-0.086548924,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.891,1.0,0.0,100002.586,-0.009078315,-6.4519644,-1.240952e-07,0.70425355,0.7042536,1.1899798e-05,1.2570796e-05,1.4199431,2.3992829e-05,141.5587,459.5909,459.5909,101.64004,-142.451,0.0,101.83086,327.92194,1.0,-1.0,0.70671344,1.7048411,0.8062645,1.0,-45.06348,-96.495224,-176.11911,-283.4718,1.2423889e-11,1.2580975e-12,1.7048411,1.7048411,1.7048411,0.051484972,0.9134511,0.9134511,1.0,0.8062645,1.7048411,-0.0,-0.086548924,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.8915,1.0,0.0,100002.58,-0.009341489,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.1653613e-05,1.23054915e-05,1.4199431,2.3496463e-05,135.85799,446.0054,446.0054,101.64004,-138.2399,0.0,101.83086,327.92194,1.0,-1.0,0.7067135,1.8483256,0.96334416,1.0,-24.947468,-110.91052,-112.96449,-333.0409,1.222447e-11,1.152843e-12,1.8483256,1.8483256,1.8483256,0.051484697,0.9134511,0.9134511,1.0,0.96334416,1.8483256,-0.0,-0.08654893,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.892,1.0,0.0,100002.57,-0.009594797,-6.4519644,-1.240952e-07,0.70425355,0.70425355,1.14074755e-05,1.2024367e-05,1.4199431,2.300019e-05,127.36506,423.25336,423.25336,101.64004,-131.18762,0.0,101.83086,327.92194,1.0,-1.0,0.7067135,1.9918101,1.1204238,1.0,-4.3187222,-123.04634,-47.488182,-375.7652,1.1255279e-11,1.0606636e-12,1.9918101,1.9918101,1.9918101,0.05148443,0.9134511,0.9134511,1.0,1.1204238,1.9918101,-0.0,-0.08654893,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.8925,1.0,0.0,100002.56,-0.009837954,-6.4519644,-1.240952e-07,0.7042536,0.70425355,1.1161416e-05,1.1764432e-05,1.4199431,2.2504075e-05,116.25448,391.8025,391.8025,101.64004,-121.43913,0.0,101.83086,327.92194,1.0,-1.0,0.7067135,2.1352947,1.2775035,1.0,16.398783,-132.65326,18.96412,-410.7666,9.17884e-12,9.844286e-13,2.1352947,2.1352947,2.1352947,0.051484156,0.9134511,0.9134511,1.0,1.2775035,2.1352947,-0.0,-0.08654893,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.893,1.0,0.0,100002.555,-0.010071318,-6.4519644,-1.240952e-07,0.7042536,0.70425355,1.0915493e-05,1.1487556e-05,1.4199431,2.2008235e-05,102.75459,352.2991,352.2991,101.64004,-109.19478,0.0,101.83086,327.92194,1.0,-1.0,0.70671356,2.278779,1.4345831,1.0,36.77925,-139.53384,85.026665,-437.32578,7.17793e-12,9.150751e-13,2.278779,2.278779,2.278779,0.05148388,0.9134511,0.9134511,1.0,1.4345831,2.278779,-0.0,-0.08654894,0.0,1.4199435,0.9134511,1.0,0.0,0.0,1.0,1.0
0.8935,1.0,0.0,100002.54,-0.010294816,-6.4519644,-1.240952e-07,0.7042536,0.70425355,1.0669744e-05,1.1241184e-05,1.4199431,2.1512747e-05,87.142845,305.55515,305.55515,101.64004,-94.706215,0.0,101.83086,327.92194,1.0,-1.0,0.7067135,2.4222636,1.5916628,1.0,56.40382,-143.54666,149.3417,-454.89685,6.1755735e-12,8.4724296e-13,2.4222636,2.4222636,2.4222636,0.051483627,0.9134511,0.9134511,1.0,1.5916628,2.4222636,-0.0,-0.08654895,0.0,1.4199429,0.9134511,1.0,0.0,0.0,1.0,1.0
0.894,1.0,0.0,100002.53,-0.01050876,-6.4519644,-1.240952e-07,0.7042536,0.7042536,1.04242445e-05,1.096278e-05,1.4199431,2.101776e-05,69.74011,252.53127,252.53127,101.64004,-78.27121,0.0,101.83086,327.92194,1.0,-1.0,0.70671356,2.5657482,1.7487423,1.0,74.869156,-144.60927,210.5874,-463.11868,6.002221e-12,7.821645e-13,2.5657482,2.5657482,2.5657482,0.051483363,0.913451,0.913451,1.0,1.7487423,2.5657482,-0.0,-0.086548954,0.0,1.4199429,0.913451,1.0,0.0,0.0,1.0,1.0
0.8945,1.0,0.0,100002.52,-0.0107130315,-6.4519644,-1.240952e-07,0.7042536,0.70425355,1.01790065e-05,1.0701169e-05,1.4199431,2.0523303e-05,50.904053,194.31729,194.31729,101.64004,-60.22754,0.0,101.83086,327.92194,1.0,-1.0,0.7067136,2.7092326,1.9058219,1.0,91.795746,-142.6998,267.50504,-461.82233,6.091199e-12,7.230374e-13,2.7092326,2.7092326,2.7092326,0.05148308,0.913451,0.913451,1.0,1.9058219,2.7092326,-0.0,-0.08654897,0.0,1.4199429,0.913451,1.0,0.0,0.0,1.0,1.0
0.895,1.0,0.0,100002.516,-0.010907475,-6.4519644,-1.240952e-07,0.7042536,0.70425355,9.9341e-06,1.0438315e-05,1.419943,2.0029513e-05,31.02179,132.10962,132.10962,101.64004,-40.946053,0.0,101.83086,327.92194,1.0,-1.0,0.7067136,2.8527172,2.0629015,1.0,106.83572,-137.8575,318.9248,-451.0344,6.142888e-12,6.617291e-13,2.8527172,2.8527172,2.8527172,0.051482826,0.913451,0.913451,1.0,2.0629015,2.8527172,-0.0,-0.086548984,0.0,1.4199429,0.913451,1.0,0.0,0.0,1.0,1.0
0.8955,1.0,0.0,100002.51,-0.011092721,-6.4519644,-1.240952e-07,0.7042536,0.7042536,9.68958e-06,1.0166673e-05,1.419943,1.9536503e-05,10.501958,67.186775,67.186775,101.64004,-20.823025,0.0,101.83086,327.92194,1.0,-1.0,0.7067136,2.9962015,2.2199812,1.0,119.679955,-130.18192,363.7899,-430.97665,5.0512992e-12,6.143426e-13,2.9962015,2.9962015,2.9962015,0.051482547,0.913451,0.913451,1.0,2.2199812,2.9962015,-0.0,-0.08654899,0.0,1.4199429,0.913451,1.0,0.0,0.0,1.0,1.0
0.896,1.0,0.0,100002.5,-0.011268708,-6.4519644,-1.240952e-07,0.7042536,0.7042536,9.445489e-06,9.90845e-06,1.419943,1.9044355e-05,-10.233714,0.8830896,0.8830896,101.64004,-0.27203652,0.0,101.83086,327.92194,1.0,-1.0,0.7067137,3.139686,2.377061,1.0,130.06448,-119.83077,401.1782,-402.06128,2.3982693e-12,5.60398e-13,3.139686,3.139686,3.139686,0.05148228,0.913451,0.913451,1.0,2.377061,3.139686,-0.0,-0.08654901,0.0,1.4199429,0.913451,1.0,0.0,0.0,1.0,1.0
0.8965,1.0,0.0,100002.49,-0.011435496,-6.4519644,-1.240952e-07,0.7042536,0.7042536,9.201885e-06,9.643443e-06,1.419943,1.8553192e-05,-30.759058,-65.43874,-65.43874,101.64004,20.284542,0.0,101.83086,327.92194,1.0,-1.0,0.7067137,3.2831705,2.5341406,1.0,137.77588,-107.01682,430.32135,-364.8826,-5.219463e-13,5.081448e-13,3.2831705,3.2831705,3.2831705,0.051482014,0.91345096,0.91345096,1.0,2.5341406,3.2831705,-0.0,-0.08654903,0.0,1.4199429,0.91345096,1.0,0.0,0.0,1.0,1.0
0.897,1.0,0.0,100002.484,-0.011593183,-6.4519644,-1.240952e-07,0.7042536,0.7042536,8.9588e-06,9.384026e-06,1.419943,1.8063074e-05,-50.65223,-130.41565,-130.41565,101.64004,40.424225,0.0,101.83086,327.92194,1.0,-1.0,0.7067137,3.426655,2.69122,1.0,142.65565,-92.003426,450.62036,-320.2047,-2.4508021e-12,4.567996e-13,3.426655,3.426655,3.426655,0.05148175,0.91345096,0.91345096,1.0,2.69122,3.426655,-0.0,-0.08654904,0.0,1.4199429,0.91345096,1.0,0.0,0.0,1.0,1.0
