Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.8975,1.0,0.0,100002.48,-0.0117412815,-6.4519644,-1.240952e-07,0.7042536,0.7042536,8.716306e-06,9.131836e-06,1.419943,1.7574148e-05,-69.50437,-192.7122,-192.7122,101.64004,59.733093,0.0,101.83086,327.92194,1.0,-1.0,0.70671374,3.5701394,2.8482997,1.0,144.60352,-75.09914,461.65805,-268.94583,-5.0228346e-12,4.158048e-13,3.5701394,3.5701394,3.5701394,0.051481474,0.91345096,0.91345096,1.0,2.8482997,3.5701394,-0.0,-0.086549066,0.0,1.4199429,0.91345096,1.0,0.0,0.0,1.0,1.0
0.898,1.0,0.0,100002.47,-0.011879699,-6.4519644,-1.240952e-07,0.7042536,0.70425355,8.474435e-06,8.865703e-06,1.419943,1.7086479e-05,-86.92804,-251.04807,-251.04807,101.64015,77.8143,0.0,101.83086,327.92203,1.0,-1.0,0.70671374,3.7136238,3.0053794,1.0,143.57942,-56.65138,463.20755,-212.15947,-7.460008e-12,3.706134e-13,3.7136238,3.7136238,3.7136238,0.05148123,0.9134509,0.9134509,1.0,3.0053794,3.7136238,-0.0,-0.08654908,0.0,1.4199429,0.9134509,1.0,0.0,0.0,1.0,1.0
0.8985,1.0,0.0,100002.46,-0.012008823,-6.451961,3.9209243e-07,0.7042536,0.7042536,8.233237e-06,8.594131e-06,1.419943,1.6600166e-05,-102.565125,-304.22427,-304.22427,101.64015,94.29624,0.0,101.83086,327.92203,1.0,-1.0,0.70671374,3.8571084,3.1624591,1.0,139.60443,-37.039307,455.237,-151.01274,-9.191057e-12,3.50714e-13,3.8571084,3.8571084,3.8571084,0.051480956,0.9134509,0.9134509,1.0,3.1624591,3.8571084,-0.0,-0.0865491,0.0,1.4199429,0.9134509,1.0,0.0,0.0,1.0,1.0
0.899,1.0,0.0,100002.45,-0.012128724,-6.451961,3.9209243e-07,0.7042536,0.7042536,7.992778e-06,8.331841e-06,1.419943,1.6115342e-05,-116.09425,-351.14795,-351.14795,101.64015,108.84017,0.0,101.83086,327.92203,1.0,-1.0,0.70671374,4.0005927,3.3195386,1.0,132.76024,-16.665987,437.91028,-86.76233,-1.07012845e-11,3.98883e-13,4.0005927,4.0005927,4.0005927,0.0514807,0.9134509,0.9134509,1.0,3.3195386,4.0005927,-0.0,-0.086549126,0.0,1.4199429,0.9134509,1.0,0.0,0.0,1.0,1.0
0.8995,1.0,0.0,100002.445,-0.0122393,-6.451961,3.9209243e-07,0.7042536,0.7042536,7.753068e-06,8.072723e-06,1.419943,1.563203e-05,-127.237366,-390.85468,-390.85468,101.64015,121.14717,0.0,101.83086,327.92203,1.0,-1.0,0.7067138,4.1440773,3.4766183,1.0,123.187515,4.049856,411.58344,-20.728752,-1.198469e-11,4.2171632e-13,4.1440773,4.1440773,4.1440773,0.051480427,0.91345084,0.91345084,1.0,3.4766183,4.1440773,-0.0,-0.086549155,0.0,1.4199429,0.91345084,1.0,0.0,0.0,1.0,1.0
0.9,1.0,0.0,100002.44,-0.012340888,-6.451961,3.9209243e-07,0.7042536,0.7042537,7.514163e-06,7.821566e-06,1.419943,1.5150341e-05,-135.76546,-422.5284,-422.5284,101.64015,130.96431,0.0,101.83086,327.92203,1.0,-1.0,0.7067138,4.2875614,3.633698,1.0,111.082985,24.682465,376.79758,45.73085,-1.3402859e-11,4.2516836e-13,4.2875614,4.2875614,4.2875614,0.051480185,0.91345084,0.91345084,1.0,3.633698,4.2875614,-0.0,-0.08654918,0.0,1.4199429,0.91345084,1.0,0.0,0.0,1.0,1.0
0.9005,1.0,0.0,100002.43,-0.012433286,-6.451961,3.9209243e-07,0.7042537,0.7042536,7.276109e-06,7.561461e-06,1.419943,1.4670367e-05,-141.50323,-445.5182,-445.5182,101.64015,138.08983,0.0,101.83086,327.92203,1.0,-1.0,0.7067138,4.431046,3.7907777,1.0,96.69544,44.80779,334.2676,111.25057,-1.5179758e-11,4.1970588e-13,4.431046,4.431046,4.431046,0.05147992,0.9134508,0.9134508,1.0,3.7907777,4.431046,-0.0,-0.08654921,0.0,1.4199429,0.9134508,1.0,0.0,0.0,1.0,1.0
0.901,1.0,0.0,100002.42,-0.012517249,-6.451961,3.9209243e-07,0.7042537,0.7042536,7.038958e-06,7.301477e-06,1.419943,1.4192214e-05,-144.3328,-459.3515,-459.3515,101.64015,142.37726,0.0,101.83086,327.92203,1.0,-1.0,0.70671386,4.57453,3.9478571,1.0,80.32058,64.01221,284.86768,174.48383,-1.6597905e-11,4.0132055e-13,4.57453,4.57453,4.57453,0.051479667,0.9134508,0.9134508,1.0,3.9478571,4.57453,-0.0,-0.08654924,0.0,1.4199429,0.9134508,1.0,0.0,0.0,1.0,1.0
0.9015,1.0,0.0,100002.42,-0.012592822,-6.451961,3.9209243e-07,0.7042537,0.7042536,6.8027452e-06,7.054778e-06,1.419943,1.3715953e-05,-144.19597,-463.74402,-463.74402,101.64015,143.73851,0.0,101.83086,327.92203,1.0,-1.0,0.70671386,4.7180147,4.1049366,1.0,62.29494,81.901024,229.613,234.13101,-1.662766e-11,3.6702976e-13,4.7180147,4.7180147,4.7180147,0.05147941,0.9134507,0.9134507,1.0,4.1049366,4.7180147,-0.0,-0.08654927,0.0,1.4199429,0.9134507,1.0,0.0,0.0,1.0,1.0
0.902,1.0,0.0,100002.414,-0.012659819,-6.451961,3.9209243e-07,0.7042537,0.7042536,6.567518e-06,6.8009513e-06,1.419943,1.3241679e-05,-141.09557,-458.6055,-458.6055,101.64015,142.14558,0.0,101.83086,327.92203,1.0,-1.0,0.70671386,4.8614993,4.2620163,1.0,42.988995,98.106575,169.63925,288.96625,-1.6272188e-11,3.617947e-13,4.8614993,4.8614993,4.8614993,0.051479142,0.9134507,0.9134507,1.0,4.2620163,4.8614993,-0.0,-0.0865493,0.0,1.4199429,0.9134507,1.0,0.0,0.0,1.0,1.0
0.9025,1.0,0.0,100002.41,-0.012717881,-6.451961,3.9209243e-07,0.7042537,0.7042536,6.3332946e-06,6.5406507e-06,1.419943,1.2769428e-05,-135.09532,-444.04153,-444.04153,101.64015,137.63124,0.0,101.83086,327.92203,1.0,-1.0,0.7067139,5.0049834,4.419096,1.0,22.79952,112.29581,106.179,337.86255,-1.6410984e-11,6.9174977e-13,5.0049834,5.0049834,5.0049834,0.051478896,0.91345066,0.91345066,1.0,4.419096,5.0049834,-0.0,-0.08654933,0.0,1.4199429,0.91345066,1.0,0.0,0.0,1.0,1.0
0.903,1.0,0.0,100002.4,-0.012767471,-6.451961,3.9209243e-07,0.7042537,0.7042537,6.1001397e-06,6.2933473e-06,1.419943,1.2299332e-05,-126.31856,-420.35147,-420.35147,101.64015,130.28825,0.0,101.83086,327.92203,1.0,-1.0,0.7067139,5.148468,4.5761757,1.0,2.141464,124.17709,40.536526,379.81494,-1.8146623e-11,9.920499e-13,5.148468,5.148468,5.148468,0.051478636,0.91345066,0.91345066,1.0,4.5761757,5.148468,-0.0,-0.086549364,0.0,1.4199429,0.91345066,1.0,0.0,0.0,1.0,1.0
0.9035,1.0,0.0,100002.39,-0.012809143,-6.451961,3.9209243e-07,0.7042537,0.7042536,5.8680694e-06,6.029863e-06,1.419943,1.1831424e-05,-114.94564,-388.0222,-388.0222,101.64015,120.267525,0.0,101.83086,327.92203,1.0,-1.0,0.7067139,5.291952,4.7332554,1.0,-18.560604,133.50624,-25.939068,413.96124,-2.0111437e-11,1.1759372e-12,5.291952,5.291952,5.291952,0.05147838,0.9134506,0.9134506,1.0,4.7332554,5.291952,-0.0,-0.086549394,0.0,1.4199429,0.9134506,1.0,0.0,0.0,1.0,1.0
0.904,1.0,0.0,100002.38,-0.012842722,-6.451961,3.9209243e-07,0.7042537,0.7042537,5.6371277e-06,5.795843e-06,1.4199429,1.1365791e-05,-101.21032,-347.7181,-347.7181,101.64015,107.77502,0.0,101.83086,327.92203,1.0,-1.0,0.7067139,5.4354367,4.890335,1.0,-38.881207,140.09152,-91.881546,439.59967,-2.0915974e-11,1.3223672e-12,5.4354367,5.4354367,5.4354367,0.05147813,0.91345054,0.91345054,1.0,4.890335,5.4354367,-0.0,-0.08654943,0.0,1.4199429,0.91345054,1.0,0.0,0.0,1.0,1.0
0.9045,1.0,0.0,100002.375,-0.012868324,-6.451961,3.9209243e-07,0.7042537,0.7042537,5.4073753e-06,5.5456667e-06,1.4199429,1.0902555e-05,-85.39489,-300.2676,-300.2676,101.64015,93.06748,0.0,101.83086,327.92203,1.0,-1.0,0.706714,5.578921,5.047415,1.0,-58.402706,143.79759,-155.93564,456.20325,-2.1034976e-11,1.499794e-12,5.578921,5.578921,5.578921,0.051477876,0.91345054,0.91345054,1.0,5.047415,5.578921,-0.0,-0.08654947,0.0,1.4199429,0.91345054,1.0,0.0,0.0,1.0,1.0
0.905,1.0,0.0,100002.37,-0.01288613,-6.451961,3.9209243e-07,0.7042537,0.7042536,5.178788e-06,5.2992937e-06,1.4199429,1.0441669e-05,-67.824394,-246.64589,-246.64589,101.64015,76.44719,0.0,101.83086,327.92203,1.0,-1.0,0.706714,5.7224054,5.2044945,1.0,-76.72389,144.5483,-216.78488,463.4308,-2.0439199e-11,1.6011897e-12,5.7224054,5.7224054,5.7224054,0.051477633,0.9134505,0.9134505,1.0,5.2044945,5.7224054,-0.0,-0.086549506,0.0,1.4199429,0.9134505,1.0,0.0,0.0,1.0,1.0
0.9055,1.0,0.0,100002.36,-0.012896624,-6.451961,3.9209243e-07,0.7042537,0.7042537,4.951453e-06,5.0558347e-06,1.4199429,9.983306e-06,-48.85995,-187.95502,-187.95502,101.64015,58.255726,0.0,101.83086,327.92203,1.0,-1.0,0.706714,5.8658895,5.3615737,1.0,-93.46822,142.32817,-273.17868,461.1337,-1.9961446e-11,1.6511891e-12,5.8658895,5.8658895,5.8658895,0.051477388,0.9134505,0.9134505,1.0,5.3615737,5.8658895,-0.0,-0.08654955,0.0,1.4199429,0.9134505,1.0,0.0,0.0,1.0,1.0
0.906,1.0,0.0,100002.35,-0.0128991045,-6.451961,3.9209243e-07,0.7042537,0.7042536,4.7253834e-06,4.811064e-06,1.4199429,9.527496e-06,-28.89132,-125.40122,-125.40122,101.64015,38.86697,0.0,101.83086,327.92203,1.0,-1.0,0.70671403,6.0093737,5.5186534,1.0,-108.29156,137.18288,-323.958,449.35922,-2.0326518e-11,1.6690776e-12,6.0093737,6.0093737,6.0093737,0.051477138,0.9134504,0.9134504,1.0,5.5186534,6.0093737,-0.0,-0.08654959,0.0,1.4199429,0.9134504,1.0,0.0,0.0,1.0,1.0
0.9065,1.0,0.0,100002.34,-0.01289443,-6.451961,3.9209243e-07,0.7042537,0.7042536,4.500656e-06,4.5731717e-06,1.4199429,9.074392e-06,-8.328904,-60.270134,-60.270134,101.64015,18.679409,0.0,101.83086,327.92203,1.0,-1.0,0.70671403,6.1528583,5.675733,1.0,-120.889244,129.21815,-368.07922,428.34937,-2.059715e-11,1.6616679e-12,6.1528583,6.1528583,6.1528583,0.05147689,0.91345036,0.91345036,1.0,5.675733,6.1528583,-0.0,-0.08654963,0.0,1.4199429,0.91345036,1.0,0.0,0.0,1.0,1.0
0.907,1.0,0.0,100002.336,-0.01288207,-6.451961,3.9209243e-07,0.7042537,0.7042537,4.2772963e-06,4.3271084e-06,1.4199429,8.624046e-06,12.404687,6.0996428,6.099643,101.64015,-1.8920562,0.0,101.83086,327.92203,1.0,-1.0,0.70671403,0.013157201,5.832813,1.0,-131.00238,118.59769,-404.63553,398.5359,-2.0625848e-11,1.6403258e-12,0.013157201,0.013157201,0.013157201,0.05147666,0.9134503,0.9134503,1.0,5.832813,0.013157201,-0.0,-0.08654967,0.0,1.4199429,0.9134503,1.0,0.0,0.0,1.0,1.0
0.9075,1.0,0.0,100002.33,-0.012862024,-6.451961,3.9209243e-07,0.7042537,0.7042537,4.0553214e-06,4.0955506e-06,1.4199429,8.176492e-06,32.88333,72.344055,72.344055,101.64015,-22.424635,0.0,101.83086,327.92203,1.0,-1.0,0.70671403,0.1566415,5.9898925,1.0,-138.4231,105.53977,-432.8756,360.53156,-2.0239707e-11,1.6050727e-12,0.1566415,0.1566415,0.1566415,0.051476393,0.9134503,0.9134503,1.0,5.9898925,0.1566415,-0.0,-0.086549714,0.0,1.4199429,0.9134503,1.0,0.0,0.0,1.0,1.0
0.908,1.0,0.0,100002.32,-0.012834275,-6.451961,3.9209243e-07,0.7042537,0.7042536,3.834779e-06,3.854855e-06,1.4199429,7.7318255e-06,52.686146,137.10162,137.10162,101.64015,-42.496334,0.0,101.83086,327.92203,1.0,-1.0,0.7067141,0.30012578,6.146972,1.0,-142.9989,90.31276,-452.2191,315.11746,-2.0294634e-11,1.5594085e-12,0.30012578,0.30012578,0.30012578,0.051476162,0.91345024,0.91345024,1.0,6.146972,0.30012578,-0.0,-0.08654976,0.0,1.4199429,0.91345024,1.0,0.0,0.0,1.0,1.0
0.9085,1.0,0.0,100002.31,-0.01279882,-6.451961,3.9209243e-07,0.7042537,0.7042537,3.615689e-06,3.6071992e-06,1.4199429,7.2900884e-06,71.406136,199.04143,199.04143,101.64015,-61.694633,0.0,101.83086,327.92203,1.0,-1.0,0.7067141,0.44361004,0.020866385,1.0,-144.63574,73.22961,-462.26837,263.22696,-2.0480215e-11,1.5080961e-12,0.44361004,0.44361004,0.44361004,0.051475935,0.9134502,0.9134502,1.0,0.020866385,0.44361004,-0.0,-0.0865498,0.0,1.4199429,0.9134502,1.0,0.0,0.0,1.0,1.0
0.909,1.0,0.0,100002.305,-0.012755872,-6.451961,3.9209243e-07,0.7042537,0.7042537,3.3981084e-06,3.389993e-06,1.4199429,6.851394e-06,88.65856,256.89044,256.89044,101.64015,-79.62496,0.0,101.83086,327.92203,1.0,-1.0,0.7067141,0.5870943,0.17794602,1.0,-143.29999,54.641422,-462.81696,205.9265,-2.010664e-11,1.4531981e-12,0.5870943,0.5870943,0.5870943,0.05147569,0.9134501,0.9134501,1.0,0.17794602,0.5870943,-0.0,-0.08654985,0.0,1.4199429,0.9134501,1.0,0.0,0.0,1.0,1.0
0.9095,1.0,0.0,100002.3,-0.012705694,-6.451961,3.9209243e-07,0.7042537,0.7042537,3.18204e-06,3.1628438e-06,1.4199429,6.4157493e-06,104.088844,309.45978,309.45978,101.64015,-95.91881,0.0,101.83086,327.92203,1.0,-1.0,0.70671415,0.73057854,0.33502564,1.0,-139.01907,34.930225,-453.85355,144.39378,-1.8484117e-11,1.395618e-12,0.73057854,0.73057854,0.73057854,0.051475454,0.9134501,0.9134501,1.0,0.33502564,0.73057854,-0.0,-0.0865499,0.0,1.4199429,0.9134501,1.0,0.0,0.0,1.0,1.0
0.91,1.0,0.0,100002.29,-0.012648208,-6.451961,3.9209243e-07,0.7042537,0.7042537,2.9675355e-06,2.9140606e-06,1.4199429,5.983257e-06,117.37986,355.66895,355.66895,101.64015,-110.2413,0.0,101.83086,327.92203,1.0,-1.0,0.70671415,0.8740628,0.49210528,1.0,-131.881,14.501133,-435.56238,79.89343,-1.5415292e-11,1.3369253e-12,0.8740628,0.8740628,0.8740628,0.051475223,0.91345006,0.91345006,1.0,0.49210528,0.8740628,-0.0,-0.086549945,0.0,1.4199429,0.91345006,1.0,0.0,0.0,1.0,1.0
0.9105,1.0,0.0,100002.28,-0.01258371,-6.451961,3.9209243e-07,0.7042537,0.7042537,2.7546184e-06,2.6962916e-06,1.4199429,5.553966e-06,128.25844,394.5683,394.5683,101.64015,-122.29808,0.0,101.83086,327.92203,1.0,-1.0,0.70671415,1.017547,0.64918494,1.0,-122.03245,-6.2259903,-408.3194,13.751083,-1.1320637e-11,1.2776893e-12,1.017547,1.017547,1.017547,0.051474992,0.91345,0.91345,1.0,0.64918494,1.017547,-0.0,-0.08655,0.0,1.4199429,0.91345,1.0,0.0,0.0,1.0,1.0
0.911,1.0,0.0,100002.28,-0.0125124855,-6.451961,3.9209243e-07,0.7042537,0.7042537,2.5433221e-06,2.4588755e-06,1.4199429,5.127942e-06,136.501,425.35834,425.35834,101.64015,-131.84134,0.0,101.83086,327.92203,1.0,-1.0,0.70671415,1.1610312,0.8062645,1.0,-109.67586,-26.825153,-372.68445,-52.673878,-6.6749336e-12,1.2189569e-12,1.1610312,1.1610312,1.1610312,0.051474757,0.91344994,0.91344994,1.0,0.8062645,1.1610312,-0.0,-0.08655005,0.0,1.4199429,0.91344994,1.0,0.0,0.0,1.0,1.0
0.9115,1.0,0.0,100002.27,-0.012434525,-6.451961,3.9209243e-07,0.70425373,0.7042537,2.3336586e-06,2.2351626e-06,1.4199429,4.7052104e-06,141.93817,447.40625,447.40625,101.64015,-138.67496,0.0,101.83086,327.92203,1.0,-1.0,0.70671415,1.3045155,0.96334416,1.0,-95.06517,-46.872997,-329.38998,-118.016266,-1.7725834e-12,1.1633779e-12,1.3045155,1.3045155,1.3045155,0.051474545,0.9134499,0.9134499,1.0,0.96334416,1.3045155,-0.0,-0.086550094,0.0,1.4199429,0.9134499,1.0,0.0,0.0,1.0,1.0
0.912,1.0,0.0,100002.266,-0.012349956,-6.451961,3.9209243e-07,0.70425373,0.7042537,2.1256806e-06,1.9985662e-06,1.4199429,4.285877e-06,144.45818,460.2589,460.2589,101.64015,-142.65848,0.0,101.83086,327.92203,1.0,-1.0,0.7067142,1.4479997,1.1204238,1.0,-78.50068,-65.95749,-279.32578,-180.93314,2.8060952e-12,1.1053903e-12,1.4479997,1.4479997,1.4479997,0.05147431,0.9134498,0.9134498,1.0,1.1204238,1.4479997,-0.0,-0.08655015,0.0,1.4199429,0.9134498,1.0,0.0,0.0,1.0,1.0
0.9125,1.0,0.0,100002.26,-0.012259004,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.919377e-06,1.7904445e-06,1.4199429,3.86992e-06,144.00922,463.65216,463.65216,101.64015,-143.71004,0.0,101.83086,327.92203,1.0,-1.0,0.7067142,1.5914838,1.2775035,1.0,-60.322815,-83.6864,-223.52077,-240.1314,6.203797e-12,1.048189e-12,1.5914838,1.5914838,1.5914838,0.05147408,0.9134498,0.9134498,1.0,1.2775035,1.5914838,-0.0,-0.0865502,0.0,1.4199429,0.9134498,1.0,0.0,0.0,1.0,1.0
0.913,1.0,0.0,100002.25,-0.012161865,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.714797e-06,1.5710174e-06,1.4199429,3.4574382e-06,140.60054,457.51627,457.51627,101.64015,-141.80803,0.0,101.83086,327.92203,1.0,-1.0,0.7067142,1.7349681,1.4345831,1.0,-40.905174,-99.695366,-163.12189,-294.3944,7.969942e-12,9.935468e-13,1.7349681,1.7349681,1.7349681,0.051473867,0.91344976,0.91344976,1.0,1.4345831,1.7349681,-0.0,-0.08655026,0.0,1.4199429,0.91344976,1.0,0.0,0.0,1.0,1.0
0.9135,1.0,0.0,100002.24,-0.012059159,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.5119674e-06,1.3573833e-06,1.4199429,3.0484855e-06,134.30219,441.97736,441.97736,101.64015,-136.99152,0.0,101.83086,327.92203,1.0,-1.0,0.7067142,1.8784522,1.5916628,1.0,-20.64684,-113.65535,-99.37047,-342.6069,8.74605e-12,9.397522e-13,1.8784522,1.8784522,1.8784522,0.051473644,0.9134497,0.9134497,1.0,1.5916628,1.8784522,-0.0,-0.08655031,0.0,1.4199429,0.9134497,1.0,0.0,0.0,1.0,1.0
0.914,1.0,0.0,100002.234,-0.011950168,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.3108902e-06,1.136296e-06,1.4199429,2.643066e-06,125.24362,417.35477,417.35477,101.64015,-129.35953,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.0219364,1.7487423,1.0,0.035834745,-125.27946,-33.57675,-383.778,9.2080475e-12,8.869422e-13,2.0219364,2.0219364,2.0219364,0.051473428,0.91344965,0.91344965,1.0,1.7487423,2.0219364,-0.0,-0.08655036,0.0,1.4199429,0.91344965,1.0,0.0,0.0,1.0,1.0
0.9145,1.0,0.0,100002.23,-0.011835197,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.1116083e-06,9.287184e-07,1.4199429,2.2412664e-06,113.61101,384.15454,384.15454,101.64015,-119.06889,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.1654205,1.9058219,1.0,20.717772,-134.32878,32.90704,-417.06158,8.279443e-12,8.4430303e-13,2.1654205,2.1654205,2.1654205,0.051473215,0.9134496,0.9134496,1.0,1.9058219,2.1654205,-0.0,-0.08655042,0.0,1.4199429,0.9134496,1.0,0.0,0.0,1.0,1.0
0.915,1.0,0.0,100002.22,-0.011714972,-6.451961,3.9209243e-07,0.70425373,0.7042537,9.141636e-07,7.079329e-07,1.4199429,1.843171e-06,99.643425,343.05905,343.05905,101.64015,-106.33112,0.0,101.83086,327.92203,1.0,-1.0,0.7067142,2.3089046,2.0629015,1.0,40.973907,-140.61732,98.714516,-441.77356,7.230735e-12,8.160635e-13,2.3089046,2.3089046,2.3089046,0.05147299,0.9134495,0.9134495,1.0,2.0629015,2.3089046,-0.0,-0.086550474,0.0,1.4199429,0.9134495,1.0,0.0,0.0,1.0,1.0
0.9155,1.0,0.0,100002.21,-0.011588468,-6.451961,3.9209243e-07,0.70425373,0.7042537,7.1857494e-07,5.160935e-07,1.4199429,1.4488178e-06,83.62794,294.9129,294.9129,101.64015,-91.408,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.4523888,2.2199812,1.0,60.38793,-144.01587,162.49316,-457.40607,6.628087e-12,7.8870536e-13,2.4523888,2.4523888,2.4523888,0.051472787,0.91344947,0.91344947,1.0,2.2199812,2.4523888,-0.0,-0.086550534,0.0,1.4199426,0.91344947,1.0,0.0,0.0,1.0,1.0
0.916,1.0,0.0,100002.21,-0.011456135,-6.451961,3.9209243e-07,0.70425373,0.70425373,5.248558e-07,2.8664476e-07,1.4199427,1.0582339e-06,65.89371,240.7056,240.7056,101.64015,-74.606224,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.5958729,2.377061,1.0,78.560844,-144.45456,222.9322,-463.6378,6.1132935e-12,7.6064437e-13,2.5958729,2.5958729,2.5958729,0.051472574,0.9134494,0.9134494,1.0,2.377061,2.5958729,-0.0,-0.08655059,0.0,1.4199426,0.9134494,1.0,0.0,0.0,1.0,1.0
0.9165,1.0,0.0,100002.2,-0.011317932,-6.451961,3.9209243e-07,0.70425373,0.70425373,3.330365e-07,9.361884e-08,1.4199427,6.714807e-07,46.805214,181.55122,181.55122,101.64015,-56.27113,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.739357,2.5341406,1.0,95.119156,-141.92436,278.78946,-460.34067,5.0140395e-12,7.2615004e-13,2.739357,2.739357,2.739357,0.05147237,0.91344935,0.91344935,1.0,2.5341406,2.739357,-0.0,-0.086550646,0.0,1.4199426,0.91344935,1.0,0.0,0.0,1.0,1.0
0.917,1.0,0.0,100002.195,-0.01117402,-6.451961,3.9209243e-07,0.70425373,0.7042537,1.4314178e-07,-1.00108544e-07,1.4199427,2.8860782e-07,26.75476,118.66556,118.66556,101.64015,-36.77953,0.0,101.83086,327.92203,1.0,-1.0,0.7067143,2.882841,2.69122,1.0,109.72254,-136.4773,328.91693,-447.5825,2.789702e-12,6.869779e-13,2.882841,2.882841,2.882841,0.051472172,0.9134493,0.9134493,1.0,2.69122,2.882841,-0.0,-0.086550705,0.0,1.4199426,0.9134493,1.0,0.0,0.0,1.0,1.0
0.9175,1.0,0.0,100002.19,-0.011024078,-6.451961,3.9209243e-07,0.70425373,0.7042537,-4.477666e-08,-3.0603263e-07,1.4199427,-9.028038e-08,6.1544394,53.34104,53.34104,101.64015,-16.532028,0.0,101.83086,327.92203,1.0,-1.0,0.70671433,3.0263252,2.8482997,1.0,122.07087,-128.22531,372.2844,-425.62543,1.2443702e-12,6.496965e-13,3.0263252,3.0263252,3.0263252,0.051471945,0.9134492,0.9134492,1.0,2.8482997,3.0263252,-0.0,-0.086550765,0.0,1.4199426,0.9134492,1.0,0.0,0.0,1.0,1.0
0.918,1.0,0.0,100002.18,-0.010868494,-6.451961,3.9209243e-07,0.70425373,0.70425373,-2.3076679e-07,-5.118593e-07,1.4199427,-4.6528064e-07,-14.57237,-13.079754,-13.079754,101.64015,4.055245,0.0,101.83086,327.92203,1.0,-1.0,0.70671433,3.1698093,3.0053794,1.0,131.91037,-117.338,408.00055,-394.92078,2.3592247e-13,6.0658705e-13,3.1698093,3.1698093,3.1698093,0.051471755,0.91344917,0.91344917,1.0,3.0053794,3.1698093,-0.0,-0.086550824,0.0,1.4199426,0.91344917,1.0,0.0,0.0,1.0,1.0
0.9185,1.0,0.0,100002.17,-0.010707176,-6.451961,3.9209243e-07,0.70425373,0.70425373,-4.1475036e-07,-7.0367537e-07,1.4199427,-8.3623524e-07,-34.99968,-79.23173,-79.23173,101.64015,24.559172,0.0,101.83086,327.92203,1.0,-1.0,0.70671433,3.3132935,3.1624591,1.0,139.0388,-104.03912,435.33133,-356.0996,-9.343732e-13,5.6702044e-13,3.3132935,3.3132935,3.3132935,0.05147154,0.9134491,0.9134491,1.0,3.1624591,3.3132935,-0.0,-0.08655089,0.0,1.4199426,0.9134491,1.0,0.0,0.0,1.0,1.0
0.919,1.0,0.0,100002.164,-0.010540947,-6.451961,3.9209243e-07,0.70425373,0.70425373,-5.9676324e-07,-8.880226e-07,1.4199427,-1.2032164e-06,-54.70767,-143.7553,-143.7553,101.64015,44.55835,0.0,101.83086,327.92203,1.0,-1.0,0.70671433,3.4567773,3.3195386,1.0,143.30966,-88.602,453.71503,-309.95972,-2.5064527e-12,5.2447006e-13,3.4567773,3.4567773,3.4567773,0.051471356,0.91344905,0.91344905,1.0,3.3195386,3.4567773,-0.0,-0.08655095,0.0,1.4199426,0.91344905,1.0,0.0,0.0,1.0,1.0
0.9195,1.0,0.0,100002.16,-0.010369679,-6.451961,3.9209243e-07,0.70425373,0.70425373,-7.767777e-07,-1.0873896e-06,1.4199427,-1.5661683e-06,-73.29128,-205.32437,-205.32437,101.640205,63.641754,0.0,101.83086,327.922,1.0,-1.0,0.7067144,3.6002614,3.4766183,1.0,144.6352,-71.34391,462.77383,-257.44946,-4.698846e-12,4.864502e-13,3.6002614,3.6002614,3.6002614,0.05147114,0.913449,0.913449,1.0,3.4766183,3.6002614,-0.0,-0.08655101,0.0,1.4199426,0.913449,1.0,0.0,0.0,1.0,1.0
0.92,1.0,0.0,100002.16,-0.010193594,-6.451959,-3.169861e-07,0.70425373,0.7042537,-9.547169e-07,-1.2898479e-06,1.4199427,-1.924936e-06,-90.3686,-262.67352,-262.67352,101.640205,81.41717,0.0,101.83086,327.922,1.0,-1.0,0.7067144,3.7437456,3.633698,1.0,142.98813,-52.619534,462.32156,-199.64803,-5.700874e-12,4.433974e-13,3.7437456,3.7437456,3.7437456,0.05147097,0.9134489,0.9134489,1.0,3.633698,3.7437456,-0.0,-0.08655108,0.0,1.4199426,0.9134489,1.0,0.0,0.0,1.0,1.0
0.9205,1.0,0.0,100002.15,-0.010012868,-6.451959,-3.169861e-07,0.70425373,0.7042537,-1.1305985e-06,-1.4644778e-06,1.4199427,-2.2795552e-06,-105.58862,-314.62415,-314.62415,101.640205,97.51927,0.0,101.83086,327.922,1.0,-1.0,0.70671433,3.8872297,3.7907777,1.0,138.40233,-32.81371,452.3675,-137.74336,-5.8838746e-12,4.0114e-13,3.8872297,3.8872297,3.8872297,0.051470768,0.91344887,0.91344887,1.0,3.7907777,3.8872297,-0.0,-0.08655114,0.0,1.4199426,0.91344887,1.0,0.0,0.0,1.0,1.0
0.921,1.0,0.0,100002.14,-0.009827074,-6.451959,-3.169861e-07,0.70425373,0.70425373,-1.3044158e-06,-1.673217e-06,1.4199427,-2.630012e-06,-118.638565,-360.1085,-360.1085,101.640205,111.617134,0.0,101.83086,327.922,1.0,-1.0,0.7067144,4.0307136,3.9478571,1.0,130.97206,-12.333488,433.11624,-73.007744,-5.6999106e-12,3.6181282e-13,4.0307136,4.0307136,4.0307136,0.051470574,0.9134488,0.9134488,1.0,3.9478571,4.0307136,-0.0,-0.0865512,0.0,1.4199426,0.9134488,1.0,0.0,0.0,1.0,1.0
0.9215,1.0,0.0,100002.13,-0.009636575,-6.451959,-3.169861e-07,0.70425373,0.70425373,-1.4761272e-06,-1.8436889e-06,1.4199427,-2.9762227e-06,-129.25021,-398.1918,-398.1918,101.640205,123.42101,0.0,101.83086,327.922,1.0,-1.0,0.7067144,4.1741977,4.1049366,1.0,120.85,8.400211,404.96344,-6.7716575,-5.6439445e-12,3.3175193e-13,4.1741977,4.1741977,4.1741977,0.0514704,0.91344875,0.91344875,1.0,4.1049366,4.1741977,-0.0,-0.086551264,0.0,1.4199426,0.91344875,1.0,0.0,0.0,1.0,1.0
0.922,1.0,0.0,100002.125,-0.009441235,-6.451959,-3.169861e-07,0.70425373,0.70425373,-1.6457507e-06,-2.0228726e-06,1.4199427,-3.3182241e-06,-137.20547,-428.0913,-428.0913,101.640205,132.6883,0.0,101.83086,327.922,1.0,-1.0,0.70671445,4.317682,4.2620163,1.0,108.2442,28.961267,368.4877,59.6036,-5.5787146e-12,2.917227e-13,4.317682,4.317682,4.317682,0.05147022,0.9134487,0.9134487,1.0,4.2620163,4.317682,-0.0,-0.08655133,0.0,1.4199426,0.9134487,1.0,0.0,0.0,1.0,1.0
0.9225,1.0,0.0,100002.12,-0.009241612,-6.451959,-3.169861e-07,0.70425373,0.70425373,-1.8132588e-06,-2.2063318e-06,1.4199427,-3.6559602e-06,-142.34084,-449.19257,-449.19257,101.640205,139.22853,0.0,101.83086,327.922,1.0,-1.0,0.7067144,4.4611654,4.419096,1.0,93.41374,48.9271,324.4387,124.75386,-4.5030347e-12,2.48506e-13,4.4611654,4.4611654,4.4611654,0.05147002,0.91344863,0.91344863,1.0,4.419096,4.4611654,-0.0,-0.08655139,0.0,1.4199426,0.91344863,1.0,0.0,0.0,1.0,1.0
0.923,1.0,0.0,100002.11,-0.009038107,-6.451959,-3.169861e-07,0.70425373,0.70425373,-1.97868e-06,-2.3837465e-06,1.4199427,-3.989489e-06,-144.55078,-461.06186,-461.06186,101.640205,142.90732,0.0,101.83086,327.922,1.0,-1.0,0.70671445,4.6046495,4.5761757,1.0,76.663414,67.887375,273.7217,187.34015,-2.2457416e-12,2.167208e-13,4.6046495,4.6046495,4.6046495,0.051469855,0.9134485,0.9134485,1.0,4.5761757,4.6046495,-0.0,-0.08655146,0.0,1.4199426,0.9134485,1.0,0.0,0.0,1.0,1.0
0.9235,1.0,0.0,100002.11,-0.008830761,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.1419323e-06,-2.5646275e-06,1.4199427,-4.318644e-06,-143.78987,-463.4553,-463.4553,101.640205,143.64902,0.0,101.83086,327.922,1.0,-1.0,0.70671445,4.7481337,4.7332554,1.0,58.337475,85.4524,217.37914,246.07614,-1.3730031e-13,1.8417613e-13,4.7481337,4.7481337,4.7481337,0.051469687,0.91344845,0.91344845,1.0,4.7332554,4.7481337,-0.0,-0.086551525,0.0,1.4199426,0.91344845,1.0,0.0,0.0,1.0,1.0
0.924,1.0,0.0,100002.1,-0.008619546,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.3030516e-06,-2.7313133e-06,1.4199427,-4.643499e-06,-140.07376,-456.3236,-456.3236,101.640205,141.4384,0.0,101.83086,327.922,1.0,-1.0,0.70671445,4.8916173,4.890335,1.0,38.812576,101.261185,156.56891,299.7547,2.0620298e-12,1.4978844e-13,4.8916173,4.8916173,4.8916173,0.0514695,0.9134484,0.9134484,1.0,4.890335,4.8916173,-0.0,-0.08655159,0.0,1.4199426,0.9134484,1.0,0.0,0.0,1.0,1.0
0.9245,1.0,0.0,100002.09,-0.008404338,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.461989e-06,-2.8895838e-06,1.4199427,-4.9639543e-06,-133.4788,-439.81345,-439.81345,101.640205,136.3209,0.0,101.83086,327.922,1.0,-1.0,0.70671445,5.0351014,5.047415,1.0,18.489988,114.98882,92.540825,347.2726,4.731174e-12,1.1571831e-13,5.0351014,5.0351014,5.0351014,0.05146934,0.91344833,0.91344833,1.0,5.047415,5.0351014,-0.0,-0.08655166,0.0,1.4199426,0.91344833,1.0,0.0,0.0,1.0,1.0
0.925,1.0,0.0,100002.086,-0.008185461,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.6187442e-06,-3.0695517e-06,1.4199427,-5.28001e-06,-124.140564,-414.2641,-414.2641,101.640205,128.40172,0.0,101.83086,327.922,1.0,-1.0,0.70671445,5.1785855,5.2044945,1.0,-2.212608,126.35317,26.610825,387.6533,8.579098e-12,8.5521955e-14,5.1785855,5.1785855,5.1785855,0.051469162,0.9134483,0.9134483,1.0,5.2044945,5.1785855,-0.0,-0.086551726,0.0,1.4199426,0.9134483,1.0,0.0,0.0,1.0,1.0
0.9255,1.0,0.0,100002.08,-0.007962685,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.773289e-06,-3.2316534e-06,1.4199427,-5.591609e-06,-112.25095,-380.20068,-380.20068,101.640205,117.843575,0.0,101.83086,327.922,1.0,-1.0,0.70671445,5.322069,5.3615737,1.0,-22.869728,135.12068,-39.86609,420.06677,1.2766099e-11,6.226e-14,5.322069,5.322069,5.322069,0.05146899,0.9134482,0.9134482,1.0,5.3615737,5.322069,-0.0,-0.08655179,0.0,1.4199426,0.9134482,1.0,0.0,0.0,1.0,1.0
0.926,1.0,0.0,100002.07,-0.007735872,-6.451959,-3.169861e-07,0.70425373,0.70425373,-2.9256266e-06,-3.399713e-06,1.4199427,-5.8987575e-06,-98.05433,-338.32324,-338.32324,101.640205,104.86348,0.0,101.83086,327.922,1.0,-1.0,0.7067145,5.4655533,5.5186534,1.0,-43.056824,141.11116,-105.52366,443.84692,1.5858185e-11,3.158778e-14,5.4655533,5.4655533,5.4655533,0.051468838,0.91344815,0.91344815,1.0,5.5186534,5.4655533,-0.0,-0.08655186,0.0,1.4199426,0.91344815,1.0,0.0,0.0,1.0,1.0
0.9265,1.0,0.0,100002.06,-0.0075052036,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.075755e-06,-3.5339547e-06,1.4199427,-6.2014524e-06,-81.84247,-289.49252,-289.49252,101.640205,89.7282,0.0,101.83086,327.922,1.0,-1.0,0.7067145,5.609037,5.675733,1.0,-62.359,144.20148,-169.01247,458.50497,1.7705953e-11,5.233084e-15,5.609037,5.609037,5.609037,0.051468667,0.9134481,0.9134481,1.0,5.675733,5.609037,-0.0,-0.08655193,0.0,1.4199426,0.9134481,1.0,0.0,0.0,1.0,1.0
0.927,1.0,0.0,100002.06,-0.00727061,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.223633e-06,-3.7063994e-06,1.4199427,-6.4996093e-06,-63.948563,-234.71204,-234.71204,101.640205,72.74881,0.0,101.83086,327.922,1.0,-1.0,0.7067145,5.752521,5.832813,1.0,-80.37956,144.32812,-229.02768,463.73972,1.849284e-11,-1.9047892e-14,5.752521,5.752521,5.752521,0.051468506,0.91344804,0.91344804,1.0,5.832813,5.752521,-0.0,-0.086551994,0.0,1.4199426,0.91344804,1.0,0.0,0.0,1.0,1.0
0.9275,1.0,0.0,100002.055,-0.0070320987,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.3692656e-06,-3.8559906e-06,1.4199427,-6.793239e-06,-44.740368,-175.1077,-175.1077,101.640205,54.274265,0.0,101.83086,327.922,1.0,-1.0,0.70671445,5.8960047,5.9898925,1.0,-96.74813,141.4885,-284.33585,459.44354,1.839328e-11,-4.080633e-14,5.8960047,5.8960047,5.8960047,0.051468335,0.9134479,0.9134479,1.0,5.9898925,5.8960047,-0.0,-0.08655206,0.0,1.4199426,0.9134479,1.0,0.0,0.0,1.0,1.0
0.928,1.0,0.0,100002.05,-0.0067901174,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.5126732e-06,-4.018224e-06,1.4199427,-7.0823826e-06,-24.612658,-111.90449,-111.90449,101.640205,34.68426,0.0,101.83086,327.922,1.0,-1.0,0.7067145,6.039489,6.146972,1.0,-111.12832,135.74097,-333.80026,445.70474,1.8376014e-11,-6.3179795e-14,6.039489,6.039489,6.039489,0.0514682,0.91344786,0.91344786,1.0,6.146972,6.039489,-0.0,-0.08655213,0.0,1.4199426,0.91344786,1.0,0.0,0.0,1.0,1.0
0.9285,1.0,0.0,100002.04,-0.0065450105,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.653823e-06,-4.164236e-06,1.4199427,-7.3669744e-06,-3.9791048,-46.401394,-46.401394,101.640205,14.381418,0.0,101.6404,327.922,1.0,-1.0,0.7067145,6.1829724,0.020866385,1.0,-123.224556,127.20367,-376.4043,422.8057,1.9145482e-11,-8.94749e-14,6.1829724,6.1829724,6.1829724,0.051468026,0.9134478,0.9134478,1.0,0.020866385,6.1829724,-0.0,-0.086552195,0.0,1.4199426,0.9134478,1.0,0.0,0.0,1.0,1.0
0.929,1.0,0.0,100002.03,-0.0062966924,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.7927286e-06,-4.3126997e-06,1.4199427,-7.6470415e-06,16.736227,20.055355,20.055355,101.640205,-6.216994,0.0,101.6404,327.922,1.0,-1.0,0.7067145,0.043271028,0.17794602,1.0,-132.78825,116.05203,-411.27237,391.21704,2.0567766e-11,-1.1594978e-13,0.043271028,0.043271028,0.043271028,0.051467877,0.91344774,0.91344774,1.0,0.17794602,0.043271028,-0.0,-0.08655227,0.0,1.4199426,0.91344774,1.0,0.0,0.0,1.0,1.0
0.9295,1.0,0.0,100002.03,-0.00604527,-6.451959,-3.169861e-07,0.70425373,0.70425373,-3.929343e-06,-4.4580665e-06,1.4199427,-7.922488e-06,37.10759,86.099915,86.099915,101.640205,-26.687632,0.0,101.6404,327.922,1.0,-1.0,0.7067145,0.18675485,0.33502564,1.0,-139.62286,102.51527,-437.68787,351.58795,2.157311e-11,-1.3717211e-13,0.18675485,0.18675485,0.18675485,0.05146775,0.9134477,0.9134477,1.0,0.33502564,0.18675485,-0.0,-0.08655234,0.0,1.4199426,0.9134477,1.0,0.0,0.0,1.0,1.0
0.93,1.0,0.0,100002.02,-0.0057909866,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.063705e-06,-4.6112355e-06,1.4199427,-8.193394e-06,56.716305,150.37492,150.37492,101.640205,-46.609776,0.0,101.6404,327.922,1.0,-1.0,0.7067145,0.33023867,0.49210528,1.0,-143.58789,86.87159,-455.10788,304.73294,2.2289599e-11,-1.585814e-13,0.33023867,0.33023867,0.33023867,0.05146758,0.9134476,0.9134476,1.0,0.49210528,0.33023867,-0.0,-0.086552404,0.0,1.4199426,0.9134476,1.0,0.0,0.0,1.0,1.0
0.9305,1.0,0.0,100002.016,-0.0055340827,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.1957724e-06,-4.7488434e-06,1.4199427,-8.459673e-06,75.15938,211.55939,211.55939,101.640205,-65.57399,0.0,101.6404,327.922,1.0,-1.0,0.7067146,0.4737225,0.64918494,1.0,-144.60188,69.442505,-463.17435,251.61497,2.2999169e-11,-1.7921312e-13,0.4737225,0.4737225,0.4737225,0.051467452,0.9134475,0.9134475,1.0,0.64918494,0.4737225,-0.0,-0.08655247,0.0,1.4199426,0.9134475,1.0,0.0,0.0,1.0,1.0
0.931,1.0,0.0,100002.01,-0.0052748253,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.3255673e-06,-4.8703205e-06,1.4199427,-8.72137e-06,92.05775,268.3958,268.3958,101.640205,-83.190506,0.0,101.6404,327.922,1.0,-1.0,0.7067145,0.6172063,0.8062645,1.0,-142.64397,50.586216,-461.72156,193.32576,2.3157287e-11,-1.9962707e-13,0.6172063,0.6172063,0.6172063,0.05146731,0.91344744,0.91344744,1.0,0.8062645,0.6172063,-0.0,-0.086552545,0.0,1.4199426,0.91344744,1.0,0.0,0.0,1.0,1.0
0.9315,1.0,0.0,100002.0,-0.0050128982,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.453106e-06,-5.006057e-06,1.4199427,-8.978519e-06,107.064125,319.7161,319.7161,101.640205,-99.09727,0.0,101.6404,327.922,1.0,-1.0,0.7067145,0.7606901,0.96334416,1.0,-137.7544,30.690273,-450.77933,131.06325,2.2462658e-11,-2.1952289e-13,0.7606901,0.7606901,0.7606901,0.051467173,0.9134474,0.9134474,1.0,0.96334416,0.7606901,-0.0,-0.08655261,0.0,1.4199426,0.9134474,1.0,0.0,0.0,1.0,1.0
0.932,1.0,0.0,100001.99,-0.0047486485,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.5783295e-06,-5.1359616e-06,1.4199427,-9.230999e-06,119.870094,364.46545,364.46545,101.640205,-112.967354,0.0,101.6404,327.922,1.0,-1.0,0.7067146,0.90417385,1.1204238,1.0,-130.03368,10.163576,-430.57257,66.10709,2.1595564e-11,-2.3580524e-13,0.90417385,0.90417385,0.90417385,0.05146703,0.9134473,0.9134473,1.0,1.1204238,0.90417385,-0.0,-0.08655268,0.0,1.4199426,0.9134473,1.0,0.0,0.0,1.0,1.0
0.9325,1.0,0.0,100001.99,-0.0044819424,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.7012686e-06,-5.263513e-06,1.4199427,-9.478873e-06,130.21246,401.72424,401.72424,101.640205,-124.51572,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.0476576,1.2775035,1.0,-119.640465,-10.572003,-401.51654,-0.20770246,2.1282458e-11,-2.519223e-13,1.0476576,1.0476576,1.0476576,0.051466897,0.91344726,0.91344726,1.0,1.2775035,1.0476576,-0.0,-0.086552754,0.0,1.4199426,0.91344726,1.0,0.0,0.0,1.0,1.0
0.933,1.0,0.0,100001.984,-0.0042130486,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.8219213e-06,-5.3992944e-06,1.4199427,-9.722138e-06,137.87868,430.72668,430.72668,101.640205,-133.50499,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.1911414,1.4345831,1.0,-106.788376,-31.090303,-364.20847,-66.51823,2.1623143e-11,-2.7124364e-13,1.1911414,1.1911414,1.1911414,0.05146677,0.9134472,0.9134472,1.0,1.4345831,1.1911414,-0.0,-0.08655282,0.0,1.4199426,0.9134472,1.0,0.0,0.0,1.0,1.0
0.9335,1.0,0.0,100001.98,-0.0039425073,-6.451959,-3.169861e-07,0.70425373,0.70425373,-4.9403075e-06,-5.5251116e-06,1.4199427,-9.960831e-06,142.71117,450.8767,450.8767,101.640205,-139.75044,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.3346251,1.5916628,1.0,-91.74155,-50.969627,-319.41507,-131.46165,1.8768946e-11,-2.8883387e-13,1.3346251,1.3346251,1.3346251,0.051466644,0.9134471,0.9134471,1.0,1.5916628,1.3346251,-0.0,-0.086552896,0.0,1.4199426,0.9134471,1.0,0.0,0.0,1.0,1.0
0.934,1.0,0.0,100001.97,-0.003669798,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.0563763e-06,-5.6359377e-06,1.4199427,-1.0194854e-05,144.61063,461.7602,461.7602,101.640205,-143.12372,0.0,101.6404,327.922,1.0,-1.0,0.7067145,1.4781089,1.7487423,1.0,-74.80923,-69.80141,-268.05698,-193.70323,1.3784009e-11,-3.0683382e-13,1.4781089,1.4781089,1.4781089,0.05146651,0.913447,0.913447,1.0,1.7487423,1.4781089,-0.0,-0.08655296,0.0,1.4199426,0.913447,1.0,0.0,0.0,1.0,1.0
0.9345,1.0,0.0,100001.96,-0.0033951744,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.170143e-06,-5.7719226e-06,1.4199427,-1.0424235e-05,143.53802,463.15347,463.15347,101.640205,-143.55547,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.6215925,1.9058219,1.0,-56.33941,-87.198616,-211.18968,-251.96378,9.285779e-12,-3.2370355e-13,1.6215925,1.6215925,1.6215925,0.0514664,0.91344696,0.91344696,1.0,1.9058219,1.6215925,-0.0,-0.08655303,0.0,1.4199426,0.91344696,1.0,0.0,0.0,1.0,1.0
0.935,1.0,0.0,100001.96,-0.0031184251,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.28163e-06,-5.883052e-06,1.4199427,-1.0649019e-05,139.51538,455.02786,455.02786,101.640205,-141.03685,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.7650763,2.0629015,1.0,-36.711693,-102.803696,-149.98198,-305.0459,5.1002843e-12,-3.3929072e-13,1.7650763,1.7650763,1.7650763,0.05146629,0.9134469,0.9134469,1.0,2.0629015,1.7650763,-0.0,-0.086553104,0.0,1.4199426,0.9134469,1.0,0.0,0.0,1.0,1.0
0.9355,1.0,0.0,100001.95,-0.0028392794,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.390774e-06,-6.007549e-06,1.4199427,-1.0869079e-05,132.6254,437.55045,437.55045,101.640205,-135.6196,0.0,101.6404,327.922,1.0,-1.0,0.7067146,1.9085599,2.2199812,1.0,-16.329472,-116.29593,-85.69182,-351.8586,1.4723254e-12,-3.5302932e-13,1.9085599,1.9085599,1.9085599,0.05146617,0.91344684,0.91344684,1.0,2.2199812,1.9085599,-0.0,-0.08655317,0.0,1.4199426,0.91344684,1.0,0.0,0.0,1.0,1.0
0.936,1.0,0.0,100001.945,-0.0025586009,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.4976167e-06,-6.116802e-06,1.4199427,-1.10845e-05,123.00967,411.08035,411.08035,101.640205,-127.41506,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.0520437,2.377061,1.0,4.388355,-127.39802,-19.640497,-391.43985,-1.469758e-12,-3.6661998e-13,2.0520437,2.0520437,2.0520437,0.05146604,0.9134468,0.9134468,1.0,2.377061,2.0520437,-0.0,-0.08655324,0.0,1.4199426,0.9134468,1.0,0.0,0.0,1.0,1.0
0.9365,1.0,0.0,100001.94,-0.0022758904,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.6021486e-06,-6.229917e-06,1.4199427,-1.1295261e-05,110.86581,376.16162,376.16162,101.640205,-116.591866,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.1955273,2.5341406,1.0,25.01599,-135.88179,46.814476,-422.9761,-3.967543e-12,-3.7915797e-13,2.1955273,2.1955273,2.1955273,0.05146592,0.91344666,0.91344666,1.0,2.5341406,2.1955273,-0.0,-0.08655331,0.0,1.4199426,0.91344666,1.0,0.0,0.0,1.0,1.0
0.937,1.0,0.0,100001.94,-0.0019909835,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.7043876e-06,-6.3356233e-06,1.4199427,-1.1501399e-05,96.44341,333.51196,333.51196,101.640205,-103.372444,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.339011,2.69122,1.0,45.12949,-141.5729,112.307304,-445.81924,-5.790424e-12,-3.8860384e-13,2.339011,2.339011,2.339011,0.051465824,0.9134466,0.9134466,1.0,2.69122,2.339011,-0.0,-0.08655338,0.0,1.4199425,0.9134466,1.0,0.0,0.0,1.0,1.0
0.9375,1.0,0.0,100001.93,-0.0017044055,-6.451959,-3.169861e-07,0.7042538,0.7042538,-5.8043074e-06,-6.4397877e-06,1.4199427,-1.1702861e-05,80.038895,284.00784,284.00784,101.640205,-88.028496,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.4824946,2.8482997,1.0,64.315475,-144.35437,175.49196,-459.49982,-7.2266633e-12,-3.9990022e-13,2.4824946,2.4824946,2.4824946,0.0514657,0.91344655,0.91344655,1.0,2.8482997,2.4824946,-0.0,-0.086553454,0.0,1.4199425,0.91344655,1.0,0.0,0.0,1.0,1.0
0.938,1.0,0.0,100001.92,-0.0014167074,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.9019417e-06,-6.551898e-06,1.4199427,-1.1899714e-05,61.989395,228.66675,228.66675,101.640205,-70.87536,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.6259782,3.0053794,1.0,82.179634,-144.16904,235.06987,-463.7366,-8.033268e-12,-4.1283928e-13,2.6259782,2.6259782,2.6259782,0.0514656,0.9134465,0.9134465,1.0,3.0053794,2.6259782,-0.0,-0.08655352,0.0,1.4199425,0.9134465,1.0,0.0,0.0,1.0,1.0
0.9385,1.0,0.0,100001.914,-0.001127731,-6.451959,-3.169861e-07,0.7042538,0.70425373,-5.997302e-06,-6.6523603e-06,1.4199427,-1.2091985e-05,42.665882,168.62602,168.62602,101.640205,-52.265583,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.7694619,3.1624591,1.0,98.35482,-141.0207,289.81656,-458.44257,-7.971764e-12,-4.2366468e-13,2.7694619,2.7694619,2.7694619,0.051465496,0.9134464,0.9134464,1.0,3.1624591,2.7694619,-0.0,-0.08655359,0.0,1.4199425,0.9134464,1.0,0.0,0.0,1.0,1.0
0.939,1.0,0.0,100001.91,-0.0008372966,-6.451959,-3.169861e-07,0.7042538,0.70425373,-6.0903544e-06,-6.7407836e-06,1.4199427,-1.2279599e-05,22.46549,105.11967,105.11967,101.640205,-32.581635,0.0,101.6404,327.922,1.0,-1.0,0.7067146,2.9129455,3.3195386,1.0,112.5086,-134.97409,338.60684,-443.72653,-7.685109e-12,-4.3020093e-13,2.9129455,2.9129455,2.9129455,0.051465403,0.91344637,0.91344637,1.0,3.3195386,2.9129455,-0.0,-0.08655366,0.0,1.4199425,0.91344637,1.0,0.0,0.0,1.0,1.0
0.9395,1.0,0.0,100001.91,-0.0005457203,-6.451959,-3.169861e-07,0.7042538,0.70425373,-6.1811174e-06,-6.8464215e-06,1.4199427,-1.2462599e-05,1.803385,39.45287,39.45287,101.640205,-12.228062,0.0,101.6404,327.922,1.0,-1.0,0.7067146,3.0564291,3.4766183,1.0,124.35007,-126.15346,380.43802,-419.89087,-7.305878e-12,-4.3868273e-13,3.0564291,3.0564291,3.0564291,0.051465295,0.91344625,0.91344625,1.0,3.4766183,3.0564291,-0.0,-0.08655373,0.0,1.4199425,0.91344625,1.0,0.0,0.0,1.0,1.0
0.94,1.0,0.0,100001.9,-0.00025283825,-6.451959,-3.169861e-07,0.7042538,0.7042538,-6.269603e-06,-6.912793e-06,1.4199427,-1.2641008e-05,-18.895782,-27.02477,-27.02477,101.640205,8.376824,0.0,101.6404,327.922,1.0,-1.0,0.7067146,3.1999128,3.633698,1.0,133.63588,-114.74009,414.45032,-387.42557,-7.2707253e-12,-4.4913942e-13,3.1999128,3.1999128,3.1999128,0.051465217,0.9134462,0.9134462,1.0,3.633698,3.1999128,-0.0,-0.0865538,0.0,1.4199425,0.9134462,1.0,0.0,0.0,1.0,1.0
0.9405,1.0,0.0,100001.89,4.080255e-05,-6.451959,-3.169861e-07,0.7042538,0.7042538,-6.355791e-06,-6.999519e-06,1.4199427,-1.2814782e-05,-39.2066,-92.94699,-92.94699,101.640205,28.809547,0.0,101.6404,327.922,1.0,-1.0,0.70671463,3.3433964,3.7907777,1.0,140.17517,-100.96857,439.94476,-346.99777,-9.191454e-12,-4.635649e-13,3.3433964,3.3433964,3.3433964,0.05146512,0.9134461,0.9134461,1.0,3.7907777,3.3433964,-0.0,-0.086553864,0.0,1.4199425,0.9134461,1.0,0.0,0.0,1.0,1.0
0.941,1.0,0.0,100001.88,0.0003352722,-6.451959,-3.169861e-07,0.7042538,0.7042538,-6.4397314e-06,-7.1051954e-06,1.4199427,-1.2984026e-05,-58.711636,-156.95894,-156.95894,101.640205,48.65017,0.0,101.6404,327.922,1.0,-1.0,0.7067146,3.48688,3.9478571,1.0,143.83354,-85.12192,456.3973,-299.4384,-1.1471318e-11,-4.7423605e-13,3.48688,3.48688,3.48688,0.05146502,0.91344607,0.91344607,1.0,3.9478571,3.48688,-0.0,-0.08655394,0.0,1.4199425,0.91344607,1.0,0.0,0.0,1.0,1.0
0.9415,1.0,0.0,100001.88,0.0006304787,-6.451959,-3.169861e-07,0.7042538,0.70425373,-6.5214117e-06,-7.19132e-06,1.4199427,-1.3148714e-05,-77.01001,-217.74503,-217.74503,101.6402,67.49092,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,3.6303635,4.1049366,1.0,144.53583,-67.52582,463.4699,-245.72488,-1.1872611e-11,-4.8307045e-13,3.6303635,3.6303635,3.6303635,0.051464938,0.913446,0.913446,1.0,4.1049366,3.6303635,-0.0,-0.086554006,0.0,1.4199425,0.913446,1.0,0.0,0.0,1.0,1.0
0.942,1.0,0.0,100001.875,0.00092570053,-6.451959,-4.405594e-07,0.7042538,0.70425373,-6.6008306e-06,-7.263649e-06,1.4199427,-1.33088415e-05,-93.72566,-274.05597,-274.05597,101.6402,84.94459,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,3.773847,4.2620163,1.0,142.2676,-48.541924,461.01715,-186.9612,-1.1193711e-11,-4.932732e-13,3.773847,3.773847,3.773847,0.05146484,0.91344595,0.91344595,1.0,4.2620163,3.773847,-0.0,-0.08655407,0.0,1.4199425,0.91344595,1.0,0.0,0.0,1.0,1.0
0.9425,1.0,0.0,100001.87,0.0012213867,-6.451959,-4.405594e-07,0.7042538,0.70425373,-6.6780103e-06,-7.3433043e-06,1.4199427,-1.3464453e-05,-108.515045,-324.73444,-324.73444,101.6402,100.65245,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,3.9173307,4.419096,1.0,137.07542,-28.560383,449.08948,-124.355034,-9.489129e-12,-5.0097106e-13,3.9173307,3.9173307,3.9173307,0.05146477,0.91344583,0.91344583,1.0,4.419096,3.9173307,-0.0,-0.08655414,0.0,1.4199425,0.91344583,1.0,0.0,0.0,1.0,1.0
0.943,1.0,0.0,100001.86,0.001517232,-6.451959,-4.405594e-07,0.7042538,0.70425373,-6.752914e-06,-7.4234654e-06,1.4199427,-1.3615478e-05,-121.0742,-368.7389,-368.7389,101.6402,114.29169,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,4.0608144,4.5761757,1.0,129.06607,-7.9918647,427.93198,-59.193104,-7.486209e-12,-5.0586494e-13,4.0608144,4.0608144,4.0608144,0.051464688,0.9134458,0.9134458,1.0,4.5761757,4.0608144,-0.0,-0.08655421,0.0,1.4199425,0.9134458,1.0,0.0,0.0,1.0,1.0
0.9435,1.0,0.0,100001.86,0.0018136192,-6.451959,-4.405594e-07,0.7042538,0.70425373,-6.825605e-06,-7.5111993e-06,1.4199427,-1.376204e-05,-131.14502,-405.16492,-405.16492,101.6402,125.58198,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,4.2042975,4.7332554,1.0,118.40412,12.740902,397.97955,7.185376,-5.6625806e-12,-5.170275e-13,4.2042975,4.2042975,4.2042975,0.05146461,0.9134457,0.9134457,1.0,4.7332554,4.2042975,-0.0,-0.086554274,0.0,1.4199425,0.9134457,1.0,0.0,0.0,1.0,1.0
0.944,1.0,0.0,100001.85,0.0021104186,-6.451959,-4.405594e-07,0.7042538,0.7042538,-6.8960476e-06,-7.5772996e-06,1.4199427,-1.39040685e-05,-138.52052,-433.26395,-433.26395,101.6402,134.29128,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,4.347781,4.890335,1.0,105.30871,33.211815,359.84775,73.416176,-4.939358e-12,-5.856374e-13,4.347781,4.347781,4.347781,0.051464543,0.91344565,0.91344565,1.0,4.890335,4.347781,-0.0,-0.08655435,0.0,1.4199425,0.91344565,1.0,0.0,0.0,1.0,1.0
0.9445,1.0,0.0,100001.84,0.0024075792,-6.451959,-4.405594e-07,0.7042538,0.70425373,-6.964251e-06,-7.654686e-06,1.4199427,-1.4041582e-05,-143.04912,-452.4584,-452.4584,101.6402,140.2406,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,4.491265,5.047415,1.0,90.048965,53.00015,314.32028,138.1381,-4.405097e-12,-6.432101e-13,4.491265,4.491265,4.491265,0.051464476,0.9134456,0.9134456,1.0,5.047415,4.491265,-0.0,-0.086554416,0.0,1.4199425,0.9134456,1.0,0.0,0.0,1.0,1.0
0.945,1.0,0.0,100001.836,0.0027052136,-6.451959,-4.405594e-07,0.7042538,0.70425373,-7.030218e-06,-7.723608e-06,1.4199427,-1.4174588e-05,-144.63774,-462.35382,-462.35382,101.6402,143.30768,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,4.6347485,5.2044945,1.0,72.93853,71.69921,262.33282,200.021,-3.4764548e-12,-6.759765e-13,4.6347485,4.6347485,4.6347485,0.051464383,0.91344553,0.91344553,1.0,5.2044945,4.6347485,-0.0,-0.08655448,0.0,1.4199425,0.91344553,1.0,0.0,0.0,1.0,1.0
0.9455,1.0,0.0,100001.836,0.0030036827,-6.451959,-4.405594e-07,0.7042538,0.70425373,-7.093979e-06,-7.778563e-06,1.4199427,-1.4303146e-05,-143.25374,-462.74686,-462.74686,101.6402,143.42946,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,4.7782316,5.3615737,1.0,54.32904,88.9247,204.95387,257.793,-1.921651e-12,-7.0616527e-13,4.7782316,4.7782316,4.7782316,0.05146432,0.9134455,0.9134455,1.0,5.3615737,4.7782316,-0.0,-0.08655455,0.0,1.4199425,0.9134455,1.0,0.0,0.0,1.0,1.0
0.946,1.0,0.0,100001.83,0.0033022962,-6.451959,-4.405594e-07,0.7042538,0.70425373,-7.1555355e-06,-7.845148e-06,1.4199427,-1.4427257e-05,-138.92557,-453.62943,-453.62943,101.6402,140.60345,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,4.9217153,5.5186534,1.0,34.602974,104.322586,143.36264,310.26678,-1.3049173e-12,-7.3364817e-13,4.9217153,4.9217153,4.9217153,0.05146425,0.9134454,0.9134454,1.0,5.5186534,4.9217153,-0.0,-0.08655461,0.0,1.4199425,0.9134454,1.0,0.0,0.0,1.0,1.0
0.9465,1.0,0.0,100001.82,0.0036013338,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.2148855e-06,-7.921349e-06,1.4199427,-1.4546922e-05,-131.74216,-435.1889,-435.1889,101.6402,134.88774,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,5.065199,5.675733,1.0,14.165742,117.576416,78.825005,356.3639,-1.5902575e-12,-7.494724e-13,5.065199,5.065199,5.065199,0.051464193,0.9134453,0.9134453,1.0,5.675733,5.065199,-0.0,-0.08655468,0.0,1.4199425,0.9134453,1.0,0.0,0.0,1.0,1.0
0.947,1.0,0.0,100001.81,0.0038998716,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.272052e-06,-7.961582e-06,1.4199427,-1.4662182e-05,-121.85117,-407.80426,-407.80426,101.6402,126.39978,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,5.208682,5.832813,1.0,-6.5626254,128.4138,12.66734,395.13693,-2.888146e-12,-7.4843533e-13,5.208682,5.208682,5.208682,0.05146414,0.91344523,0.91344523,1.0,5.832813,5.208682,-0.0,-0.08655474,0.0,1.4199425,0.91344523,1.0,0.0,0.0,1.0,1.0
0.9475,1.0,0.0,100001.81,0.0041983323,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.32707e-06,-8.01108e-06,1.4199427,-1.4773112e-05,-109.45587,-372.03836,-372.03836,101.6402,115.31404,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,5.3521657,5.9898925,1.0,-27.156116,136.61198,-53.750664,425.78903,-4.0971037e-12,-6.4995703e-13,5.3521657,5.3521657,5.3521657,0.051464073,0.9134452,0.9134452,1.0,5.9898925,5.3521657,-0.0,-0.08655481,0.0,1.4199425,0.9134452,1.0,0.0,0.0,1.0,1.0
0.948,1.0,0.0,100001.805,0.004496613,-6.451959,-4.405594e-07,0.70425373,0.7042538,-7.3799256e-06,-8.083284e-06,1.4199427,-1.4879682e-05,-94.81102,-328.62625,-328.62625,101.6402,101.85834,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,5.4956493,6.146972,1.0,-47.191486,142.0025,-119.06397,447.69022,-4.7358627e-12,-5.5027315e-13,5.4956493,5.4956493,5.4956493,0.05146401,0.9134451,0.9134451,1.0,6.146972,5.4956493,-0.0,-0.08655488,0.0,1.4199425,0.9134451,1.0,0.0,0.0,1.0,1.0
