Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9485,1.0,0.0,100001.8,0.0047947485,-6.451959,-4.405594e-07,0.70425373,0.7042538,-7.4306263e-06,-8.131882e-06,1.4199427,-1.4981906e-05,-78.21759,-278.46014,-278.46014,101.6402,86.30923,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,5.6391325,0.020866385,1.0,-66.25697,144.47456,-181.93025,460.3904,-5.034998e-12,-4.9038556e-13,5.6391325,5.6391325,5.6391325,0.05146398,0.91344506,0.91344506,1.0,0.020866385,5.6391325,-0.0,-0.08655494,0.0,1.4199425,0.91344506,1.0,0.0,0.0,1.0,1.0
0.949,1.0,0.0,100001.8,0.00509222,-6.451959,-4.405594e-07,0.70425373,0.7042538,-7.4791865e-06,-8.181055e-06,1.4199427,-1.5079815e-05,-60.01663,-222.57108,-222.57108,101.6402,68.986275,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,5.782616,0.17794602,1.0,-83.960724,143.97736,-241.05745,463.62854,-5.4038666e-12,-4.3619733e-13,5.782616,5.782616,5.782616,0.0514639,0.913445,0.913445,1.0,0.17794602,5.782616,-0.0,-0.086555004,0.0,1.4199425,0.913445,1.0,0.0,0.0,1.0,1.0
0.9495,1.0,0.0,100001.79,0.005388865,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.525618e-06,-8.218027e-06,1.4199427,-1.5173432e-05,-40.582188,-162.10767,-162.10767,101.6402,50.24551,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,5.9260993,0.33502564,1.0,-99.93891,140.5211,-295.2304,457.33807,-5.7687874e-12,-4.055257e-13,5.9260993,5.9260993,5.9260993,0.05146387,0.91344494,0.91344494,1.0,0.33502564,5.9260993,-0.0,-0.08655507,0.0,1.4199425,0.91344494,1.0,0.0,0.0,1.0,1.0
0.95,1.0,0.0,100001.78,0.0056853313,-6.451959,-4.405594e-07,0.70425373,0.7042538,-7.569954e-06,-8.291427e-06,1.4199427,-1.5262824e-05,-20.313698,-98.3126,-98.3126,101.6402,30.472086,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,6.069583,0.49210528,1.0,-113.86313,134.17682,-343.3357,441.6483,-6.9517864e-12,-3.83006e-13,6.069583,6.069583,6.069583,0.051463827,0.9134449,0.9134449,1.0,0.49210528,6.069583,-0.0,-0.08655513,0.0,1.4199425,0.9134449,1.0,0.0,0.0,1.0,1.0
0.9505,1.0,0.0,100001.77,0.0059809326,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.6121987e-06,-8.303452e-06,1.4199427,-1.5348e-05,0.37228245,-32.49699,-32.49699,101.6402,10.072394,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,6.213066,0.64918494,1.0,-125.447205,125.07492,-384.3847,416.88168,-7.592839e-12,-3.685482e-13,6.213066,6.213066,6.213066,0.05146377,0.9134448,0.9134448,1.0,0.64918494,6.213066,-0.0,-0.0865552,0.0,1.4199425,0.9134448,1.0,0.0,0.0,1.0,1.0
0.951,1.0,0.0,100001.77,0.00627558,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.652361e-06,-8.361064e-06,1.4199427,-1.5428976e-05,21.05061,33.9865,33.9865,101.6402,-10.534305,0.0,101.6404,327.92194,1.0,-1.0,0.70671463,0.07336443,0.8062645,1.0,-134.45308,113.402466,-417.53375,383.54724,-6.5974435e-12,-3.591932e-13,0.07336443,0.07336443,0.07336443,0.05146373,0.91344476,0.91344476,1.0,0.8062645,0.07336443,-0.0,-0.08655526,0.0,1.4199425,0.91344476,1.0,0.0,0.0,1.0,1.0
0.9515,1.0,0.0,100001.766,0.0065692775,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.69045e-06,-8.391447e-06,1.4199427,-1.5505771e-05,41.296303,99.77149,99.77149,101.6402,-30.924501,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,0.21684782,0.96334416,1.0,-140.69563,99.39934,-442.10156,342.33005,-6.535202e-12,-3.52331e-13,0.21684782,0.21684782,0.21684782,0.05146369,0.9134447,0.9134447,1.0,0.96334416,0.21684782,-0.0,-0.086555324,0.0,1.4199425,0.9134447,1.0,0.0,0.0,1.0,1.0
0.952,1.0,0.0,100001.76,0.006862076,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.726474e-06,-8.436863e-06,1.4199427,-1.5578406e-05,60.69326,163.50595,163.50595,101.6402,-50.67913,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,0.3603312,1.1204238,1.0,-144.0466,83.35334,-457.5832,294.07724,-7.178192e-12,-3.4741516e-13,0.3603312,0.3603312,0.3603312,0.051463645,0.91344464,0.91344464,1.0,1.1204238,0.3603312,-0.0,-0.086555384,0.0,1.4199425,0.91344464,1.0,0.0,0.0,1.0,1.0
0.9525,1.0,0.0,100001.76,0.0071534426,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.7604645e-06,-8.470673e-06,1.4199427,-1.5646938e-05,78.84284,223.88,223.88,101.6402,-69.39219,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,0.5038146,1.2775035,1.0,-144.43709,65.59425,-463.6605,239.78049,-7.41847e-12,-3.444773e-13,0.5038146,0.5038146,0.5038146,0.051463604,0.9134446,0.9134446,1.0,1.2775035,0.5038146,-0.0,-0.08655544,0.0,1.4199425,0.9134446,1.0,0.0,0.0,1.0,1.0
0.953,1.0,0.0,100001.75,0.007443555,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.792421e-06,-8.504799e-06,1.4199427,-1.5711368e-05,95.37203,279.65283,279.65283,101.6402,-86.67909,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,0.647298,1.4345831,1.0,-141.85909,46.48706,-460.20856,180.55573,-8.260145e-12,-3.414985e-13,0.647298,0.647298,0.647298,0.051463578,0.9134445,0.9134445,1.0,1.4345831,0.647298,-0.0,-0.0865555,0.0,1.4199425,0.9134445,1.0,0.0,0.0,1.0,1.0
0.9535,1.0,0.0,100001.74,0.0077330642,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.822337e-06,-8.528348e-06,1.4199427,-1.5771688e-05,109.94112,329.6782,329.6782,101.6402,-102.184555,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,0.7907813,1.5916628,1.0,-136.36559,26.42446,-447.29834,117.62015,-9.689583e-12,-3.3924618e-13,0.7907813,0.7907813,0.7907813,0.051463533,0.91344446,0.91344446,1.0,1.5916628,0.7907813,-0.0,-0.08655557,0.0,1.4199425,0.91344446,1.0,0.0,0.0,1.0,1.0
0.954,1.0,0.0,100001.734,0.00802202,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.850229e-06,-8.55056e-06,1.4199427,-1.5827924e-05,122.25068,372.92792,372.92792,101.6402,-115.5899,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,0.93426466,1.7487423,1.0,-128.06946,5.81878,-425.19513,52.267223,-1.085549e-11,-3.3814919e-13,0.93426466,0.93426466,0.93426466,0.051463522,0.9134444,0.9134444,1.0,1.7487423,0.93426466,-0.0,-0.08655563,0.0,1.4199425,0.9134444,1.0,0.0,0.0,1.0,1.0
0.9545,1.0,0.0,100001.734,0.008310319,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.87612e-06,-8.583338e-06,1.4199427,-1.5880127e-05,132.04771,408.51315,408.51315,101.6402,-126.61961,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,1.0777481,1.9058219,1.0,-117.141235,-14.9064865,-394.35327,-14.159907,-1.1550198e-11,-3.3694526e-13,1.0777481,1.0777481,1.0777481,0.05146348,0.91344434,0.91344434,1.0,1.9058219,1.0777481,-0.0,-0.08655569,0.0,1.4199425,0.91344434,1.0,0.0,0.0,1.0,1.0
0.955,1.0,0.0,100001.73,0.008597706,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.900027e-06,-8.609339e-06,1.4199427,-1.592833e-05,139.13089,435.70258,435.70258,101.6402,-135.04703,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,1.2212313,2.0629015,1.0,-103.805504,-35.32539,-355.40656,-80.29602,-1.2530229e-11,-3.358629e-13,1.2212313,1.2212313,1.2212313,0.051463455,0.9134443,0.9134443,1.0,2.0629015,1.2212313,-0.0,-0.08655575,0.0,1.4199425,0.9134443,1.0,0.0,0.0,1.0,1.0
0.9555,1.0,0.0,100001.72,0.008884234,-6.451959,-4.405594e-07,0.70425373,0.7042538,-7.921966e-06,-8.611907e-06,1.4199427,-1.5972564e-05,143.35463,453.93735,453.93735,101.6402,-140.69893,0.0,101.6404,327.92194,1.0,-1.0,0.7067146,1.3647146,2.2199812,1.0,-88.33635,-55.018284,-309.1555,-144.78186,-1.3703018e-11,-3.3479456e-13,1.3647146,1.3647146,1.3647146,0.05146344,0.9134442,0.9134442,1.0,2.2199812,1.3647146,-0.0,-0.08655581,0.0,1.4199425,0.9134442,1.0,0.0,0.0,1.0,1.0
0.956,1.0,0.0,100001.72,0.009169254,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.941968e-06,-8.638287e-06,1.4199427,-1.6012893e-05,144.63211,462.8427,462.8427,101.6402,-143.45917,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,1.508198,2.377061,1.0,-71.05169,-73.58043,-256.55057,-206.29213,-1.4626213e-11,-3.3409763e-13,1.508198,1.508198,1.508198,0.05146342,0.91344416,0.91344416,1.0,2.377061,1.508198,-0.0,-0.08655586,0.0,1.4199425,0.91344416,1.0,0.0,0.0,1.0,1.0
0.9565,1.0,0.0,100001.71,0.009452856,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.960025e-06,-8.661444e-06,1.4199427,-1.60493e-05,142.9371,462.23563,462.23563,101.6402,-143.27101,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,1.6516813,2.5341406,1.0,-52.306763,-90.63033,-198.673,-263.56265,-1.7057597e-11,-3.3297836e-13,1.6516813,1.6516813,1.6516813,0.0514634,0.9134441,0.9134441,1.0,2.5341406,1.6516813,-0.0,-0.08655592,0.0,1.4199425,0.9134441,1.0,0.0,0.0,1.0,1.0
0.957,1.0,0.0,100001.7,0.009735443,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.976187e-06,-8.668516e-06,1.4199427,-1.6081885e-05,138.30441,452.12863,452.12863,101.6402,-140.13832,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,1.7951646,2.69122,1.0,-32.486824,-105.8176,-136.71227,-315.41635,-1.9557486e-11,-3.3194828e-13,1.7951646,1.7951646,1.7951646,0.0514634,0.91344404,0.91344404,1.0,2.69122,1.7951646,-0.0,-0.08655598,0.0,1.4199425,0.91344404,1.0,0.0,0.0,1.0,1.0
0.9575,1.0,0.0,100001.7,0.010016741,-6.451959,-4.405594e-07,0.70425373,0.70425373,-7.99043e-06,-8.698285e-06,1.4199427,-1.6110604e-05,130.82928,432.72937,432.72937,101.6402,-134.12549,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,1.9386479,2.8482997,1.0,-11.999212,-118.83007,-71.941795,-360.78757,-2.0453904e-11,-3.301486e-13,1.9386479,1.9386479,1.9386479,0.05146337,0.913444,0.913444,1.0,2.8482997,1.9386479,-0.0,-0.08655604,0.0,1.4199425,0.913444,1.0,0.0,0.0,1.0,1.0
0.958,1.0,0.0,100001.695,0.010296217,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.002808e-06,-8.689989e-06,1.4199427,-1.613556e-05,120.66533,404.43658,404.43658,101.6402,-125.356094,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.0821311,3.0053794,1.0,8.735009,-129.40033,-5.692767,-398.74384,-2.0893029e-11,-3.2775353e-13,2.0821311,2.0821311,2.0821311,0.051463347,0.9134439,0.9134439,1.0,3.0053794,2.0821311,-0.0,-0.08655609,0.0,1.4199425,0.9134439,1.0,0.0,0.0,1.0,1.0
0.9585,1.0,0.0,100001.69,0.010573857,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.013308e-06,-8.721016e-06,1.4199427,-1.6156731e-05,108.02144,367.83176,367.83176,101.6402,-114.01036,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.2256145,3.1624591,1.0,29.289707,-137.31114,60.673256,-428.50504,-2.0448188e-11,-3.1103288e-13,2.2256145,2.2256145,2.2256145,0.051463347,0.91344386,0.91344386,1.0,3.1624591,2.2256145,-0.0,-0.08655615,0.0,1.4199425,0.91344386,1.0,0.0,0.0,1.0,1.0
0.959,1.0,0.0,100001.69,0.010849826,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.02198e-06,-8.703001e-06,1.4199427,-1.6174215e-05,93.15748,323.6672,323.6672,101.6402,-100.321465,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.3690977,3.3195386,1.0,49.242435,-142.39992,125.79231,-449.4595,-1.9202891e-11,-2.530831e-13,2.3690977,2.3690977,2.3690977,0.051463336,0.9134438,0.9134438,1.0,3.3195386,2.3690977,-0.0,-0.0865562,0.0,1.4199426,0.9134438,1.0,0.0,0.0,1.0,1.0
0.9595,1.0,0.0,100001.68,0.01112376,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.028806e-06,-8.724193e-06,1.4199427,-1.618798e-05,76.37893,272.85056,272.85056,101.6402,-84.57075,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.512581,3.4766183,1.0,68.18313,-144.56206,188.32607,-461.17664,-1.7870533e-11,-2.0730501e-13,2.512581,2.512581,2.512581,0.051463336,0.91344374,0.91344374,1.0,3.4766183,2.512581,-0.0,-0.08655626,0.0,1.4199426,0.91344374,1.0,0.0,0.0,1.0,1.0
0.96,1.0,0.0,100001.67,0.011395447,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.033817e-06,-8.722271e-06,1.4199427,-1.619808e-05,58.030632,216.42627,216.42627,101.6402,-67.081924,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.6560643,3.633698,1.0,85.72251,-143.75314,246.98929,-463.41556,-1.6894071e-11,-1.757206e-13,2.6560643,2.6560643,2.6560643,0.051463332,0.9134437,0.9134437,1.0,3.633698,2.6560643,-0.0,-0.086556315,0.0,1.4199426,0.9134437,1.0,0.0,0.0,1.0,1.0
0.9605,1.0,0.0,100001.67,0.011665593,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.037078e-06,-8.725768e-06,1.4199427,-1.6204658e-05,38.489677,155.55394,155.55394,101.6402,-48.21442,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.7995474,3.7907777,1.0,101.50011,-139.98979,300.57635,-456.1303,-1.6282241e-11,-1.5761474e-13,2.7995474,2.7995474,2.7995474,0.05146333,0.9134436,0.9134436,1.0,3.7907777,2.7995474,-0.0,-0.08655637,0.0,1.4199426,0.9134436,1.0,0.0,0.0,1.0,1.0
0.961,1.0,0.0,100001.664,0.011933335,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.038546e-06,-8.723252e-06,1.4199427,-1.6207618e-05,18.157682,91.484634,91.484634,101.6402,-28.356007,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,2.9430308,3.9478571,1.0,115.19166,-133.34933,347.98593,-439.47055,-1.5976784e-11,-1.4380669e-13,2.9430308,2.9430308,2.9430308,0.051463332,0.91344357,0.91344357,1.0,3.9478571,2.9430308,-0.0,-0.08655642,0.0,1.4199426,0.91344357,1.0,0.0,0.0,1.0,1.0
0.9615,1.0,0.0,100001.66,0.012199063,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.038255e-06,-8.708046e-06,1.4199427,-1.6207032e-05,-2.547493,25.53513,25.53513,101.6402,-7.914819,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,3.086514,4.1049366,1.0,126.51578,-123.968285,388.24362,-413.77875,-1.5546668e-11,-1.5484849e-13,3.086514,3.086514,3.086514,0.051463332,0.9134435,0.9134435,1.0,4.1049366,3.086514,-0.0,-0.08655647,0.0,1.4199426,0.9134435,1.0,0.0,0.0,1.0,1.0
0.962,1.0,0.0,100001.66,0.012462693,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.036217e-06,-8.711348e-06,1.4199427,-1.6202921e-05,-23.20031,-40.939175,-40.939175,101.6402,12.689036,0.0,101.6404,327.92194,1.0,-1.0,0.70671445,3.2299974,4.2620163,1.0,135.23972,-112.039406,420.5221,-379.58292,-1.499675e-11,-2.5612344e-13,3.2299974,3.2299974,3.2299974,0.051463332,0.91344345,0.91344345,1.0,4.2620163,3.2299974,-0.0,-0.086556524,0.0,1.4199426,0.91344345,1.0,0.0,0.0,1.0,1.0
0.9625,1.0,0.0,100001.65,0.01272432,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.032471e-06,-8.699887e-06,1.4199427,-1.6195369e-05,-43.376312,-106.57209,-106.57209,101.6402,33.032104,0.0,101.6404,327.92194,1.0,-1.0,0.7067145,3.3734806,4.419096,1.0,141.1842,-97.807884,444.1579,-337.58582,-1.514866e-11,-3.312274e-13,3.3734806,3.3734806,3.3734806,0.051463354,0.91344345,0.91344345,1.0,4.419096,3.3734806,-0.0,-0.086556576,0.0,1.4199426,0.91344345,1.0,0.0,0.0,1.0,1.0
0.963,1.0,0.0,100001.64,0.012983807,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.026988e-06,-8.6991095e-06,1.4199427,-1.6184315e-05,-62.660835,-170.01472,-170.01472,101.6402,52.69629,0.0,101.6404,327.92194,1.0,-1.0,0.70671445,3.5169637,4.5761757,1.0,144.22704,-81.56621,458.6653,-288.65057,-1.5346327e-11,-3.8173097e-13,3.5169637,3.5169637,3.5169637,0.051463336,0.9134434,0.9134434,1.0,4.5761757,3.5169637,-0.0,-0.08655663,0.0,1.4199426,0.9134434,1.0,0.0,0.0,1.0,1.0
0.9635,1.0,0.0,100001.64,0.013241992,-6.451959,-4.405594e-07,0.70425373,0.70425373,-8.01984e-06,-8.691875e-06,1.4199427,-1.61699e-05,-80.65754,-229.96317,-229.96317,101.64016,71.27745,0.0,101.6404,327.92184,1.0,-1.0,0.7067145,3.660447,4.7332554,1.0,144.30571,-63.648163,463.74615,-233.78297,-1.5607413e-11,-4.2046098e-13,3.660447,3.660447,3.660447,0.05146334,0.9134433,0.9134433,1.0,4.7332554,3.660447,-0.0,-0.08655668,0.0,1.4199426,0.9134433,1.0,0.0,0.0,1.0,1.0
0.964,1.0,0.0,100001.63,0.013497912,-6.45196,2.1004122e-07,0.70425373,0.7042537,-8.011019e-06,-8.679204e-06,1.4199427,-1.6152117e-05,-96.99657,-285.1854,-285.1854,101.64016,88.393715,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,3.80393,4.890335,1.0,141.41858,-44.422012,459.296,-174.11061,-1.5016184e-11,-4.4621194e-13,3.80393,3.80393,3.80393,0.051463373,0.91344327,0.91344327,1.0,4.890335,3.80393,-0.0,-0.08655673,0.0,1.4199426,0.91344327,1.0,0.0,0.0,1.0,1.0
0.9645,1.0,0.0,100001.625,0.013751781,-6.45196,2.1004122e-07,0.70425373,0.70425373,-8.000523e-06,-8.669202e-06,1.4199427,-1.6130954e-05,-111.3421,-334.54642,-334.54642,101.64016,103.69329,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,3.9474134,5.047415,1.0,135.625,-24.2829,445.40634,-110.85992,-1.2941344e-11,-4.599279e-13,3.9474134,3.9474134,3.9474134,0.051463377,0.9134432,0.9134432,1.0,5.047415,3.9474134,-0.0,-0.08655678,0.0,1.4199426,0.9134432,1.0,0.0,0.0,1.0,1.0
0.965,1.0,0.0,100001.625,0.014003792,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.988423e-06,-8.650244e-06,1.4199427,-1.6106558e-05,-123.399315,-377.0318,-377.0318,101.64016,116.86175,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.0908966,5.2044945,1.0,127.04404,-3.64472,422.3626,-45.330803,-1.1492837e-11,-4.6868987e-13,4.0908966,4.0908966,4.0908966,0.051463384,0.91344315,0.91344315,1.0,5.2044945,4.0908966,-0.0,-0.08655683,0.0,1.4199426,0.91344315,1.0,0.0,0.0,1.0,1.0
0.9655,1.0,0.0,100001.62,0.014253853,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.974727e-06,-8.630649e-06,1.4199427,-1.6078944e-05,-132.92041,-411.76837,-411.76837,101.64016,127.62845,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.23438,5.3615737,1.0,115.85205,17.068365,390.63843,21.129955,-1.1269496e-11,-4.718174e-13,4.23438,4.23438,4.23438,0.051463395,0.91344315,0.91344315,1.0,5.3615737,4.23438,-0.0,-0.086556874,0.0,1.4199426,0.91344315,1.0,0.0,0.0,1.0,1.0
0.966,1.0,0.0,100001.61,0.014501965,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.959426e-06,-8.617575e-06,1.4199427,-1.6048094e-05,-139.70972,-438.0422,-438.0422,101.64016,135.77211,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.377863,5.5186534,1.0,102.27905,37.43066,350.88577,87.15644,-1.1074323e-11,-4.715448e-13,4.377863,4.377863,4.377863,0.051463433,0.9134431,0.9134431,1.0,5.5186534,4.377863,-0.0,-0.08655693,0.0,1.4199426,0.9134431,1.0,0.0,0.0,1.0,1.0
0.9665,1.0,0.0,100001.61,0.014747352,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.942574e-06,-8.595258e-06,1.4199427,-1.6014115e-05,-143.62767,-455.31332,-455.31332,101.64016,141.12537,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.521346,5.675733,1.0,86.604004,57.02367,303.92166,151.39168,-1.1504002e-11,-4.7043164e-13,4.521346,4.521346,4.521346,0.051463436,0.913443,0.913443,1.0,5.675733,4.521346,-0.0,-0.08655697,0.0,1.4199426,0.913443,1.0,0.0,0.0,1.0,1.0
0.967,1.0,0.0,100001.6,0.014990532,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.924152e-06,-8.570188e-06,1.4199427,-1.5976972e-05,-144.59378,-463.22678,-463.22678,101.64016,143.5782,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.6648293,5.832813,1.0,69.14906,75.444725,250.7113,212.51549,-1.21636425e-11,-4.6282357e-13,4.6648293,4.6648293,4.6648293,0.05146345,0.91344297,0.91344297,1.0,5.832813,4.6648293,-0.0,-0.086557016,0.0,1.4199426,0.91344297,1.0,0.0,0.0,1.0,1.0
0.9675,1.0,0.0,100001.59,0.015231066,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.904208e-06,-8.5465645e-06,1.4199427,-1.5936763e-05,-142.58818,-461.61993,-461.61993,101.64016,143.08018,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,4.8083124,5.9898925,1.0,50.272953,92.31523,192.34828,269.27164,-1.2817906e-11,-4.5604335e-13,4.8083124,4.8083124,4.8083124,0.051463496,0.9134429,0.9134429,1.0,5.9898925,4.8083124,-0.0,-0.08655706,0.0,1.4199426,0.9134429,1.0,0.0,0.0,1.0,1.0
0.968,1.0,0.0,100001.59,0.01546907,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.882754e-06,-8.50302e-06,1.4199427,-1.5893505e-05,-137.65208,-450.5258,-450.5258,101.64016,139.64157,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,4.9517956,6.146972,1.0,30.363634,107.28846,130.0321,320.49368,-1.3680698e-11,-4.5014827e-13,4.9517956,4.9517956,4.9517956,0.05146352,0.9134429,0.9134429,1.0,6.146972,4.9517956,-0.0,-0.086557105,0.0,1.4199426,0.9134429,1.0,0.0,0.0,1.0,1.0
0.9685,1.0,0.0,100001.586,0.015704097,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.859838e-06,-8.492971e-06,1.4199427,-1.5847301e-05,-129.88695,-430.1724,-430.1724,101.64016,133.33302,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,5.0952787,0.020866385,1.0,9.830276,120.05668,65.043495,365.1289,-1.5116963e-11,-4.4400017e-13,5.0952787,5.0952787,5.0952787,0.051463544,0.91344285,0.91344285,1.0,0.020866385,5.0952787,-0.0,-0.08655715,0.0,1.4199426,0.91344285,1.0,0.0,0.0,1.0,1.0
0.969,1.0,0.0,100001.58,0.015936434,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.835458e-06,-8.462694e-06,1.4199429,-1.5798143e-05,-119.45236,-400.978,-400.978,101.64016,124.2842,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,5.238762,0.17794602,1.0,-10.905115,130.35748,-1.2819067,402.25992,-1.6800991e-11,-4.3756177e-13,5.238762,5.238762,5.238762,0.051463574,0.9134428,0.9134428,1.0,0.17794602,5.238762,-0.0,-0.086557195,0.0,1.4199426,0.9134428,1.0,0.0,0.0,1.0,1.0
0.9695,1.0,0.0,100001.58,0.0161658,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.809611e-06,-8.4296025e-06,1.4199429,-1.574603e-05,-106.562775,-363.54266,-363.54266,101.64016,112.681076,0.0,101.6404,327.92184,1.0,-1.0,0.70671445,5.382245,0.33502564,1.0,-31.416382,137.97916,-67.580956,431.12363,-1.9481571e-11,-4.2407335e-13,5.382245,5.382245,5.382245,0.051463593,0.9134428,0.9134428,1.0,0.33502564,5.382245,-0.0,-0.08655724,0.0,1.4199426,0.9134428,1.0,0.0,0.0,1.0,1.0
0.97,1.0,0.0,100001.57,0.016392343,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.782352e-06,-8.409649e-06,1.4199429,-1.569107e-05,-91.483086,-318.63577,-318.63577,101.64016,98.76211,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,5.525728,0.49210528,1.0,-51.281975,142.76506,-132.49107,451.12683,-2.3446255e-11,-4.128171e-13,5.525728,5.525728,5.525728,0.051463634,0.91344273,0.91344273,1.0,0.49210528,5.525728,-0.0,-0.086557284,0.0,1.4199426,0.91344273,1.0,0.0,0.0,1.0,1.0
0.9705,1.0,0.0,100001.57,0.016616317,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.753687e-06,-8.370825e-06,1.4199429,-1.5633275e-05,-74.52323,-267.1802,-267.1802,101.64016,82.81337,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,5.6692114,0.64918494,1.0,-70.09361,144.61685,-194.6782,461.8584,-2.707021e-11,-4.055971e-13,5.6692114,5.6692114,5.6692114,0.05146367,0.9134427,0.9134427,1.0,0.64918494,5.6692114,-0.0,-0.08655732,0.0,1.4199426,0.9134427,1.0,0.0,0.0,1.0,1.0
0.971,1.0,0.0,100001.56,0.016837284,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.723634e-06,-8.338238e-06,1.4199429,-1.5572681e-05,-56.03177,-210.2335,-210.2335,101.64016,65.16264,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,5.8126945,0.8062645,1.0,-87.464676,143.49644,-252.8643,463.0978,-2.9499618e-11,-3.955475e-13,5.8126945,5.8126945,5.8126945,0.051463697,0.9134426,0.9134426,1.0,0.8062645,5.8126945,-0.0,-0.086557366,0.0,1.4199426,0.9134426,1.0,0.0,0.0,1.0,1.0
0.9715,1.0,0.0,100001.555,0.017055677,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.692212e-06,-8.298458e-06,1.4199429,-1.5509328e-05,-36.388733,-148.96606,-148.96606,101.64016,46.172688,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,5.9561777,0.96334416,1.0,-103.038155,139.4269,-305.8535,454.81955,-3.145979e-11,-3.9268423e-13,5.9561777,5.9561777,5.9561777,0.051463727,0.9134426,0.9134426,1.0,0.96334416,5.9561777,-0.0,-0.0865574,0.0,1.4199426,0.9134426,1.0,0.0,0.0,1.0,1.0
0.972,1.0,0.0,100001.555,0.01727148,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.659451e-06,-8.256862e-06,1.4199429,-1.5443273e-05,-15.997832,-84.637054,-84.637054,101.64016,26.233784,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,6.099661,1.1204238,1.0,-116.49398,132.4918,-352.5567,437.19376,-3.3352023e-11,-3.8735521e-13,6.099661,6.099661,6.099661,0.05146377,0.91344255,0.91344255,1.0,1.1204238,6.099661,-0.0,-0.08655745,0.0,1.4199426,0.91344255,1.0,0.0,0.0,1.0,1.0
0.9725,1.0,0.0,100001.55,0.017485,-6.45196,2.1004122e-07,0.70425373,0.7042537,-7.625377e-06,-8.220239e-06,1.4199429,-1.5374571e-05,4.721858,-18.568579,-18.568579,101.64016,5.755721,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,6.243144,1.2775035,1.0,-127.5556,122.83375,-392.01416,410.58273,-3.531875e-11,-3.8099471e-13,6.243144,6.243144,6.243144,0.051463794,0.9134425,0.9134425,1.0,1.2775035,6.243144,-0.0,-0.086557485,0.0,1.4199426,0.9134425,1.0,0.0,0.0,1.0,1.0
0.973,1.0,0.0,100001.54,0.017695887,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.5899625e-06,-8.176457e-06,1.4199429,-1.5303169e-05,25.344503,47.881523,47.881523,101.64016,-14.840634,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,0.10344173,1.4345831,1.0,-135.9957,110.651184,-423.41486,375.53333,-3.6532166e-11,-3.7074784e-13,0.10344173,0.10344173,0.10344173,0.051463854,0.9134425,0.9134425,1.0,1.4345831,0.10344173,-0.0,-0.08655752,0.0,1.4199426,0.9134425,1.0,0.0,0.0,1.0,1.0
0.9735,1.0,0.0,100001.54,0.017904377,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.5532803e-06,-8.125117e-06,1.4199429,-1.5229208e-05,45.446266,113.34756,113.34756,101.64016,-35.13198,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,0.24692485,1.5916628,1.0,-141.64078,96.19451,-446.11346,332.76593,-3.6848375e-11,-3.6190034e-13,0.24692485,0.24692485,0.24692485,0.051463883,0.91344243,0.91344243,1.0,1.5916628,0.24692485,-0.0,-0.08655756,0.0,1.4199426,0.91344243,1.0,0.0,0.0,1.0,1.0
0.974,1.0,0.0,100001.53,0.018110061,-6.45196,2.1004122e-07,0.70425373,0.7042537,-7.5153484e-06,-8.109209e-06,1.4199429,-1.5152728e-05,64.614006,176.48405,176.48405,101.64016,-54.701294,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,0.39040795,1.7487423,1.0,-144.37485,79.76083,-459.64352,283.15945,-3.565021e-11,-3.5336992e-13,0.39040795,0.39040795,0.39040795,0.051463917,0.9134424,0.9134424,1.0,1.7487423,0.39040795,-0.0,-0.0865576,0.0,1.4199426,0.9134424,1.0,0.0,0.0,1.0,1.0
0.9745,1.0,0.0,100001.53,0.01831249,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.476162e-06,-8.047594e-06,1.4199429,-1.5073719e-05,82.4538,235.99342,235.99342,101.64016,-73.14638,0.0,101.6404,327.92184,1.0,-1.0,0.7067144,0.5338911,1.9058219,1.0,-144.14171,61.687904,-463.7269,227.73347,-3.398729e-11,-3.4474683e-13,0.5338911,0.5338911,0.5338911,0.05146396,0.9134424,0.9134424,1.0,1.9058219,0.5338911,-0.0,-0.086557634,0.0,1.4199426,0.9134424,1.0,0.0,0.0,1.0,1.0
0.975,1.0,0.0,100001.52,0.018512508,-6.45196,2.1004122e-07,0.70425373,0.7042537,-7.435762e-06,-8.0229565e-06,1.4199429,-1.4992264e-05,98.59898,290.65262,290.65262,101.64016,-90.08814,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,0.6773742,2.0629015,1.0,-140.94614,42.347157,-458.2797,167.62708,-3.2256517e-11,-3.3728345e-13,0.6773742,0.6773742,0.6773742,0.051464006,0.9134423,0.9134423,1.0,2.0629015,0.6773742,-0.0,-0.08655767,0.0,1.4199426,0.9134423,1.0,0.0,0.0,1.0,1.0
0.9755,1.0,0.0,100001.516,0.018709714,-6.45196,2.1004122e-07,0.70425373,0.70425373,-7.394159e-06,-7.965594e-06,1.4199429,-1.4908383e-05,112.71775,339.3383,339.3383,101.64016,-105.17841,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,0.8208573,2.2199812,1.0,-134.85384,22.136084,-443.41388,104.07558,-3.0340036e-11,-3.291235e-13,0.8208573,0.8208573,0.8208573,0.05146405,0.9134423,0.9134423,1.0,2.2199812,0.8208573,-0.0,-0.08655771,0.0,1.4199426,0.9134423,1.0,0.0,0.0,1.0,1.0
0.976,1.0,0.0,100001.516,0.018903518,-6.45196,2.1004122e-07,0.7042537,0.70425373,-7.351403e-06,-7.921171e-06,1.4199429,-1.4822175e-05,124.519936,381.04984,381.04984,101.64016,-118.10704,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,0.9643403,2.377061,1.0,-125.99,1.4700696,-419.43494,38.38511,-2.919005e-11,-3.1983647e-13,0.9643403,0.9643403,0.9643403,0.051464114,0.91344225,0.91344225,1.0,2.377061,0.9643403,-0.0,-0.08655774,0.0,1.4199426,0.91344225,1.0,0.0,0.0,1.0,1.0
0.9765,1.0,0.0,100001.51,0.019094486,-6.45196,2.1004122e-07,0.7042537,0.70425373,-7.30749e-06,-7.862363e-06,1.4199429,-1.4733637e-05,133.76297,414.93,414.93,101.64016,-128.60832,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,1.1078235,2.5341406,1.0,-114.536804,-19.226158,-386.83572,-28.094255,-2.9309742e-11,-3.112207e-13,1.1078235,1.1078235,1.1078235,0.051464166,0.91344225,0.91344225,1.0,2.5341406,1.1078235,-0.0,-0.086557776,0.0,1.4199426,0.91344225,1.0,0.0,0.0,1.0,1.0
0.977,1.0,0.0,100001.51,0.019282382,-6.45196,2.1004122e-07,0.7042537,0.70425373,-7.262465e-06,-7.817954e-06,1.4199429,-1.4642855e-05,140.25688,440.28244,440.28244,101.64016,-136.46642,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,1.2513065,2.69122,1.0,-100.72964,-39.527245,-346.28622,-93.996216,-2.928744e-11,-3.0244917e-13,1.2513065,1.2513065,1.2513065,0.051464193,0.9134422,0.9134422,1.0,2.69122,1.2513065,-0.0,-0.086557806,0.0,1.4199426,0.9134422,1.0,0.0,0.0,1.0,1.0
0.9775,1.0,0.0,100001.5,0.019467285,-6.45196,2.1004122e-07,0.7042537,0.7042537,-7.2163293e-06,-7.75657e-06,1.4199429,-1.4549835e-05,143.86823,456.58615,456.58615,101.64016,-141.51985,0.0,101.6404,327.92184,1.0,-1.0,0.70671433,1.3947896,2.8482997,1.0,-84.85226,-59.015965,-298.61978,-157.96635,-2.772156e-11,-2.9437273e-13,1.3947896,1.3947896,1.3947896,0.05146425,0.91344213,0.91344213,1.0,2.8482997,1.3947896,-0.0,-0.08655784,0.0,1.4199426,0.91344213,1.0,0.0,0.0,1.0,1.0
0.978,1.0,0.0,100001.49,0.019649098,-6.45196,2.1004122e-07,0.7042537,0.7042537,-7.169113e-06,-7.7124205e-06,1.4199429,-1.4454636e-05,144.52277,463.50604,463.50604,101.64016,-143.66475,0.0,101.6404,327.92184,1.0,-1.0,0.7067143,1.5382727,3.0053794,1.0,-67.23099,-77.29178,-244.8161,-218.68996,-2.6650784e-11,-2.883832e-13,1.5382727,1.5382727,1.5382727,0.051464286,0.91344213,0.91344213,1.0,3.0053794,1.5382727,-0.0,-0.08655787,0.0,1.4199426,0.91344213,1.0,0.0,0.0,1.0,1.0
0.9785,1.0,0.0,100001.49,0.019828089,-6.45196,2.1004122e-07,0.7042537,0.7042537,-7.1208483e-06,-7.660405e-06,1.4199429,-1.43573225e-05,142.20706,460.8999,460.8999,101.64016,-142.85703,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,1.6817558,3.1624591,1.0,-48.227974,-93.97909,-185.9809,-274.919,-2.5229721e-11,-2.822179e-13,1.6817558,1.6817558,1.6817558,0.051464356,0.9134421,0.9134421,1.0,3.1624591,1.6817558,-0.0,-0.0865579,0.0,1.4199426,0.9134421,1.0,0.0,0.0,1.0,1.0
0.979,1.0,0.0,100001.484,0.02000328,-6.45196,2.1004122e-07,0.7042537,0.7042537,-7.071554e-06,-7.594933e-06,1.4199429,-1.4257934e-05,136.9687,448.8213,448.8213,101.64016,-139.11328,0.0,101.640724,327.92184,1.0,-1.0,0.70671433,1.8252388,3.3195386,1.0,-28.233776,-108.734924,-123.3234,-325.4979,-2.2662596e-11,-2.7442762e-13,1.8252388,1.8252388,1.8252388,0.051464412,0.9134421,0.9134421,1.0,3.3195386,1.8252388,-0.0,-0.08655794,0.0,1.4199426,0.9134421,1.0,0.0,0.0,1.0,1.0
0.9795,1.0,0.0,100001.484,0.020175237,-6.45196,2.1004122e-07,0.7042537,0.7042537,-7.02121e-06,-7.54752e-06,1.4199429,-1.4156429e-05,128.91534,427.51843,427.51843,101.64016,-132.51048,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,1.968722,3.4766183,1.0,-7.659314,-121.25603,-58.13135,-369.3871,-1.9641597e-11,-2.6474786e-13,1.968722,1.968722,1.968722,0.05146447,0.913442,0.913442,1.0,3.4766183,1.968722,-0.0,-0.08655797,0.0,1.4199426,0.913442,1.0,0.0,0.0,1.0,1.0
0.98,1.0,0.0,100001.48,0.020343976,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.9698713e-06,-7.488423e-06,1.4199429,-1.4052917e-05,118.212494,397.42917,397.42917,101.64016,-123.184296,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,2.112205,3.633698,1.0,13.072561,-131.28506,8.255427,-405.6846,-1.6245965e-11,-2.5824116e-13,2.112205,2.112205,2.112205,0.051464543,0.913442,0.913442,1.0,3.633698,2.112205,-0.0,-0.086558,0.0,1.4199426,0.913442,1.0,0.0,0.0,1.0,1.0
0.9805,1.0,0.0,100001.47,0.020509321,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.917548e-06,-7.4332816e-06,1.4199429,-1.3947421e-05,105.08014,359.17188,359.17188,101.64016,-111.32642,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,2.255688,3.7907777,1.0,33.535767,-138.6159,74.472534,-433.6444,-1.3738329e-11,-2.5277445e-13,2.255688,2.255688,2.255688,0.05146458,0.91344196,0.91344196,1.0,3.7907777,2.255688,-0.0,-0.08655802,0.0,1.4199426,0.91344196,1.0,0.0,0.0,1.0,1.0
0.981,1.0,0.0,100001.47,0.020672036,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.8642744e-06,-7.3590586e-06,1.4199429,-1.3840009e-05,89.78816,313.53287,313.53287,101.64016,-97.18055,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,2.399171,3.9478571,1.0,53.309742,-143.0979,139.15907,-452.69193,-1.05400315e-11,-2.4403344e-13,2.399171,2.399171,2.399171,0.051464636,0.91344196,0.91344196,1.0,3.9478571,2.399171,-0.0,-0.08655805,0.0,1.4199429,0.91344196,1.0,0.0,0.0,1.0,1.0
0.9815,1.0,0.0,100001.46,0.0208318,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.8100503e-06,-7.3190567e-06,1.4199429,-1.373068e-05,72.65085,261.45004,261.45004,101.64016,-81.037415,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,2.5426543,4.1049366,1.0,71.98809,-144.63893,200.9856,-462.43567,-6.9576163e-12,-2.3433138e-13,2.5426543,2.5426543,2.5426543,0.0514647,0.9134419,0.9134419,1.0,4.1049366,2.5426543,-0.0,-0.08655808,0.0,1.4199429,0.9134419,1.0,0.0,0.0,1.0,1.0
0.982,1.0,0.0,100001.46,0.02098862,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.754924e-06,-7.2638363e-06,1.4199429,-1.3619533e-05,54.020405,203.99391,203.99391,101.64016,-63.22879,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,2.6861372,4.2620163,1.0,89.18693,-143.20734,258.68143,-462.67535,-2.8138355e-12,-2.2692852e-13,2.6861372,2.6861372,2.6861372,0.051464755,0.9134419,0.9134419,1.0,4.2620163,2.6861372,-0.0,-0.08655811,0.0,1.4199429,0.9134419,1.0,0.0,0.0,1.0,1.0
0.9825,1.0,0.0,100001.45,0.021142527,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.698878e-06,-7.2038915e-06,1.4199429,-1.3506532e-05,34.279728,142.34525,142.34525,101.64016,-44.120678,0.0,101.640724,327.92184,1.0,-1.0,0.7067143,2.8296204,4.419096,1.0,104.55279,-138.83252,311.06082,-453.40607,4.550186e-13,-2.2117751e-13,2.8296204,2.8296204,2.8296204,0.051464822,0.91344184,0.91344184,1.0,4.419096,2.8296204,-0.0,-0.08655813,0.0,1.4199429,0.91344184,1.0,0.0,0.0,1.0,1.0
0.983,1.0,0.0,100001.445,0.021293104,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.6419593e-06,-7.1200902e-06,1.4199429,-1.3391769e-05,13.834531,77.771095,77.771095,101.64016,-24.105793,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,2.9731033,4.5761757,1.0,117.76986,-131.6044,357.04724,-434.81836,2.3756e-12,-2.1602143e-13,2.9731033,2.9731033,2.9731033,0.051464867,0.91344184,0.91344184,1.0,4.5761757,2.9731033,-0.0,-0.08655816,0.0,1.4199429,0.91344184,1.0,0.0,0.0,1.0,1.0
0.9835,1.0,0.0,100001.445,0.021440992,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.5841787e-06,-7.05948e-06,1.4199429,-1.3275269e-05,-6.8949947,11.598584,11.598584,101.64016,-3.595483,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,3.1165864,4.7332554,1.0,128.56651,-121.671524,395.6956,-407.2942,3.872117e-12,-2.074137e-13,3.1165864,3.1165864,3.1165864,0.051464938,0.91344184,0.91344184,1.0,4.7332554,3.1165864,-0.0,-0.086558186,0.0,1.4199429,0.91344184,1.0,0.0,0.0,1.0,1.0
0.984,1.0,0.0,100001.44,0.02158596,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.5255863e-06,-6.999544e-06,1.4199429,-1.3157134e-05,-27.482813,-54.812305,-54.812305,101.64016,16.988722,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,3.2600694,4.890335,1.0,136.72086,-109.23805,426.21155,-371.39926,5.4920513e-12,-1.99125e-13,3.2600694,3.2600694,3.2600694,0.051464997,0.9134418,0.9134418,1.0,4.890335,3.2600694,-0.0,-0.08655821,0.0,1.4199429,0.9134418,1.0,0.0,0.0,1.0,1.0
0.9845,1.0,0.0,100001.44,0.021727378,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.4661995e-06,-6.9350012e-06,1.4199429,-1.3037396e-05,-47.505802,-120.09669,-120.09669,101.64016,37.22377,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,3.4035525,5.047415,1.0,142.0653,-94.5595,447.96796,-327.87128,7.0426074e-12,-1.9246653e-13,3.4035525,3.4035525,3.4035525,0.051465083,0.9134418,0.9134418,1.0,5.047415,3.4035525,-0.0,-0.08655823,0.0,1.4199429,0.9134418,1.0,0.0,0.0,1.0,1.0
0.985,1.0,0.0,100001.43,0.021865819,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.4060214e-06,-6.8613517e-06,1.4199429,-1.2916063e-05,-66.552444,-182.91283,-182.91283,101.64016,56.693794,0.0,101.640724,327.92184,1.0,-1.0,0.7067142,3.5470355,5.2044945,1.0,144.49,-77.93755,460.51767,-277.60486,8.632208e-12,-1.8098438e-13,3.5470355,3.5470355,3.5470355,0.05146515,0.9134417,0.9134417,1.0,5.2044945,3.5470355,-0.0,-0.08655825,0.0,1.4199429,0.9134417,1.0,0.0,0.0,1.0,1.0
0.9855,1.0,0.0,100001.43,0.022000937,-6.45196,2.1004122e-07,0.7042537,0.7042537,-6.3450593e-06,-6.7991305e-06,1.4199429,-1.2793149e-05,-84.23129,-241.96971,-241.96971,101.640114,74.99864,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,3.6905186,5.3615737,1.0,143.94511,-59.71383,463.60278,-221.63307,9.786109e-12,-1.7558582e-13,3.6905186,3.6905186,3.6905186,0.051465202,0.9134417,0.9134417,1.0,5.3615737,3.6905186,-0.0,-0.08655828,0.0,1.4199429,0.9134417,1.0,0.0,0.0,1.0,1.0
0.986,1.0,0.0,100001.42,0.022133144,-6.451961,2.0943969e-07,0.7042537,0.7042537,-6.283357e-06,-6.749967e-06,1.4199429,-1.2668742e-05,-100.179016,-296.05362,-296.05362,101.640114,91.76211,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,3.8340015,5.5186534,1.0,140.44186,-40.262856,457.15985,-161.10625,1.02835145e-11,-1.6856124e-13,3.8340015,3.8340015,3.8340015,0.051465288,0.9134417,0.9134417,1.0,5.5186534,3.8340015,-0.0,-0.0865583,0.0,1.4199429,0.9134417,1.0,0.0,0.0,1.0,1.0
0.9865,1.0,0.0,100001.414,0.022262104,-6.451961,2.0943969e-07,0.7042537,0.7042537,-6.220929e-06,-6.6547964e-06,1.4199429,-1.2542873e-05,-114.06784,-344.05298,-344.05298,101.640114,106.63966,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,3.9774847,5.675733,1.0,134.05223,-19.984396,441.32132,-97.26835,1.0165734e-11,-1.5960928e-13,3.9774847,3.9774847,3.9774847,0.05146535,0.91344166,0.91344166,1.0,5.675733,3.9774847,-0.0,-0.08655832,0.0,1.4199429,0.91344166,1.0,0.0,0.0,1.0,1.0
0.987,1.0,0.0,100001.414,0.02238727,-6.451961,2.0943969e-07,0.7042537,0.7042537,-6.157812e-06,-6.600052e-06,1.4199429,-1.2415614e-05,-125.612335,-384.98132,-384.98132,101.640114,119.325554,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.120968,5.832813,1.0,124.90755,0.7047859,416.41272,-31.43138,1.01749486e-11,-1.5328448e-13,4.120968,4.120968,4.120968,0.051465422,0.91344166,0.91344166,1.0,5.832813,4.120968,-0.0,-0.08655834,0.0,1.4199429,0.91344166,1.0,0.0,0.0,1.0,1.0
0.9875,1.0,0.0,100001.41,0.022509076,-6.451961,2.0943969e-07,0.7042537,0.7042537,-6.0940233e-06,-6.517997e-06,1.4199429,-1.2287001e-05,-134.57523,-417.9975,-417.9975,101.640114,129.55905,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.2644506,5.9898925,1.0,113.19574,21.379482,382.94592,35.051567,9.905289e-12,-1.4896697e-13,4.2644506,4.2644506,4.2644506,0.051465496,0.91344166,0.91344166,1.0,5.9898925,4.2644506,-0.0,-0.086558364,0.0,1.4199429,0.91344166,1.0,0.0,0.0,1.0,1.0
0.988,1.0,0.0,100001.41,0.022627322,-6.451961,2.0943969e-07,0.7042537,0.7042537,-6.0295724e-06,-6.457763e-06,1.4199429,-1.2157052e-05,-140.77231,-442.4229,-442.4229,101.640114,137.12984,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.4079337,6.146972,1.0,99.157524,41.614784,341.6088,100.81413,9.476256e-12,-1.4611627e-13,4.4079337,4.4079337,4.4079337,0.051465563,0.9134416,0.9134416,1.0,6.146972,4.4079337,-0.0,-0.08655838,0.0,1.4199429,0.9134416,1.0,0.0,0.0,1.0,1.0
0.9885,1.0,0.0,100001.4,0.022742134,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.9645135e-06,-6.3733028e-06,1.4199429,-1.2025878e-05,-144.07623,-457.7556,-457.7556,101.640114,141.88231,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.551417,0.020866385,1.0,83.08141,60.994816,293.2509,164.50475,8.436372e-12,-1.3985955e-13,4.551417,4.551417,4.551417,0.051465645,0.9134416,0.9134416,1.0,0.020866385,4.551417,-0.0,-0.0865584,0.0,1.4199429,0.9134416,1.0,0.0,0.0,1.0,1.0
0.989,1.0,0.0,100001.4,0.022853881,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.898818e-06,-6.313458e-06,1.4199429,-1.18934195e-05,-144.41908,-463.68048,-463.68048,101.640114,143.7188,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.6949,0.17794602,1.0,65.297806,79.12127,238.86603,224.81445,6.441925e-12,-1.3346176e-13,4.6949,4.6949,4.6949,0.051465698,0.9134416,0.9134416,1.0,0.17794602,4.6949,-0.0,-0.08655842,0.0,1.4199429,0.9134416,1.0,0.0,0.0,1.0,1.0
0.9895,1.0,0.0,100001.39,0.022962455,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.8325413e-06,-6.22815e-06,1.4199429,-1.1759791e-05,-141.79381,-460.0757,-460.0757,101.640114,142.60156,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.8383827,0.33502564,1.0,46.172188,95.62162,179.57198,280.50372,4.524489e-12,-1.2176484e-13,4.8383827,4.8383827,4.8383827,0.051465776,0.91344154,0.91344154,1.0,0.33502564,4.8383827,-0.0,-0.08655844,0.0,1.4199429,0.91344154,1.0,0.0,0.0,1.0,1.0
0.99,1.0,0.0,100001.38,0.0230675,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.76565e-06,-6.159245e-06,1.419943,-1.1624922e-05,-136.25438,-447.0154,-447.0154,101.640114,138.55357,0.0,101.640724,327.92175,1.0,-1.0,0.70671415,4.981866,0.49210528,1.0,26.097633,110.15674,116.58735,330.42807,3.1805704e-12,2.0302096e-13,4.981866,4.981866,4.981866,0.05146584,0.91344154,0.91344154,1.0,0.49210528,4.981866,-0.0,-0.086558454,0.0,1.4199429,0.91344154,1.0,0.0,0.0,1.0,1.0
0.9905,1.0,0.0,100001.38,0.02316961,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.6982094e-06,-6.0862703e-06,1.419943,-1.1488945e-05,-127.91463,-424.768,-424.768,101.640114,131.658,0.0,101.640724,327.92175,1.0,-1.0,0.7067141,5.125349,0.64918494,1.0,5.486717,122.42791,51.2066,373.5614,2.8073867e-12,5.507893e-13,5.125349,5.125349,5.125349,0.051465925,0.91344154,0.91344154,1.0,0.64918494,5.125349,-0.0,-0.08655847,0.0,1.4199429,0.91344154,1.0,0.0,0.0,1.0,1.0
0.991,1.0,0.0,100001.375,0.023268385,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.630223e-06,-6.0178622e-06,1.419943,-1.1351869e-05,-116.94596,-393.7907,-393.7907,101.640114,122.056595,0.0,101.640724,327.92175,1.0,-1.0,0.7067141,5.268832,0.8062645,1.0,-15.236961,132.18292,-15.226554,409.01727,3.441596e-12,7.9680517e-13,5.268832,5.268832,5.268832,0.051465996,0.91344154,0.91344154,1.0,0.8062645,5.268832,-0.0,-0.08655848,0.0,1.4199429,0.91344154,1.0,0.0,0.0,1.0,1.0
0.9915,1.0,0.0,100001.375,0.023364212,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.5617284e-06,-5.9235335e-06,1.419943,-1.1213768e-05,-103.57381,-354.72018,-354.72018,101.640114,109.946655,0.0,101.640724,327.92175,1.0,-1.0,0.7067141,5.412315,0.96334416,1.0,-35.647488,139.2213,-81.34677,436.06696,4.8377825e-12,9.872296e-13,5.412315,5.412315,5.412315,0.051466074,0.9134415,0.9134415,1.0,0.96334416,5.412315,-0.0,-0.0865585,0.0,1.4199429,0.9134415,1.0,0.0,0.0,1.0,1.0
0.992,1.0,0.0,100001.37,0.023456985,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.492733e-06,-5.868333e-06,1.419943,-1.1074657e-05,-88.073,-308.3594,-308.3594,101.640114,95.57709,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,5.555798,1.1204238,1.0,-55.325386,143.39838,-145.79514,454.15454,6.102163e-12,1.1143744e-12,5.555798,5.555798,5.555798,0.05146615,0.9134415,0.9134415,1.0,1.1204238,5.555798,-0.0,-0.08655851,0.0,1.4199429,0.9134415,1.0,0.0,0.0,1.0,1.0
0.9925,1.0,0.0,100001.37,0.023546385,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.4232282e-06,-5.781173e-06,1.419943,-1.0934519e-05,-70.7621,-255.6612,-255.6612,101.640114,79.2432,0.0,101.640724,327.92175,1.0,-1.0,0.7067141,5.699281,1.2775035,1.0,-73.86623,144.62833,-207.2471,462.9083,5.9957573e-12,1.212914e-12,5.699281,5.699281,5.699281,0.051466223,0.9134415,0.9134415,1.0,1.2775035,5.699281,-0.0,-0.08655853,0.0,1.4199429,0.9134415,1.0,0.0,0.0,1.0,1.0
0.993,1.0,0.0,100001.36,0.02363314,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.353292e-06,-5.7009865e-06,1.419943,-1.079351e-05,-51.99689,-197.7086,-197.7086,101.640114,61.280704,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,5.842764,1.4345831,1.0,-90.88896,142.88585,-264.4397,462.14832,6.237382e-12,1.2700279e-12,5.842764,5.842764,5.842764,0.051466305,0.9134415,0.9134415,1.0,1.4345831,5.842764,-0.0,-0.08655854,0.0,1.4199429,0.9134415,1.0,0.0,0.0,1.0,1.0
0.9935,1.0,0.0,100001.36,0.023716738,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.2828923e-06,-5.638172e-06,1.419943,-1.0651567e-05,-32.163036,-135.69269,-135.69269,101.640114,42.058758,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,5.986247,1.5916628,1.0,-106.04373,138.20677,-316.1975,451.8902,6.295566e-12,1.3054722e-12,5.986247,5.986247,5.986247,0.051466372,0.9134414,0.9134414,1.0,1.5916628,5.986247,-0.0,-0.08655855,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.994,1.0,0.0,100001.35,0.02379755,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.212118e-06,-5.556272e-06,1.419943,-1.0508871e-05,-11.668164,-70.887985,-70.887985,101.640114,21.972414,0.0,101.640724,327.92175,1.0,-1.0,0.7067141,6.12973,1.7487423,1.0,-119.01909,130.68726,-361.4568,432.34476,4.5968884e-12,1.3196957e-12,6.12973,6.12973,6.12973,0.051466454,0.9134414,0.9134414,1.0,1.7487423,6.12973,-0.0,-0.086558565,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.9945,1.0,0.0,100001.34,0.02387512,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.140918e-06,-5.4719176e-06,1.419943,-1.0365314e-05,9.066514,-4.626389,-4.626389,101.640114,1.4344925,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,6.2732134,1.9058219,1.0,-129.54834,120.48183,-399.28735,403.91376,2.5529951e-12,1.3233626e-12,6.2732134,6.2732134,6.2732134,0.051466532,0.9134414,0.9134414,1.0,1.9058219,6.2732134,-0.0,-0.08655857,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.995,1.0,0.0,100001.34,0.02394956,-6.451961,2.0943969e-07,0.7042537,0.7042537,-5.0693466e-06,-5.401951e-06,1.419943,-1.022101e-05,29.614857,61.73029,61.73029,101.640114,-19.132912,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,0.13351093,2.0629015,1.0,-137.41512,107.800255,-428.91174,367.18146,1.1179834e-12,1.3199038e-12,0.13351093,0.13351093,0.13351093,0.051466618,0.9134414,0.9134414,1.0,2.0629015,0.13351093,-0.0,-0.08655859,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.9955,1.0,0.0,100001.336,0.024020536,-6.451961,2.0943969e-07,0.7042537,0.7042536,-4.9974333e-06,-5.319983e-06,1.419943,-1.0076015e-05,49.55455,126.818275,126.818275,101.640114,-39.307095,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,0.27699396,2.2199812,1.0,-142.4577,92.90315,-449.72107,322.90277,-1.151135e-13,1.310555e-12,0.27699396,0.27699396,0.27699396,0.05146669,0.9134414,0.9134414,1.0,2.2199812,0.27699396,-0.0,-0.086558595,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.996,1.0,0.0,100001.336,0.024087824,-6.451961,2.0943969e-07,0.7042537,0.7042537,-4.9251803e-06,-5.237285e-06,1.419943,-9.930335e-06,68.47579,189.29988,189.29988,101.640114,-58.67343,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,0.42047697,2.377061,1.0,-144.5725,76.096695,-461.28766,271.9878,-1.2811573e-12,1.2962479e-12,0.42047697,0.42047697,0.42047697,0.051466763,0.9134414,0.9134414,1.0,2.377061,0.42047697,-0.0,-0.0865586,0.0,1.4199429,0.9134414,1.0,0.0,0.0,1.0,1.0
0.9965,1.0,0.0,100001.33,0.024152514,-6.451961,2.0943969e-07,0.7042537,0.7042536,-4.852617e-06,-5.178362e-06,1.419943,-9.78403e-06,85.989716,247.89098,247.89098,101.640114,-76.83391,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,0.56396,2.5341406,1.0,-143.716,57.72629,-463.37384,215.48286,-2.6121596e-12,1.2788465e-12,0.56396,0.56396,0.56396,0.051466845,0.91344136,0.91344136,1.0,2.5341406,0.56396,-0.0,-0.08655862,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
0.997,1.0,0.0,100001.33,0.024213577,-6.451961,2.0943969e-07,0.7042536,0.7042536,-4.779759e-06,-5.0751137e-06,1.419943,-9.637132e-06,101.73637,301.3874,301.3874,101.640114,-93.41528,0.0,101.640724,327.92175,1.0,-1.0,0.70671403,0.70744306,2.69122,1.0,-139.90585,38.169487,-455.9367,154.54932,-4.2321346e-12,1.2594896e-12,0.70744306,0.70744306,0.70744306,0.051466934,0.91344136,0.91344136,1.0,2.69122,0.70744306,-0.0,-0.086558625,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
0.9975,1.0,0.0,100001.32,0.024271227,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.706652e-06,-5.013146e-06,1.419943,-9.4897305e-06,115.39212,348.68964,348.68964,101.640114,-108.07678,0.0,101.640724,327.92175,1.0,-1.0,0.706714,0.85092604,2.8482997,1.0,-133.22034,17.828222,-439.1291,90.43945,-5.190162e-12,1.2397891e-12,0.85092604,0.85092604,0.85092604,0.051467016,0.91344136,0.91344136,1.0,2.8482997,0.85092604,-0.0,-0.08655863,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
0.998,1.0,0.0,100001.32,0.024325406,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.6332557e-06,-4.927274e-06,1.419943,-9.341746e-06,126.67632,388.8256,388.8256,101.640114,-120.51707,0.0,101.640724,327.92175,1.0,-1.0,0.706714,0.9944091,3.0053794,1.0,-123.79687,-2.879452,-413.29645,24.470865,-5.0619166e-12,1.2180566e-12,0.9944091,0.9944091,0.9944091,0.051467095,0.91344136,0.91344136,1.0,3.0053794,0.9944091,-0.0,-0.08655864,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
0.9985,1.0,0.0,100001.31,0.024376336,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.5596303e-06,-4.836902e-06,1.419943,-9.1933e-06,135.35706,420.97034,420.97034,101.640114,-130.48047,0.0,101.640724,327.92175,1.0,-1.0,0.706714,1.1378921,3.1624591,1.0,-111.82911,-23.527946,-378.9697,-42.00065,-6.2761233e-12,1.1937939e-12,1.1378921,1.1378921,1.1378921,0.051467165,0.91344136,0.91344136,1.0,3.1624591,1.1378921,-0.0,-0.08655865,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
0.999,1.0,0.0,100001.31,0.024424566,-6.451961,2.0943969e-07,0.7042536,0.7042536,-4.4857766e-06,-4.7627004e-06,1.419943,-9.044394e-06,141.25592,444.4633,444.4633,101.640114,-137.76222,0.0,101.640724,327.92175,1.0,-1.0,0.706714,1.2813752,3.3195386,1.0,-97.56302,-43.692894,-336.8543,-107.60896,-7.576618e-12,1.1640678e-12,1.2813752,1.2813752,1.2813752,0.051467266,0.91344136,0.91344136,1.0,3.3195386,1.2813752,-0.0,-0.086558655,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
