Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.9995,1.0,0.0,100001.305,0.024469456,-6.451961,2.0943969e-07,0.7042536,0.7042536,-4.4117105e-06,-4.691318e-06,1.419943,-8.895058e-06,144.25166,458.82153,458.82153,101.640114,-142.21268,0.0,101.640724,327.92175,1.0,-1.0,0.706714,1.4248582,3.4766183,1.0,-81.29181,-62.959858,-287.81586,-171.00569,-8.809313e-12,1.2843013e-12,1.4248582,1.4248582,1.4248582,0.051467333,0.91344136,0.91344136,1.0,3.4766183,1.4248582,-0.0,-0.086558655,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0,1.0,0.0,100001.305,0.024511559,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.3374553e-06,-4.5807246e-06,1.419943,-8.745343e-06,144.28275,463.75006,463.75006,101.640114,-143.74036,0.0,101.640724,327.92175,1.0,-1.0,0.706714,1.5683413,3.633698,1.0,-63.34988,-80.93286,-232.86218,-230.88788,-9.598862e-12,1.4913284e-12,1.5683413,1.5683413,1.5683413,0.051467404,0.91344136,0.91344136,1.0,3.633698,1.5683413,-0.0,-0.08655866,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0005,1.0,0.0,100001.3,0.024550788,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.2630304e-06,-4.529125e-06,1.419943,-8.595283e-06,141.3485,459.14752,459.14752,101.640114,-142.31387,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,1.7118242,3.7907777,1.0,-44.105972,-97.24253,-173.1227,-286.02484,-1.0621873e-11,1.6219818e-12,1.7118242,1.7118242,1.7118242,0.051467508,0.91344136,0.91344136,1.0,3.7907777,1.7118242,-0.0,-0.08655867,0.0,1.4199429,0.91344136,1.0,0.0,0.0,1.0,1.0
1.001,1.0,0.0,100001.3,0.024587356,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.1884573e-06,-4.4418653e-06,1.419943,-8.444927e-06,135.50925,445.10855,445.10855,101.640114,-137.96254,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,1.8553072,3.9478571,1.0,-23.955597,-111.55365,-109.82516,-335.2834,-1.2374658e-11,1.7033926e-12,1.8553072,1.8553072,1.8553072,0.051467575,0.9134413,0.9134413,1.0,3.9478571,1.8553072,-0.0,-0.08655867,0.0,1.4199429,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0015,1.0,0.0,100001.29,0.024621148,-6.451961,2.0943969e-07,0.7042536,0.7042536,-4.1137396e-06,-4.3538607e-06,1.419943,-8.294279e-06,126.884995,421.92163,421.92163,101.640114,-130.77577,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,1.9987903,4.1049366,1.0,-3.3128831,-123.57211,-44.270493,-377.65115,-1.4975928e-11,1.7552536e-12,1.9987903,1.9987903,1.9987903,0.051467657,0.9134413,0.9134413,1.0,4.1049366,1.9987903,-0.0,-0.08655868,0.0,1.4199429,0.9134413,1.0,0.0,0.0,1.0,1.0
1.002,1.0,0.0,100001.29,0.024652215,-6.451961,2.0943969e-07,0.7042536,0.7042537,-4.0388977e-06,-4.2786337e-06,1.419943,-8.143379e-06,115.652985,390.06335,390.06335,101.640114,-120.90129,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,2.1422734,4.2620163,1.0,17.397919,-133.0509,22.194029,-412.2574,-1.8613078e-11,1.7777654e-12,2.1422734,2.1422734,2.1422734,0.05146774,0.9134413,0.9134413,1.0,4.2620163,2.1422734,-0.0,-0.08655868,0.0,1.4199429,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0025,1.0,0.0,100001.28,0.024680104,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.9639503e-06,-4.1962803e-06,1.419943,-7.9922675e-06,102.04407,350.18842,350.18842,101.640114,-108.54203,0.0,101.640724,327.92175,1.0,-1.0,0.706714,2.2857563,4.419096,1.0,37.751156,-139.79523,88.202415,-438.39084,-2.1294484e-11,1.7834511e-12,2.2857563,2.2857563,2.2857563,0.05146782,0.9134413,0.9134413,1.0,4.419096,2.2857563,-0.0,-0.08655868,0.0,1.4199429,0.9134413,1.0,0.0,0.0,1.0,1.0
1.003,1.0,0.0,100001.28,0.024705,-6.451961,2.0943969e-07,0.7042536,0.7042537,-3.8889016e-06,-4.117998e-06,1.419943,-7.840951e-06,86.33792,303.1164,303.1164,101.640114,-93.952,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,2.4292395,4.5761757,1.0,57.328526,-143.66644,152.39806,-455.51443,-2.3442132e-11,1.7785203e-12,2.4292395,2.4292395,2.4292395,0.05146789,0.9134413,0.9134413,1.0,4.5761757,2.4292395,-0.0,-0.08655868,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0035,1.0,0.0,100001.27,0.024726667,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.813793e-06,-4.0331533e-06,1.419943,-7.689515e-06,68.857346,249.81468,249.81468,101.640114,-77.43106,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,2.5727224,4.7332554,1.0,75.72768,-144.58502,213.4616,-463.27628,-2.4069786e-11,1.7646076e-12,2.5727224,2.5727224,2.5727224,0.051467992,0.9134413,0.9134413,1.0,4.7332554,2.5727224,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.004,1.0,0.0,100001.27,0.024746053,-6.451961,2.0943969e-07,0.7042536,0.7042537,-3.738619e-06,-3.9508645e-06,1.419943,-7.537946e-06,49.961613,191.37874,191.37874,101.640114,-59.31875,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,2.7162054,4.890335,1.0,92.57046,-142.53207,270.13803,-461.51678,-2.2538723e-11,1.7436532e-12,2.7162054,2.7162054,2.7162054,0.051468056,0.9134413,0.9134413,1.0,4.890335,2.7162054,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0045,1.0,0.0,100001.266,0.024762787,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.6634235e-06,-3.8576254e-06,1.419943,-7.386334e-06,30.039059,129.00957,129.00957,101.640114,-39.987312,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,2.8596885,5.047415,1.0,107.51073,-137.54979,321.26257,-450.27216,-2.0608928e-11,1.7190381e-12,2.8596885,2.8596885,2.8596885,0.051468145,0.9134413,0.9134413,1.0,5.047415,2.8596885,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.005,1.0,0.0,100001.26,0.024776336,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.5882358e-06,-3.7831016e-06,1.419943,-7.234738e-06,9.499139,63.98897,63.98897,101.640114,-19.834047,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,3.0031714,5.2044945,1.0,120.24142,-129.74055,365.78452,-429.77347,-1.871365e-11,1.6930499e-12,3.0031714,3.0031714,3.0031714,0.051468227,0.9134413,0.9134413,1.0,5.2044945,3.0031714,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0055,1.0,0.0,100001.26,0.024786396,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.513053e-06,-3.7053057e-06,1.419943,-7.083151e-06,-11.23601,-2.3467338,-2.3467338,101.640114,0.72684735,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,3.1466546,5.3615737,1.0,130.5009,-119.264885,402.7888,-400.44205,-1.6934922e-11,1.6623129e-12,3.1466546,3.1466546,3.1466546,0.05146832,0.9134413,0.9134413,1.0,5.3615737,3.1466546,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.006,1.0,0.0,100001.25,0.024793586,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.437895e-06,-3.6189895e-06,1.419943,-6.9316147e-06,-31.740234,-68.63421,-68.63421,101.640114,21.272804,0.0,101.640724,327.92175,1.0,-1.0,0.7067139,3.2901375,5.5186534,1.0,138.07831,-106.338066,431.5149,-362.88068,-1.5559406e-11,1.6269426e-12,3.2901375,3.2901375,3.2901375,0.05146841,0.9134413,0.9134413,1.0,5.5186534,3.2901375,-0.0,-0.086558685,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0065,1.0,0.0,100001.25,0.024797484,-6.451961,2.0943969e-07,0.7042536,0.7042537,-3.362775e-06,-3.5414496e-06,1.419943,-6.780155e-06,-51.59213,-133.51111,-133.51111,101.640114,41.38156,0.0,101.640724,327.92175,1.0,-1.0,0.70671386,3.4336207,5.675733,1.0,142.8179,-91.22578,451.37244,-317.86136,-1.5219107e-11,1.5964036e-12,3.4336207,3.4336207,3.4336207,0.051468473,0.9134413,0.9134413,1.0,5.675733,3.4336207,-0.0,-0.08655868,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.007,1.0,0.0,100001.24,0.024798157,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.2877172e-06,-3.4488523e-06,1.419943,-6.6288208e-06,-70.3837,-195.64407,-195.64407,101.640114,60.63984,0.0,101.640724,327.92175,1.0,-1.0,0.70671386,3.5771036,5.832813,1.0,144.6223,-74.2386,461.95334,-266.3093,-1.455937e-11,1.5662504e-12,3.5771036,3.5771036,3.5771036,0.051468566,0.9134413,0.9134413,1.0,5.832813,3.5771036,-0.0,-0.08655868,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0075,1.0,0.0,100001.24,0.024795892,-6.451961,2.0943969e-07,0.7042536,0.7042536,-3.2127236e-06,-3.3676772e-06,1.419943,-6.477616e-06,-87.72873,-253.75613,-253.75613,101.640076,78.65184,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,3.7205868,5.9898925,1.0,143.45439,-55.725666,463.04013,-209.28401,-1.4263839e-11,1.5252232e-12,3.7205868,3.7205868,3.7205868,0.051468644,0.9134413,0.9134413,1.0,5.9898925,3.7205868,-0.0,-0.08655868,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.008,1.0,0.0,100001.234,0.02479048,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-3.1378213e-06,-3.2866863e-06,1.419943,-6.3265948e-06,-103.27075,-306.65295,-306.65295,101.640076,95.04738,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,3.8640697,6.146972,1.0,139.33821,-36.06745,454.61047,-147.9575,-1.4188654e-11,1.1884587e-12,3.8640697,3.8640697,3.8640697,0.05146872,0.9134413,0.9134413,1.0,6.146972,3.8640697,-0.0,-0.08655867,0.0,1.419943,0.9134413,1.0,0.0,0.0,1.0,1.0
1.0085,1.0,0.0,100001.234,0.024782553,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-3.0629997e-06,-3.2231435e-06,1.419943,-6.175737e-06,-116.69034,-353.24744,-353.24744,101.640076,109.48949,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,4.007553,0.020866385,1.0,132.3583,-15.667973,436.8376,-83.59015,-1.5873016e-11,8.134727e-13,4.007553,4.007553,4.007553,0.05146881,0.91344136,0.91344136,1.0,0.020866385,4.007553,-0.0,-0.08655867,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.009,1.0,0.0,100001.23,0.02477209,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.988286e-06,-3.1415043e-06,1.419943,-6.0250964e-06,-127.71169,-392.5819,-392.5819,101.640076,121.68136,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,4.151036,0.17794602,1.0,122.65818,5.0535164,410.08676,-17.504848,-1.8013374e-11,5.5502207e-13,4.151036,4.151036,4.151036,0.051468883,0.91344136,0.91344136,1.0,0.17794602,4.151036,-0.0,-0.08655866,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0095,1.0,0.0,100001.23,0.024759233,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.9136975e-06,-3.0549065e-06,1.419943,-5.8747078e-06,-136.1083,-423.84802,-423.84802,101.640076,131.37242,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,4.294519,0.33502564,1.0,110.43716,25.671144,374.9078,48.940216,-1.9437115e-11,3.6554735e-13,4.294519,4.294519,4.294519,0.051468976,0.91344136,0.91344136,1.0,0.33502564,4.294519,-0.0,-0.08655866,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.01,1.0,0.0,100001.23,0.024743957,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.8392244e-06,-2.9765984e-06,1.419943,-5.7245525e-06,-141.7076,-446.40314,-446.40314,101.640076,138.3635,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,4.438002,0.49210528,1.0,95.94642,45.761177,332.02368,114.379456,-1.9667339e-11,2.1779582e-13,4.438002,4.438002,4.438002,0.05146905,0.91344136,0.91344136,1.0,0.49210528,4.438002,-0.0,-0.086558655,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0105,1.0,0.0,100001.22,0.024726158,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.76492e-06,-2.9032985e-06,1.419943,-5.5747373e-06,-144.3945,-459.78372,-459.78372,101.640076,142.51091,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,4.5814853,0.64918494,1.0,79.48378,64.91072,282.31577,177.46796,-1.9385446e-11,1.1039037e-13,4.5814853,4.5814853,4.5814853,0.05146913,0.91344136,0.91344136,1.0,0.64918494,4.5814853,-0.0,-0.08655865,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.011,1.0,0.0,100001.22,0.024706692,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.6908065e-06,-2.8073487e-06,1.419943,-5.425307e-06,-144.11378,-463.71478,-463.71478,101.640076,143.72943,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,4.724968,0.8062645,1.0,61.387577,82.72621,226.80566,236.90912,-1.9074187e-11,1.7782772e-14,4.724968,4.724968,4.724968,0.05146921,0.91344136,0.91344136,1.0,0.8062645,4.724968,-0.0,-0.08655865,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0115,1.0,0.0,100001.21,0.024683928,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.6168575e-06,-2.7370459e-06,1.419943,-5.276208e-06,-140.87123,-458.1155,-458.1155,101.640076,141.99399,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,4.868451,0.96334416,1.0,42.029728,98.8415,166.63423,291.4813,-1.8419585e-11,-3.4797323e-14,4.868451,4.868451,4.868451,0.051469285,0.91344136,0.91344136,1.0,0.96334416,4.868451,-0.0,-0.08655864,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.012,1.0,0.0,100001.21,0.024658598,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.5431054e-06,-2.6529183e-06,1.419943,-5.1275065e-06,-134.73347,-443.101,-443.101,101.640076,137.34029,0.0,101.640724,327.92172,1.0,-1.0,0.70671386,5.0119343,1.1204238,1.0,21.80808,112.92539,103.0381,340.0629,-1.8625846e-11,-6.768744e-14,5.0119343,5.0119343,5.0119343,0.051469367,0.91344136,0.91344136,1.0,1.1204238,5.0119343,-0.0,-0.08655863,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0125,1.0,0.0,100001.2,0.02463083,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.4695644e-06,-2.5671172e-06,1.419943,-4.97923e-06,-125.82665,-418.97983,-418.97983,101.640076,129.86394,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.1554174,1.2775035,1.0,1.1382293,124.68842,37.324326,381.65552,-1.9187854e-11,-9.6611236e-14,5.1554174,5.1554174,5.1554174,0.05146945,0.91344136,0.91344136,1.0,1.2775035,5.1554174,-0.0,-0.086558625,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.013,1.0,0.0,100001.2,0.02460072,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.3962389e-06,-2.511261e-06,1.419943,-4.831388e-06,-114.333824,-386.24774,-386.24774,101.640076,119.71861,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.2989006,1.4345831,1.0,-19.555016,133.88884,-29.156548,415.4043,-1.8175229e-11,-1.1759697e-13,5.2989006,5.2989006,5.2989006,0.051469535,0.91344136,0.91344136,1.0,1.4345831,5.2989006,-0.0,-0.08655862,0.0,1.419943,0.91344136,1.0,0.0,0.0,1.0,1.0
1.0135,1.0,0.0,100001.195,0.024568044,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.3231585e-06,-2.419572e-06,1.419943,-4.6840405e-06,-100.491196,-345.57742,-345.57742,101.640076,107.112816,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.4423833,1.5916628,1.0,-39.846363,140.33755,-95.03819,440.61563,-1.658149e-11,-1.3685799e-13,5.4423833,5.4423833,5.4423833,0.05146961,0.9134414,0.9134414,1.0,1.5916628,5.4423833,-0.0,-0.08655861,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.014,1.0,0.0,100001.195,0.024532385,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.250331e-06,-2.3451526e-06,1.4199431,-4.5372035e-06,-84.58326,-297.80478,-297.80478,101.640076,92.305626,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.5858665,1.7487423,1.0,-59.318783,143.90204,-158.9666,456.77136,-1.5048468e-11,-1.4427978e-13,5.5858665,5.5858665,5.5858665,0.05146969,0.9134414,0.9134414,1.0,1.7487423,5.5858665,-0.0,-0.0865586,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.0145,1.0,0.0,100001.19,0.024494093,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.1778035e-06,-2.247715e-06,1.4199431,-4.390971e-06,-66.93696,-243.91159,-243.91159,101.640076,75.60135,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.7293496,1.9058219,1.0,-77.572075,144.50903,-219.6279,463.5395,-1.3518111e-11,-1.4761053e-13,5.7293496,5.7293496,5.7293496,0.051469766,0.9134414,0.9134414,1.0,1.9058219,5.7293496,-0.0,-0.086558595,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.015,1.0,0.0,100001.19,0.024453256,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.1055482e-06,-2.1816359e-06,1.4199431,-4.2452866e-06,-47.91496,-185.00551,-185.00551,101.640076,57.34331,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,5.872833,2.0629015,1.0,-94.2311,142.14606,-275.7754,460.7809,-1.11446945e-11,-1.511171e-13,5.872833,5.872833,5.872833,0.051469855,0.9134414,0.9134414,1.0,2.0629015,5.872833,-0.0,-0.08655858,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.0155,1.0,0.0,100001.18,0.024409976,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-2.0336017e-06,-2.1069236e-06,1.4199431,-4.1002254e-06,-27.908203,-122.29717,-122.29717,101.640076,37.906742,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,6.016316,2.2199812,1.0,-108.95347,136.86168,-326.25513,448.55228,-8.753703e-12,-1.5411671e-13,6.016316,6.016316,6.016316,0.05146992,0.9134414,0.9134414,1.0,2.2199812,6.016316,-0.0,-0.08655857,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.016,1.0,0.0,100001.18,0.024364231,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.9619506e-06,-2.041084e-06,1.4199431,-3.95576e-06,-7.327875,-57.075363,-57.075363,101.640076,17.691109,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,6.1597986,2.377061,1.0,-121.436615,128.7645,-370.0296,427.10495,-4.965611e-12,-1.5653527e-13,6.1597986,6.1597986,6.1597986,0.051469997,0.9134414,0.9134414,1.0,2.377061,6.1597986,-0.0,-0.086558565,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.0165,1.0,0.0,100001.17,0.024315836,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.8906244e-06,-1.9463153e-06,1.4199431,-3.8119492e-06,13.403057,9.319462,9.319462,101.640076,-2.8881133,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,0.020096634,2.5341406,1.0,-131.42398,118.02093,-406.1992,396.87973,-1.1646365e-12,-1.5874913e-13,0.020096634,0.020096634,0.020096634,0.05147008,0.9134414,0.9134414,1.0,2.5341406,0.020096634,-0.0,-0.08655856,0.0,1.419943,0.9134414,1.0,0.0,0.0,1.0,1.0
1.017,1.0,0.0,100001.17,0.02426486,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.8196141e-06,-1.8716232e-06,1.4199431,-3.6687754e-06,33.85853,75.52276,75.52276,101.640076,-23.40798,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,0.16357972,2.69122,1.0,-138.71031,104.851776,-434.0205,358.49777,1.0037836e-12,-1.6017798e-13,0.16357972,0.16357972,0.16357972,0.051470175,0.9134415,0.9134415,1.0,2.69122,0.16357972,-0.0,-0.08655854,0.0,1.419943,0.9134415,1.0,0.0,0.0,1.0,1.0
1.0175,1.0,0.0,100001.164,0.024211658,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.7489695e-06,-1.7933863e-06,1.4199431,-3.5263392e-06,53.618134,140.17389,140.17389,101.640076,-43.446762,0.0,101.640724,327.92172,1.0,-1.0,0.7067138,0.3070628,2.8482997,1.0,-143.14584,89.5277,-452.9218,312.74792,2.4808148e-12,-1.6206556e-13,0.3070628,0.3070628,0.3070628,0.051470242,0.9134415,0.9134415,1.0,2.8482997,0.3070628,-0.0,-0.086558536,0.0,1.419943,0.9134415,1.0,0.0,0.0,1.0,1.0
1.018,1.0,0.0,100001.164,0.024156133,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.6786657e-06,-1.7266406e-06,1.4199431,-3.3845902e-06,72.27577,201.94417,201.94417,101.640076,-62.59262,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,0.4505459,3.0053794,1.0,-144.63942,72.36364,-462.5146,260.57043,4.3491885e-12,-1.6331812e-13,0.4505459,0.4505459,0.4505459,0.051470317,0.9134415,0.9134415,1.0,3.0053794,0.4505459,-0.0,-0.08655852,0.0,1.419943,0.9134415,1.0,0.0,0.0,1.0,1.0
1.0185,1.0,0.0,100001.16,0.024098711,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.6087344e-06,-1.6504755e-06,1.4199431,-3.2435917e-06,89.44799,259.56406,259.56406,101.640076,-80.452065,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,0.594029,3.1624591,1.0,-143.16034,53.712353,-462.6017,203.03767,5.607845e-12,-1.6442915e-13,0.594029,0.594029,0.594029,0.05147039,0.9134415,0.9134415,1.0,3.1624591,0.594029,-0.0,-0.08655851,0.0,1.419943,0.9134415,1.0,0.0,0.0,1.0,1.0
1.019,1.0,0.0,100001.16,0.02403932,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.5391395e-06,-1.5768377e-06,1.4199431,-3.1032719e-06,104.78186,311.84937,311.84937,101.640076,-96.65805,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,0.7375121,3.3195386,1.0,-138.73903,33.95716,-453.1814,141.33205,6.632628e-12,-1.6539125e-13,0.7375121,0.7375121,0.7375121,0.05147046,0.9134415,0.9134415,1.0,3.3195386,0.7375121,-0.0,-0.0865585,0.0,1.419943,0.9134415,1.0,0.0,0.0,1.0,1.0
1.0195,1.0,0.0,100001.15,0.023977797,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.4699395e-06,-1.5113668e-06,1.4199431,-2.9637486e-06,117.96224,357.7255,357.7255,101.640076,-110.87751,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,0.8809952,3.4766183,1.0,-131.46632,13.504077,-434.44724,76.721756,7.257753e-12,-1.667292e-13,0.8809952,0.8809952,0.8809952,0.051470533,0.91344154,0.91344154,1.0,3.4766183,0.8809952,-0.0,-0.08655848,0.0,1.419943,0.91344154,1.0,0.0,0.0,1.0,1.0
1.02,1.0,0.0,100001.15,0.023914486,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.4011333e-06,-1.4263671e-06,1.4199431,-2.8250186e-06,128.71825,396.2496,396.2496,101.640076,-122.8182,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.0244783,3.633698,1.0,-121.49171,-7.226546,-406.78427,10.534669,7.446785e-12,-1.6861122e-13,1.0244783,1.0244783,1.0244783,0.051470604,0.91344154,0.91344154,1.0,3.633698,1.0244783,-0.0,-0.086558476,0.0,1.419943,0.91344154,1.0,0.0,0.0,1.0,1.0
1.0205,1.0,0.0,100001.15,0.023849182,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.3327458e-06,-1.3441662e-06,1.4199431,-2.687133e-06,136.82883,426.6299,426.6299,101.640076,-132.23471,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.1679614,3.7907777,1.0,-109.02017,-27.808647,-370.761,-55.86893,8.273526e-12,-1.6999152e-13,1.1679614,1.1679614,1.1679614,0.051470697,0.91344154,0.91344154,1.0,3.7907777,1.1679614,-0.0,-0.08655846,0.0,1.419943,0.91344154,1.0,0.0,0.0,1.0,1.0
1.021,1.0,0.0,100001.14,0.02378197,-6.4519625,-1.2381875e-07,0.7042536,0.70425355,-1.264786e-06,-1.2874896e-06,1.4199431,-2.55011e-06,142.12726,448.24213,448.24213,101.640076,-138.93352,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,1.3114445,3.9478571,1.0,-94.308044,-47.81922,-327.1178,-121.124306,1.0197027e-11,-1.7068134e-13,1.3114445,1.3114445,1.3114445,0.05147075,0.91344154,0.91344154,1.0,3.9478571,1.3114445,-0.0,-0.08655845,0.0,1.419943,0.91344154,1.0,0.0,0.0,1.0,1.0
1.0215,1.0,0.0,100001.14,0.023713423,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.197279e-06,-1.2020607e-06,1.4199431,-2.4139997e-06,144.5047,460.64197,460.64197,101.640076,-142.77693,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.4549276,4.1049366,1.0,-77.657684,-66.84701,-276.75165,-183.89032,1.2002882e-11,-4.8670425e-14,1.4549276,1.4549276,1.4549276,0.05147082,0.91344154,0.91344154,1.0,4.1049366,1.4549276,-0.0,-0.08655843,0.0,1.419943,0.91344154,1.0,0.0,0.0,1.0,1.0
1.022,1.0,0.0,100001.13,0.023641778,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.1301859e-06,-1.1430989e-06,1.4199431,-2.278724e-06,143.91225,463.57465,463.57465,101.640076,-143.68599,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.5984107,4.2620163,1.0,-59.41129,-84.50095,-220.69766,-242.877,1.3783561e-11,1.5924017e-13,1.5984107,1.5984107,1.5984107,0.051470917,0.9134416,0.9134416,1.0,4.2620163,1.5984107,-0.0,-0.086558424,0.0,1.419943,0.9134416,1.0,0.0,0.0,1.0,1.0
1.0225,1.0,0.0,100001.13,0.023568168,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-1.0635599e-06,-1.065474e-06,1.4199431,-2.1443902e-06,140.36209,456.9799,456.9799,101.640076,-141.642,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.7418939,4.419096,1.0,-39.943867,-100.41821,-160.10785,-296.87204,1.5613004e-11,2.9681506e-13,1.7418939,1.7418939,1.7418939,0.051470973,0.9134416,0.9134416,1.0,4.419096,1.7418939,-0.0,-0.08655841,0.0,1.419943,0.9134416,1.0,0.0,0.0,1.0,1.0
1.023,1.0,0.0,100001.125,0.02349264,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-9.973804e-07,-1.0005309e-06,1.4199431,-2.0109565e-06,133.92719,440.99323,440.99323,101.640076,-136.68695,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,1.8853769,4.5761757,1.0,-19.655514,-114.271675,-96.22749,-344.76572,1.7184185e-11,3.9039654e-13,1.8853769,1.8853769,1.8853769,0.05147106,0.9134416,0.9134416,1.0,4.5761757,1.8853769,-0.0,-0.086558394,0.0,1.419943,0.9134416,1.0,0.0,0.0,1.0,1.0
1.0235,1.0,0.0,100001.125,0.023414722,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-9.3167716e-07,-9.207789e-07,1.4199431,-1.8784831e-06,124.7398,415.9432,415.9432,101.640076,-128.9227,0.0,101.640724,327.92172,1.0,-1.0,0.70671374,2.02886,4.7332554,1.0,1.0368046,-125.7766,-30.369455,-385.57373,1.8307262e-11,4.4965233e-13,2.02886,2.02886,2.02886,0.051471125,0.9134416,0.9134416,1.0,4.7332554,2.02886,-0.0,-0.08655838,0.0,1.419943,0.9134416,1.0,0.0,0.0,1.0,1.0
1.024,1.0,0.0,100001.12,0.023334943,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-8.66457e-07,-8.423742e-07,1.4199431,-1.7469839e-06,112.98874,382.34467,382.34467,101.640076,-118.508804,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.1723433,4.890335,1.0,21.707813,-134.69655,36.112743,-418.4574,1.8936241e-11,4.8782885e-13,2.1723433,2.1723433,2.1723433,0.05147119,0.91344166,0.91344166,1.0,4.890335,2.1723433,-0.0,-0.086558364,0.0,1.419943,0.91344166,1.0,0.0,0.0,1.0,1.0
1.0245,1.0,0.0,100001.12,0.023252657,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-8.017318e-07,-7.8832596e-07,1.4199431,-1.6164825e-06,98.91552,340.88812,340.88812,101.640076,-105.6593,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.3158264,5.047415,1.0,41.932682,-140.8482,101.85275,-442.74084,1.9252861e-11,5.5471366e-13,2.3158264,2.3158264,2.3158264,0.051471274,0.91344166,0.91344166,1.0,5.047415,2.3158264,-0.0,-0.08655835,0.0,1.419943,0.91344166,1.0,0.0,0.0,1.0,1.0
1.025,1.0,0.0,100001.11,0.023168558,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-7.3752574e-07,-7.1447903e-07,1.4199431,-1.4870277e-06,82.80937,292.4256,292.4256,101.640076,-90.63827,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.4593096,5.2044945,1.0,61.295742,-144.10512,165.49947,-457.92505,1.9169732e-11,6.741124e-13,2.4593096,2.4593096,2.4593096,0.05147134,0.91344166,0.91344166,1.0,5.2044945,2.4593096,-0.0,-0.086558335,0.0,1.4199431,0.91344166,1.0,0.0,0.0,1.0,1.0
1.0255,1.0,0.0,100001.11,0.023082351,-6.4519625,-1.2381875e-07,0.7042536,0.7042536,-6.73819e-07,-6.3679107e-07,1.4199431,-1.3585798e-06,65.00132,237.9531,237.9531,101.640076,-73.75443,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.6027925,5.3615737,1.0,79.39905,-144.40036,225.74481,-463.6979,1.8445462e-11,7.633374e-13,2.6027925,2.6027925,2.6027925,0.05147141,0.91344166,0.91344166,1.0,5.3615737,2.6027925,-0.0,-0.08655832,0.0,1.4199431,0.91344166,1.0,0.0,0.0,1.0,1.0
1.026,1.0,0.0,100001.11,0.022994243,-6.4519625,-1.2381875e-07,0.70425355,0.70425355,-6.106313e-07,-5.7422903e-07,1.4199431,-1.2311782e-06,45.857346,178.59016,178.59016,101.640076,-55.354782,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.7462757,5.5186534,1.0,95.87053,-141.72787,281.35062,-459.9408,1.8098129e-11,8.2642584e-13,2.7462757,2.7462757,2.7462757,0.05147148,0.9134417,0.9134417,1.0,5.5186534,2.7462757,-0.0,-0.0865583,0.0,1.4199431,0.9134417,1.0,0.0,0.0,1.0,1.0
1.0265,1.0,0.0,100001.1,0.02290423,-6.4519625,-1.2381875e-07,0.70425355,0.70425355,-5.4795265e-07,-5.046714e-07,1.4199431,-1.1048031e-06,25.770908,115.55682,115.55682,101.640076,-35.817474,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,2.8897588,5.675733,1.0,110.371666,-136.14258,331.17407,-446.7309,1.7984109e-11,8.5715034e-13,2.8897588,2.8897588,2.8897588,0.05147154,0.9134417,0.9134417,1.0,5.675733,2.8897588,-0.0,-0.08655828,0.0,1.4199431,0.9134417,1.0,0.0,0.0,1.0,1.0
1.027,1.0,0.0,100001.1,0.02281261,-6.4519625,-1.2381875e-07,0.70425355,0.7042536,-4.8580455e-07,-4.378831e-07,1.4199431,-9.794977e-07,5.154821,50.148537,50.148537,101.640076,-15.544039,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,3.033242,5.832813,1.0,122.60443,-127.759254,374.19122,-424.33975,1.8911355e-11,8.6497205e-13,3.033242,3.033242,3.033242,0.05147161,0.9134417,0.9134417,1.0,5.832813,3.033242,-0.0,-0.08655827,0.0,1.4199431,0.9134417,1.0,0.0,0.0,1.0,1.0
1.0275,1.0,0.0,100001.09,0.022719452,-6.4519625,-1.2381875e-07,0.70425355,0.7042536,-4.2420098e-07,-3.784384e-07,1.4199431,-8.5529024e-07,-15.567208,-16.29041,-16.29041,101.640076,5.0488596,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,3.1767251,5.9898925,1.0,132.31741,-116.750206,409.5179,-393.2275,1.995772e-11,8.648077e-13,3.1767251,3.1767251,3.1767251,0.051471677,0.9134418,0.9134418,1.0,5.9898925,3.1767251,-0.0,-0.08655825,0.0,1.4199431,0.9134418,1.0,0.0,0.0,1.0,1.0
1.028,1.0,0.0,100001.09,0.022624759,-6.4519625,-1.2381875e-07,0.70425355,0.70425355,-3.631421e-07,-3.130088e-07,1.4199431,-7.3218104e-07,-35.9693,-82.394554,-82.394554,101.640076,25.537994,0.0,101.640724,327.92172,1.0,-1.0,0.7067137,3.3202083,6.146972,1.0,139.31099,-103.34169,436.42813,-354.03357,2.1107392e-11,8.3488045e-13,3.3202083,3.3202083,3.3202083,0.051471744,0.9134418,0.9134418,1.0,6.146972,3.3202083,-0.0,-0.08655824,0.0,1.4199431,0.9134418,1.0,0.0,0.0,1.0,1.0
1.0285,1.0,0.0,100001.086,0.02252869,-6.4519625,-1.2381875e-07,0.70425355,0.70425355,-3.0262217e-07,-2.5554e-07,1.4199431,-6.1015845e-07,-55.632145,-146.80531,-146.80531,101.640076,45.502266,0.0,101.64077,327.92172,1.0,-1.0,0.7067137,3.4636915,0.020866385,1.0,143.44142,-87.80928,454.36884,-307.5635,2.1823269e-11,8.000143e-13,3.4636915,3.4636915,3.4636915,0.051471807,0.9134418,0.9134418,1.0,0.020866385,3.4636915,-0.0,-0.086558215,0.0,1.4199431,0.9134418,1.0,0.0,0.0,1.0,1.0
1.029,1.0,0.0,100001.086,0.022431439,-6.4519625,-1.2381875e-07,0.70425355,0.7042536,-2.4266078e-07,-1.7827435e-07,1.4199431,-4.8926194e-07,-74.15163,-208.19891,-208.19891,101.64005,64.53137,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,3.6071746,0.17794602,1.0,144.62383,-70.4722,462.97128,-254.77237,2.291634e-11,7.6916896e-13,3.6071746,3.6071746,3.6071746,0.051471867,0.9134418,0.9134418,1.0,0.17794602,3.6071746,-0.0,-0.0865582,0.0,1.4199431,0.9134418,1.0,0.0,0.0,1.0,1.0
1.0295,1.0,0.0,100001.08,0.022332873,-6.451963,3.1130452e-07,0.70425355,0.7042536,-1.8328299e-07,-1.1130223e-07,1.4199431,-3.695422e-07,-91.14714,-265.31357,-265.31357,101.64005,82.23422,0.0,101.64077,327.92172,1.0,-1.0,0.7067137,3.7506578,0.33502564,1.0,142.83391,-51.686764,462.0587,-196.7451,2.475254e-11,7.4277943e-13,3.7506578,3.7506578,3.7506578,0.05147194,0.91344184,0.91344184,1.0,0.33502564,3.7506578,-0.0,-0.086558186,0.0,1.4199431,0.91344184,1.0,0.0,0.0,1.0,1.0
1.03,1.0,0.0,100001.08,0.022232337,-6.451963,3.1130452e-07,0.70425355,0.7042536,-1.2449054e-07,-4.738681e-08,1.4199431,-2.510026e-07,-106.26938,-316.9755,-316.9755,101.64005,98.24698,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,3.894141,0.49210528,1.0,138.10843,-31.839054,451.64978,-134.6743,2.5858449e-11,7.1230933e-13,3.894141,3.894141,3.894141,0.051472005,0.91344184,0.91344184,1.0,0.49210528,3.894141,-0.0,-0.08655816,0.0,1.4199431,0.91344184,1.0,0.0,0.0,1.0,1.0
1.0305,1.0,0.0,100001.08,0.022130404,-6.451963,3.1130452e-07,0.70425355,0.7042536,-6.625368e-08,1.6213097e-08,1.4199431,-1.3358321e-07,-119.20756,-362.12286,-362.12286,101.64005,112.24055,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,4.037624,0.64918494,1.0,130.54454,-11.336984,431.95853,-69.835655,2.6069025e-11,6.8787874e-13,4.037624,4.037624,4.037624,0.051472068,0.91344184,0.91344184,1.0,0.64918494,4.037624,-0.0,-0.08655815,0.0,1.4199431,0.91344184,1.0,0.0,0.0,1.0,1.0
1.031,1.0,0.0,100001.07,0.022026988,-6.451963,3.1130452e-07,0.70425355,0.7042536,-8.603875e-09,6.4316964e-08,1.4199431,-1.7347462e-08,-129.69577,-399.82785,-399.82785,101.64005,123.92734,0.0,101.64077,327.92172,1.0,-1.0,0.7067137,4.181107,0.8062645,1.0,120.297676,9.398087,403.3896,-3.5617383,2.6394751e-11,6.6503557e-13,4.181107,4.181107,4.181107,0.051472142,0.9134419,0.9134419,1.0,0.8062645,4.181107,-0.0,-0.086558126,0.0,1.4199431,0.9134419,1.0,0.0,0.0,1.0,1.0
1.0315,1.0,0.0,100001.07,0.021922568,-6.451963,3.1130452e-07,0.70425355,0.7042536,4.8445468e-08,1.3519733e-07,1.4199431,9.7677614e-08,-137.51845,-429.31552,-429.31552,101.64005,133.06715,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,4.3245907,0.96334416,1.0,107.57844,29.940006,366.53012,62.78538,2.679652e-11,6.403802e-13,4.3245907,4.3245907,4.3245907,0.051472194,0.9134419,0.9134419,1.0,0.96334416,4.3245907,-0.0,-0.08655811,0.0,1.4199431,0.9134419,1.0,0.0,0.0,1.0,1.0
1.032,1.0,0.0,100001.06,0.021816239,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.0489821e-07,1.9161267e-07,1.4199431,2.1149981e-07,-142.51483,-449.97983,-449.97983,101.64005,139.47215,0.0,101.64077,327.92172,1.0,-1.0,0.7067137,4.468074,1.1204238,1.0,92.64823,49.866596,322.1377,127.84213,2.7328218e-11,6.2350456e-13,4.468074,4.468074,4.468074,0.051472258,0.9134419,0.9134419,1.0,1.1204238,4.468074,-0.0,-0.08655809,0.0,1.4199431,0.9134419,1.0,0.0,0.0,1.0,1.0
1.0325,1.0,0.0,100001.06,0.021708596,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.6070184e-07,2.5908685e-07,1.4199431,3.2401323e-07,-144.58221,-461.3961,-461.3961,101.64005,143.0107,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,4.611557,1.2775035,1.0,75.8139,68.76832,271.12463,190.27145,2.731951e-11,5.9536723e-13,4.611557,4.611557,4.611557,0.051472303,0.91344196,0.91344196,1.0,1.2775035,4.611557,-0.0,-0.086558074,0.0,1.4199431,0.91344196,1.0,0.0,0.0,1.0,1.0
1.033,1.0,0.0,100001.055,0.021598706,-6.451963,3.1130452e-07,0.70425355,0.70425355,2.159206e-07,3.090619e-07,1.4199431,4.3534737e-07,-143.67813,-463.32968,-463.32968,101.64005,143.61006,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,4.75504,1.4345831,1.0,57.421432,86.25671,214.5394,248.79028,2.744234e-11,5.7148877e-13,4.75504,4.75504,4.75504,0.051472373,0.91344196,0.91344196,1.0,1.4345831,4.75504,-0.0,-0.08655805,0.0,1.4199431,0.91344196,1.0,0.0,0.0,1.0,1.0
1.0335,1.0,0.0,100001.055,0.021487752,-6.451963,3.1130452e-07,0.70425355,0.7042536,2.705087e-07,3.7733744e-07,1.4199431,5.4541005e-07,-139.82117,-455.74084,-455.74084,101.64005,141.25793,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,4.8985233,1.5916628,1.0,37.848827,101.97233,153.5449,302.19595,2.974001e-11,5.4716117e-13,4.8985233,4.8985233,4.8985233,0.051472425,0.91344196,0.91344196,1.0,1.5916628,4.8985233,-0.0,-0.08655804,0.0,1.4199431,0.91344196,1.0,0.0,0.0,1.0,1.0
1.034,1.0,0.0,100001.055,0.021375267,-6.451963,3.1130452e-07,0.70425355,0.70425355,3.2448102e-07,4.3289262e-07,1.4199431,6.542311e-07,-133.09056,-438.78558,-438.78558,101.64005,136.00266,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.0420065,1.7487423,1.0,17.49835,115.59221,89.39474,349.39084,3.2718217e-11,5.316042e-13,5.0420065,5.0420065,5.0420065,0.051472496,0.91344196,0.91344196,1.0,1.7487423,5.0420065,-0.0,-0.086558014,0.0,1.4199431,0.91344196,1.0,0.0,0.0,1.0,1.0
1.0345,1.0,0.0,100001.05,0.021261388,-6.451963,3.1130452e-07,0.70425355,0.70425355,3.777936e-07,4.84004e-07,1.4199431,7.61722e-07,-123.62466,-412.81232,-412.81232,101.64005,127.952225,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.1854897,1.9058219,1.0,-3.2117562,126.83641,23.40731,389.405,3.609476e-11,5.1175785e-13,5.1854897,5.1854897,5.1854897,0.051472545,0.913442,0.913442,1.0,1.9058219,5.1854897,-0.0,-0.086558,0.0,1.4199431,0.913442,1.0,0.0,0.0,1.0,1.0
1.035,1.0,0.0,100001.05,0.021146176,-6.451963,3.1130452e-07,0.70425355,0.7042536,4.3046117e-07,5.46079e-07,1.4199431,8.679123e-07,-111.618004,-378.35486,-378.35486,101.64005,117.2721,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.328973,2.0629015,1.0,-23.855856,135.47386,-43.061184,421.41605,3.9140635e-11,4.9567663e-13,5.328973,5.328973,5.328973,0.051472615,0.913442,0.913442,1.0,2.0629015,5.328973,-0.0,-0.08655798,0.0,1.4199431,0.913442,1.0,0.0,0.0,1.0,1.0
1.0355,1.0,0.0,100001.04,0.021029815,-6.451963,3.1130452e-07,0.70425355,0.70425355,4.825146e-07,5.9336816e-07,1.4199431,9.728645e-07,-97.31736,-336.12143,-336.12143,101.64005,104.181786,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.472456,2.2199812,1.0,-44.009666,141.32703,-108.644684,444.7661,4.1994096e-11,4.9030403e-13,5.472456,5.472456,5.472456,0.051472668,0.913442,0.913442,1.0,2.2199812,5.472456,-0.0,-0.086557955,0.0,1.4199431,0.913442,1.0,0.0,0.0,1.0,1.0
1.036,1.0,0.0,100001.04,0.020912198,-6.451963,3.1130452e-07,0.70425355,0.70425355,5.3391506e-07,6.589558e-07,1.4199431,1.0765e-06,-81.01663,-286.97995,-286.97995,101.64005,88.9503,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.615939,2.377061,1.0,-63.258984,144.27562,-171.9953,458.97525,4.4533044e-11,4.8394063e-13,5.615939,5.615939,5.615939,0.05147273,0.9134421,0.9134421,1.0,2.377061,5.615939,-0.0,-0.08655794,0.0,1.4199431,0.9134421,1.0,0.0,0.0,1.0,1.0
1.0365,1.0,0.0,100001.04,0.020793585,-6.451963,3.1130452e-07,0.70425355,0.70425355,5.8465616e-07,6.996179e-07,1.4199431,1.1788063e-06,-63.050842,-231.94043,-231.94043,101.64005,71.89071,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.7594223,2.5341406,1.0,-81.20819,144.25903,-231.81105,463.75146,4.585423e-11,4.600265e-13,5.7594223,5.7594223,5.7594223,0.051472772,0.9134421,0.9134421,1.0,2.5341406,5.7594223,-0.0,-0.08655792,0.0,1.4199431,0.9134421,1.0,0.0,0.0,1.0,1.0
1.037,1.0,0.0,100001.03,0.020673888,-6.451963,3.1130452e-07,0.70425355,0.7042536,6.3477205e-07,7.577458e-07,1.4199431,1.2798517e-06,-43.78922,-172.13403,-172.13403,101.64005,53.353596,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,5.9029055,2.69122,1.0,-97.488396,141.27762,-286.86258,458.9966,4.681747e-11,3.696326e-13,5.9029055,5.9029055,5.9029055,0.05147282,0.9134421,0.9134421,1.0,2.69122,5.9029055,-0.0,-0.086557895,0.0,1.4199431,0.9134421,1.0,0.0,0.0,1.0,1.0
1.0375,1.0,0.0,100001.03,0.020553373,-6.451963,3.1130452e-07,0.70425355,0.7042536,6.8421906e-07,8.0327555e-07,1.4199431,1.3795487e-06,-23.62763,-108.78992,-108.78992,101.64005,33.719955,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,6.0463886,2.8482997,1.0,-111.76501,135.39264,-336.01846,444.80838,4.679464e-11,2.9634175e-13,6.0463886,6.0463886,6.0463886,0.051472884,0.91344213,0.91344213,1.0,2.8482997,6.0463886,-0.0,-0.08655788,0.0,1.4199431,0.91344213,1.0,0.0,0.0,1.0,1.0
1.038,1.0,0.0,100001.02,0.020431876,-6.451963,3.1130452e-07,0.70425355,0.7042536,7.3302857e-07,8.5107564e-07,1.4199431,1.4779604e-06,-2.980445,-43.20993,-43.20993,101.64005,13.393299,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,6.189872,3.0053794,1.0,-123.744606,126.72505,-378.26846,421.4784,4.607248e-11,2.4097884e-13,6.189872,6.189872,6.189872,0.051472936,0.91344213,0.91344213,1.0,3.0053794,6.189872,-0.0,-0.08655786,0.0,1.4199431,0.91344213,1.0,0.0,0.0,1.0,1.0
1.0385,1.0,0.0,100001.02,0.020309957,-6.451963,3.1130452e-07,0.70425355,0.70425355,7.81173e-07,9.0324033e-07,1.4199431,1.575031e-06,17.727997,23.258116,23.258116,101.64005,-7.20862,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,0.05016989,3.1624591,1.0,-133.18098,115.45299,-412.74423,389.4861,4.3692442e-11,2.0136955e-13,0.05016989,0.05016989,0.05016989,0.051472988,0.91344213,0.91344213,1.0,3.1624591,0.05016989,-0.0,-0.086557835,0.0,1.4199431,0.91344213,1.0,0.0,0.0,1.0,1.0
1.039,1.0,0.0,100001.016,0.020187024,-6.451963,3.1130452e-07,0.70425355,0.7042536,8.286726e-07,9.715694e-07,1.4199431,1.6708017e-06,38.07209,89.24815,89.24815,101.64005,-27.662388,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,0.1936531,3.3195386,1.0,-139.8802,101.80811,-438.7372,349.48904,4.1675403e-11,1.7014293e-13,0.1936531,0.1936531,0.1936531,0.051473044,0.9134422,0.9134422,1.0,3.3195386,0.1936531,-0.0,-0.08655782,0.0,1.4199431,0.9134422,1.0,0.0,0.0,1.0,1.0
1.0395,1.0,0.0,100001.016,0.020063005,-6.451963,3.1130452e-07,0.70425355,0.70425355,8.754644e-07,1.0092864e-06,1.4199431,1.765145e-06,57.63372,153.40396,153.40396,101.64005,-47.547634,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,0.33713633,3.4766183,1.0,-143.70459,86.07087,-455.7132,302.30923,3.9230515e-11,1.4479506e-13,0.33713633,0.33713633,0.33713633,0.051473092,0.9134422,0.9134422,1.0,3.4766183,0.33713633,-0.0,-0.0865578,0.0,1.4199431,0.9134422,1.0,0.0,0.0,1.0,1.0
1.04,1.0,0.0,100001.016,0.019938309,-6.451963,3.1130452e-07,0.70425355,0.7042536,9.2158893e-07,1.0673972e-06,1.4199431,1.858143e-06,76.01085,214.40698,214.40698,101.64005,-66.45567,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,0.48061955,3.633698,1.0,-144.57553,68.564674,-463.3233,248.9163,3.678175e-11,1.2415158e-13,0.48061955,0.48061955,0.48061955,0.05147314,0.9134422,0.9134422,1.0,3.633698,0.48061955,-0.0,-0.086557776,0.0,1.4199431,0.9134422,1.0,0.0,0.0,1.0,1.0
1.0405,1.0,0.0,100001.01,0.01981239,-6.451963,3.1130452e-07,0.70425355,0.7042536,9.670323e-07,1.1204966e-06,1.4199431,1.9497677e-06,92.8258,271.00348,271.00348,101.64005,-83.9979,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,0.6241028,3.7907777,1.0,-142.47513,49.649334,-461.4111,190.40762,3.4300545e-11,1.07708845e-13,0.6241028,0.6241028,0.6241028,0.051473193,0.91344225,0.91344225,1.0,3.7907777,0.6241028,-0.0,-0.08655775,0.0,1.4199431,0.91344225,1.0,0.0,0.0,1.0,1.0
1.041,1.0,0.0,100001.01,0.019685864,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.0117919e-06,1.1629066e-06,1.4199431,2.040014e-06,107.73297,322.03027,322.03027,101.64005,-99.8138,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,0.76758605,3.9478571,1.0,-137.44656,29.71359,-450.01593,127.98566,3.1278424e-11,9.2413626e-14,0.76758605,0.76758605,0.76758605,0.05147323,0.91344225,0.91344225,1.0,3.9478571,0.76758605,-0.0,-0.08655773,0.0,1.4199431,0.91344225,1.0,0.0,0.0,1.0,1.0
1.0415,1.0,0.0,100001.0,0.019558147,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.055872e-06,1.2084163e-06,1.4199431,2.1288895e-06,120.426,366.43866,366.43866,101.64005,-113.57831,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,0.9110693,4.1049366,1.0,-129.59317,9.167168,-429.37195,62.933304,2.766831e-11,7.873944e-14,0.9110693,0.9110693,0.9110693,0.051473282,0.9134423,0.9134423,1.0,4.1049366,0.9110693,-0.0,-0.086557716,0.0,1.4199431,0.9134423,1.0,0.0,0.0,1.0,1.0
1.042,1.0,0.0,100001.0,0.019429382,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.099253e-06,1.2607601e-06,1.4199431,2.216356e-06,130.64403,403.31592,403.31592,101.64005,-125.00853,0.0,101.64077,327.92172,1.0,-1.0,0.7067136,1.0545526,4.2620163,1.0,-119.076355,-11.567662,-399.90347,-3.4124663,2.4900393e-11,6.566188e-14,1.0545526,1.0545526,1.0545526,0.05147335,0.9134423,0.9134423,1.0,4.2620163,1.0545526,-0.0,-0.086557694,0.0,1.4199431,0.9134423,1.0,0.0,0.0,1.0,1.0
1.0425,1.0,0.0,100001.0,0.019299563,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.1419434e-06,1.2946832e-06,1.4199431,2.30243e-06,138.17702,431.9042,431.9042,101.64005,-133.86955,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.1980357,4.419096,1.0,-106.11227,-32.06475,-362.2161,-69.6881,2.2811586e-11,5.334298e-14,1.1980357,1.1980357,1.1980357,0.051473375,0.9134423,0.9134423,1.0,4.419096,1.1980357,-0.0,-0.08655767,0.0,1.4199431,0.9134423,1.0,0.0,0.0,1.0,1.0
1.043,1.0,0.0,100000.99,0.019168336,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.1839487e-06,1.3551108e-06,1.4199431,2.387123e-06,142.87018,451.6159,451.6159,101.64005,-139.97928,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.341519,4.5761757,1.0,-90.96734,-51.90284,-317.08438,-134.5315,2.089728e-11,4.3923032e-14,1.341519,1.341519,1.341519,0.05147342,0.9134424,0.9134424,1.0,4.5761757,1.341519,-0.0,-0.08655765,0.0,1.4199431,0.9134424,1.0,0.0,0.0,1.0,1.0
1.0435,1.0,0.0,100000.99,0.01903622,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.225237e-06,1.3848174e-06,1.4199431,2.47037e-06,144.62704,462.04593,462.04593,101.64005,-143.21213,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.4850023,4.7332554,1.0,-73.952835,-70.67422,-265.43594,-196.60999,1.8574682e-11,3.3731576e-14,1.4850023,1.4850023,1.4850023,0.051473476,0.9134424,0.9134424,1.0,4.7332554,1.4850023,-0.0,-0.08655763,0.0,1.4199431,0.9134424,1.0,0.0,0.0,1.0,1.0
1.044,1.0,0.0,100000.984,0.018903293,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.2658319e-06,1.4239414e-06,1.4199431,2.552219e-06,143.41151,462.97992,462.97992,101.64005,-143.50165,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.6284856,4.890335,1.0,-55.418438,-87.99308,-208.3322,-254.64772,1.6040847e-11,2.4950218e-14,1.6284856,1.6284856,1.6284856,0.051473517,0.9134424,0.9134424,1.0,4.890335,1.6284856,-0.0,-0.08655761,0.0,1.4199431,0.9134424,1.0,0.0,0.0,1.0,1.0
1.0445,1.0,0.0,100000.984,0.018769722,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.3057339e-06,1.4801149e-06,1.4199431,2.6326709e-06,139.24857,454.39865,454.39865,101.64005,-140.8419,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.7719687,5.047415,1.0,-35.745075,-103.5035,-146.94678,-307.45187,1.4289118e-11,1.660166e-14,1.7719687,1.7719687,1.7719687,0.05147357,0.91344243,0.91344243,1.0,5.047415,1.7719687,-0.0,-0.08655759,0.0,1.4199431,0.91344243,1.0,0.0,0.0,1.0,1.0
1.045,1.0,0.0,100000.984,0.018635428,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.3449338e-06,1.5243902e-06,1.4199431,2.711707e-06,132.22377,436.47855,436.47855,101.64005,-135.28755,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,1.915452,5.2044945,1.0,-15.337071,-116.886696,-82.54128,-353.93726,1.2866882e-11,-1.09614723e-13,1.915452,1.915452,1.915452,0.051473595,0.91344243,0.91344243,1.0,5.2044945,1.915452,-0.0,-0.08655757,0.0,1.4199431,0.91344243,1.0,0.0,0.0,1.0,1.0
1.0455,1.0,0.0,100000.98,0.018500913,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.3834499e-06,1.5557409e-06,1.4199431,2.7893648e-06,122.481476,409.58783,409.58783,101.64005,-126.95274,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.0589354,5.3615737,1.0,5.3861427,-127.867615,-16.439384,-393.14844,1.21614056e-11,-2.6104425e-13,2.0589354,2.0589354,2.0589354,0.051473636,0.91344243,0.91344243,1.0,5.3615737,2.0589354,-0.0,-0.086557545,0.0,1.4199431,0.91344243,1.0,0.0,0.0,1.0,1.0
1.046,1.0,0.0,100000.98,0.01836593,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.4212687e-06,1.5952153e-06,1.4199431,2.8656166e-06,110.221924,374.27924,374.27924,101.64005,-116.00878,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.2024186,5.5186534,1.0,25.99866,-136.22058,50.000374,-424.2796,1.2732492e-11,-3.6415833e-13,2.2024186,2.2024186,2.2024186,0.051473673,0.9134425,0.9134425,1.0,5.5186534,2.2024186,-0.0,-0.08655752,0.0,1.4199431,0.9134425,1.0,0.0,0.0,1.0,1.0
1.0465,1.0,0.0,100000.97,0.01823069,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.4584084e-06,1.6413738e-06,1.4199431,2.940499e-06,95.697075,331.27835,331.27835,101.64005,-102.680595,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.3459017,5.675733,1.0,46.076847,-141.77393,115.41252,-446.6909,1.3275586e-11,-4.305426e-13,2.3459017,2.3459017,2.3459017,0.051473714,0.9134425,0.9134425,1.0,5.675733,2.3459017,-0.0,-0.0865575,0.0,1.4199432,0.9134425,1.0,0.0,0.0,1.0,1.0
1.047,1.0,0.0,100000.97,0.018095309,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.4948479e-06,1.6760885e-06,1.4199431,3.0139697e-06,79.20544,281.46902,281.46902,101.64005,-87.242096,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.4893851,5.832813,1.0,65.20806,-144.4135,178.4527,-459.92172,1.3820232e-11,-4.7866176e-13,2.4893851,2.4893851,2.4893851,0.05147377,0.9134425,0.9134425,1.0,5.832813,2.4893851,-0.0,-0.08655748,0.0,1.4199432,0.9134425,1.0,0.0,0.0,1.0,1.0
1.0475,1.0,0.0,100000.97,0.017959585,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.5305832e-06,1.7254291e-06,1.4199431,3.0860208e-06,61.08596,225.87488,225.87488,101.64005,-70.01058,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.6328683,5.9898925,1.0,82.9991,-144.08507,237.82527,-463.70016,1.464184e-11,-5.110397e-13,2.6328683,2.6328683,2.6328683,0.05147379,0.91344255,0.91344255,1.0,5.9898925,2.6328683,-0.0,-0.08655746,0.0,1.4199432,0.91344255,1.0,0.0,0.0,1.0,1.0
1.048,1.0,0.0,100000.96,0.017823359,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.5656233e-06,1.7426989e-06,1.4199431,3.15667e-06,41.711033,165.63852,165.63852,101.64005,-51.340195,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.7763517,6.146972,1.0,99.084335,-140.79536,292.31003,-457.94855,1.5427706e-11,-5.329094e-13,2.7763517,2.7763517,2.7763517,0.051473837,0.91344255,0.91344255,1.0,6.146972,2.7763517,-0.0,-0.08655744,0.0,1.4199432,0.91344255,1.0,0.0,0.0,1.0,1.0
1.0485,1.0,0.0,100000.96,0.017686715,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.5999441e-06,1.7820249e-06,1.4199431,3.2258688e-06,21.478851,101.997925,101.997925,101.64005,-31.614658,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,2.9198349,0.020866385,1.0,113.13317,-134.61201,340.7872,-442.78513,1.5771315e-11,-5.458088e-13,2.9198349,2.9198349,2.9198349,0.051473882,0.9134426,0.9134426,1.0,0.020866385,2.9198349,-0.0,-0.08655742,0.0,1.4199432,0.9134426,1.0,0.0,0.0,1.0,1.0
1.049,1.0,0.0,100000.96,0.017549746,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.633545e-06,1.8305791e-06,1.4199431,3.2936164e-06,0.8052337,36.261055,36.261055,101.64005,-11.239371,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,3.0633183,0.17794602,1.0,124.85687,-125.6621,382.26044,-418.52148,1.6039224e-11,-5.5286635e-13,3.0633183,3.0633183,3.0633183,0.051473916,0.9134426,0.9134426,1.0,0.17794602,3.0633183,-0.0,-0.086557396,0.0,1.4199432,0.9134426,1.0,0.0,0.0,1.0,1.0
1.0495,1.0,0.0,100000.95,0.017412331,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.6664701e-06,1.8582034e-06,1.4199431,3.360001e-06,-19.884933,-30.221058,-30.221058,101.64005,9.36691,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,3.2068014,0.33502564,1.0,134.0145,-114.12956,415.8774,-385.65634,1.6243833e-11,-5.5671537e-13,3.2068014,3.2068014,3.2068014,0.05147394,0.9134426,0.9134426,1.0,0.33502564,3.2068014,-0.0,-0.08655737,0.0,1.4199432,0.9134426,1.0,0.0,0.0,1.0,1.0
1.05,1.0,0.0,100000.95,0.017274413,-6.451963,3.1130452e-07,0.70425355,0.70425355,1.6986945e-06,1.8793199e-06,1.4199431,3.424973e-06,-40.166424,-96.08206,-96.08206,101.64005,29.780682,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,3.3502848,0.49210528,1.0,140.41783,-100.2514,440.9472,-344.86514,1.643528e-11,-5.573262e-13,3.3502848,3.3502848,3.3502848,0.051473986,0.9134427,0.9134427,1.0,0.49210528,3.3502848,-0.0,-0.08655735,0.0,1.4199432,0.9134427,1.0,0.0,0.0,1.0,1.0
