Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.0505,1.0,0.0,100000.945,0.017136099,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.7302121e-06,1.9145084e-06,1.4199431,3.4885204e-06,-59.622406,-159.96838,-159.96838,101.64005,49.582394,0.0,101.64077,327.92172,1.0,-1.0,0.70671356,3.4937682,0.64918494,1.0,143.93527,-84.31287,456.95456,-296.98618,1.667716e-11,-5.576449e-13,3.4937682,3.4937682,3.4937682,0.05147401,0.9134427,0.9134427,1.0,0.64918494,3.4937682,-0.0,-0.08655733,0.0,1.4199432,0.9134427,1.0,0.0,0.0,1.0,1.0
1.051,1.0,0.0,100000.945,0.016997429,-6.451963,3.1130452e-07,0.70425355,0.7042536,1.761017e-06,1.9342224e-06,1.4199431,3.5506303e-06,-77.85302,-220.567,-220.567,101.64005,68.36508,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.6372514,0.8062645,1.0,144.49452,-66.64151,463.57053,-243.00354,1.6875645e-11,-5.5612063e-13,3.6372514,3.6372514,3.6372514,0.051474046,0.9134427,0.9134427,1.0,0.8062645,3.6372514,-0.0,-0.086557314,0.0,1.4199432,0.9134427,1.0,0.0,0.0,1.0,1.0
1.0515,1.0,0.0,100000.945,0.01685856,-6.451963,-6.4322825e-07,0.70425355,0.7042536,1.7911282e-06,1.9833378e-06,1.4199431,3.6113415e-06,-94.48358,-276.63248,-276.63248,101.64005,85.74272,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.7807348,0.96334416,1.0,142.0841,-47.60053,460.65912,-184.02663,1.6825083e-11,-5.539687e-13,3.7807348,3.7807348,3.7807348,0.051474072,0.91344273,0.91344273,1.0,0.96334416,3.7807348,-0.0,-0.08655729,0.0,1.4199432,0.91344273,1.0,0.0,0.0,1.0,1.0
1.052,1.0,0.0,100000.94,0.01671901,-6.451963,-6.4322825e-07,0.70425355,0.70425355,1.8205026e-06,2.0150067e-06,1.4199431,3.6705674e-06,-109.1723,-327.01257,-327.01257,101.64005,101.358154,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.924218,1.1204238,1.0,136.75356,-27.581251,448.28015,-121.26758,1.6794404e-11,-5.512845e-13,3.924218,3.924218,3.924218,0.051474106,0.91344273,0.91344273,1.0,1.1204238,3.924218,-0.0,-0.08655727,0.0,1.4199432,0.91344273,1.0,0.0,0.0,1.0,1.0
1.0525,1.0,0.0,100000.94,0.016578808,-6.451963,-6.4322825e-07,0.70425355,0.7042536,1.8491642e-06,2.039057e-06,1.4199431,3.728356e-06,-121.617294,-370.67184,-370.67184,101.64005,114.890465,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.0677013,1.2775035,1.0,128.61241,-6.9951186,426.68808,-56.016216,1.7361538e-11,-5.483684e-13,4.0677013,4.0677013,4.0677013,0.051474143,0.91344273,0.91344273,1.0,1.2775035,4.0677013,-0.0,-0.08655725,0.0,1.4199432,0.91344273,1.0,0.0,0.0,1.0,1.0
1.053,1.0,0.0,100000.94,0.016438425,-6.451963,-6.4322825e-07,0.70425355,0.70425355,1.8771257e-06,2.0709247e-06,1.4199431,3.7847328e-06,-131.56279,-406.713,-406.713,101.64005,126.06152,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.2111845,1.4345831,1.0,117.82801,13.734778,396.32663,10.386401,1.7792934e-11,-5.453571e-13,4.2111845,4.2111845,4.2111845,0.051474173,0.9134428,0.9134428,1.0,1.4345831,4.2111845,-0.0,-0.086557224,0.0,1.4199432,0.9134428,1.0,0.0,0.0,1.0,1.0
1.0535,1.0,0.0,100000.93,0.01629747,-6.451963,-6.4322825e-07,0.70425355,0.7042536,1.9044106e-06,2.111295e-06,1.4199431,3.839746e-06,-138.80438,-434.39536,-434.39536,101.64005,134.64174,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.354668,1.5916628,1.0,104.62199,34.182396,357.8198,76.57556,1.8366697e-11,-5.434778e-13,4.354668,4.354668,4.354668,0.0514742,0.9134428,0.9134428,1.0,1.5916628,4.354668,-0.0,-0.0865572,0.0,1.4199432,0.9134428,1.0,0.0,0.0,1.0,1.0
1.054,1.0,0.0,100000.93,0.01615649,-6.451963,-6.4322825e-07,0.70425355,0.70425355,1.930985e-06,2.1346339e-06,1.4199431,3.8933263e-06,-143.19324,-453.14993,-453.14993,101.64005,140.45479,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.4981513,1.7487423,1.0,89.26575,53.92749,311.959,141.19092,1.9524042e-11,-5.4244147e-13,4.4981513,4.4981513,4.4981513,0.05147423,0.9134428,0.9134428,1.0,1.7487423,4.4981513,-0.0,-0.08655718,0.0,1.4199432,0.9134428,1.0,0.0,0.0,1.0,1.0
1.0545,1.0,0.0,100000.92,0.016015543,-6.451963,-6.4322825e-07,0.70425355,0.70425355,1.956865e-06,2.1662663e-06,1.4199431,3.9455063e-06,-144.63916,-462.59128,-462.59128,101.64005,143.38116,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.6416345,1.9058219,1.0,72.074905,72.56426,259.68677,202.90451,2.2095359e-11,-5.3949434e-13,4.6416345,4.6416345,4.6416345,0.05147427,0.91344285,0.91344285,1.0,1.9058219,4.6416345,-0.0,-0.086557165,0.0,1.4199432,0.91344285,1.0,0.0,0.0,1.0,1.0
1.055,1.0,0.0,100000.92,0.01587458,-6.451963,-6.4322825e-07,0.70425355,0.70425355,1.9820754e-06,2.1879227e-06,1.4199431,3.996337e-06,-143.11244,-462.5254,-462.5254,101.64005,143.36076,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.785118,2.0629015,1.0,53.402767,89.70968,202.07741,260.44797,2.5027327e-11,-5.3527603e-13,4.785118,4.785118,4.785118,0.0514743,0.91344285,0.91344285,1.0,2.0629015,4.785118,-0.0,-0.08655714,0.0,1.4199432,0.91344285,1.0,0.0,0.0,1.0,1.0
1.0555,1.0,0.0,100000.92,0.015733952,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.0066088e-06,2.2048102e-06,1.4199431,4.045802e-06,-138.64444,-452.95358,-452.95358,101.64005,140.39398,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,4.9286013,2.2199812,1.0,33.633087,105.01136,140.31493,312.63864,2.7060028e-11,-5.319293e-13,4.9286013,4.9286013,4.9286013,0.05147431,0.91344285,0.91344285,1.0,2.2199812,4.9286013,-0.0,-0.08655712,0.0,1.4199432,0.91344285,1.0,0.0,0.0,1.0,1.0
1.056,1.0,0.0,100000.914,0.015593711,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.0304499e-06,2.225868e-06,1.4199431,4.093871e-06,-131.32701,-434.0726,-434.0726,101.64005,134.5418,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.0720844,2.377061,1.0,13.17217,118.15483,75.66866,358.40393,2.9158214e-11,-5.264419e-13,5.0720844,5.0720844,5.0720844,0.05147432,0.9134429,0.9134429,1.0,2.377061,5.0720844,-0.0,-0.0865571,0.0,1.4199432,0.9134429,1.0,0.0,0.0,1.0,1.0
1.0565,1.0,0.0,100000.914,0.015453766,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.053603e-06,2.246571e-06,1.4199431,4.1405538e-06,-121.31051,-406.27048,-406.27048,101.64005,125.92448,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.215568,2.5341406,1.0,-7.559464,128.86996,9.467241,396.80325,3.1022664e-11,-5.175072e-13,5.215568,5.215568,5.215568,0.051474348,0.9134429,0.9134429,1.0,2.5341406,5.215568,-0.0,-0.086557075,0.0,1.4199432,0.9134429,1.0,0.0,0.0,1.0,1.0
1.057,1.0,0.0,100000.914,0.015313747,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.076092e-06,2.2814475e-06,1.4199431,4.185896e-06,-108.80081,-370.11862,-370.11862,101.64005,114.71914,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.359051,2.69122,1.0,-28.135735,136.93654,-56.928753,427.0474,3.2147843e-11,-5.3121125e-13,5.359051,5.359051,5.359051,0.051474378,0.91344297,0.91344297,1.0,2.69122,5.359051,-0.0,-0.08655706,0.0,1.4199432,0.91344297,1.0,0.0,0.0,1.0,1.0
1.0575,1.0,0.0,100000.91,0.0151737295,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.0978707e-06,2.3050716e-06,1.4199431,4.2298075e-06,-94.05502,-326.36002,-326.36002,101.64005,101.156075,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.5025344,2.8482997,1.0,-48.133755,142.18878,-122.15474,448.51477,3.2546042e-11,-9.615389e-13,5.5025344,5.5025344,5.5025344,0.051474415,0.91344297,0.91344297,1.0,2.8482997,5.5025344,-0.0,-0.08655704,0.0,1.4199432,0.91344297,1.0,0.0,0.0,1.0,1.0
1.058,1.0,0.0,100000.91,0.015033877,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.1189794e-06,2.3196326e-06,1.4199431,4.2723677e-06,-77.3762,-275.894,-275.894,101.64005,85.51403,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.646018,3.0053794,1.0,-67.14252,144.51872,-184.87018,460.7642,3.2332144e-11,-1.3770138e-12,5.646018,5.646018,5.646018,0.051474422,0.91344297,0.91344297,1.0,3.0053794,5.646018,-0.0,-0.086557016,0.0,1.4199432,0.91344297,1.0,0.0,0.0,1.0,1.0
1.0585,1.0,0.0,100000.9,0.014894534,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.1394035e-06,2.3375212e-06,1.4199431,4.3135474e-06,-59.10712,-219.7578,-219.7578,101.64005,68.11449,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.789501,3.1624591,1.0,-84.77136,143.87848,-243.78613,463.54395,3.4717392e-11,-1.6400906e-12,5.789501,5.789501,5.789501,0.05147446,0.913443,0.913443,1.0,3.1624591,5.789501,-0.0,-0.08655699,0.0,1.4199432,0.913443,1.0,0.0,0.0,1.0,1.0
1.059,1.0,0.0,100000.9,0.014754974,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.1591354e-06,2.3771854e-06,1.4199431,4.353332e-06,-39.62327,-159.10506,-159.10506,101.64005,49.31504,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,5.932985,3.3195386,1.0,-100.65797,140.28123,-297.69177,456.7968,3.7427974e-11,-1.8151828e-12,5.932985,5.932985,5.932985,0.051474467,0.913443,0.913443,1.0,3.3195386,5.932985,-0.0,-0.08655698,0.0,1.4199432,0.913443,1.0,0.0,0.0,1.0,1.0
1.0595,1.0,0.0,100000.9,0.014615376,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.1782203e-06,2.3787768e-06,1.4199431,4.391811e-06,-19.325066,-95.18238,-95.18238,101.64005,29.502064,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,6.076468,3.4766183,1.0,-114.47583,133.8009,-345.4792,440.66156,3.939047e-11,-1.9266023e-12,6.076468,6.076468,6.076468,0.051474486,0.913443,0.913443,1.0,3.4766183,6.076468,-0.0,-0.086556956,0.0,1.4199432,0.913443,1.0,0.0,0.0,1.0,1.0
1.06,1.0,0.0,100000.89,0.014475741,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.1966202e-06,2.4045619e-06,1.4199431,4.4289104e-06,1.3703082,-29.303486,-29.303486,101.64005,9.082753,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,6.219951,3.633698,1.0,-125.94097,124.57066,-386.16623,415.46973,4.0691492e-11,-2.0034007e-12,6.219951,6.219951,6.219951,0.051474515,0.9134431,0.9134431,1.0,3.633698,6.219951,-0.0,-0.086556934,0.0,1.4199432,0.9134431,1.0,0.0,0.0,1.0,1.0
1.0605,1.0,0.0,100000.89,0.014336062,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.2143433e-06,2.4207282e-06,1.4199431,4.4646445e-06,22.03752,37.177658,37.177658,101.64005,-11.523227,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.08024939,3.7907777,1.0,-134.81775,112.78023,-418.91675,381.73907,3.856758e-11,-2.0522757e-12,0.08024939,0.08024939,0.08024939,0.051474534,0.9134431,0.9134431,1.0,3.7907777,0.08024939,-0.0,-0.08655691,0.0,1.4199432,0.9134431,1.0,0.0,0.0,1.0,1.0
1.061,1.0,0.0,100000.89,0.014196343,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.2314105e-06,2.4551698e-06,1.4199431,4.4990556e-06,42.251812,102.89472,102.89472,101.64005,-31.89238,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.22373275,3.9478571,1.0,-140.92372,98.671906,-443.0576,340.16287,3.553179e-11,-2.0690012e-12,0.22373275,0.22373275,0.22373275,0.051474556,0.9134431,0.9134431,1.0,3.9478571,0.22373275,-0.0,-0.0865569,0.0,1.4199432,0.9134431,1.0,0.0,0.0,1.0,1.0
1.0615,1.0,0.0,100000.88,0.014056684,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.247803e-06,2.453084e-06,1.4199431,4.5321067e-06,61.597736,166.49707,166.49707,101.64005,-51.606075,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.3672161,4.1049366,1.0,-144.1334,82.53567,-458.09265,291.59558,3.2878443e-11,-2.0686144e-12,0.3672161,0.3672161,0.3672161,0.051474564,0.91344315,0.91344315,1.0,4.1049366,0.3672161,-0.0,-0.086556874,0.0,1.4199432,0.91344315,1.0,0.0,0.0,1.0,1.0
1.062,1.0,0.0,100000.88,0.013916529,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.2635302e-06,2.480365e-06,1.4199431,4.563816e-06,79.6777,226.67755,226.67755,101.64005,-70.259155,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.51069945,4.2620163,1.0,-144.38083,64.70313,-463.71292,237.03537,3.0805608e-11,-2.0563247e-12,0.51069945,0.51069945,0.51069945,0.051474597,0.91344315,0.91344315,1.0,4.2620163,0.51069945,-0.0,-0.08655685,0.0,1.4199432,0.91344315,1.0,0.0,0.0,1.0,1.0
1.0625,1.0,0.0,100000.88,0.013776515,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.2786026e-06,2.4854296e-06,1.4199431,4.594206e-06,96.1201,282.1993,282.1993,101.64005,-87.468254,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.65418285,4.419096,1.0,-141.66092,45.540813,-459.80286,177.60356,2.8832638e-11,-2.0363093e-12,0.65418285,0.65418285,0.65418285,0.051474605,0.91344315,0.91344315,1.0,4.419096,0.65418285,-0.0,-0.08655684,0.0,1.4199432,0.91344315,1.0,0.0,0.0,1.0,1.0
1.063,1.0,0.0,100000.875,0.013636795,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.2930008e-06,2.5151655e-06,1.4199431,4.6232362e-06,110.58703,331.92126,331.92126,101.64005,-102.879684,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.7976662,4.5761757,1.0,-136.02956,25.44253,-446.44287,114.5216,2.6058973e-11,-2.009744e-12,0.7976662,0.7976662,0.7976662,0.05147462,0.9134432,0.9134432,1.0,4.5761757,0.7976662,-0.0,-0.086556815,0.0,1.4199432,0.9134432,1.0,0.0,0.0,1.0,1.0
1.0635,1.0,0.0,100000.875,0.013497588,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3067685e-06,2.5291604e-06,1.4199431,4.6509954e-06,122.78115,374.8215,374.8215,101.64005,-116.17672,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,0.9411496,4.7332554,1.0,-127.6025,4.821346,-423.90747,49.085976,2.3120592e-11,-1.9776568e-12,0.9411496,0.9411496,0.9411496,0.051474627,0.9134432,0.9134432,1.0,4.7332554,0.9411496,-0.0,-0.0865568,0.0,1.4199432,0.9134432,1.0,0.0,0.0,1.0,1.0
1.064,1.0,0.0,100000.875,0.013359291,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3199227e-06,2.5409731e-06,1.4199431,4.677517e-06,132.45186,410.01834,410.01834,101.64005,-127.08607,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.084633,4.890335,1.0,-116.552925,-15.898928,-392.65988,-17.35847,2.0796595e-11,-1.945075e-12,1.084633,1.084633,1.084633,0.051474657,0.9134432,0.9134432,1.0,4.890335,1.084633,-0.0,-0.08655678,0.0,1.4199432,0.9134432,1.0,0.0,0.0,1.0,1.0
1.0645,1.0,0.0,100000.87,0.013221455,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.332433e-06,2.5401405e-06,1.4199431,4.702741e-06,139.40039,436.78842,436.78842,101.64005,-135.38351,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.2281164,5.047415,1.0,-103.10794,-36.292442,-353.34225,-83.44617,1.8310667e-11,-1.912073e-12,1.2281164,1.2281164,1.2281164,0.05147466,0.91344327,0.91344327,1.0,5.047415,1.2281164,-0.0,-0.086556755,0.0,1.4199432,0.91344327,1.0,0.0,0.0,1.0,1.0
1.065,1.0,0.0,100000.87,0.013084423,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3443188e-06,2.552157e-06,1.4199431,4.726706e-06,143.48393,454.58154,454.58154,101.64005,-140.89854,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.3715997,5.2044945,1.0,-87.54385,-55.94007,-306.7627,-147.81886,1.5967483e-11,-1.8740012e-12,1.3715997,1.3715997,1.3715997,0.05147468,0.91344327,0.91344327,1.0,5.2044945,1.3715997,-0.0,-0.08655674,0.0,1.4199432,0.91344327,1.0,0.0,0.0,1.0,1.0
1.0655,1.0,0.0,100000.87,0.012947596,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3555783e-06,2.564547e-06,1.4199431,4.7494077e-06,144.61856,463.032,463.032,101.64005,-143.51779,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.5150831,5.3615737,1.0,-70.18056,-74.43801,-253.87846,-209.15355,1.37900255e-11,-1.8364943e-12,1.5150831,1.5150831,1.5150831,0.051474683,0.91344327,0.91344327,1.0,5.3615737,1.5150831,-0.0,-0.08655672,0.0,1.4199432,0.91344327,1.0,0.0,0.0,1.0,1.0
1.066,1.0,0.0,100000.86,0.012811267,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3661967e-06,2.5747158e-06,1.4199431,4.7708168e-06,142.78098,461.9662,461.9662,101.64005,-143.18742,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.6585665,5.5186534,1.0,-51.37489,-91.40608,-195.7765,-266.1897,1.2311265e-11,-1.7951749e-12,1.6585665,1.6585665,1.6585665,0.05147469,0.9134433,0.9134433,1.0,5.5186534,1.6585665,-0.0,-0.0865567,0.0,1.4199432,0.9134433,1.0,0.0,0.0,1.0,1.0
1.0665,1.0,0.0,100000.86,0.01267555,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3762311e-06,2.584443e-06,1.4199431,4.7910485e-06,138.00891,451.40594,451.40594,101.64005,-139.91426,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.8020499,5.675733,1.0,-31.513355,-106.49556,-133.6509,-317.75504,1.06550315e-11,-1.7571288e-12,1.8020499,1.8020499,1.8020499,0.05147471,0.9134433,0.9134433,1.0,5.675733,1.8020499,-0.0,-0.08655668,0.0,1.4199432,0.9134433,1.0,0.0,0.0,1.0,1.0
1.067,1.0,0.0,100000.85,0.012540427,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.3856048e-06,2.6057007e-06,1.4199431,4.809948e-06,130.40047,431.5683,431.5683,101.64005,-133.76555,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,1.9455333,5.832813,1.0,-11.004153,-119.396324,-68.778465,-362.78983,8.451354e-12,-1.6392581e-12,1.9455333,1.9455333,1.9455333,0.05147473,0.9134433,0.9134433,1.0,5.832813,1.9455333,-0.0,-0.086556666,0.0,1.4199432,0.9134433,1.0,0.0,0.0,1.0,1.0
1.0675,1.0,0.0,100000.85,0.012406004,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.394378e-06,2.6026346e-06,1.4199431,4.827637e-06,120.112015,402.861,402.861,101.64005,-124.86765,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.0890167,5.9898925,1.0,9.731209,-129.84323,-2.492488,-400.3685,7.0220006e-12,-1.3915712e-12,2.0890167,2.0890167,2.0890167,0.05147474,0.9134433,0.9134433,1.0,5.9898925,2.0890167,-0.0,-0.08655664,0.0,1.4199432,0.9134433,1.0,0.0,0.0,1.0,1.0
1.068,1.0,0.0,100000.85,0.012272134,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.4025294e-06,2.6141e-06,1.4199431,4.844072e-06,107.354996,365.87402,365.87402,101.64005,-113.40346,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.2325,6.146972,1.0,30.266573,-137.62157,63.844715,-429.71875,6.6222067e-12,-1.206834e-12,2.2325,2.2325,2.2325,0.05147473,0.9134434,0.9134434,1.0,6.146972,2.2325,-0.0,-0.08655663,0.0,1.4199432,0.9134434,1.0,0.0,0.0,1.0,1.0
1.0685,1.0,0.0,100000.84,0.01213844,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.4100775e-06,2.6253795e-06,1.4199431,4.859291e-06,92.391594,321.36752,321.36752,101.64005,-99.608574,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.3759835,0.020866385,1.0,50.179893,-142.57149,128.86977,-450.2373,6.8315262e-12,-1.0679969e-12,2.3759835,2.3759835,2.3759835,0.051474743,0.9134434,0.9134434,1.0,0.020866385,2.3759835,-0.0,-0.086556606,0.0,1.4199431,0.9134434,1.0,0.0,0.0,1.0,1.0
1.069,1.0,0.0,100000.84,0.012005028,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.4170188e-06,2.6333605e-06,1.4199431,4.873286e-06,75.52934,270.25626,270.25626,101.64005,-83.76652,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.5194669,0.17794602,1.0,69.061905,-144.59125,191.24626,-461.5025,7.411893e-12,-9.663833e-13,2.5194669,2.5194669,2.5194669,0.05147474,0.9134434,0.9134434,1.0,0.17794602,2.5194669,-0.0,-0.08655659,0.0,1.4199431,0.9134434,1.0,0.0,0.0,1.0,1.0
1.0695,1.0,0.0,100000.84,0.011872143,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.4233648e-06,2.6369185e-06,1.4199431,4.8860816e-06,57.114796,213.59059,213.59059,101.64005,-66.202866,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.6629503,0.33502564,1.0,86.52454,-143.63934,249.69225,-463.28284,7.993784e-12,-8.8569137e-13,2.6629503,2.6629503,2.6629503,0.051474743,0.91344345,0.91344345,1.0,0.33502564,2.6629503,-0.0,-0.08655657,0.0,1.4199431,0.91344345,1.0,0.0,0.0,1.0,1.0
1.07,1.0,0.0,100000.836,0.011739526,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.4290975e-06,2.645582e-06,1.4199431,4.89764e-06,37.526413,152.53519,152.53519,101.64005,-47.27861,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.8064337,0.49210528,1.0,102.208916,-139.73534,303.0065,-455.5417,7.733915e-12,-8.2640703e-13,2.8064337,2.8064337,2.8064337,0.051474754,0.91344345,0.91344345,1.0,0.49210528,2.8064337,-0.0,-0.086556554,0.0,1.4199431,0.91344345,1.0,0.0,0.0,1.0,1.0
1.0705,1.0,0.0,100000.836,0.011607136,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.434228e-06,2.6618652e-06,1.4199431,4.907984e-06,17.16678,88.34486,88.34486,101.64005,-27.38267,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,2.949917,0.64918494,1.0,115.79267,-132.95946,350.0933,-438.43814,6.1823736e-12,-7.776718e-13,2.949917,2.949917,2.949917,0.051474765,0.91344345,0.91344345,1.0,0.64918494,2.949917,-0.0,-0.08655654,0.0,1.4199431,0.91344345,1.0,0.0,0.0,1.0,1.0
1.071,1.0,0.0,100000.836,0.011475149,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.4387896e-06,2.6601865e-06,1.4199431,4.9171813e-06,-3.545666,22.338839,22.338839,101.64005,-6.923956,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.0934005,0.8062645,1.0,126.996635,-123.450966,389.98492,-412.32376,4.4622465e-12,-7.3757244e-13,3.0934005,3.0934005,3.0934005,0.05147478,0.9134435,0.9134435,1.0,0.8062645,3.0934005,-0.0,-0.08655652,0.0,1.4199431,0.9134435,1.0,0.0,0.0,1.0,1.0
1.0715,1.0,0.0,100000.83,0.011343177,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.442762e-06,2.64673e-06,1.4199431,4.9251908e-06,-24.185242,-44.12629,-44.12629,101.64005,13.67706,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.2368839,0.96334416,1.0,135.59053,-111.40529,421.8615,-377.7352,3.439482e-12,-7.0015174e-13,3.2368839,3.2368839,3.2368839,0.05147478,0.9134435,0.9134435,1.0,0.96334416,3.2368839,-0.0,-0.0865565,0.0,1.4199431,0.9134435,1.0,0.0,0.0,1.0,1.0
1.072,1.0,0.0,100000.83,0.011212066,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.4461801e-06,2.6656985e-06,1.4199431,4.9320824e-06,-44.32776,-109.68453,-109.68453,101.64005,33.996983,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.3803673,1.1204238,1.0,141.39775,-97.06999,445.0679,-335.38336,2.7283766e-12,-6.708533e-13,3.3803673,3.3803673,3.3803673,0.051474787,0.9134435,0.9134435,1.0,1.1204238,3.3803673,-0.0,-0.08655649,0.0,1.4199431,0.9134435,1.0,0.0,0.0,1.0,1.0
1.0725,1.0,0.0,100000.83,0.011081577,-6.451963,-6.4322825e-07,0.70425355,0.7042536,2.4490396e-06,2.659551e-06,1.4199431,4.9378477e-06,-63.559242,-172.98851,-172.98851,101.64005,53.61819,0.0,101.64077,327.92175,1.0,-1.0,0.70671356,3.5238507,1.2775035,1.0,144.29893,-80.73969,459.1272,-286.13867,1.8904624e-12,-6.455292e-13,3.5238507,3.5238507,3.5238507,0.051474787,0.9134435,0.9134435,1.0,1.2775035,3.5238507,-0.0,-0.086556464,0.0,1.4199431,0.9134435,1.0,0.0,0.0,1.0,1.0
1.073,1.0,0.0,100000.82,0.01095219,-6.451963,-6.4322825e-07,0.70425355,0.70425355,2.4513515e-06,2.6591692e-06,1.4199431,4.942509e-06,-81.48444,-232.7372,-232.7372,101.64007,72.13743,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,3.667334,1.4345831,1.0,144.23445,-62.750015,463.7504,-231.0132,1.2261144e-12,-6.1953773e-13,3.667334,3.667334,3.667334,0.051474784,0.91344357,0.91344357,1.0,1.4345831,3.667334,-0.0,-0.08655645,0.0,1.4199431,0.91344357,1.0,0.0,0.0,1.0,1.0
1.0735,1.0,0.0,100000.82,0.010823744,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.453106e-06,2.667096e-06,1.4199431,4.946047e-06,-97.73496,-287.70264,-287.70264,101.64007,89.17409,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,3.8108175,1.5916628,1.0,141.20564,-43.470688,458.84253,-171.1399,9.711965e-13,-5.9679627e-13,3.8108175,3.8108175,3.8108175,0.051474784,0.91344357,0.91344357,1.0,1.5916628,3.8108175,-0.0,-0.086556435,0.0,1.4199431,0.91344357,1.0,0.0,0.0,1.0,1.0
1.074,1.0,0.0,100000.82,0.010696715,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4543144e-06,2.6559187e-06,1.4199431,4.948483e-06,-111.976814,-336.75516,-336.75516,101.64007,104.37802,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,3.954301,1.7487423,1.0,135.27475,-23.29794,444.50443,-107.7493,6.639907e-13,-5.809101e-13,3.954301,3.954301,3.954301,0.05147479,0.91344357,0.91344357,1.0,1.7487423,3.954301,-0.0,-0.08655642,0.0,1.4199431,0.91344357,1.0,0.0,0.0,1.0,1.0
1.0745,1.0,0.0,100000.81,0.010570451,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4549759e-06,2.6717055e-06,1.4199431,4.9498167e-06,-123.91729,-378.8866,-378.8866,101.64007,117.43675,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,4.0977845,1.9058219,1.0,126.56366,-2.646367,421.03082,-42.14421,-2.3535929e-13,-5.6193955e-13,4.0977845,4.0977845,4.0977845,0.05147478,0.9134436,0.9134436,1.0,1.9058219,4.0977845,-0.0,-0.086556405,0.0,1.4199431,0.9134436,1.0,0.0,0.0,1.0,1.0
1.075,1.0,0.0,100000.81,0.010444902,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4551089e-06,2.6522891e-06,1.4199431,4.9500845e-06,-133.311,-413.2311,-413.2311,101.64007,128.08191,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,4.2412677,2.0629015,1.0,115.2514,18.059593,388.90408,24.327034,-5.732632e-13,-5.504883e-13,4.2412677,4.2412677,4.2412677,0.0514748,0.9134436,0.9134436,1.0,2.0629015,4.2412677,-0.0,-0.08655638,0.0,1.4199431,0.9134436,1.0,0.0,0.0,1.0,1.0
1.0755,1.0,0.0,100000.81,0.010319982,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4546962e-06,2.665075e-06,1.4199431,4.949253e-06,-139.96487,-439.08282,-439.08282,101.64007,136.0947,0.0,101.64077,327.92178,1.0,-1.0,0.7067136,4.3847513,2.2199812,1.0,101.57049,38.39439,348.78452,90.2983,-1.7329225e-12,-5.331507e-13,4.3847513,4.3847513,4.3847513,0.05147478,0.9134436,0.9134436,1.0,2.2199812,4.3847513,-0.0,-0.08655637,0.0,1.4199431,0.9134436,1.0,0.0,0.0,1.0,1.0
1.076,1.0,0.0,100000.805,0.010195814,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4537592e-06,2.6630275e-06,1.4199431,4.9473633e-06,-143.74216,-455.9104,-455.9104,101.64007,141.31044,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,4.528235,2.377061,1.0,85.80206,57.940098,301.49664,154.41374,-3.0046144e-12,-5.1607617e-13,4.528235,4.528235,4.528235,0.051474787,0.9134436,0.9134436,1.0,2.377061,4.528235,-0.0,-0.08655635,0.0,1.4199431,0.9134436,1.0,0.0,0.0,1.0,1.0
1.0765,1.0,0.0,100000.805,0.010072348,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4522883e-06,2.6593787e-06,1.4199431,4.9443975e-06,-144.56523,-463.36804,-463.36804,101.64007,143.62193,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,4.671718,2.5341406,1.0,68.270226,76.295006,248.01239,215.35565,-4.1520728e-12,-5.008817e-13,4.671718,4.671718,4.671718,0.051474772,0.9134437,0.9134437,1.0,2.5341406,4.671718,-0.0,-0.08655634,0.0,1.4199431,0.9134437,1.0,0.0,0.0,1.0,1.0
1.077,1.0,0.0,100000.805,0.009949731,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4503236e-06,2.6630892e-06,1.4199431,4.940436e-06,-142.41718,-461.30243,-461.30243,101.64007,142.98169,0.0,101.64077,327.92178,1.0,-1.0,0.7067136,4.8152018,2.69122,1.0,49.33528,93.081894,189.43092,271.87152,-4.7766773e-12,-4.853109e-13,4.8152018,4.8152018,4.8152018,0.051474787,0.9134437,0.9134437,1.0,2.69122,4.8152018,-0.0,-0.08655632,0.0,1.4199431,0.9134437,1.0,0.0,0.0,1.0,1.0
1.0775,1.0,0.0,100000.8,0.009827522,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4478313e-06,2.6513317e-06,1.4199431,4.9354117e-06,-137.34212,-449.75607,-449.75607,101.64007,139.40286,0.0,101.64077,327.92178,1.0,-1.0,0.70671356,4.958685,2.8482997,1.0,29.386389,107.955734,126.95623,322.79984,-5.3030098e-12,-4.687647e-13,4.958685,4.958685,4.958685,0.05147478,0.9134437,0.9134437,1.0,2.8482997,4.958685,-0.0,-0.08655631,0.0,1.4199431,0.9134437,1.0,0.0,0.0,1.0,1.0
1.078,1.0,0.0,100000.8,0.009706192,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4448443e-06,2.6589776e-06,1.4199431,4.929389e-06,-129.4444,-428.96622,-428.96622,101.64007,132.959,0.0,101.64077,327.92178,1.0,-1.0,0.7067136,5.1021686,3.0053794,1.0,8.833541,120.610855,61.872307,367.0939,-5.78136e-12,-4.5948147e-13,5.1021686,5.1021686,5.1021686,0.051474776,0.9134437,0.9134437,1.0,3.0053794,5.1021686,-0.0,-0.08655629,0.0,1.4199431,0.9134437,1.0,0.0,0.0,1.0,1.0
1.0785,1.0,0.0,100000.8,0.009585823,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4413462e-06,2.6484497e-06,1.4199431,4.922336e-06,-118.88629,-399.36017,-399.36017,101.64007,123.78253,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,5.2456517,3.1624591,1.0,-11.900856,130.78716,-4.483225,403.84338,-6.1371273e-12,-4.4134653e-13,5.2456517,5.2456517,5.2456517,0.051474784,0.91344374,0.91344374,1.0,3.1624591,5.2456517,-0.0,-0.08655628,0.0,1.4199431,0.91344374,1.0,0.0,0.0,1.0,1.0
1.079,1.0,0.0,100000.8,0.009466187,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4373417e-06,2.6445985e-06,1.4199431,4.914262e-06,-105.88482,-361.5464,-361.5464,101.64007,112.06206,0.0,101.64075,327.92178,1.0,-1.0,0.70671356,5.3891354,3.3195386,1.0,-32.390663,138.27548,-70.74662,432.29303,-5.97481e-12,-4.2303693e-13,5.3891354,5.3891354,5.3891354,0.05147476,0.91344374,0.91344374,1.0,3.3195386,5.3891354,-0.0,-0.08655626,0.0,1.4199431,0.91344374,1.0,0.0,0.0,1.0,1.0
1.0795,1.0,0.0,100000.79,0.009346898,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4328515e-06,2.621383e-06,1.4199431,4.9052082e-06,-90.707184,-316.30206,-316.30206,101.64007,98.03846,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,5.532619,3.4766183,1.0,-52.214775,142.92195,-135.55602,451.85806,-5.234085e-12,-4.0848485e-13,5.532619,5.532619,5.532619,0.051474757,0.91344374,0.91344374,1.0,3.4766183,5.532619,-0.0,-0.08655625,0.0,1.4199431,0.91344374,1.0,0.0,0.0,1.0,1.0
1.08,1.0,0.0,100000.79,0.0092283655,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4278477e-06,2.6314528e-06,1.4199431,4.8951197e-06,-73.665306,-264.557,-264.557,101.64007,81.99996,0.0,101.64075,327.92178,1.0,-1.0,0.70671356,5.676102,3.633698,1.0,-70.96575,144.63106,-197.57944,462.13644,-4.795058e-12,-3.9277953e-13,5.676102,5.676102,5.676102,0.051474754,0.91344374,0.91344374,1.0,3.633698,5.676102,-0.0,-0.08655623,0.0,1.4199431,0.91344374,1.0,0.0,0.0,1.0,1.0
1.0805,1.0,0.0,100000.79,0.009110917,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4224016e-06,2.619122e-06,1.4199431,4.884139e-06,-55.10945,-207.37473,-207.37473,101.64007,64.276184,0.0,101.64075,327.92178,1.0,-1.0,0.70671356,5.819586,3.7907777,1.0,-88.25823,143.36768,-255.54216,462.9169,-4.6955885e-12,-3.7899133e-13,5.819586,5.819586,5.819586,0.05147475,0.9134438,0.9134438,1.0,3.7907777,5.819586,-0.0,-0.08655622,0.0,1.4199431,0.9134438,1.0,0.0,0.0,1.0,1.0
1.081,1.0,0.0,100000.78,0.008993667,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.416489e-06,2.6108985e-06,1.4199431,4.872218e-06,-35.420975,-145.93045,-145.93045,101.64007,45.231388,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,5.963069,3.9478571,1.0,-103.73681,139.15779,-308.25293,454.18338,-4.38983e-12,-3.637103e-13,5.963069,5.963069,5.963069,0.051474735,0.9134438,0.9134438,1.0,3.9478571,5.963069,-0.0,-0.0865562,0.0,1.4199431,0.9134438,1.0,0.0,0.0,1.0,1.0
1.0815,1.0,0.0,100000.78,0.008877553,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.4100857e-06,2.609951e-06,1.4199431,4.8593074e-06,-15.004518,-81.48698,-81.48698,101.64007,25.256987,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,6.1065526,4.1049366,1.0,-117.08337,132.08789,-354.62845,436.11542,-4.06695e-12,-3.6148626e-13,6.1065526,6.1065526,6.1065526,0.051474728,0.9134438,0.9134438,1.0,4.1049366,6.1065526,-0.0,-0.08655619,0.0,1.4199431,0.9134438,1.0,0.0,0.0,1.0,1.0
1.082,1.0,0.0,100000.78,0.008762462,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.4032379e-06,2.5941865e-06,1.4199431,4.8455004e-06,5.7203145,-15.36877,-15.36877,101.64007,4.7634983,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,6.2500362,4.2620163,1.0,-128.0236,122.30329,-393.71555,409.08432,-3.8878818e-12,-5.411303e-13,6.2500362,6.2500362,6.2500362,0.051474728,0.9134438,0.9134438,1.0,4.2620163,6.2500362,-0.0,-0.086556174,0.0,1.4199431,0.9134438,1.0,0.0,0.0,1.0,1.0
1.0825,1.0,0.0,100000.77,0.00864852,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.395958e-06,2.5819595e-06,1.4199431,4.8308225e-06,26.327581,51.065304,51.065304,101.64007,-15.82789,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,0.110334195,4.419096,1.0,-136.33267,110.0051,-424.71094,373.64566,-4.2769534e-12,-7.0657846e-13,0.110334195,0.110334195,0.110334195,0.051474705,0.91344386,0.91344386,1.0,4.419096,0.110334195,-0.0,-0.08655617,0.0,1.4199431,0.91344386,1.0,0.0,0.0,1.0,1.0
1.083,1.0,0.0,100000.77,0.0085356375,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.3882317e-06,2.5878737e-06,1.4199431,4.8152447e-06,46.39376,116.44987,116.44987,101.64007,-36.093983,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,0.25381765,4.5761757,1.0,-141.83981,95.446045,-446.9776,330.52774,-5.288414e-12,-8.31454e-13,0.25381765,0.25381765,0.25381765,0.051474724,0.91344386,0.91344386,1.0,4.5761757,0.25381765,-0.0,-0.08655615,0.0,1.4199431,0.91344386,1.0,0.0,0.0,1.0,1.0
1.0835,1.0,0.0,100000.77,0.008424245,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.380061e-06,2.5857496e-06,1.4199431,4.79877e-06,65.50645,179.44113,179.44113,101.64007,-55.61826,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,0.3973011,4.7332554,1.0,-144.43182,78.92538,-460.05786,280.61673,-5.8970515e-12,-9.138195e-13,0.3973011,0.3973011,0.3973011,0.051474713,0.91344386,0.91344386,1.0,4.7332554,0.3973011,-0.0,-0.08655614,0.0,1.4199431,0.91344386,1.0,0.0,0.0,1.0,1.0
1.084,1.0,0.0,100000.766,0.008313696,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.3714972e-06,2.5681286e-06,1.4199431,4.781504e-06,83.27283,238.74449,238.74449,101.64007,-73.999466,0.0,101.64075,327.92178,1.0,-1.0,0.70671356,0.54078454,4.890335,1.0,-144.05544,60.782616,-463.68295,224.93846,-6.6221785e-12,-9.640728e-13,0.54078454,0.54078454,0.54078454,0.051474694,0.91344386,0.91344386,1.0,4.890335,0.54078454,-0.0,-0.08655612,0.0,1.4199431,0.91344386,1.0,0.0,0.0,1.0,1.0
1.0845,1.0,0.0,100000.766,0.008204505,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.3624839e-06,2.5585605e-06,1.4199431,4.7633307e-06,99.32777,293.14114,293.14114,101.64007,-90.85981,0.0,101.64075,327.92178,1.0,-1.0,0.70671356,0.684268,5.047415,1.0,-140.7184,41.390636,-457.77832,164.63719,-6.925123e-12,-9.911349e-13,0.684268,0.684268,0.684268,0.05147468,0.91344386,0.91344386,1.0,5.047415,0.684268,-0.0,-0.086556114,0.0,1.4199431,0.91344386,1.0,0.0,0.0,1.0,1.0
1.085,1.0,0.0,100000.766,0.008096215,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.3530708e-06,2.5274296e-06,1.4199431,4.744352e-06,113.34131,341.51306,341.51306,101.64007,-105.8528,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,0.82775146,5.2044945,1.0,-134.4893,21.14799,-442.46536,100.95228,-7.356491e-12,-1.0029406e-12,0.82775146,0.82775146,0.82775146,0.051474668,0.9134439,0.9134439,1.0,5.2044945,0.82775146,-0.0,-0.0865561,0.0,1.4199431,0.9134439,1.0,0.0,0.0,1.0,1.0
1.0855,1.0,0.0,100000.76,0.007988617,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.3432196e-06,2.525968e-06,1.4199431,4.724489e-06,125.02544,382.86618,382.86618,101.64007,-118.670265,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,0.971235,5.3615737,1.0,-125.49614,0.47070482,-418.05875,35.19257,-9.305988e-12,-1.0019243e-12,0.971235,0.971235,0.971235,0.051474664,0.9134439,0.9134439,1.0,5.3615737,0.971235,-0.0,-0.086556084,0.0,1.4199431,0.9134439,1.0,0.0,0.0,1.0,1.0
1.086,1.0,0.0,100000.76,0.007881872,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.3329835e-06,2.4967453e-06,1.4199431,4.703851e-06,134.14001,416.35052,416.35052,101.64007,-129.04881,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.1147184,5.5186534,1.0,-113.92375,-20.216255,-385.0601,-31.290426,-1.08901594e-11,-9.923048e-13,1.1147184,1.1147184,1.1147184,0.05147466,0.9134439,0.9134439,1.0,5.5186534,1.1147184,-0.0,-0.08655608,0.0,1.4199431,0.9134439,1.0,0.0,0.0,1.0,1.0
1.0865,1.0,0.0,100000.76,0.007776509,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.3223347e-06,2.508426e-06,1.4199431,4.68238e-06,140.49771,441.27795,441.27795,101.64007,-136.77512,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.2582018,5.675733,1.0,-100.00999,-40.48773,-344.1476,-97.13033,-1.178319e-11,-9.995952e-13,1.2582018,1.2582018,1.2582018,0.051474642,0.9134439,0.9134439,1.0,5.675733,1.2582018,-0.0,-0.08655606,0.0,1.4199431,0.9134439,1.0,0.0,0.0,1.0,1.0
1.087,1.0,0.0,100000.76,0.00767184,-6.451963,-2.5869323e-07,0.70425355,0.70425355,2.311294e-06,2.4760297e-06,1.4199431,4.66012e-06,143.96788,457.13617,457.13617,101.64007,-141.69038,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.4016854,5.832813,1.0,-84.040794,-59.927086,-296.16217,-160.974,-1.2982501e-11,-1.0029433e-12,1.4016854,1.4016854,1.4016854,0.051474627,0.9134439,0.9134439,1.0,5.832813,1.4016854,-0.0,-0.086556055,0.0,1.4199431,0.9134439,1.0,0.0,0.0,1.0,1.0
1.0875,1.0,0.0,100000.75,0.007567756,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.2998513e-06,2.4891133e-06,1.4199431,4.6370483e-06,144.47919,463.5992,463.5992,101.64007,-143.6936,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.5451688,5.9898925,1.0,-66.344376,-78.13481,-242.08992,-221.5093,-1.4956467e-11,-9.905394e-13,1.5451688,1.5451688,1.5451688,0.05147462,0.913444,0.913444,1.0,5.9898925,1.5451688,-0.0,-0.08655604,0.0,1.4199431,0.913444,1.0,0.0,0.0,1.0,1.0
1.088,1.0,0.0,100000.75,0.007464357,-6.451963,-2.5869323e-07,0.70425355,0.7042536,2.288021e-06,2.4751103e-06,1.4199431,4.613196e-06,142.02113,460.53427,460.53427,101.64007,-142.7436,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.6886523,6.146972,1.0,-47.28444,-94.736694,-183.04219,-277.4921,-1.4567797e-11,-9.0702e-13,1.6886523,1.6886523,1.6886523,0.051474597,0.913444,0.913444,1.0,6.146972,1.6886523,-0.0,-0.08655603,0.0,1.4199431,0.913444,1.0,0.0,0.0,1.0,1.0
1.0885,1.0,0.0,100000.75,0.007361821,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.2758131e-06,2.4462593e-06,1.4199431,4.5885818e-06,136.64423,448.00436,448.00436,101.64007,-138.85991,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.8321358,0.020866385,1.0,-27.252699,-109.39153,-120.23254,-327.77182,-1.3082671e-11,-8.3045696e-13,1.8321358,1.8321358,1.8321358,0.051474594,0.913444,0.913444,1.0,0.020866385,1.8321358,-0.0,-0.08655602,0.0,1.4199431,0.913444,1.0,0.0,0.0,1.0,1.0
1.089,1.0,0.0,100000.74,0.007259817,-6.451963,-2.5869323e-07,0.7042536,0.70425355,2.2632432e-06,2.4485405e-06,1.4199431,4.563238e-06,128.45898,426.26694,426.26694,101.64007,-132.12233,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,1.9756192,0.17794602,1.0,-6.660856,-121.79813,-54.951847,-371.3151,-1.211655e-11,-7.663841e-13,1.9756192,1.9756192,1.9756192,0.051474568,0.913444,0.913444,1.0,0.17794602,1.9756192,-0.0,-0.08655601,0.0,1.4199431,0.913444,1.0,0.0,0.0,1.0,1.0
1.0895,1.0,0.0,100000.74,0.0071588308,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.250315e-06,2.4264484e-06,1.4199431,4.537171e-06,117.63362,395.76883,395.76883,101.64007,-122.66936,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,2.1191027,0.33502564,1.0,14.067883,-131.7015,11.458225,-407.22705,-1.13274095e-11,-7.141701e-13,2.1191027,2.1191027,2.1191027,0.051474564,0.913444,0.913444,1.0,0.33502564,2.1191027,-0.0,-0.086555995,0.0,1.4199431,0.913444,1.0,0.0,0.0,1.0,1.0
1.09,1.0,0.0,100000.74,0.007058911,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.2370195e-06,2.420316e-06,1.4199431,4.5103648e-06,104.39063,357.13678,357.13678,101.64007,-110.69525,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,2.262586,0.49210528,1.0,34.507496,-138.89813,77.632805,-434.7696,-1.03725275e-11,-6.4333895e-13,2.262586,2.262586,2.262586,0.051474556,0.91344404,0.91344404,1.0,0.49210528,2.262586,-0.0,-0.08655599,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.0905,1.0,0.0,100000.734,0.0069603566,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.223391e-06,2.3927482e-06,1.4199431,4.482886e-06,89.00219,311.1648,311.1648,101.64007,-96.44612,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,2.4060698,0.64918494,1.0,54.237904,-143.24008,142.21187,-453.37665,-9.496448e-12,-5.5291026e-13,2.4060698,2.4060698,2.4060698,0.05147452,0.91344404,0.91344404,1.0,0.64918494,2.4060698,-0.0,-0.08655597,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.091,1.0,0.0,100000.734,0.006862917,-6.451963,-2.5869323e-07,0.7042536,0.70425355,2.2094207e-06,2.3786085e-06,1.4199431,4.4547187e-06,71.784546,258.79767,258.79767,101.64007,-80.214806,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,2.5495532,0.8062645,1.0,72.8536,-144.63815,203.86815,-462.66583,-8.831635e-12,-4.8556043e-13,2.5495532,2.5495532,2.5495532,0.05147451,0.91344404,0.91344404,1.0,0.8062645,2.5495532,-0.0,-0.086555965,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.0915,1.0,0.0,100000.734,0.0067668697,-6.451963,-2.5869323e-07,0.7042536,0.70425355,2.1951184e-06,2.3721284e-06,1.4199431,4.4258823e-06,53.091576,201.1117,201.1117,101.64007,-62.334896,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,2.6930366,0.96334416,1.0,89.972,-143.06357,261.3345,-462.4462,-7.547509e-12,-4.3122258e-13,2.6930366,2.6930366,2.6930366,0.051474508,0.91344404,0.91344404,1.0,0.96334416,2.6930366,-0.0,-0.08655596,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.092,1.0,0.0,100000.734,0.006671982,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.180517e-06,2.3518298e-06,1.4199431,4.396442e-06,33.307457,139.29242,139.29242,101.64007,-43.17387,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,2.8365202,1.1204238,1.0,105.24127,-138.54874,313.42987,-452.7223,-5.0161997e-12,-3.8134602e-13,2.8365202,2.8365202,2.8365202,0.051474478,0.91344404,0.91344404,1.0,1.1204238,2.8365202,-0.0,-0.08655594,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.0925,1.0,0.0,100000.73,0.0065782997,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.165577e-06,2.3299222e-06,1.4199431,4.366319e-06,12.838797,74.61039,74.61039,101.64007,-23.125526,0.0,101.64075,327.92178,1.0,-1.0,0.7067136,2.9800036,1.2775035,1.0,118.3476,-131.1864,359.08353,-433.69394,-1.4332987e-12,-3.45365e-13,2.9800036,2.9800036,2.9800036,0.051474456,0.91344404,0.91344404,1.0,1.2775035,2.9800036,-0.0,-0.086555935,0.0,1.4199431,0.91344404,1.0,0.0,0.0,1.0,1.0
1.093,1.0,0.0,100000.73,0.0064860363,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.15032e-06,2.3043046e-06,1.4199431,4.3355576e-06,-7.8937306,8.394953,8.394953,101.64007,-2.6019013,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,3.123487,1.4345831,1.0,129.02164,-121.12791,397.35727,-405.7522,1.9982668e-12,-3.1510195e-13,3.123487,3.123487,3.123487,0.051474445,0.9134441,0.9134441,1.0,1.4345831,3.123487,-0.0,-0.08655593,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.0935,1.0,0.0,100000.73,0.006394998,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.1347666e-06,2.2802942e-06,1.4199431,4.3041982e-06,-28.464024,-57.993023,-57.993023,101.64007,17.975199,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,3.2669706,1.5916628,1.0,137.04399,-108.57996,427.46442,-369.47137,5.960158e-12,-2.882349e-13,3.2669706,3.2669706,3.2669706,0.05147443,0.9134441,0.9134441,1.0,1.5916628,3.2669706,-0.0,-0.08655592,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.094,1.0,0.0,100000.72,0.006304619,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.1189e-06,2.2698287e-06,1.4199431,4.272207e-06,-48.449318,-123.18911,-123.18911,101.64007,38.18287,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,3.410454,1.7487423,1.0,142.24979,-93.80046,448.78622,-325.5971,1.0566745e-11,-2.6216968e-13,3.410454,3.410454,3.410454,0.05147441,0.9134441,0.9134441,1.0,1.7487423,3.410454,-0.0,-0.086555906,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.0945,1.0,0.0,100000.72,0.006215559,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.102776e-06,2.253521e-06,1.4199431,4.239698e-06,-67.43887,-185.8534,-185.8534,101.64007,57.605797,0.0,101.64075,327.92178,1.0,-1.0,0.7067137,3.5539374,1.9058219,1.0,144.53203,-77.093155,460.8845,-275.0311,1.5015286e-11,-2.393029e-13,3.5539374,3.5539374,3.5539374,0.05147439,0.9134441,0.9134441,1.0,1.9058219,3.5539374,-0.0,-0.0865559,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.095,1.0,0.0,100000.72,0.0061277132,-6.451963,-2.5869323e-07,0.7042536,0.7042536,2.0863424e-06,2.242405e-06,1.4199431,4.2065635e-06,-85.04241,-244.69798,-244.69798,101.640076,75.844795,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,3.697421,2.0629015,1.0,143.84383,-58.80141,463.5106,-218.81259,1.9276978e-11,-2.2177727e-13,3.697421,3.697421,3.697421,0.051474378,0.9134441,0.9134441,1.0,2.0629015,3.697421,-0.0,-0.08655589,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.0955,1.0,0.0,100000.72,0.006040873,-6.4519625,3.4964904e-07,0.7042536,0.7042536,2.069631e-06,2.2283082e-06,1.4199431,4.1728695e-06,-100.89814,-298.5135,-298.5135,101.640076,92.525024,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,3.8409045,2.2199812,1.0,140.19931,-39.30117,456.6105,-158.09702,2.1326737e-11,-2.0360311e-13,3.8409045,3.8409045,3.8409045,0.05147436,0.9134441,0.9134441,1.0,2.2199812,3.8409045,-0.0,-0.08655588,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.096,1.0,0.0,100000.71,0.005954753,-6.4519625,3.4964904e-07,0.7042536,0.70425355,2.0526359e-06,2.2074557e-06,1.4199431,4.138603e-06,-114.68019,-346.19388,-346.19388,101.640076,107.30366,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,3.9843879,2.377061,1.0,133.6734,-18.993204,440.32605,-94.13218,2.1548239e-11,-1.8842463e-13,3.9843879,3.9843879,3.9843879,0.051474333,0.9134441,0.9134441,1.0,2.377061,3.9843879,-0.0,-0.086555876,0.0,1.4199431,0.9134441,1.0,0.0,0.0,1.0,1.0
1.0965,1.0,0.0,100000.71,0.0058698584,-6.4519625,3.4964904e-07,0.7042536,0.7042536,2.0353646e-06,2.188147e-06,1.4199431,4.10378e-06,-126.10531,-386.75922,-386.75922,101.640076,119.87696,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.1278715,2.5341406,1.0,124.40019,1.7051151,414.99197,-28.232729,2.1284509e-11,-1.7543958e-13,4.1278715,4.1278715,4.1278715,0.05147432,0.91344416,0.91344416,1.0,2.5341406,4.1278715,-0.0,-0.08655587,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.097,1.0,0.0,100000.71,0.005785819,-6.4519625,3.4964904e-07,0.7042536,0.7042536,2.0178227e-06,2.1673188e-06,1.4199431,4.0684113e-06,-134.93869,-419.37582,-419.37582,101.640076,129.98653,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.2713547,2.69122,1.0,112.57029,22.368391,381.12885,38.246967,2.0814865e-11,-1.5791337e-13,4.2713547,4.2713547,4.2713547,0.051474318,0.91344416,0.91344416,1.0,2.69122,4.2713547,-0.0,-0.08655586,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.0975,1.0,0.0,100000.7,0.0057023936,-6.4519625,3.4964904e-07,0.7042536,0.70425355,2.000008e-06,2.1506803e-06,1.4199431,4.0324926e-06,-140.99876,-443.37332,-443.37332,101.640076,137.42458,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.4148383,2.8482997,1.0,98.42683,42.571945,339.4327,103.940605,2.0442781e-11,-1.673615e-13,4.4148383,4.4148383,4.4148383,0.051474266,0.91344416,0.91344416,1.0,2.8482997,4.4148383,-0.0,-0.08655585,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.098,1.0,0.0,100000.7,0.005619722,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.9819483e-06,2.1296362e-06,1.4199431,3.99608e-06,-144.16103,-458.2585,-458.2585,101.640076,142.03827,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.558322,3.0053794,1.0,82.26047,61.900555,290.76047,167.49803,2.0014535e-11,-2.4841156e-13,4.558322,4.558322,4.558322,0.051474266,0.91344416,0.91344416,1.0,3.0053794,4.558322,-0.0,-0.086555846,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.0985,1.0,0.0,100000.7,0.0055386843,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.9636498e-06,2.111404e-06,1.4199431,3.959186e-06,-144.36044,-463.7255,-463.7255,101.640076,143.73274,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.7018056,3.1624591,1.0,64.40348,79.95697,236.11247,227.61302,1.8869876e-11,-3.1033745e-13,4.7018056,4.7018056,4.7018056,0.051474236,0.91344416,0.91344416,1.0,3.1624591,4.7018056,-0.0,-0.08655584,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.099,1.0,0.0,100000.7,0.0054583726,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.94512e-06,2.0939121e-06,1.4199431,3.9218253e-06,-141.59294,-459.6619,-459.6619,101.640076,142.47319,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.8452888,3.3195386,1.0,45.222855,96.370094,176.61183,283.05005,1.8490789e-11,-3.5327242e-13,4.8452888,4.8452888,4.8452888,0.051474225,0.91344416,0.91344416,1.0,3.3195386,4.8452888,-0.0,-0.08655583,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.0995,1.0,0.0,100000.695,0.0053789304,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.9263548e-06,2.0539533e-06,1.4199431,3.8839903e-06,-135.91539,-446.1512,-446.1512,101.640076,138.2855,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,4.9887724,3.4766183,1.0,25.1128,110.8026,113.48144,332.66977,1.8230683e-11,-3.6650115e-13,4.9887724,4.9887724,4.9887724,0.051474206,0.91344416,0.91344416,1.0,3.4766183,4.9887724,-0.0,-0.08655582,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1,1.0,0.0,100000.695,0.0053007253,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.9073518e-06,2.028036e-06,1.4199431,3.845676e-06,-127.44449,-423.47113,-423.47113,101.640076,131.25575,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.132256,3.633698,1.0,4.486623,122.95786,48.01875,375.4524,1.85347e-11,-3.7817893e-13,5.132256,5.132256,5.132256,0.051474176,0.91344416,0.91344416,1.0,3.633698,5.132256,-0.0,-0.086555816,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1005,1.0,0.0,100000.695,0.0052238978,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.8881467e-06,2.0225643e-06,1.4199431,3.8069538e-06,-116.35431,-392.08783,-392.08783,101.640076,121.528404,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.275739,3.7907777,1.0,-16.231764,132.58607,-18.430834,410.51865,1.9543873e-11,-3.801849e-13,5.275739,5.275739,5.275739,0.05147416,0.91344416,0.91344416,1.0,3.7907777,5.275739,-0.0,-0.08655581,0.0,1.4199431,0.91344416,1.0,0.0,0.0,1.0,1.0
1.101,1.0,0.0,100000.69,0.0051484415,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.8687631e-06,1.998498e-06,1.4199431,3.7678717e-06,-102.872795,-352.6462,-352.6462,101.640076,109.303375,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.419223,3.9478571,1.0,-36.61655,139.48935,-84.501625,437.14783,2.1370914e-11,-3.7590132e-13,5.419223,5.419223,5.419223,0.051474135,0.9134442,0.9134442,1.0,3.9478571,5.419223,-0.0,-0.0865558,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
