Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.1015,1.0,0.0,100000.69,0.00507415,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.8491768e-06,1.9643642e-06,1.4199431,3.728381e-06,-87.27702,-305.95697,-305.95697,101.640076,94.83192,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,5.5627065,4.1049366,1.0,-56.24879,143.52582,-148.83572,454.79266,2.2922575e-11,-3.6809046e-13,5.5627065,5.5627065,5.5627065,0.05147412,0.9134442,0.9134442,1.0,4.1049366,5.5627065,-0.0,-0.0865558,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.102,1.0,0.0,100000.69,0.005001525,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.8293814e-06,1.942068e-06,1.4199431,3.6884687e-06,-69.88751,-252.97961,-252.97961,101.640076,78.41146,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.7061896,4.2620163,1.0,-74.72499,144.6125,-210.11092,463.0905,2.4430177e-11,-3.6113682e-13,5.7061896,5.7061896,5.7061896,0.05147409,0.9134442,0.9134442,1.0,4.2620163,5.7061896,-0.0,-0.086555794,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1025,1.0,0.0,100000.69,0.00493005,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.8093891e-06,1.9424226e-06,1.4199431,3.6481595e-06,-51.061657,-194.80298,-194.80298,101.640076,60.37947,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.8496733,4.419096,1.0,-91.66543,142.72708,-267.06787,461.87085,2.7599426e-11,-3.509018e-13,5.8496733,5.8496733,5.8496733,0.05147407,0.9134442,0.9134442,1.0,4.419096,5.8496733,-0.0,-0.08655579,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.103,1.0,0.0,100000.68,0.0048593516,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.7892078e-06,1.918298e-06,1.4199431,3.6074691e-06,-31.18637,-132.62271,-132.62271,101.640076,41.106552,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,5.993157,4.5761757,1.0,-106.72194,137.90831,-318.53598,451.1587,3.0639935e-11,-3.3247783e-13,5.993157,5.993157,5.993157,0.051474053,0.9134442,0.9134442,1.0,4.5761757,5.993157,-0.0,-0.08655578,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1035,1.0,0.0,100000.68,0.004789959,-6.4519625,3.4964904e-07,0.7042536,0.70425355,1.7688535e-06,1.8877556e-06,1.4199431,3.5664302e-06,-10.670138,-67.71675,-67.71675,101.640076,20.988802,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,6.13664,4.7332554,1.0,-119.585075,130.25522,-363.45746,431.17422,3.2431557e-11,-3.1830016e-13,6.13664,6.13664,6.13664,0.05147402,0.9134442,0.9134442,1.0,4.7332554,6.13664,-0.0,-0.08655578,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.104,1.0,0.0,100000.68,0.0047216993,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.7483342e-06,1.8697702e-06,1.4199431,3.5250584e-06,10.06539,-1.419069,-1.419069,101.640076,0.43968546,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,6.2801237,4.890335,1.0,-129.99048,119.92509,-400.90912,402.3282,3.339322e-11,-3.078734e-13,6.2801237,6.2801237,6.2801237,0.051474005,0.9134442,0.9134442,1.0,4.890335,6.2801237,-0.0,-0.08655577,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1045,1.0,0.0,100000.68,0.004654401,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.7276491e-06,1.8492226e-06,1.4199431,3.4833522e-06,30.594051,64.90778,64.90778,101.640076,-20.118467,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,0.14042196,5.047415,1.0,-137.72429,107.13024,-430.1212,365.2134,3.4286306e-11,-2.9299615e-13,0.14042196,0.14042196,0.14042196,0.05147397,0.9134442,0.9134442,1.0,5.047415,0.14042196,-0.0,-0.086555764,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.105,1.0,0.0,100000.67,0.004588133,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.7067996e-06,1.8297542e-06,1.4199431,3.4413147e-06,50.49394,129.90063,129.90063,101.640076,-40.26314,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,0.28390545,5.2044945,1.0,-142.62756,92.13363,-450.49335,320.5927,3.4127694e-11,-2.7725112e-13,0.28390545,0.28390545,0.28390545,0.051473945,0.9134442,0.9134442,1.0,5.2044945,0.28390545,-0.0,-0.086555764,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1055,1.0,0.0,100000.67,0.004522823,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.6858036e-06,1.8047484e-06,1.4199431,3.3989816e-06,69.356064,192.22374,192.22374,101.640076,-59.580322,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,0.42738894,5.3615737,1.0,-144.59953,75.24346,-461.60684,269.38312,3.3174224e-11,-2.6127307e-13,0.42738894,0.42738894,0.42738894,0.051473934,0.9134442,0.9134442,1.0,5.3615737,0.42738894,-0.0,-0.08655576,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.106,1.0,0.0,100000.67,0.0044585615,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.6646354e-06,1.784668e-06,1.4199431,3.3563015e-06,86.79277,250.59622,250.59622,101.640076,-77.67299,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,0.5708724,5.5186534,1.0,-143.59964,56.806877,-463.2333,212.6371,3.0258948e-11,-2.462137e-13,0.5708724,0.5708724,0.5708724,0.051473916,0.9134442,0.9134442,1.0,5.5186534,0.5708724,-0.0,-0.08655576,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1065,1.0,0.0,100000.664,0.004394868,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.6432916e-06,1.7431988e-06,1.4199431,3.3132674e-06,102.445694,303.81842,303.81842,101.640076,-94.16931,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,0.71435595,5.675733,1.0,-139.64848,37.202785,-455.33932,151.52092,2.6403064e-11,-2.3330673e-13,0.71435595,0.71435595,0.71435595,0.051473897,0.9134442,0.9134442,1.0,5.675733,0.71435595,-0.0,-0.08655575,0.0,1.4199431,0.9134442,1.0,0.0,0.0,1.0,1.0
1.107,1.0,0.0,100000.664,0.004331661,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.6218163e-06,1.7416613e-06,1.4199431,3.269968e-06,115.993126,350.79645,350.79645,101.640076,-108.73024,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,0.8578394,5.832813,1.0,-132.82722,16.834097,-438.0871,87.29065,2.2690629e-11,-2.1865943e-13,0.8578394,0.8578394,0.8578394,0.051473867,0.9134443,0.9134443,1.0,5.832813,0.8578394,-0.0,-0.08655575,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1075,1.0,0.0,100000.664,0.0042695515,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.6002587e-06,1.7034607e-06,1.4199431,3.2265027e-06,127.15665,390.56485,390.56485,101.640076,-121.056526,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,1.0013229,5.9898925,1.0,-123.27608,-3.8805697,-411.8312,21.266365,1.8835409e-11,-2.0383472e-13,1.0013229,1.0013229,1.0013229,0.05147384,0.9134443,0.9134443,1.0,5.9898925,1.0013229,-0.0,-0.08655574,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.108,1.0,0.0,100000.664,0.0042084493,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.5785455e-06,1.6805766e-06,1.4199431,3.1827237e-06,135.70682,422.30627,422.30627,101.640076,-130.89484,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,1.1448064,6.146972,1.0,-111.19134,-24.515482,-377.1113,-45.19499,1.5257132e-11,-1.9179134e-13,1.1448064,1.1448064,1.1448064,0.051473815,0.9134443,0.9134443,1.0,6.146972,1.1448064,-0.0,-0.08655574,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1085,1.0,0.0,100000.66,0.0041485424,-6.4519625,3.4964904e-07,0.7042536,0.70425355,1.556717e-06,1.6616481e-06,1.4199431,3.1387124e-06,141.46793,445.36838,445.36838,101.640076,-138.04297,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,1.2882899,0.020866385,1.0,-96.82137,-44.64655,-334.6409,-110.727486,1.2145087e-11,-1.8172126e-13,1.2882899,1.2882899,1.2882899,0.051473804,0.9134443,0.9134443,1.0,0.020866385,1.2882899,-0.0,-0.086555734,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.109,1.0,0.0,100000.66,0.0040901005,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.5347866e-06,1.6370327e-06,1.4199431,3.0944955e-06,144.32153,459.2772,459.2772,101.640076,-142.354,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,1.4317734,0.17794602,1.0,-80.46151,-63.860027,-285.2929,-173.98428,9.870651e-12,-1.6930608e-13,1.4317734,1.4317734,1.4317734,0.051473767,0.9134443,0.9134443,1.0,0.17794602,1.4317734,-0.0,-0.086555734,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1095,1.0,0.0,100000.66,0.004033024,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.5127522e-06,1.6232328e-06,1.4199431,3.0500687e-06,144.20903,463.74683,463.74683,101.640076,-143.73935,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,1.575257,0.33502564,1.0,-62.447987,-81.76105,-230.0815,-233.66533,7.806996e-12,-1.5659465e-13,1.575257,1.575257,1.575257,0.05147376,0.9134443,0.9134443,1.0,0.33502564,1.575257,-0.0,-0.08655573,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.11,1.0,0.0,100000.66,0.0039775968,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.4906304e-06,1.5748427e-06,1.4199431,3.0054662e-06,141.1327,458.68546,458.68546,101.640076,-142.17055,0.0,101.64075,327.9218,1.0,-1.0,0.7067137,1.7187403,0.49210528,1.0,-43.15102,-97.98169,-170.14142,-288.54404,6.2238934e-12,-1.4521774e-13,1.7187403,1.7187403,1.7187403,0.05147373,0.9134443,0.9134443,1.0,0.49210528,1.7187403,-0.0,-0.08655573,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1105,1.0,0.0,100000.65,0.0039232173,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.4684164e-06,1.5629064e-06,1.4199431,2.9606772e-06,135.1558,444.19708,444.19708,101.640076,-137.67982,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,1.8622239,0.64918494,1.0,-22.967207,-112.1886,-106.70456,-337.49252,5.4667065e-12,-1.3177229e-13,1.8622239,1.8622239,1.8622239,0.051473696,0.9134443,0.9134443,1.0,0.64918494,1.8622239,-0.0,-0.08655573,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.111,1.0,0.0,100000.65,0.0038698167,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.4461348e-06,1.5366329e-06,1.4199431,2.915752e-06,126.401146,420.57947,420.57947,101.640076,-130.35947,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.0057073,0.8062645,1.0,-2.3113644,-124.08978,-41.07468,-379.5048,5.143795e-12,-1.1863924e-13,2.0057073,2.0057073,2.0057073,0.051473677,0.9134443,0.9134443,1.0,0.8062645,2.0057073,-0.0,-0.08655572,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1115,1.0,0.0,100000.65,0.0038181697,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.4237642e-06,1.5252988e-06,1.4199431,2.8706477e-06,115.04866,388.31802,388.31802,101.640076,-120.35995,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.149191,0.96334416,1.0,18.391981,-133.44064,25.399372,-413.7174,3.6264062e-12,-1.05700666e-13,2.149191,2.149191,2.149191,0.05147365,0.9134443,0.9134443,1.0,0.96334416,2.149191,-0.0,-0.08655572,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.112,1.0,0.0,100000.65,0.0037675162,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.4013082e-06,1.4962621e-06,1.419943,2.8253712e-06,101.33167,348.0758,348.0758,101.640076,-107.88676,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.2926743,1.1204238,1.0,38.71733,-140.04901,91.35141,-439.42722,2.7458303e-12,-7.497467e-14,2.2926743,2.2926743,2.2926743,0.051473632,0.9134443,0.9134443,1.0,1.1204238,2.2926743,-0.0,-0.08655572,0.0,1.4199431,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1125,1.0,0.0,100000.64,0.0037178404,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.3787599e-06,1.4760593e-06,1.419943,2.7799083e-06,85.5321,300.67984,300.67984,101.640076,-93.19626,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.436158,1.2775035,1.0,58.246956,-143.77905,155.42598,-456.1058,2.5544285e-12,-3.8130957e-14,2.436158,2.436158,2.436158,0.05147361,0.9134443,0.9134443,1.0,1.2775035,2.436158,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.113,1.0,0.0,100000.64,0.0036689502,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.3561788e-06,1.4389365e-06,1.419943,2.7343797e-06,67.974655,247.10423,247.10423,101.640076,-76.59037,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.5796413,1.4345831,1.0,76.579475,-144.55412,216.3062,-463.41043,9.24642e-13,-1.399671e-14,2.5796413,2.5796413,2.5796413,0.05147357,0.9134443,0.9134443,1.0,1.4345831,2.5796413,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1135,1.0,0.0,100000.64,0.0036212935,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.333527e-06,1.4162478e-06,1.419943,2.688708e-06,49.020176,188.4501,188.4501,101.640076,-58.41038,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.7231247,1.5916628,1.0,93.33812,-142.35829,272.74084,-461.19095,-1.3961881e-12,1.15629365e-14,2.7231247,2.7231247,2.7231247,0.05147355,0.9134443,0.9134443,1.0,1.5916628,2.7231247,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.114,1.0,0.0,100000.64,0.003574301,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.3108329e-06,1.3842684e-06,1.419943,2.6429514e-06,29.058224,125.92291,125.92291,101.640076,-39.029926,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,2.8666084,1.7487423,1.0,108.17846,-137.23668,323.57007,-449.49298,-3.3638786e-12,2.743445e-14,2.8666084,2.8666084,2.8666084,0.051473536,0.9134443,0.9134443,1.0,1.7487423,2.8666084,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1145,1.0,0.0,100000.63,0.003528662,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.2880532e-06,1.3597289e-06,1.419943,2.597022e-06,8.4990635,60.80772,60.80772,101.640076,-18.847324,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.0100918,1.9058219,1.0,120.79549,-129.29456,367.7492,-428.55692,-5.1355435e-12,4.5223106e-14,3.0100918,3.0100918,3.0100918,0.05147349,0.9134443,0.9134443,1.0,1.9058219,3.0100918,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.115,1.0,0.0,100000.63,0.00348359,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.2652399e-06,1.3486147e-06,1.419943,2.551025e-06,-12.234773,-5.557205,-5.557205,101.640076,1.7226319,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.1535754,2.0629015,1.0,130.9299,-118.69514,404.3703,-398.81308,-7.2663702e-12,5.802108e-14,3.1535754,3.1535754,3.1535754,0.05147346,0.9134443,0.9134443,1.0,2.0629015,3.1535754,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1155,1.0,0.0,100000.63,0.003439201,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.242383e-06,1.3096136e-06,1.419943,2.50494e-06,-32.717155,-71.807915,-71.807915,101.640076,22.257185,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.2970588,2.2199812,1.0,138.37343,-105.65627,432.6807,-360.87277,-8.768207e-12,6.964273e-14,3.2970588,3.2970588,3.2970588,0.051473442,0.9134443,0.9134443,1.0,2.2199812,3.2970588,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.116,1.0,0.0,100000.625,0.0033955055,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.2194902e-06,1.2884001e-06,1.419943,2.4587825e-06,-52.52713,-136.58281,-136.58281,101.640076,42.334305,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.4405422,2.377061,1.0,142.97307,-90.44594,452.0985,-315.51572,-9.880655e-12,7.7499056e-14,3.4405422,3.4405422,3.4405422,0.05147342,0.9134443,0.9134443,1.0,2.377061,3.4405422,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1165,1.0,0.0,100000.625,0.0033530102,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.196563e-06,1.2648603e-06,1.419943,2.412556e-06,-71.25755,-198.55063,-198.55063,101.640076,61.54136,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.5840259,2.5341406,1.0,144.6343,-73.37674,462.22473,-263.6741,-1.0159712e-11,8.493381e-14,3.5840259,3.5840259,3.5840259,0.05147339,0.9134443,0.9134443,1.0,2.5341406,3.5840259,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.117,1.0,0.0,100000.625,0.0033117598,-6.4519625,3.4964904e-07,0.7042536,0.7042536,1.1736289e-06,1.2480707e-06,1.419943,2.3663156e-06,-88.52348,-256.4378,-256.4378,101.64009,79.483604,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.7275093,2.69122,1.0,143.32297,-54.799488,462.85123,-206.41342,-1.0063658e-11,9.073329e-14,3.7275093,3.7275093,3.7275093,0.051473383,0.9134443,0.9134443,1.0,2.69122,3.7275093,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1175,1.0,0.0,100000.625,0.003271399,-6.451962,5.691753e-07,0.7042536,0.7042536,1.150669e-06,1.2214585e-06,1.419943,2.320023e-06,-103.970055,-309.0546,-309.0546,101.64009,95.79228,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,3.870993,2.8482997,1.0,139.06604,-35.09599,453.9651,-144.91048,-1.01770875e-11,9.746606e-14,3.870993,3.870993,3.870993,0.05147335,0.9134443,0.9134443,1.0,2.8482997,3.870993,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.118,1.0,0.0,100000.62,0.0032321163,-6.451962,5.691753e-07,0.7042536,0.7042536,1.1277009e-06,1.1892799e-06,1.419943,2.2737136e-06,-117.279816,-355.31967,-355.31967,101.64009,110.132225,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,4.0144763,3.0053794,1.0,131.951,-14.671187,435.74896,-80.42931,-9.605795e-12,1.05601475e-13,4.0144763,4.0144763,4.0144763,0.051473327,0.9134443,0.9134443,1.0,3.0053794,4.0144763,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1185,1.0,0.0,100000.62,0.0031936779,-6.451962,5.691753e-07,0.7042536,0.7042536,1.1047205e-06,1.1716037e-06,1.419943,2.2273796e-06,-128.17921,-394.2821,-394.2821,101.64009,122.2087,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,4.15796,3.1624591,1.0,122.12408,6.0551386,408.57724,-14.295147,-9.751231e-12,1.140155e-13,4.15796,4.15796,4.15796,0.0514733,0.9134443,0.9134443,1.0,3.1624591,4.15796,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.119,1.0,0.0,100000.62,0.0031562336,-6.451962,5.691753e-07,0.7042536,0.7042536,1.0817586e-06,1.1337384e-06,1.419943,2.181083e-06,-136.44424,-425.14117,-425.14117,101.64009,131.77351,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,4.301443,3.3195386,1.0,109.78723,26.657019,373.00836,52.132816,-1.2100003e-11,1.199523e-13,4.301443,4.301443,4.301443,0.051473267,0.9134443,0.9134443,1.0,3.3195386,4.301443,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1195,1.0,0.0,100000.62,0.0031203672,-6.451962,5.691753e-07,0.7042536,0.7042536,1.0588057e-06,1.1149821e-06,1.419943,2.1348044e-06,-141.90504,-447.26266,-447.26266,101.64009,138.6301,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,4.4449267,3.4766183,1.0,95.194016,46.711037,329.77335,117.489334,-1.4787314e-11,1.2549574e-13,4.4449267,4.4449267,4.4449267,0.05147324,0.9134443,0.9134443,1.0,3.4766183,4.4449267,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.12,1.0,0.0,100000.61,0.003085654,-6.451962,5.691753e-07,0.7042536,0.7042536,1.035864e-06,1.0889386e-06,1.419943,2.0885484e-06,-144.44939,-460.19193,-460.19193,101.64009,142.63753,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,4.5884104,3.633698,1.0,78.644356,65.80504,279.76074,180.4312,-1.6356631e-11,1.3287325e-13,4.5884104,4.5884104,4.5884104,0.051473204,0.9134443,0.9134443,1.0,3.633698,4.5884104,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1205,1.0,0.0,100000.61,0.0030517674,-6.451962,5.691753e-07,0.7042536,0.7042536,1.0129212e-06,1.0711154e-06,1.419943,2.0422904e-06,-144.02498,-463.66324,-463.66324,101.64009,143.71344,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,4.7318935,3.7907777,1.0,60.478374,83.54661,223.99844,239.66478,-1.648827e-11,1.3665969e-13,4.7318935,4.7318935,4.7318935,0.051473208,0.9134443,0.9134443,1.0,3.7907777,4.7318935,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.121,1.0,0.0,100000.61,0.00301874,-6.451962,5.691753e-07,0.7042536,0.7042536,9.900169e-07,1.0360703e-06,1.419943,1.99611e-06,-140.64053,-457.60522,-457.60522,101.64009,141.83572,0.0,101.64075,327.9218,1.0,-1.0,0.70671374,4.875377,3.9478571,1.0,41.069435,99.571106,163.63248,293.97275,-1.5793755e-11,1.404865e-13,4.875377,4.875377,4.875377,0.05147318,0.9134443,0.9134443,1.0,3.9478571,4.875377,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1215,1.0,0.0,100000.61,0.0029868544,-6.451962,5.691753e-07,0.7042536,0.7042536,9.671364e-07,1.0070489e-06,1.419943,1.9499776e-06,-134.36563,-442.14243,-442.14243,101.64009,137.04298,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.018861,4.1049366,1.0,20.816427,113.549194,99.90351,342.23892,-1.4555133e-11,1.4401167e-13,5.018861,5.018861,5.018861,0.051473137,0.9134443,0.9134443,1.0,4.1049366,5.018861,-0.0,-0.086555704,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.122,1.0,0.0,100000.61,0.0029558027,-6.451962,5.691753e-07,0.7042536,0.7042536,9.442911e-07,9.806296e-07,1.419943,1.9039157e-06,-125.3292,-417.59262,-417.59262,101.64009,129.43369,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.162344,4.2620163,1.0,0.13559574,125.1936,34.121304,383.4713,-1.3216417e-11,1.5228529e-13,5.162344,5.162344,5.162344,0.051473122,0.9134443,0.9134443,1.0,4.2620163,5.162344,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1225,1.0,0.0,100000.6,0.0029257971,-6.451962,5.691753e-07,0.7042536,0.7042537,9.214622e-07,9.69769e-07,1.419943,1.8578872e-06,-113.71699,-384.46036,-384.46036,101.64009,119.16425,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.3058276,4.419096,1.0,-20.548023,134.265,-32.36217,416.82254,-1.1381188e-11,1.375489e-13,5.3058276,5.3058276,5.3058276,0.051473085,0.9134443,0.9134443,1.0,4.419096,5.3058276,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.123,1.0,0.0,100000.6,0.00289686,-6.451962,5.691753e-07,0.7042536,0.7042536,8.986823e-07,9.371368e-07,1.419943,1.8119575e-06,-99.76763,-343.4266,-343.4266,101.64009,106.44573,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.4493113,4.5761757,1.0,-40.809334,140.57697,-98.180534,441.60712,-8.8927485e-12,-2.5126431e-13,5.4493113,5.4493113,5.4493113,0.051473077,0.9134443,0.9134443,1.0,4.5761757,5.4493113,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1235,1.0,0.0,100000.6,0.0028685727,-6.451962,5.691753e-07,0.7042536,0.7042536,8.7592537e-07,9.1882805e-07,1.419943,1.7660742e-06,-83.76784,-295.33466,-295.33466,101.64009,91.53951,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.5927944,4.7332554,1.0,-60.231922,143.99976,-161.98106,457.31573,-5.957221e-12,-6.415172e-13,5.5927944,5.5927944,5.5927944,0.051473044,0.9134443,0.9134443,1.0,4.7332554,5.5927944,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.124,1.0,0.0,100000.6,0.0028409038,-6.451962,5.691753e-07,0.7042536,0.7042536,8.532011e-07,8.796273e-07,1.419943,1.7202566e-06,-66.046425,-241.17294,-241.17294,101.64009,74.75196,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.736278,4.890335,1.0,-78.41661,144.46304,-222.45253,463.6255,-2.818508e-12,-1.0413121e-12,5.736278,5.736278,5.736278,0.05147302,0.9134443,0.9134443,1.0,4.890335,5.736278,-0.0,-0.08655571,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1245,1.0,0.0,100000.59,0.002813847,-6.451962,5.691753e-07,0.7042536,0.7042536,8.305438e-07,8.6709434e-07,1.419943,1.6745742e-06,-46.967617,-182.0546,-182.0546,101.64009,56.428085,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,5.8797617,5.047415,1.0,-94.98967,141.95729,-278.3521,460.4067,-3.4462496e-13,-1.3644636e-12,5.8797617,5.8797617,5.8797617,0.051473,0.9134443,0.9134443,1.0,5.047415,5.8797617,-0.0,-0.08655572,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.125,1.0,0.0,100000.59,0.0027874173,-6.451962,5.691753e-07,0.7042536,0.7042536,8.079094e-07,8.432002e-07,1.419943,1.6289376e-06,-26.92352,-119.19462,-119.19462,101.64009,36.94449,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,6.0232453,5.2044945,1.0,-109.61048,136.534,-328.53094,447.72556,3.2393283e-12,-1.5804132e-12,6.0232453,6.0232453,6.0232453,0.051472984,0.9134443,0.9134443,1.0,5.2044945,6.0232453,-0.0,-0.08655572,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1255,1.0,0.0,100000.59,0.0027619503,-6.451962,5.691753e-07,0.7042536,0.7042536,7.8535277e-07,8.2517676e-07,1.419943,1.5834582e-06,-6.326084,-53.884933,-53.884933,101.64009,16.701601,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,6.1667285,5.3615737,1.0,-121.97855,128.30464,-371.95773,425.84265,7.280136e-12,-1.7287231e-12,6.1667285,6.1667285,6.1667285,0.05147295,0.9134443,0.9134443,1.0,5.3615737,6.1667285,-0.0,-0.08655572,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.126,1.0,0.0,100000.59,0.002737344,-6.451962,5.691753e-07,0.7042536,0.7042536,7.628591e-07,8.08368e-07,1.419943,1.5381056e-06,14.401365,12.5322075,12.5322075,101.64009,-3.8845387,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,0.027026767,5.5186534,1.0,-131.83969,117.43833,-407.73996,395.20776,1.0753212e-11,-1.8347114e-12,0.027026767,0.027026767,0.027026767,0.051472917,0.9134443,0.9134443,1.0,5.5186534,0.027026767,-0.0,-0.08655572,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1265,1.0,0.0,100000.586,0.0027134365,-6.451962,5.691753e-07,0.7042536,0.7042536,7.4043567e-07,7.560206e-07,1.419943,1.4928946e-06,34.832836,78.69178,78.69178,101.64009,-24.390844,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,0.17051025,5.675733,1.0,-138.99124,104.15841,-435.14224,356.45047,1.4004326e-11,-1.9372004e-12,0.17051025,0.17051025,0.17051025,0.051472902,0.9134443,0.9134443,1.0,5.675733,0.17051025,-0.0,-0.08655573,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.127,1.0,0.0,100000.586,0.002690589,-6.451962,5.691753e-07,0.7042536,0.7042536,7.180994e-07,7.559549e-07,1.419943,1.4478594e-06,54.548412,143.23407,143.23407,101.64009,-44.395863,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,0.31399372,5.832813,1.0,-143.28621,88.7378,-453.60138,310.3673,1.671762e-11,-1.9959405e-12,0.31399372,0.31399372,0.31399372,0.05147287,0.9134443,0.9134443,1.0,5.832813,0.31399372,-0.0,-0.08655573,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1275,1.0,0.0,100000.586,0.0026689162,-6.451962,5.691753e-07,0.7042536,0.7042536,6.9583405e-07,7.109282e-07,1.419943,1.4029671e-06,73.1429,204.83258,204.83258,101.64009,-63.48845,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,0.4574772,5.9898925,1.0,-144.63634,71.49343,-462.73804,257.90546,2.0186623e-11,-2.022048e-12,0.4574772,0.4574772,0.4574772,0.051472858,0.9134443,0.9134443,1.0,5.9898925,0.4574772,-0.0,-0.08655573,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.128,1.0,0.0,100000.586,0.002647991,-6.451962,5.691753e-07,0.7042536,0.7042536,6.736389e-07,6.9401057e-07,1.419943,1.3582164e-06,90.23414,262.2213,262.2213,101.64009,-81.27621,0.0,101.64075,327.9218,1.0,-1.0,0.7067138,0.6009607,6.146972,1.0,-143.01387,52.779724,-462.36438,200.14307,2.347928e-11,-2.0248178e-12,0.6009607,0.6009607,0.6009607,0.051472817,0.9134443,0.9134443,1.0,6.146972,0.6009607,-0.0,-0.086555734,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1285,1.0,0.0,100000.58,0.002628706,-6.451962,5.691753e-07,0.7042536,0.7042536,6.515708e-07,6.837496e-07,1.419943,1.3137219e-06,105.47087,314.22086,314.22086,101.64009,-97.39356,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,0.7444442,0.020866385,1.0,-138.45215,32.981274,-452.48813,138.26729,2.6466291e-11,-2.0113718e-12,0.7444442,0.7444442,0.7444442,0.051472798,0.9134443,0.9134443,1.0,0.020866385,0.7444442,-0.0,-0.086555734,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.129,1.0,0.0,100000.58,0.0026102343,-6.451962,5.691753e-07,0.7042536,0.7042536,6.295698e-07,6.618607e-07,1.419943,1.2693627e-06,118.53994,359.76245,359.76245,101.64009,-111.50926,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,0.88792765,0.17794602,1.0,-131.04492,12.504984,-433.31226,73.54981,2.9417583e-11,-1.9880363e-12,0.88792765,0.88792765,0.88792765,0.05147278,0.9134443,0.9134443,1.0,0.17794602,0.88792765,-0.0,-0.086555734,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1295,1.0,0.0,100000.58,0.0025928705,-6.451962,5.691753e-07,0.7042536,0.7042536,6.0765456e-07,6.2764445e-07,1.419943,1.2251763e-06,129.17276,397.91013,397.91013,101.64009,-123.333206,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,1.0314112,0.33502564,1.0,-120.94444,-8.228311,-405.23083,7.3207307,3.252352e-11,-1.957007e-12,1.0314112,1.0314112,1.0314112,0.05147277,0.9134443,0.9134443,1.0,0.33502564,1.0314112,-0.0,-0.08655574,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.13,1.0,0.0,100000.58,0.0025761686,-6.451962,5.691753e-07,0.7042536,0.7042536,5.8583225e-07,5.999895e-07,1.419943,1.1811774e-06,137.15079,427.87985,427.87985,101.64009,-132.62238,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,1.1748946,0.49210528,1.0,-108.35829,-28.792494,-368.82104,-59.058807,3.545061e-11,-1.9202398e-12,1.1748946,1.1748946,1.1748946,0.051472735,0.9134443,0.9134443,1.0,0.49210528,1.1748946,-0.0,-0.08655574,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1305,1.0,0.0,100000.57,0.0025603198,-6.451962,5.691753e-07,0.7042536,0.7042536,5.6411443e-07,5.742719e-07,1.419943,1.1373891e-06,142.31006,449.05573,449.05573,101.64009,-139.18587,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,1.3183781,0.64918494,1.0,-93.545135,-48.764927,-324.83118,-124.224556,3.7965964e-11,-1.8791132e-12,1.3183781,1.3183781,1.3183781,0.0514727,0.9134443,0.9134443,1.0,0.64918494,1.3183781,-0.0,-0.08655575,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.131,1.0,0.0,100000.57,0.002545587,-6.451962,5.691753e-07,0.7042536,0.7042536,5.424993e-07,5.4335214e-07,1.419943,1.0938079e-06,144.54456,461.00253,461.00253,101.64009,-142.88878,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,1.4618616,0.8062645,1.0,-76.80942,-67.73514,-274.1653,-186.83722,3.982602e-11,-1.8371168e-12,1.4618616,1.4618616,1.4618616,0.0514727,0.9134443,0.9134443,1.0,0.8062645,1.4618616,-0.0,-0.08655575,0.0,1.419943,0.9134443,1.0,0.0,0.0,1.0,1.0
1.1315,1.0,0.0,100000.57,0.002531288,-6.451962,5.691753e-07,0.7042536,0.7042536,5.2098596e-07,5.4652327e-07,1.419943,1.0504318e-06,143.80835,463.4747,463.4747,101.64009,-143.65501,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.605345,0.96334416,1.0,-58.495106,-85.31324,-217.86473,-245.60997,4.1185614e-11,-1.7964254e-12,1.605345,1.605345,1.605345,0.051472664,0.9134442,0.9134442,1.0,0.96334416,1.605345,-0.0,-0.08655575,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.132,1.0,0.0,100000.57,0.0025179991,-6.451962,5.691753e-07,0.7042536,0.7042536,4.995922e-07,5.1242336e-07,1.419943,1.0072969e-06,140.11655,456.42145,456.42145,101.64009,-141.46883,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,1.7488285,1.1204238,1.0,-38.978584,-101.13796,-157.08656,-299.3349,4.18562e-11,-1.7503275e-12,1.7488285,1.7488285,1.7488285,0.051472634,0.9134442,0.9134442,1.0,1.1204238,1.7488285,-0.0,-0.08655576,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1325,1.0,0.0,100000.57,0.0025052924,-6.451962,5.691753e-07,0.7042536,0.7042537,4.782979e-07,4.840478e-07,1.419943,9.643625e-07,133.54506,439.98773,439.98773,101.64009,-136.37514,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.8923119,1.2775035,1.0,-18.660969,-114.88409,-93.07991,-346.9078,4.227528e-11,-1.8004862e-12,1.8923119,1.8923119,1.8923119,0.051472615,0.9134442,0.9134442,1.0,1.2775035,1.8923119,-0.0,-0.08655576,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.133,1.0,0.0,100000.56,0.0024929466,-6.451962,5.691753e-07,0.7042536,0.7042536,4.5711482e-07,4.6058395e-07,1.419943,9.216524e-07,124.22891,414.5113,414.5113,101.64009,-128.47864,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,2.0357955,1.4345831,1.0,2.0401714,-126.26908,-27.160263,-387.351,4.2289772e-11,-1.8887361e-12,2.0357955,2.0357955,2.0357955,0.05147259,0.9134442,0.9134442,1.0,1.4345831,2.0357955,-0.0,-0.086555764,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1335,1.0,0.0,100000.56,0.002481214,-6.451962,5.691753e-07,0.7042536,0.7042536,4.3604646e-07,4.3997386e-07,1.419943,8.791735e-07,112.35959,380.51572,380.51572,101.64009,-117.94162,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,2.1792789,1.5916628,1.0,22.69938,-135.05898,39.317585,-419.8333,4.197587e-11,-1.842251e-12,2.1792789,2.1792789,2.1792789,0.05147258,0.9134442,0.9134442,1.0,1.5916628,2.1792789,-0.0,-0.086555764,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.134,1.0,0.0,100000.56,0.0024695972,-6.451962,5.691753e-07,0.7042536,0.7042536,4.1508935e-07,4.2563508e-07,1.419943,8.3691896e-07,98.18104,338.69974,338.69974,101.64009,-104.980644,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.3227625,1.7487423,1.0,42.892067,-141.0731,104.98737,-443.6871,4.0686093e-11,-1.7611725e-12,2.3227625,2.3227625,2.3227625,0.051472537,0.9134442,0.9134442,1.0,1.7487423,2.3227625,-0.0,-0.08655577,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1345,1.0,0.0,100000.56,0.0024587102,-6.451962,5.691753e-07,0.7042536,0.7042536,3.9426828e-07,4.0378794e-07,1.419943,7.949387e-07,81.98464,289.9227,289.9227,101.64009,-89.86208,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,2.466246,1.9058219,1.0,62.203228,-144.18787,168.49944,-458.42215,3.931528e-11,-1.7036649e-12,2.466246,2.466246,2.466246,0.05147252,0.9134442,0.9134442,1.0,1.9058219,2.466246,-0.0,-0.08655577,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.135,1.0,0.0,100000.555,0.0024485916,-6.451962,5.691753e-07,0.7042536,0.7042536,3.7355812e-07,3.620569e-07,1.419943,7.531821e-07,64.10329,235.18713,235.18713,101.64009,-72.89666,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.6097293,2.0629015,1.0,80.23598,-144.33926,228.54846,-463.7356,3.7942156e-11,-1.6464519e-12,2.6097293,2.6097293,2.6097293,0.051472496,0.9134442,0.9134442,1.0,2.0629015,2.6097293,-0.0,-0.08655578,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1355,1.0,0.0,100000.555,0.0024394712,-6.451962,5.691753e-07,0.7042536,0.7042536,3.5299402e-07,3.4810412e-07,1.419943,7.1171996e-07,44.904465,175.61795,175.61795,101.64009,-54.433052,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,2.7532127,2.2199812,1.0,96.6197,-141.52415,283.90033,-459.51828,3.6818465e-11,-1.5898051e-12,2.7532127,2.7532127,2.7532127,0.051472478,0.9134442,0.9134442,1.0,2.2199812,2.7532127,-0.0,-0.08655578,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.136,1.0,0.0,100000.555,0.0024309156,-6.451962,5.691753e-07,0.7042536,0.7042536,3.3257396e-07,3.395054e-07,1.419943,6.7054833e-07,24.782757,112.43943,112.43943,101.64009,-34.850723,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,2.8966963,2.377061,1.0,111.01767,-135.80043,333.4174,-445.8568,3.62039e-11,-1.5427788e-12,2.8966963,2.8966963,2.8966963,0.051472455,0.9134442,0.9134442,1.0,2.377061,2.8966963,-0.0,-0.08655579,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1365,1.0,0.0,100000.555,0.002423241,-6.451962,5.691753e-07,0.7042536,0.7042536,3.1229592e-07,3.1348e-07,1.419943,6.296629e-07,4.151711,46.950027,46.950027,101.64009,-14.552136,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,3.0401797,2.5341406,1.0,123.13399,-127.2857,376.082,-423.03204,3.593125e-11,-1.5033005e-12,3.0401797,3.0401797,3.0401797,0.051472437,0.9134442,0.9134442,1.0,2.5341406,3.0401797,-0.0,-0.086555794,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.137,1.0,0.0,100000.555,0.0024164773,-6.451962,5.691753e-07,0.7042536,0.7042536,2.9216667e-07,2.7881353e-07,1.419943,5.890776e-07,-16.564661,-19.504295,-19.504295,101.64009,6.0455294,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.1836631,2.69122,1.0,132.71964,-116.15497,411.0173,-391.51303,3.7345918e-11,-1.4608183e-12,3.1836631,3.1836631,3.1836631,0.051472418,0.9134442,0.9134442,1.0,2.69122,3.1836631,-0.0,-0.086555794,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1375,1.0,0.0,100000.55,0.0024107017,-6.451962,5.691753e-07,0.7042536,0.7042536,2.721834e-07,2.62102e-07,1.419943,5.4878655e-07,-36.940594,-85.55776,-85.55776,101.64009,26.518946,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.3271468,2.8482997,1.0,139.57759,-102.637,437.5053,-351.94754,3.9728883e-11,-1.4104909e-12,3.3271468,3.3271468,3.3271468,0.05147238,0.9134442,0.9134442,1.0,2.8482997,3.3271468,-0.0,-0.0865558,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.138,1.0,0.0,100000.55,0.0024060495,-6.451962,5.691753e-07,0.7042536,0.7042536,2.523571e-07,2.489412e-07,1.419943,5.08812e-07,-56.557316,-149.85283,-149.85283,101.64009,46.44734,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.4706302,3.0053794,1.0,143.56693,-87.00961,455.0016,-305.14877,4.190607e-11,-1.3684149e-12,3.4706302,3.4706302,3.4706302,0.051472362,0.9134442,0.9134442,1.0,3.0053794,3.4706302,-0.0,-0.0865558,0.0,1.419943,0.9134442,1.0,0.0,0.0,1.0,1.0
1.1385,1.0,0.0,100000.55,0.0024021997,-6.451962,5.691753e-07,0.7042536,0.7042536,2.3270366e-07,2.238877e-07,1.419943,4.69186e-07,-75.01166,-211.06808,-211.06808,101.6401,65.421135,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.6141136,3.1624591,1.0,144.60565,-69.59399,463.1466,-252.0785,4.3656793e-11,-1.3185976e-12,3.6141136,3.6141136,3.6141136,0.051472336,0.91344416,0.91344416,1.0,3.1624591,3.6141136,-0.0,-0.08655581,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.139,1.0,0.0,100000.55,0.0023988343,-6.451962,9.428876e-08,0.7042536,0.7042536,2.1320386e-07,1.9886512e-07,1.419943,4.2986977e-07,-91.92435,-267.94543,-267.94543,101.6401,83.050385,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,3.757597,3.3195386,1.0,142.6724,-50.74805,461.77292,-193.82748,4.4309285e-11,-1.2707896e-12,3.757597,3.757597,3.757597,0.051472317,0.91344416,0.91344416,1.0,3.3195386,3.757597,-0.0,-0.086555816,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1395,1.0,0.0,100000.54,0.0023964213,-6.451962,9.428876e-08,0.7042536,0.7042536,1.9384943e-07,1.804493e-07,1.419943,3.9084662e-07,-106.94779,-319.31592,-319.31592,101.6401,98.97277,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.9010806,3.4766183,1.0,137.80693,-30.85913,450.9088,-131.5929,4.370738e-11,-1.2316213e-12,3.9010806,3.9010806,3.9010806,0.051472303,0.91344416,0.91344416,1.0,3.4766183,3.9010806,-0.0,-0.086555816,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.14,1.0,0.0,100000.54,0.002394213,-6.451962,9.428876e-08,0.7042536,0.7042536,1.7466067e-07,1.6623976e-07,1.419943,3.5215749e-07,-119.773224,-364.12375,-364.12375,101.6401,112.861046,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,4.044564,3.633698,1.0,130.1092,-10.33599,430.7775,-66.65376,4.2593352e-11,-1.1930023e-12,4.044564,4.044564,4.044564,0.05147229,0.91344416,0.91344416,1.0,3.633698,4.044564,-0.0,-0.08655582,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1405,1.0,0.0,100000.54,0.0023927358,-6.451962,9.428876e-08,0.7042536,0.7042536,1.5563637e-07,1.4961408e-07,1.419943,3.1379997e-07,-130.13705,-401.44803,-401.44803,101.6401,124.42978,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.1880474,3.7907777,1.0,119.73747,10.399579,401.7928,-0.3447544,4.0653203e-11,-1.1522121e-12,4.1880474,4.1880474,4.1880474,0.05147227,0.91344416,0.91344416,1.0,3.7907777,4.1880474,-0.0,-0.08655583,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.141,1.0,0.0,100000.54,0.0023919197,-6.451962,9.428876e-08,0.7042536,0.7042536,1.3677597e-07,1.1011475e-07,1.419943,2.7577292e-07,-137.82628,-430.5217,-430.5217,101.6401,133.44121,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.331531,3.9478571,1.0,106.90486,30.921413,364.55035,65.97134,3.8385396e-11,-1.1296567e-12,4.331531,4.331531,4.331531,0.051472247,0.91344416,0.91344416,1.0,3.9478571,4.331531,-0.0,-0.08655583,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1415,1.0,0.0,100000.54,0.0023915106,-6.451962,9.428876e-08,0.7042536,0.7042536,1.1807817e-07,1.03126695e-07,1.419943,2.380737e-07,-142.68286,-450.74716,-450.74716,101.6401,139.71011,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.475014,4.1049366,1.0,91.87512,50.807747,319.81558,130.93158,3.496821e-11,-1.1546841e-12,4.475014,4.475014,4.475014,0.05147222,0.91344416,0.91344416,1.0,4.1049366,4.475014,-0.0,-0.08655584,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.142,1.0,0.0,100000.53,0.0023917032,-6.451962,9.428876e-08,0.7042536,0.7042536,9.9500795e-08,7.894931e-08,1.419943,2.006173e-07,-144.60701,-461.7088,-461.7088,101.6401,143.10768,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.618498,4.2620163,1.0,74.957146,69.649864,268.5079,193.20088,3.1670173e-11,-1.3388585e-12,4.618498,4.618498,4.618498,0.051472194,0.91344416,0.91344416,1.0,4.2620163,4.618498,-0.0,-0.086555846,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1425,1.0,0.0,100000.53,0.0023921086,-6.451962,9.428876e-08,0.7042536,0.7042536,8.1113726e-08,5.09725e-08,1.419943,1.6354458e-07,-143.55916,-463.1813,-463.1813,101.6401,143.56407,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.7619815,4.419096,1.0,56.498634,87.06053,211.68182,251.49948,2.8183851e-11,-1.5172099e-12,4.7619815,4.7619815,4.7619815,0.051472194,0.91344416,0.91344416,1.0,4.419096,4.7619815,-0.0,-0.086555846,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.143,1.0,0.0,100000.53,0.0023929065,-6.451962,9.428876e-08,0.7042536,0.7042536,6.289914e-08,3.9635477e-08,1.419943,1.2681964e-07,-139.56087,-455.1344,-455.1344,101.6401,141.0699,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.9054646,4.5761757,1.0,36.878952,102.68191,150.50519,304.6292,2.4558694e-11,-1.6233063e-12,4.9054646,4.9054646,4.9054646,0.05147217,0.91344416,0.91344416,1.0,4.5761757,4.9054646,-0.0,-0.08655585,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1435,1.0,0.0,100000.53,0.002393576,-6.451962,9.428876e-08,0.7042536,0.7042536,4.485003e-08,3.039172e-08,1.419943,9.042834e-08,-132.69427,-437.7335,-437.7335,101.6401,135.67644,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.0489483,4.7332554,1.0,16.50133,116.19295,86.23535,351.49814,2.1017434e-11,-1.7969751e-12,5.0489483,5.0489483,5.0489483,0.05147215,0.91344416,0.91344416,1.0,4.7332554,5.0489483,-0.0,-0.08655586,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.144,1.0,0.0,100000.53,0.0023947584,-6.451962,9.428876e-08,0.7042536,0.7042536,2.6980711e-08,6.875355e-09,1.419943,5.4399536e-08,-123.10053,-411.3362,-411.3362,101.6401,127.49452,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.1924314,4.890335,1.0,-4.2154336,127.31596,20.193188,391.143,1.563328e-11,-1.9944092e-12,5.1924314,5.1924314,5.1924314,0.051472124,0.91344416,0.91344416,1.0,4.890335,5.1924314,-0.0,-0.08655587,0.0,1.419943,0.91344416,1.0,0.0,0.0,1.0,1.0
1.1445,1.0,0.0,100000.52,0.0023964036,-6.451962,9.428876e-08,0.7042536,0.7042536,9.300943e-09,-2.298859e-08,1.419943,1.8752916e-08,-110.9768,-376.48505,-376.48505,101.6401,116.692314,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.335915,5.047415,1.0,-24.84556,135.82236,-46.263992,422.74902,1.0198981e-11,-2.1096267e-12,5.335915,5.335915,5.335915,0.05147211,0.9134441,0.9134441,1.0,5.047415,5.335915,-0.0,-0.08655587,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.145,1.0,0.0,100000.52,0.0023989407,-6.451962,9.428876e-08,0.7042536,0.7042536,-8.192348e-09,-2.7072657e-08,1.419943,-1.6517724e-08,-96.57225,-333.8963,-333.8963,101.6401,103.49183,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.4793987,5.2044945,1.0,-44.965054,141.53731,-111.77035,445.66663,5.2994427e-12,-2.1147977e-12,5.4793987,5.4793987,5.4793987,0.05147209,0.9134441,0.9134441,1.0,5.2044945,5.4793987,-0.0,-0.086555876,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.1455,1.0,0.0,100000.52,0.0024026525,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.5510516e-08,-5.3155194e-08,1.419943,-5.1435276e-08,-80.18293,-284.44522,-284.44522,101.6401,88.16435,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.622882,5.3615737,1.0,-64.160416,144.34335,-174.97957,459.4248,-1.2894133e-13,-2.0935608e-12,5.622882,5.622882,5.622882,0.051472064,0.9134441,0.9134441,1.0,5.3615737,5.622882,-0.0,-0.08655588,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.146,1.0,0.0,100000.52,0.0024071368,-6.451962,9.428876e-08,0.7042536,0.7042536,-4.263334e-08,-8.171875e-08,1.419943,-8.595896e-08,-62.145676,-229.14821,-229.14821,101.6401,71.0249,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.7663655,5.5186534,1.0,-82.03715,144.18282,-234.59258,463.74078,-5.9703882e-12,-2.0637827e-12,5.7663655,5.7663655,5.7663655,0.05147206,0.9134441,0.9134441,1.0,5.5186534,5.7663655,-0.0,-0.08655589,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.1465,1.0,0.0,100000.516,0.002412539,-6.451962,9.428876e-08,0.7042536,0.7042536,-5.9566794e-08,-8.0605105e-08,1.419943,-1.2010084e-07,-42.831192,-169.14168,-169.14168,101.6401,52.425743,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.9098487,5.675733,1.0,-98.22783,141.05902,-289.3842,458.52588,-1.1383547e-11,-2.0205114e-12,5.9098487,5.9098487,5.9098487,0.051472034,0.9134441,0.9134441,1.0,5.675733,5.9098487,-0.0,-0.08655589,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.147,1.0,0.0,100000.516,0.0024182517,-6.451962,9.428876e-08,0.7042536,0.7042536,-7.629823e-08,-9.449761e-08,1.419943,-1.5383539e-07,-22.636433,-105.65891,-105.65891,101.6401,32.749115,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,6.0533323,5.832813,1.0,-112.39971,135.03615,-338.22833,443.88724,-1.5772664e-11,-1.9737276e-12,6.0533323,6.0533323,6.0533323,0.051472005,0.9134441,0.9134441,1.0,5.832813,6.0533323,-0.0,-0.0865559,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.1475,1.0,0.0,100000.516,0.002424674,-6.451962,9.428876e-08,0.7042536,0.7042536,-9.283521e-08,-1.4002538e-07,1.419943,-1.8717787e-07,-1.9764442,-40.004623,-40.004623,101.6401,12.399423,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,6.196816,5.9898925,1.0,-124.261536,126.23798,-380.12112,420.12576,-1.9758433e-11,-1.9174775e-12,6.196816,6.196816,6.196816,0.05147199,0.9134441,0.9134441,1.0,5.9898925,6.196816,-0.0,-0.086555906,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.148,1.0,0.0,100000.516,0.0024315235,-6.451962,9.428876e-08,0.7042536,0.7042536,-1.0917328e-07,-1.3178267e-07,1.419943,-2.2011933e-07,18.724163,26.471844,26.471844,101.6401,-8.205106,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.0571139,6.146972,1.0,-133.56952,114.84535,-414.2016,387.72977,-2.3667615e-11,-1.8577232e-12,0.0571139,0.0571139,0.0571139,0.05147198,0.9134441,0.9134441,1.0,6.146972,0.0571139,-0.0,-0.08655591,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.1485,1.0,0.0,100000.516,0.0024388935,-6.451962,9.428876e-08,0.7042536,0.7042537,-1.2531676e-07,-1.6321043e-07,1.419943,-2.5266843e-07,39.039948,92.40426,92.40426,101.6401,-28.641,0.0,101.64077,327.9218,1.0,-1.0,0.7067138,0.20059735,0.020866385,1.0,-140.13234,101.09239,-439.76932,347.36505,-2.7145482e-11,-1.8054676e-12,0.20059735,0.20059735,0.20059735,0.051471956,0.9134441,0.9134441,1.0,0.020866385,0.20059735,-0.0,-0.08655592,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.149,1.0,0.0,100000.51,0.0024468098,-6.451962,9.428876e-08,0.7042536,0.7042536,-1.4127093e-07,-1.8446826e-07,1.419943,-2.8483583e-07,58.55338,156.43756,156.43756,101.6401,-48.488262,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.34408078,0.17794602,1.0,-143.81514,85.26177,-456.29883,299.86127,-3.012366e-11,-1.7528083e-12,0.34408078,0.34408078,0.34408078,0.051471937,0.9134441,0.9134441,1.0,0.17794602,0.34408078,-0.0,-0.08655592,0.0,1.419943,0.9134441,1.0,0.0,0.0,1.0,1.0
1.1495,1.0,0.0,100000.51,0.0024553232,-6.451962,9.428876e-08,0.7042536,0.7042537,-1.5703665e-07,-1.9145465e-07,1.419943,-3.1662327e-07,76.8634,217.25572,217.25572,101.6401,-67.33898,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.48756424,0.33502564,1.0,-144.54224,67.678825,-463.45038,246.19464,-3.2377972e-11,-1.7002808e-12,0.48756424,0.48756424,0.48756424,0.051471926,0.91344404,0.91344404,1.0,0.33502564,0.48756424,-0.0,-0.08655593,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.15,1.0,0.0,100000.51,0.0024641608,-6.451962,9.428876e-08,0.7042536,0.7042536,-1.7260123e-07,-2.1892299e-07,1.419943,-3.480052e-07,93.59372,273.60883,273.60883,101.6401,-84.80574,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.63104767,0.49210528,1.0,-142.29866,48.704937,-461.077,187.46819,-3.375577e-11,-1.6478024e-12,0.63104767,0.63104767,0.63104767,0.051471904,0.91344404,0.91344404,1.0,0.49210528,0.63104767,-0.0,-0.086555935,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.1505,1.0,0.0,100000.51,0.002472965,-6.451962,9.428876e-08,0.7042536,0.7042536,-1.8797597e-07,-2.278322e-07,1.419943,-3.7900432e-07,108.40048,324.33862,324.33862,101.6401,-100.52955,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.7745311,0.64918494,1.0,-137.13054,28.730055,-449.22748,124.88884,-3.6625314e-11,-1.5955975e-12,0.7745311,0.7745311,0.7745311,0.051471885,0.91344404,0.91344404,1.0,0.64918494,0.7745311,-0.0,-0.08655594,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.151,1.0,0.0,100000.51,0.002482222,-6.451962,9.428876e-08,0.7042536,0.7042537,-2.0316011e-07,-2.5487137e-07,1.419943,-4.0961916e-07,120.97938,368.4026,368.4026,101.6401,-114.187256,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.9180145,0.8062645,1.0,-129.14407,8.164704,-428.14536,59.74276,-4.1489673e-11,-1.5440307e-12,0.9180145,0.9180145,0.9180145,0.05147189,0.91344404,0.91344404,1.0,0.8062645,0.9180145,-0.0,-0.08655595,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.1515,1.0,0.0,100000.5,0.002491611,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.1816226e-07,-2.5248534e-07,1.419943,-4.3986708e-07,131.07187,404.89505,404.89505,101.6401,-125.49817,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.0614979,0.96334416,1.0,-118.503426,-12.568448,-398.2639,-6.631165,-4.5597165e-11,-1.4935153e-12,1.0614979,1.0614979,1.0614979,0.051471855,0.91344404,0.91344404,1.0,0.96334416,1.0614979,-0.0,-0.08655595,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.152,1.0,0.0,100000.5,0.0025010211,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.3293482e-07,-2.6961808e-07,1.419943,-4.6965206e-07,138.47057,433.06604,433.06604,101.6401,-134.22981,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.2049814,1.1204238,1.0,-105.42727,-33.04329,-360.19724,-72.868805,-4.902165e-11,-1.444931e-12,1.2049814,1.2049814,1.2049814,0.051471848,0.91344404,0.91344404,1.0,1.1204238,1.2049814,-0.0,-0.08655596,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.1525,1.0,0.0,100000.5,0.0025103786,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.4752836e-07,-2.8945072e-07,1.419943,-4.990761e-07,143.02338,452.33655,452.33655,101.6401,-140.20274,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.3484648,1.2775035,1.0,-90.18435,-52.83902,-314.72772,-137.60883,-5.207791e-11,-1.3978541e-12,1.3484648,1.3484648,1.3484648,0.051471833,0.91344404,0.91344404,1.0,1.2775035,1.3484648,-0.0,-0.086555965,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
