Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.153,1.0,0.0,100000.5,0.0025201847,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.6191537e-07,-3.0756473e-07,1.419943,-5.280838e-07,144.63673,462.31058,462.31058,101.6401,-143.2942,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.4919482,1.4345831,1.0,-73.087944,-71.54879,-262.7899,-199.52069,-5.4409494e-11,-1.3478695e-12,1.4919482,1.4919482,1.4919482,0.05147181,0.91344404,0.91344404,1.0,1.4345831,1.4919482,-0.0,-0.08655597,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.1535,1.0,0.0,100000.5,0.0025302672,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.760701e-07,-3.1865892e-07,1.419943,-5.5662304e-07,143.27751,462.78308,462.78308,101.6401,-143.44064,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.6354318,1.5916628,1.0,-54.48942,-88.78808,-205.45113,-257.33197,-5.589333e-11,-1.3008464e-12,1.6354318,1.6354318,1.6354318,0.051471796,0.91344404,0.91344404,1.0,1.5916628,1.6354318,-0.0,-0.08655598,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.154,1.0,0.0,100000.49,0.0025407176,-6.451962,9.428876e-08,0.7042536,0.7042536,-2.900475e-07,-3.335092e-07,1.419943,-5.848048e-07,138.9736,453.7444,453.7444,101.6401,-140.63907,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.7789152,1.7487423,1.0,-34.771027,-104.202576,-143.8899,-309.8545,-5.6479044e-11,-1.255172e-12,1.7789152,1.7789152,1.7789152,0.051471774,0.91344404,0.91344404,1.0,1.7487423,1.7789152,-0.0,-0.08655599,0.0,1.419943,0.91344404,1.0,0.0,0.0,1.0,1.0
1.1545,1.0,0.0,100000.49,0.0025520632,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.0379485e-07,-3.4561617e-07,1.419943,-6.1252274e-07,131.81349,435.38025,435.38025,101.6401,-134.94705,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.9223986,1.9058219,1.0,-14.338005,-117.47549,-79.37142,-356.00885,-5.6472927e-11,-1.2125947e-12,1.9223986,1.9223986,1.9223986,0.05147177,0.913444,0.913444,1.0,1.9058219,1.9223986,-0.0,-0.086555995,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.155,1.0,0.0,100000.49,0.002564038,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.1734012e-07,-3.5944208e-07,1.419943,-6.398332e-07,121.94432,408.0681,408.0681,101.6401,-126.48158,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.065882,2.0629015,1.0,6.389692,-128.33401,-13.221683,-394.84644,-5.666799e-11,-1.0172212e-12,2.065882,2.065882,2.065882,0.051471755,0.913444,0.913444,1.0,2.0629015,2.065882,-0.0,-0.086555995,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.1555,1.0,0.0,100000.49,0.0025767337,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.30664e-07,-3.7650202e-07,1.419943,-6.6669736e-07,109.568924,372.36926,372.36926,101.6401,-115.41663,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.2093654,2.2199812,1.0,26.986067,-136.555,53.199787,-425.56903,-5.654493e-11,-7.780512e-13,2.2093654,2.2093654,2.2093654,0.051471744,0.913444,0.913444,1.0,2.2199812,2.2093654,-0.0,-0.086556,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.156,1.0,0.0,100000.49,0.002589754,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.4377203e-07,-3.8853196e-07,1.419943,-6.9312625e-07,94.94165,329.0174,329.0174,101.6401,-101.97962,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.3528488,2.377061,1.0,47.027817,-141.96947,118.527885,-447.5453,-5.607954e-11,-6.088817e-13,2.3528488,2.3528488,2.3528488,0.051471718,0.913444,0.913444,1.0,2.377061,2.3528488,-0.0,-0.08655601,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.1565,1.0,0.0,100000.484,0.0026035733,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.5667722e-07,-4.0721997e-07,1.419943,-7.191462e-07,78.36312,278.9035,278.9035,101.6401,-86.44671,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.4963324,2.5341406,1.0,66.10304,-144.46617,181.41998,-460.3235,-5.5138814e-11,-4.757114e-13,2.4963324,2.4963324,2.4963324,0.051471695,0.913444,0.913444,1.0,2.5341406,2.4963324,-0.0,-0.08655602,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.157,1.0,0.0,100000.484,0.0026174665,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.693689e-07,-4.0345614e-07,1.419943,-7.4473564e-07,60.174053,223.05754,223.05754,101.6401,-69.13712,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.6398158,2.69122,1.0,83.81971,-143.99376,240.58348,-463.64102,-5.398376e-11,-3.7209038e-13,2.6398158,2.6398158,2.6398158,0.05147169,0.913444,0.913444,1.0,2.69122,2.6398158,-0.0,-0.086556025,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.1575,1.0,0.0,100000.484,0.0026313728,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.8183845e-07,-4.282369e-07,1.419943,-7.698772e-07,40.748276,162.62726,162.62726,101.6401,-50.406616,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.7832992,2.8482997,1.0,99.8137,-140.56197,294.8025,-457.42975,-5.25746e-11,-2.9101724e-13,2.7832992,2.7832992,2.7832992,0.05147169,0.913444,0.913444,1.0,2.8482997,2.7832992,-0.0,-0.08655603,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.158,1.0,0.0,100000.484,0.0026457496,-6.451962,9.428876e-08,0.7042536,0.7042536,-3.9410367e-07,-4.352471e-07,1.419943,-7.946068e-07,20.485033,98.85463,98.85463,101.6401,-30.640144,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.9267826,3.0053794,1.0,113.756294,-134.24132,342.96262,-441.81726,-5.0659397e-11,-2.2508627e-13,2.9267826,2.9267826,2.9267826,0.051471684,0.913444,0.913444,1.0,3.0053794,2.9267826,-0.0,-0.08655604,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.1585,1.0,0.0,100000.484,0.0026602717,-6.451962,9.428876e-08,0.7042536,0.7042536,-4.0615691e-07,-4.508083e-07,1.419943,-8.1890903e-07,-0.19922046,33.050312,33.050312,101.6401,-10.243952,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.070266,3.1624591,1.0,125.36095,-125.16173,384.07416,-417.12445,-4.8684515e-11,-1.7235788e-13,3.070266,3.070266,3.070266,0.051471654,0.913444,0.913444,1.0,3.1624591,3.070266,-0.0,-0.08655604,0.0,1.419943,0.913444,1.0,0.0,0.0,1.0,1.0
1.159,1.0,0.0,100000.48,0.0026752085,-6.451962,9.428876e-08,0.7042536,0.7042537,-4.1797603e-07,-4.573129e-07,1.419943,-8.427392e-07,-20.879381,-33.433258,-33.433258,101.6401,10.362778,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.2137494,3.3195386,1.0,134.38916,-113.50978,417.2921,-383.85886,-4.6816814e-11,-1.2852976e-13,3.2137494,3.2137494,3.2137494,0.051471643,0.9134439,0.9134439,1.0,3.3195386,3.2137494,-0.0,-0.08655605,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.1595,1.0,0.0,100000.48,0.0026905627,-6.451962,9.428876e-08,0.7042536,0.7042536,-4.2960667e-07,-4.9650134e-07,1.419943,-8.6618934e-07,-41.130424,-99.2297,-99.2297,101.6401,30.756529,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.3572328,3.4766183,1.0,140.65538,-99.524956,441.93378,-342.7041,-4.4565292e-11,-9.526959e-14,3.3572328,3.3572328,3.3572328,0.051471636,0.9134439,0.9134439,1.0,3.4766183,3.3572328,-0.0,-0.086556055,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.16,1.0,0.0,100000.48,0.0027062194,-6.451962,9.428876e-08,0.7042536,0.7042536,-4.4102757e-07,-4.974308e-07,1.419943,-8.892166e-07,-60.536144,-162.98676,-162.98676,101.6401,50.518166,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.5007162,3.633698,1.0,144.03082,-83.494675,457.49277,-294.506,-4.212333e-11,-6.6934305e-14,3.5007162,3.5007162,3.5007162,0.05147162,0.9134439,0.9134439,1.0,3.633698,3.5007162,-0.0,-0.08655606,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.1605,1.0,0.0,100000.48,0.002721337,-6.451962,9.428876e-08,0.7042536,0.7042536,-4.5223183e-07,-5.0320335e-07,1.419943,-9.1180704e-07,-78.697716,-223.39407,-223.39407,101.6401,69.24155,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.6441996,3.7907777,1.0,144.44612,-65.7484,463.64926,-240.25519,-4.0201068e-11,-4.4357005e-14,3.6441996,3.6441996,3.6441996,0.05147161,0.9134439,0.9134439,1.0,3.7907777,3.6441996,-0.0,-0.08655607,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.161,1.0,0.0,100000.48,0.0027361468,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-4.6324197e-07,-5.1927753e-07,1.419943,-9.3400615e-07,-95.24188,-279.21014,-279.21014,101.6401,86.541855,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.787683,3.9478571,1.0,141.89273,-46.65085,460.27673,-181.06659,-3.8507884e-11,-1.9496405e-14,3.787683,3.787683,3.787683,0.05147161,0.9134439,0.9134439,1.0,3.9478571,3.787683,-0.0,-0.08655608,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.1615,1.0,0.0,100000.47,0.0027509376,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-4.7403174e-07,-5.3261573e-07,1.419943,-9.557609e-07,-109.82861,-329.28784,-329.28784,101.6401,102.063545,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,3.9311664,4.1049366,1.0,136.42313,-26.594522,447.44452,-118.15668,-3.6788867e-11,7.1265736e-16,3.9311664,3.9311664,3.9311664,0.0514716,0.9134439,0.9134439,1.0,4.1049366,3.9311664,-0.0,-0.086556084,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.162,1.0,0.0,100000.47,0.0027665712,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-4.846173e-07,-5.495451e-07,1.419943,-9.771039e-07,-122.15812,-372.59796,-372.59796,101.6401,115.4876,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.07465,4.2620163,1.0,128.14975,-5.99162,425.41635,-52.81839,-3.502435e-11,2.6348979e-14,4.07465,4.07465,4.07465,0.051471557,0.9134439,0.9134439,1.0,4.2620163,4.07465,-0.0,-0.08655609,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.1625,1.0,0.0,100000.47,0.0027821662,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-4.9498044e-07,-5.456207e-07,1.419943,-9.979984e-07,-131.97702,-408.25037,-408.25037,101.6401,126.53814,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.2181334,4.419096,1.0,117.2426,14.734424,394.64493,13.605433,-3.214624e-11,5.0571394e-14,4.2181334,4.2181334,4.2181334,0.051471557,0.9134439,0.9134439,1.0,4.419096,4.2181334,-0.0,-0.08655609,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.163,1.0,0.0,100000.47,0.0027979598,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.051114e-07,-5.532497e-07,1.419943,-1.0184249e-06,-139.0835,-435.51233,-435.51233,101.6401,134.98804,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.3616166,4.5761757,1.0,103.92586,35.157642,355.7627,79.74963,-2.895186e-11,4.3835978e-14,4.3616166,4.3616166,4.3616166,0.051471546,0.9134439,0.9134439,1.0,4.5761757,4.3616166,-0.0,-0.0865561,0.0,1.419943,0.9134439,1.0,0.0,0.0,1.0,1.0
1.1635,1.0,0.0,100000.47,0.0028143171,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.150167e-07,-5.781956e-07,1.419943,-1.0383962e-06,-143.33151,-453.82358,-453.82358,101.6401,140.66364,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.5051003,4.7332554,1.0,88.47321,54.85829,309.56876,144.2548,-2.5783061e-11,2.924521e-14,4.5051003,4.5051003,4.5051003,0.05147154,0.91344386,0.91344386,1.0,4.7332554,4.5051003,-0.0,-0.08655611,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.164,1.0,0.0,100000.47,0.0028311545,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.247168e-07,-5.819779e-07,1.419943,-1.057954e-06,-144.63374,-462.80774,-462.80774,101.6401,143.44829,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.6485834,4.890335,1.0,71.202255,73.43149,257.0125,205.79523,-2.2123026e-11,2.1299513e-14,4.6485834,4.6485834,4.6485834,0.051471524,0.91344386,0.91344386,1.0,4.890335,4.6485834,-0.0,-0.086556114,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.1645,1.0,0.0,100000.46,0.002848737,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.3420587e-07,-5.96383e-07,1.419943,-1.0770862e-06,-142.96344,-462.28018,-462.28018,101.6401,143.28477,0.0,101.64077,327.9218,1.0,-1.0,0.7067139,4.792067,5.047415,1.0,52.46793,90.49551,199.17409,263.1061,-1.8394961e-11,1.9346553e-14,4.792067,4.792067,4.792067,0.051471524,0.91344386,0.91344386,1.0,5.047415,4.792067,-0.0,-0.08655612,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.165,1.0,0.0,100000.46,0.0028666158,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.434792e-07,-5.880903e-07,1.419943,-1.0957834e-06,-138.35492,-452.25174,-452.25174,101.6401,140.17644,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,4.93555,5.2044945,1.0,32.655277,105.69964,137.24219,315.00955,-1.502443e-11,2.0411868e-14,4.93555,4.93555,4.93555,0.0514715,0.91344386,0.91344386,1.0,5.2044945,4.93555,-0.0,-0.08655613,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.1655,1.0,0.0,100000.46,0.0028847882,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.525248e-07,-6.086859e-07,1.419943,-1.1140215e-06,-130.9029,-432.92856,-432.92856,101.6401,134.18716,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.079034,5.3615737,1.0,12.171485,118.731415,72.48968,360.4389,-1.1767463e-11,2.495055e-14,5.079034,5.079034,5.079034,0.051471505,0.91344386,0.91344386,1.0,5.3615737,5.079034,-0.0,-0.08655614,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.166,1.0,0.0,100000.46,0.002903379,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.6135616e-07,-6.304838e-07,1.419943,-1.1318277e-06,-120.760544,-404.70776,-404.70776,101.6401,125.44005,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.222517,5.5186534,1.0,-8.562456,129.323,6.2473392,398.46042,-8.339337e-12,3.4343032e-14,5.222517,5.222517,5.222517,0.051471483,0.91344386,0.91344386,1.0,5.5186534,5.222517,-0.0,-0.086556144,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.1665,1.0,0.0,100000.46,0.0029215813,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.6997106e-07,-6.3148326e-07,1.419943,-1.1491974e-06,-108.13629,-368.1693,-368.1693,101.6401,114.11487,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.3660007,5.675733,1.0,-29.12042,137.25671,-60.123394,428.2927,-5.08587e-12,4.6353756e-14,5.3660007,5.3660007,5.3660007,0.051471483,0.91344386,0.91344386,1.0,5.675733,5.3660007,-0.0,-0.086556144,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.167,1.0,0.0,100000.45,0.002939841,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.783637e-07,-6.399817e-07,1.419943,-1.166119e-06,-93.289604,-324.06418,-324.06418,101.6401,100.44438,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.509484,5.832813,1.0,-49.079895,142.3695,-125.25846,449.32263,-2.1220937e-12,6.122514e-14,5.509484,5.509484,5.509484,0.051471476,0.91344386,0.91344386,1.0,5.832813,5.509484,-0.0,-0.08655615,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.1675,1.0,0.0,100000.45,0.0029582859,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-5.865535e-07,-6.5043713e-07,1.419943,-1.1826315e-06,-76.52561,-273.2988,-273.2988,101.6401,84.70954,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.6529675,5.9898925,1.0,-68.03067,144.55629,-187.81918,461.118,4.712751e-13,7.48336e-14,5.6529675,5.6529675,5.6529675,0.05147146,0.91344386,0.91344386,1.0,5.9898925,5.6529675,-0.0,-0.08655616,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.168,1.0,0.0,100000.45,0.0029766392,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-5.945386e-07,-6.5903845e-07,1.419943,-1.1987314e-06,-58.188854,-216.91655,-216.91655,101.6401,67.233734,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.796451,6.146972,1.0,-85.583275,143.77213,-246.51982,463.43637,2.4877138e-12,8.6395246e-14,5.796451,5.796451,5.796451,0.051471464,0.91344386,0.91344386,1.0,6.146972,5.796451,-0.0,-0.08655617,0.0,1.419943,0.91344386,1.0,0.0,0.0,1.0,1.0
1.1685,1.0,0.0,100000.45,0.002994937,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.023023e-07,-6.695722e-07,1.419943,-1.2143848e-06,-38.656185,-156.0762,-156.0762,101.6401,48.37613,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,5.9399343,0.020866385,1.0,-101.376945,140.03313,-300.15393,456.23013,4.3829437e-12,1.0302761e-13,5.9399343,5.9399343,5.9399343,0.05147145,0.9134438,0.9134438,1.0,0.020866385,5.9399343,-0.0,-0.086556174,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.169,1.0,0.0,100000.45,0.0030130416,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.098723e-07,-6.6875145e-07,1.419943,-1.2296478e-06,-18.329046,-92.02813,-92.02813,101.6401,28.524288,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,6.083418,0.17794602,1.0,-115.0871,133.41615,-347.61923,439.64734,3.5941185e-12,1.1360551e-13,6.083418,6.083418,6.083418,0.051471427,0.9134438,0.9134438,1.0,0.17794602,6.083418,-0.0,-0.08655618,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.1695,1.0,0.0,100000.45,0.0030313507,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.1724796e-07,-6.9462055e-07,1.419943,-1.2445188e-06,2.3747935,-26.088678,-26.088678,101.6401,8.086209,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,6.226901,0.33502564,1.0,-126.43196,124.057175,-387.9402,414.02887,1.1556149e-12,1.2477623e-13,6.226901,6.226901,6.226901,0.05147142,0.9134438,0.9134438,1.0,0.33502564,6.226901,-0.0,-0.08655619,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.17,1.0,0.0,100000.445,0.0030491883,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.2441654e-07,-6.763548e-07,1.419943,-1.2589724e-06,23.029827,40.386948,40.386948,101.6401,-12.518059,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.08719916,0.49210528,1.0,-135.17838,112.148544,-420.28812,379.90115,-6.385569e-13,1.3534886e-13,0.08719916,0.08719916,0.08719916,0.051471435,0.9134438,0.9134438,1.0,0.49210528,0.08719916,-0.0,-0.08655619,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.1705,1.0,0.0,100000.445,0.0030669444,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.31365e-07,-7.047915e-07,1.419943,-1.2729822e-06,43.211544,106.03254,106.03254,101.6401,-32.86505,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.23068255,0.64918494,1.0,-141.14658,97.93503,-443.9982,337.96567,-2.2564808e-12,1.4749882e-13,0.23068255,0.23068255,0.23068255,0.051471412,0.9134438,0.9134438,1.0,0.64918494,0.23068255,-0.0,-0.086556196,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.171,1.0,0.0,100000.445,0.0030849248,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.3809557e-07,-7.093957e-07,1.419943,-1.2865526e-06,62.505173,169.49892,169.49892,101.6401,-52.5366,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.37416595,0.8062645,1.0,-144.2139,81.708725,-458.58316,289.08423,-3.8420105e-12,1.59404e-13,0.37416595,0.37416595,0.37416595,0.051471412,0.9134438,0.9134438,1.0,0.8062645,0.37416595,-0.0,-0.0865562,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.1715,1.0,0.0,100000.445,0.0031028388,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.446515e-07,-7.1448625e-07,1.419943,-1.2997709e-06,80.51418,229.48174,229.48174,101.6401,-71.1284,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.51764935,0.96334416,1.0,-144.31732,63.803135,-463.74323,234.26149,-5.296787e-12,1.7065013e-13,0.51764935,0.51764935,0.51764935,0.05147141,0.9134438,0.9134438,1.0,0.96334416,0.51764935,-0.0,-0.08655621,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.172,1.0,0.0,100000.445,0.0031207197,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.509763e-07,-7.11544e-07,1.419943,-1.3125232e-06,96.86845,284.7482,284.7482,101.6401,-88.25836,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.66113275,1.1204238,1.0,-141.4547,44.58625,-459.37234,174.62416,-6.811205e-12,1.8341704e-13,0.66113275,0.66113275,0.66113275,0.05147139,0.9134438,0.9134438,1.0,1.1204238,0.66113275,-0.0,-0.08655622,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.1725,1.0,0.0,100000.44,0.0031387298,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.570964e-07,-7.161648e-07,1.419943,-1.3248628e-06,111.23186,334.16245,334.16245,101.6401,-103.57442,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.80461615,1.2775035,1.0,-135.68488,24.45302,-445.5604,111.39793,-8.178144e-12,1.9445379e-13,0.80461615,0.80461615,0.80461615,0.05147139,0.9134438,0.9134438,1.0,1.2775035,0.80461615,-0.0,-0.086556226,0.0,1.419943,0.9134438,1.0,0.0,0.0,1.0,1.0
1.173,1.0,0.0,100000.44,0.003156952,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.6300686e-07,-7.3983875e-07,1.419943,-1.3367796e-06,123.309204,376.70895,376.70895,101.6401,-116.761795,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,0.94809955,1.4345831,1.0,-127.126434,3.8172266,-422.59116,45.882217,-9.732395e-12,2.0414626e-13,0.94809955,0.94809955,0.94809955,0.05147137,0.91344374,0.91344374,1.0,1.4345831,0.94809955,-0.0,-0.086556226,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.1735,1.0,0.0,100000.44,0.0031758363,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.6869023e-07,-7.294484e-07,1.419943,-1.3482387e-06,132.85228,411.51324,411.51324,101.6401,-127.54946,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.0915829,1.5916628,1.0,-115.95526,-16.897018,-390.93677,-20.576471,-1.1157519e-11,2.137829e-13,1.0915829,1.0915829,1.0915829,0.05147137,0.91344374,0.91344374,1.0,1.5916628,1.0915829,-0.0,-0.08655623,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.174,1.0,0.0,100000.44,0.003194845,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.741838e-07,-7.412777e-07,1.419943,-1.359315e-06,139.66496,437.86005,437.86005,101.6401,-135.7157,0.0,101.64077,327.9218,1.0,-1.0,0.7067139,1.2350663,1.7487423,1.0,-102.40096,-37.263992,-351.24777,-86.61227,-1.1754511e-11,1.8998785e-13,1.2350663,1.2350663,1.2350663,0.051471367,0.91344374,0.91344374,1.0,1.7487423,1.2350663,-0.0,-0.08655624,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.1745,1.0,0.0,100000.44,0.0032137642,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.7947065e-07,-7.4727274e-07,1.419943,-1.3699746e-06,143.60721,455.20786,455.20786,101.6401,-141.0927,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.3785497,1.9058219,1.0,-86.742096,-56.865112,-304.33987,-150.868,-1.1937969e-11,1.6165091e-13,1.3785497,1.3785497,1.3785497,0.05147136,0.91344374,0.91344374,1.0,1.9058219,1.3785497,-0.0,-0.08655625,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.175,1.0,0.0,100000.44,0.0032329708,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-6.8452397e-07,-7.381206e-07,1.419943,-1.3801633e-06,144.59802,463.20016,463.20016,101.6401,-143.56992,0.0,101.64077,327.9218,1.0,-1.0,0.7067139,1.5220331,2.0629015,1.0,-69.30049,-75.29753,-251.17711,-212.02306,-1.19211325e-11,1.4586024e-13,1.5220331,1.5220331,1.5220331,0.051471356,0.91344374,0.91344374,1.0,2.0629015,1.5220331,-0.0,-0.086556256,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.1755,1.0,0.0,100000.43,0.003252235,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.8940597e-07,-7.4693014e-07,1.419943,-1.3900067e-06,142.61702,461.67267,461.67267,101.6401,-143.09648,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.6655165,2.2199812,1.0,-50.434605,-92.18242,-192.85211,-268.82056,-1.1464083e-11,1.3856064e-13,1.6655165,1.6655165,1.6655165,0.051471364,0.91344374,0.91344374,1.0,2.2199812,1.6655165,-0.0,-0.08655626,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.176,1.0,0.0,100000.43,0.0032715683,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.940701e-07,-7.650491e-07,1.419943,-1.3994106e-06,137.70494,450.65683,450.65683,101.6401,-139.68208,0.0,101.64077,327.9218,1.0,-1.0,0.7067139,1.8089999,2.377061,1.0,-30.53218,-107.17275,-130.56358,-320.09323,-1.0068946e-11,1.353843e-13,1.8089999,1.8089999,1.8089999,0.05147134,0.91344374,0.91344374,1.0,2.377061,1.8089999,-0.0,-0.08655626,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.1765,1.0,0.0,100000.43,0.003291057,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-6.9853354e-07,-7.6022275e-07,1.419943,-1.40841e-06,129.9627,430.37897,430.37897,101.6401,-133.39691,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,1.9524833,2.5341406,1.0,-10.0022545,-119.96046,-65.59168,-364.7873,-8.630173e-12,1.3893606e-13,1.9524833,1.9524833,1.9524833,0.051471345,0.91344374,0.91344374,1.0,2.5341406,1.9524833,-0.0,-0.08655627,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.177,1.0,0.0,100000.43,0.0033105141,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.028056e-07,-7.628223e-07,1.419943,-1.4170234e-06,119.54947,401.2559,401.2559,101.6401,-124.370155,0.0,101.64077,327.9218,1.0,-1.0,0.7067139,2.0959666,2.69122,1.0,10.73324,-130.28271,0.7282689,-401.98416,-7.2484596e-12,3.129459e-13,2.0959666,2.0959666,2.0959666,0.051471345,0.91344374,0.91344374,1.0,2.69122,2.0959666,-0.0,-0.08655628,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.1775,1.0,0.0,100000.43,0.0033300302,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.068974e-07,-7.693416e-07,1.419943,-1.4252735e-06,106.67922,363.88614,363.88614,101.6401,-112.787315,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.23945,2.8482997,1.0,31.248144,-137.92737,67.03325,-430.9194,-5.7956543e-12,5.0429566e-13,2.23945,2.23945,2.23945,0.051471334,0.91344374,0.91344374,1.0,2.8482997,2.23945,-0.0,-0.086556286,0.0,1.419943,0.91344374,1.0,0.0,0.0,1.0,1.0
1.178,1.0,0.0,100000.43,0.003349284,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-7.108097e-07,-7.7404366e-07,1.419943,-1.4331615e-06,91.616486,319.03772,319.03772,101.6401,-98.886444,0.0,101.64077,327.9218,1.0,-1.0,0.70671386,2.3829334,3.0053794,1.0,51.12083,-142.73732,131.96056,-450.99826,-3.972706e-12,6.398691e-13,2.3829334,2.3829334,2.3829334,0.051471338,0.9134437,0.9134437,1.0,3.0053794,2.3829334,-0.0,-0.08655629,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.1785,1.0,0.0,100000.42,0.003368027,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.145079e-07,-7.7568006e-07,1.419943,-1.440618e-06,74.67084,267.6324,267.6324,101.6401,-82.95325,0.0,101.64082,327.9218,1.0,-1.0,0.7067139,2.5264168,3.1624591,1.0,69.94287,-144.61371,194.17578,-461.80817,-1.441166e-12,7.2698835e-13,2.5264168,2.5264168,2.5264168,0.051471315,0.9134437,0.9134437,1.0,3.1624591,2.5264168,-0.0,-0.08655629,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.179,1.0,0.0,100000.42,0.0033866086,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.1804124e-07,-7.9153244e-07,1.419943,-1.4477421e-06,56.19053,210.72661,210.72661,101.6401,-65.31518,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.6699002,3.3195386,1.0,87.32743,-143.51796,252.40025,-463.12686,3.31477e-13,7.939163e-13,2.6699002,2.6699002,2.6699002,0.05147132,0.9134437,0.9134437,1.0,3.3195386,2.6699002,-0.0,-0.0865563,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.1795,1.0,0.0,100000.42,0.0034045223,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.2138306e-07,-7.901749e-07,1.419943,-1.45448e-06,36.55539,149.48996,149.48996,101.6401,-46.334736,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.8133836,3.4766183,1.0,102.91723,-139.47261,305.43738,-454.9273,8.9131225e-13,8.3666494e-13,2.8133836,2.8133836,2.8133836,0.051471323,0.9134437,0.9134437,1.0,3.4766183,2.8133836,-0.0,-0.08655631,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.18,1.0,0.0,100000.42,0.0034223888,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.245228e-07,-7.810555e-07,1.419943,-1.4608105e-06,16.168953,85.18095,85.18095,101.6401,-26.402018,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.956867,3.633698,1.0,116.391846,-132.56079,352.19708,-437.37802,1.0169369e-12,8.6615236e-13,2.956867,2.956867,2.956867,0.05147133,0.9134437,0.9134437,1.0,3.633698,2.956867,-0.0,-0.086556315,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.1805,1.0,0.0,100000.42,0.0034401305,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.2748605e-07,-7.86837e-07,1.419943,-1.4667851e-06,-4.549788,19.121283,19.121283,101.6401,-5.9266787,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.1003504,3.7907777,1.0,127.47436,-122.92457,391.71835,-410.83963,-2.0596517e-12,7.530727e-13,3.1003504,3.1003504,3.1003504,0.051471315,0.9134437,0.9134437,1.0,3.7907777,3.1003504,-0.0,-0.086556315,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.181,1.0,0.0,100000.42,0.0034576934,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.302486e-07,-7.8964996e-07,1.419943,-1.4723549e-06,-25.17502,-47.331364,-47.331364,101.6401,14.670465,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.2438338,3.9478571,1.0,135.937,-110.76197,423.18896,-375.8576,-6.187371e-12,5.611661e-13,3.2438338,3.2438338,3.2438338,0.051471315,0.9134437,0.9134437,1.0,3.9478571,3.2438338,-0.0,-0.08655632,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.1815,1.0,0.0,100000.414,0.003475389,-6.451962,-2.7067318e-07,0.7042536,0.7042537,-7.328192e-07,-8.033922e-07,1.419943,-1.477538e-06,-45.282852,-112.81125,-112.81125,101.6401,34.9661,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.3873172,4.1049366,1.0,141.60582,-96.322975,445.96213,-333.15088,-9.328833e-12,4.3390508e-13,3.3873172,3.3873172,3.3873172,0.051471297,0.9134437,0.9134437,1.0,4.1049366,3.3873172,-0.0,-0.08655633,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.182,1.0,0.0,100000.414,0.0034937456,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.351915e-07,-8.064541e-07,1.419943,-1.4823212e-06,-64.46002,-175.97261,-175.97261,101.6401,54.543102,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.5308006,4.2620163,1.0,144.36435,-79.90433,459.5698,-283.59717,-1.2352887e-11,3.4103628e-13,3.5308006,3.5308006,3.5308006,0.051471304,0.9134437,0.9134437,1.0,4.2620163,3.5308006,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.1825,1.0,0.0,100000.414,0.0035124428,-6.451962,-2.7067318e-07,0.7042536,0.7042536,-7.373533e-07,-7.946811e-07,1.419943,-1.4866798e-06,-82.3124,-235.51735,-235.51735,101.6401,72.99913,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.674284,4.419096,1.0,144.15587,-61.843475,463.73227,-228.21492,-1.5171598e-11,2.7937177e-13,3.674284,3.674284,3.674284,0.051471304,0.9134437,0.9134437,1.0,4.419096,3.674284,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.183,1.0,0.0,100000.414,0.0035308478,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.3934217e-07,-8.102423e-07,1.419943,-1.4906899e-06,-98.473076,-290.2217,-290.2217,101.6401,89.954865,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.8177674,4.5761757,1.0,140.98468,-42.5116,458.36404,-168.14236,-1.7531638e-11,2.3345234e-13,3.8177674,3.8177674,3.8177674,0.051471304,0.9134436,0.9134436,1.0,4.5761757,3.8177674,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1835,1.0,0.0,100000.414,0.0035495302,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.411471e-07,-8.093923e-07,1.419943,-1.494329e-06,-112.60992,-338.96136,-338.96136,101.6401,105.06183,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.9612505,4.7332554,1.0,134.91594,-22.306025,443.57547,-104.614105,-1.8932482e-11,2.0365563e-13,3.9612505,3.9612505,3.9612505,0.051471297,0.9134436,0.9134436,1.0,4.7332554,3.9612505,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.184,1.0,0.0,100000.414,0.0035680954,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.427779e-07,-8.1417204e-07,1.419943,-1.4976171e-06,-124.43237,-380.73462,-380.73462,101.6401,118.00954,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,4.104734,4.890335,1.0,126.07438,-1.6420082,419.6704,-38.935802,-2.025066e-11,1.8596886e-13,4.104734,4.104734,4.104734,0.051471297,0.9134436,0.9134436,1.0,4.890335,4.104734,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1845,1.0,0.0,100000.41,0.003586529,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.4423065e-07,-8.150637e-07,1.419943,-1.5005462e-06,-133.69748,-414.68295,-414.68295,101.6401,128.5319,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,4.2482176,5.047415,1.0,114.64172,19.055754,387.14023,27.542717,-2.025195e-11,1.7426863e-13,4.2482176,4.2482176,4.2482176,0.051471293,0.9134436,0.9134436,1.0,5.047415,4.2482176,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.185,1.0,0.0,100000.41,0.0036046652,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.455081e-07,-8.114526e-07,1.419943,-1.5031218e-06,-140.2148,-440.10864,-440.10864,101.6401,136.41264,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,4.3917007,5.2044945,1.0,100.85292,39.361877,346.65347,93.45518,-2.0040589e-11,1.6697695e-13,4.3917007,4.3917007,4.3917007,0.05147129,0.9134436,0.9134436,1.0,5.2044945,4.3917007,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1855,1.0,0.0,100000.41,0.0036228464,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.466223e-07,-8.1095385e-07,1.419943,-1.5053683e-06,-143.85042,-456.48914,-456.48914,101.6401,141.48982,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,4.5351844,5.3615737,1.0,84.99138,58.85903,299.0422,157.44691,-2.0116766e-11,1.6211755e-13,4.5351844,4.5351844,4.5351844,0.051471297,0.9134436,0.9134436,1.0,5.3615737,4.5351844,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.186,1.0,0.0,100000.41,0.0036408873,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.4754064e-07,-8.2111177e-07,1.419943,-1.50722e-06,-144.52959,-463.48776,-463.48776,101.6401,143.65907,0.0,101.64082,327.9218,1.0,-1.0,0.7067139,4.6786675,5.5186534,1.0,67.38308,77.1465,245.28499,218.20279,-1.985825e-11,1.5800607e-13,4.6786675,4.6786675,4.6786675,0.051471274,0.9134436,0.9134436,1.0,5.5186534,4.6786675,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1865,1.0,0.0,100000.41,0.0036585892,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.483013e-07,-8.105933e-07,1.419943,-1.5087536e-06,-142.23836,-460.96072,-460.96072,101.6401,142.87581,0.0,101.64082,327.9218,1.0,-1.0,0.7067139,4.8221507,5.675733,1.0,48.389904,93.84844,186.48662,274.47412,-1.9096133e-11,1.5803305e-13,4.8221507,4.8221507,4.8221507,0.05147128,0.9134436,0.9134436,1.0,5.675733,4.8221507,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.187,1.0,0.0,100000.41,0.0036760126,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.488925e-07,-8.124336e-07,1.419943,-1.5099456e-06,-137.0238,-448.95996,-448.95996,101.6401,139.15614,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,4.9656343,5.832813,1.0,28.402214,108.6216,123.855545,325.1044,-1.8199138e-11,1.5971953e-13,4.9656343,4.9656343,4.9656343,0.0514713,0.9134436,0.9134436,1.0,5.832813,4.9656343,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1875,1.0,0.0,100000.4,0.0036929427,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.4935446e-07,-8.093076e-07,1.419943,-1.5108769e-06,-128.99313,-427.73206,-427.73206,101.6401,132.5765,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.1091175,5.9898925,1.0,7.8307967,121.16234,58.678974,369.05307,-1.7499455e-11,1.6254328e-13,5.1091175,5.1091175,5.1091175,0.051471293,0.9134436,0.9134436,1.0,5.9898925,5.1091175,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.188,1.0,0.0,100000.4,0.0037093458,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.496505e-07,-8.122051e-07,1.419943,-1.5114739e-06,-118.31136,-397.71332,-397.71332,101.6401,123.27214,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.252601,6.146972,1.0,-12.901561,131.21292,-7.7035813,405.4169,-1.7244923e-11,2.315223e-13,5.252601,5.252601,5.252601,0.05147128,0.9134436,0.9134436,1.0,6.146972,5.252601,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.1885,1.0,0.0,100000.4,0.0037254721,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.497643e-07,-8.1909604e-07,1.419943,-1.5117034e-06,-105.19804,-359.52072,-359.52072,101.6401,111.43426,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.3960843,0.020866385,1.0,-33.368763,138.5668,-73.92781,433.44855,-1.7111479e-11,3.2028354e-13,5.3960843,5.3960843,5.3960843,0.051471297,0.9134436,0.9134436,1.0,0.020866385,5.3960843,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.189,1.0,0.0,100000.4,0.0037411877,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.4972087e-07,-8.184541e-07,1.419943,-1.5116158e-06,-89.92267,-313.93918,-313.93918,101.6401,97.30616,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.539568,0.17794602,1.0,-53.150166,143.07283,-138.63266,452.57184,-1.67496e-11,3.8910593e-13,5.539568,5.539568,5.539568,0.051471286,0.91344357,0.91344357,1.0,0.17794602,5.539568,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1895,1.0,0.0,100000.4,0.003756836,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.49507e-07,-8.114488e-07,1.419943,-1.5111847e-06,-72.79919,-261.90552,-261.90552,101.6401,81.17821,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.683051,0.33502564,1.0,-71.83921,144.6384,-200.48831,462.39383,-1.6522846e-11,4.398691e-13,5.683051,5.683051,5.683051,0.051471278,0.91344357,0.91344357,1.0,0.33502564,5.683051,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.19,1.0,0.0,100000.4,0.0037722976,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.491185e-07,-8.0529884e-07,1.419943,-1.5104013e-06,-54.179523,-204.4891,-204.4891,101.6401,63.381866,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.8265347,0.49210528,1.0,-89.05181,143.23134,-258.22348,462.7126,-1.6466373e-11,4.718402e-13,5.8265347,5.8265347,5.8265347,0.05147129,0.91344357,0.91344357,1.0,0.49210528,5.8265347,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1905,1.0,0.0,100000.39,0.0037879657,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.485707e-07,-7.986324e-07,1.419943,-1.5092968e-06,-34.446354,-142.87001,-142.87001,101.6401,44.28289,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,5.970018,0.64918494,1.0,-104.4342,138.88055,-310.6516,453.5216,-1.5952264e-11,5.042138e-13,5.970018,5.970018,5.970018,0.05147128,0.91344357,0.91344357,1.0,0.64918494,5.970018,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.191,1.0,0.0,100000.39,0.003803934,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.4786806e-07,-8.052684e-07,1.419943,-1.50788e-06,-14.005237,-78.31461,-78.31461,101.6401,24.273806,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,6.113501,0.8062645,1.0,-117.670235,131.67548,-356.69516,435.00977,-1.7432222e-11,5.29057e-13,6.113501,6.113501,6.113501,0.05147128,0.91344357,0.91344357,1.0,0.8062645,6.113501,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1915,1.0,0.0,100000.39,0.0038199017,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.469984e-07,-8.1491424e-07,1.419943,-1.5061266e-06,6.723719,-12.149683,-12.149683,101.6401,3.7658403,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,6.2569847,0.96334416,1.0,-128.48788,121.764175,-395.40784,407.55753,-2.0338897e-11,5.40909e-13,6.2569847,6.2569847,6.2569847,0.051471274,0.91344357,0.91344357,1.0,0.96334416,6.2569847,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.192,1.0,0.0,100000.39,0.0038358113,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.459779e-07,-8.071438e-07,1.419943,-1.5040691e-06,27.314487,54.264946,54.264946,101.6401,-16.81952,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.11728269,1.1204238,1.0,-136.66484,109.35036,-425.99402,371.72906,-2.2863938e-11,5.459257e-13,0.11728269,0.11728269,0.11728269,0.051471286,0.91344357,0.91344357,1.0,1.1204238,0.11728269,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1925,1.0,0.0,100000.39,0.0038514817,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.448139e-07,-8.0776914e-07,1.419943,-1.5017222e-06,47.343884,119.564316,119.564316,101.6401,-37.059204,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.26076606,1.2775035,1.0,-142.03304,94.68915,-447.8251,328.2608,-2.5294863e-11,5.4794e-13,0.26076606,0.26076606,0.26076606,0.051471297,0.91344357,0.91344357,1.0,1.2775035,0.26076606,-0.0,-0.08655644,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.193,1.0,0.0,100000.39,0.0038673554,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.434774e-07,-7.936316e-07,1.419943,-1.4990275e-06,66.40026,182.40637,182.40637,101.6401,-56.537243,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.40424943,1.4345831,1.0,-144.48213,78.08187,-460.4524,278.04602,-2.7162389e-11,5.4734835e-13,0.40424943,0.40424943,0.40424943,0.051471308,0.91344357,0.91344357,1.0,1.4345831,0.40424943,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1935,1.0,0.0,100000.38,0.0038827905,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.420062e-07,-8.0086215e-07,1.419943,-1.4960611e-06,84.091965,241.49959,241.49959,101.6401,-74.85332,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.5477328,1.5916628,1.0,-143.9618,59.869846,-463.6164,222.11682,-2.791837e-11,5.4537955e-13,0.5477328,0.5477328,0.5477328,0.051471297,0.91344357,0.91344357,1.0,1.5916628,0.5477328,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.194,1.0,0.0,100000.38,0.0038983158,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.403903e-07,-7.9927196e-07,1.419943,-1.4928031e-06,100.0554,295.62946,295.62946,101.6401,-91.63099,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.6912162,1.7487423,1.0,-140.48276,40.427364,-457.25208,161.62262,-2.8700216e-11,5.4182895e-13,0.6912162,0.6912162,0.6912162,0.051471297,0.91344357,0.91344357,1.0,1.7487423,0.6912162,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1945,1.0,0.0,100000.38,0.003913554,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.3863316e-07,-7.9708917e-07,1.419943,-1.4892603e-06,113.96247,343.68347,343.68347,101.6401,-106.525444,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.8346995,1.9058219,1.0,-134.11649,20.15401,-441.4902,97.806725,-2.935131e-11,5.365103e-13,0.8346995,0.8346995,0.8346995,0.05147129,0.91344357,0.91344357,1.0,1.9058219,0.8346995,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.195,1.0,0.0,100000.38,0.0039283866,-6.451962,-2.017221e-07,0.7042536,0.7042537,-7.367412e-07,-7.997165e-07,1.419943,-1.4854456e-06,125.527374,384.67407,384.67407,101.6401,-119.230576,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,0.9781829,2.0629015,1.0,-124.99382,-0.53355247,-416.65475,31.98069,-2.986667e-11,5.308216e-13,0.9781829,0.9781829,0.9781829,0.051471304,0.91344357,0.91344357,1.0,2.0629015,0.9781829,-0.0,-0.086556464,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.1955,1.0,0.0,100000.38,0.003942836,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.347194e-07,-7.9654683e-07,1.419943,-1.4813692e-06,134.5124,417.75876,417.75876,101.6401,-129.48526,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.1216663,2.2199812,1.0,-113.30226,-21.21015,-383.25616,-34.50262,-2.9996755e-11,5.258148e-13,1.1216663,1.1216663,1.1216663,0.051471297,0.9134435,0.9134435,1.0,2.2199812,1.1216663,-0.0,-0.086556464,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.196,1.0,0.0,100000.38,0.0039568082,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.3255467e-07,-7.962286e-07,1.419943,-1.4770046e-06,140.73293,442.25763,442.25763,101.6401,-137.07872,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.2651496,2.377061,1.0,-99.28209,-41.450832,-341.9808,-100.276825,-2.9688963e-11,5.201575e-13,1.2651496,1.2651496,1.2651496,0.05147132,0.9134435,0.9134435,1.0,2.377061,1.2651496,-0.0,-0.08655647,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.1965,1.0,0.0,100000.38,0.0039706067,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.3027235e-07,-7.794425e-07,1.419943,-1.4724029e-06,144.06107,457.6671,457.6671,101.6401,-141.85493,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.408633,2.5341406,1.0,-83.22146,-60.839607,-293.67697,-163.99013,-2.880971e-11,5.141581e-13,1.408633,1.408633,1.408633,0.051471308,0.9134435,0.9134435,1.0,2.5341406,1.408633,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.197,1.0,0.0,100000.375,0.003983869,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.2784457e-07,-7.6863563e-07,1.419943,-1.467508e-06,144.42845,463.67053,463.67053,101.6401,-143.71571,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.5521164,2.69122,1.0,-65.45045,-78.978,-239.33746,-224.33307,-2.7059589e-11,5.0740873e-13,1.5521164,1.5521164,1.5521164,0.051471304,0.9134435,0.9134435,1.0,2.69122,1.5521164,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.1975,1.0,0.0,100000.375,0.0039970903,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.252893e-07,-7.8381964e-07,1.419943,-1.4623558e-06,141.8275,460.1445,460.1445,101.6401,-142.62282,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.6955997,2.8482997,1.0,-46.334282,-95.49322,-180.07904,-280.06546,-2.4434264e-11,4.984675e-13,1.6955997,1.6955997,1.6955997,0.05147131,0.9134435,0.9134435,1.0,2.8482997,1.6955997,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.198,1.0,0.0,100000.375,0.004009687,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.2262134e-07,-7.70734e-07,1.419943,-1.4569767e-06,136.31169,447.16153,447.16153,101.6401,-138.59872,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.8390831,3.0053794,1.0,-26.265848,-110.045845,-117.1196,-330.04193,-2.190736e-11,4.9218556e-13,1.8390831,1.8390831,1.8390831,0.05147132,0.9134435,0.9134435,1.0,3.0053794,1.8390831,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.1985,1.0,0.0,100000.375,0.0040218364,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.1979326e-07,-7.8321233e-07,1.419943,-1.4512747e-06,127.994385,424.9884,424.9884,101.6401,-131.7261,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,1.9825665,3.1624591,1.0,-5.6575933,-122.33679,-51.753094,-373.2353,-1.9883753e-11,4.849372e-13,1.9825665,1.9825665,1.9825665,0.051471327,0.9134435,0.9134435,1.0,3.1624591,1.9825665,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.199,1.0,0.0,100000.375,0.004033887,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.168601e-07,-7.749793e-07,1.419943,-1.4453607e-06,117.04651,394.0808,394.0808,101.6401,-122.14624,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.1260498,3.3195386,1.0,15.0669365,-132.11345,14.677048,-408.75787,-1.8047635e-11,4.7929195e-13,2.1260498,2.1260498,2.1260498,0.051471334,0.9134435,0.9134435,1.0,3.3195386,2.1260498,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.1995,1.0,0.0,100000.375,0.00404585,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.137796e-07,-7.8121747e-07,1.419943,-1.4391496e-06,103.69308,355.07404,355.07404,101.6401,-110.05601,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.2695332,3.4766183,1.0,35.481808,-139.17488,80.80554,-435.87958,-1.5979917e-11,4.7264254e-13,2.2695332,2.2695332,2.2695332,0.051471323,0.9134435,0.9134435,1.0,3.4766183,2.2695332,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2,1.0,0.0,100000.375,0.004058177,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.1056803e-07,-7.6517335e-07,1.419943,-1.4326744e-06,88.20852,308.76968,308.76968,101.6401,-95.70388,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.4130166,3.633698,1.0,55.16745,-143.37598,145.27332,-454.043,-1.3970274e-11,4.63752e-13,2.4130166,2.4130166,2.4130166,0.051471338,0.9134435,0.9134435,1.0,3.633698,2.4130166,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2005,1.0,0.0,100000.37,0.0040703434,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.0723814e-07,-7.49227e-07,1.419943,-1.4259605e-06,70.91109,256.11945,256.11945,101.6401,-79.38483,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.5565,3.7907777,1.0,73.719284,-144.63037,206.75539,-462.87485,-1.1976283e-11,4.5349252e-13,2.5565,2.5565,2.5565,0.05147135,0.9134435,0.9134435,1.0,3.7907777,2.5565,-0.0,-0.08655651,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.201,1.0,0.0,100000.37,0.0040822504,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.037694e-07,-7.665288e-07,1.419943,-1.4189667e-06,52.15628,198.20541,198.20541,101.6401,-61.434242,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.6999831,3.9478571,1.0,90.75602,-142.91231,263.9882,-462.19363,-1.00927365e-11,4.443723e-13,2.6999831,2.6999831,2.6999831,0.051471338,0.9134435,0.9134435,1.0,3.9478571,2.6999831,-0.0,-0.08655651,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2015,1.0,0.0,100000.37,0.004094127,-6.451962,-2.017221e-07,0.7042536,0.7042536,-7.001799e-07,-7.567843e-07,1.419943,-1.4117294e-06,32.329548,136.21782,136.21782,101.6401,-42.22105,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.8434665,4.1049366,1.0,105.92753,-138.25708,315.79547,-452.0133,-8.662383e-12,4.3382393e-13,2.8434665,2.8434665,2.8434665,0.051471345,0.9134435,0.9134435,1.0,4.1049366,2.8434665,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.202,1.0,0.0,100000.37,0.004106031,-6.451962,-2.017221e-07,0.7042536,0.7042536,-6.9649246e-07,-7.6535275e-07,1.419943,-1.4042946e-06,11.838373,71.43066,71.43066,101.6401,-22.140125,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,2.98695,4.2620163,1.0,118.92199,-130.76036,361.11246,-432.54312,-6.726845e-12,4.249401e-13,2.98695,2.98695,2.98695,0.051471345,0.9134435,0.9134435,1.0,4.2620163,2.98695,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2025,1.0,0.0,100000.37,0.004117969,-6.451962,-2.017221e-07,0.7042536,0.7042536,-6.92667e-07,-7.463992e-07,1.419943,-1.3965816e-06,-8.896108,5.1754293,5.1754293,101.6401,-1.6041721,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.1304333,4.419096,1.0,129.47235,-120.57624,399.0078,-404.18323,-4.3503603e-12,4.1639243e-13,3.1304333,3.1304333,3.1304333,0.051471356,0.9134435,0.9134435,1.0,4.419096,3.1304333,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.203,1.0,0.0,100000.37,0.004129262,-6.451962,-2.017221e-07,0.7042536,0.7042536,-6.8875244e-07,-7.3917295e-07,1.419943,-1.3886889e-06,-29.447754,-61.18616,-61.18616,101.6401,18.96475,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.2739167,4.5761757,1.0,137.36177,-107.91402,428.70267,-367.5165,-1.4958626e-12,4.0876336e-13,3.2739167,3.2739167,3.2739167,0.051471356,0.9134435,0.9134435,1.0,4.5761757,3.2739167,-0.0,-0.086556524,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2035,1.0,0.0,100000.36,0.00414059,-6.451962,-2.017221e-07,0.7042536,0.7042537,-6.847128e-07,-7.392601e-07,1.419943,-1.380544e-06,-49.394184,-126.290245,-126.290245,101.6401,39.143906,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.4174001,4.7332554,1.0,142.4281,-93.03392,449.58676,-323.2965,1.128003e-12,4.0006835e-13,3.4174001,3.4174001,3.4174001,0.051471356,0.91344345,0.91344345,1.0,4.7332554,3.4174001,-0.0,-0.086556524,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.204,1.0,0.0,100000.36,0.0041515417,-6.451962,-2.017221e-07,0.7042536,0.7042537,-6.8058114e-07,-7.3446466e-07,1.419943,-1.3722137e-06,-68.325455,-188.79878,-188.79878,101.6401,58.51857,0.0,101.64082,327.9218,1.0,-1.0,0.70671386,3.5608833,4.890335,1.0,144.56723,-76.241776,461.23083,-272.43207,3.7028982e-12,3.9375846e-13,3.5608833,3.5608833,3.5608833,0.051471356,0.91344345,0.91344345,1.0,4.890335,3.5608833,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
