Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2045,1.0,0.0,100000.36,0.0041618436,-6.451962,-2.017221e-07,0.7042536,0.7042537,-6.763414e-07,-7.336214e-07,1.419943,-1.3636654e-06,-85.85249,-247.4271,-247.4271,101.64009,76.69055,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,3.7043667,5.047415,1.0,143.73518,-57.882694,463.39563,-215.96855,6.3123144e-12,3.8530537e-13,3.7043667,3.7043667,3.7043667,0.051471375,0.91344345,0.91344345,1.0,5.047415,3.7043667,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.205,1.0,0.0,100000.36,0.0041717216,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.7200244e-07,-7.224213e-07,1.419943,-1.3549169e-06,-101.615074,-300.97025,-300.97025,101.64009,93.28637,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,3.84785,5.2044945,1.0,139.94907,-38.334,456.03665,-155.0664,8.764393e-12,3.7756785e-13,3.84785,3.84785,3.84785,0.051471382,0.91344345,0.91344345,1.0,5.2044945,3.84785,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2055,1.0,0.0,100000.36,0.004181006,-6.451962,-2.0489388e-07,0.7042536,0.7042537,-6.675953e-07,-7.1161827e-07,1.419943,-1.3460311e-06,-115.28924,-348.3278,-348.3278,101.64009,107.96495,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,3.9913335,5.3615737,1.0,133.2867,-17.997456,439.3051,-90.97731,1.2377782e-11,3.6995263e-13,3.9913335,3.9913335,3.9913335,0.05147138,0.91344345,0.91344345,1.0,5.3615737,3.9913335,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.206,1.0,0.0,100000.36,0.004189637,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.6310037e-07,-7.2428094e-07,1.419943,-1.3369682e-06,-126.59396,-388.52646,-388.52646,101.64009,120.42462,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.1348166,5.5186534,1.0,123.88499,2.7089736,413.5449,-25.018429,1.5660277e-11,3.5955096e-13,4.1348166,4.1348166,4.1348166,0.051471394,0.91344345,0.91344345,1.0,5.5186534,4.1348166,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2065,1.0,0.0,100000.36,0.0041977945,-6.451962,-2.0489388e-07,0.7042536,0.7042537,-6.5849247e-07,-7.020093e-07,1.419943,-1.3276775e-06,-135.2969,-420.74005,-420.74005,101.64009,130.4093,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.2783003,5.675733,1.0,111.93717,23.359728,379.28543,41.45463,1.8618237e-11,3.535511e-13,4.2783003,4.2783003,4.2783003,0.0514714,0.91344345,0.91344345,1.0,5.675733,4.2783003,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.207,1.0,0.0,100000.35,0.004205544,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.537891e-07,-6.945262e-07,1.419943,-1.3181944e-06,-141.2192,-444.30652,-444.30652,101.64009,137.71378,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.4217834,5.832813,1.0,97.68881,43.530388,337.2308,107.07571,2.092798e-11,3.4424663e-13,4.4217834,4.4217834,4.4217834,0.051471382,0.91344345,0.91344345,1.0,5.832813,4.4217834,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2075,1.0,0.0,100000.35,0.004213161,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.4900996e-07,-6.918831e-07,1.419943,-1.3085587e-06,-144.23914,-458.74152,-458.74152,101.64009,142.18794,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.565267,5.9898925,1.0,81.432724,62.806404,288.24536,170.49614,2.2853512e-11,3.3819402e-13,4.565267,4.565267,4.565267,0.051471405,0.91344345,0.91344345,1.0,5.9898925,4.565267,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.208,1.0,0.0,100000.35,0.0042208233,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.441176e-07,-6.88672e-07,1.419943,-1.2986945e-06,-144.29463,-463.74838,-463.74838,101.64009,143.73984,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.7087502,6.146972,1.0,63.50302,80.79161,233.33586,230.41252,2.4677219e-11,3.3280561e-13,4.7087502,4.7087502,4.7087502,0.051471405,0.91344345,0.91344345,1.0,6.146972,4.7087502,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2085,1.0,0.0,100000.35,0.0042285454,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.3912984e-07,-6.956804e-07,1.419943,-1.2886379e-06,-141.38457,-459.22418,-459.22418,101.64009,142.33757,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.8522334,0.020866385,1.0,44.268192,97.11638,173.63078,285.5934,2.6721328e-11,3.2852123e-13,4.8522334,4.8522334,4.8522334,0.05147142,0.91344345,0.91344345,1.0,0.020866385,4.8522334,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.209,1.0,0.0,100000.35,0.0042358753,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.3405236e-07,-6.783486e-07,1.419943,-1.2784005e-06,-135.56874,-445.26196,-445.26196,101.64009,138.00995,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,4.995717,0.17794602,1.0,24.123556,111.44519,110.35722,334.90472,2.8439157e-11,3.1996332e-13,4.995717,4.995717,4.995717,0.051471423,0.91344345,0.91344345,1.0,0.17794602,4.995717,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2095,1.0,0.0,100000.35,0.004243141,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.289e-07,-6.723925e-07,1.419943,-1.2680122e-06,-126.96668,-422.14862,-422.14862,101.64009,130.84592,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,5.1392,0.33502564,1.0,3.4831269,123.48356,44.815582,377.33304,3.0004527e-11,3.1185783e-13,5.1392,5.1392,5.1392,0.051471427,0.91344345,0.91344345,1.0,0.33502564,5.1392,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.21,1.0,0.0,100000.35,0.004250584,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.2366104e-07,-6.746524e-07,1.419943,-1.2574491e-06,-115.75518,-390.3592,-390.3592,101.64009,120.99272,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,5.282684,0.49210528,1.0,-17.228888,132.98407,-21.647121,412.00632,3.2054883e-11,3.3122506e-13,5.282684,5.282684,5.282684,0.05147143,0.91344345,0.91344345,1.0,0.49210528,5.282684,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2105,1.0,0.0,100000.34,0.0042577055,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.1832617e-07,-6.6230064e-07,1.419943,-1.2466928e-06,-102.16466,-350.54706,-350.54706,101.64009,108.65286,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.426167,0.64918494,1.0,-37.58681,139.75146,-87.664925,438.21198,3.4412296e-11,4.2506114e-13,5.426167,5.426167,5.426167,0.051471435,0.91344345,0.91344345,1.0,0.64918494,5.426167,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.211,1.0,0.0,100000.34,0.0042645955,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.129063e-07,-6.57679e-07,1.419943,-1.2357651e-06,-86.474434,-303.5304,-303.5304,101.64009,94.079956,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.56965,0.8062645,1.0,-57.17224,143.64667,-151.88103,455.4114,3.666587e-11,4.9517264e-13,5.56965,5.56965,5.56965,0.051471423,0.91344345,0.91344345,1.0,0.8062645,5.56965,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2115,1.0,0.0,100000.34,0.0042712586,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.073971e-07,-6.5191955e-07,1.419943,-1.2246572e-06,-69.006966,-250.27553,-250.27553,101.64009,77.573494,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,5.713134,0.96334416,1.0,-75.582664,144.58963,-212.97565,463.25116,3.8316086e-11,5.4360027e-13,5.713134,5.713134,5.713134,0.051471453,0.91344345,0.91344345,1.0,0.96334416,5.713134,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.212,1.0,0.0,100000.34,0.0042776717,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-6.0180633e-07,-6.46114e-07,1.419943,-1.213385e-06,-50.121254,-191.87695,-191.87695,101.64009,59.47273,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,5.856617,1.1204238,1.0,-92.43969,142.56094,-269.69315,461.5701,3.9371176e-11,5.7006266e-13,5.856617,5.856617,5.856617,0.05147145,0.91344345,0.91344345,1.0,1.1204238,5.856617,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2125,1.0,0.0,100000.34,0.0042839274,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.961596e-07,-6.3727254e-07,1.419943,-1.2019997e-06,-30.205442,-129.53488,-129.53488,101.64009,40.14967,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,6.0001006,1.2775035,1.0,-107.39688,137.60233,-320.86786,450.40274,4.0683044e-11,5.9328464e-13,6.0001006,6.0001006,6.0001006,0.051471457,0.91344345,0.91344345,1.0,1.2775035,6.0001006,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.213,1.0,0.0,100000.34,0.0042899265,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.904442e-07,-6.246874e-07,1.419943,-1.190476e-06,-9.668844,-64.5306,-64.5306,101.64009,20.00145,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,6.143584,1.4345831,1.0,-120.146835,129.81567,-365.44806,429.97864,4.21452e-11,6.012378e-13,6.143584,6.143584,6.143584,0.05147147,0.91344345,0.91344345,1.0,1.4345831,6.143584,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2135,1.0,0.0,100000.34,0.00429554,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.8466145e-07,-6.3194335e-07,1.419943,-1.1788167e-06,11.06647,1.7999319,1.7999319,101.64009,-0.5578464,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.00388182,1.5916628,1.0,-130.4275,119.36104,-402.5175,400.71753,4.3916606e-11,6.022289e-13,0.00388182,0.00388182,0.00388182,0.051471464,0.91344345,0.91344345,1.0,1.5916628,0.00388182,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.214,1.0,0.0,100000.34,0.0043008947,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.788133e-07,-6.198675e-07,1.419943,-1.1670254e-06,31.574345,68.09347,68.09347,101.64009,-21.105677,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,0.14736517,1.7487423,1.0,-138.02762,106.45327,-431.3143,363.22083,4.621413e-11,5.9983886e-13,0.14736517,0.14736517,0.14736517,0.05147148,0.91344345,0.91344345,1.0,1.7487423,0.14736517,-0.0,-0.08655658,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2145,1.0,0.0,100000.336,0.004305737,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.729324e-07,-6.0750705e-07,1.419943,-1.1551682e-06,51.4333,132.98755,132.98755,101.64009,-41.219738,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,0.29084852,1.9058219,1.0,-142.79095,91.35765,-451.24667,318.25912,4.7676158e-11,5.9306623e-13,0.29084852,0.29084852,0.29084852,0.051471494,0.91344345,0.91344345,1.0,1.9058219,0.29084852,-0.0,-0.08655658,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.215,1.0,0.0,100000.336,0.004309997,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.669754e-07,-6.108838e-07,1.419943,-1.1431575e-06,70.23518,195.14842,195.14842,101.64009,-60.48665,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.43433186,2.0629015,1.0,-144.61961,74.38444,-461.90494,266.7565,4.827309e-11,5.837805e-13,0.43433186,0.43433186,0.43433186,0.05147148,0.9134434,0.9134434,1.0,2.0629015,0.43433186,-0.0,-0.08655658,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2155,1.0,0.0,100000.336,0.0043131965,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.609775e-07,-5.9782917e-07,1.419943,-1.1310642e-06,87.59358,253.29858,253.29858,101.64009,-78.51042,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,0.57781523,2.2199812,1.0,-143.47604,55.882454,-463.07004,209.77145,4.786182e-11,5.7349156e-13,0.57781523,0.57781523,0.57781523,0.051471494,0.9134434,0.9134434,1.0,2.2199812,0.57781523,-0.0,-0.08655658,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.216,1.0,0.0,100000.336,0.004315934,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.5490864e-07,-5.907172e-07,1.419943,-1.118828e-06,103.15175,306.24292,306.24292,101.64009,-94.92064,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.7212986,2.377061,1.0,-139.38371,36.23197,-454.71805,148.47514,4.7102468e-11,5.627342e-13,0.7212986,0.7212986,0.7212986,0.051471513,0.9134434,0.9134434,1.0,2.377061,0.7212986,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2165,1.0,0.0,100000.336,0.0043183602,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.4878615e-07,-5.9954357e-07,1.419943,-1.1064835e-06,116.58991,352.89328,352.89328,101.64009,-109.38003,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,0.8647819,2.5341406,1.0,-132.42676,15.836841,-437.02063,84.12736,4.5530607e-11,5.5044896e-13,0.8647819,0.8647819,0.8647819,0.051471505,0.9134434,0.9134434,1.0,2.5341406,0.8647819,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.217,1.0,0.0,100000.336,0.0043209987,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.4258726e-07,-5.8242125e-07,1.419943,-1.0939851e-06,127.631905,392.29092,392.29092,101.64009,-121.591415,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.0082653,2.69122,1.0,-122.74813,-4.8837714,-410.34146,18.05056,4.3626554e-11,5.370479e-13,1.0082653,1.0082653,1.0082653,0.05147152,0.9134434,0.9134434,1.0,2.69122,1.0082653,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2175,1.0,0.0,100000.336,0.00432344,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.363488e-07,-5.6458623e-07,1.419943,-1.0814069e-06,136.05078,423.62613,423.62613,101.64009,-131.30383,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.1517487,2.8482997,1.0,-110.54677,-25.504011,-375.2289,-48.397213,4.1358313e-11,5.2201467e-13,1.1517487,1.1517487,1.1517487,0.051471528,0.9134434,0.9134434,1.0,2.8482997,1.1517487,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.218,1.0,0.0,100000.33,0.0043259184,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.300442e-07,-5.6915945e-07,1.419943,-1.0686953e-06,141.67352,446.25488,446.25488,101.64009,-138.31767,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,1.2952319,3.0053794,1.0,-96.07343,-45.600086,-332.40457,-113.85032,3.879741e-11,5.0290333e-13,1.2952319,1.2952319,1.2952319,0.051471528,0.9134434,0.9134434,1.0,3.0053794,1.2952319,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2185,1.0,0.0,100000.33,0.004328195,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.237027e-07,-5.6215083e-07,1.419943,-1.0559093e-06,144.38455,459.71213,459.71213,101.64009,-142.48878,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.4387153,3.1624591,1.0,-79.62557,-64.75899,-282.7486,-176.96355,3.6289624e-11,4.8645414e-13,1.4387153,1.4387153,1.4387153,0.051471554,0.9134434,0.9134434,1.0,3.1624591,1.4387153,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.219,1.0,0.0,100000.33,0.0043306644,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.1729205e-07,-5.642083e-07,1.419943,-1.042984e-06,144.12817,463.7213,463.7213,101.64009,-143.73145,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.5821987,3.3195386,1.0,-61.54124,-82.586945,-227.28151,-236.4398,3.4108147e-11,4.6850815e-13,1.5821987,1.5821987,1.5821987,0.05147155,0.9134434,0.9134434,1.0,3.3195386,1.5821987,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2195,1.0,0.0,100000.33,0.004333321,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.1083316e-07,-5.435321e-07,1.419943,-1.0299613e-06,140.90965,458.19998,458.19998,101.64009,-142.02011,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,1.725682,3.4766183,1.0,-42.192097,-98.71756,-167.1433,-291.0567,3.2080748e-11,4.498728e-13,1.725682,1.725682,1.725682,0.051471554,0.9134434,0.9134434,1.0,3.4766183,1.725682,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.22,1.0,0.0,100000.33,0.0043355264,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-5.043332e-07,-5.325903e-07,1.419943,-1.0168558e-06,134.79512,443.26166,443.26166,101.64009,-137.38995,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.8691654,3.633698,1.0,-21.975813,-112.81931,-103.56992,-339.69174,2.9597234e-11,4.3334802e-13,1.8691654,1.8691654,1.8691654,0.051471565,0.9134434,0.9134434,1.0,3.633698,1.8691654,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2205,1.0,0.0,100000.33,0.004337645,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.978055e-07,-5.362207e-07,1.419943,-1.0036945e-06,125.91026,419.21335,419.21335,101.64009,-129.93613,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,2.0126488,3.7907777,1.0,-1.3078791,-124.60239,-37.86797,-381.34537,2.7143194e-11,4.210886e-13,2.0126488,2.0126488,2.0126488,0.05147157,0.9134434,0.9134434,1.0,3.7907777,2.0126488,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.221,1.0,0.0,100000.33,0.00433909,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.912303e-07,-5.3463174e-07,1.419943,-9.904373e-07,114.43767,386.5493,386.5493,101.64009,-119.81184,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.1561322,3.9478571,1.0,19.386934,-133.8246,28.612255,-415.16153,2.4841516e-11,4.2770597e-13,2.1561322,2.1561322,2.1561322,0.051471572,0.9134434,0.9134434,1.0,3.9478571,2.1561322,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2215,1.0,0.0,100000.33,0.0043404726,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.846023e-07,-5.16437e-07,1.419943,-9.770737e-07,100.61314,345.9408,345.9408,101.64009,-107.22515,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,2.2996154,4.1049366,1.0,39.683304,-140.29645,94.50443,-440.44522,2.384968e-11,4.7046075e-13,2.2996154,2.2996154,2.2996154,0.051471587,0.9134434,0.9134434,1.0,4.1049366,2.2996154,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.222,1.0,0.0,100000.32,0.004341132,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.7795066e-07,-5.243412e-07,1.419943,-9.636623e-07,84.72079,298.22244,298.22244,101.64009,-92.43475,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.4430988,4.2620163,1.0,59.164097,-143.88487,158.45435,-456.6768,2.2879207e-11,4.9581194e-13,2.4430988,2.4430988,2.4430988,0.051471576,0.9134434,0.9134434,1.0,4.2620163,2.4430988,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2225,1.0,0.0,100000.32,0.0043413616,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.712491e-07,-4.8604153e-07,1.419943,-9.501504e-07,67.087234,244.375,244.375,101.64009,-75.74462,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,2.5865822,4.419096,1.0,77.42894,-144.51617,219.14767,-463.52267,2.1904607e-11,5.080692e-13,2.5865822,2.5865822,2.5865822,0.0514716,0.9134434,0.9134434,1.0,4.419096,2.5865822,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.223,1.0,0.0,100000.32,0.004341222,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.6452763e-07,-4.89422e-07,1.419943,-9.365983e-07,48.07489,185.50511,185.50511,101.64009,-57.49777,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.7300656,4.5761757,1.0,94.10244,-142.17734,275.33704,-460.84213,2.0936565e-11,5.131256e-13,2.7300656,2.7300656,2.7300656,0.0514716,0.9134434,0.9134434,1.0,4.5761757,2.7300656,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2235,1.0,0.0,100000.32,0.004340762,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.577977e-07,-4.942719e-07,1.419943,-9.2302923e-07,28.074509,122.822685,122.822685,101.64009,-38.06921,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.8735487,4.7332554,1.0,108.84194,-136.91644,325.8676,-448.6903,1.939054e-11,5.130105e-13,2.8735487,2.8735487,2.8735487,0.051471617,0.9134434,0.9134434,1.0,4.7332554,2.8735487,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.224,1.0,0.0,100000.32,0.0043396396,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.5104537e-07,-4.830365e-07,1.419943,-9.094149e-07,7.4971313,57.615982,57.615982,101.64009,-17.858252,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.0170321,4.890335,1.0,121.3445,-128.84163,369.70093,-427.3169,1.7681773e-11,5.073711e-13,3.0170321,3.0170321,3.0170321,0.05147162,0.9134434,0.9134434,1.0,4.890335,3.0170321,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2245,1.0,0.0,100000.32,0.0043381755,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.4427136e-07,-4.6900354e-07,1.419943,-8.9575684e-07,-13.234327,-8.774853,-8.774853,101.64009,2.7197356,0.0,101.64082,327.92178,1.0,-1.0,0.70671386,3.1605155,5.047415,1.0,131.35316,-118.118835,405.93607,-397.1612,1.6705293e-11,5.0050323e-13,3.1605155,3.1605155,3.1605155,0.051471632,0.9134434,0.9134434,1.0,5.047415,3.1605155,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.225,1.0,0.0,100000.32,0.0043363087,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.3747187e-07,-4.5619964e-07,1.419943,-8.8204746e-07,-33.69379,-74.985344,-74.985344,101.64009,23.241825,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.303999,5.2044945,1.0,138.66223,-104.96844,433.82834,-358.843,1.6070156e-11,4.7993716e-13,3.303999,3.303999,3.303999,0.05147164,0.9134434,0.9134434,1.0,5.2044945,3.303999,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2255,1.0,0.0,100000.31,0.004334268,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.3063312e-07,-4.520982e-07,1.419943,-8.6825895e-07,-53.460773,-139.65472,-139.65472,101.64009,43.286243,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.4474823,5.3615737,1.0,143.12149,-89.66071,452.80447,-313.14975,1.6005301e-11,4.3715563e-13,3.4474823,3.4474823,3.4474823,0.051471647,0.9134434,0.9134434,1.0,5.3615737,3.4474823,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.226,1.0,0.0,100000.31,0.0043316986,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.2377442e-07,-4.646193e-07,1.419943,-8.544302e-07,-72.12902,-201.4539,-201.4539,101.64009,62.441036,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.5909655,5.5186534,1.0,144.63928,-72.51027,462.47452,-261.02063,1.6396396e-11,2.1659684e-13,3.5909655,3.5909655,3.5909655,0.05147164,0.9134434,0.9134434,1.0,5.5186534,3.5909655,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2265,1.0,0.0,100000.31,0.0043292134,-6.451962,-2.0489388e-07,0.7042536,0.7042536,-4.1689327e-07,-4.4225536e-07,1.419943,-8.405561e-07,-89.31486,-259.11276,-259.11276,101.64009,80.31253,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.734449,5.675733,1.0,143.18443,-53.869576,462.63968,-203.52693,1.7329796e-11,2.682517e-14,3.734449,3.734449,3.734449,0.05147165,0.9134434,0.9134434,1.0,5.675733,3.734449,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.227,1.0,0.0,100000.31,0.0043269414,-6.451962,-2.728563e-07,0.7042536,0.7042536,-4.0999754e-07,-4.3918106e-07,1.419943,-8.266527e-07,-104.665085,-311.44626,-311.44626,101.64009,96.533424,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.8779323,5.832813,1.0,138.78683,-34.12175,453.2966,-141.85033,1.7895154e-11,-1.0886717e-13,3.8779323,3.8779323,3.8779323,0.051471658,0.9134434,0.9134434,1.0,5.832813,3.8779323,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2275,1.0,0.0,100000.31,0.0043243514,-6.451962,-2.728563e-07,0.7042536,0.7042536,-4.0304832e-07,-4.2329822e-07,1.419943,-8.1264136e-07,-117.86421,-357.3789,-357.3789,101.64009,110.77035,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.0214157,5.9898925,1.0,131.53685,-13.672644,434.6373,-77.25839,1.7588429e-11,-2.0705762e-13,4.0214157,4.0214157,4.0214157,0.051471677,0.9134434,0.9134434,1.0,5.9898925,4.0214157,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.228,1.0,0.0,100000.31,0.0043219854,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.9609793e-07,-4.2575726e-07,1.419943,-7.986278e-07,-128.64098,-395.9666,-395.9666,101.64009,122.730705,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.164899,6.146972,1.0,121.58351,7.0574636,407.04523,-11.0786295,1.7314242e-11,-2.7391595e-13,4.164899,4.164899,4.164899,0.05147168,0.9134434,0.9134434,1.0,6.146972,4.164899,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2285,1.0,0.0,100000.31,0.004319349,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.8912825e-07,-4.1695878e-07,1.419943,-7.8457526e-07,-136.77388,-426.41632,-426.41632,101.64009,132.16867,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.3083825,0.020866385,1.0,109.13136,27.642525,371.0875,55.328827,1.6568892e-11,-3.3208462e-13,4.3083825,4.3083825,4.3083825,0.051471673,0.9134434,0.9134434,1.0,0.020866385,4.3083825,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.229,1.0,0.0,100000.31,0.004316979,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.8213952e-07,-3.9576352e-07,1.419943,-7.704843e-07,-142.0958,-448.1023,-448.1023,101.64009,138.89029,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.4518657,0.17794602,1.0,94.436325,47.65947,327.5031,120.59915,1.5705796e-11,-3.7209656e-13,4.4518657,4.4518657,4.4518657,0.05147168,0.9134434,0.9134434,1.0,0.17794602,4.4518657,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2295,1.0,0.0,100000.305,0.0043145022,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.751457e-07,-4.0076534e-07,1.419943,-7.563831e-07,-144.49733,-460.57874,-460.57874,101.64009,142.7574,0.0,101.64087,327.92178,1.0,-1.0,0.70671386,4.5953493,0.33502564,1.0,77.800415,66.696915,277.18784,183.3909,1.4906232e-11,-3.9358875e-13,4.5953493,4.5953493,4.5953493,0.0514717,0.9134434,0.9134434,1.0,0.33502564,4.5953493,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.23,1.0,0.0,100000.305,0.0043114754,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.6813634e-07,-3.9324314e-07,1.419943,-7.4225056e-07,-143.92912,-463.58932,-463.58932,101.64009,143.69054,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.7388325,0.49210528,1.0,59.565533,84.36359,221.17575,242.41357,1.3678522e-11,-4.0844202e-13,4.7388325,4.7388325,4.7388325,0.051471706,0.9134434,0.9134434,1.0,0.49210528,4.7388325,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2305,1.0,0.0,100000.305,0.00430803,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.6113576e-07,-3.6925502e-07,1.419943,-7.2813566e-07,-140.40286,-457.0721,-457.0721,101.64009,141.67053,0.0,101.64087,327.92178,1.0,-1.0,0.70671386,4.8823156,0.64918494,1.0,40.106453,100.29641,160.61801,296.4541,1.2223039e-11,-4.1863385e-13,4.8823156,4.8823156,4.8823156,0.05147172,0.9134434,0.9134434,1.0,0.64918494,4.8823156,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.231,1.0,0.0,100000.305,0.0043042316,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.541386e-07,-3.6736208e-07,1.419943,-7.1402775e-07,-133.99101,-441.1611,-441.1611,101.64009,136.73888,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.0257993,0.8062645,1.0,19.823097,114.167915,96.75922,344.4019,1.0855555e-11,-4.2445976e-13,5.0257993,5.0257993,5.0257993,0.05147172,0.9134434,0.9134434,1.0,0.8062645,5.0257993,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2315,1.0,0.0,100000.305,0.0043000793,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.471257e-07,-3.6816323e-07,1.419943,-6.998881e-07,-124.825356,-416.18326,-416.18326,101.64009,128.99695,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.1692824,0.96334416,1.0,-0.8676665,125.69302,30.911808,385.27142,8.92978e-12,-4.2547557e-13,5.1692824,5.1692824,5.1692824,0.051471733,0.9134434,0.9134434,1.0,0.96334416,5.1692824,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.232,1.0,0.0,100000.305,0.0042952043,-6.451962,-2.728563e-07,0.7042536,0.7042537,-3.4011757e-07,-3.5462415e-07,1.419943,-6.85758e-07,-113.09427,-382.65192,-382.65192,101.64009,118.60384,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.312766,1.1204238,1.0,-21.540598,134.63487,-35.5709,418.2228,6.961221e-12,-4.2412628e-13,5.312766,5.312766,5.312766,0.05147175,0.9134434,0.9134434,1.0,1.1204238,5.312766,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2325,1.0,0.0,100000.305,0.004290023,-6.451962,-2.728563e-07,0.7042536,0.7042537,-3.331167e-07,-3.4677618e-07,1.419943,-6.716426e-07,-99.03885,-341.25626,-341.25626,101.64009,105.77317,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.456249,1.2775035,1.0,-41.770824,140.80968,-101.32255,442.57883,4.0755377e-12,-4.2186946e-13,5.456249,5.456249,5.456249,0.051471762,0.9134434,0.9134434,1.0,1.2775035,5.456249,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.233,1.0,0.0,100000.305,0.0042839176,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.2611567e-07,-3.328508e-07,1.419943,-6.5752687e-07,-82.94797,-292.84705,-292.84705,101.64009,90.76863,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.5997324,1.4345831,1.0,-61.142567,144.09053,-164.9918,457.83887,1.1654302e-12,-4.189972e-13,5.5997324,5.5997324,5.5997324,0.05147175,0.9134434,0.9134434,1.0,1.4345831,5.5997324,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2335,1.0,0.0,100000.305,0.004277655,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.1913686e-07,-3.372882e-07,1.419943,-6.434559e-07,-65.15232,-238.41919,-238.41919,101.64009,73.8986,0.0,101.64087,327.92178,1.0,-1.0,0.70671386,5.743216,1.5916628,1.0,-79.2577,144.41002,-225.27011,463.6893,-1.4566027e-12,-4.1531725e-13,5.743216,5.743216,5.743216,0.051471762,0.9134434,0.9134434,1.0,1.5916628,5.743216,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.234,1.0,0.0,100000.3,0.0042708,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.121268e-07,-3.2055786e-07,1.419943,-6.2932196e-07,-46.01765,-179.09131,-179.09131,101.64009,55.509792,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.886699,1.7487423,1.0,-95.743904,141.76155,-280.91864,460.00995,-3.6818456e-12,-4.1178064e-13,5.886699,5.886699,5.886699,0.05147176,0.9134434,0.9134434,1.0,1.7487423,5.886699,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2345,1.0,0.0,100000.3,0.004263745,-6.451962,-2.728563e-07,0.7042536,0.7042536,-3.0512084e-07,-3.1782744e-07,1.419943,-6.1519626e-07,-25.937218,-116.082695,-116.082695,101.64009,35.980137,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.030183,1.9058219,1.0,-110.262375,136.19958,-330.79367,446.87634,-5.527065e-12,-4.0779798e-13,6.030183,6.030183,6.030183,0.051471785,0.9134434,0.9134434,1.0,1.9058219,6.030183,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.235,1.0,0.0,100000.3,0.004256885,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.98127e-07,-3.189064e-07,1.419943,-6.01095e-07,-5.3237195,-50.68833,-50.68833,101.64009,15.711009,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.173666,2.0629015,1.0,-122.51471,127.838425,-373.87015,424.5585,-7.513856e-12,-4.0337005e-13,6.173666,6.173666,6.173666,0.051471792,0.9134434,0.9134434,1.0,2.0629015,6.173666,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2355,1.0,0.0,100000.3,0.0042498596,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.9114247e-07,-3.0553787e-07,1.419943,-5.8701255e-07,15.399193,15.747786,15.747786,101.64009,-4.881013,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.033964008,2.2199812,1.0,-132.2491,116.84991,-409.26282,393.515,-9.820577e-12,-3.97518e-13,0.033964008,0.033964008,0.033964008,0.051471796,0.9134434,0.9134434,1.0,2.2199812,0.033964008,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.236,1.0,0.0,100000.3,0.004242912,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.8416673e-07,-2.9994027e-07,1.419943,-5.7294784e-07,35.80562,81.86025,81.86025,101.64009,-25.372719,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.17744736,2.377061,1.0,-139.26547,103.45986,-436.2442,354.38397,-1.1899813e-11,-3.928127e-13,0.17744736,0.17744736,0.17744736,0.051471796,0.9134434,0.9134434,1.0,2.377061,0.17744736,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2365,1.0,0.0,100000.3,0.0042361356,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.7719943e-07,-2.8045542e-07,1.419943,-5.5890007e-07,55.47616,146.29031,146.29031,101.64009,-45.34296,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.32093072,2.5341406,1.0,-143.41965,87.9435,-454.25986,307.96954,-1.3636449e-11,-3.8710482e-13,0.32093072,0.32093072,0.32093072,0.051471792,0.9134434,0.9134434,1.0,2.5341406,0.32093072,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.237,1.0,0.0,100000.3,0.0042294045,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.7024467e-07,-2.6711254e-07,1.419943,-5.4487765e-07,74.006546,207.71379,207.71379,101.64009,-64.38131,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.46441406,2.69122,1.0,-144.62624,70.6197,-462.93945,255.22568,-1.4864492e-11,-3.8249086e-13,0.46441406,0.46441406,0.46441406,0.051471807,0.9134434,0.9134434,1.0,2.69122,0.46441406,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2375,1.0,0.0,100000.3,0.0042223632,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.6329815e-07,-2.820786e-07,1.419943,-5.3087183e-07,91.01594,264.8683,264.8683,101.64009,-82.09647,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.6078974,2.8482997,1.0,-142.86044,51.844505,-462.10464,197.23637,-1.582111e-11,-3.7743325e-13,0.6078974,0.6078974,0.6078974,0.051471833,0.9134434,0.9134434,1.0,2.8482997,0.6078974,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.238,1.0,0.0,100000.29,0.0042152936,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.5637704e-07,-2.756398e-07,1.419943,-5.1691717e-07,106.15475,316.57916,316.57916,101.64009,-98.12438,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.7513808,3.0053794,1.0,-138.15855,32.0038,-451.77258,135.19342,-1.6452001e-11,-3.716461e-13,0.7513808,0.7513808,0.7513808,0.05147183,0.9134434,0.9134434,1.0,3.0053794,0.7513808,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2385,1.0,0.0,100000.29,0.0042079263,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.4945652e-07,-2.6672137e-07,1.419943,-5.0296376e-07,119.11185,361.78366,361.78366,101.64009,-112.13562,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.89486414,3.1624591,1.0,-130.6172,11.505348,-432.1556,70.371956,-1.6367695e-11,-3.6668826e-13,0.89486414,0.89486414,0.89486414,0.051471826,0.9134434,0.9134434,1.0,3.1624591,0.89486414,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.239,1.0,0.0,100000.29,0.0042001437,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.4254504e-07,-2.5498332e-07,1.419943,-4.8902854e-07,129.62094,399.5527,399.5527,101.64009,-123.842224,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.0383475,3.3195386,1.0,-120.39138,-9.229566,-403.6569,4.1041903,-1.6097878e-11,-3.6209864e-13,1.0383475,1.0383475,1.0383475,0.05147184,0.9134434,0.9134434,1.0,3.3195386,1.0383475,-0.0,-0.08655661,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2395,1.0,0.0,100000.29,0.0041920347,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.3565246e-07,-2.555253e-07,1.419943,-4.751315e-07,137.46605,429.11008,429.11008,101.64009,-133.0036,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.1818309,3.4766183,1.0,-107.69125,-29.77479,-366.86215,-62.247925,-1.579593e-11,-3.577207e-13,1.1818309,1.1818309,1.1818309,0.05147186,0.9134434,0.9134434,1.0,3.4766183,1.1818309,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.24,1.0,0.0,100000.29,0.004183671,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.2878287e-07,-2.378329e-07,1.419943,-4.6128076e-07,142.48592,449.8483,449.8483,101.64009,-139.43147,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.3253142,3.633698,1.0,-92.77784,-49.70808,-322.5276,-127.32071,-1.5094375e-11,-3.5478968e-13,1.3253142,1.3253142,1.3253142,0.051471863,0.9134434,0.9134434,1.0,3.633698,1.3253142,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2405,1.0,0.0,100000.29,0.004175487,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.2195606e-07,-2.3728654e-07,1.419943,-4.4751627e-07,144.57741,461.34116,461.34116,101.64009,-142.99371,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.4687976,3.7907777,1.0,-75.95764,-68.61976,-271.5644,-189.77678,-1.1001037e-11,-3.5101707e-13,1.4687976,1.4687976,1.4687976,0.051471867,0.9134434,0.9134434,1.0,3.7907777,1.4687976,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.241,1.0,0.0,100000.29,0.0041668573,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.1517428e-07,-2.2751689e-07,1.419943,-4.338426e-07,143.6975,463.35245,463.35245,101.64009,-143.61713,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.612281,3.9478571,1.0,-57.576344,-86.121155,-215.01994,-248.3325,-5.7841856e-12,-3.446526e-13,1.612281,1.612281,1.612281,0.05147188,0.9134434,0.9134434,1.0,3.9478571,1.612281,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2415,1.0,0.0,100000.29,0.004157784,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.0840426e-07,-2.2014731e-07,1.419943,-4.201926e-07,139.8643,455.84085,455.84085,101.64009,-141.2889,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.7557642,4.1049366,1.0,-38.01173,-101.85257,-154.05637,-301.7845,-7.479907e-13,-3.3769065e-13,1.7557642,1.7557642,1.7557642,0.051471874,0.9134434,0.9134434,1.0,4.1049366,1.7557642,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.242,1.0,0.0,100000.29,0.0041479385,-6.451962,-2.728563e-07,0.7042536,0.7042536,-2.0166993e-07,-2.0888193e-07,1.419943,-4.0661462e-07,133.15659,438.96072,438.96072,101.64009,-136.05687,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.8992476,4.2620163,1.0,-17.665888,-115.49069,-89.9266,-349.03412,4.0467052e-12,-3.3264494e-13,1.8992476,1.8992476,1.8992476,0.051471885,0.9134434,0.9134434,1.0,4.2620163,1.8992476,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2425,1.0,0.0,100000.28,0.0041374313,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.9495194e-07,-1.8676892e-07,1.419943,-3.9306954e-07,123.712204,413.059,413.059,101.64009,-128.02856,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.042731,4.419096,1.0,3.0430243,-126.75523,-23.948643,-389.11035,9.016988e-12,-3.281701e-13,2.042731,2.042731,2.042731,0.051471908,0.9134434,0.9134434,1.0,4.419096,2.042731,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.243,1.0,0.0,100000.28,0.0041266712,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.8827703e-07,-1.849544e-07,1.419943,-3.7961132e-07,111.72528,378.668,378.668,101.64009,-117.36901,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.1862144,4.5761757,1.0,23.689396,-135.41467,42.52151,-421.18948,1.3564541e-11,-3.2501484e-13,2.1862144,2.1862144,2.1862144,0.0514719,0.9134434,0.9134434,1.0,4.5761757,2.1862144,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2435,1.0,0.0,100000.28,0.0041155624,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.8160414e-07,-1.6876551e-07,1.419943,-3.661572e-07,97.44215,336.49454,336.49454,101.64009,-104.29726,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.3296976,4.7332554,1.0,43.8489,-141.29105,108.11776,-444.6123,1.745223e-11,-3.2117681e-13,2.3296976,2.3296976,2.3296976,0.051471923,0.9134434,0.9134434,1.0,4.7332554,2.3296976,-0.0,-0.086556606,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.244,1.0,0.0,100000.28,0.0041040215,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.749761e-07,-1.7396074e-07,1.419943,-3.5279348e-07,81.15637,287.4054,287.4054,101.64009,-89.08197,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.473181,4.890335,1.0,63.107212,-144.26358,171.49194,-458.89734,2.0575253e-11,-3.1618878e-13,2.473181,2.473181,2.473181,0.051471926,0.9134434,0.9134434,1.0,4.890335,2.473181,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2445,1.0,0.0,100000.28,0.0040931553,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.683441e-07,-1.6554232e-07,1.419943,-3.394218e-07,63.202656,232.40944,232.40944,101.64009,-72.03586,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.6166644,5.047415,1.0,81.068535,-144.2712,231.3416,-463.75104,2.2834065e-11,-3.096908e-13,2.6166644,2.6166644,2.6166644,0.051471937,0.9134434,0.9134434,1.0,5.047415,2.6166644,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.245,1.0,0.0,100000.28,0.004082407,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.6175152e-07,-1.7135652e-07,1.419943,-3.261296e-07,43.94999,172.63696,172.63696,101.64009,-53.50925,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.7601478,5.2044945,1.0,97.363716,-141.3137,286.43668,-459.07364,2.4620866e-11,-3.043923e-13,2.7601478,2.7601478,2.7601478,0.051471923,0.9134434,0.9134434,1.0,5.2044945,2.7601478,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2455,1.0,0.0,100000.28,0.004071603,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.5518954e-07,-1.5818352e-07,1.419943,-3.1289906e-07,23.79405,109.31643,109.31643,101.64009,-33.88291,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.9036312,5.3615737,1.0,111.65787,-135.45192,335.64487,-444.9613,2.6158218e-11,-3.0035168e-13,2.9036312,2.9036312,2.9036312,0.05147194,0.9134434,0.9134434,1.0,5.3615737,2.9036312,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.246,1.0,0.0,100000.28,0.004060935,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.4865734e-07,-1.6705967e-07,1.419943,-2.997286e-07,3.1490939,43.7492,43.7492,101.64009,-13.5602045,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.0471144,5.5186534,1.0,123.6572,-126.8063,377.9548,-421.704,2.7462003e-11,-2.951969e-13,3.0471144,3.0471144,3.0471144,0.051471945,0.9134434,0.9134434,1.0,5.5186534,3.0471144,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2465,1.0,0.0,100000.28,0.004050289,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.4215047e-07,-1.4398778e-07,1.419943,-2.866092e-07,-17.560583,-22.717173,-22.717173,101.64009,7.041195,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.1905978,5.675733,1.0,133.11511,-115.554535,412.49698,-389.7798,2.853105e-11,-2.908498e-13,3.1905978,3.1905978,3.1905978,0.05147194,0.9134434,0.9134434,1.0,5.675733,3.1905978,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.247,1.0,0.0,100000.27,0.004039625,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.3569412e-07,-1.2664334e-07,1.419943,-2.735917e-07,-37.90935,-88.71665,-88.71665,101.64009,27.497883,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.3340812,5.832813,1.0,139.83722,-101.92787,438.5614,-349.84476,2.9066475e-11,-3.0968639e-13,3.3340812,3.3340812,3.3340812,0.051471945,0.9134434,0.9134434,1.0,5.832813,3.3340812,-0.0,-0.0865566,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2475,1.0,0.0,100000.27,0.004028938,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.292752e-07,-1.357911e-07,1.419943,-2.6064959e-07,-57.479004,-152.89282,-152.89282,101.64009,47.389427,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.4775646,5.9898925,1.0,143.68536,-86.20637,455.61246,-302.71964,2.931221e-11,-3.289391e-13,3.4775646,3.4775646,3.4775646,0.051471964,0.9134434,0.9134434,1.0,5.9898925,3.4775646,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.248,1.0,0.0,100000.27,0.004017619,-6.451962,-2.728563e-07,0.7042536,0.7042536,-1.2291399e-07,-1.2265352e-07,1.419943,-2.4782386e-07,-75.86733,-213.9267,-213.9267,101.64008,66.307014,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.621048,6.146972,1.0,144.58047,-68.713135,463.29968,-249.37299,2.94147e-11,-3.3939567e-13,3.621048,3.621048,3.621048,0.05147197,0.9134434,0.9134434,1.0,6.146972,3.621048,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2485,1.0,0.0,100000.27,0.004006235,-6.451962,1.4744218e-07,0.7042536,0.7042536,-1.1657757e-07,-1.2374943e-07,1.419943,-2.3504813e-07,-92.69643,-270.56393,-270.56393,101.64008,83.861855,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.7645314,0.020866385,1.0,142.50412,-49.807697,461.4651,-190.90115,2.9317944e-11,-3.450879e-13,3.7645314,3.7645314,3.7645314,0.051471986,0.9134434,0.9134434,1.0,0.020866385,3.7645314,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.249,1.0,0.0,100000.27,0.003994725,-6.451962,1.4744218e-07,0.7042536,0.7042536,-1.10277796e-07,-1.09019346e-07,1.419943,-2.223463e-07,-107.62041,-321.64047,-321.64047,101.64008,99.693146,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.9080145,0.17794602,1.0,137.49901,-29.878603,450.14636,-128.5059,2.928879e-11,-3.4791842e-13,3.9080145,3.9080145,3.9080145,0.051471997,0.9134434,0.9134434,1.0,0.17794602,3.9080145,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2495,1.0,0.0,100000.27,0.0039827563,-6.451962,1.4744218e-07,0.7042536,0.7042536,-1.0403058e-07,-1.0630012e-07,1.419943,-2.0975044e-07,-120.33255,-366.1066,-366.1066,101.64008,113.475525,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.051498,0.33502564,1.0,129.66798,-9.335439,429.57617,-63.46957,2.9442997e-11,-3.4814613e-13,4.051498,4.051498,4.051498,0.051472,0.9134434,0.9134434,1.0,0.33502564,4.051498,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.25,1.0,0.0,100000.27,0.0039703916,-6.451962,1.4744218e-07,0.7042536,0.7042536,-9.782908e-08,-9.67239e-08,1.419943,-1.9724672e-07,-130.5716,-403.04843,-403.04843,101.64008,124.92574,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.1949816,0.49210528,1.0,119.172005,11.3995905,400.17725,2.8712,2.938299e-11,-3.4570426e-13,4.1949816,4.1949816,4.1949816,0.051472005,0.9134434,0.9134434,1.0,0.49210528,4.1949816,-0.0,-0.08655659,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2505,1.0,0.0,100000.27,0.0039573293,-6.451962,1.4744218e-07,0.7042536,0.7042536,-9.1675915e-08,-9.3762424e-08,1.419943,-1.8484047e-07,-138.1271,-431.70676,-431.70676,101.64008,133.80846,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.3384647,0.64918494,1.0,106.22678,31.900331,362.5538,69.15296,2.8900294e-11,-3.409151e-13,4.3384647,4.3384647,4.3384647,0.051471993,0.9134434,0.9134434,1.0,0.64918494,4.3384647,-0.0,-0.08655658,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.251,1.0,0.0,100000.27,0.003943891,-6.451962,1.4744218e-07,0.7042536,0.7042536,-8.557324e-08,-7.957474e-08,1.419943,-1.7253603e-07,-142.84381,-451.49255,-451.49255,101.64008,139.94112,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.481948,0.8062645,1.0,91.098366,51.745453,317.4791,134.01347,2.8358128e-11,-3.3716497e-13,4.481948,4.481948,4.481948,0.05147201,0.9134434,0.9134434,1.0,0.8062645,4.481948,-0.0,-0.08655658,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.2515,1.0,0.0,100000.266,0.003930268,-6.451962,1.4744218e-07,0.7042536,0.7042536,-7.9522735e-08,-6.726301e-08,1.419943,-1.6033677e-07,-144.62477,-461.9992,-461.9992,101.64008,143.19768,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.6254315,0.96334416,1.0,74.09767,70.52709,265.8795,196.11972,2.798249e-11,-3.314512e-13,4.6254315,4.6254315,4.6254315,0.051472038,0.9134434,0.9134434,1.0,0.96334416,4.6254315,-0.0,-0.08655658,0.0,1.419943,0.9134434,1.0,0.0,0.0,1.0,1.0
1.252,1.0,0.0,100000.266,0.00391674,-6.451962,1.4744218e-07,0.7042536,0.7042536,-7.350915e-08,-6.313902e-08,1.419943,-1.4821195e-07,-143.43336,-463.01077,-463.01077,101.64008,143.51122,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.7689147,1.1204238,1.0,55.57412,87.859245,208.81548,254.19528,2.7660638e-11,-3.2487424e-13,4.7689147,4.7689147,4.7689147,0.05147203,0.91344345,0.91344345,1.0,1.1204238,4.7689147,-0.0,-0.08655658,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2525,1.0,0.0,100000.266,0.0039028171,-6.451962,1.4744218e-07,0.7042536,0.7042536,-6.754449e-08,-6.262107e-08,1.419943,-1.3618579e-07,-139.2941,-454.50644,-454.50644,101.64008,140.87529,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.9123983,1.2775035,1.0,35.908394,103.3857,147.45985,307.04657,2.7007573e-11,-3.2000688e-13,4.9123983,4.9123983,4.9123983,0.051472027,0.91344345,0.91344345,1.0,1.2775035,4.9123983,-0.0,-0.08655658,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.253,1.0,0.0,100000.266,0.0038885255,-6.451962,1.4744218e-07,0.7042536,0.7042536,-6.16369e-08,-6.899539e-08,1.419943,-1.2427466e-07,-132.29202,-436.661,-436.661,101.64008,135.34406,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.0558815,1.4345831,1.0,15.504671,116.78735,83.073616,353.5874,2.5766824e-11,-6.407245e-14,5.0558815,5.0558815,5.0558815,0.051472053,0.91344345,0.91344345,1.0,1.4345831,5.0558815,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2535,1.0,0.0,100000.266,0.0038740984,-6.451962,1.4744218e-07,0.7042536,0.7042536,-5.574805e-08,-5.6248002e-08,1.419943,-1.1240135e-07,-122.57106,-409.84125,-409.84125,101.64008,127.03122,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.1993647,1.5916628,1.0,-5.217705,127.788765,16.98003,392.86124,2.4650794e-11,3.3015298e-13,5.1993647,5.1993647,5.1993647,0.05147205,0.91344345,0.91344345,1.0,1.5916628,5.1993647,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.254,1.0,0.0,100000.266,0.0038599744,-6.451962,1.4744218e-07,0.7042536,0.7042536,-4.9911286e-08,-3.3169748e-08,1.419943,-1.0063304e-07,-110.331,-374.59836,-374.59836,101.64008,116.10761,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.3428483,1.7487423,1.0,-25.832846,136.16385,-49.462532,424.06088,2.4353623e-11,4.238536e-13,5.3428483,5.3428483,5.3428483,0.051472057,0.91344345,0.91344345,1.0,1.7487423,5.3428483,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2545,1.0,0.0,100000.266,0.0038459916,-6.451962,1.4744218e-07,0.7042536,0.7042536,-4.4119748e-08,-3.619569e-08,1.419943,-8.895592e-08,-95.823395,-331.65665,-331.65665,101.64008,102.797745,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.4863315,1.9058219,1.0,-45.917065,141.74046,-114.88853,446.5452,2.5733136e-11,1.5470447e-13,5.4863315,5.4863315,5.4863315,0.051472064,0.91344345,0.91344345,1.0,1.9058219,5.4863315,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.255,1.0,0.0,100000.266,0.0038319607,-6.451962,1.4744218e-07,0.7042536,0.7042536,-3.836432e-08,-2.6539452e-08,1.419943,-7.735161e-08,-79.34641,-281.89868,-281.89868,101.64008,87.37515,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.629815,2.0629015,1.0,-65.05759,144.404,-177.95332,459.852,2.6879145e-11,-2.5368249e-14,5.629815,5.629815,5.629815,0.05147206,0.91344345,0.91344345,1.0,2.0629015,5.629815,-0.0,-0.086556576,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
