Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.2555,1.0,0.0,100000.266,0.0038180617,-6.451962,1.4744218e-07,0.7042536,0.7042536,-3.2672464e-08,-2.6238746e-08,1.419943,-6.587547e-08,-61.238686,-226.34708,-226.34708,101.64008,70.15681,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.7732983,2.2199812,1.0,-82.86104,144.09973,-237.36078,463.70786,2.7269865e-11,-1.501515e-13,5.7732983,5.7732983,5.7732983,0.051472075,0.91344345,0.91344345,1.0,2.2199812,5.7732983,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.256,1.0,0.0,100000.26,0.003804101,-6.451962,1.4744218e-07,0.7042536,0.70425355,-2.7025024e-08,-2.6278537e-08,1.419943,-5.4488883e-08,-41.87237,-166.14354,-166.14354,101.64008,51.496593,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,5.916782,2.377061,1.0,-98.96151,140.83388,-291.88995,458.0335,2.7244994e-11,-2.4161733e-13,5.916782,5.916782,5.916782,0.051472075,0.91344345,0.91344345,1.0,2.377061,5.916782,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2565,1.0,0.0,100000.26,0.0037903753,-6.451962,1.4744218e-07,0.7042536,0.7042536,-2.1431871e-08,-7.641161e-09,1.419943,-4.3211756e-08,-21.645487,-102.5254,-102.5254,101.64008,31.77801,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.060265,2.5341406,1.0,-113.02811,134.6736,-340.42017,442.94556,2.8251002e-11,-3.0059681e-13,6.060265,6.060265,6.060265,0.05147208,0.91344345,0.91344345,1.0,2.5341406,6.060265,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.257,1.0,0.0,100000.26,0.0037762595,-6.451962,1.4744218e-07,0.7042536,0.7042536,-1.5888308e-08,-5.957962e-09,1.419943,-3.2034613e-08,-0.9737422,-36.800137,-36.800137,101.64008,11.406319,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.203748,2.69122,1.0,-124.771736,125.745476,-381.95398,418.75412,2.944769e-11,-3.3301747e-13,6.203748,6.203748,6.203748,0.051472094,0.91344345,0.91344345,1.0,2.69122,6.203748,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2575,1.0,0.0,100000.26,0.0037621588,-6.451962,1.4744218e-07,0.7042536,0.7042536,-1.0405358e-08,-9.282352e-09,1.419943,-2.0979682e-08,19.718016,29.681452,29.681452,101.64008,-9.199798,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.06404648,2.8482997,1.0,-133.95103,114.23301,-415.63782,385.95636,3.000359e-11,-3.6794333e-13,0.06404648,0.06404648,0.06404648,0.05147211,0.91344345,0.91344345,1.0,2.8482997,0.06404648,-0.0,-0.08655657,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.258,1.0,0.0,100000.26,0.0037476707,-6.451962,1.4744218e-07,0.7042536,0.7042536,-4.9682822e-09,1.6980342e-09,1.419943,-1.001724e-08,40.004528,95.553024,95.553024,101.64008,-29.616838,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.20752984,3.0053794,1.0,-140.37733,100.37281,-440.7794,345.22638,3.02233e-11,-4.262946e-13,0.20752984,0.20752984,0.20752984,0.051472105,0.91344345,0.91344345,1.0,3.0053794,0.20752984,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2585,1.0,0.0,100000.26,0.0037329814,-6.451962,1.4744218e-07,0.7042536,0.7042536,4.1885911e-10,9.850604e-09,1.419943,8.4451973e-10,59.468857,159.46077,159.46077,101.64008,-49.42519,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.3510132,3.1624591,1.0,-143.91858,84.44973,-456.862,297.4012,3.099836e-11,-4.8450203e-13,0.3510132,0.3510132,0.3510132,0.0514721,0.91344345,0.91344345,1.0,3.1624591,0.3510132,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.259,1.0,0.0,100000.26,0.0037180658,-6.451962,1.4744218e-07,0.7042536,0.7042536,5.7343392e-09,1.7226739e-09,1.419943,1.1561794e-08,77.71097,220.09125,220.09125,101.64008,-68.21774,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,0.49449658,3.3195386,1.0,-144.50198,66.791016,-463.55508,243.46384,3.2428334e-11,-5.217118e-13,0.49449658,0.49449658,0.49449658,0.05147211,0.91344345,0.91344345,1.0,3.3195386,0.49449658,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2595,1.0,0.0,100000.26,0.0037027516,-6.451962,1.4744218e-07,0.7042536,0.7042536,1.0953045e-08,2.7085902e-08,1.419943,2.2083947e-08,94.35596,276.19836,276.19836,101.64008,-85.60828,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,0.6379799,3.4766183,1.0,-142.11555,47.759605,-460.7211,184.52274,3.376772e-11,-5.44222e-13,0.6379799,0.6379799,0.6379799,0.051472127,0.91344345,0.91344345,1.0,3.4766183,0.6379799,-0.0,-0.08655656,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.26,1.0,0.0,100000.26,0.0036871203,-6.451962,1.4744218e-07,0.7042536,0.7042536,1.612796e-08,2.1796973e-08,1.419943,3.2517807e-08,109.06172,326.62903,326.62903,101.64008,-101.239365,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.7814633,3.633698,1.0,-136.80835,27.746632,-448.4183,121.789276,3.42609e-11,-5.5550356e-13,0.7814633,0.7814633,0.7814633,0.05147213,0.91344345,0.91344345,1.0,3.633698,0.7814633,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2605,1.0,0.0,100000.26,0.0036709192,-6.451962,1.4744218e-07,0.7042536,0.7042536,2.1265027e-08,4.1389505e-08,1.419943,4.2875357e-08,121.526024,370.34674,370.34674,101.64008,-114.78977,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,0.92494667,3.7907777,1.0,-128.68942,7.163402,-426.8995,56.55279,3.4695257e-11,-5.6039537e-13,0.92494667,0.92494667,0.92494667,0.051472135,0.91344345,0.91344345,1.0,3.7907777,0.92494667,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.261,1.0,0.0,100000.25,0.003654753,-6.451962,1.4744218e-07,0.7042536,0.7042536,2.6328369e-08,3.339675e-08,1.419943,5.308426e-08,131.4927,406.453,406.453,101.64008,-125.980995,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,1.0684301,3.9478571,1.0,-117.92566,-13.56705,-396.60703,-9.845979,3.4486893e-11,-5.6011093e-13,1.0684301,1.0684301,1.0684301,0.051472135,0.91344345,0.91344345,1.0,3.9478571,1.0684301,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2615,1.0,0.0,100000.25,0.0036387402,-6.451962,1.4744218e-07,0.7042536,0.7042536,3.1352016e-08,4.7139157e-08,1.419943,6.3213136e-08,138.75693,434.20578,434.20578,101.64008,-134.58304,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,1.2119133,4.1049366,1.0,-104.73826,-34.01867,-358.1634,-76.04239,3.3898162e-11,-5.5636366e-13,1.2119133,1.2119133,1.2119133,0.051472146,0.91344345,0.91344345,1.0,4.1049366,1.2119133,-0.0,-0.086556554,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.262,1.0,0.0,100000.25,0.0036224907,-6.451962,1.4744218e-07,0.7042536,0.7042536,3.632152e-08,4.471441e-08,1.419943,7.323283e-08,143.16939,453.03467,453.03467,101.64008,-140.4191,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,1.3553967,4.2620163,1.0,-89.39826,-53.77113,-312.3587,-140.67596,3.3569158e-11,-5.4807434e-13,1.3553967,1.3553967,1.3553967,0.051472142,0.91344345,0.91344345,1.0,4.2620163,1.3553967,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2625,1.0,0.0,100000.25,0.0036062272,-6.451962,1.4744218e-07,0.7042536,0.7042536,4.1219785e-08,6.254854e-08,1.419943,8.310891e-08,144.63942,462.55273,462.55273,101.64008,-143.36925,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.4988801,4.419096,1.0,-72.22093,-72.41848,-260.13437,-202.41835,3.3154788e-11,-5.3895424e-13,1.4988801,1.4988801,1.4988801,0.051472165,0.91344345,0.91344345,1.0,4.419096,1.4988801,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.263,1.0,0.0,100000.25,0.0035898755,-6.451962,1.4744218e-07,0.7042536,0.7042536,4.607184e-08,5.487522e-08,1.419943,9.28918e-08,143.13678,462.5643,462.5643,101.64008,-143.37283,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.6423635,4.5761757,1.0,-53.559307,-89.57747,-202.56372,-260.00058,3.2245404e-11,-5.282571e-13,1.6423635,1.6423635,1.6423635,0.05147216,0.91344345,0.91344345,1.0,4.5761757,1.6423635,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2635,1.0,0.0,100000.25,0.0035740673,-6.451962,1.4744218e-07,0.7042536,0.7042536,5.085766e-08,5.643037e-08,1.419943,1.0254116e-07,138.69237,453.06918,453.06918,101.64008,-140.42981,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.7858468,4.7332554,1.0,-33.79692,-104.89545,-140.82994,-312.23926,3.0951172e-11,-5.151275e-13,1.7858468,1.7858468,1.7858468,0.051472165,0.91344345,0.91344345,1.0,4.7332554,1.7858468,-0.0,-0.08655655,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.264,1.0,0.0,100000.25,0.0035584278,-6.451962,1.4744218e-07,0.7042536,0.7042536,5.558707e-08,5.2256304e-08,1.419943,1.12076776e-07,131.39752,434.2625,434.2625,101.64008,-134.60063,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,1.9293302,4.890335,1.0,-13.339932,-118.057594,-76.2018,-358.0607,2.943381e-11,-4.9988773e-13,1.9293302,1.9293302,1.9293302,0.051472176,0.91344345,0.91344345,1.0,4.890335,1.9293302,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2645,1.0,0.0,100000.25,0.0035421972,-6.451962,1.4744218e-07,0.7042536,0.7042536,6.024959e-08,7.071765e-08,1.419943,1.2147753e-07,121.402176,406.5308,406.5308,101.64008,-126.00513,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,2.0728135,5.047415,1.0,7.3912196,-128.7934,-10.007535,-396.52325,2.7763696e-11,-4.8683274e-13,2.0728135,2.0728135,2.0728135,0.051472176,0.91344345,0.91344345,1.0,5.047415,2.0728135,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.265,1.0,0.0,100000.25,0.0035262494,-6.451962,1.4744218e-07,0.7042536,0.7042536,6.4846795e-08,8.139221e-08,1.419943,1.3074659e-07,108.91175,370.44397,370.44397,101.64008,-114.81995,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,2.216297,5.2044945,1.0,27.970467,-136.88222,56.392403,-426.83636,2.5821543e-11,-4.751322e-13,2.216297,2.216297,2.216297,0.051472183,0.91344345,0.91344345,1.0,5.2044945,2.216297,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2655,1.0,0.0,100000.25,0.0035103364,-6.451962,1.4744218e-07,0.7042536,0.7042536,6.939001e-08,6.390528e-08,1.419943,1.3990679e-07,94.18295,326.7437,326.7437,101.64008,-101.274956,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,2.3597803,5.3615737,1.0,47.974857,-142.1578,121.63335,-448.37704,2.387128e-11,-4.6567145e-13,2.3597803,2.3597803,2.3597803,0.051472176,0.91344345,0.91344345,1.0,5.3615737,2.3597803,-0.0,-0.08655654,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.266,1.0,0.0,100000.24,0.0034947894,-6.451962,1.4744218e-07,0.7042536,0.7042536,7.384916e-08,8.363837e-08,1.419943,1.488975e-07,77.518486,276.32816,276.32816,101.64008,-85.648544,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.5032637,5.5186534,1.0,66.99326,-144.51175,184.37447,-460.70264,2.1893539e-11,-4.5579783e-13,2.5032637,2.5032637,2.5032637,0.05147219,0.91344345,0.91344345,1.0,5.5186534,2.5032637,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2665,1.0,0.0,100000.24,0.003478777,-6.451962,1.4744218e-07,0.7042536,0.7042536,7.826965e-08,1.0587653e-07,1.419943,1.5781026e-07,59.260845,220.23346,220.23346,101.64008,-68.26187,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.646747,5.675733,1.0,84.63481,-143.89566,243.3263,-463.55975,2.0374605e-11,-4.4256507e-13,2.646747,2.646747,2.646747,0.051472202,0.91344345,0.91344345,1.0,5.675733,2.646747,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.267,1.0,0.0,100000.24,0.0034623651,-6.451962,1.4744218e-07,0.7042536,0.7042537,8.264577e-08,9.134714e-08,1.419943,1.6663357e-07,39.785267,159.61249,159.61249,101.64008,-49.47227,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,2.7902305,5.832813,1.0,100.53693,-140.32219,297.27722,-456.8897,1.8915347e-11,-4.3100045e-13,2.7902305,2.7902305,2.7902305,0.0514722,0.91344345,0.91344345,1.0,5.832813,2.7902305,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2675,1.0,0.0,100000.24,0.0034455988,-6.451962,1.4744218e-07,0.7042536,0.7042536,8.694676e-08,1.09620956e-07,1.419943,1.7530539e-07,19.492014,95.711136,95.711136,101.64008,-29.665903,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.933714,5.9898925,1.0,114.372795,-133.8648,345.11847,-440.8296,1.7234526e-11,-4.1969965e-13,2.933714,2.933714,2.933714,0.051472206,0.91344345,0.91344345,1.0,5.9898925,2.933714,-0.0,-0.08655653,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.268,1.0,0.0,100000.24,0.0034287653,-6.451962,1.4744218e-07,0.7042536,0.7042537,9.117159e-08,1.03565945e-07,1.419943,1.8382364e-07,-1.2018449,29.842703,29.842703,101.64008,-9.249837,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.0771973,6.146972,1.0,125.85805,-124.6562,385.86676,-415.70947,1.5117059e-11,-4.0844476e-13,3.0771973,3.0771973,3.0771973,0.051472217,0.91344345,0.91344345,1.0,6.146972,3.0771973,-0.0,-0.086556524,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.2685,1.0,0.0,100000.24,0.003411451,-6.451962,1.4744218e-07,0.7042536,0.7042537,9.5315706e-08,1.16971314e-07,1.419943,1.9217917e-07,-21.871002,-36.63906,-36.63906,101.64008,11.356335,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.2206805,0.020866385,1.0,134.75664,-112.885635,418.68466,-382.0456,1.2901695e-11,-3.960565e-13,3.2206805,3.2206805,3.2206805,0.051472213,0.91344345,0.91344345,1.0,0.020866385,3.2206805,-0.0,-0.086556524,0.0,1.419943,0.91344345,1.0,0.0,0.0,1.0,1.0
1.269,1.0,0.0,100000.24,0.0033939613,-6.451962,1.4744218e-07,0.7042536,0.7042537,9.938938e-08,1.1204749e-07,1.419943,2.0039266e-07,-42.090664,-102.36781,-102.36781,101.64008,31.729109,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.3641639,0.17794602,1.0,140.8857,-98.79503,442.89767,-340.52988,1.0875122e-11,-3.8459494e-13,3.3641639,3.3641639,3.3641639,0.051472228,0.9134435,0.9134435,1.0,0.17794602,3.3641639,-0.0,-0.086556524,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2695,1.0,0.0,100000.24,0.0033763584,-6.451962,1.4744218e-07,0.7042536,0.7042536,1.0340019e-07,1.2051075e-07,1.419943,2.084794e-07,-61.445267,-165.99268,-165.99268,101.64008,51.44978,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,3.5076473,0.33502564,1.0,144.11923,-82.673965,458.00818,-292.0155,9.373172e-12,-3.7093373e-13,3.5076473,3.5076473,3.5076473,0.05147222,0.9134435,0.9134435,1.0,0.33502564,3.5076473,-0.0,-0.086556524,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.27,1.0,0.0,100000.24,0.0033585615,-6.451962,1.4744218e-07,0.7042536,0.7042536,1.0735323e-07,1.1448779e-07,1.419943,2.1644969e-07,-79.53704,-226.20604,-226.20604,101.64008,70.113045,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,3.6511307,0.49210528,1.0,144.39081,-64.853775,463.7056,-237.49957,8.612973e-12,-3.5887406e-13,3.6511307,3.6511307,3.6511307,0.05147223,0.9134435,0.9134435,1.0,0.49210528,3.6511307,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2705,1.0,0.0,100000.24,0.0033405344,-6.4519625,0.0,0.7042536,0.7042536,1.1125016e-07,1.371116e-07,1.419943,2.2430683e-07,-95.99415,-281.77036,-281.77036,101.64008,87.335335,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,3.794614,0.64918494,1.0,141.69484,-45.700695,459.8729,-178.10251,7.9810256e-12,-3.499385e-13,3.794614,3.794614,3.794614,0.05147223,0.9134435,0.9134435,1.0,0.64918494,3.794614,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.271,1.0,0.0,100000.234,0.0033227324,-6.4519625,0.0,0.7042536,0.7042536,1.1506508e-07,1.4033701e-07,1.419943,2.319986e-07,-110.47837,-331.5437,-331.5437,101.64008,102.76269,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,3.9380975,0.8062645,1.0,136.08673,-25.608366,446.58875,-115.04506,7.511832e-12,-3.3946131e-13,3.9380975,3.9380975,3.9380975,0.051472243,0.9134435,0.9134435,1.0,0.8062645,3.9380975,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2715,1.0,0.0,100000.234,0.0033051742,-6.4519625,0.0,0.7042536,0.7042536,1.1882213e-07,1.3610143e-07,1.419943,2.3957372e-07,-122.692024,-374.50308,-374.50308,101.64008,116.07805,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.0815806,0.96334416,1.0,127.681755,-4.989731,424.12625,-49.623173,7.408282e-12,-3.284531e-13,4.0815806,4.0815806,4.0815806,0.051472243,0.9134435,0.9134435,1.0,0.96334416,4.0815806,-0.0,-0.08655652,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.272,1.0,0.0,100000.234,0.003287922,-6.4519625,0.0,0.7042536,0.7042536,1.2253273e-07,1.3855052e-07,1.419943,2.4705514e-07,-132.38408,-409.76562,-409.76562,101.64008,127.00775,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,4.2250643,1.1204238,1.0,116.652626,15.731455,392.94705,16.818575,7.389619e-12,-3.202043e-13,4.2250643,4.2250643,4.2250643,0.05147224,0.9134435,0.9134435,1.0,1.1204238,4.2250643,-0.0,-0.08655651,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2725,1.0,0.0,100000.234,0.0032705942,-6.4519625,0.0,0.7042536,0.7042536,1.2617292e-07,1.3215625e-07,1.419943,2.5439468e-07,-139.35536,-436.60657,-436.60657,101.64008,135.32716,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.3685474,1.2775035,1.0,103.226036,36.129326,353.69193,82.914665,7.0900074e-12,-3.091436e-13,4.3685474,4.3685474,4.3685474,0.05147225,0.9134435,0.9134435,1.0,1.2775035,4.3685474,-0.0,-0.08655651,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.273,1.0,0.0,100000.234,0.0032534725,-6.4519625,0.0,0.7042536,0.7042536,1.2974182e-07,1.476551e-07,1.419943,2.6159043e-07,-143.46259,-454.4743,-454.4743,101.64008,140.86531,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.512031,1.4345831,1.0,87.677925,55.78466,307.16763,147.30667,6.7117197e-12,-3.0251653e-13,4.512031,4.512031,4.512031,0.051472254,0.9134435,0.9134435,1.0,1.4345831,4.512031,-0.0,-0.08655651,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2735,1.0,0.0,100000.234,0.0032367716,-6.4519625,0.0,0.7042536,0.7042536,1.332701e-07,1.3433512e-07,1.419943,2.6870427e-07,-144.62134,-463.00162,-463.00162,101.64008,143.50838,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.6555142,1.5916628,1.0,70.32784,74.293495,254.3304,208.67122,6.3844403e-12,-2.9472895e-13,4.6555142,4.6555142,4.6555142,0.051472243,0.9134435,0.9134435,1.0,1.5916628,4.6555142,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.274,1.0,0.0,100000.234,0.0032197707,-6.4519625,0.0,0.7042536,0.7042536,1.3671865e-07,1.652807e-07,1.419943,2.7565736e-07,-142.8078,-462.0132,-462.0132,101.64008,143.20203,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,4.798998,1.7487423,1.0,51.532364,91.27544,196.2661,265.7471,5.91346e-12,-2.8210683e-13,4.798998,4.798998,4.798998,0.05147225,0.9134435,0.9134435,1.0,1.7487423,4.798998,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2745,1.0,0.0,100000.234,0.003202788,-6.4519625,0.0,0.7042536,0.7042536,1.4012271e-07,1.4143525e-07,1.419943,2.8252077e-07,-138.05927,-451.52942,-451.52942,101.64008,139.95255,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.942481,1.9058219,1.0,31.677786,106.38147,134.16812,317.3613,5.2720215e-12,-2.6910464e-13,4.942481,4.942481,4.942481,0.05147225,0.9134435,0.9134435,1.0,1.9058219,4.942481,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.275,1.0,0.0,100000.234,0.0031860832,-6.4519625,0.0,0.7042536,0.7042536,1.434569e-07,1.5979752e-07,1.419943,2.892433e-07,-130.4733,-431.76575,-431.76575,101.64008,133.82675,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,5.085964,2.0629015,1.0,11.172161,119.30113,69.31269,362.45303,4.669568e-12,-2.5858517e-13,5.085964,5.085964,5.085964,0.051472254,0.9134435,0.9134435,1.0,2.0629015,5.085964,-0.0,-0.0865565,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2755,1.0,0.0,100000.234,0.0031691114,-6.4519625,0.0,0.7042536,0.7042536,1.4671942e-07,1.6902193e-07,1.419943,2.958213e-07,-120.205826,-403.12833,-403.12833,101.64008,124.95052,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.229448,2.2199812,1.0,-9.563077,129.7689,3.0327303,400.09558,4.197375e-12,-2.1656456e-13,5.229448,5.229448,5.229448,0.051472273,0.9134435,0.9134435,1.0,2.2199812,5.229448,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.276,1.0,0.0,100000.234,0.0031521828,-6.4519625,0.0,0.7042536,0.7042536,1.4993009e-07,1.7913482e-07,1.419943,3.0229478e-07,-107.46786,-366.20572,-366.20572,101.64008,113.50629,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.372931,2.377061,1.0,-30.101774,137.56963,-63.30956,429.5153,3.7098987e-12,-1.0351042e-13,5.372931,5.372931,5.372931,0.051472265,0.9134435,0.9134435,1.0,2.377061,5.372931,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2765,1.0,0.0,100000.23,0.0031353037,-6.4519625,0.0,0.7042536,0.7042536,1.530808e-07,1.5797389e-07,1.419943,3.0864734e-07,-92.521194,-321.7568,-321.7568,101.64008,99.72925,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.5164146,2.5341406,1.0,-50.021812,142.543,-128.3507,450.1075,3.3219274e-12,-1.3822514e-14,5.5164146,5.5164146,5.5164146,0.05147226,0.9134435,0.9134435,1.0,2.5341406,5.5164146,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.277,1.0,0.0,100000.23,0.0031181918,-6.4519625,0.0,0.7042536,0.7042536,1.5613544e-07,1.6810235e-07,1.419943,3.1480624e-07,-75.67301,-270.6951,-270.6951,101.64008,83.90256,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.659898,2.69122,1.0,-68.913795,144.5868,-190.75395,461.44904,3.1740945e-12,5.873568e-14,5.659898,5.659898,5.659898,0.05147228,0.9134435,0.9134435,1.0,2.69122,5.659898,-0.0,-0.086556494,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2775,1.0,0.0,100000.23,0.0031009712,-6.4519625,0.0,0.7042536,0.7042536,1.5910878e-07,1.8133582e-07,1.419943,3.208012e-07,-57.269585,-214.06999,-214.06999,101.64008,66.35148,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,5.8033814,2.8482997,1.0,-86.38945,143.65903,-249.23679,463.3068,2.8526608e-12,1.0398039e-13,5.8033814,5.8033814,5.8033814,0.0514723,0.9134435,0.9134435,1.0,2.8482997,5.8033814,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.278,1.0,0.0,100000.23,0.0030826586,-6.4519625,0.0,0.7042536,0.7042536,1.6199871e-07,1.7551503e-07,1.419943,3.26628e-07,-37.689148,-153.04529,-153.04529,101.64008,47.43674,0.0,101.64087,327.92178,1.0,-1.0,0.70671374,5.9468646,3.0053794,1.0,-102.08961,139.77875,-302.59726,455.64255,2.3546646e-12,1.3142237e-13,5.9468646,5.9468646,5.9468646,0.051472288,0.9134435,0.9134435,1.0,3.0053794,5.9468646,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2785,1.0,0.0,100000.23,0.003063729,-6.4519625,0.0,0.7042536,0.7042536,1.6483659e-07,1.8003102e-07,1.419943,3.3234983e-07,-17.334112,-88.87517,-88.87517,101.64008,27.54707,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,6.0903482,3.1624591,1.0,-115.691605,133.02571,-349.7387,438.6139,1.8422761e-12,1.5403305e-13,6.0903482,6.0903482,6.0903482,0.0514723,0.9134435,0.9134435,1.0,3.1624591,6.0903482,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.279,1.0,0.0,100000.23,0.0030452006,-6.4519625,0.0,0.7042536,0.7042536,1.6760728e-07,1.8672317e-07,1.419943,3.3793623e-07,3.3771753,-22.878473,-22.878473,101.64008,7.091247,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.2338314,3.3195386,1.0,-126.915886,123.53871,-389.69226,412.57074,9.9435e-13,1.7020024e-13,6.2338314,6.2338314,6.2338314,0.051472295,0.9134435,0.9134435,1.0,3.3195386,6.2338314,-0.0,-0.08655649,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2795,1.0,0.0,100000.23,0.003026777,-6.4519625,0.0,0.7042536,0.7042536,1.7031589e-07,1.9769234e-07,1.419943,3.433974e-07,24.019054,43.588425,43.588425,101.64008,-13.510316,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.0941295,3.4766183,1.0,-135.53177,111.51271,-421.6368,378.04837,2.6307678e-13,1.7912467e-13,0.0941295,0.0941295,0.0941295,0.051472303,0.9134435,0.9134435,1.0,3.4766183,0.0941295,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.28,1.0,0.0,100000.23,0.0030086983,-6.4519625,0.0,0.7042536,0.7042536,1.7298343e-07,1.918818e-07,1.419943,3.487758e-07,44.16729,109.159485,109.159485,101.64008,-33.834213,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.23761287,3.633698,1.0,-141.36217,97.194885,-444.91577,335.7563,-6.941638e-14,1.8712798e-13,0.23761287,0.23761287,0.23761287,0.05147229,0.9134435,0.9134435,1.0,3.633698,0.23761287,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2805,1.0,0.0,100000.23,0.0029907431,-6.4519625,0.0,0.7042536,0.7042536,1.7557163e-07,1.9969232e-07,1.419943,3.539942e-07,63.40779,172.48709,172.48709,101.64008,-53.46274,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.38109624,3.7907777,1.0,-144.28728,80.87949,-459.05075,286.56366,3.795556e-15,1.9377964e-13,0.38109624,0.38109624,0.38109624,0.05147229,0.9134435,0.9134435,1.0,3.7907777,0.38109624,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.281,1.0,0.0,100000.23,0.002972719,-6.4519625,0.0,0.7042536,0.7042536,1.7810473e-07,1.9105909e-07,1.419943,3.5910156e-07,81.34512,232.2697,232.2697,101.64008,-71.99249,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.52457964,3.9478571,1.0,-144.24696,62.901848,-463.75122,231.48154,2.2882155e-13,1.9865568e-13,0.52457964,0.52457964,0.52457964,0.0514723,0.9134435,0.9134435,1.0,3.9478571,0.52457964,-0.0,-0.08655648,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2815,1.0,0.0,100000.23,0.0029556602,-6.4519625,0.0,0.7042536,0.7042536,1.8056498e-07,2.022857e-07,1.419943,3.6406203e-07,97.610634,287.27866,287.27866,101.64008,-89.04265,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.66806304,4.1049366,1.0,-141.24207,43.63143,-458.92062,171.64195,3.4964032e-13,2.0117737e-13,0.66806304,0.66806304,0.66806304,0.0514723,0.9134435,0.9134435,1.0,4.1049366,0.66806304,-0.0,-0.08655647,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.282,1.0,0.0,100000.22,0.002938616,-6.4519625,0.0,0.7042536,0.7042536,1.8297797e-07,1.8880114e-07,1.419943,3.6892718e-07,111.87003,336.38342,336.38342,101.64008,-104.26278,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.8115464,4.2620163,1.0,-135.33434,23.464294,-444.65817,108.27476,6.174672e-13,2.0289544e-13,0.8115464,0.8115464,0.8115464,0.0514723,0.9134435,0.9134435,1.0,4.2620163,0.8115464,-0.0,-0.08655647,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2825,1.0,0.0,100000.22,0.0029214802,-6.4519625,0.0,0.7042536,0.7042536,1.8531034e-07,2.113083e-07,1.419943,3.736298e-07,123.83026,378.57477,378.57477,101.64008,-117.34008,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.9550298,4.419096,1.0,-126.64518,2.8149164,-421.25702,42.68228,8.0021254e-13,2.0455373e-13,0.9550298,0.9550298,0.9550298,0.051472306,0.9134435,0.9134435,1.0,4.419096,0.9550298,-0.0,-0.08655647,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.283,1.0,0.0,100000.22,0.002904413,-6.4519625,0.0,0.7042536,0.7042536,1.8760336e-07,2.0649834e-07,1.419943,3.7825308e-07,133.24551,412.98557,412.98557,101.64008,-128.00578,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.0985131,4.5761757,1.0,-115.353195,-17.892315,-389.19815,-23.787413,8.3669497e-13,2.0496292e-13,1.0985131,1.0985131,1.0985131,0.051472317,0.9134435,0.9134435,1.0,4.5761757,1.0985131,-0.0,-0.086556464,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.2835,1.0,0.0,100000.22,0.0028873964,-6.4519625,0.0,0.7042536,0.7042536,1.8982674e-07,2.1108097e-07,1.419943,3.8273592e-07,139.92227,438.9086,438.9086,101.64008,-136.0407,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.2419965,4.7332554,1.0,-101.690445,-38.23182,-349.14038,-89.76822,1.1107445e-12,2.0491291e-13,1.2419965,1.2419965,1.2419965,0.051472317,0.9134435,0.9134435,1.0,4.7332554,1.2419965,-0.0,-0.086556464,0.0,1.419943,0.9134435,1.0,0.0,0.0,1.0,1.0
1.284,1.0,0.0,100000.22,0.00287054,-6.4519625,0.0,0.7042536,0.7042536,1.919938e-07,2.1107392e-07,1.419943,3.8710525e-07,143.72331,455.81113,455.81113,101.64008,-141.27966,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,1.3854799,4.890335,1.0,-85.93774,-57.78558,-301.90704,-153.9041,1.5954977e-12,2.0491375e-13,1.3854799,1.3854799,1.3854799,0.05147232,0.91344357,0.91344357,1.0,4.890335,1.3854799,-0.0,-0.086556464,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2845,1.0,0.0,100000.22,0.0028534655,-6.4519625,0.0,0.7042536,0.7042536,1.940897e-07,2.2686693e-07,1.419943,3.9133107e-07,144.57054,463.34573,463.34573,101.64008,-143.61504,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.5289633,5.047415,1.0,-68.41882,-76.15172,-248.46883,-214.8769,2.026363e-12,9.871063e-14,1.5289633,1.5289633,1.5289633,0.05147232,0.91344357,0.91344357,1.0,5.047415,1.5289633,-0.0,-0.086556464,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.285,1.0,0.0,100000.22,0.0028361417,-6.4519625,0.0,0.7042536,0.7042536,1.9612727e-07,2.0651876e-07,1.419943,3.9543932e-07,142.44652,461.35757,461.35757,101.64008,-142.99881,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.6724467,5.2044945,1.0,-49.49375,-92.952774,-189.92404,-271.43353,2.1891892e-12,-3.012026e-13,1.6724467,1.6724467,1.6724467,0.051472325,0.91344357,0.91344357,1.0,5.2044945,1.6724467,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2855,1.0,0.0,100000.22,0.0028188333,-6.4519625,0.0,0.7042536,0.7042536,1.9808164e-07,2.0640843e-07,1.419943,3.9937976e-07,137.39491,449.8875,449.8875,101.64008,-139.44363,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.81593,5.3615737,1.0,-29.551472,-107.843445,-127.47591,-322.4116,2.0590359e-12,-5.9295375e-13,1.81593,1.81593,1.81593,0.051472332,0.91344357,0.91344357,1.0,5.3615737,1.81593,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.286,1.0,0.0,100000.22,0.0028014255,-6.4519625,0.0,0.7042536,0.7042536,1.9997789e-07,2.298473e-07,1.419943,4.0320305e-07,129.51955,429.17126,429.17126,101.64008,-133.02258,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.9594134,5.5186534,1.0,-9.001847,-120.51769,-62.407856,-366.7634,1.7264326e-12,-7.9224095e-13,1.9594134,1.9594134,1.9594134,0.051472314,0.91344357,0.91344357,1.0,5.5186534,1.9594134,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2865,1.0,0.0,100000.22,0.0027837304,-6.4519625,0.0,0.7042536,0.7042536,2.0178813e-07,2.2592079e-07,1.419943,4.0685293e-07,118.98226,399.6346,399.6346,101.64008,-123.86764,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.102897,5.675733,1.0,11.732786,-130.71504,3.9428062,-403.57742,1.1188082e-12,-9.329565e-13,2.102897,2.102897,2.102897,0.05147232,0.91344357,0.91344357,1.0,5.675733,2.102897,-0.0,-0.08655646,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.287,1.0,0.0,100000.22,0.0027656818,-6.4519625,0.0,0.7042536,0.7042536,2.0354602e-07,2.1816476e-07,1.419943,4.1039726e-07,105.99963,361.8846,361.8846,101.64008,-112.16694,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.24638,5.832813,1.0,32.226284,-138.22592,70.21244,-432.09705,1.7257602e-13,-1.0063699e-12,2.24638,2.24638,2.24638,0.051472336,0.91344357,0.91344357,1.0,5.832813,2.24638,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2875,1.0,0.0,100000.21,0.002747428,-6.4519625,0.0,0.7042536,0.7042536,2.0521196e-07,2.2120028e-07,1.419943,4.1375617e-07,90.83848,316.69708,316.69708,101.64008,-98.160965,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.3898635,5.9898925,1.0,52.05746,-142.89595,135.03905,-451.7361,-8.123651e-13,-1.0079231e-12,2.3898635,2.3898635,2.3898635,0.051472344,0.91344357,0.91344357,1.0,5.9898925,2.3898635,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.288,1.0,0.0,100000.21,0.0027286082,-6.4519625,0.0,0.7042536,0.7042536,2.068293e-07,2.3354158e-07,1.419943,4.170171e-07,73.8104,265.00073,265.00073,101.64008,-82.137566,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.533347,6.146972,1.0,70.81874,-144.62915,197.09032,-462.09103,-1.9499886e-12,-1.0002889e-12,2.533347,2.533347,2.533347,0.051472325,0.91344357,0.91344357,1.0,6.146972,2.533347,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2885,1.0,0.0,100000.21,0.002710536,-6.4519625,0.0,0.7042536,0.7042536,2.083902e-07,2.2732107e-07,1.419943,4.201643e-07,55.265354,207.85805,207.85805,101.64008,-64.42606,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.6768303,0.020866385,1.0,88.12455,-143.38991,255.09094,-462.94897,-3.448622e-12,-9.863267e-13,2.6768303,2.6768303,2.6768303,0.051472347,0.91344357,0.91344357,1.0,0.020866385,2.6768303,-0.0,-0.08655645,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.289,1.0,0.0,100000.21,0.0026925413,-6.4519625,0.0,0.7042536,0.7042536,2.099118e-07,2.2891214e-07,1.419943,4.232322e-07,35.584488,146.4434,146.4434,101.64008,-45.390465,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.8203137,0.17794602,1.0,103.6192,-139.20369,307.8489,-454.2923,-6.8606106e-12,-9.656975e-13,2.8203137,2.8203137,2.8203137,0.05147234,0.91344357,0.91344357,1.0,0.17794602,2.8203137,-0.0,-0.08655644,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2895,1.0,0.0,100000.21,0.0026747724,-6.4519625,0.0,0.7042536,0.7042536,2.1136236e-07,2.4251088e-07,1.419943,4.2615684e-07,15.172278,82.01905,82.01905,101.64008,-25.421991,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.963797,0.33502564,1.0,116.984245,-132.15652,354.27988,-436.29892,-8.852664e-12,-6.072312e-13,2.963797,2.963797,2.963797,0.051472332,0.91344357,0.91344357,1.0,0.33502564,2.963797,-0.0,-0.08655644,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.29,1.0,0.0,100000.21,0.0026572554,-6.4519625,0.0,0.7042536,0.7042536,2.1277096e-07,2.3349651e-07,1.419943,4.289969e-07,-5.551754,15.909021,15.909021,101.64008,-4.9310412,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.1072805,0.49210528,1.0,127.945015,-122.393265,393.42963,-409.33865,-5.78781e-12,3.374592e-14,3.1072805,3.1072805,3.1072805,0.051472336,0.91344357,0.91344357,1.0,0.49210528,3.1072805,-0.0,-0.08655644,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2905,1.0,0.0,100000.21,0.0026402795,-6.4519625,0.0,0.7042536,0.7042536,2.1410347e-07,2.3218041e-07,1.419943,4.316836e-07,-26.161686,-50.527973,-50.527973,101.64008,15.661254,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,3.250764,0.64918494,1.0,136.27623,-110.11455,424.49356,-373.96558,-2.9516827e-12,4.750368e-13,3.250764,3.250764,3.250764,0.05147234,0.91344357,0.91344357,1.0,0.64918494,3.250764,-0.0,-0.08655644,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.291,1.0,0.0,100000.21,0.0026235178,-6.4519625,0.0,0.7042536,0.7042536,2.1538686e-07,2.3214412e-07,1.419943,4.3427121e-07,-46.233936,-115.92651,-115.92651,101.64008,35.931675,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,3.3942473,0.8062645,1.0,141.80667,-95.57274,446.8332,-330.9067,-4.730682e-13,7.842439e-13,3.3942473,3.3942473,3.3942473,0.051472344,0.91344357,0.91344357,1.0,0.8062645,3.3942473,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2915,1.0,0.0,100000.21,0.0026069314,-6.4519625,0.0,0.7042536,0.7042536,2.166214e-07,2.320526e-07,1.419943,4.3676033e-07,-65.35598,-178.9425,-178.9425,101.64008,55.463623,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,3.5377307,0.96334416,1.0,144.42268,-79.0667,459.98947,-281.04697,2.104445e-12,9.969025e-13,3.5377307,3.5377307,3.5377307,0.051472347,0.91344357,0.91344357,1.0,0.96334416,3.5377307,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.292,1.0,0.0,100000.21,0.0025904344,-6.4519625,0.0,0.7042536,0.7042536,2.1778622e-07,2.4020937e-07,1.419943,4.391089e-07,-83.13481,-238.28084,-238.28084,101.64008,73.85567,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.681214,1.1204238,1.0,144.0705,-60.935677,463.69193,-225.41109,4.796001e-12,1.1424596e-12,3.681214,3.681214,3.681214,0.05147233,0.91344357,0.91344357,1.0,1.1204238,3.681214,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2925,1.0,0.0,100000.21,0.0025739998,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.1888867e-07,2.379386e-07,1.419943,4.413317e-07,-99.20505,-292.722,-292.722,101.64008,90.72982,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,3.8246975,1.2775035,1.0,140.75732,-41.552284,457.8645,-165.14252,7.397529e-12,1.2400037e-12,3.8246975,3.8246975,3.8246975,0.051472347,0.91344357,0.91344357,1.0,1.2775035,3.8246975,-0.0,-0.086556435,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.293,1.0,0.0,100000.21,0.0025578523,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.199372e-07,2.4381893e-07,1.419943,4.434458e-07,-113.2364,-341.14703,-341.14703,101.64008,105.73928,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,3.968181,1.4345831,1.0,134.5513,-21.314901,442.62695,-101.47992,9.5888245e-12,1.2946731e-12,3.968181,3.968181,3.968181,0.051472344,0.91344357,0.91344357,1.0,1.4345831,3.968181,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2935,1.0,0.0,100000.2,0.002541567,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.209244e-07,2.4230175e-07,1.419943,4.4543623e-07,-124.9405,-382.5608,-382.5608,101.64008,118.57556,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.1116643,1.5916628,1.0,125.57995,-0.63945204,418.29248,-35.731686,1.1152515e-11,1.3312785e-12,4.1116643,4.1116643,4.1116643,0.05147235,0.91344357,0.91344357,1.0,1.5916628,4.1116643,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.294,1.0,0.0,100000.2,0.0025250558,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2185537e-07,2.400279e-07,1.419943,4.4731328e-07,-134.0768,-416.1121,-416.1121,101.64008,128.97487,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.2551475,1.7487423,1.0,114.02766,20.04914,385.36118,30.750912,1.2222108e-11,1.3584474e-12,4.2551475,4.2551475,4.2551475,0.05147235,0.91344357,0.91344357,1.0,1.7487423,4.2551475,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2945,1.0,0.0,100000.2,0.0025082591,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2274057e-07,2.404427e-07,1.419943,4.4909802e-07,-140.45752,-441.11136,-441.11136,101.64008,136.72345,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.398631,1.9058219,1.0,100.13184,40.32568,344.50986,96.60152,1.3362722e-11,1.3462042e-12,4.398631,4.398631,4.398631,0.051472347,0.91344357,0.91344357,1.0,1.9058219,4.398631,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.295,1.0,0.0,100000.2,0.0024913426,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.235556e-07,2.3357721e-07,1.419943,4.5074134e-07,-143.95154,-457.04483,-457.04483,101.64008,141.66206,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.5421143,2.0629015,1.0,84.1781,59.773438,296.5781,160.46674,1.4861976e-11,1.1341438e-12,4.5421143,4.5421143,4.5421143,0.051472355,0.91344357,0.91344357,1.0,2.0629015,4.5421143,-0.0,-0.08655643,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2955,1.0,0.0,100000.2,0.002475115,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2428551e-07,2.3169206e-07,1.419943,4.5221304e-07,-144.48703,-463.58502,-463.58502,101.64008,143.68921,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.685598,2.2199812,1.0,66.494316,77.99272,242.55101,221.03403,1.6348837e-11,9.698515e-13,4.685598,4.685598,4.685598,0.05147235,0.91344357,0.91344357,1.0,2.2199812,4.685598,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.296,1.0,0.0,100000.2,0.002458826,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2494757e-07,2.491287e-07,1.419943,4.5354787e-07,-142.05301,-460.59753,-460.59753,101.64008,142.76323,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.829081,2.377061,1.0,47.443924,94.60908,183.53897,277.0586,1.7541664e-11,8.394522e-13,4.829081,4.829081,4.829081,0.051472344,0.91344357,0.91344357,1.0,2.377061,4.829081,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2965,1.0,0.0,100000.2,0.0024418626,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.255272e-07,2.5379003e-07,1.419943,4.5471654e-07,-136.69948,-448.14377,-448.14377,101.64008,138.90315,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.9725647,2.5341406,1.0,27.418459,109.28102,120.7548,327.38898,1.7377615e-11,7.4120316e-13,4.9725647,4.9725647,4.9725647,0.05147236,0.91344357,0.91344357,1.0,2.5341406,4.9725647,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.297,1.0,0.0,100000.2,0.0024245323,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2608772e-07,2.4737065e-07,1.419943,4.558467e-07,-128.53648,-426.47968,-426.47968,101.64008,132.18832,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.116048,2.69122,1.0,6.829484,121.70699,55.488865,370.9908,1.6098832e-11,6.66468e-13,5.116048,5.116048,5.116048,0.051472347,0.91344357,0.91344357,1.0,2.69122,5.116048,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2975,1.0,0.0,100000.2,0.002406839,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2660049e-07,2.457321e-07,1.419943,4.5688057e-07,-117.73177,-396.05048,-396.05048,101.64008,122.75672,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.2595315,2.8482997,1.0,-13.899852,131.63162,-10.917494,406.968,1.4728318e-11,6.0706084e-13,5.2595315,5.2595315,5.2595315,0.051472355,0.91344357,0.91344357,1.0,2.8482997,5.2595315,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.298,1.0,0.0,100000.2,0.002389581,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2705153e-07,2.372308e-07,1.419943,4.5778995e-07,-104.50742,-357.4816,-357.4816,101.64008,110.80221,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.4030147,3.0053794,1.0,-34.343513,138.85094,-77.09947,434.58105,1.3590202e-11,5.6639583e-13,5.4030147,5.4030147,5.4030147,0.05147235,0.91344357,0.91344357,1.0,3.0053794,5.4030147,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2985,1.0,0.0,100000.2,0.0023723776,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2747277e-07,2.5639653e-07,1.419943,4.5863928e-07,-89.135216,-311.56567,-311.56567,101.64008,96.570465,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.546498,3.1624591,1.0,-54.081345,143.21655,-141.69688,453.26254,1.24123056e-11,5.2996637e-13,5.546498,5.546498,5.546498,0.051472355,0.91344357,0.91344357,1.0,3.1624591,5.546498,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.299,1.0,0.0,100000.2,0.0023557222,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2783817e-07,2.4243576e-07,1.419943,4.5937603e-07,-71.93108,-259.24637,-259.24637,101.64008,80.35399,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.6899815,3.3195386,1.0,-72.70768,144.63876,-203.38213,462.6285,1.1761493e-11,5.0219513e-13,5.6899815,5.6899815,5.6899815,0.051472347,0.91344357,0.91344357,1.0,3.3195386,5.6899815,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.2995,1.0,0.0,100000.195,0.0023397286,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2815513e-07,2.41533e-07,1.419943,4.600151e-07,-53.24861,-201.59903,-201.59903,101.64008,62.486065,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.8334646,3.4766183,1.0,-89.83972,143.08833,-260.88742,462.48642,1.0991928e-11,4.821125e-13,5.8334646,5.8334646,5.8334646,0.051472362,0.91344357,0.91344357,1.0,3.4766183,5.8334646,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.3,1.0,0.0,100000.195,0.0023239325,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2842691e-07,2.4092483e-07,1.419943,4.605631e-07,-33.471764,-139.80836,-139.80836,101.64008,43.33391,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.9769483,3.633698,1.0,-105.12535,138.59712,-313.03088,452.83926,9.982636e-12,4.6663205e-13,5.9769483,5.9769483,5.9769483,0.05147235,0.91344357,0.91344357,1.0,3.633698,5.9769483,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.3005,1.0,0.0,100000.195,0.0023083834,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2864828e-07,2.3419142e-07,1.419943,4.610094e-07,-13.007,-75.14434,-75.14434,101.64008,23.291151,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.1204314,3.7907777,1.0,-118.250435,131.25743,-358.7409,433.88525,8.8488635e-12,4.5015914e-13,6.1204314,6.1204314,6.1204314,0.051472362,0.91344357,0.91344357,1.0,3.7907777,6.1204314,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.301,1.0,0.0,100000.195,0.002292878,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2882398e-07,2.4086899e-07,1.419943,4.6136364e-07,7.7250876,-8.935929,-8.935929,101.64008,2.7697082,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.263915,3.9478571,1.0,-128.9452,121.220116,-397.078,406.01395,7.0932787e-12,4.4246665e-13,6.263915,6.263915,6.263915,0.05147236,0.9134436,0.9134436,1.0,3.9478571,6.263915,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3015,1.0,0.0,100000.195,0.0022773698,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2893727e-07,2.6013905e-07,1.419943,4.6159207e-07,28.298409,57.45613,57.45613,101.64008,-17.808659,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.12421308,4.1049366,1.0,-136.98987,108.69147,-427.25427,369.79816,5.1398e-12,4.3275583e-13,0.12421308,0.12421308,0.12421308,0.05147235,0.9134436,0.9134436,1.0,4.1049366,0.12421308,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.302,1.0,0.0,100000.195,0.0022620012,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2900196e-07,2.5834836e-07,1.419943,4.6172246e-07,48.290134,122.66734,122.66734,101.64008,-38.02102,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.26769647,4.2620163,1.0,-142.2191,93.92896,-448.64957,325.9822,3.4596874e-12,4.2267486e-13,0.26769647,0.26769647,0.26769647,0.05147237,0.9134436,0.9134436,1.0,4.2620163,0.26769647,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3025,1.0,0.0,100000.195,0.0022462662,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.290171e-07,2.4499448e-07,1.419943,4.6175305e-07,67.28939,185.35747,185.35747,101.64008,-57.451965,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.41117984,4.419096,1.0,-144.5254,77.23602,-460.8241,275.4666,1.7451737e-12,4.1348684e-13,0.41117984,0.41117984,0.41117984,0.051472347,0.9134436,0.9134436,1.0,4.419096,0.41117984,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.303,1.0,0.0,100000.195,0.002230858,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2900032e-07,2.572336e-07,1.419943,4.6171917e-07,84.90571,244.2381,244.2381,101.64008,-75.70215,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.55466324,4.5761757,1.0,-143.86142,58.955708,-463.5277,219.2896,-5.6554875e-14,4.0471912e-13,0.55466324,0.55466324,0.55466324,0.051472362,0.9134436,0.9134436,1.0,4.5761757,0.55466324,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3035,1.0,0.0,100000.195,0.0022157887,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2890487e-07,2.464628e-07,1.419943,4.6152675e-07,100.77702,298.0991,298.0991,101.64008,-92.396484,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.69814664,4.7332554,1.0,-140.24075,39.463726,-456.7048,158.6057,-1.8159035e-12,3.9716171e-13,0.69814664,0.69814664,0.69814664,0.05147235,0.9134436,0.9134436,1.0,4.7332554,0.69814664,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.304,1.0,0.0,100000.195,0.0022002265,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.28758e-07,2.416915e-07,1.419943,4.612306e-07,114.57715,345.83353,345.83353,101.64008,-107.19187,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.84163004,4.890335,1.0,-133.73782,19.160675,-440.4956,94.66209,-4.0523353e-12,3.8886413e-13,0.84163004,0.84163004,0.84163004,0.051472355,0.9134436,0.9134436,1.0,4.890335,0.84163004,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3045,1.0,0.0,100000.195,0.002184413,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2854172e-07,2.4402178e-07,1.419943,4.6079455e-07,126.02247,386.4603,386.4603,101.64008,-119.78423,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.9851134,5.047415,1.0,-124.4863,-1.5361675,-415.23328,28.772972,-7.24166e-12,3.8153852e-13,0.9851134,0.9851134,0.9851134,0.051472362,0.9134436,0.9134436,1.0,5.047415,0.9851134,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.305,1.0,0.0,100000.195,0.0021687655,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2828819e-07,2.422938e-07,1.419943,4.6028336e-07,134.87775,419.14447,419.14447,101.64008,-129.91476,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.1285968,5.2044945,1.0,-112.67631,-22.201439,-381.43698,-37.707493,-1.2187536e-11,3.7154527e-13,1.1285968,1.1285968,1.1285968,0.05147236,0.9134436,0.9134436,1.0,5.2044945,1.1285968,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3055,1.0,0.0,100000.195,0.002152784,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2798898e-07,2.6468712e-07,1.419943,4.5968008e-07,140.961,443.21432,443.21432,101.64008,-137.37526,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.2720802,5.3615737,1.0,-98.55057,-42.410423,-339.80133,-103.41299,-1.658227e-11,3.6254726e-13,1.2720802,1.2720802,1.2720802,0.051472373,0.9134436,0.9134436,1.0,5.3615737,1.2720802,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.306,1.0,0.0,100000.19,0.0021370011,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.276269e-07,2.3467724e-07,1.419943,4.5895004e-07,144.14719,458.17514,458.17514,101.64008,-142.01239,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.4155636,5.5186534,1.0,-82.39941,-61.747776,-291.182,-166.99312,-2.0430053e-11,3.5438858e-13,1.4155636,1.4155636,1.4155636,0.051472347,0.9134436,0.9134436,1.0,5.5186534,1.4155636,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3065,1.0,0.0,100000.19,0.0021209954,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2720965e-07,2.4935787e-07,1.419943,4.5810876e-07,144.37083,463.71945,463.71945,101.64008,-143.73087,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.559047,5.675733,1.0,-64.55475,-79.816086,-236.57828,-227.14117,-2.3503387e-11,3.459373e-13,1.559047,1.559047,1.559047,0.051472373,0.9134436,0.9134436,1.0,5.675733,1.559047,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.307,1.0,0.0,100000.19,0.0021049576,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2677152e-07,2.4388865e-07,1.419943,4.572254e-07,141.62735,459.7333,459.7333,101.64008,-142.49536,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.7025304,5.832813,1.0,-45.383354,-96.24399,-177.11234,-282.62097,-2.5809669e-11,3.3770876e-13,1.7025304,1.7025304,1.7025304,0.05147235,0.9134436,0.9134436,1.0,5.832813,1.7025304,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
