Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.3075,1.0,0.0,100000.19,0.002089672,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2631082e-07,2.4444364e-07,1.419943,4.5629653e-07,135.97311,446.29865,446.29865,101.64008,-138.33125,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.8460138,5.9898925,1.0,-25.279234,-110.69388,-114.00635,-332.2923,-2.7942308e-11,3.3191885e-13,1.8460138,1.8460138,1.8460138,0.051472355,0.9134436,0.9134436,1.0,5.9898925,1.8460138,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.308,1.0,0.0,100000.19,0.0020746721,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2578733e-07,2.3309448e-07,1.419943,4.5524106e-07,127.52433,423.6916,423.6916,101.64008,-131.32414,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.9894972,6.146972,1.0,-4.6555676,-122.86876,-48.557278,-375.1343,-3.0897014e-11,3.2276607e-13,1.9894972,1.9894972,1.9894972,0.051472347,0.9134436,0.9134436,1.0,6.146972,1.9894972,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3085,1.0,0.0,100000.19,0.0020600467,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2524686e-07,2.3641091e-07,1.419943,4.5415135e-07,116.45464,392.3767,392.3767,101.64008,-121.618034,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.1329806,0.020866385,1.0,16.06378,-132.51842,17.889746,-410.26648,-3.3396418e-11,3.1503112e-13,2.1329806,2.1329806,2.1329806,0.05147234,0.9134436,0.9134436,1.0,0.020866385,2.1329806,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.309,1.0,0.0,100000.19,0.0020458482,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2464903e-07,2.3625957e-07,1.419943,4.5294595e-07,102.991554,352.99765,352.99765,101.64008,-109.41241,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.276464,0.17794602,1.0,36.452984,-139.44453,83.9691,-436.96677,-3.5621322e-11,3.0696105e-13,2.276464,2.276464,2.276464,0.051472355,0.9134436,0.9134436,1.0,0.17794602,2.276464,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3095,1.0,0.0,100000.19,0.00203176,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2401326e-07,2.2507784e-07,1.419943,4.516641e-07,87.41177,306.36374,306.36374,101.64008,-94.958115,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.4199474,0.33502564,1.0,56.092995,-143.50476,148.3227,-454.68643,-3.771479e-11,3.0090825e-13,2.4199474,2.4199474,2.4199474,0.051472336,0.9134436,0.9134436,1.0,0.33502564,2.4199474,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.31,1.0,0.0,100000.19,0.0020183143,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2333802e-07,2.422455e-07,1.419943,4.5030265e-07,70.035484,253.43335,253.43335,101.64008,-78.55222,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.5634308,0.49210528,1.0,74.58018,-144.61566,209.62794,-463.0613,-3.9469043e-11,2.952466e-13,2.5634308,2.5634308,2.5634308,0.051472347,0.9134436,0.9134436,1.0,0.49210528,2.5634308,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3105,1.0,0.0,100000.19,0.00200458,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2262769e-07,2.455868e-07,1.419943,4.4887045e-07,51.21981,195.29437,195.29437,101.64008,-60.531914,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.7069142,0.64918494,1.0,91.53457,-142.75438,266.62488,-461.91925,-4.128192e-11,2.9047432e-13,2.7069142,2.7069142,2.7069142,0.051472347,0.9134436,0.9134436,1.0,0.64918494,2.7069142,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.311,1.0,0.0,100000.19,0.0019908345,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2187413e-07,2.3339811e-07,1.419943,4.4735108e-07,31.351461,133.14165,133.14165,101.64008,-41.267544,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,2.8503976,0.8062645,1.0,106.60773,-137.95918,318.1421,-451.28375,-4.366729e-11,2.8579415e-13,2.8503976,2.8503976,2.8503976,0.051472347,0.9134436,0.9134436,1.0,0.8062645,2.8503976,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3115,1.0,0.0,100000.19,0.001977365,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2107123e-07,2.3579742e-07,1.419943,4.4573227e-07,10.83877,68.25259,68.25259,101.64008,-21.155033,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.993881,0.96334416,1.0,119.48987,-130.32864,363.1208,-431.37338,-4.5846417e-11,2.7942348e-13,2.993881,2.993881,2.993881,0.05147234,0.9134436,0.9134436,1.0,0.96334416,2.993881,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.312,1.0,0.0,100000.19,0.0019637449,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.2025229e-07,2.3280467e-07,1.419943,4.4408108e-07,-9.896682,1.9607832,1.9607832,101.64008,-0.60774016,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.1373644,1.1204238,1.0,129.91623,-120.01955,400.63657,-402.59735,-4.6988358e-11,2.720311e-13,3.1373644,3.1373644,3.1373644,0.051472347,0.9134436,0.9134436,1.0,1.1204238,3.1373644,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3125,1.0,0.0,100000.18,0.0019500873,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.1936599e-07,2.3830644e-07,1.419943,4.4229407e-07,-30.428736,-64.37132,-64.37132,101.64008,19.952044,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.2808475,1.2775035,1.0,137.67252,-107.24379,429.91837,-365.54706,-4.7553433e-11,2.680906e-13,3.2808475,3.2808475,3.2808475,0.051472332,0.9134436,0.9134436,1.0,1.2775035,3.2808475,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.313,1.0,0.0,100000.18,0.0019363329,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.1842523e-07,2.310963e-07,1.419943,4.403973e-07,-50.33541,-129.38045,-129.38045,101.64008,40.10177,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.424331,1.4345831,1.0,142.59935,-92.26393,450.3644,-320.98395,-4.778117e-11,2.6111955e-13,3.424331,3.424331,3.424331,0.05147235,0.9134436,0.9134436,1.0,1.4345831,3.424331,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3135,1.0,0.0,100000.18,0.0019225436,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.1745956e-07,2.3084287e-07,1.419943,4.3845026e-07,-69.20759,-191.73053,-191.73053,101.64008,59.427315,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.5678144,1.5916628,1.0,144.59544,-75.387856,461.55447,-269.82394,-4.763507e-11,2.535999e-13,3.5678144,3.5678144,3.5678144,0.051472355,0.9134436,0.9134436,1.0,1.5916628,3.5678144,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.314,1.0,0.0,100000.18,0.0019088961,-6.451962,-1.5768897e-07,0.7042536,0.7042536,2.164353e-07,2.3925836e-07,1.419943,4.363851e-07,-86.657394,-250.14014,-250.14014,101.64009,77.5315,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.7112978,1.7487423,1.0,143.61978,-56.962395,463.2586,-213.11847,-4.7187754e-11,2.4787147e-13,3.7112978,3.7112978,3.7112978,0.051472347,0.9134436,0.9134436,1.0,1.7487423,3.7112978,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3145,1.0,0.0,100000.18,0.001894699,-6.451962,4.998894e-09,0.7042536,0.7042536,2.1537127e-07,2.2455771e-07,1.419943,4.3423978e-07,-102.3262,-303.4088,-303.4088,101.64009,94.042244,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.8547812,1.9058219,1.0,139.69243,-37.36623,455.44174,-152.03294,-4.6398115e-11,2.395953e-13,3.8547812,3.8547812,3.8547812,0.051472347,0.9134436,0.9134436,1.0,1.9058219,3.8547812,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.315,1.0,0.0,100000.18,0.0018806,-6.451962,4.998894e-09,0.7042536,0.7042536,2.142723e-07,2.336268e-07,1.419943,4.32024e-07,-115.891975,-350.44177,-350.44177,101.64009,108.62021,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.9982646,2.0629015,1.0,132.89409,-17.002106,438.26456,-87.82281,-4.5053048e-11,2.2955894e-13,3.9982646,3.9982646,3.9982646,0.051472332,0.9134436,0.9134436,1.0,2.0629015,3.9982646,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3155,1.0,0.0,100000.18,0.0018664652,-6.451962,4.998894e-09,0.7042536,0.7042536,2.1314328e-07,2.2720901e-07,1.419943,4.2974762e-07,-127.07593,-390.27237,-390.27237,101.64009,120.9658,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.141748,2.2199812,1.0,123.36448,3.7114465,412.0801,-21.807718,-4.3686964e-11,2.2297152e-13,4.141748,4.141748,4.141748,0.051472344,0.9134436,0.9134436,1.0,2.2199812,4.141748,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.316,1.0,0.0,100000.18,0.0018528043,-6.451962,4.998894e-09,0.7042536,0.7042536,2.1198784e-07,2.2495597e-07,1.419943,4.2741797e-07,-135.64818,-422.08203,-422.08203,101.64009,130.82527,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,4.2852316,2.377061,1.0,111.29946,24.34872,377.42648,44.655567,-4.2386313e-11,2.1659858e-13,4.2852316,4.2852316,4.2852316,0.051472332,0.9134436,0.9134436,1.0,2.377061,4.2852316,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3165,1.0,0.0,100000.18,0.0018395021,-6.451962,4.998894e-09,0.7042536,0.7042536,2.1080193e-07,2.2379214e-07,1.419943,4.250269e-07,-141.43257,-445.21698,-445.21698,101.64009,137.996,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.4287148,2.5341406,1.0,96.947,44.485577,335.0159,110.20109,-4.1345e-11,2.0984635e-13,4.4287148,4.4287148,4.4287148,0.051472336,0.9134436,0.9134436,1.0,2.5341406,4.4287148,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.317,1.0,0.0,100000.18,0.0018262478,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0958494e-07,2.3664138e-07,1.419943,4.2257318e-07,-144.31021,-459.20175,-459.20175,101.64009,142.33061,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.5721984,2.69122,1.0,80.602066,63.708157,285.72003,173.48174,-4.085853e-11,2.0332716e-13,4.5721984,4.5721984,4.5721984,0.05147233,0.9134436,0.9134436,1.0,2.69122,4.5721984,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3175,1.0,0.0,100000.18,0.00181345,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0832437e-07,2.1766328e-07,1.419943,4.2003154e-07,-144.22197,-463.74893,-463.74893,101.64009,143.74,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.7156816,2.8482997,1.0,62.60058,81.62139,230.55199,233.19695,-4.0260604e-11,2.0193616e-13,4.7156816,4.7156816,4.7156816,0.05147233,0.9134436,0.9134436,1.0,2.8482997,4.7156816,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.318,1.0,0.0,100000.18,0.0018012739,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0706054e-07,2.1245414e-07,1.419943,4.1748336e-07,-141.16965,-458.76505,-458.76505,101.64009,142.19524,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.859165,3.0053794,1.0,43.312515,97.85713,170.6456,288.11945,-3.9522205e-11,1.998506e-13,4.859165,4.859165,4.859165,0.05147233,0.9134436,0.9134436,1.0,3.0053794,4.859165,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3185,1.0,0.0,100000.18,0.001789073,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0576974e-07,2.1409133e-07,1.419943,4.1488082e-07,-135.21597,-444.35254,-444.35254,101.64009,137.72806,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,5.0026484,3.1624591,1.0,23.134283,112.08169,107.23206,337.12048,-3.918375e-11,1.9426569e-13,5.0026484,5.0026484,5.0026484,0.05147232,0.9134436,0.9134436,1.0,3.1624591,5.0026484,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.319,1.0,0.0,100000.18,0.0017770784,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0444998e-07,2.0639797e-07,1.419943,4.1221986e-07,-126.48332,-420.80762,-420.80762,101.64009,130.43025,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.146132,3.3195386,1.0,2.4805915,124.00273,41.61468,379.19293,-3.9100376e-11,1.8737533e-13,5.146132,5.146132,5.146132,0.05147233,0.9134436,0.9134436,1.0,3.3195386,5.146132,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3195,1.0,0.0,100000.17,0.0017650975,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0309554e-07,2.15451e-07,1.419943,4.09489e-07,-115.15115,-388.61417,-388.61417,101.64009,120.45182,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.289615,3.4766183,1.0,-18.224081,133.37524,-24.857977,413.47214,-3.88336e-11,1.8142333e-13,5.289615,5.289615,5.289615,0.05147234,0.9134436,0.9134436,1.0,3.4766183,5.289615,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.32,1.0,0.0,100000.17,0.0017533443,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0169509e-07,2.3028578e-07,1.419943,4.0666532e-07,-101.452385,-348.43387,-348.43387,101.64009,107.99784,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.433099,3.633698,1.0,-38.55421,140.00659,-90.81975,439.2536,-3.792931e-11,1.7501174e-13,5.433099,5.433099,5.433099,0.05147233,0.9134436,0.9134436,1.0,3.633698,5.433099,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3205,1.0,0.0,100000.17,0.0017413701,-6.451962,4.998894e-09,0.7042536,0.7042536,2.0028918e-07,2.1947396e-07,1.419943,4.0383068e-07,-85.66855,-301.09247,-301.09247,101.64009,93.32427,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.576582,3.7907777,1.0,-58.091965,143.76051,-154.91498,456.00745,-3.6781942e-11,1.7066344e-13,5.576582,5.576582,5.576582,0.051472325,0.9134436,0.9134436,1.0,3.7907777,5.576582,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.321,1.0,0.0,100000.17,0.0017296991,-6.451962,4.998894e-09,0.7042536,0.7042536,1.988283e-07,2.1235212e-07,1.419943,4.0088523e-07,-68.12403,-247.56296,-247.56296,101.64009,76.73268,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.720065,3.9478571,1.0,-76.4358,144.55983,-215.82637,463.3893,-3.598688e-11,1.6705361e-13,5.720065,5.720065,5.720065,0.051472314,0.9134436,0.9134436,1.0,3.9478571,5.720065,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3215,1.0,0.0,100000.17,0.0017175315,-6.451962,4.998894e-09,0.7042536,0.7042536,1.9734986e-07,2.2219558e-07,1.419943,3.9790433e-07,-49.179417,-188.9455,-188.9455,101.64009,58.564068,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.8635488,4.1049366,1.0,-93.20872,142.38814,-272.30206,461.24756,-3.500478e-11,1.6276959e-13,5.8635488,5.8635488,5.8635488,0.051472325,0.9134436,0.9134436,1.0,4.1049366,5.8635488,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.322,1.0,0.0,100000.17,0.0017057923,-6.451962,4.998894e-09,0.7042536,0.7042536,1.9584252e-07,2.0697843e-07,1.419943,3.9486517e-07,-29.22406,-126.44479,-126.44479,101.64009,39.191833,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.007032,4.2620163,1.0,-108.06599,137.29005,-323.18134,449.62613,-3.393708e-11,1.565695e-13,6.007032,6.007032,6.007032,0.051472306,0.9134436,0.9134436,1.0,4.2620163,6.007032,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3225,1.0,0.0,100000.17,0.001693991,-6.451962,4.998894e-09,0.7042536,0.7042536,1.942997e-07,2.118712e-07,1.419943,3.9175447e-07,-8.668082,-61.345375,-61.345375,101.64009,19.014122,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.1505156,4.419096,1.0,-120.70227,129.37035,-367.41852,428.7639,-3.277219e-11,1.5017872e-13,6.1505156,6.1505156,6.1505156,0.05147233,0.9134436,0.9134436,1.0,4.419096,6.1505156,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.323,1.0,0.0,100000.17,0.0016821106,-6.451962,4.998894e-09,0.7042536,0.7042536,1.9271621e-07,2.0956782e-07,1.419943,3.885618e-07,12.066043,5.0148287,5.0148287,101.64009,-1.5543706,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.010813622,4.5761757,1.0,-130.85785,118.79181,-404.10446,399.08963,-3.1489304e-11,1.4671161e-13,0.010813622,0.010813622,0.010813622,0.051472314,0.9134436,0.9134436,1.0,4.5761757,0.010813622,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3235,1.0,0.0,100000.17,0.0016701064,-6.451962,4.998894e-09,0.7042536,0.7042536,1.9110857e-07,2.1141751e-07,1.419943,3.853204e-07,32.552185,71.271965,71.271965,101.64009,-22.090918,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.15429701,4.7332554,1.0,-138.32402,105.771835,-432.48517,361.21323,-3.04353e-11,1.4250843e-13,0.15429701,0.15429701,0.15429701,0.051472325,0.9134436,0.9134436,1.0,4.7332554,0.15429701,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.324,1.0,0.0,100000.17,0.001657998,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8947007e-07,1.9911043e-07,1.419943,3.820168e-07,52.369305,136.06432,136.06432,101.64009,-42.173447,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.29778042,4.890335,1.0,-142.94733,90.57802,-451.9774,315.91306,-2.8931515e-11,1.3731956e-13,0.29778042,0.29778042,0.29778042,0.051472317,0.9134436,0.9134436,1.0,4.890335,0.29778042,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3245,1.0,0.0,100000.17,0.0016458377,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8781982e-07,2.0063045e-07,1.419943,3.786895e-07,71.11012,198.06023,198.06023,101.64009,-61.38922,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.4412638,5.047415,1.0,-144.63275,73.52263,-462.18045,264.1202,-2.7264644e-11,1.3228962e-13,0.4412638,0.4412638,0.4412638,0.051472306,0.9134436,0.9134436,1.0,5.047415,0.4412638,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.325,1.0,0.0,100000.17,0.0016336677,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8614041e-07,2.1072175e-07,1.419943,3.753034e-07,88.38947,255.98558,255.98558,101.64009,-79.343315,0.0,101.64091,327.92178,1.0,-1.0,0.70671374,0.5847472,5.2044945,1.0,-143.34566,54.95619,-462.8847,206.89911,-2.5509034e-11,1.2839165e-13,0.5847472,0.5847472,0.5847472,0.051472303,0.9134436,0.9134436,1.0,5.2044945,0.5847472,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3255,1.0,0.0,100000.17,0.0016222047,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8444193e-07,1.9775715e-07,1.419943,3.7187885e-07,103.85223,308.64987,308.64987,101.64009,-95.666725,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.7282306,5.3615737,1.0,-139.1125,35.260273,-454.07565,145.42578,-2.435357e-11,1.2442665e-13,0.7282306,0.7282306,0.7282306,0.05147231,0.9134436,0.9134436,1.0,5.3615737,0.7282306,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.326,1.0,0.0,100000.17,0.0016109147,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8274315e-07,1.9269963e-07,1.419943,3.6845373e-07,117.18059,354.97073,354.97073,101.64009,-110.02398,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.871714,5.5186534,1.0,-132.02028,14.839686,-435.93436,80.96364,-2.3543896e-11,1.1962925e-13,0.871714,0.871714,0.871714,0.0514723,0.9134436,0.9134436,1.0,5.5186534,0.871714,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3265,1.0,0.0,100000.17,0.00160033,-6.451962,4.998894e-09,0.7042536,0.7042536,1.8101935e-07,1.9389879e-07,1.419943,3.6497812e-07,128.10063,393.99615,393.99615,101.64009,-122.119995,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.0151974,5.675733,1.0,-122.214745,-5.8858895,-408.83368,14.837509,-2.1472928e-11,1.127778e-13,1.0151974,1.0151974,1.0151974,0.0514723,0.9134436,0.9134436,1.0,5.675733,1.0151974,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.327,1.0,0.0,100000.164,0.0015897435,-6.451962,4.998894e-09,0.7042536,0.7042536,1.7927908e-07,1.7595258e-07,1.419943,3.6146935e-07,136.38794,424.92413,424.92413,101.64009,-131.70618,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.1586808,5.832813,1.0,-109.89744,-26.490498,-373.33057,-51.593563,-1.8487092e-11,1.0654966e-13,1.1586808,1.1586808,1.1586808,0.051472303,0.9134436,0.9134436,1.0,5.832813,1.1586808,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3275,1.0,0.0,100000.164,0.0015794827,-6.451962,4.998894e-09,0.7042536,0.7042536,1.7751121e-07,1.8990302e-07,1.419943,3.5790487e-07,141.87216,447.11896,447.11896,101.64009,-138.58551,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.3021642,5.9898925,1.0,-95.32149,-46.550667,-330.15466,-116.96427,-1.5623586e-11,1.00784615e-13,1.3021642,1.3021642,1.3021642,0.051472303,0.9134436,0.9134436,1.0,5.9898925,1.3021642,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.328,1.0,0.0,100000.164,0.0015692349,-6.451962,4.998894e-09,0.7042536,0.7042536,1.7572889e-07,1.8999026e-07,1.419943,3.5431128e-07,144.4406,460.1245,460.1245,101.64009,-142.61661,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.4456476,6.146972,1.0,-78.78648,-65.65412,-280.1934,-179.9311,-1.3041055e-11,9.651388e-14,1.4456476,1.4456476,1.4456476,0.05147229,0.9134436,0.9134436,1.0,6.146972,1.4456476,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3285,1.0,0.0,100000.164,0.0015587913,-6.451962,4.998894e-09,0.7042536,0.7042536,1.7393003e-07,1.8058884e-07,1.419943,3.5068436e-07,144.04048,463.6735,463.6735,101.64009,-143.71663,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.589131,0.020866385,1.0,-60.632236,-83.40823,-224.47353,-239.19997,-1.1281329e-11,9.1594985e-14,1.589131,1.589131,1.589131,0.051472284,0.9134436,0.9134436,1.0,0.020866385,1.589131,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.329,1.0,0.0,100000.164,0.0015491096,-6.451962,4.998894e-09,0.7042536,0.7042536,1.7210166e-07,1.8080347e-07,1.419943,3.4699795e-07,140.68,457.693,457.693,101.64009,-141.86296,0.0,101.64058,327.92178,1.0,-1.0,0.70671374,1.7326144,0.17794602,1.0,-41.23187,-99.448135,-164.14024,-293.55273,-9.810986e-12,8.7291936e-14,1.7326144,1.7326144,1.7326144,0.051472303,0.9134437,0.9134437,1.0,0.17794602,1.7326144,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3295,1.0,0.0,100000.164,0.0015396463,-6.451962,4.998894e-09,0.7042536,0.7042536,1.702696e-07,1.6756547e-07,1.419943,3.433041e-07,134.42825,442.30588,442.30588,101.64009,-137.09369,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.8760978,0.33502564,1.0,-20.984095,-113.44415,-100.43351,-341.87238,-8.24877e-12,8.2156294e-14,1.8760978,1.8760978,1.8760978,0.051472284,0.9134437,0.9134437,1.0,0.33502564,1.8760978,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.33,1.0,0.0,100000.164,0.0015300747,-6.451962,4.998894e-09,0.7042536,0.7042536,1.6842732e-07,1.8876132e-07,1.419943,3.395896e-07,125.4137,417.82843,417.82843,101.64009,-129.50685,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.019581,0.49210528,1.0,-0.30505118,-125.10864,-34.66265,-383.16577,-5.739074e-12,7.8456135e-14,2.019581,2.019581,2.019581,0.051472284,0.9134437,0.9134437,1.0,0.49210528,2.019581,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3305,1.0,0.0,100000.164,0.0015208026,-6.451962,4.998894e-09,0.7042536,0.7042536,1.6654651e-07,1.6989435e-07,1.419943,3.3579744e-07,113.82162,384.76367,384.76367,101.64009,-119.258354,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.1630645,0.64918494,1.0,20.380262,-134.20189,31.8206,-416.5843,-3.64758e-12,7.438158e-14,2.1630645,2.1630645,2.1630645,0.051472303,0.9134437,0.9134437,1.0,0.64918494,2.1630645,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.331,1.0,0.0,100000.164,0.0015112762,-6.451962,4.998894e-09,0.7042536,0.7042536,1.6464098e-07,1.7065751e-07,1.419943,3.3195542e-07,99.89026,343.7912,343.7912,101.64009,-106.55884,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.3065479,0.8062645,1.0,40.646717,-140.53697,97.64987,-441.44107,-2.3970713e-12,7.1707e-14,2.3065479,2.3065479,2.3065479,0.051472288,0.9134437,0.9134437,1.0,0.8062645,2.3065479,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3315,1.0,0.0,100000.164,0.0015012668,-6.451962,4.998894e-09,0.7042536,0.7042536,1.6271493e-07,1.6959737e-07,1.419943,3.2807205e-07,83.90594,295.75305,295.75305,101.64009,-91.669304,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.4500313,0.96334416,1.0,60.07779,-143.98373,161.47221,-457.22528,-1.7154331e-12,6.672067e-14,2.4500313,2.4500313,2.4500313,0.051472284,0.9134437,0.9134437,1.0,0.96334416,2.4500313,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.332,1.0,0.0,100000.164,0.0014907623,-6.451962,4.998894e-09,0.7042536,0.7042536,1.607758e-07,1.8160833e-07,1.419943,3.241623e-07,66.19717,241.63655,241.63655,101.64009,-74.895775,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.5935147,1.1204238,1.0,78.27413,-144.4713,221.97597,-463.61252,-1.4043314e-12,6.1405925e-14,2.5935147,2.5935147,2.5935147,0.05147226,0.9134437,0.9134437,1.0,1.1204238,2.5935147,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3325,1.0,0.0,100000.164,0.001480468,-6.451962,4.998894e-09,0.7042536,0.7042536,1.5880836e-07,1.740348e-07,1.419943,3.2019548e-07,47.12789,182.55388,182.55388,101.64009,-56.582962,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.736998,1.2775035,1.0,94.86178,-141.98967,277.9176,-460.4715,-1.1030426e-12,5.6395047e-14,2.736998,2.736998,2.736998,0.05147229,0.9134437,0.9134437,1.0,1.2775035,2.736998,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.333,1.0,0.0,100000.164,0.0014700618,-6.451962,4.998894e-09,0.7042536,0.7042536,1.5683257e-07,1.6731524e-07,1.419943,3.162118e-07,27.090042,119.719315,119.719315,101.64009,-37.107254,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.8804815,1.4345831,1.0,109.4998,-136.58984,328.14746,-447.86676,2.846644e-13,5.134915e-14,2.8804815,2.8804815,2.8804815,0.051472284,0.9134437,0.9134437,1.0,1.4345831,2.8804815,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3335,1.0,0.0,100000.164,0.0014604065,-6.451962,4.998894e-09,0.7042536,0.7042536,1.5483121e-07,1.6559808e-07,1.419943,3.121766e-07,6.4954314,54.424267,54.424267,101.64009,-16.868908,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.023965,1.5916628,1.0,121.88736,-128.3828,371.63315,-426.0574,2.0592005e-12,4.8816342e-14,3.023965,3.023965,3.023965,0.051472265,0.9134437,0.9134437,1.0,1.5916628,3.023965,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.334,1.0,0.0,100000.164,0.001450729,-6.451962,4.998894e-09,0.7042536,0.7042536,1.5283709e-07,1.5733579e-07,1.419943,3.0815596e-07,-14.232675,-11.98932,-11.98932,101.64009,3.7161314,0.0,101.64058,327.92178,1.0,-1.0,0.70671374,3.1674483,1.7487423,1.0,131.76987,-117.53719,407.48096,-395.49164,7.955664e-12,4.410377e-14,3.1674483,3.1674483,3.1674483,0.051472273,0.9134437,0.9134437,1.0,1.7487423,3.1674483,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3345,1.0,0.0,100000.16,0.0014415733,-6.451962,4.998894e-09,0.7042536,0.7042536,1.50829e-07,1.6219622e-07,1.419943,3.0410717e-07,-34.668266,-78.1565,-78.1565,101.64009,24.224796,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.3109317,1.9058219,1.0,138.94423,-104.275955,434.95413,-356.79764,1.7606595e-11,4.041437e-14,3.3109317,3.3109317,3.3109317,0.051472273,0.9134437,0.9134437,1.0,1.9058219,3.3109317,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.335,1.0,0.0,100000.16,0.0014328772,-6.451962,4.998894e-09,0.7042536,0.7042536,1.4879379e-07,1.6254744e-07,1.419943,3.0000373e-07,-54.391354,-142.71739,-142.71739,101.64009,44.235588,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.454415,2.0629015,1.0,143.26297,-88.87161,453.48807,-310.7707,2.6431326e-11,3.7325357e-14,3.454415,3.454415,3.454415,0.051472276,0.9134437,0.9134437,1.0,2.0629015,3.454415,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3355,1.0,0.0,100000.16,0.0014240842,-6.451962,4.998894e-09,0.7042536,0.7042536,1.467701e-07,1.6118896e-07,1.419943,2.9592348e-07,-72.996574,-204.34514,-204.34514,101.64009,63.337242,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.5978985,2.2199812,1.0,144.63734,-71.64077,462.70184,-258.3567,3.4249305e-11,3.3335287e-14,3.5978985,3.5978985,3.5978985,0.051472254,0.9134437,0.9134437,1.0,2.2199812,3.5978985,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.336,1.0,0.0,100000.16,0.0014155931,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.4474034e-07,1.5766666e-07,1.419943,2.91831e-07,-90.10156,-261.77313,-261.77313,101.64009,81.13718,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.741382,2.377061,1.0,143.03911,-52.937546,462.40607,-200.63293,4.128035e-11,2.9509378e-14,3.741382,3.741382,3.741382,0.05147227,0.9134437,0.9134437,1.0,2.377061,3.741382,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3365,1.0,0.0,100000.16,0.0014070764,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.4272074e-07,1.439263e-07,1.419943,2.87759e-07,-105.35476,-313.8211,-313.8211,101.64009,97.26956,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.8848653,2.5341406,1.0,138.5011,-33.146343,452.6068,-138.7857,4.7438223e-11,2.5981623e-14,3.8848653,3.8848653,3.8848653,0.051472258,0.9134437,0.9134437,1.0,2.5341406,3.8848653,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.337,1.0,0.0,100000.16,0.0013991278,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.4067324e-07,1.4627382e-07,1.419943,2.8363075e-07,-118.44269,-359.4194,-359.4194,101.64009,111.40285,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.0283484,2.69122,1.0,131.1166,-12.673908,433.50552,-74.086136,5.268089e-11,2.2292715e-14,4.0283484,4.0283484,4.0283484,0.05147226,0.9134437,0.9134437,1.0,2.69122,4.0283484,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3375,1.0,0.0,100000.16,0.0013914688,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.386208e-07,1.403996e-07,1.419943,2.7949255e-07,-129.09636,-397.63083,-397.63083,101.64009,123.24657,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.171832,2.8482997,1.0,121.03736,8.059002,405.49475,-7.8639326,5.705728e-11,1.6911948e-14,4.171832,4.171832,4.171832,0.05147225,0.9134437,0.9134437,1.0,2.8482997,4.171832,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.338,1.0,0.0,100000.16,0.0013841235,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.3655844e-07,1.3263063e-07,1.419943,2.7533434e-07,-137.09682,-427.67007,-427.67007,101.64009,132.5573,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.3153152,3.0053794,1.0,108.47054,28.626282,369.15018,58.51989,6.072099e-11,-2.9116715e-16,4.3153152,4.3153152,4.3153152,0.051472243,0.9134437,0.9134437,1.0,3.0053794,4.3153152,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3385,1.0,0.0,100000.16,0.0013765234,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.3448074e-07,1.4603697e-07,1.419943,2.711452e-07,-142.27965,-448.91974,-448.91974,101.64009,139.14368,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.458799,3.1624591,1.0,93.674416,48.60523,325.21875,123.701004,6.377978e-11,-7.547901e-14,4.458799,4.458799,4.458799,0.051472247,0.9134437,0.9134437,1.0,3.1624591,4.458799,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.339,1.0,0.0,100000.16,0.0013692053,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.3241032e-07,1.4113188e-07,1.419943,2.6697074e-07,-144.53831,-460.94315,-460.94315,101.64009,142.87036,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.602282,3.3195386,1.0,76.95307,67.585236,274.60336,186.33978,6.612483e-11,-1.3007042e-13,4.602282,4.602282,4.602282,0.05147226,0.9134437,0.9134437,1.0,3.3195386,4.602282,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3395,1.0,0.0,100000.16,0.0013617496,-6.451962,1.6838895e-07,0.7042536,0.7042537,1.3030241e-07,1.3635959e-07,1.419943,2.627207e-07,-143.82639,-463.49316,-463.49316,101.64009,143.66074,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.7457657,3.4766183,1.0,58.650177,85.176216,218.34427,245.14888,6.779071e-11,-1.6829931e-13,4.7457657,4.7457657,4.7457657,0.051472258,0.9134437,0.9134437,1.0,3.4766183,4.7457657,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.34,1.0,0.0,100000.16,0.0013542261,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.2819808e-07,1.4007679e-07,1.419943,2.5847785e-07,-140.15852,-456.51736,-456.51736,101.64009,141.49857,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.889249,3.633698,1.0,39.14189,101.01663,157.59773,298.91965,6.8648906e-11,-1.9227759e-13,4.889249,4.889249,4.889249,0.051472247,0.9134437,0.9134437,1.0,3.633698,4.889249,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3405,1.0,0.0,100000.16,0.0013465495,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.2607806e-07,1.249785e-07,1.419943,2.542034e-07,-133.6101,-440.15915,-440.15915,101.64009,136.4283,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.0327325,3.7907777,1.0,18.829157,114.780945,93.61222,346.54694,6.9120716e-11,-2.1212135e-13,5.0327325,5.0327325,5.0327325,0.05147224,0.9134437,0.9134437,1.0,3.7907777,5.0327325,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.341,1.0,0.0,100000.16,0.0013383016,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.2393632e-07,1.4322701e-07,1.419943,2.4988515e-07,-124.3157,-414.7547,-414.7547,101.64009,128.55414,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.1762156,3.9478571,1.0,-1.8705599,126.18626,27.702774,387.05194,6.9279346e-11,-2.269049e-13,5.1762156,5.1762156,5.1762156,0.051472243,0.9134437,0.9134437,1.0,3.9478571,5.1762156,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3415,1.0,0.0,100000.16,0.0013298623,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.218072e-07,1.3277331e-07,1.419943,2.4559233e-07,-112.466324,-380.82614,-380.82614,101.64009,118.037895,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.3196993,4.1049366,1.0,-22.531832,134.99815,-38.77603,419.60217,6.927554e-11,-2.319236e-13,5.3196993,5.3196993,5.3196993,0.05147224,0.9134437,0.9134437,1.0,4.1049366,5.3196993,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.342,1.0,0.0,100000.16,0.0013214068,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.1967863e-07,1.1962395e-07,1.419943,2.4130063e-07,-98.305534,-339.07077,-339.07077,101.64009,105.095726,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.4631824,4.2620163,1.0,-42.730026,141.03555,-104.4579,443.52866,6.915792e-11,-2.3197132e-13,5.4631824,5.4631824,5.4631824,0.051472228,0.9134437,0.9134437,1.0,4.2620163,5.4631824,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3425,1.0,0.0,100000.15,0.0013131738,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.1753978e-07,1.2957703e-07,1.419943,2.3698819e-07,-82.124344,-290.34674,-290.34674,101.64009,89.99361,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.606666,4.419096,1.0,-62.050022,144.17436,-167.99294,458.33966,6.871231e-11,-2.326887e-13,5.606666,5.606666,5.606666,0.051472224,0.9134437,0.9134437,1.0,4.419096,5.606666,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.343,1.0,0.0,100000.15,0.0013055737,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.1539337e-07,1.280122e-07,1.419943,2.3266051e-07,-64.25532,-235.65546,-235.65546,101.64009,73.041916,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.7501493,4.5761757,1.0,-80.09476,144.35008,-228.07535,463.7308,6.7622276e-11,-2.3170176e-13,5.7501493,5.7501493,5.7501493,0.05147223,0.9134437,0.9134437,1.0,4.5761757,5.7501493,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3435,1.0,0.0,100000.15,0.0012979814,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.13262296e-07,1.09084276e-07,1.419943,2.2836376e-07,-45.06571,-176.12093,-176.12093,101.64009,54.58906,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.893633,4.7332554,1.0,-96.49337,141.55908,-283.4703,459.59125,6.622054e-11,-2.290244e-13,5.893633,5.893633,5.893633,0.051472224,0.9134437,0.9134437,1.0,4.7332554,5.893633,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.344,1.0,0.0,100000.15,0.0012910111,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.11137716e-07,1.2395745e-07,1.419943,2.240801e-07,-24.949896,-112.96674,-112.96674,101.64009,35.01428,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,6.037116,4.890335,1.0,-110.90883,135.85873,-333.03934,446.00607,6.489482e-11,-2.277676e-13,6.037116,6.037116,6.037116,0.051472217,0.9134437,0.9134437,1.0,4.890335,6.037116,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3445,1.0,0.0,100000.15,0.0012844402,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.0900451e-07,1.1269051e-07,1.419943,2.1977905e-07,-4.321312,-47.49084,-47.49084,101.64009,14.719876,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,6.1805997,5.047415,1.0,-123.044876,127.36619,-375.76367,423.25452,6.335757e-11,-2.265759e-13,6.1805997,6.1805997,6.1805997,0.051472224,0.9134437,0.9134437,1.0,5.047415,6.1805997,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.345,1.0,0.0,100000.15,0.001278182,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.0687324e-07,1.1371155e-07,1.419943,2.154819e-07,16.396086,18.961103,18.961103,101.64009,-5.877051,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.040897693,5.2044945,1.0,-132.65208,116.25599,-410.76526,391.80414,6.087578e-11,-2.234378e-13,0.040897693,0.040897693,0.040897693,0.051472235,0.9134437,0.9134437,1.0,5.2044945,0.040897693,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3455,1.0,0.0,100000.15,0.0012721452,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.0472744e-07,1.0719436e-07,1.419943,2.1115547e-07,36.77651,85.02335,85.02335,101.64009,-26.353191,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.18438108,5.3615737,1.0,-139.53299,102.75648,-437.3247,352.30136,5.829912e-11,-2.1977662e-13,0.18438108,0.18438108,0.18438108,0.051472228,0.9134437,0.9134437,1.0,5.3615737,0.18438108,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.346,1.0,0.0,100000.15,0.001265953,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.02605426e-07,1.0793885e-07,1.419943,2.0687698e-07,56.401093,149.3382,149.3382,101.64009,-46.28772,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.32786447,5.5186534,1.0,-143.54619,87.145096,-454.89618,305.55798,5.5604275e-11,-2.1649823e-13,0.32786447,0.32786447,0.32786447,0.051472224,0.9134437,0.9134437,1.0,5.5186534,0.32786447,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3465,1.0,0.0,100000.15,0.0012594636,-6.451962,1.6838895e-07,0.7042536,0.7042536,1.00473216e-07,1.0945055e-07,1.419943,2.0257792e-07,74.86651,210.5838,210.5838,101.64009,-65.27093,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.47134787,5.675733,1.0,-144.6092,69.7427,-463.11853,252.53473,5.2398565e-11,-2.1357577e-13,0.47134787,0.47134787,0.47134787,0.051472202,0.9134437,0.9134437,1.0,5.675733,0.47134787,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.347,1.0,0.0,100000.15,0.0012533168,-6.451962,1.6838895e-07,0.7042536,0.7042536,9.83521e-08,1.0426193e-07,1.419943,1.9830127e-07,91.79326,267.50146,267.50146,101.64009,-82.91268,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.61483127,5.832813,1.0,-142.70018,50.90693,-461.82278,194.32135,4.9912678e-11,-2.1072482e-13,0.61483127,0.61483127,0.61483127,0.05147221,0.9134437,0.9134437,1.0,5.832813,0.61483127,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3475,1.0,0.0,100000.15,0.0012474679,-6.451962,1.6838895e-07,0.7042536,0.7042536,9.6222095e-08,1.0493607e-07,1.419943,1.9400666e-07,106.83346,318.92136,318.92136,101.64009,-98.850395,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.75831467,5.9898925,1.0,-137.85837,31.02491,-451.03558,132.11423,4.7663016e-11,-2.0802336e-13,0.75831467,0.75831467,0.75831467,0.051472217,0.9134437,0.9134437,1.0,5.9898925,0.75831467,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.348,1.0,0.0,100000.15,0.0012417624,-6.451962,1.6838895e-07,0.7042536,0.7042536,9.409133e-08,1.0766449e-07,1.419943,1.8971052e-07,119.67799,363.78674,363.78674,101.64009,-112.75652,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.90179807,6.146972,1.0,-130.18326,10.505263,-430.9786,67.19187,4.4930754e-11,-2.0471054e-13,0.90179807,0.90179807,0.90179807,0.05147221,0.9134437,0.9134437,1.0,6.146972,0.90179807,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3485,1.0,0.0,100000.15,0.0012360923,-6.451962,1.6838895e-07,0.7042536,0.7042537,9.196302e-08,9.6425495e-08,1.419943,1.8541935e-07,130.06288,401.1755,401.1755,101.64009,-124.34525,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.0452814,0.020866385,1.0,-119.83259,-10.23029,-402.0641,0.88857543,4.192236e-11,-2.0058528e-13,1.0452814,1.0452814,1.0452814,0.051472213,0.9134437,0.9134437,1.0,0.020866385,1.0452814,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.349,1.0,0.0,100000.15,0.0012302033,-6.451962,1.6838895e-07,0.7042536,0.7042536,8.981678e-08,9.603653e-08,1.419943,1.8109202e-07,137.77469,430.31924,430.31924,101.64009,-133.37842,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.1887648,0.17794602,1.0,-107.019104,-30.755589,-364.88626,-65.43298,3.912883e-11,-2.0034916e-13,1.1887648,1.1887648,1.1887648,0.0514722,0.9134437,0.9134437,1.0,0.17794602,1.1887648,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3495,1.0,0.0,100000.15,0.0012242189,-6.451962,1.6838895e-07,0.7042536,0.7042536,8.766286e-08,8.982431e-08,1.419943,1.7674921e-07,142.65494,450.619,450.619,101.64009,-139.67035,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.3322482,0.33502564,1.0,-92.00614,-50.648792,-320.20923,-130.40974,3.6563214e-11,-2.0224995e-13,1.3322482,1.3322482,1.3322482,0.051472206,0.9134437,0.9134437,1.0,0.33502564,1.3322482,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.35,1.0,0.0,100000.15,0.0012177811,-6.451962,1.6838895e-07,0.7042536,0.7042536,8.5495046e-08,8.5613756e-08,1.419943,1.7237838e-07,144.6033,461.6575,461.6575,101.64009,-143.09177,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.4757316,0.49210528,1.0,-75.10226,-69.50105,-268.9512,-192.70631,3.4042852e-11,-2.0312929e-13,1.4757316,1.4757316,1.4757316,0.05147219,0.9134437,0.9134437,1.0,0.49210528,1.4757316,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3505,1.0,0.0,100000.15,0.0012115266,-6.451962,1.6838895e-07,0.7042536,0.7042536,8.333918e-08,8.710336e-08,1.419943,1.6803163e-07,143.57976,463.20795,463.20795,101.64009,-143.57233,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.619215,0.64918494,1.0,-56.65485,-86.92491,-212.16562,-251.04233,3.127245e-11,-2.0243003e-13,1.619215,1.619215,1.619215,0.051472187,0.9134437,0.9134437,1.0,0.64918494,1.619215,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.351,1.0,0.0,100000.14,0.0012052938,-6.451962,1.6838895e-07,0.7042536,0.7042536,8.119093e-08,8.588509e-08,1.419943,1.6370025e-07,139.60535,455.23846,455.23846,101.64009,-141.10217,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.7626984,0.8062645,1.0,-37.043064,-102.56228,-151.01958,-304.2189,2.8455257e-11,-2.0053902e-13,1.7626984,1.7626984,1.7626984,0.051472187,0.9134437,0.9134437,1.0,0.8062645,1.7626984,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3515,1.0,0.0,100000.14,0.0011988796,-6.451962,1.6838895e-07,0.7042536,0.7042536,7.905764e-08,8.9979e-08,1.419943,1.5939904e-07,132.76172,437.91284,437.91284,101.64009,-135.73206,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.9061818,0.96334416,1.0,-16.66996,-116.09177,-86.76975,-351.14307,2.546233e-11,-1.9868536e-13,1.9061818,1.9061818,1.9061818,0.05147221,0.9134437,0.9134437,1.0,0.96334416,1.9061818,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.352,1.0,0.0,100000.14,0.0011926414,-6.451962,1.6838895e-07,0.7042536,0.7042536,7.694164e-08,9.078124e-08,1.419943,1.5513267e-07,123.18957,411.58713,411.58713,101.64009,-127.57234,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.0496652,1.1204238,1.0,4.045745,-127.235306,-20.736626,-390.85052,2.2495693e-11,-1.967486e-13,2.0496652,2.0496652,2.0496652,0.05147218,0.9134437,0.9134437,1.0,1.1204238,2.0496652,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3525,1.0,0.0,100000.14,0.0011868498,-6.451962,1.6838895e-07,0.7042536,0.7042536,7.484746e-08,8.654594e-08,1.419943,1.5091031e-07,111.08559,376.80243,376.80243,101.64009,-116.79074,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.1931486,1.2775035,1.0,24.6783,-135.76389,45.722687,-422.52512,1.9423725e-11,-1.949462e-13,2.1931486,2.1931486,2.1931486,0.051472183,0.9134437,0.9134437,1.0,1.2775035,2.1931486,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.353,1.0,0.0,100000.14,0.0011815197,-6.451962,1.6838895e-07,0.7042536,0.7042536,7.2747156e-08,7.634218e-08,1.419943,1.4667559e-07,96.69856,334.2736,334.2736,101.64009,-103.60883,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.336632,1.4345831,1.0,44.803665,-141.50223,111.242294,-445.5159,1.6382113e-11,-1.9251442e-13,2.336632,2.336632,2.336632,0.051472183,0.9134437,0.9134437,1.0,1.4345831,2.336632,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3535,1.0,0.0,100000.14,0.0011767468,-6.451962,1.6838895e-07,0.7042536,0.7042536,7.0672236e-08,7.001622e-08,1.419943,1.4249207e-07,80.324165,284.87473,284.87473,101.64009,-88.29754,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.4801154,1.5916628,1.0,64.00822,-144.33238,174.47563,-459.35037,1.3244617e-11,-1.9009482e-13,2.4801154,2.4801154,2.4801154,0.05147219,0.9134437,0.9134437,1.0,1.5916628,2.4801154,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.354,1.0,0.0,100000.14,0.0011723647,-6.451962,1.6838895e-07,0.7042536,0.7042536,6.859203e-08,6.803563e-08,1.419943,1.3829786e-07,62.298935,229.62105,229.62105,101.64009,-71.17154,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.6235988,1.7487423,1.0,81.897255,-144.1962,234.12312,-463.74417,1.0605766e-11,-1.8648748e-13,2.6235988,2.6235988,2.6235988,0.05147218,0.9134437,0.9134437,1.0,1.7487423,2.6235988,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3545,1.0,0.0,100000.14,0.0011680932,-6.451962,1.6838895e-07,0.7042536,0.7042536,6.650018e-08,7.347633e-08,1.419943,1.340802e-07,42.993324,169.64815,169.64815,101.64009,-52.58281,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.7670822,1.9058219,1.0,98.103134,-141.09645,288.95886,-458.607,8.436117e-12,-1.8316743e-13,2.7670822,2.7670822,2.7670822,0.051472194,0.9134437,0.9134437,1.0,1.9058219,2.7670822,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.355,1.0,0.0,100000.14,0.0011640205,-6.451962,1.6838895e-07,0.7042536,0.7042536,6.4437984e-08,7.1011925e-08,1.419943,1.2992233e-07,22.804108,106.188614,106.188614,101.64009,-32.913383,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.9105656,2.0629015,1.0,112.29277,-135.09688,337.85587,-444.04446,7.0706887e-12,-1.8004826e-13,2.9105656,2.9105656,2.9105656,0.051472176,0.9134437,0.9134437,1.0,2.0629015,2.9105656,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3555,1.0,0.0,100000.14,0.0011595981,-6.451962,1.6838895e-07,0.7042536,0.7042536,6.239134e-08,6.755742e-08,1.419943,1.2579581e-07,2.1462164,40.546673,40.546673,101.64009,-12.567517,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.054049,2.2199812,1.0,124.174545,-126.32076,379.8092,-420.35587,5.7691586e-12,-1.7689283e-13,3.054049,3.054049,3.054049,0.05147217,0.9134437,0.9134437,1.0,2.2199812,3.054049,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.356,1.0,0.0,100000.14,0.0011555433,-6.451962,1.6838895e-07,0.7042536,0.7042536,6.035922e-08,6.559783e-08,1.419943,1.2169856e-07,-18.555784,-25.928593,-25.928593,101.64009,8.036638,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.1975324,2.377061,1.0,133.50427,-114.94849,413.9566,-388.028,4.31819e-12,-1.7515507e-13,3.1975324,3.1975324,3.1975324,0.05147217,0.9134437,0.9134437,1.0,2.377061,3.1975324,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3565,1.0,0.0,100000.14,0.0011515932,-6.451962,1.6838895e-07,0.7042536,0.7042536,5.8316832e-08,5.1774673e-08,1.419943,1.17580626e-07,-38.876423,-91.87097,-91.87097,101.64009,28.475624,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.3410158,2.5341406,1.0,140.09018,-101.21376,439.5963,-347.72534,2.5253053e-12,-1.7183188e-13,3.3410158,3.3410158,3.3410158,0.051472157,0.9134437,0.9134437,1.0,2.5341406,3.3410158,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.357,1.0,0.0,100000.14,0.0011476667,-6.451962,1.6838895e-07,0.7042536,0.7042536,5.6294134e-08,6.497273e-08,1.419943,1.1350238e-07,-58.398067,-155.9252,-155.9252,101.64009,48.329372,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.4844992,2.69122,1.0,143.79694,-85.39887,456.20135,-300.27615,9.369597e-13,-1.6908882e-13,3.4844992,3.4844992,3.4844992,0.051472154,0.9134437,0.9134437,1.0,2.69122,3.4844992,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3575,1.0,0.0,100000.14,0.0011437142,-6.451962,1.6838895e-07,0.7042536,0.7042536,5.4270654e-08,5.844503e-08,1.419943,1.09422565e-07,-76.719505,-216.77481,-216.77481,101.64009,67.18985,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.6279826,2.8482997,1.0,144.54836,-67.82885,463.43045,-246.65564,-2.2187647e-13,-1.6685995e-13,3.6279826,3.6279826,3.6279826,0.05147216,0.9134437,0.9134437,1.0,2.8482997,3.6279826,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.358,1.0,0.0,100000.14,0.0011398162,-6.451962,2.378831e-08,0.7042536,0.7042536,5.2239447e-08,5.970501e-08,1.419943,1.0532717e-07,-93.46419,-273.16925,-273.16925,101.64009,84.669426,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.771466,3.0053794,1.0,142.32898,-48.864796,461.13504,-187.9658,-1.3768176e-12,-1.6309913e-13,3.771466,3.771466,3.771466,0.051472157,0.9134437,0.9134437,1.0,3.0053794,3.771466,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3585,1.0,0.0,100000.14,0.0011357222,-6.451962,2.378831e-08,0.7042536,0.7042536,5.0220414e-08,4.469794e-08,1.419943,1.0125631e-07,-108.28798,-323.94943,-323.94943,101.64009,100.40886,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.9149494,3.1624591,1.0,137.18443,-28.896461,449.3623,-125.41286,-2.4163458e-12,-1.6035559e-13,3.9149494,3.9149494,3.9149494,0.051472172,0.9134437,0.9134437,1.0,3.1624591,3.9149494,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
