Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.359,1.0,0.0,100000.14,0.0011310222,-6.451962,2.378831e-08,0.7042536,0.7042536,4.8188916e-08,4.9828984e-08,1.419943,9.716033e-08,-120.88621,-368.07178,-368.07178,101.64009,114.08467,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.0584326,3.3195386,1.0,129.22046,-8.334244,428.3542,-60.28241,-3.4371635e-12,-1.5712499e-13,4.0584326,4.0584326,4.0584326,0.051472146,0.9134437,0.9134437,1.0,3.3195386,4.0584326,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3595,1.0,0.0,100000.14,0.0011263499,-6.451962,2.378831e-08,0.7042536,0.7042536,4.615654e-08,4.4105576e-08,1.419943,9.3062575e-08,-130.99997,-404.62943,-404.62943,101.64009,125.415794,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.201916,3.4766183,1.0,118.60071,12.399261,398.54245,6.0869775,-4.2408577e-12,-1.5474781e-13,4.201916,4.201916,4.201916,0.05147216,0.9134437,0.9134437,1.0,3.4766183,4.201916,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.36,1.0,0.0,100000.13,0.0011214,-6.451962,2.378831e-08,0.7042536,0.7042536,4.4145644e-08,5.3429627e-08,1.419943,8.900813e-08,-138.42139,-432.87106,-432.87106,101.64009,134.16936,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.3453994,3.633698,1.0,105.54346,32.877934,360.5398,72.33126,-4.771653e-12,-1.5262672e-13,4.3453994,4.3453994,4.3453994,0.05147215,0.9134437,0.9134437,1.0,3.633698,4.3453994,-0.0,-0.08655634,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3605,1.0,0.0,100000.13,0.0011166884,-6.451962,2.378831e-08,0.7042536,0.7042536,4.2166675e-08,4.4105942e-08,1.419943,8.501806e-08,-142.99796,-452.21625,-452.21625,101.64009,140.16544,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.488883,3.7907777,1.0,90.317055,52.680893,315.12726,137.08899,-5.1937144e-12,-1.5160697e-13,4.488883,4.488883,4.488883,0.051472165,0.9134437,0.9134437,1.0,3.7907777,4.488883,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.361,1.0,0.0,100000.13,0.0011120752,-6.451962,2.378831e-08,0.7042536,0.7042536,4.0214637e-08,4.7803304e-08,1.419943,8.1082284e-08,-144.63559,-462.2674,-462.2674,101.64009,143.2808,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.632366,3.9478571,1.0,73.23444,71.401146,263.23816,199.02922,-7.310459e-12,-1.5000909e-13,4.632366,4.632366,4.632366,0.05147216,0.9134437,0.9134437,1.0,3.9478571,4.632366,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3615,1.0,0.0,100000.13,0.0011075494,-6.451962,2.378831e-08,0.7042536,0.7042536,3.8253454e-08,2.9100583e-08,1.419943,7.712807e-08,-143.30064,-462.81793,-462.81793,101.64009,143.45145,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.77585,4.1049366,1.0,54.646706,88.653946,205.93896,256.87897,-9.759081e-12,-1.4993448e-13,4.77585,4.77585,4.77585,0.051472146,0.9134437,0.9134437,1.0,4.1049366,4.77585,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.362,1.0,0.0,100000.13,0.0011032944,-6.451962,2.378831e-08,0.7042536,0.7042536,3.632038e-08,4.134531e-08,1.419943,7.323054e-08,-139.02057,-453.85657,-453.85657,101.64009,140.67384,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,4.919333,4.2620163,1.0,34.935856,104.08472,144.40726,309.4493,-1.1611105e-11,-1.463005e-13,4.919333,4.919333,4.919333,0.05147215,0.9134437,0.9134437,1.0,4.2620163,4.919333,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3625,1.0,0.0,100000.13,0.0010997006,-6.451962,2.378831e-08,0.7042536,0.7042536,3.439208e-08,2.7193284e-08,1.419943,6.9342626e-08,-131.88332,-435.56744,-435.56744,101.64009,135.0051,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.0628166,4.419096,1.0,14.506997,117.37631,79.90766,355.6598,-1.3415649e-11,-1.412814e-13,5.0628166,5.0628166,5.0628166,0.051472135,0.9134437,0.9134437,1.0,4.419096,5.0628166,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.363,1.0,0.0,100000.13,0.00109646,-6.451962,2.378831e-08,0.7042536,0.7042536,3.2491723e-08,3.3998166e-08,1.419943,6.551105e-08,-122.03557,-408.32645,-408.32645,101.64009,126.56168,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.2063,4.5761757,1.0,-6.2200108,128.25557,13.765794,394.56067,-1.5210147e-11,-1.3924545e-13,5.2063,5.2063,5.2063,0.051472124,0.9134437,0.9134437,1.0,4.5761757,5.2063,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3635,1.0,0.0,100000.13,0.001093541,-6.451962,2.378831e-08,0.7042536,0.7042536,3.0596432e-08,2.1130122e-08,1.419943,6.16897e-08,-109.67972,-372.69348,-372.69348,101.64009,115.51716,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.3497834,4.7332554,1.0,-26.819183,136.4989,-52.658993,425.35245,-1.7069214e-11,-1.3718804e-13,5.3497834,5.3497834,5.3497834,0.051472135,0.9134437,0.9134437,1.0,4.7332554,5.3497834,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.364,1.0,0.0,100000.13,0.0010906683,-6.451962,2.378831e-08,0.7042536,0.7042536,2.8725195e-08,3.0104633e-08,1.419943,5.7916836e-08,-95.06972,-329.40082,-329.40082,101.64009,102.0985,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.4932666,4.890335,1.0,-46.867165,141.93687,-118.00152,447.40234,-1.8945219e-11,-1.319551e-13,5.4932666,5.4932666,5.4932666,0.051472127,0.9134437,0.9134437,1.0,4.890335,5.4932666,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.3645,1.0,0.0,100000.13,0.0010880785,-6.451962,2.378831e-08,0.7042536,0.7042536,2.6872964e-08,2.3601501e-08,1.419943,5.4182298e-08,-78.50582,-279.33826,-279.33826,101.64009,86.581505,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.63675,5.047415,1.0,-65.95192,144.45775,-180.91885,460.2571,-2.0667842e-11,-1.2601851e-13,5.63675,5.63675,5.63675,0.05147213,0.9134437,0.9134437,1.0,5.047415,5.63675,-0.0,-0.086556345,0.0,1.419943,0.9134437,1.0,0.0,0.0,1.0,1.0
1.365,1.0,0.0,100000.13,0.0010855907,-6.451962,2.378831e-08,0.7042536,0.7042536,2.5046077e-08,1.5376955e-08,1.419943,5.049886e-08,-60.328465,-223.53468,-223.53468,101.64009,69.285065,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.7802334,5.2044945,1.0,-83.68122,144.00969,-240.11792,463.6526,-2.2196406e-11,-1.2059651e-13,5.7802334,5.7802334,5.7802334,0.05147212,0.9134436,0.9134436,1.0,5.2044945,5.7802334,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3655,1.0,0.0,100000.13,0.0010828853,-6.451962,2.378831e-08,0.7042536,0.7042536,2.3223574e-08,3.4375578e-08,1.419943,4.682426e-08,-40.91122,-163.137,-163.137,101.64009,50.564663,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,5.923717,5.3615737,1.0,-99.6907,140.60191,-294.38202,457.519,-2.351995e-11,-1.0140795e-13,5.923717,5.923717,5.923717,0.05147214,0.9134436,0.9134436,1.0,5.3615737,5.923717,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.366,1.0,0.0,100000.13,0.0010801514,-6.451962,2.378831e-08,0.7042536,0.7042536,2.1407562e-08,2.6642075e-08,1.419943,4.3162743e-08,-20.653164,-99.38647,-99.38647,101.64009,30.805046,0.0,101.64058,327.92178,1.0,-1.0,0.70671386,6.0672,5.5186534,1.0,-113.651306,134.30447,-342.59595,441.98242,-2.4820174e-11,-4.4523806e-14,6.0672,6.0672,6.0672,0.05147213,0.9134436,0.9134436,1.0,5.5186534,6.0672,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3665,1.0,0.0,100000.13,0.0010772428,-6.451962,2.378831e-08,0.7042536,0.7042536,1.9591866e-08,1.6378912e-08,1.419943,3.950187e-08,0.029361015,-33.593338,-33.593338,101.64009,10.412318,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,6.210684,5.675733,1.0,-125.27613,125.246765,-383.76877,417.36212,-2.6012388e-11,-4.7388724e-15,6.210684,6.210684,6.210684,0.051472135,0.9134436,0.9134436,1.0,5.675733,6.210684,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.367,1.0,0.0,100000.13,0.0010741208,-6.451962,2.378831e-08,0.7042536,0.7042536,1.7779204e-08,2.0125666e-08,1.419943,3.584711e-08,20.711283,32.89021,32.89021,101.64009,-10.194405,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.0709817,5.832813,1.0,-134.32625,113.614975,-417.0543,384.1641,-2.7365887e-11,2.0446598e-14,0.0709817,0.0709817,0.0709817,0.05147211,0.9134436,0.9134436,1.0,5.832813,0.0709817,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3675,1.0,0.0,100000.13,0.0010708857,-6.451962,2.378831e-08,0.7042536,0.7042536,1.596436e-08,8.292045e-09,1.419943,3.2187952e-08,40.96754,98.697784,98.697784,101.64009,-30.59161,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.2144651,5.9898925,1.0,-140.61568,99.64814,-441.76846,343.07068,-2.8327103e-11,4.0492976e-14,0.2144651,0.2144651,0.2144651,0.051472113,0.9134436,0.9134436,1.0,5.9898925,0.2144651,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.368,1.0,0.0,100000.13,0.0010673333,-6.451962,2.378831e-08,0.7042536,0.7042536,1.4182799e-08,1.0422048e-08,1.419943,2.85959e-08,60.38183,162.47691,162.47691,101.64009,-50.360092,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.35794848,6.146972,1.0,-144.01515,83.63332,-457.40332,294.9264,-2.8651588e-11,5.4412668e-14,0.35794848,0.35794848,0.35794848,0.051472116,0.9134436,0.9134436,1.0,6.146972,0.35794848,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3685,1.0,0.0,100000.13,0.0010636399,-6.451962,2.378831e-08,0.7042536,0.7042536,1.2417843e-08,1.3886869e-08,1.419943,2.5037329e-08,78.55514,222.91678,222.91678,101.64009,-69.09356,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.5014319,0.020866385,1.0,-144.45479,65.89966,-463.6375,240.72073,-2.8539742e-11,6.3205375e-14,0.5014319,0.5014319,0.5014319,0.051472113,0.9134436,0.9134436,1.0,0.020866385,0.5014319,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.369,1.0,0.0,100000.13,0.0010603343,-6.451962,2.378831e-08,0.7042536,0.7042536,1.0645886e-08,1.02370254e-08,1.419943,2.1464642e-08,95.11397,278.77524,278.77524,101.64009,-86.407005,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.6449153,0.17794602,1.0,-141.92557,46.811607,-460.34296,181.56773,-2.837562e-11,6.9529885e-14,0.6449153,0.6449153,0.6449153,0.051472127,0.9134436,0.9134436,1.0,0.17794602,0.6449153,-0.0,-0.086556345,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3695,1.0,0.0,100000.125,0.0010570833,-6.451962,2.378831e-08,0.7042536,0.7042536,8.889689e-09,-6.0585172e-09,1.419943,1.792373e-08,109.717995,328.90424,328.90424,101.64009,-101.9446,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.7883987,0.33502564,1.0,-136.47948,26.761478,-447.58734,118.68312,-2.8082835e-11,7.3554674e-14,0.7883987,0.7883987,0.7883987,0.051472116,0.9134436,0.9134436,1.0,0.33502564,0.7883987,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.37,1.0,0.0,100000.125,0.0010541073,-6.451962,2.378831e-08,0.7042536,0.7042536,7.1671047e-09,-3.577802e-09,1.419943,1.445059e-08,122.06708,372.27353,372.27353,101.64009,-115.38701,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,0.9318821,0.49210528,1.0,-128.22842,6.1613426,-425.63284,53.359314,-2.8080966e-11,7.6176485e-14,0.9318821,0.9318821,0.9318821,0.05147211,0.9134436,0.9134436,1.0,0.49210528,0.9318821,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3705,1.0,0.0,100000.125,0.0010514273,-6.451962,2.378831e-08,0.7042536,0.7042536,5.4772347e-09,9.845478e-10,1.419943,1.104341e-08,131.90741,407.9918,407.9918,101.64009,-126.45797,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.0753654,0.64918494,1.0,-117.341995,-14.565422,-394.93063,-13.061144,-2.8253866e-11,7.857206e-14,1.0753654,1.0753654,1.0753654,0.0514721,0.9134436,0.9134436,1.0,0.64918494,1.0753654,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.371,1.0,0.0,100000.125,0.0010489995,-6.451962,2.378831e-08,0.7042536,0.7042536,3.787304e-09,-4.9014357e-09,1.419943,7.636107e-09,139.03677,435.32492,435.32492,101.64009,-134.92993,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.2188488,0.8062645,1.0,-104.04393,-34.992836,-356.11176,-79.213165,-2.8158868e-11,7.7517826e-14,1.2188488,1.2188488,1.2188488,0.051472124,0.9134436,0.9134436,1.0,0.8062645,1.2188488,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3715,1.0,0.0,100000.125,0.0010467647,-6.451962,2.378831e-08,0.7042536,0.7042536,2.1273023e-09,-3.8918606e-09,1.419943,4.289148e-09,143.30861,453.71118,453.71118,101.64009,-140.6288,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.3623322,0.96334416,1.0,-88.607544,-54.70107,-309.974,-143.73718,-2.7887552e-11,7.4957835e-14,1.3623322,1.3623322,1.3623322,0.051472098,0.9134436,0.9134436,1.0,0.96334416,1.3623322,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.372,1.0,0.0,100000.125,0.0010447515,-6.451962,2.378831e-08,0.7042536,0.7042536,4.925192e-10,8.966205e-09,1.419943,9.930361e-10,144.63515,462.7727,462.7727,101.64009,-143.43742,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.5058156,1.1204238,1.0,-71.35007,-73.28508,-257.4656,-205.3071,-2.7131917e-11,7.29908e-14,1.5058156,1.5058156,1.5058156,0.051472124,0.9134436,0.9134436,1.0,1.1204238,1.5058156,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3725,1.0,0.0,100000.125,0.0010430574,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.1282193e-09,1.7507947e-09,1.419943,-2.2747588e-09,142.98912,462.3232,462.3232,101.64009,-143.29811,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.649299,1.2775035,1.0,-52.6262,-90.362915,-199.66571,-262.6575,-2.5078781e-11,7.126245e-14,1.649299,1.649299,1.649299,0.051472098,0.9134436,0.9134436,1.0,1.2775035,1.649299,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.373,1.0,0.0,100000.125,0.0010419937,-6.451962,2.378831e-08,0.7042536,0.7042536,-2.7246447e-09,-1.695283e-08,1.419943,-5.4935327e-09,138.40434,452.37198,452.37198,101.64009,-140.2137,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.7927824,1.4345831,1.0,-32.820747,-105.583595,-137.76227,-314.6097,-2.2992556e-11,7.047989e-14,1.7927824,1.7927824,1.7927824,0.051472094,0.9134436,0.9134436,1.0,1.4345831,1.7927824,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3735,1.0,0.0,100000.125,0.0010405502,-6.451962,2.378831e-08,0.7042536,0.7042536,-4.3202206e-09,-8.544557e-09,1.419943,-8.710593e-09,130.97507,433.1235,433.1235,101.64009,-134.24759,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,1.9362658,1.5916628,1.0,-12.340755,-118.63431,-73.0275,-360.096,-2.142216e-11,6.946928e-14,1.9362658,1.9362658,1.9362658,0.051472094,0.9134436,0.9134436,1.0,1.5916628,1.9362658,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.374,1.0,0.0,100000.125,0.0010391477,-6.451962,2.378831e-08,0.7042536,0.7042536,-5.8923355e-09,-1.2079584e-08,1.419943,-1.1880352e-08,120.85396,404.9734,404.9734,101.64009,-125.5224,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.079749,1.7487423,1.0,8.392866,-129.24683,-6.7918587,-398.18152,-1.9656226e-11,6.788869e-14,2.079749,2.079749,2.079749,0.051472105,0.9134436,0.9134436,1.0,1.7487423,2.079749,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3745,1.0,0.0,100000.125,0.0010375297,-6.451962,2.378831e-08,0.7042536,0.7042536,-7.43732e-09,-9.934709e-09,1.419943,-1.499541e-08,108.24904,368.50018,368.50018,101.64009,-114.217445,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.2232325,1.9058219,1.0,28.953995,-137.20303,59.58337,-428.08356,-1.7796487e-11,7.499635e-14,2.2232325,2.2232325,2.2232325,0.051472094,0.9134436,0.9134436,1.0,1.9058219,2.2232325,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.375,1.0,0.0,100000.125,0.0010356028,-6.451962,2.378831e-08,0.7042536,0.7042536,-8.951092e-09,-2.0430027e-08,1.419943,-1.8047533e-08,93.419365,324.45352,324.45352,101.64009,-100.56508,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.366716,2.0629015,1.0,48.920055,-142.33942,124.73403,-449.18753,-1.5824748e-11,1.2198295e-13,2.366716,2.366716,2.366716,0.05147209,0.9134436,0.9134436,1.0,2.0629015,2.366716,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3755,1.0,0.0,100000.125,0.0010337797,-6.451962,2.378831e-08,0.7042536,0.7042537,-1.048294e-08,-1.817318e-08,1.419943,-2.1136104e-08,76.66972,273.7386,273.7386,101.64009,-84.84588,0.0,101.64058,327.92178,1.0,-1.0,0.70671386,2.5101993,2.2199812,1.0,67.88071,-144.55043,187.32114,-461.05972,-1.3759006e-11,1.5857029e-13,2.5101993,2.5101993,2.5101993,0.051472094,0.9134436,0.9134436,1.0,2.2199812,2.5101993,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.376,1.0,0.0,100000.125,0.0010315275,-6.451962,2.378831e-08,0.7042536,0.7042537,-1.1999205e-08,3.9487486e-10,1.419943,-2.4193255e-08,58.344345,217.39777,217.39777,101.64009,-67.38291,0.0,101.64058,327.92178,1.0,-1.0,0.70671386,2.6536827,2.377061,1.0,85.44626,-143.7906,246.05838,-463.45615,-1.1758535e-11,1.8745942e-13,2.6536827,2.6536827,2.6536827,0.051472098,0.9134436,0.9134436,1.0,2.377061,2.6536827,-0.0,-0.08655635,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3765,1.0,0.0,100000.125,0.0010293366,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.3513385e-08,-1.5246147e-08,1.419943,-2.7246204e-08,38.819862,156.58893,156.58893,101.64009,-48.535076,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.797166,2.5341406,1.0,101.2557,-140.07556,299.7386,-456.3275,-1.0127245e-11,2.0935047e-13,2.797166,2.797166,2.797166,0.051472098,0.9134436,0.9134436,1.0,2.5341406,2.797166,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.377,1.0,0.0,100000.125,0.001027076,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.5000122e-08,-1.6162307e-08,1.419943,-3.0243818e-08,18.497551,92.561844,92.561844,101.64009,-28.689741,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,2.9406495,2.69122,1.0,114.984116,-133.48166,347.2585,-439.82034,-8.6791225e-12,2.2181412e-13,2.9406495,2.9406495,2.9406495,0.051472098,0.9134436,0.9134436,1.0,2.69122,2.9406495,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3775,1.0,0.0,100000.125,0.001024679,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.6477717e-08,-2.9435865e-08,1.419943,-3.3223003e-08,-2.204928,26.632416,26.632416,101.64009,-8.254767,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.084133,2.8482997,1.0,126.34936,-124.14443,387.6415,-414.27393,-7.0851875e-12,2.2917573e-13,3.084133,3.084133,3.084133,0.051472086,0.9134436,0.9134436,1.0,2.8482997,3.084133,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.378,1.0,0.0,100000.125,0.0010223262,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.792973e-08,-2.815687e-08,1.419943,-3.6150606e-08,-22.86209,-39.844368,-39.844368,101.64009,12.349859,0.0,101.64058,327.92178,1.0,-1.0,0.7067138,3.2276163,3.0053794,1.0,135.11784,-112.25575,420.05762,-380.21326,-5.432942e-12,2.3595953e-13,3.2276163,3.2276163,3.2276163,0.051472086,0.9134436,0.9134436,1.0,3.0053794,3.2276163,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3785,1.0,0.0,100000.125,0.001019983,-6.451962,2.378831e-08,0.7042536,0.7042536,-1.9374975e-08,-2.1095504e-08,1.419943,-3.9064563e-08,-43.049385,-105.502266,-105.502266,101.64009,32.70067,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.3710997,3.1624591,1.0,141.10936,-98.059975,443.84064,-338.33838,-4.053983e-12,2.384132e-13,3.3710997,3.3710997,3.3710997,0.051472086,0.9134436,0.9134436,1.0,3.1624591,3.3710997,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.379,1.0,0.0,100000.125,0.001017848,-6.451962,2.378831e-08,0.7042536,0.7042536,-2.0774676e-08,-3.1686195e-08,1.419943,-4.1886697e-08,-62.35192,-168.99185,-168.99185,101.64009,52.37941,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.514583,3.3195386,1.0,144.20078,-81.848854,458.50177,-289.50992,-3.1104583e-12,2.3832807e-13,3.514583,3.514583,3.514583,0.051472075,0.9134436,0.9134436,1.0,3.3195386,3.514583,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3795,1.0,0.0,100000.12,0.0010164316,-6.451962,2.378831e-08,0.7042536,0.7042536,-2.2149415e-08,-1.3325233e-08,1.419943,-4.4658496e-08,-80.37299,-229.0083,-229.0083,101.64009,70.981636,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.6580665,3.4766183,1.0,144.32855,-63.955555,463.7397,-234.73138,-1.7620901e-12,2.3695268e-13,3.6580665,3.6580665,3.6580665,0.051472094,0.9134436,0.9134436,1.0,3.4766183,3.6580665,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.38,1.0,0.0,100000.12,0.0010146903,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.3503755e-08,-3.9639698e-08,1.419943,-4.7389168e-08,-96.74222,-284.3181,-284.3181,101.64009,88.12504,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.80155,3.633698,1.0,141.49005,-44.747833,459.44672,-175.1286,-2.9146418e-12,2.350685e-13,3.80155,3.80155,3.80155,0.05147208,0.9134436,0.9134436,1.0,3.633698,3.80155,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3805,1.0,0.0,100000.12,0.0010132944,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.485552e-08,-3.7467697e-08,1.419943,-5.0114647e-08,-111.123184,-333.78458,-333.78458,101.64009,103.457275,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.9450333,3.7907777,1.0,135.74362,-24.620445,445.71112,-111.92655,-6.0155748e-12,2.3231257e-13,3.9450333,3.9450333,3.9450333,0.051472086,0.9134436,0.9134436,1.0,3.7907777,3.9450333,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.381,1.0,0.0,100000.12,0.0010123417,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.6165969e-08,-2.6238268e-08,1.419943,-5.2756825e-08,-123.22032,-376.39102,-376.39102,101.64009,116.66324,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.0885167,3.9478571,1.0,127.207375,-3.9870527,422.8152,-46.424164,-9.305146e-12,2.3077054e-13,4.0885167,4.0885167,4.0885167,0.051472075,0.9134436,0.9134436,1.0,3.9478571,4.0885167,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3815,1.0,0.0,100000.12,0.0010114475,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.7458e-08,-3.711314e-08,1.419943,-5.5361866e-08,-132.78502,-411.26184,-411.26184,101.64009,127.47152,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.232,4.1049366,1.0,116.05673,16.728283,391.2295,20.032343,-1.2371518e-11,2.268259e-13,4.232,4.232,4.232,0.051472083,0.9134436,0.9134436,1.0,4.1049366,4.232,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.382,1.0,0.0,100000.12,0.0010108367,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.8722894e-08,-2.4639773e-08,1.419943,-5.7912192e-08,-139.62068,-437.6803,-437.6803,101.64009,135.65999,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.3754835,4.2620163,1.0,102.52087,37.099815,351.60315,86.07714,-1.4826425e-11,1.9989585e-13,4.3754835,4.3754835,4.3754835,0.05147208,0.9134436,0.9134436,1.0,4.2620163,4.3754835,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3825,1.0,0.0,100000.12,0.0010102413,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-2.9946996e-08,-3.019893e-08,1.419943,-6.038028e-08,-143.58684,-455.1035,-455.1035,101.64009,141.06033,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.5189667,4.419096,1.0,86.877975,56.708866,304.7506,150.35286,-1.6273854e-11,1.4993532e-13,4.5189667,4.5189667,4.5189667,0.05147208,0.9134436,0.9134436,1.0,4.419096,4.5189667,-0.0,-0.08655636,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.383,1.0,0.0,100000.12,0.0010091984,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.117238e-08,-2.7331991e-08,1.419943,-6.285094e-08,-144.60197,-463.17328,-463.17328,101.64009,143.5616,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.6624503,4.5761757,1.0,69.449554,75.15243,251.6348,211.5385,-1.7368879e-11,1.02649246e-13,4.6624503,4.6624503,4.6624503,0.051472086,0.9134436,0.9134436,1.0,4.5761757,4.6624503,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3835,1.0,0.0,100000.12,0.0010082857,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.2367403e-08,-4.6745257e-08,1.419943,-6.5260394e-08,-142.64523,-461.72388,-461.72388,101.64009,143.11235,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.8059335,4.7332554,1.0,50.593796,92.05144,193.3473,268.37656,-1.8177668e-11,7.1754756e-14,4.8059335,4.8059335,4.8059335,0.051472064,0.9134436,0.9134436,1.0,4.7332554,4.8059335,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.384,1.0,0.0,100000.12,0.0010075544,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.3563158e-08,-4.350987e-08,1.419943,-6.767132e-08,-137.7568,-450.78503,-450.78503,101.64009,139.72182,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.949417,4.890335,1.0,30.698217,107.05859,131.08612,319.6989,-1.8737133e-11,5.417492e-14,4.949417,4.949417,4.949417,0.051472075,0.9134436,0.9134436,1.0,4.890335,4.949417,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3845,1.0,0.0,100000.12,0.0010065989,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.4724852e-08,-3.4048877e-08,1.419943,-7.001358e-08,-130.03719,-430.58157,-430.58157,101.64009,133.45972,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.0929003,5.047415,1.0,10.171726,119.865456,66.13083,364.45074,-1.9158983e-11,3.7254044e-14,5.0929003,5.0929003,5.0929003,0.05147206,0.9134436,0.9134436,1.0,5.047415,5.0929003,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.385,1.0,0.0,100000.12,0.0010055148,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.588394e-08,-3.4648146e-08,1.419943,-7.2350566e-08,-119.64501,-401.52872,-401.52872,101.64009,124.45471,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,5.236384,5.2044945,1.0,-10.563817,130.20883,-0.18359928,401.7123,-1.9213992e-11,2.903955e-14,5.236384,5.236384,5.236384,0.05147207,0.9134436,0.9134436,1.0,5.2044945,5.236384,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3855,1.0,0.0,100000.12,0.0010044358,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.7045357e-08,-4.074455e-08,1.419943,-7.469227e-08,-106.79387,-364.22354,-364.22354,101.64009,112.8919,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.379867,5.3615737,1.0,-31.08225,137.87611,-66.494255,430.7178,-1.9177326e-11,2.4859551e-14,5.379867,5.379867,5.379867,0.05147206,0.9134436,0.9134436,1.0,5.3615737,5.379867,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.386,1.0,0.0,100000.12,0.0010028331,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.8197634e-08,-4.4586145e-08,1.419943,-7.701553e-08,-91.74788,-319.4328,-319.4328,101.64009,99.0089,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.5233507,5.5186534,1.0,-50.961876,142.70976,-131.43831,450.87112,-1.900571e-11,1.9394722e-14,5.5233507,5.5233507,5.5233507,0.051472075,0.9134436,0.9134436,1.0,5.5186534,5.5233507,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3865,1.0,0.0,100000.12,0.0010013517,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-3.9318483e-08,-4.831199e-08,1.419943,-7.9275424e-08,-74.81627,-268.07703,-268.07703,101.64009,83.091064,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.666834,5.675733,1.0,-69.79412,144.6104,-193.68102,461.75803,-1.8848456e-11,1.4116919e-14,5.666834,5.666834,5.666834,0.051472068,0.9134436,0.9134436,1.0,5.675733,5.666834,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.387,1.0,0.0,100000.12,0.0009993227,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.0424077e-08,-5.6590594e-08,1.419943,-8.150457e-08,-56.347027,-211.21167,-211.21167,101.64009,65.46552,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.8103175,5.832813,1.0,-87.19195,143.53897,-251.94315,463.15482,-1.8467998e-11,1.1520517e-14,5.8103175,5.8103175,5.8103175,0.051472064,0.9134436,0.9134436,1.0,5.832813,5.8103175,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3875,1.0,0.0,100000.12,0.0009971324,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.1479225e-08,-5.038068e-08,1.419943,-8.3632e-08,-36.719727,-150.00545,-150.00545,101.64009,46.49452,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.9538007,5.9898925,1.0,-102.79779,139.51752,-305.0273,455.03275,-1.8251435e-11,9.743982e-15,5.9538007,5.9538007,5.9538007,0.051472068,0.9134436,0.9134436,1.0,5.9898925,5.9538007,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.388,1.0,0.0,100000.12,0.0009957405,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.251373e-08,-5.426953e-08,1.419943,-8.57178e-08,-16.337757,-85.71629,-85.71629,101.64009,26.56795,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,6.0972843,6.146972,1.0,-116.29091,132.62866,-351.8425,437.55878,-1.8327732e-11,9.6926565e-15,6.0972843,6.0972843,6.0972843,0.051472064,0.9134436,0.9134436,1.0,6.146972,6.0972843,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3885,1.0,0.0,100000.12,0.0009948749,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.3525862e-08,-4.56849e-08,1.419943,-8.775851e-08,4.3799906,-19.665482,-19.665482,101.64009,6.095354,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,6.2407675,0.020866385,1.0,-127.394,123.01401,-391.42654,411.092,-1.858148e-11,8.626355e-15,6.2407675,6.2407675,6.2407675,0.05147206,0.9134436,0.9134436,1.0,0.020866385,6.2407675,-0.0,-0.08655637,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.389,1.0,0.0,100000.12,0.0009941113,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.451847e-08,-4.570741e-08,1.419943,-8.975984e-08,25.007719,46.7895,46.7895,101.64009,-14.502515,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.10106556,0.17794602,1.0,-135.87886,110.87114,-422.9659,376.1764,-1.8602305e-11,7.898036e-15,0.10106556,0.10106556,0.10106556,0.05147206,0.9134436,0.9134436,1.0,0.17794602,0.10106556,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3895,1.0,0.0,100000.12,0.0009937634,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.54915e-08,-6.411767e-08,1.419943,-9.1721695e-08,45.121483,112.28286,112.28286,101.64009,-34.802326,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.24454895,0.33502564,1.0,-141.57112,96.44963,-445.8124,333.52954,-1.8922267e-11,7.7868865e-15,0.24454895,0.24454895,0.24454895,0.051472057,0.9134436,0.9134436,1.0,0.33502564,0.24454895,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.39,1.0,0.0,100000.11,0.0009936274,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.643707e-08,-5.7404637e-08,1.419943,-9.3628195e-08,64.30791,175.46855,175.46855,101.64009,-54.38687,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.38803235,0.49210528,1.0,-144.35378,80.04587,-459.4965,284.02792,-1.908565e-11,7.802868e-15,0.38803235,0.38803235,0.38803235,0.051472068,0.9134436,0.9134436,1.0,0.49210528,0.38803235,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3905,1.0,0.0,100000.11,0.0009940206,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.7369426e-08,-4.3528907e-08,1.419943,-9.550804e-08,82.17265,235.04799,235.04799,101.64009,-72.85365,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.5315157,0.64918494,1.0,-144.16965,61.996994,-463.7369,228.68892,-1.867158e-11,7.83752e-15,0.5315157,0.5315157,0.5315157,0.051472038,0.9134436,0.9134436,1.0,0.64918494,0.5315157,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.391,1.0,0.0,100000.11,0.0009938384,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.828941e-08,-6.0557404e-08,1.419943,-9.736296e-08,98.34858,289.79666,289.79666,101.64009,-89.82313,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.6749991,0.8062645,1.0,-141.02252,42.673943,-458.44653,168.64986,-1.7552682e-11,8.0802784e-15,0.6749991,0.6749991,0.6749991,0.05147204,0.9134436,0.9134436,1.0,0.8062645,0.6749991,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3915,1.0,0.0,100000.11,0.0009940446,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-4.9181622e-08,-4.8712085e-08,1.419943,-9.9161866e-08,112.50323,338.58942,338.58942,101.64009,-104.94654,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.8184825,0.96334416,1.0,-134.97707,22.473846,-443.73407,105.14467,-1.6017817e-11,8.18017e-15,0.8184825,0.8184825,0.8184825,0.051472057,0.9134436,0.9134436,1.0,0.96334416,0.8184825,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.392,1.0,0.0,100000.11,0.0009939574,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.0048854e-08,-5.112985e-08,1.419943,-1.00910405e-07,124.34569,380.42337,380.42337,101.64009,-117.91308,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.96196586,1.1204238,1.0,-126.157555,1.8118647,-419.9019,39.47852,-1.3859921e-11,6.648837e-15,0.96196586,0.96196586,0.96196586,0.05147205,0.9134436,0.9134436,1.0,1.1204238,0.96196586,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3925,1.0,0.0,100000.11,0.0009936059,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.0896993e-08,-5.7426615e-08,1.419943,-1.0262046e-07,133.63257,414.4388,414.4388,101.64009,-128.45624,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.1054493,1.2775035,1.0,-114.74522,-18.887354,-387.43982,-26.998993,-1.1790694e-11,-8.089453e-14,1.1054493,1.1054493,1.1054493,0.051472045,0.9134436,0.9134436,1.0,1.2775035,1.1054493,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.393,1.0,0.0,100000.11,0.0009931102,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.1726e-08,-4.8051415e-08,1.419943,-1.04291935e-07,140.17302,439.93665,439.93665,101.64009,-136.35934,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,1.2489326,1.4345831,1.0,-100.97462,-39.1984,-347.015,-92.921616,-1.0032239e-11,-1.7602105e-13,1.2489326,1.2489326,1.2489326,0.051472057,0.9134436,0.9134436,1.0,1.4345831,1.2489326,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3935,1.0,0.0,100000.11,0.0009924596,-6.451962,-1.5021976e-07,0.7042536,0.7042537,-5.2547378e-08,-5.6209995e-08,1.419943,-1.0594803e-07,143.8326,456.3928,456.3928,101.64009,-141.45996,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.392416,1.5916628,1.0,-85.12877,-58.703827,-299.4583,-156.93451,-8.645194e-12,-2.3810579e-13,1.392416,1.392416,1.392416,0.05147204,0.9134436,0.9134436,1.0,1.5916628,1.392416,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.394,1.0,0.0,100000.11,0.0009916632,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.3352537e-08,-5.8723714e-08,1.419943,-1.07571424e-07,144.5361,463.4691,463.4691,101.64009,-143.65327,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.5358994,1.7487423,1.0,-67.53333,-77.00277,-245.74706,-217.72205,-7.5155975e-12,-2.7986513e-13,1.5358994,1.5358994,1.5358994,0.05147206,0.9134436,0.9134436,1.0,1.7487423,1.5358994,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3945,1.0,0.0,100000.11,0.0009903613,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.4146387e-08,-6.628649e-08,1.419943,-1.09172014e-07,142.26907,461.02008,461.02008,101.64009,-142.8942,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.6793828,1.9058219,1.0,-48.549942,-93.71913,-186.98517,-274.0349,-6.598756e-12,-3.084292e-13,1.6793828,1.6793828,1.6793828,0.05147206,0.9134436,0.9134436,1.0,1.9058219,1.6793828,-0.0,-0.086556375,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.395,1.0,0.0,100000.11,0.0009892054,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.491448e-08,-5.7954676e-08,1.419943,-1.1072067e-07,137.07811,449.0961,449.0961,101.64009,-139.19833,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,1.8228662,2.0629015,1.0,-28.568747,-108.50936,-124.38033,-324.71576,-5.92323e-12,-3.276674e-13,1.8228662,1.8228662,1.8228662,0.05147205,0.9134436,0.9134436,1.0,2.0629015,1.8228662,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3955,1.0,0.0,100000.11,0.0009879934,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.567403e-08,-5.3983868e-08,1.419943,-1.122521e-07,129.06989,427.9422,427.9422,101.64009,-132.64163,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.9663496,2.2199812,1.0,-8.000399,-121.06948,-59.219208,-368.723,-5.2806253e-12,-3.4016092e-13,1.9663496,1.9663496,1.9663496,0.051472038,0.9134436,0.9134436,1.0,2.2199812,1.9663496,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.396,1.0,0.0,100000.11,0.000986657,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.6416024e-08,-6.8346615e-08,1.419943,-1.1374814e-07,118.40899,397.99316,397.99316,101.64009,-123.358864,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.109833,2.377061,1.0,12.732374,-131.14137,7.1590014,-405.1522,-4.2553257e-12,-3.4584445e-13,2.109833,2.109833,2.109833,0.05147206,0.9134436,0.9134436,1.0,2.377061,2.109833,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3965,1.0,0.0,100000.11,0.000985553,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.711638e-08,-6.231388e-08,1.419943,-1.1516023e-07,105.31454,359.8645,359.8645,101.64009,-111.5408,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.2533164,2.5341406,1.0,33.20347,-138.518,73.390076,-433.25458,-2.410749e-12,-3.4714695e-13,2.2533164,2.2533164,2.2533164,0.05147204,0.9134436,0.9134436,1.0,2.5341406,2.2533164,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.397,1.0,0.0,100000.11,0.00098467,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.781207e-08,-5.758891e-08,1.419943,-1.165629e-07,90.05564,314.33984,314.33984,101.64009,-97.43033,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.3967998,2.69122,1.0,52.99216,-143.0478,138.11282,-452.45267,-7.1549033e-13,-3.4683926e-13,2.3967998,2.3967998,2.3967998,0.05147205,0.9134436,0.9134436,1.0,2.69122,2.3967998,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3975,1.0,0.0,100000.11,0.0009843454,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.848866e-08,-6.8307365e-08,1.419943,-1.1792707e-07,72.9459,262.3548,262.3548,101.64009,-81.31745,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.5402832,2.8482997,1.0,71.69175,-144.63765,199.99706,-462.35187,1.0388414e-12,-3.4618123e-13,2.5402832,2.5402832,2.5402832,0.05147206,0.9134436,0.9134436,1.0,2.8482997,2.5402832,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.398,1.0,0.0,100000.11,0.0009839847,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.9136376e-08,-5.3241898e-08,1.419943,-1.1923302e-07,54.336967,204.9778,204.9778,101.64009,-63.53332,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.6837666,3.0053794,1.0,88.91791,-143.25488,257.7709,-462.74872,2.8794582e-12,-3.4369393e-13,2.6837666,2.6837666,2.6837666,0.05147203,0.9134436,0.9134436,1.0,3.0053794,2.6837666,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3985,1.0,0.0,100000.11,0.0009835738,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-5.976303e-08,-6.916845e-08,1.419943,-1.2049651e-07,34.611286,143.38805,143.38805,101.64009,-44.443443,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.82725,3.1624591,1.0,104.31662,-138.9279,310.247,-453.63507,4.5637404e-12,-3.382032e-13,2.82725,2.82725,2.82725,0.051472057,0.9134436,0.9134436,1.0,3.1624591,2.82725,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.399,1.0,0.0,100000.11,0.0009836651,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.0363e-08,-6.269605e-08,1.419943,-1.217062e-07,14.174272,78.851364,78.851364,101.64009,-24.440153,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.9707334,3.3195386,1.0,117.57139,-131.74567,356.34686,-435.1982,5.8414237e-12,-3.3164197e-13,2.9707334,2.9707334,2.9707334,0.05147203,0.9134436,0.9134436,1.0,3.3195386,2.9707334,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.3995,1.0,0.0,100000.11,0.0009835353,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.0914815e-08,-6.763557e-08,1.419943,-1.2281878e-07,-6.5540576,12.694111,12.694111,101.64009,-3.9345658,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.1142166,3.4766183,1.0,128.4098,-121.85575,395.123,-407.8171,7.0176417e-12,-3.2644587e-13,3.1142166,3.1142166,3.1142166,0.051472034,0.9134436,0.9134436,1.0,3.4766183,3.1142166,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4,1.0,0.0,100000.11,0.0009834283,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.146285e-08,-5.8544227e-08,1.419943,-1.2392374e-07,-27.147686,-53.724033,-53.724033,101.64009,16.651886,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.2577,3.633698,1.0,136.60913,-109.46145,425.77847,-372.05444,8.046003e-12,-3.1848526e-13,3.2577,3.2577,3.2577,0.05147203,0.9134436,0.9134436,1.0,3.633698,3.2577,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4005,1.0,0.0,100000.11,0.0009832296,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.198129e-08,-7.016681e-08,1.419943,-1.2496905e-07,-47.183372,-119.03803,-119.03803,101.64009,36.896103,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.4011834,3.7907777,1.0,142.00084,-94.81747,447.6833,-328.64526,8.461248e-12,-3.105332e-13,3.4011834,3.4011834,3.4011834,0.051472045,0.9134436,0.9134436,1.0,3.7907777,3.4011834,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.401,1.0,0.0,100000.11,0.0009832961,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.2488446e-08,-6.274612e-08,1.419943,-1.2599159e-07,-66.24934,-181.90553,-181.90553,101.64009,56.382027,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,3.5446668,3.9478571,1.0,144.47412,-78.224785,460.38724,-278.48172,8.49117e-12,-3.0389252e-13,3.5446668,3.5446668,3.5446668,0.051472038,0.9134436,0.9134436,1.0,3.9478571,3.5446668,-0.0,-0.08655638,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4015,1.0,0.0,100000.1,0.0009832148,-6.451962,-1.5021976e-07,0.7042536,0.7042536,-6.298391e-08,-5.5011498e-08,1.419943,-1.2699056e-07,-83.95373,-241.03448,-241.03448,101.64009,74.709175,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.6881502,4.1049366,1.0,143.97813,-60.024406,463.62924,-222.59474,8.148915e-12,-2.977705e-13,3.6881502,3.6881502,3.6881502,0.05147203,0.9134436,0.9134436,1.0,4.1049366,3.6881502,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.402,1.0,0.0,100000.1,0.0009833612,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.3432395e-08,-7.145901e-08,1.419943,-1.2789482e-07,-99.93269,-295.20966,-295.20966,101.64009,91.50089,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.8316336,4.2620163,1.0,140.52309,-40.590397,457.34262,-162.13297,7.389916e-12,-2.9133843e-13,3.8316336,3.8316336,3.8316336,0.05147204,0.9134436,0.9134436,1.0,4.2620163,3.8316336,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4025,1.0,0.0,100000.1,0.000983548,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.3890546e-08,-7.6209574e-08,1.419943,-1.2881856e-07,-113.85782,-343.3176,-343.3176,101.64009,106.412056,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.975117,4.419096,1.0,134.17998,-20.322166,441.65662,-98.339005,6.3324107e-12,-2.859034e-13,3.975117,3.975117,3.975117,0.051472045,0.9134436,0.9134436,1.0,4.419096,3.975117,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.403,1.0,0.0,100000.1,0.0009831856,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.435061e-08,-7.889328e-08,1.419943,-1.2974616e-07,-125.44292,-384.36963,-384.36963,101.64009,119.13623,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.1186004,4.5761757,1.0,125.079185,0.3637293,416.89362,-32.52396,5.505848e-12,-2.771835e-13,4.1186004,4.1186004,4.1186004,0.051472038,0.9134436,0.9134436,1.0,4.5761757,4.1186004,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4035,1.0,0.0,100000.1,0.0009825121,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.479255e-08,-5.3826074e-08,1.419943,-1.3063722e-07,-134.44989,-417.52203,-417.52203,101.64009,129.41188,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.262084,4.7332554,1.0,113.40774,21.042149,383.56253,33.959522,4.442207e-12,-2.7044754e-13,4.262084,4.262084,4.262084,0.05147204,0.9134436,0.9134436,1.0,4.7332554,4.262084,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.404,1.0,0.0,100000.1,0.0009815414,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.523997e-08,-6.889026e-08,1.419943,-1.3153932e-07,-140.69362,-442.09344,-442.09344,101.64009,137.02785,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.405567,4.890335,1.0,99.40552,41.288105,342.3484,99.74506,3.062926e-12,-2.6282164e-13,4.405567,4.405567,4.405567,0.051472023,0.9134436,0.9134436,1.0,4.890335,4.405567,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4045,1.0,0.0,100000.1,0.0009801298,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.5662746e-08,-7.9538204e-08,1.419943,-1.3239173e-07,-144.04579,-457.57886,-457.57886,101.64009,141.82759,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.5490503,5.047415,1.0,83.36029,60.685505,294.09824,163.48062,1.4102842e-12,-2.5392595e-13,4.5490503,4.5490503,4.5490503,0.051472045,0.9134436,0.9134436,1.0,5.047415,4.5490503,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.405,1.0,0.0,100000.1,0.0009790328,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.605796e-08,-7.245573e-08,1.419943,-1.3318856e-07,-144.43752,-463.66003,-463.66003,101.64009,143.71246,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.692534,5.2044945,1.0,65.60183,78.83568,239.80374,223.85631,-6.898628e-14,-2.4713738e-13,4.692534,4.692534,4.692534,0.05147204,0.9134436,0.9134436,1.0,5.2044945,4.692534,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4055,1.0,0.0,100000.1,0.00097835,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.642674e-08,-7.074124e-08,1.419943,-1.3393215e-07,-141.86072,-460.21198,-460.21198,101.64009,142.64372,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.836017,5.3615737,1.0,46.495113,95.36561,180.58075,279.63126,-1.0749958e-12,-2.4147353e-13,4.836017,4.836017,4.836017,0.051472027,0.9134436,0.9134436,1.0,5.3615737,4.836017,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.406,1.0,0.0,100000.1,0.0009772483,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.6774945e-08,-7.899118e-08,1.419943,-1.3463419e-07,-136.3684,-447.30557,-447.30557,101.64009,138.64336,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.979501,5.5186534,1.0,26.432816,109.93557,117.646416,329.65915,-1.8386189e-12,-2.8359856e-13,4.979501,4.979501,4.979501,0.051472023,0.9134436,0.9134436,1.0,5.5186534,4.979501,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4065,1.0,0.0,100000.1,0.00097656227,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.7076186e-08,-6.811956e-08,1.419943,-1.3524158e-07,-128.07338,-425.20605,-425.20605,101.64009,131.79356,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.122984,5.675733,1.0,5.827266,122.24612,52.294205,372.91183,-2.5497332e-12,-4.2205706e-13,5.122984,5.122984,5.122984,0.051472038,0.9134436,0.9134436,1.0,5.675733,5.122984,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.407,1.0,0.0,100000.1,0.00097628136,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.7362755e-08,-7.816885e-08,1.419943,-1.3581936e-07,-117.14619,-394.3676,-394.3676,101.64009,122.235115,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.2664676,5.832813,1.0,-14.8980465,132.04424,-14.1327715,408.50037,-3.0710187e-12,-5.155955e-13,5.2664676,5.2664676,5.2664676,0.051472038,0.9134436,0.9134436,1.0,5.832813,5.2664676,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4075,1.0,0.0,100000.1,0.0009764437,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.764192e-08,-6.51434e-08,1.419943,-1.3638223e-07,-103.811386,-355.42404,-355.42404,101.64009,110.164474,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.4099507,5.9898925,1.0,-35.31717,139.12856,-80.26929,435.69333,-3.679724e-12,-5.4326975e-13,5.4099507,5.4099507,5.4099507,0.05147202,0.9134436,0.9134436,1.0,5.9898925,5.4099507,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.408,1.0,0.0,100000.1,0.0009767341,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.790137e-08,-8.5525734e-08,1.419943,-1.3690533e-07,-88.343025,-309.17575,-309.17575,101.64009,95.82971,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.5534344,6.146972,1.0,-55.010452,143.35349,-144.75609,453.93185,-4.1083885e-12,-4.515739e-13,5.5534344,5.5534344,5.5534344,0.051472045,0.9134436,0.9134436,1.0,6.146972,5.5534344,-0.0,-0.08655639,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4085,1.0,0.0,100000.1,0.000977126,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.815634e-08,-6.8847754e-08,1.419943,-1.374194e-07,-71.05903,-256.57324,-256.57324,101.64009,79.525444,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.6969175,0.020866385,1.0,-73.57314,144.63217,-206.26784,462.84106,-4.461378e-12,-3.675595e-13,5.6969175,5.6969175,5.6969175,0.05147203,0.9134436,0.9134436,1.0,0.020866385,5.6969175,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.409,1.0,0.0,100000.1,0.0009772095,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.8391614e-08,-7.946632e-08,1.419943,-1.3789378e-07,-52.314617,-198.69756,-198.69756,101.64009,61.58675,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.840401,0.17794602,1.0,-90.62375,142.93837,-263.54034,462.23788,-5.2850628e-12,-3.0842484e-13,5.840401,5.840401,5.840401,0.05147202,0.9134436,0.9134436,1.0,0.17794602,5.840401,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4095,1.0,0.0,100000.1,0.0009770907,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.8610596e-08,-7.1042365e-08,1.419943,-1.383353e-07,-32.49502,-136.73822,-136.73822,101.64009,42.382313,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,5.9838843,0.33502564,1.0,-105.811844,138.30687,-315.3965,452.13474,-6.2246337e-12,-2.6336051e-13,5.9838843,5.9838843,5.9838843,0.051472027,0.9134436,0.9134436,1.0,0.33502564,5.9838843,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.41,1.0,0.0,100000.1,0.000976777,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.879674e-08,-7.3385834e-08,1.419943,-1.387106e-07,-12.007582,-71.968605,-71.968605,101.64009,22.30683,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,6.127368,0.49210528,1.0,-118.825264,130.83286,-360.7706,432.7392,-7.0406606e-12,-2.4093761e-13,6.127368,6.127368,6.127368,0.05147202,0.9134436,0.9134436,1.0,0.49210528,6.127368,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
