Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4105,1.0,0.0,100000.1,0.0009768227,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.897197e-08,-8.13303e-08,1.419943,-1.3906391e-07,8.726639,-5.7198825,-5.7198825,101.64009,1.7728907,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,6.270851,0.64918494,1.0,-129.39658,120.66994,-398.73004,404.44992,-8.853412e-12,-2.211399e-13,6.270851,6.270851,6.270851,0.05147203,0.9134436,0.9134436,1.0,0.64918494,6.270851,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.411,1.0,0.0,100000.1,0.0009768805,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9116076e-08,-8.1488224e-08,1.419943,-1.3935447e-07,29.281507,60.646397,60.646397,101.64009,-18.797485,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,0.13114923,0.8062645,1.0,-137.3085,108.02699,-428.49472,367.84833,-1.2358202e-11,-2.0209283e-13,0.13114923,0.13114923,0.13114923,0.051472027,0.9134436,0.9134436,1.0,0.8062645,0.13114923,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4115,1.0,0.0,100000.1,0.0009770279,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.926282e-08,-7.720961e-08,1.419943,-1.3965034e-07,49.234577,125.76626,125.76626,101.64009,-38.981533,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,0.27463263,0.96334416,1.0,-142.39844,93.16386,-449.4529,323.68665,-1.5886596e-11,-1.8600894e-13,0.27463263,0.27463263,0.27463263,0.051472023,0.9134436,0.9134436,1.0,0.96334416,0.27463263,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.412,1.0,0.0,100000.1,0.00097632234,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.939922e-08,-6.737328e-08,1.419943,-1.3992536e-07,68.17577,188.30135,188.30135,101.64009,-58.36442,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.418116,1.1204238,1.0,-144.56177,76.385994,-461.17383,272.8725,-1.9138432e-11,-1.7275185e-13,0.418116,0.418116,0.418116,0.051472045,0.9134436,0.9134436,1.0,1.1204238,0.418116,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4125,1.0,0.0,100000.1,0.00097545824,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.952737e-08,-7.025825e-08,1.419943,-1.4018373e-07,85.715805,246.96643,246.96643,101.64009,-76.5478,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.5615994,1.2775035,1.0,-143.75404,58.03824,-463.41666,216.45021,-2.197928e-11,-1.6139568e-13,0.5615994,0.5615994,0.5615994,0.051472045,0.9134436,0.9134436,1.0,1.2775035,0.5615994,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.413,1.0,0.0,100000.1,0.00097459165,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9662605e-08,-7.8644376e-08,1.419943,-1.4045641e-07,101.49419,300.55582,300.55582,101.64009,-93.15794,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.7050828,1.4345831,1.0,-139.99185,38.49767,-456.13522,155.5794,-2.4248633e-11,-1.5189363e-13,0.7050828,0.7050828,0.7050828,0.05147204,0.9134436,0.9134436,1.0,1.4345831,0.7050828,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4135,1.0,0.0,100000.1,0.0009736704,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9744495e-08,-7.382843e-08,1.419943,-1.4062151e-07,115.186646,347.96814,347.96814,101.64009,-107.85349,0.0,101.64062,327.92178,1.0,-1.0,0.70671386,0.8485662,1.5916628,1.0,-133.35254,18.165892,-439.47925,91.51111,-2.6388043e-11,-1.4390752e-13,0.8485662,0.8485662,0.8485662,0.05147203,0.9134436,0.9134436,1.0,1.5916628,0.8485662,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.414,1.0,0.0,100000.09,0.0009729009,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.981188e-08,-6.799494e-08,1.419943,-1.407574e-07,126.511765,388.22894,388.22894,101.64009,-120.33242,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,0.9920495,1.7487423,1.0,-123.97253,-2.5392377,-413.791,25.562056,-2.7819183e-11,-1.3605083e-13,0.9920495,0.9920495,0.9920495,0.051472034,0.9134436,0.9134436,1.0,1.7487423,0.9920495,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4145,1.0,0.0,100000.09,0.00097191404,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9864754e-08,-7.176607e-08,1.419943,-1.4086399e-07,135.23679,420.51077,420.51077,101.64009,-130.33826,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.135533,1.9058219,1.0,-112.04461,-23.192179,-379.59842,-40.912354,-2.8873416e-11,-1.2946272e-13,1.135533,1.135533,1.135533,0.051472027,0.9134436,0.9134436,1.0,1.9058219,1.135533,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.415,1.0,0.0,100000.09,0.0009713615,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.99094e-08,-8.468698e-08,1.419943,-1.40954e-07,141.1824,444.1502,444.1502,101.64009,-137.66534,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.2790163,2.0629015,1.0,-97.813934,-43.36847,-337.60428,-106.54593,-3.0142975e-11,-1.2285766e-13,1.2790163,1.2790163,1.2790163,0.05147202,0.9134436,0.9134436,1.0,2.0629015,1.2790163,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4155,1.0,0.0,100000.09,0.000970971,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.993644e-08,-7.021447e-08,1.419943,-1.4100853e-07,144.22641,458.6614,458.6614,101.64009,-142.16312,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.4224997,2.2199812,1.0,-81.57297,-62.653446,-288.67166,-169.98975,-3.1299813e-11,-1.1717083e-13,1.4224997,1.4224997,1.4224997,0.051472023,0.9134436,0.9134436,1.0,2.2199812,1.4224997,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.416,1.0,0.0,100000.09,0.0009705608,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.994592e-08,-7.4237974e-08,1.419943,-1.4102763e-07,144.30624,463.74606,463.74606,101.64009,-143.73912,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.565983,2.377061,1.0,-63.655495,-80.65076,-233.80617,-229.93991,-3.210428e-11,4.5571023e-14,1.565983,1.565983,1.565983,0.051472034,0.9134436,0.9134436,1.0,2.377061,1.565983,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4165,1.0,0.0,100000.09,0.00097032136,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.993953e-08,-6.375475e-08,1.419943,-1.4101475e-07,141.42029,459.29977,459.29977,101.64009,-142.36098,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.7094665,2.5341406,1.0,-44.429764,-96.99052,-174.13547,-285.1643,-3.2551465e-11,7.576094e-13,1.7094665,1.7094665,1.7094665,0.051472034,0.9134436,0.9134436,1.0,2.5341406,1.7094665,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.417,1.0,0.0,100000.09,0.00097021495,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9910534e-08,-8.3206075e-08,1.419943,-1.4095629e-07,135.62782,445.41382,445.41382,101.64009,-138.057,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.8529499,2.69122,1.0,-24.290907,-111.33691,-110.885895,-334.52792,-3.26795e-11,1.2874471e-12,1.8529499,1.8529499,1.8529499,0.05147202,0.9134436,0.9134436,1.0,2.69122,1.8529499,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4175,1.0,0.0,100000.09,0.0009703205,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.985746e-08,-7.515129e-08,1.419943,-1.4084928e-07,127.047905,422.3737,422.3737,101.64009,-130.91566,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,1.9964333,2.8482997,1.0,-3.6528182,-123.39509,-45.35738,-377.0163,-3.2106044e-11,1.6453688e-12,1.9964333,1.9964333,1.9964333,0.051472034,0.9134436,0.9134436,1.0,2.8482997,1.9964333,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.418,1.0,0.0,100000.09,0.0009700924,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.978461e-08,-7.092809e-08,1.419943,-1.407024e-07,115.85688,390.65283,390.65283,101.64009,-121.08371,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.1399167,3.0053794,1.0,17.060345,-132.91722,21.10333,-411.75616,-3.1337148e-11,1.892154e-12,2.1399167,2.1399167,2.1399167,0.051472023,0.9134436,0.9134436,1.0,3.0053794,2.1399167,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4185,1.0,0.0,100000.09,0.0009700848,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.970702e-08,-7.526066e-08,1.419943,-1.4054596e-07,102.284744,350.9032,350.9032,101.64009,-108.76323,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.2834,3.1624591,1.0,37.42288,-139.70763,87.130325,-438.0335,-3.029577e-11,2.0737626e-12,2.2834,2.2834,2.2834,0.051472027,0.9134436,0.9134436,1.0,3.1624591,2.2834,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.419,1.0,0.0,100000.09,0.000970189,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.959649e-08,-7.532397e-08,1.419943,-1.403231e-07,86.61043,303.94174,303.94174,101.64009,-94.20742,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.4268835,3.3195386,1.0,57.016293,-143.62672,151.3666,-455.30832,-2.8892761e-11,2.2060088e-12,2.4268835,2.4268835,2.4268835,0.051472034,0.9134436,0.9134436,1.0,3.3195386,2.4268835,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.4195,1.0,0.0,100000.09,0.0009700945,-6.451962,5.8341318e-08,0.7042536,0.7042537,-6.948169e-08,-7.178103e-08,1.419943,-1.4009163e-07,69.15609,250.73363,250.73363,101.64009,-77.71545,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.5703669,3.4766183,1.0,75.4379,-144.59398,212.49194,-463.2256,-2.7734098e-11,2.2919893e-12,2.5703669,2.5703669,2.5703669,0.051472016,0.9134436,0.9134436,1.0,3.4766183,2.5703669,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.42,1.0,0.0,100000.09,0.0009702614,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9347536e-08,-7.8004966e-08,1.419943,-1.3982114e-07,50.280434,192.37238,192.37238,101.64009,-59.626247,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.7138503,3.633698,1.0,92.30909,-142.58952,269.25012,-461.6225,-2.6575915e-11,2.328265e-12,2.7138503,2.7138503,2.7138503,0.051472027,0.91344357,0.91344357,1.0,3.633698,2.7138503,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4205,1.0,0.0,100000.09,0.00096993224,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.920725e-08,-7.9947704e-08,1.419943,-1.395383e-07,30.371405,130.05746,130.05746,101.64009,-40.3116,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,2.8573334,3.7907777,1.0,107.28313,-137.65453,320.47464,-450.5321,-2.5432349e-11,2.3394602e-12,2.8573334,2.8573334,2.8573334,0.051472038,0.91344357,0.91344357,1.0,3.7907777,2.8573334,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.421,1.0,0.0,100000.09,0.0009691324,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.9084216e-08,-7.264111e-08,1.419943,-1.3929024e-07,9.838179,65.06957,65.06957,101.64009,-20.16846,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.0008168,3.9478571,1.0,120.05226,-129.89044,365.1127,-430.18228,-2.5306753e-11,2.3246938e-12,3.0008168,3.0008168,3.0008168,0.051472034,0.91344357,0.91344357,1.0,3.9478571,3.0008168,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4215,1.0,0.0,100000.09,0.0009682313,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.895719e-08,-7.490315e-08,1.419943,-1.3903413e-07,-10.897243,-1.2556288,-1.2556288,101.64009,0.38918307,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.1443002,4.1049366,1.0,130.35405,-119.45682,402.2469,-400.99124,-2.5106911e-11,2.1152923e-12,3.1443002,3.1443002,3.1443002,0.051472012,0.91344357,0.91344357,1.0,4.1049366,3.1443002,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.422,1.0,0.0,100000.09,0.00096700963,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.8805484e-08,-8.01147e-08,1.419943,-1.3872825e-07,-31.408703,-67.55503,-67.55503,101.64009,20.93883,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.2877836,4.2620163,1.0,137.97679,-106.56809,431.114,-363.559,-2.4598348e-11,1.9042146e-12,3.2877836,3.2877836,3.2877836,0.05147203,0.91344357,0.91344357,1.0,4.2620163,3.2877836,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4225,1.0,0.0,100000.09,0.0009659494,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.863961e-08,-8.926536e-08,1.419943,-1.3839379e-07,-51.274643,-132.46602,-132.46602,101.64009,41.058136,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.431267,4.419096,1.0,142.76381,-91.48916,451.12082,-318.6548,-2.4426537e-11,1.7473771e-12,3.431267,3.431267,3.431267,0.051472038,0.91344357,0.91344357,1.0,4.419096,3.431267,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.423,1.0,0.0,100000.09,0.0009646354,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.846589e-08,-7.682054e-08,1.419943,-1.3804353e-07,-70.08678,-194.65456,-194.65456,101.64009,60.33361,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.5747504,4.5761757,1.0,144.61671,-74.52993,461.85608,-267.20154,-2.4570585e-11,1.6250414e-12,3.5747504,3.5747504,3.5747504,0.051472023,0.91344357,0.91344357,1.0,4.5761757,3.5747504,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4235,1.0,0.0,100000.09,0.0009632885,-6.451962,5.8341318e-08,0.7042536,0.7042536,-6.8261e-08,-7.670321e-08,1.419943,-1.3763044e-07,-87.45848,-252.8425,-252.8425,101.64009,78.369095,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.7182338,4.7332554,1.0,143.49742,-56.038944,463.0992,-210.25671,-2.4508088e-11,1.5293828e-12,3.7182338,3.7182338,3.7182338,0.05147204,0.91344357,0.91344357,1.0,4.7332554,3.7182338,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.424,1.0,0.0,100000.09,0.0009624238,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.805453e-08,-7.110397e-08,1.419943,-1.3721414e-07,-103.032715,-305.83398,-305.83398,101.64009,94.79392,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,3.8617172,4.890335,1.0,139.42896,-36.39624,454.82465,-148.99066,-2.3887827e-11,1.4477134e-12,3.8617172,3.8617172,3.8617172,0.051472023,0.91344357,0.91344357,1.0,4.890335,3.8617172,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4245,1.0,0.0,100000.09,0.00096175587,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.782266e-08,-7.591159e-08,1.419943,-1.3674664e-07,-116.4894,-352.53992,-352.53992,101.64009,109.27053,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.0052004,5.047415,1.0,132.49492,-16.005508,437.20242,-84.66251,-2.3012054e-11,1.3858615e-12,4.0052004,4.0052004,4.0052004,0.051472027,0.91344357,0.91344357,1.0,5.047415,4.0052004,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.425,1.0,0.0,100000.09,0.00096129713,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.75767e-08,-7.206588e-08,1.419943,-1.3625072e-07,-127.55198,-392.0004,-392.0004,101.64009,121.50139,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.148684,5.2044945,1.0,122.837814,4.7141685,410.59476,-18.594374,-2.2280072e-11,1.3359847e-12,4.148684,4.148684,4.148684,0.051472027,0.91344357,0.91344357,1.0,5.2044945,4.148684,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4255,1.0,0.0,100000.09,0.00096106157,-6.451962,-1.2782048e-07,0.7042536,0.7042537,-6.729836e-08,-7.0283455e-08,1.419943,-1.3568952e-07,-135.99309,-423.4044,-423.4044,101.64009,131.23512,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.292167,5.3615737,1.0,110.65613,25.33696,375.54846,47.855923,-2.0426764e-11,1.2861066e-12,4.292167,4.292167,4.292167,0.051472034,0.91344357,0.91344357,1.0,5.3615737,4.292167,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.426,1.0,0.0,100000.09,0.00096090254,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.702657e-08,-7.731371e-08,1.419943,-1.3514152e-07,-141.63924,-446.1065,-446.1065,101.64009,138.2717,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.435651,5.5186534,1.0,96.20022,45.439022,332.7838,113.32268,-1.7874348e-11,1.1910283e-12,4.435651,4.435651,4.435651,0.051472034,0.91344357,0.91344357,1.0,5.5186534,4.435651,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4265,1.0,0.0,100000.09,0.0009607214,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.67275e-08,-7.9931674e-08,1.419943,-1.3453854e-07,-144.37439,-459.64014,-459.64014,101.64009,142.46649,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.579134,5.675733,1.0,79.76718,64.60721,283.17975,176.4604,-1.543038e-11,1.0998794e-12,4.579134,4.579134,4.579134,0.051472023,0.91344357,0.91344357,1.0,5.675733,4.579134,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.427,1.0,0.0,100000.086,0.00096045696,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.643608e-08,-6.814555e-08,1.419943,-1.3395096e-07,-144.14233,-463.72717,-463.72717,101.64009,143.73328,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.7226176,5.832813,1.0,61.694756,82.44758,227.7557,235.97148,-1.3189495e-11,1.024597e-12,4.7226176,4.7226176,4.7226176,0.051472023,0.91344357,0.91344357,1.0,5.832813,4.7226176,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4275,1.0,0.0,100000.086,0.00095999485,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.6113465e-08,-7.5483065e-08,1.419943,-1.3330049e-07,-140.94785,-458.28363,-458.28363,101.64009,142.04602,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,4.866101,5.9898925,1.0,42.354366,98.593475,167.6508,290.6328,-1.179362e-11,9.590845e-13,4.866101,4.866101,4.866101,0.051472038,0.91344357,0.91344357,1.0,5.9898925,4.866101,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.428,1.0,0.0,100000.086,0.00095980597,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.5794175e-08,-7.677501e-08,1.419943,-1.3265672e-07,-134.85657,-443.42133,-443.42133,101.64009,137.43942,0.0,101.64062,327.92178,1.0,-1.0,0.7067138,5.0095844,6.146972,1.0,22.143505,112.71306,104.100296,339.32104,-1.0224551e-11,9.160215e-13,5.0095844,5.0095844,5.0095844,0.051472034,0.91344357,0.91344357,1.0,6.146972,5.0095844,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4285,1.0,0.0,100000.086,0.00095960614,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.545681e-08,-7.7049116e-08,1.419943,-1.3197652e-07,-125.99368,-419.44574,-419.44574,101.64009,130.00815,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.1530676,0.020866385,1.0,1.4775459,124.516136,38.4103,381.03546,-8.8256355e-12,8.7573666e-13,5.1530676,5.1530676,5.1530676,0.05147203,0.91344357,0.91344357,1.0,0.020866385,5.1530676,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.429,1.0,0.0,100000.086,0.00095903996,-6.451962,-1.2782048e-07,0.7042536,0.7042537,-6.511761e-08,-6.790708e-08,1.419943,-1.3129261e-07,-114.54136,-386.84964,-386.84964,101.64009,119.904915,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.296551,0.17794602,1.0,-19.21878,133.76015,-28.069107,414.91876,-7.646727e-12,8.3799233e-13,5.296551,5.296551,5.296551,0.051472045,0.91344357,0.91344357,1.0,0.17794602,5.296551,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4295,1.0,0.0,100000.086,0.00095804775,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.477831e-08,-6.4683846e-08,1.419943,-1.306085e-07,-100.73496,-346.30295,-346.30295,101.64009,107.33737,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.4400344,0.33502564,1.0,-39.52012,140.25508,-93.971634,440.2746,-6.5860785e-12,8.1198936e-13,5.4400344,5.4400344,5.4400344,0.05147203,0.91344357,0.91344357,1.0,0.33502564,5.4400344,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.43,1.0,0.0,100000.086,0.00095689466,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.444305e-08,-5.388288e-08,1.419943,-1.2993254e-07,-84.85824,-298.63895,-298.63895,101.64009,92.56381,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.583518,0.49210528,1.0,-59.009235,143.86748,-157.94284,456.5818,-5.562755e-12,7.841042e-13,5.583518,5.583518,5.583518,0.051472045,0.91344357,0.91344357,1.0,0.49210528,5.583518,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4305,1.0,0.0,100000.086,0.00095552567,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.4096895e-08,-6.4249875e-08,1.419943,-1.292346e-07,-67.237495,-244.8373,-244.8373,101.64009,75.88786,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.727001,0.64918494,1.0,-77.28558,144.52307,-218.66797,463.50525,-4.820374e-12,7.6410677e-13,5.727001,5.727001,5.727001,0.05147205,0.91344357,0.91344357,1.0,0.64918494,5.727001,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.431,1.0,0.0,100000.086,0.0009540073,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.374286e-08,-6.9978e-08,1.419943,-1.2852078e-07,-48.23487,-186.00368,-186.00368,101.64009,57.652256,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.8704844,0.8062645,1.0,-93.97353,142.2084,-274.89902,460.90268,-4.197642e-12,7.436239e-13,5.8704844,5.8704844,5.8704844,0.051472038,0.91344357,0.91344357,1.0,0.8062645,5.8704844,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4315,1.0,0.0,100000.086,0.00095250097,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.337307e-08,-7.18193e-08,1.419943,-1.2777521e-07,-28.24092,-123.34728,-123.34728,101.64009,38.231766,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.013968,0.96334416,1.0,-108.73013,136.97105,-325.48026,448.82755,-3.6467886e-12,7.2065384e-13,6.013968,6.013968,6.013968,0.051472034,0.91344357,0.91344357,1.0,0.96334416,6.013968,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.432,1.0,0.0,100000.086,0.0009511097,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.299692e-08,-5.4970176e-08,1.419943,-1.2701679e-07,-7.6665516,-58.15583,-58.15583,101.64009,18.025532,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.157451,1.1204238,1.0,-121.25209,128.91864,-369.3722,427.528,-3.144399e-12,6.953438e-13,6.157451,6.157451,6.157451,0.051472045,0.91344357,0.91344357,1.0,1.1204238,6.157451,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4325,1.0,0.0,100000.086,0.0009498074,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.258995e-08,-7.789605e-08,1.419943,-1.2619624e-07,13.065379,8.230848,8.230848,101.64009,-2.5511665,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.017749408,1.2775035,1.0,-131.28204,118.21667,-405.6727,397.44183,-2.6529174e-12,6.715282e-13,0.017749408,0.017749408,0.017749408,0.051472034,0.91344357,0.91344357,1.0,1.2775035,0.017749408,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.433,1.0,0.0,100000.086,0.0009484505,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.216159e-08,-6.875024e-08,1.419943,-1.2533256e-07,33.52879,74.448364,74.448364,101.64009,-23.075434,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.16123278,1.4345831,1.0,-138.61388,105.08508,-433.63574,359.18738,-2.0381498e-12,6.51102e-13,0.16123278,0.16123278,0.16123278,0.051472053,0.91344357,0.91344357,1.0,1.4345831,0.16123278,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4335,1.0,0.0,100000.086,0.0009474145,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.174066e-08,-6.845894e-08,1.419943,-1.2448388e-07,53.30311,139.1358,139.1358,101.64009,-43.12545,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.30471617,1.5916628,1.0,-143.09688,89.79377,-452.68665,313.55084,-1.3142033e-12,6.3230703e-13,0.30471617,0.30471617,0.30471617,0.05147205,0.91344357,0.91344357,1.0,1.5916628,0.30471617,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.434,1.0,0.0,100000.086,0.00094630074,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.130618e-08,-7.116019e-08,1.419943,-1.2360786e-07,71.98193,200.9637,200.9637,101.64009,-62.289143,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.44819954,1.7487423,1.0,-144.63893,72.657005,-462.43384,261.47015,-7.887146e-13,6.137304e-13,0.44819954,0.44819954,0.44819954,0.051472045,0.91344357,0.91344357,1.0,1.7487423,0.44819954,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4345,1.0,0.0,100000.086,0.0009457789,-6.451962,-1.2782048e-07,0.7042536,0.7042537,-6.086404e-08,-6.864817e-08,1.419943,-1.227164e-07,89.181366,258.66135,258.66135,101.64009,-80.17266,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.5916829,1.9058219,1.0,-143.20834,54.026974,-462.677,204.01566,-2.503569e-13,5.9424156e-13,0.5916829,0.5916829,0.5916829,0.051472038,0.91344357,0.91344357,1.0,1.9058219,0.5916829,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.435,1.0,0.0,100000.086,0.0009454406,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-6.041143e-08,-7.4301774e-08,1.419943,-1.2180384e-07,104.547935,311.04297,311.04297,101.64009,-96.408455,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.7351663,2.0629015,1.0,-138.8345,34.286575,-453.41116,142.36821,4.2395758e-13,5.754218e-13,0.7351663,0.7351663,0.7351663,0.05147204,0.91344357,0.91344357,1.0,2.0629015,0.7351663,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4355,1.0,0.0,100000.086,0.000945109,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.993789e-08,-7.229646e-08,1.419943,-1.2084907e-07,117.76581,357.03195,357.03195,101.64009,-110.66284,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.8786497,2.2199812,1.0,-131.60732,13.841508,-434.82672,77.79478,8.617336e-13,5.5731434e-13,0.8786497,0.8786497,0.8786497,0.051472038,0.91344357,0.91344357,1.0,2.2199812,0.8786497,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.436,1.0,0.0,100000.086,0.00094476,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.945693e-08,-6.704132e-08,1.419943,-1.1987933e-07,128.56334,395.68314,395.68314,101.64009,-122.64287,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.0221331,2.377061,1.0,-121.675316,-6.888031,-407.30563,11.622495,1.1782011e-12,5.4004316e-13,1.0221331,1.0221331,1.0221331,0.051472027,0.91344357,0.91344357,1.0,2.377061,1.0221331,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4365,1.0,0.0,100000.086,0.0009445503,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.89721e-08,-6.792307e-08,1.419943,-1.18901795e-07,136.71861,426.20218,426.20218,101.64009,-132.10231,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.1656165,2.5341406,1.0,-109.242615,-27.476006,-371.4135,-54.788654,1.8494286e-12,5.196832e-13,1.1656165,1.1656165,1.1656165,0.051472027,0.91344357,0.91344357,1.0,2.5341406,1.1656165,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.437,1.0,0.0,100000.086,0.00094404124,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.8484694e-08,-6.019707e-08,1.419943,-1.1791907e-07,142.06403,447.96185,447.96185,101.64009,-138.84677,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.3090998,2.69122,1.0,-94.56474,-47.49929,-327.88806,-120.07378,3.021021e-12,4.9170867e-13,1.3090998,1.3090998,1.3090998,0.051472034,0.91344357,0.91344357,1.0,2.69122,1.3090998,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4375,1.0,0.0,100000.086,0.00094376033,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.798382e-08,-7.238986e-08,1.419943,-1.16909185e-07,144.48972,460.5149,460.5149,101.64009,-142.73763,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.4525832,2.8482997,1.0,-77.94335,-66.54636,-277.62378,-182.89113,4.424123e-12,3.0865864e-13,1.4525832,1.4525832,1.4525832,0.05147204,0.91344357,0.91344357,1.0,2.8482997,1.4525832,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.438,1.0,0.0,100000.086,0.0009429965,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.7481525e-08,-5.9593525e-08,1.419943,-1.1589644e-07,143.94582,463.6034,463.6034,101.64009,-143.6949,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.5960666,3.0053794,1.0,-59.720062,-84.22575,-221.65373,-241.94966,5.9501566e-12,1.0019104e-13,1.5960666,1.5960666,1.5960666,0.051472038,0.91344357,0.91344357,1.0,3.0053794,1.5960666,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4385,1.0,0.0,100000.086,0.0009421021,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.698003e-08,-4.899417e-08,1.419943,-1.1488532e-07,140.44351,457.1638,457.1638,101.64009,-141.69894,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.73955,3.1624591,1.0,-40.26939,-100.174126,-161.1282,-296.03558,7.225463e-12,-4.3708438e-14,1.73955,1.73955,1.73955,0.051472045,0.91344357,0.91344357,1.0,3.1624591,1.73955,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.439,1.0,0.0,100000.086,0.0009408281,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.6478967e-08,-5.427453e-08,1.419943,-1.13875046e-07,134.0548,441.3285,441.3285,101.64009,-136.79076,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.8830334,3.3195386,1.0,-19.991095,-114.063705,-97.291145,-344.03735,8.053376e-12,-1.469251e-13,1.8830334,1.8830334,1.8830334,0.05147206,0.91344357,0.91344357,1.0,3.3195386,1.8830334,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4395,1.0,0.0,100000.086,0.00093923835,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.596994e-08,-5.674796e-08,1.419943,-1.1284873e-07,124.91096,416.42294,416.42294,101.64009,-129.07121,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.0265167,3.4766183,1.0,0.6980599,-125.60902,-31.454538,-384.96838,8.679181e-12,-2.1852354e-13,2.0265167,2.0265167,2.0265167,0.051472045,0.91344357,0.91344357,1.0,3.4766183,2.0265167,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.44,1.0,0.0,100000.086,0.0009374858,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.5460138e-08,-5.5205426e-08,1.419943,-1.11820846e-07,113.19993,382.95895,382.95895,101.64009,-118.69898,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.17,3.633698,1.0,21.372868,-134.5728,35.028526,-417.9875,9.1859055e-12,-2.734752e-13,2.17,2.17,2.17,0.05147205,0.91344357,0.91344357,1.0,3.633698,2.17,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4405,1.0,0.0,100000.086,0.00093560276,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.496582e-08,-5.8371292e-08,1.419943,-1.1082419e-07,99.16239,341.62436,341.62436,101.64009,-105.88723,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.3134835,3.7907777,1.0,41.608418,-140.77081,100.79168,-442.41605,1.0196307e-11,-3.055149e-13,2.3134835,2.3134835,2.3134835,0.051472053,0.91344357,0.91344357,1.0,3.7907777,2.3134835,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.441,1.0,0.0,100000.086,0.0009335564,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.443202e-08,-6.344257e-08,1.419943,-1.09747916e-07,83.086845,293.26862,293.26862,101.64009,-90.89926,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.4569669,3.9478571,1.0,60.988823,-144.07567,164.48334,-457.75195,1.1446065e-11,-3.2710035e-13,2.4569669,2.4569669,2.4569669,0.05147206,0.91344357,0.91344357,1.0,3.9478571,2.4569669,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4415,1.0,0.0,100000.086,0.0009316278,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.388396e-08,-5.4909265e-08,1.419943,-1.08642894e-07,65.303696,238.88557,238.88557,101.64009,-74.04311,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.6004503,4.1049366,1.0,79.115776,-144.41946,224.79451,-463.68008,1.2903728e-11,-3.4306233e-13,2.6004503,2.6004503,2.6004503,0.051472045,0.91344357,0.91344357,1.0,4.1049366,2.6004503,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.442,1.0,0.0,100000.08,0.00093005365,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.3343726e-08,-5.5985414e-08,1.419943,-1.0755365e-07,46.178402,179.5929,179.5929,101.64009,-55.665222,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.7439337,4.2620163,1.0,95.61672,-141.79512,280.48566,-460.07855,1.4557428e-11,-3.5298105e-13,2.7439337,2.7439337,2.7439337,0.05147205,0.91344357,0.91344357,1.0,4.2620163,2.7439337,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4425,1.0,0.0,100000.08,0.0009285264,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.2781466e-08,-5.4444808e-08,1.419943,-1.0642e-07,26.104044,116.6092,116.6092,101.64009,-36.143288,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.887417,4.419096,1.0,110.15254,-136.25659,330.41223,-447.02142,1.6283407e-11,-3.5785646e-13,2.887417,2.887417,2.887417,0.05147205,0.91344357,0.91344357,1.0,4.419096,2.887417,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.443,1.0,0.0,100000.08,0.0009272091,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.2203436e-08,-5.1703857e-08,1.419943,-1.05254564e-07,5.4931917,51.228935,51.228935,101.64009,-15.878527,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.0309005,4.5761757,1.0,122.424484,-127.91767,373.5481,-424.77704,1.8106813e-11,-3.6488252e-13,3.0309005,3.0309005,3.0309005,0.051472057,0.91344357,0.91344357,1.0,4.5761757,3.0309005,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4435,1.0,0.0,100000.08,0.00092625734,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.1642104e-08,-5.5323284e-08,1.419943,-1.0412278e-07,-15.230558,-15.204202,-15.204202,101.64009,4.712571,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.1743839,4.7332554,1.0,132.18033,-116.949776,409.00674,-393.80252,2.0159608e-11,-3.6642832e-13,3.1743839,3.1743839,3.1743839,0.05147204,0.91344357,0.91344357,1.0,4.7332554,3.1743839,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.444,1.0,0.0,100000.08,0.0009254774,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.1061374e-08,-4.5241592e-08,1.419943,-1.02951894e-07,-35.641285,-81.32486,-81.32486,101.64009,25.206816,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.3178673,4.890335,1.0,139.21959,-103.5783,436.0594,-354.73453,2.1836357e-11,-3.6874846e-13,3.3178673,3.3178673,3.3178673,0.05147205,0.91344357,0.91344357,1.0,4.890335,3.3178673,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4445,1.0,0.0,100000.08,0.0009243412,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-5.046947e-08,-5.916813e-08,1.419943,-1.01758474e-07,-55.319508,-145.77411,-145.77411,101.64009,45.183006,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.4613507,5.047415,1.0,143.39758,-88.07807,454.15005,-308.37595,2.3395156e-11,-3.690265e-13,3.4613507,3.4613507,3.4613507,0.051472045,0.91344357,0.91344357,1.0,5.047415,3.4613507,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.445,1.0,0.0,100000.08,0.00092353113,-6.451962,-1.2782048e-07,0.7042536,0.7042536,-4.9844772e-08,-5.7029908e-08,1.419943,-1.0049893e-07,-73.860794,-207.22739,-207.22739,101.64009,64.23058,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.6048338,5.2044945,1.0,144.62843,-70.76764,462.90698,-255.67958,2.4491327e-11,-3.6856707e-13,3.6048338,3.6048338,3.6048338,0.051472053,0.91344357,0.91344357,1.0,5.2044945,3.6048338,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4455,1.0,0.0,100000.08,0.00092279224,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.9238892e-08,-6.346009e-08,1.419943,-9.927734e-08,-90.88408,-264.4217,-264.4217,101.64009,81.958084,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.7483172,5.3615737,1.0,142.88686,-52.00278,462.15012,-197.72844,2.5219474e-11,-3.6814e-13,3.7483172,3.7483172,3.7483172,0.051472053,0.91344357,0.91344357,1.0,5.3615737,3.7483172,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.446,1.0,0.0,100000.08,0.0009219939,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.8616872e-08,-5.127564e-08,1.419943,-9.802319e-08,-106.0395,-316.18155,-316.18155,101.64009,98.00117,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.8918006,5.5186534,1.0,138.20865,-32.16915,451.89508,-135.71355,2.5839539e-11,-3.6747016e-13,3.8918006,3.8918006,3.8918006,0.051472053,0.91344357,0.91344357,1.0,5.5186534,3.8918006,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4465,1.0,0.0,100000.08,0.0009213711,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.798874e-08,-5.208742e-08,1.419943,-9.675672e-08,-119.01557,-361.44318,-361.44318,101.64009,112.03011,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.035284,5.675733,1.0,130.68996,-11.674376,432.35263,-70.90944,2.632654e-11,-3.670888e-13,4.035284,4.035284,4.035284,0.051472038,0.91344357,0.91344357,1.0,5.675733,4.035284,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.447,1.0,0.0,100000.08,0.0009203874,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.737576e-08,-5.114636e-08,1.419943,-9.552082e-08,-129.54562,-399.27637,-399.27637,101.64009,123.7566,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.1787677,5.832813,1.0,120.48528,9.060335,403.92435,-4.64799,2.6881703e-11,-3.6604433e-13,4.1787677,4.1787677,4.1787677,0.051472064,0.91344357,0.91344357,1.0,5.832813,4.1787677,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4475,1.0,0.0,100000.08,0.0009189104,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.677165e-08,-3.966954e-08,1.419943,-9.4302784e-08,-137.41322,-428.90356,-428.90356,101.64009,132.9396,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.322251,5.9898925,1.0,107.80438,29.608835,367.19458,61.70899,2.7492009e-11,-3.6470853e-13,4.322251,4.322251,4.322251,0.05147206,0.91344357,0.91344357,1.0,5.9898925,4.322251,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.448,1.0,0.0,100000.08,0.0009173957,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.6177618e-08,-5.7210844e-08,1.419943,-9.310508e-08,-142.45668,-449.71585,-449.71585,101.64009,139.39043,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.4657345,6.146972,1.0,92.90787,49.54881,322.91812,126.79771,2.8247796e-11,-3.640412e-13,4.4657345,4.4657345,4.4657345,0.051472053,0.91344357,0.91344357,1.0,6.146972,4.4657345,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4485,1.0,0.0,100000.08,0.00091535103,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.558632e-08,-4.7772936e-08,1.419943,-9.1912874e-08,-144.57234,-461.28546,-461.28546,101.64009,142.97646,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.6092176,0.020866385,1.0,76.10189,68.47045,272.005,189.28046,2.9113698e-11,-3.6409428e-13,4.6092176,4.6092176,4.6092176,0.051472064,0.91344357,0.91344357,1.0,0.020866385,4.6092176,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.449,1.0,0.0,100000.08,0.0009128149,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.50008e-08,-5.4225925e-08,1.419943,-9.073233e-08,-143.71672,-463.3747,-463.3747,101.64009,143.62401,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.752701,0.17794602,1.0,57.731853,85.98487,215.5016,247.8731,2.9934673e-11,-3.6165553e-13,4.752701,4.752701,4.752701,0.05147206,0.91344357,0.91344357,1.0,0.17794602,4.752701,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4495,1.0,0.0,100000.08,0.0009102018,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.4406892e-08,-4.390959e-08,1.419943,-8.953487e-08,-139.90741,-455.94055,-455.94055,101.64009,141.31978,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.8961844,0.33502564,1.0,38.1753,101.73211,154.56917,301.37137,3.0697986e-11,-1.3367257e-13,4.8961844,4.8961844,4.8961844,0.051472053,0.91344357,0.91344357,1.0,0.33502564,4.8961844,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.45,1.0,0.0,100000.08,0.00090760423,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.3797606e-08,-4.3066798e-08,1.419943,-8.830641e-08,-133.2227,-439.1358,-439.1358,101.64009,136.11113,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.0396676,0.49210528,1.0,17.834162,115.38854,90.45999,348.67584,3.1224086e-11,2.3197205e-13,5.0396676,5.0396676,5.0396676,0.051472068,0.91344357,0.91344357,1.0,0.49210528,5.0396676,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4505,1.0,0.0,100000.08,0.0009054491,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.3178e-08,-3.495551e-08,1.419943,-8.705714e-08,-123.79997,-413.3059,-413.3059,101.64009,128.10509,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.1831512,0.64918494,1.0,-2.873507,126.67348,24.491663,388.81424,3.1596413e-11,4.814245e-13,5.1831512,5.1831512,5.1831512,0.051472057,0.91344357,0.91344357,1.0,0.64918494,5.1831512,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.451,1.0,0.0,100000.08,0.0009033904,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.2540783e-08,-5.192729e-08,1.419943,-8.577235e-08,-111.832886,-378.98163,-378.98163,101.64009,117.4662,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.3266344,0.8062645,1.0,-23.52212,135.355,-41.98002,420.96164,3.1785845e-11,6.5346106e-13,5.3266344,5.3266344,5.3266344,0.05147205,0.91344357,0.91344357,1.0,0.8062645,5.3266344,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4515,1.0,0.0,100000.08,0.00090128614,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.1911985e-08,-4.3335824e-08,1.419943,-8.450454e-08,-97.56738,-336.86847,-336.86847,101.64009,104.41313,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.470118,0.96334416,1.0,-43.6873,141.25468,-107.58892,444.4574,3.1773376e-11,7.7574275e-13,5.470118,5.470118,5.470118,0.051472068,0.91344357,0.91344357,1.0,0.96334416,5.470118,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.452,1.0,0.0,100000.08,0.0008993308,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.1266595e-08,-3.5233565e-08,1.419943,-8.320329e-08,-81.29666,-287.8319,-287.8319,101.64009,89.21415,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.613601,1.1204238,1.0,-62.954613,144.25127,-170.98663,458.81854,3.1689314e-11,8.5934943e-13,5.613601,5.613601,5.613601,0.051472064,0.91344357,0.91344357,1.0,1.1204238,5.613601,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4525,1.0,0.0,100000.08,0.00089760456,-6.451962,-2.051189e-07,0.7042536,0.7042536,-4.06099e-08,-5.3560733e-08,1.419943,-8.1879236e-08,-63.355114,-232.8798,-232.8798,101.64009,72.18162,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.757085,1.2775035,1.0,-80.92807,144.28319,-230.8702,463.75,3.039128e-11,9.145639e-13,5.757085,5.757085,5.757085,0.05147207,0.91344357,0.91344357,1.0,1.2775035,5.757085,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.453,1.0,0.0,100000.08,0.0008961133,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.996471e-08,-2.5972994e-08,1.419943,-8.0578374e-08,-44.111485,-173.1415,-173.1415,101.64009,53.665592,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.900568,1.4345831,1.0,-97.23827,141.34976,-286.00888,459.15036,2.7016838e-11,9.494822e-13,5.900568,5.900568,5.900568,0.051472053,0.91344357,0.91344357,1.0,1.4345831,5.900568,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4535,1.0,0.0,100000.08,0.000894831,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.9310283e-08,-4.2181497e-08,1.419943,-7.9258896e-08,-23.961264,-109.84474,-109.84474,101.64009,34.046627,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.0440516,1.5916628,1.0,-111.550026,135.51129,-335.26944,445.1142,2.281324e-11,9.630527e-13,6.0440516,6.0440516,6.0440516,0.051472064,0.91344357,0.91344357,1.0,1.5916628,6.0440516,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.454,1.0,0.0,100000.08,0.00089336775,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.8669757e-08,-3.3030553e-08,1.419943,-7.796744e-08,-3.3185885,-44.290447,-44.290447,101.64009,13.727928,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.187535,1.7487423,1.0,-123.569176,126.887764,-377.6395,421.92993,1.8957134e-11,9.655151e-13,6.187535,6.187535,6.187535,0.051472064,0.91344357,0.91344357,1.0,1.7487423,6.187535,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4545,1.0,0.0,100000.08,0.00089223817,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.8004202e-08,-4.376606e-08,1.419943,-7.6625525e-08,17.392292,22.174112,22.174112,101.64009,-6.87291,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.04783291,1.9058219,1.0,-133.0487,115.656425,-412.24823,390.07413,1.5337853e-11,9.626001e-13,0.04783291,0.04783291,0.04783291,0.05147205,0.91344357,0.91344357,1.0,1.9058219,0.04783291,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.455,1.0,0.0,100000.08,0.0008910453,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.734611e-08,-3.484139e-08,1.419943,-7.529865e-08,37.745724,88.182945,88.182945,101.64009,-27.332495,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.19131629,2.0629015,1.0,-139.79381,102.04809,-438.38437,350.20142,1.20516375e-11,9.511312e-13,0.19131629,0.19131629,0.19131629,0.051472068,0.91344357,0.91344357,1.0,2.0629015,0.19131629,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4555,1.0,0.0,100000.08,0.0008899157,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.6659067e-08,-3.753454e-08,1.419943,-7.3913405e-08,57.323395,152.37943,152.37943,101.64009,-47.23034,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.33479968,2.2199812,1.0,-143.66583,86.34244,-455.51074,303.13132,9.175079e-12,9.346878e-13,0.33479968,0.33479968,0.33479968,0.051472064,0.91344357,0.91344357,1.0,2.2199812,0.33479968,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.456,1.0,0.0,100000.08,0.00088855554,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.598986e-08,-4.6391136e-08,1.419943,-7.256413e-08,75.722946,213.44418,213.44418,101.64009,-66.15749,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.47828305,2.377061,1.0,-144.58522,68.86227,-463.27536,249.83119,6.535526e-12,9.150243e-13,0.47828305,0.47828305,0.47828305,0.05147206,0.91344357,0.91344357,1.0,2.377061,0.47828305,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4565,1.0,0.0,100000.08,0.00088704884,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.5344605e-08,-3.56628e-08,1.419943,-7.1263145e-08,92.56623,270.1222,270.1222,101.64009,-83.72497,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.62176645,2.5341406,1.0,-142.53305,49.966824,-461.51868,191.3965,4.249031e-12,8.922745e-13,0.62176645,0.62176645,0.62176645,0.051472068,0.91344357,0.91344357,1.0,2.5341406,0.62176645,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.457,1.0,0.0,100000.08,0.00088523095,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.4700125e-08,-3.706901e-08,1.419943,-6.996372e-08,107.50707,321.2486,321.2486,101.64009,-99.57172,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.76524985,2.69122,1.0,-137.55153,30.04445,-450.27676,129.02818,2.072358e-12,8.6882286e-13,0.76524985,0.76524985,0.76524985,0.051472068,0.91344357,0.91344357,1.0,2.69122,0.76524985,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4575,1.0,0.0,100000.08,0.00088290375,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.406872e-08,-4.030375e-08,1.419943,-6.869065e-08,120.23841,365.77264,365.77264,101.64009,-113.37204,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.9087332,2.8482997,1.0,-129.74301,9.504601,-429.7807,64.008064,-3.6739268e-14,8.4654994e-13,0.9087332,0.9087332,0.9087332,0.051472075,0.91344357,0.91344357,1.0,2.8482997,0.9087332,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.458,1.0,0.0,100000.07,0.0008803722,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.3422022e-08,-2.999205e-08,1.419943,-6.738676e-08,130.49858,402.77927,402.77927,101.64009,-124.84232,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.0522165,3.0053794,1.0,-119.26799,-11.23059,-400.4517,-2.3275645,-1.7648244e-12,8.2363825e-13,1.0522165,1.0522165,1.0522165,0.051472075,0.91344357,0.91344357,1.0,3.0053794,1.0522165,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4585,1.0,0.0,100000.07,0.00087770924,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.279615e-08,-3.5290274e-08,1.419943,-6.6124855e-08,138.07672,431.50787,431.50787,101.64009,-133.74683,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.1956999,3.1624591,1.0,-106.34176,-31.734966,-362.89252,-68.61536,-3.1852435e-12,7.9649135e-13,1.1956999,1.1956999,1.1956999,0.051472068,0.91344357,0.91344357,1.0,3.1624591,1.1956999,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.459,1.0,0.0,100000.07,0.0008752107,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.2166778e-08,-2.8417569e-08,1.419943,-6.485588e-08,142.8171,451.36807,451.36807,101.64009,-139.90254,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.3391833,3.3195386,1.0,-91.22997,-51.58712,-317.87512,-133.49295,-4.655232e-12,7.702399e-13,1.3391833,1.3391833,1.3391833,0.051472068,0.91344357,0.91344357,1.0,3.3195386,1.3391833,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4595,1.0,0.0,100000.07,0.00087326893,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.1534967e-08,-3.012689e-08,1.419943,-6.3582e-08,144.62225,461.95166,461.95166,101.64009,-143.18295,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.4826667,3.4766183,1.0,-74.24321,-70.37904,-266.3247,-195.62697,-6.1427495e-12,6.4587425e-13,1.4826667,1.4826667,1.4826667,0.051472057,0.91344357,0.91344357,1.0,3.4766183,1.4826667,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.46,1.0,0.0,100000.07,0.0008709801,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.089405e-08,-3.450251e-08,1.419943,-6.2289764e-08,143.45511,463.04114,463.04114,101.64009,-143.52063,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.6261501,3.633698,1.0,-55.730583,-87.724525,-209.30072,-253.74043,-7.465596e-12,2.1259333e-13,1.6261501,1.6261501,1.6261501,0.051472064,0.91344357,0.91344357,1.0,3.633698,1.6261501,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4605,1.0,0.0,100000.07,0.00086887705,-6.451962,-2.051189e-07,0.7042536,0.7042536,-3.0255745e-08,-2.748581e-08,1.419943,-6.100279e-08,139.33966,454.61414,454.61414,101.64009,-140.90866,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.7696335,3.7907777,1.0,-36.072575,-103.26708,-147.97514,-306.63898,-8.5166995e-12,-1.3855043e-13,1.7696335,1.7696335,1.7696335,0.051472068,0.91344357,0.91344357,1.0,3.7907777,1.7696335,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.461,1.0,0.0,100000.07,0.0008669211,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.9592242e-08,-3.612896e-08,1.419943,-5.9665005e-08,132.36046,436.84378,436.84378,101.64009,-135.4007,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.9131169,3.9478571,1.0,-15.673194,-116.68727,-83.60837,-353.2354,-9.426321e-12,-4.455555e-13,1.9131169,1.9131169,1.9131169,0.051472086,0.91344357,0.91344357,1.0,3.9478571,1.9131169,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
