Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.4615,1.0,0.0,100000.07,0.0008650563,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.8926046e-08,-3.967655e-08,1.419943,-5.83218e-08,122.66097,410.09534,410.09534,101.64009,-127.10996,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.0566003,4.1049366,1.0,5.0483036,-127.70928,-17.523247,-392.57208,-1.0248117e-11,-6.6103443e-13,2.0566003,2.0566003,2.0566003,0.051472083,0.91344357,0.91344357,1.0,4.1049366,2.0566003,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.462,1.0,0.0,100000.07,0.000863117,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.8272046e-08,-3.3723666e-08,1.419943,-5.7003177e-08,110.44054,374.91855,374.91855,101.64009,-116.20684,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.2000837,4.2620163,1.0,25.666048,-136.10658,48.922012,-423.84058,-1.10978275e-11,-7.857192e-13,2.2000837,2.2000837,2.2000837,0.05147207,0.91344357,0.91344357,1.0,4.2620163,2.2000837,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4625,1.0,0.0,100000.07,0.00086141465,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.7606294e-08,-3.357103e-08,1.419943,-5.5660863e-08,95.9503,332.03638,332.03638,101.64009,-102.91541,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.3435671,4.419096,1.0,45.756298,-141.7066,114.36182,-446.3982,-1.1827246e-11,-8.4723434e-13,2.3435671,2.3435671,2.3435671,0.051472075,0.91344357,0.91344357,1.0,4.419096,2.3435671,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.463,1.0,0.0,100000.07,0.0008599542,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.6932803e-08,-3.1173894e-08,1.419943,-5.4302944e-08,79.48808,282.3301,282.3301,101.64009,-87.50885,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.4870503,4.5761757,1.0,64.90616,-144.39424,177.45123,-459.78134,-1.2312261e-11,-7.0145517e-13,2.4870503,2.4870503,2.4870503,0.051472075,0.91344357,0.91344357,1.0,4.5761757,2.4870503,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4635,1.0,0.0,100000.07,0.0008583769,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.62797e-08,-2.0063853e-08,1.419943,-5.2986135e-08,61.392204,226.82135,226.82135,101.64009,-70.30378,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.6305337,4.7332554,1.0,82.72205,-144.11426,236.89365,-463.715,-1.2608117e-11,-5.4853317e-13,2.6305337,2.6305337,2.6305337,0.05147208,0.91344357,0.91344357,1.0,4.7332554,2.6305337,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.464,1.0,0.0,100000.07,0.0008569104,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.5613545e-08,-2.6412433e-08,1.419943,-5.164301e-08,42.034584,166.65091,166.65091,101.64009,-51.653824,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.774017,4.890335,1.0,98.83783,-140.87242,291.46738,-458.1183,-1.26768865e-11,-4.3986857e-13,2.774017,2.774017,2.774017,0.051472075,0.91344357,0.91344357,1.0,4.890335,2.774017,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4645,1.0,0.0,100000.07,0.0008553017,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.4913652e-08,-2.7508484e-08,1.419943,-5.0231854e-08,21.813063,103.055435,103.055435,101.64009,-31.942266,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.9175005,5.047415,1.0,112.92227,-134.73534,340.0508,-443.10623,-1.25638085e-11,-3.5977916e-13,2.9175005,2.9175005,2.9175005,0.051472075,0.91344357,0.91344357,1.0,5.047415,2.9175005,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.465,1.0,0.0,100000.07,0.00085370016,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.4257162e-08,-1.2808739e-08,1.419943,-4.8908216e-08,1.1432341,37.34194,37.34194,101.64009,-11.5742235,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.060984,5.2044945,1.0,124.68592,-125.829155,381.64545,-418.9874,-1.23976975e-11,-3.032389e-13,3.060984,3.060984,3.060984,0.05147208,0.91344357,0.91344357,1.0,5.2044945,3.060984,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4655,1.0,0.0,100000.07,0.000852041,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.3620531e-08,-2.018049e-08,1.419943,-4.7624617e-08,-19.55009,-29.139004,-29.139004,101.64009,9.031694,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.2044673,5.3615737,1.0,133.887,-114.33691,415.39645,-386.25745,-1.2131326e-11,-2.688133e-13,3.2044673,3.2044673,3.2044673,0.051472075,0.91344357,0.91344357,1.0,5.3615737,3.2044673,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.466,1.0,0.0,100000.07,0.0008495664,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.298992e-08,-2.2424185e-08,1.419943,-4.6353154e-08,-39.841618,-95.02108,-95.02108,101.64009,29.451992,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.3479507,5.5186534,1.0,140.3364,-100.49478,440.61014,-345.58905,-1.1580198e-11,-2.419104e-13,3.3479507,3.3479507,3.3479507,0.051472075,0.91344357,0.91344357,1.0,5.5186534,3.3479507,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4665,1.0,0.0,100000.07,0.00084683,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.2369507e-08,-3.7258033e-08,1.419943,-4.5102254e-08,-59.314312,-158.95027,-158.95027,101.64009,49.266987,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.491434,5.675733,1.0,143.90158,-84.58727,456.76834,-297.81808,-1.0769289e-11,-2.212918e-13,3.491434,3.491434,3.491434,0.051472075,0.91344357,0.91344357,1.0,5.675733,3.491434,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.467,1.0,0.0,100000.07,0.0008436144,-6.451962,-2.051189e-07,0.7042536,0.7042536,-2.1747562e-08,-2.6790405e-08,1.419943,-4.3848267e-08,-77.56797,-219.61269,-219.61269,101.64009,68.069435,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.6349175,5.832813,1.0,144.50928,-66.94131,463.53894,-243.92627,-9.8026205e-12,-2.0790386e-13,3.6349175,3.6349175,3.6349175,0.05147209,0.91344357,0.91344357,1.0,5.832813,3.6349175,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4675,1.0,0.0,100000.07,0.0008403273,-6.451962,0.0,0.7042536,0.7042536,-2.1134325e-08,-1.6839039e-08,1.419943,-4.261183e-08,-94.22743,-275.76157,-275.76157,101.64009,85.47291,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.778401,5.9898925,1.0,142.14699,-47.919556,460.7828,-185.02124,-8.630175e-12,-1.9957797e-13,3.778401,3.778401,3.778401,0.051472083,0.91344357,0.91344357,1.0,5.9898925,3.778401,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.468,1.0,0.0,100000.07,0.00083733216,-6.451962,0.0,0.7042536,0.7042536,-2.0511363e-08,-9.370315e-09,1.419943,-4.1355793e-08,-108.95032,-326.24295,-326.24295,101.64009,101.11973,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.9218843,6.146972,1.0,136.86327,-27.912952,448.55658,-122.31363,-7.754058e-12,-1.9309321e-13,3.9218843,3.9218843,3.9218843,0.051472083,0.91344357,0.91344357,1.0,6.146972,3.9218843,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4685,1.0,0.0,100000.07,0.0008342368,-6.451962,0.0,0.7042536,0.7042536,-1.9891495e-08,-2.3717371e-08,1.419943,-4.010599e-08,-121.43404,-370.01935,-370.01935,101.64009,114.68832,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.0653677,0.020866385,1.0,128.76671,-7.3326755,427.11154,-57.0922,-7.0654324e-12,-1.9031875e-13,4.0653677,4.0653677,4.0653677,0.05147209,0.91344357,0.91344357,1.0,0.020866385,4.0653677,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.469,1.0,0.0,100000.07,0.00083150814,-6.451962,0.0,0.7042536,0.7042536,-1.9272713e-08,-1.8691468e-08,1.419943,-3.885838e-08,-131.42203,-406.191,-406.191,101.64009,125.89981,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.208851,0.17794602,1.0,118.02372,13.398303,396.88843,9.302594,-6.255289e-12,-1.8528443e-13,4.208851,4.208851,4.208851,0.051472094,0.91344357,0.91344357,1.0,0.17794602,4.208851,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4695,1.0,0.0,100000.07,0.00082879874,-6.451962,0.0,0.7042536,0.7042536,-1.8655854e-08,-2.2597188e-08,1.419943,-3.7614644e-08,-138.709,-434.0146,-434.0146,101.64009,134.52379,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.3523345,0.33502564,1.0,104.85508,33.853916,358.5084,75.5062,-5.475701e-12,-1.8279451e-13,4.3523345,4.3523345,4.3523345,0.051472083,0.91344357,0.91344357,1.0,0.33502564,4.3523345,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.47,1.0,0.0,100000.07,0.00082686567,-6.451962,0.0,0.7042536,0.7042536,-1.8026387e-08,-6.090131e-09,1.419943,-3.634549e-08,-143.1452,-452.9182,-452.9182,101.64009,140.383,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.4958177,0.49210528,1.0,89.53143,53.613758,312.76022,140.15799,-4.7306876e-12,-1.8292616e-13,4.4958177,4.4958177,4.4958177,0.051472094,0.91344357,0.91344357,1.0,0.49210528,4.4958177,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4705,1.0,0.0,100000.07,0.00082458305,-6.451962,0.0,0.7042536,0.7042536,-1.7382053e-08,-1.2483037e-08,1.419943,-3.504636e-08,-144.63945,-462.51337,-462.51337,101.64009,143.35704,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.6393013,0.64918494,1.0,72.36773,72.27172,260.58414,201.92923,-4.12534e-12,-1.8293814e-13,4.6393013,4.6393013,4.6393013,0.05147208,0.91344357,0.91344357,1.0,0.64918494,4.6393013,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.471,1.0,0.0,100000.07,0.00082262605,-6.451962,0.0,0.7042536,0.7042536,-1.675932e-08,-8.510052e-09,1.419943,-3.379078e-08,-143.16104,-462.60284,-462.60284,101.64009,143.38478,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.7827845,0.8062645,1.0,53.716705,89.44434,203.05247,259.55038,-3.6131517e-12,-1.82935e-13,4.7827845,4.7827845,4.7827845,0.051472086,0.91344357,0.91344357,1.0,0.8062645,4.7827845,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4715,1.0,0.0,100000.07,0.0008209151,-6.451962,0.0,0.7042536,0.7042536,-1.6129936e-08,-9.9901625e-09,1.419943,-3.2521793e-08,-138.74037,-453.18484,-453.18484,101.64009,140.46565,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.926268,0.96334416,1.0,33.961685,104.77869,141.34766,311.8372,-3.0203103e-12,-1.8293528e-13,4.926268,4.926268,4.926268,0.051472086,0.91344357,0.91344357,1.0,0.96334416,4.926268,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.472,1.0,0.0,100000.07,0.0008192065,-6.451962,0.0,0.7042536,0.7042536,-1.5503758e-08,-8.029088e-09,1.419943,-3.125927e-08,-131.46828,-434.4529,-434.4529,101.64009,134.65965,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.0697513,1.1204238,1.0,13.508679,117.9596,76.73782,357.7151,-2.404503e-12,-1.8293528e-13,5.0697513,5.0697513,5.0697513,0.051472098,0.91344357,0.91344357,1.0,1.1204238,5.0697513,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4725,1.0,0.0,100000.07,0.0008174394,-6.451962,0.0,0.7042536,0.7042536,-1.4866263e-08,-2.2848454e-08,1.419943,-2.9973926e-08,-121.494225,-406.79202,-406.79202,101.64009,126.08609,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.213235,1.2775035,1.0,-7.221959,128.71619,10.550865,396.24115,-1.6911414e-12,-1.4669478e-13,5.213235,5.213235,5.213235,0.051472094,0.91344357,0.91344357,1.0,1.2775035,5.213235,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.473,1.0,0.0,100000.07,0.00081577495,-6.451962,0.0,0.7042536,0.7042536,-1.4252606e-08,-1.7566261e-08,1.419943,-2.8736649e-08,-109.0232,-370.77066,-370.77066,101.64009,114.92119,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.356718,1.4345831,1.0,-27.80417,136.82738,-55.852936,426.6236,-8.5300365e-13,-3.6026768e-14,5.356718,5.356718,5.356718,0.051472098,0.91344357,0.91344357,1.0,1.4345831,5.356718,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4735,1.0,0.0,100000.07,0.0008137874,-6.451962,0.0,0.7042536,0.7042536,-1.3638736e-08,-1.6166052e-08,1.419943,-2.749894e-08,-94.311516,-327.12915,-327.12915,101.64009,101.39441,0.0,101.640656,327.92178,1.0,-1.0,0.70671386,5.500201,1.5916628,1.0,-47.814945,142.12646,-121.10884,448.23798,-5.0736474e-14,4.1896652e-14,5.500201,5.500201,5.500201,0.051472083,0.91344357,0.91344357,1.0,1.5916628,5.500201,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.474,1.0,0.0,100000.07,0.0008114106,-6.451962,0.0,0.7042536,0.7042536,-1.3059198e-08,-1.7776603e-08,1.419943,-2.6330452e-08,-77.661514,-276.7644,-276.7644,101.64009,85.783745,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.643685,1.7487423,1.0,-66.84302,144.50453,-183.87569,460.6401,6.635137e-13,9.334915e-14,5.643685,5.643685,5.643685,0.051472083,0.91344357,0.91344357,1.0,1.7487423,5.643685,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4745,1.0,0.0,100000.07,0.0008090554,-6.451962,0.0,0.7042536,0.7042536,-1.2467718e-08,-8.978351e-11,1.419943,-2.513789e-08,-59.4154,-220.71156,-220.71156,101.64009,68.41004,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.787168,1.9058219,1.0,-84.49732,143.91272,-242.8635,463.57507,1.3028443e-12,-5.0405423e-14,5.787168,5.787168,5.787168,0.05147209,0.91344357,0.91344357,1.0,1.9058219,5.787168,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.475,1.0,0.0,100000.07,0.0008064338,-6.451962,0.0,0.7042536,0.7042536,-1.1886333e-08,-1.4238021e-08,1.419943,-2.3965677e-08,-39.948174,-160.12262,-160.12262,101.64009,49.630367,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.9306517,2.0629015,1.0,-100.41502,140.36319,-296.85992,456.98254,1.888077e-12,-7.607434e-13,5.9306517,5.9306517,5.9306517,0.051472105,0.91344357,0.91344357,1.0,2.0629015,5.9306517,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4755,1.0,0.0,100000.07,0.0008038924,-6.451962,0.0,0.7042536,0.7042536,-1.1323443e-08,-1.8577472e-08,1.419943,-2.2830756e-08,-19.659924,-96.242805,-96.242805,101.64009,29.830675,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.074135,2.2199812,1.0,-114.268974,133.9289,-344.75522,440.99805,2.399004e-12,-1.2753197e-12,6.074135,6.074135,6.074135,0.0514721,0.91344357,0.91344357,1.0,2.2199812,6.074135,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.476,1.0,0.0,100000.06,0.0008009567,-6.451962,0.0,0.7042536,0.7042536,-1.0764212e-08,2.4431053e-09,1.419943,-2.1703213e-08,1.0323806,-30.384989,-30.384989,101.64009,9.417898,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.2176185,2.377061,1.0,-125.774445,124.742065,-385.56506,415.95004,2.8932538e-12,-1.6345115e-12,6.2176185,6.2176185,6.2176185,0.051472094,0.91344357,0.91344357,1.0,2.377061,6.2176185,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4765,1.0,0.0,100000.06,0.00079782534,-6.451962,0.0,0.7042536,0.7042536,-1.0181613e-08,-1.4050839e-09,1.419943,-2.0528557e-08,21.703468,36.097305,36.097305,101.64009,-11.1884365,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.07791642,2.5341406,1.0,-134.69498,112.991516,-418.45068,382.3534,3.3700102e-12,-1.8962726e-12,0.07791642,0.07791642,0.07791642,0.05147209,0.91344357,0.91344357,1.0,2.5341406,0.07791642,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.477,1.0,0.0,100000.06,0.00079492986,-6.451962,0.0,0.7042536,0.7042536,-9.606274e-09,-9.080234e-09,1.419943,-1.9368537e-08,41.9285,101.83772,101.83772,101.64009,-31.564825,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.2213998,2.69122,1.0,-140.84724,98.91874,-442.73624,340.89853,3.7387263e-12,-2.0640451e-12,0.2213998,0.2213998,0.2213998,0.0514721,0.91344357,0.91344357,1.0,2.69122,0.2213998,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4775,1.0,0.0,100000.06,0.00079190946,-6.451962,0.0,0.7042536,0.7042536,-9.049036e-09,1.2733565e-09,1.419943,-1.8245013e-08,61.291813,165.48515,165.48515,101.64009,-51.29249,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.36488318,2.8482997,1.0,-144.10478,82.812965,-457.9226,292.43744,4.0025275e-12,-2.1695048e-12,0.36488318,0.36488318,0.36488318,0.051472105,0.91344357,0.91344357,1.0,2.8482997,0.36488318,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.478,1.0,0.0,100000.06,0.00078893645,-6.451962,0.0,0.7042536,0.7042536,-8.482545e-09,-3.0791412e-09,1.419943,-1.7102831e-08,79.39544,225.73149,225.73149,101.64009,-69.96597,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.5083666,3.0053794,1.0,-144.40065,65.0052,-463.69766,237.96616,4.1973144e-12,-2.2317142e-12,0.5083666,0.5083666,0.5083666,0.0514721,0.91344357,0.91344357,1.0,3.0053794,0.5083666,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4785,1.0,0.0,100000.06,0.00078630133,-6.451962,0.0,0.7042536,0.7042536,-7.910735e-09,-3.818734e-10,1.419943,-1.5949926e-08,95.867325,281.33856,281.33856,101.64009,-87.201515,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.6518499,3.1624591,1.0,-141.72878,45.86145,-459.9427,178.60413,4.3054588e-12,-2.263733e-12,0.6518499,0.6518499,0.6518499,0.051472098,0.91344357,0.91344357,1.0,3.1624591,0.6518499,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.479,1.0,0.0,100000.06,0.000783807,-6.451962,0.0,0.7042536,0.7042536,-7.3464914e-09,-2.324911e-08,1.419943,-1.4812276e-08,110.36892,331.1635,331.1635,101.64009,-102.64487,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.7953333,3.3195386,1.0,-136.14406,25.775137,-446.73492,115.571396,4.347758e-12,-2.27318e-12,0.7953333,0.7953333,0.7953333,0.051472098,0.91344357,0.91344357,1.0,3.3195386,0.7953333,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4795,1.0,0.0,100000.06,0.0007814612,-6.451962,0.0,0.7042536,0.7042536,-6.7802675e-09,-1.472721e-08,1.419943,-1.3670634e-08,122.602196,374.18234,374.18234,101.64009,-115.978645,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.9388167,3.4766183,1.0,-127.761284,5.159091,-424.34576,50.16342,4.1673045e-12,-2.2649376e-12,0.9388167,0.9388167,0.9388167,0.051472105,0.91344357,0.91344357,1.0,3.4766183,0.9388167,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.48,1.0,0.0,100000.06,0.00077959587,-6.451962,0.0,0.7042536,0.7042536,-6.2249543e-09,-1.8528716e-08,1.419943,-1.25509905e-08,132.31572,409.5109,409.5109,101.64009,-126.9288,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.0823001,3.633698,1.0,-116.75274,-15.562986,-393.23535,-16.27552,3.796016e-12,-2.2447296e-12,1.0823001,1.0823001,1.0823001,0.05147209,0.91344357,0.91344357,1.0,3.633698,1.0823001,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4805,1.0,0.0,100000.06,0.0007779161,-6.451962,0.0,0.7042536,0.7042536,-5.6696576e-09,-8.2740375e-09,1.419943,-1.143138e-08,139.30988,436.4231,436.4231,101.64009,-135.27031,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.2257835,3.7907777,1.0,-103.34467,-35.96521,-354.04312,-82.37997,3.0401068e-12,-2.220928e-12,1.2257835,1.2257835,1.2257835,0.05147209,0.91344357,0.91344357,1.0,3.7907777,1.2257835,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.481,1.0,0.0,100000.06,0.0007761585,-6.451962,0.0,0.7042536,0.7042536,-5.1134377e-09,-1.5441417e-08,1.419943,-1.03099085e-08,143.44092,454.36584,454.36584,101.64009,-140.83171,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.3692669,3.9478571,1.0,-87.812645,-55.62827,-307.57452,-146.79132,2.3486007e-12,-2.1934793e-12,1.3692669,1.3692669,1.3692669,0.051472098,0.91344357,0.91344357,1.0,3.9478571,1.3692669,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4815,1.0,0.0,100000.06,0.00077417167,-6.451962,0.0,0.7042536,0.7042536,-4.5561457e-09,1.4319452e-08,1.419943,-9.186275e-09,144.62392,462.9704,462.9704,101.64009,-143.4987,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.5127503,4.1049366,1.0,-70.475876,-74.14805,-254.7846,-208.18579,2.024574e-12,-2.1606206e-12,1.5127503,1.5127503,1.5127503,0.051472094,0.91344357,0.91344357,1.0,4.1049366,1.5127503,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.482,1.0,0.0,100000.06,0.00077216857,-6.451962,0.0,0.7042536,0.7042536,-4.0174353e-09,6.137719e-09,1.419943,-8.100106e-09,142.8346,462.0599,462.0599,101.64009,-143.21649,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.6562337,4.2620163,1.0,-51.69067,-91.14392,-196.7583,-265.3016,1.6789285e-12,-2.1230739e-12,1.6562337,1.6562337,1.6562337,0.0514721,0.91344357,0.91344357,1.0,4.2620163,1.6562337,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4825,1.0,0.0,100000.06,0.00076990173,-6.451962,0.0,0.7042536,0.7042536,-3.4733956e-09,-5.233212e-09,1.419943,-7.003193e-09,138.1097,451.65305,451.65305,101.64009,-139.99086,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.7997171,4.419096,1.0,-31.843111,-106.26659,-134.68817,-316.96487,1.122786e-12,-2.083919e-12,1.7997171,1.7997171,1.7997171,0.0514721,0.91344357,0.91344357,1.0,4.419096,1.7997171,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.483,1.0,0.0,100000.06,0.00076751475,-6.451962,0.0,0.7042536,0.7042536,-2.9331908e-09,-1.1387621e-08,1.419943,-5.914011e-09,130.54636,431.96375,431.96375,101.64009,-133.88812,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.9432003,4.5761757,1.0,-11.341107,-119.205246,-69.849915,-362.11383,2.8344414e-13,-2.0433757e-12,1.9432003,1.9432003,1.9432003,0.051472098,0.91344357,0.91344357,1.0,4.5761757,1.9432003,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4835,1.0,0.0,100000.06,0.00076505553,-6.451962,0.0,0.7042536,0.7042536,-2.410945e-09,-7.748661e-09,1.419943,-4.861039e-09,120.29999,403.39664,403.39664,101.64009,-125.03368,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.0866838,4.7332554,1.0,9.393983,-129.69397,-3.5760937,-399.82056,-7.7488086e-13,-1.9991968e-12,2.0866838,2.0866838,2.0866838,0.051472105,0.91344357,0.91344357,1.0,4.7332554,2.0866838,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.484,1.0,0.0,100000.06,0.0007624682,-6.451962,0.0,0.7042536,0.7042536,-1.9017898e-09,1.5225878e-09,1.419943,-3.8344616e-09,107.5812,366.53885,366.53885,101.64009,-113.609535,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.2301672,4.890335,1.0,29.936005,-137.51721,62.77123,-429.3101,-1.6903112e-12,-1.9587407e-12,2.2301672,2.2301672,2.2301672,0.051472113,0.91344357,0.91344357,1.0,4.890335,2.2301672,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4845,1.0,0.0,100000.06,0.00075922883,-6.451962,0.0,0.7042536,0.7042536,-1.3946041e-09,5.965952e-09,1.419943,-2.811854e-09,92.65138,322.1479,322.1479,101.64009,-99.85046,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.3736506,5.047415,1.0,49.862778,-142.51416,127.82846,-449.97635,-2.419348e-12,-1.913049e-12,2.3736506,2.3736506,2.3736506,0.051472105,0.91344357,0.91344357,1.0,5.047415,2.3736506,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.485,1.0,0.0,100000.06,0.00075580174,-6.451962,0.0,0.7042536,0.7042536,-8.8689167e-10,-1.6558687e-09,1.419943,-1.7881848e-09,75.817375,271.1361,271.1361,101.64009,-84.03924,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.517134,5.2044945,1.0,68.76476,-144.58214,190.25854,-461.39465,-3.079812e-12,-1.8701195e-12,2.517134,2.517134,2.517134,0.051472116,0.91344357,0.91344357,1.0,5.2044945,2.517134,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4855,1.0,0.0,100000.06,0.00075257994,-6.451962,0.0,0.7042536,0.7042536,-3.9245915e-10,3.4724443e-09,1.419943,-7.912911e-10,57.425156,214.55185,214.55185,101.64009,-66.500824,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.6606174,5.3615737,1.0,86.25348,-143.67863,248.7784,-463.33026,-3.689783e-12,-1.8254731e-12,2.6606174,2.6606174,2.6606174,0.051472113,0.91344357,0.91344357,1.0,5.3615737,2.6606174,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.486,1.0,0.0,100000.06,0.00074914703,-6.451962,0.0,0.7042536,0.7042536,1.1218826e-10,-1.7702897e-09,1.419943,2.2619825e-10,37.852722,153.5581,153.5581,101.64009,-47.595676,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.8041008,5.5186534,1.0,101.9695,-139.82222,302.1853,-455.7434,-4.3435164e-12,-1.7869735e-12,2.8041008,2.8041008,2.8041008,0.05147212,0.91344357,0.91344357,1.0,5.5186534,2.8041008,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4865,1.0,0.0,100000.06,0.0007457701,-6.451962,0.0,0.7042536,0.7042536,6.033831e-10,2.856187e-09,1.419943,1.2165641e-09,17.502337,89.408394,89.408394,101.64009,-27.712334,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.9475842,5.675733,1.0,115.58982,-133.09216,349.38165,-438.79004,-5.1475373e-12,-1.7428656e-12,2.9475842,2.9475842,2.9475842,0.051472105,0.91344357,0.91344357,1.0,5.675733,2.9475842,-0.0,-0.08655642,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.487,1.0,0.0,100000.06,0.0007425784,-6.451962,0.0,0.7042536,0.7042536,1.0909533e-09,1.0073615e-08,1.419943,2.1996218e-09,-3.2077622,23.421154,23.421154,101.64009,-7.2594414,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.0910676,5.832813,1.0,126.83452,-123.626755,389.39743,-412.8186,-6.204905e-12,-1.7044714e-12,3.0910676,3.0910676,3.0910676,0.05147211,0.91344357,0.91344357,1.0,5.832813,3.0910676,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4875,1.0,0.0,100000.06,0.000739838,-6.451962,0.0,0.7042536,0.7042536,1.5693792e-09,6.3751404e-09,1.419943,3.1642422e-09,-23.851934,-43.047447,-43.047447,101.64009,13.3426485,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.234551,5.9898925,1.0,135.47249,-111.62056,421.41025,-378.36282,-7.001317e-12,-1.6559076e-12,3.234551,3.234551,3.234551,0.051472098,0.91344357,0.91344357,1.0,5.9898925,3.234551,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.488,1.0,0.0,100000.06,0.0007373143,-6.451962,0.0,0.7042536,0.7042536,2.044368e-09,1.8063041e-09,1.419943,4.1219326e-09,-44.005898,-108.631325,-108.631325,101.64009,33.670517,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.378034,6.146972,1.0,141.32622,-97.32031,444.76218,-336.13086,-7.3450655e-12,-1.6150743e-12,3.378034,3.378034,3.378034,0.051472116,0.91344357,0.91344357,1.0,6.146972,3.378034,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4885,1.0,0.0,100000.06,0.0007351537,-6.451962,0.0,0.7042536,0.7042536,2.5164115e-09,-1.268492e-08,1.419943,5.0736846e-09,-63.255444,-171.98259,-171.98259,101.64009,53.306385,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.5215175,0.020866385,1.0,144.27536,-81.01992,458.97327,-286.99066,-7.3126435e-12,-1.5788245e-12,3.5215175,3.5215175,3.5215175,0.051472113,0.91344357,0.91344357,1.0,0.020866385,3.5215175,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.489,1.0,0.0,100000.06,0.0007327524,-6.451962,0.0,0.7042536,0.7042536,2.96779e-09,1.6247946e-09,1.419943,5.9837717e-09,-81.20495,-231.79924,-231.79924,101.64009,71.84669,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.665001,0.17794602,1.0,144.25935,-63.054394,463.75143,-231.9522,-6.9817455e-12,-1.5368385e-12,3.665001,3.665001,3.665001,0.051472105,0.91344357,0.91344357,1.0,0.17794602,3.665001,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4895,1.0,0.0,100000.06,0.000730493,-6.451962,3.0427242e-07,0.7042536,0.7042537,3.4310903e-09,3.88727e-09,1.419943,6.917895e-09,-97.48552,-286.85193,-286.85193,101.64009,88.910385,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.8084843,0.33502564,1.0,141.27849,-43.792965,458.9985,-172.14659,-7.0313833e-12,-1.4939411e-12,3.8084843,3.8084843,3.8084843,0.0514721,0.91344357,0.91344357,1.0,0.33502564,3.8084843,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.49,1.0,0.0,100000.06,0.0007280757,-6.451962,3.0427242e-07,0.7042536,0.7042536,3.9115484e-09,-6.354907e-10,1.419943,7.886613e-09,-111.76255,-336.00916,-336.00916,101.64009,104.14678,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.9519677,0.49210528,1.0,135.39404,-23.631489,444.81216,-108.80301,-7.590486e-12,-1.4581371e-12,3.9519677,3.9519677,3.9519677,0.051472113,0.91344357,0.91344357,1.0,0.49210528,3.9519677,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4905,1.0,0.0,100000.06,0.0007253496,-6.451962,3.0427242e-07,0.7042536,0.7042536,4.3773016e-09,1.9232402e-09,1.419943,8.825682e-09,-123.742615,-378.26065,-378.26065,101.64009,117.24273,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.0954514,0.64918494,1.0,126.72695,-2.9843373,421.48395,-43.22329,-8.080183e-12,-1.4172603e-12,4.0954514,4.0954514,4.0954514,0.051472113,0.91344357,0.91344357,1.0,0.64918494,4.0954514,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.491,1.0,0.0,100000.06,0.0007229864,-6.451962,3.0427242e-07,0.7042536,0.7042536,4.846909e-09,1.2387033e-08,1.419943,9.772523e-09,-133.17949,-412.7381,-412.7381,101.64009,127.92909,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.2389345,0.8062645,1.0,115.455345,17.72415,389.49332,23.24477,-8.612309e-12,-1.3741609e-12,4.2389345,4.2389345,4.2389345,0.0514721,0.91344357,0.91344357,1.0,0.8062645,4.2389345,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4915,1.0,0.0,100000.06,0.00072084763,-6.451962,3.0427242e-07,0.7042536,0.7042537,5.3016525e-09,9.516192e-09,1.419943,1.0689394e-08,-139.87926,-438.73285,-438.73285,101.64009,135.98622,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.3824177,0.96334416,1.0,101.81088,38.068367,349.49777,89.2351,-8.909984e-12,-1.3380559e-12,4.3824177,4.3824177,4.3824177,0.05147212,0.91344357,0.91344357,1.0,0.96334416,4.3824177,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.492,1.0,0.0,100000.06,0.00071863184,-6.451962,3.0427242e-07,0.7042536,0.7042536,5.7334932e-09,-4.209113e-10,1.419943,1.1560088e-08,-143.70418,-455.7107,-455.7107,101.64009,141.24855,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.5259013,1.1204238,1.0,86.07398,57.630196,302.31924,153.39145,-8.982241e-12,-1.3012745e-12,4.5259013,4.5259013,4.5259013,0.05147211,0.91344357,0.91344357,1.0,1.1204238,4.5259013,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4925,1.0,0.0,100000.06,0.0007161981,-6.451962,3.0427242e-07,0.7042536,0.7042537,6.143632e-09,-8.371766e-09,1.419943,1.2387026e-08,-144.57567,-463.3227,-463.3227,101.64009,143.6079,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.6693845,1.2775035,1.0,68.56807,76.0076,248.92743,214.39526,-8.840773e-12,-1.2648619e-12,4.6693845,4.6693845,4.6693845,0.051472124,0.91344357,0.91344357,1.0,1.2775035,4.6693845,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.493,1.0,0.0,100000.06,0.00071334385,-6.451962,3.0427242e-07,0.7042536,0.7042537,6.556539e-09,3.3814742e-09,1.419943,1.3219544e-08,-142.47581,-461.41238,-461.41238,101.64009,143.0158,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.812868,1.4345831,1.0,49.65294,92.822876,190.41959,270.9928,-8.001876e-12,-1.2252346e-12,4.812868,4.812868,4.812868,0.051472113,0.91344357,0.91344357,1.0,1.4345831,4.812868,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4935,1.0,0.0,100000.06,0.0007099736,-6.451962,3.0427242e-07,0.7042536,0.7042536,6.935332e-09,7.250299e-09,1.419943,1.3983281e-08,-137.44778,-450.01904,-450.01904,101.64009,139.4844,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.9563513,1.5916628,1.0,29.71733,107.730446,127.99822,322.02084,-7.280983e-12,-1.1875916e-12,4.9563513,4.9563513,4.9563513,0.051472113,0.91344357,0.91344357,1.0,1.5916628,4.9563513,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.494,1.0,0.0,100000.06,0.00070663256,-6.451962,3.0427242e-07,0.7042536,0.7042536,7.31851e-09,2.0135966e-08,1.419943,1.4755859e-08,-129.59488,-429.37683,-429.37683,101.64009,133.0863,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.099835,1.7487423,1.0,9.170966,120.42392,62.946205,366.43063,-6.431918e-12,-1.1622957e-12,5.099835,5.099835,5.099835,0.051472127,0.91344357,0.91344357,1.0,1.7487423,5.099835,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4945,1.0,0.0,100000.06,0.0007030486,-6.451962,3.0427242e-07,0.7042536,0.7042536,7.707814e-09,4.73724e-09,1.419943,1.5540788e-08,-119.07853,-399.91,-399.91,101.64009,123.952995,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.243318,1.9058219,1.0,-11.563882,130.64241,-3.3994913,403.30948,-5.544333e-12,-1.1322652e-12,5.243318,5.243318,5.243318,0.051472116,0.91344357,0.91344357,1.0,1.9058219,5.243318,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.495,1.0,0.0,100000.06,0.0006995528,-6.451962,3.0427242e-07,0.7042536,0.7042536,8.097706e-09,1.0343948e-08,1.419943,1.6326902e-08,-106.11485,-362.22412,-362.22412,101.64009,112.27217,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.3868017,2.0629015,1.0,-32.061066,138.17592,-69.67532,431.89944,-4.0782607e-12,-1.0960678e-12,5.3868017,5.3868017,5.3868017,0.051472113,0.91344357,0.91344357,1.0,2.0629015,5.3868017,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4955,1.0,0.0,100000.06,0.00069633295,-6.451962,3.0427242e-07,0.7042536,0.7042536,8.482975e-09,1.6948768e-08,1.419943,1.7103698e-08,-90.97028,-317.09378,-317.09378,101.64009,98.28392,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.530285,2.2199812,1.0,-51.899326,142.86961,-134.51917,451.61295,-2.5813436e-12,-1.0603192e-12,5.530285,5.530285,5.530285,0.051472124,0.91344357,0.91344357,1.0,2.2199812,5.530285,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.496,1.0,0.0,100000.055,0.0006932349,-6.451962,3.0427242e-07,0.7042536,0.7042536,8.879117e-09,2.2851037e-09,1.419943,1.7902416e-08,-73.95608,-265.44644,-265.44644,101.64009,82.27571,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.6737685,2.377061,1.0,-70.670944,144.62703,-196.59836,462.0448,-1.4472996e-12,-1.024392e-12,5.6737685,5.6737685,5.6737685,0.05147213,0.91344357,0.91344357,1.0,2.377061,5.6737685,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4965,1.0,0.0,100000.055,0.00069053797,-6.451962,3.0427242e-07,0.7042536,0.7042536,9.278785e-09,-9.815645e-09,1.419943,1.870824e-08,-55.421917,-208.3436,-208.3436,101.64009,64.57656,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.8172517,2.5341406,1.0,-87.99011,143.41203,-254.63702,462.98062,-5.10676e-13,-9.94652e-13,5.8172517,5.8172517,5.8172517,0.051472105,0.91344357,0.91344357,1.0,2.5341406,5.8172517,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.497,1.0,0.0,100000.055,0.0006883015,-6.451962,3.0427242e-07,0.7042536,0.7042536,9.669132e-09,1.7868183e-08,1.419943,1.9495273e-08,-35.74871,-146.95883,-146.95883,101.64009,45.55022,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.9607353,2.69122,1.0,-103.5009,139.2496,-307.44232,454.40115,3.131487e-13,-9.719446e-13,5.9607353,5.9607353,5.9607353,0.051472116,0.91344357,0.91344357,1.0,2.69122,5.9607353,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4975,1.0,0.0,100000.055,0.00068625016,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.0048962e-08,1.03217115e-08,1.419943,2.02611e-08,-15.340789,-82.55376,-82.55376,101.64009,25.587723,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,6.1042185,2.8482997,1.0,-116.884514,132.2253,-353.92905,436.4828,1.2739638e-12,-9.469456e-13,6.1042185,6.1042185,6.1042185,0.05147212,0.91344357,0.91344357,1.0,2.8482997,6.1042185,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.498,1.0,0.0,100000.055,0.0006843596,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.04207984e-08,5.462245e-09,1.419943,2.1010813e-08,5.382419,-16.452015,-16.452015,101.64009,5.0993414,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,6.247702,3.0053794,1.0,-127.8659,122.483475,-393.14172,409.59372,2.325038e-12,-9.198985e-13,6.247702,6.247702,6.247702,0.051472124,0.91344357,0.91344357,1.0,3.0053794,6.247702,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4985,1.0,0.0,100000.055,0.00068248773,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.0783116e-08,2.0616742e-08,1.419943,2.1741329e-08,25.995007,49.98785,49.98785,101.64009,-15.493842,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.10799997,3.1624591,1.0,-136.21936,110.22435,-424.27448,374.28662,3.3819987e-12,-8.923317e-13,0.10799997,0.10799997,0.10799997,0.05147212,0.91344357,0.91344357,1.0,3.1624591,0.10799997,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.499,1.0,0.0,100000.055,0.00068039494,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.1130183e-08,1.0298301e-08,1.419943,2.24411e-08,46.07334,115.40035,115.40035,101.64009,-35.768593,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.25148335,3.3195386,1.0,-141.77321,95.69987,-446.68747,331.28714,4.2388463e-12,-8.635536e-13,0.25148335,0.25148335,0.25148335,0.051472127,0.91344357,0.91344357,1.0,3.3195386,0.25148335,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.4995,1.0,0.0,100000.055,0.000678404,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.1483661e-08,5.73827e-09,1.419943,2.3153795e-08,65.204765,178.44113,178.44113,101.64009,-55.308224,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.39496675,3.4766183,1.0,-144.41331,79.20855,-459.92007,281.47894,5.0927366e-12,-8.349815e-13,0.39496675,0.39496675,0.39496675,0.051472116,0.91344357,0.91344357,1.0,3.4766183,0.39496675,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5,1.0,0.0,100000.055,0.00067643047,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.1847023e-08,9.398494e-09,1.419943,2.388642e-08,82.99609,237.81456,237.81456,101.64009,-73.71115,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.5384501,3.633698,1.0,-144.0854,61.089317,-463.70032,225.88576,6.211994e-12,-8.0665785e-13,0.5384501,0.5384501,0.5384501,0.05147213,0.91344357,0.91344357,1.0,3.633698,0.5384501,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5005,1.0,0.0,100000.055,0.00067353895,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.2201405e-08,1.1104002e-08,1.419943,2.4600938e-08,99.081665,292.30035,292.30035,101.64009,-90.599144,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.6819335,3.7907777,1.0,-140.79623,41.71457,-457.95047,165.65012,7.2240703e-12,-7.795097e-13,0.6819335,0.6819335,0.6819335,0.05147212,0.91344357,0.91344357,1.0,3.7907777,0.6819335,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.501,1.0,0.0,100000.055,0.0006703125,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.2537057e-08,3.3254302e-09,1.419943,2.5277691e-08,113.1309,340.77878,340.77878,101.64009,-105.62514,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.82541686,3.9478571,1.0,-134.61339,21.482494,-442.7888,102.01001,8.469062e-12,-7.53248e-13,0.82541686,0.82541686,0.82541686,0.051472127,0.91344357,0.91344357,1.0,3.9478571,0.82541686,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5015,1.0,0.0,100000.055,0.0006672954,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.2855567e-08,2.46277e-08,1.419943,2.5919885e-08,124.855034,382.25342,382.25342,101.64009,-118.48029,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.96890026,4.1049366,1.0,-125.66394,0.8089066,-418.5268,36.273373,1.0295236e-11,-7.242987e-13,0.96890026,0.96890026,0.96890026,0.05147212,0.91344357,0.91344357,1.0,4.1049366,0.96890026,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.502,1.0,0.0,100000.055,0.000664038,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.3161222e-08,1.08476375e-08,1.419943,2.653616e-08,134.01314,415.87192,415.87192,101.64009,-128.90042,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.1123836,4.2620163,1.0,-114.13183,-19.881306,-385.66318,-30.208763,1.20047704e-11,-6.9543655e-13,1.1123836,1.1123836,1.1123836,0.05147213,0.91344357,0.91344357,1.0,4.2620163,1.1123836,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5025,1.0,0.0,100000.055,0.00066053204,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.3431177e-08,1.472245e-08,1.419943,2.7080452e-08,140.41696,440.94336,440.94336,101.64009,-136.67137,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.255867,4.419096,1.0,-100.25406,-40.162914,-344.87332,-96.07004,1.2519576e-11,-7.03603e-13,1.255867,1.255867,1.255867,0.051472116,0.91344357,0.91344357,1.0,4.419096,1.255867,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.503,1.0,0.0,100000.055,0.00065687834,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.371064e-08,2.239371e-08,1.419943,2.7643916e-08,143.93492,456.95245,456.95245,101.64009,-141.63342,0.0,101.64071,327.92178,1.0,-1.0,0.70671374,1.3993504,4.5761757,1.0,-84.31584,-59.619083,-296.99557,-159.95686,1.2206262e-11,-7.821246e-13,1.3993504,1.3993504,1.3993504,0.05147212,0.91344357,0.91344357,1.0,4.5761757,1.3993504,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5035,1.0,0.0,100000.055,0.0006531839,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.3983376e-08,1.3144194e-08,1.419943,2.8193817e-08,144.4947,463.57016,463.57016,101.64009,-143.6846,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.5428338,4.7332554,1.0,-66.64476,-77.84995,-243.01392,-220.55623,1.1928099e-11,-8.3123883e-13,1.5428338,1.5428338,1.5428338,0.051472113,0.91344357,0.91344357,1.0,4.7332554,1.5428338,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.504,1.0,0.0,100000.055,0.0006496653,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.4242468e-08,1.8490743e-08,1.419943,2.8716208e-08,142.08481,460.6605,460.6605,101.64009,-142.78275,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.6863172,4.890335,1.0,-47.603973,-94.480835,-184.0378,-276.62268,1.1716004e-11,-8.594929e-13,1.6863172,1.6863172,1.6863172,0.051472124,0.91344357,0.91344357,1.0,4.890335,1.6863172,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5045,1.0,0.0,100000.055,0.0006465152,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.45156065e-08,5.710626e-09,1.419943,2.926692e-08,136.75476,448.28323,448.28323,101.64009,-138.94638,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.8298006,5.047415,1.0,-27.584827,-109.16993,-121.2793,-327.00394,1.2009465e-11,-8.689527e-13,1.8298006,1.8298006,1.8298006,0.051472116,0.91344357,0.91344357,1.0,5.047415,1.8298006,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.505,1.0,0.0,100000.055,0.0006432391,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.4806598e-08,1.3511704e-08,1.419943,2.9853627e-08,128.61409,426.69278,426.69278,101.64009,-132.25438,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.973284,5.2044945,1.0,-6.99875,-121.61535,-56.028244,-370.66455,1.2713564e-11,-8.6664747e-13,1.973284,1.973284,1.973284,0.05147214,0.91344357,0.91344357,1.0,5.2044945,1.973284,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5055,1.0,0.0,100000.055,0.000640585,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.5076639e-08,1.2484588e-08,1.419943,3.0398095e-08,117.83013,396.3329,396.3329,101.64009,-122.84425,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.1167674,5.3615737,1.0,13.731166,-131.5613,10.374312,-406.70718,1.3196647e-11,-8.5797873e-13,2.1167674,2.1167674,2.1167674,0.05147212,0.91344357,0.91344357,1.0,5.3615737,2.1167674,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.506,1.0,0.0,100000.055,0.0006379044,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.5370585e-08,-3.282903e-10,1.419943,3.099076e-08,104.624504,357.82745,357.82745,101.64009,-110.90942,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.2602508,5.5186534,1.0,34.178875,-138.80338,76.56365,-434.3911,1.3545916e-11,-8.4016973e-13,2.2602508,2.2602508,2.2602508,0.051472113,0.91344357,0.91344357,1.0,5.5186534,2.2602508,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5065,1.0,0.0,100000.055,0.00063550635,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.5648183e-08,1.9068624e-08,1.419943,3.1550467e-08,89.26861,311.9679,311.9679,101.64009,-96.695145,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.4037342,5.675733,1.0,53.924137,-143.19275,141.17944,-453.14734,1.3689271e-11,-8.1713e-13,2.4037342,2.4037342,2.4037342,0.051472135,0.91344357,0.91344357,1.0,5.675733,2.4037342,-0.0,-0.08655641,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.507,1.0,0.0,100000.055,0.0006333961,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.590724e-08,9.116979e-09,1.419943,3.2072784e-08,72.07806,259.69672,259.69672,101.64009,-80.49357,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.5472176,5.832813,1.0,72.561134,-144.63919,202.89369,-462.5904,1.3520114e-11,-7.924363e-13,2.5472176,2.5472176,2.5472176,0.05147211,0.91344357,0.91344357,1.0,5.832813,2.5472176,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5075,1.0,0.0,100000.055,0.00063113053,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.6160557e-08,1.1895075e-08,1.419943,3.2583532e-08,53.406136,202.0882,202.0882,101.64009,-62.637684,0.0,101.64071,327.92178,1.0,-1.0,0.70671374,2.6907008,5.9898925,1.0,89.70685,-143.11298,260.43802,-462.5262,1.3059505e-11,-7.696525e-13,2.6907008,2.6907008,2.6907008,0.051472124,0.91344357,0.91344357,1.0,5.9898925,2.6907008,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.508,1.0,0.0,100000.055,0.00062909786,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.6408366e-08,8.463157e-09,1.419943,3.3083175e-08,33.636604,140.32632,140.32632,101.64009,-43.494453,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.8341842,6.146972,1.0,105.00889,-138.6455,312.6298,-452.95612,1.2145134e-11,-7.4297345e-13,2.8341842,2.8341842,2.8341842,0.051472124,0.91344357,0.91344357,1.0,6.146972,2.8341842,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5085,1.0,0.0,100000.055,0.0006266886,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.6651907e-08,1.1581794e-08,1.419943,3.357421e-08,13.175767,75.680435,75.680435,101.64009,-23.45732,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.9776676,0.020866385,1.0,118.15276,-131.32854,358.39633,-434.07678,1.0997969e-11,-7.1448495e-13,2.9776676,2.9776676,2.9776676,0.051472116,0.91344357,0.91344357,1.0,0.020866385,2.9776676,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.509,1.0,0.0,100000.055,0.0006245976,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.6885682e-08,2.0484869e-08,1.419943,3.4045556e-08,-7.5558605,9.479152,9.479152,101.64009,-2.9380856,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.121151,0.17794602,1.0,128.86835,-121.312485,396.79706,-406.2762,9.919551e-12,-6.831254e-13,3.121151,3.121151,3.121151,0.051472127,0.91344357,0.91344357,1.0,0.17794602,3.121151,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5095,1.0,0.0,100000.055,0.0006222353,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.7112056e-08,2.354729e-08,1.419943,3.450198e-08,-28.132198,-56.916946,-56.916946,101.64009,17.641533,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.2646344,0.33502564,1.0,136.9354,-108.8032,427.04272,-370.12576,8.594768e-12,-6.5865813e-13,3.2646344,3.2646344,3.2646344,0.051472116,0.91344357,0.91344357,1.0,0.33502564,3.2646344,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.51,1.0,0.0,100000.055,0.0006197586,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.7330906e-08,1.0871639e-08,1.419943,3.4943234e-08,-48.13036,-122.14328,-122.14328,101.64009,37.85858,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.4081178,0.49210528,1.0,142.18813,-94.05777,448.51172,-326.36844,6.8615573e-12,-6.308406e-13,3.4081178,3.4081178,3.4081178,0.051472124,0.91344357,0.91344357,1.0,0.49210528,3.4081178,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5105,1.0,0.0,100000.055,0.00061726104,-6.451962,3.0427242e-07,0.7042536,0.7042536,1.7529318e-08,1.9195397e-08,1.419943,3.534328e-08,-67.139336,-184.8593,-184.8593,101.64009,57.29755,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.5516012,0.64918494,1.0,144.51859,-77.37925,460.76285,-275.90353,4.7064032e-12,-6.006646e-13,3.5516012,3.5516012,3.5516012,0.051472127,0.91344357,0.91344357,1.0,0.64918494,3.5516012,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.511,1.0,0.0,100000.055,0.00061451213,-6.451962,3.0427242e-07,0.7042536,0.7042537,1.7727624e-08,2.1408843e-08,1.419943,3.5743113e-08,-84.768456,-243.77606,-243.77606,101.64009,75.55893,0.0,101.64071,327.92178,1.0,-1.0,0.70671386,3.6950846,0.8062645,1.0,143.87888,-59.110416,463.54425,-219.7682,2.101644e-12,-5.757932e-13,3.6950846,3.6950846,3.6950846,0.051472135,0.91344357,0.91344357,1.0,0.8062645,3.6950846,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5115,1.0,0.0,100000.055,0.0006114886,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.7928757e-08,1.5830757e-08,1.419943,3.6148645e-08,-100.65539,-297.68268,-297.68268,101.64009,92.26741,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.838568,0.96334416,1.0,140.28212,-39.62673,456.79883,-159.11615,2.4973694e-13,-5.457906e-13,3.838568,3.838568,3.838568,0.051472127,0.91344357,0.91344357,1.0,0.96334416,3.838568,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.512,1.0,0.0,100000.055,0.00060837227,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.8093147e-08,2.6972543e-08,1.419943,3.6480092e-08,-114.47364,-345.47128,-345.47128,101.64009,107.07959,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,3.9820514,1.1204238,1.0,133.80228,-19.328636,440.6652,-95.19392,-1.0095339e-12,-5.1656325e-13,3.9820514,3.9820514,3.9820514,0.051472124,0.91344357,0.91344357,1.0,1.1204238,3.9820514,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5125,1.0,0.0,100000.055,0.0006045967,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.826215e-08,3.3763403e-08,1.419943,3.6820843e-08,-125.93921,-386.1597,-386.1597,101.64009,119.691055,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.1255345,1.2775035,1.0,124.5725,1.3667084,415.47495,-29.315243,-2.4325086e-12,-4.867172e-13,4.1255345,4.1255345,4.1255345,0.051472127,0.91344357,0.91344357,1.0,1.2775035,4.1255345,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
