Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.513,1.0,0.0,100000.055,0.00060109247,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.8436745e-08,2.1153463e-08,1.419943,3.7172867e-08,-134.81645,-418.91168,-418.91168,101.64009,129.8426,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.269018,1.4345831,1.0,112.782486,22.033964,381.74576,37.165924,-4.1755566e-12,-4.585792e-13,4.269018,4.269018,4.269018,0.051472135,0.91344357,0.91344357,1.0,1.4345831,4.269018,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5135,1.0,0.0,100000.055,0.00059783773,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.8617305e-08,2.0306384e-08,1.419943,3.753692e-08,-140.92291,-443.0541,-443.0541,101.64009,137.3256,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.4125013,1.5916628,1.0,98.674545,42.24837,340.17084,102.883255,-6.1593838e-12,-4.3989866e-13,4.4125013,4.4125013,4.4125013,0.051472124,0.91344357,0.91344357,1.0,1.5916628,4.4125013,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.514,1.0,0.0,100000.055,0.0005950521,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.8784725e-08,2.1574532e-08,1.419943,3.787448e-08,-144.13312,-458.0908,-458.0908,101.64009,141.98627,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.555985,1.7487423,1.0,82.53863,61.594486,291.6047,166.4861,-7.656195e-12,-4.1552948e-13,4.555985,4.555985,4.555985,0.05147214,0.91344357,0.91344357,1.0,1.7487423,4.555985,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5145,1.0,0.0,100000.055,0.0005927641,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.8947198e-08,1.6298037e-08,1.419943,3.8202064e-08,-144.38106,-463.71274,-463.71274,101.64009,143.72879,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.699468,1.9058219,1.0,64.70636,79.6747,237.04544,226.6673,-9.046964e-12,-3.915914e-13,4.699468,4.699468,4.699468,0.05147214,0.91344357,0.91344357,1.0,1.9058219,4.699468,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.515,1.0,0.0,100000.055,0.0005901643,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9113886e-08,8.434884e-09,1.419943,3.8538143e-08,-141.66165,-459.80435,-459.80435,101.64009,142.51738,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.842952,2.0629015,1.0,45.54424,96.11742,177.61436,282.19,-1.0189472e-11,-3.7231944e-13,4.842952,4.842952,4.842952,0.051472124,0.91344357,0.91344357,1.0,2.0629015,4.842952,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5155,1.0,0.0,100000.055,0.00058776373,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9285928e-08,3.4995168e-08,1.419943,3.8885023e-08,-136.03079,-446.446,-446.446,101.64009,138.37692,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,4.986435,2.2199812,1.0,25.44608,110.58472,114.532936,331.91306,-1.0918653e-11,-3.5197398e-13,4.986435,4.986435,4.986435,0.051472135,0.91344357,0.91344357,1.0,2.2199812,4.986435,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.516,1.0,0.0,100000.055,0.00058513286,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9428429e-08,1.7073047e-08,1.419943,3.917234e-08,-127.60421,-423.9122,-423.9122,101.64009,131.39253,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.1299186,2.377061,1.0,4.8249497,122.77926,49.097607,374.8146,-1.1852375e-11,-3.328641e-13,5.1299186,5.1299186,5.1299186,0.051472124,0.91344357,0.91344357,1.0,2.377061,5.1299186,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5165,1.0,0.0,100000.055,0.00058280875,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9566725e-08,2.051633e-08,1.419943,3.9451177e-08,-116.55508,-392.66608,-392.66608,101.64009,121.707726,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.2734017,2.5341406,1.0,-15.895344,132.45042,-17.34679,410.01288,-1.2706252e-11,-3.128076e-13,5.2734017,5.2734017,5.2734017,0.05147213,0.91344357,0.91344357,1.0,2.5341406,5.2734017,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.517,1.0,0.0,100000.055,0.00058065343,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9719927e-08,2.3472817e-08,1.419943,3.9760067e-08,-103.11047,-353.3498,-353.3498,101.64009,109.52156,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.4168854,2.69122,1.0,-36.28895,139.39943,-83.43467,436.7845,-1.3059903e-11,-2.5890507e-13,5.4168854,5.4168854,5.4168854,0.051472127,0.91344357,0.91344357,1.0,2.69122,5.4168854,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5175,1.0,0.0,100000.055,0.00057843124,-6.451962,2.4254174e-07,0.7042536,0.7042536,1.9868786e-08,1.9611559e-08,1.419943,4.0060204e-08,-87.54674,-306.77142,-306.77142,101.64009,95.08449,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.5603685,2.8482997,1.0,-55.936745,143.48349,-147.80779,454.57922,-1.265989e-11,-1.7419226e-13,5.5603685,5.5603685,5.5603685,0.051472124,0.91344357,0.91344357,1.0,2.8482997,5.5603685,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.518,1.0,0.0,100000.055,0.0005760025,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0014527e-08,3.6061646e-08,1.419943,4.0354053e-08,-70.183716,-253.88821,-253.88821,101.64009,78.69322,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.703852,3.0053794,1.0,-74.43491,144.61864,-209.14313,463.03134,-1.1752272e-11,-1.07337655e-13,5.703852,5.703852,5.703852,0.051472127,0.91344357,0.91344357,1.0,3.0053794,5.703852,-0.0,-0.086556405,0.0,1.419943,0.91344357,1.0,0.0,0.0,1.0,1.0
1.5185,1.0,0.0,100000.055,0.0005736001,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0154067e-08,3.1402536e-08,1.419943,4.06354e-08,-51.378273,-195.78706,-195.78706,101.64009,60.684635,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.8473353,3.1624591,1.0,-91.40329,142.78156,-266.1801,461.9672,-1.1841295e-11,-6.053179e-14,5.8473353,5.8473353,5.8473353,0.05147213,0.9134436,0.9134436,1.0,3.1624591,5.8473353,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.519,1.0,0.0,100000.05,0.00057085184,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0262275e-08,1.929537e-08,1.419943,4.0853575e-08,-31.516888,-133.66205,-133.66205,101.64009,41.42885,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,5.9908185,3.3195386,1.0,-106.49312,138.01001,-317.74652,451.40857,-1.3020338e-11,-2.2267165e-14,5.9908185,5.9908185,5.9908185,0.051472127,0.9134436,0.9134436,1.0,3.3195386,5.9908185,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5195,1.0,0.0,100000.05,0.0005685548,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0357684e-08,2.3238462e-08,1.419943,4.1045936e-08,-11.007764,-68.789986,-68.789986,101.64009,21.32161,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,6.134302,3.4766183,1.0,-119.39429,130.40205,-362.78256,431.57254,-1.3889518e-11,6.6182542e-15,6.134302,6.134302,6.134302,0.051472127,0.9134436,0.9134436,1.0,3.4766183,6.134302,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.52,1.0,0.0,100000.05,0.00056602026,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0446253e-08,1.6820572e-08,1.419943,4.1224514e-08,9.727593,-2.5041397,-2.5041397,101.64009,0.77616364,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,6.2777853,3.633698,1.0,-129.84164,120.114044,-400.3626,402.86676,-1.4425477e-11,3.1819087e-14,6.2777853,6.2777853,6.2777853,0.05147214,0.9134436,0.9134436,1.0,3.633698,6.2777853,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5205,1.0,0.0,100000.05,0.00056295056,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0513081e-08,2.7801834e-08,1.419943,4.1359257e-08,30.263027,63.83317,63.83317,101.64009,-19.785233,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.13808358,3.7907777,1.0,-137.62047,107.35743,-429.71432,365.88116,-1.4907901e-11,5.3033597e-14,0.13808358,0.13808358,0.13808358,0.051472142,0.9134436,0.9134436,1.0,3.7907777,0.13808358,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.521,1.0,0.0,100000.05,0.00055966707,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0572234e-08,3.5864435e-08,1.419943,4.1478522e-08,50.17649,128.85857,128.85857,101.64009,-39.940002,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.28156698,3.9478571,1.0,-142.57088,92.394394,-450.2345,321.37592,-1.6082444e-11,7.0973636e-14,0.28156698,0.28156698,0.28156698,0.05147212,0.9134436,0.9134436,1.0,3.9478571,0.28156698,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5215,1.0,0.0,100000.05,0.0005560315,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.062781e-08,2.4751904e-08,1.419943,4.159058e-08,69.058716,191.23564,191.23564,101.64009,-59.273914,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.42505035,4.1049366,1.0,-144.59116,75.53244,-461.50134,270.2657,-1.7778322e-11,8.671341e-14,0.42505035,0.42505035,0.42505035,0.051472135,0.9134436,0.9134436,1.0,4.1049366,0.42505035,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.522,1.0,0.0,100000.05,0.0005529158,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0686265e-08,4.080089e-08,1.419943,4.170844e-08,86.52164,249.6824,249.6824,101.64009,-77.38962,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.5685337,4.2620163,1.0,-143.63977,57.11814,-463.28333,213.60092,-1.9287363e-11,1.02013274e-13,0.5685337,0.5685337,0.5685337,0.05147213,0.9134436,0.9134436,1.0,4.2620163,0.5685337,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5225,1.0,0.0,100000.05,0.0005496156,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0764245e-08,1.1549992e-08,1.419943,4.1865665e-08,102.206345,302.99765,302.99765,101.64009,-93.914795,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.7120171,4.419096,1.0,-139.73628,37.529934,-455.54385,152.54619,-2.0857404e-11,1.1666242e-13,0.7120171,0.7120171,0.7120171,0.051472124,0.9134436,0.9134436,1.0,4.419096,0.7120171,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.523,1.0,0.0,100000.05,0.0005467345,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0822446e-08,2.9881964e-08,1.419943,4.1983007e-08,115.79049,350.08563,350.08563,101.64009,-108.50982,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.8555005,4.5761757,1.0,-132.96089,17.170404,-438.44193,88.356285,-2.2481968e-11,1.2907278e-13,0.8555005,0.8555005,0.8555005,0.051472127,0.9134436,0.9134436,1.0,4.5761757,0.8555005,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5235,1.0,0.0,100000.05,0.0005441344,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0889628e-08,1.798307e-08,1.419943,4.2118465e-08,126.99489,389.97858,389.97858,101.64009,-120.87473,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,0.9989839,4.7332554,1.0,-123.45287,-3.5420146,-412.32907,22.350477,-2.3760523e-11,1.4081576e-13,0.9989839,0.9989839,0.9989839,0.05147213,0.9134436,0.9134436,1.0,4.7332554,0.9989839,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.524,1.0,0.0,100000.05,0.00054182357,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.0963865e-08,2.2297485e-08,1.419943,4.2268148e-08,135.58926,421.85663,421.85663,101.64009,-130.7554,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.1424673,4.890335,1.0,-111.40763,-24.181637,-377.74194,-44.114685,-2.4734409e-11,1.5062704e-13,1.1424673,1.1424673,1.1424673,0.051472124,0.9134436,0.9134436,1.0,4.890335,1.1424673,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5245,1.0,0.0,100000.05,0.0005398077,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1043853e-08,2.5479702e-08,1.419943,4.242942e-08,141.39699,445.0646,445.0646,101.64009,-137.94876,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.2859507,5.047415,1.0,-97.072716,-44.324272,-335.39142,-109.673195,-2.5520622e-11,1.621332e-13,1.2859507,1.2859507,1.2859507,0.05147212,0.9134436,0.9134436,1.0,5.047415,1.2859507,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.525,1.0,0.0,100000.05,0.0005380607,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1111333e-08,3.3707543e-08,1.419943,4.256548e-08,144.29869,459.12552,459.12552,101.64009,-142.30698,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.4294341,5.2044945,1.0,-80.74274,-63.55595,-286.14783,-172.97768,-2.6254323e-11,1.728251e-13,1.4294341,1.4294341,1.4294341,0.05147214,0.9134436,0.9134436,1.0,5.2044945,1.4294341,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5255,1.0,0.0,100000.05,0.00053610414,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1159162e-08,2.4479768e-08,1.419943,4.266191e-08,144.23474,463.7504,463.7504,101.64009,-143.74046,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.5729175,5.3615737,1.0,-62.753326,-81.481415,-231.02332,-232.7271,-2.7696694e-11,1.8244152e-13,1.5729175,1.5729175,1.5729175,0.051472135,0.9134436,0.9134436,1.0,5.3615737,1.5729175,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.526,1.0,0.0,100000.05,0.0005339741,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1201187e-08,1.9495427e-08,1.419943,4.2746642e-08,141.20645,458.8442,458.8442,101.64009,-142.21977,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.7164009,5.5186534,1.0,-43.474194,-97.732254,-171.15074,-287.69345,-2.9120793e-11,1.8154746e-13,1.7164009,1.7164009,1.7164009,0.051472135,0.9134436,0.9134436,1.0,5.5186534,1.7164009,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5265,1.0,0.0,100000.05,0.00053171476,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1275648e-08,1.8841286e-08,1.419943,4.2896772e-08,135.27606,444.50775,444.50775,101.64009,-137.77617,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,1.8598841,5.675733,1.0,-23.301575,-111.97449,-107.76066,-336.7471,-3.049379e-11,1.2183539e-13,1.8598841,1.8598841,1.8598841,0.051472135,0.9134436,0.9134436,1.0,5.675733,1.8598841,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.527,1.0,0.0,100000.05,0.0005298956,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.131882e-08,1.5245398e-08,1.419943,4.2983817e-08,126.56545,421.0357,421.0357,101.64009,-130.50095,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.0033677,5.832813,1.0,-2.6500561,-123.9154,-42.155853,-378.87985,-3.1532436e-11,7.336347e-14,2.0033677,2.0033677,2.0033677,0.05147213,0.9134436,0.9134436,1.0,5.832813,2.0033677,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5275,1.0,0.0,100000.05,0.00052788504,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1360563e-08,2.8441644e-08,1.419943,4.306798e-08,115.25365,388.91043,388.91043,101.64009,-120.543655,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.146851,5.9898925,1.0,18.055927,-133.30957,24.315346,-413.22577,-3.2317992e-11,4.8670618e-14,2.146851,2.146851,2.146851,0.05147212,0.9134436,0.9134436,1.0,5.9898925,2.146851,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.528,1.0,0.0,100000.05,0.0005257876,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1375635e-08,1.8328175e-08,1.419943,4.3098375e-08,101.57313,348.7922,348.7922,101.64009,-108.108925,0.0,101.64071,327.92178,1.0,-1.0,0.7067138,2.2903345,6.146972,1.0,38.390823,-139.96394,90.28681,-439.07904,-3.331098e-11,5.665708e-14,2.2903345,2.2903345,2.2903345,0.05147212,0.9134436,0.9134436,1.0,6.146972,2.2903345,-0.0,-0.086556405,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5285,1.0,0.0,100000.05,0.00052351604,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1377394e-08,2.2904997e-08,1.419943,4.3101917e-08,85.80505,301.50555,301.50555,101.64009,-93.45232,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.4338176,0.020866385,1.0,57.936703,-143.74176,154.40268,-455.90823,-3.48815e-11,6.4179585e-14,2.4338176,2.4338176,2.4338176,0.051472135,0.9134436,0.9134436,1.0,0.020866385,2.4338176,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.529,1.0,0.0,100000.05,0.00052098604,-6.451962,2.4254174e-07,0.7042536,0.7042537,2.1362386e-08,2.7166113e-08,1.419943,4.307166e-08,68.2735,248.0223,248.0223,101.64009,-76.87506,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.577301,0.17794602,1.0,76.291855,-144.56535,215.34525,-463.36755,-3.9235795e-11,7.2799595e-14,2.577301,2.577301,2.577301,0.05147214,0.9134436,0.9134436,1.0,0.17794602,2.577301,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5295,1.0,0.0,100000.05,0.00051787274,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1365256e-08,3.46875e-08,1.419943,4.3077446e-08,49.33878,189.44164,189.44164,101.64009,-58.717854,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.7207844,0.33502564,1.0,93.07904,-142.41783,271.862,-461.30362,-4.3047534e-11,8.1033873e-14,2.7207844,2.7207844,2.7207844,0.05147212,0.9134436,0.9134436,1.0,0.33502564,2.7207844,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.53,1.0,0.0,100000.05,0.0005146915,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.135155e-08,3.0069764e-08,1.419943,4.304981e-08,29.39004,126.96753,126.96753,101.64009,-39.353867,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.8642678,0.49210528,1.0,107.953255,-137.34329,322.79138,-449.7589,-4.6022415e-11,9.2776454e-14,2.8642678,2.8642678,2.8642678,0.05147213,0.9134436,0.9134436,1.0,0.49210528,2.8642678,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5305,1.0,0.0,100000.05,0.0005111963,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.133748e-08,2.405167e-08,1.419943,4.302144e-08,8.837269,61.88397,61.88397,101.64009,-19.181072,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.0077512,0.64918494,1.0,120.60879,-129.44606,367.0867,-428.97067,-4.90133e-11,1.04911685e-13,3.0077512,3.0077512,3.0077512,0.051472124,0.9134436,0.9134436,1.0,0.64918494,3.0077512,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.531,1.0,0.0,100000.05,0.0005081041,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1315174e-08,1.986814e-08,1.419943,4.2976467e-08,-11.897127,-4.4714437,-4.4714437,101.64009,1.3859347,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.1512346,0.8062645,1.0,130.78555,-118.88843,403.8376,-399.36615,-5.260729e-11,1.08714104e-13,3.1512346,3.1512346,3.1512346,0.05147213,0.9134436,0.9134436,1.0,0.8062645,3.1512346,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5315,1.0,0.0,100000.05,0.0005050793,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1296247e-08,3.686669e-08,1.419943,4.2938307e-08,-32.38701,-70.734955,-70.734955,101.64009,21.924458,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.294718,0.96334416,1.0,138.27438,-105.887375,432.28873,-361.55377,-5.5736974e-11,1.137524e-13,3.294718,3.294718,3.294718,0.051472124,0.9134436,0.9134436,1.0,0.96334416,3.294718,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.532,1.0,0.0,100000.05,0.00050222967,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1273818e-08,2.457927e-08,1.419943,4.2893085e-08,-52.21127,-135.54471,-135.54471,101.64009,42.012386,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.4382014,1.1204238,1.0,142.92137,-90.710106,451.85538,-316.31067,-5.837423e-11,1.1942766e-13,3.4382014,3.4382014,3.4382014,0.051472127,0.9134436,0.9134436,1.0,1.1204238,3.4382014,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5325,1.0,0.0,100000.05,0.0004997515,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1251402e-08,2.9685095e-08,1.419943,4.2847887e-08,-70.96247,-197.56873,-197.56873,101.64009,61.236866,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.5816848,1.2775035,1.0,144.63103,-73.66855,462.13544,-264.5667,-6.019781e-11,1.249065e-13,3.5816848,3.5816848,3.5816848,0.051472124,0.9134436,0.9134436,1.0,1.2775035,3.5816848,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.533,1.0,0.0,100000.05,0.00049757044,-6.451962,2.4254174e-07,0.7042536,0.7042536,2.1235325e-08,2.4169118e-08,1.419943,4.2815472e-08,-88.25524,-255.53227,-255.53227,101.64009,79.2028,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.7251682,1.4345831,1.0,143.36818,-55.11294,462.9176,-207.38531,-6.1465714e-11,1.3060755e-13,3.7251682,3.7251682,3.7251682,0.05147212,0.9134436,0.9134436,1.0,1.4345831,3.7251682,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5335,1.0,0.0,100000.05,0.0004958716,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.1202702e-08,2.2466702e-08,1.419943,4.2749697e-08,-103.73418,-308.24408,-308.24408,101.64009,95.54094,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.8686516,1.5916628,1.0,139.15881,-35.42464,454.18576,-145.9417,-6.231079e-11,1.3733272e-13,3.8686516,3.8686516,3.8686516,0.05147213,0.9134436,0.9134436,1.0,1.5916628,3.8686516,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.534,1.0,0.0,100000.05,0.00049402093,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.118297e-08,1.5792825e-08,1.419943,4.270991e-08,-117.08115,-354.6208,-354.6208,101.64009,109.9155,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.012135,1.7487423,1.0,132.08943,-15.008286,436.11945,-81.498665,-6.278158e-11,1.4475717e-13,4.012135,4.012135,4.012135,0.05147213,0.9134436,0.9134436,1.0,1.7487423,4.012135,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5345,1.0,0.0,100000.05,0.00049250096,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.1144755e-08,1.8397234e-08,1.419943,4.2632863e-08,-128.02184,-393.70926,-393.70926,101.64009,122.03106,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.155618,1.9058219,1.0,122.30532,5.7165203,409.0899,-15.380652,-6.268736e-11,1.5581433e-13,4.155618,4.155618,4.155618,0.05147212,0.9134436,0.9134436,1.0,1.9058219,4.155618,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.535,1.0,0.0,100000.05,0.0004907091,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.1109479e-08,1.6918133e-08,1.419943,4.2561737e-08,-136.3314,-424.70615,-424.70615,101.64009,131.63861,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.299102,2.0629015,1.0,110.00756,26.323841,373.65268,51.053463,-6.234392e-11,1.5894347e-13,4.299102,4.299102,4.299102,0.05147214,0.9134436,0.9134436,1.0,2.0629015,4.299102,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5355,1.0,0.0,100000.05,0.00048886496,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.1079135e-08,1.8221762e-08,1.419943,4.2500556e-08,-141.83907,-446.9744,-446.9744,101.64009,138.54071,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.442585,2.2199812,1.0,95.44891,46.39015,330.53607,116.438324,-6.1930926e-11,1.6092062e-13,4.442585,4.442585,4.442585,0.051472135,0.9134436,0.9134436,1.0,2.2199812,4.442585,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.536,1.0,0.0,100000.05,0.00048679885,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.1035978e-08,2.7360164e-08,1.419943,4.2413543e-08,-144.43163,-460.05637,-460.05637,101.64009,142.59549,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.5860686,2.377061,1.0,78.92858,65.50304,280.62625,179.43011,-6.115682e-11,7.051509e-14,4.5860686,4.5860686,4.5860686,0.05147213,0.9134436,0.9134436,1.0,2.377061,4.5860686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5365,1.0,0.0,100000.05,0.00048471548,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0991742e-08,1.8333518e-08,1.419943,4.232435e-08,-144.05579,-463.68314,-463.68314,101.64009,143.71962,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.729552,2.5341406,1.0,60.78609,83.2697,224.94891,238.73424,-6.018549e-11,-1.2870255e-13,4.729552,4.729552,4.729552,0.051472142,0.9134436,0.9134436,1.0,2.5341406,4.729552,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.537,1.0,0.0,100000.05,0.00048252594,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.095146e-08,2.8205665e-08,1.419943,4.224313e-08,-140.7193,-457.78024,-457.78024,101.64009,141.89,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.8730354,2.69122,1.0,41.394318,99.32498,164.64839,293.13184,-5.962934e-11,-2.573473e-13,4.8730354,4.8730354,4.8730354,0.05147213,0.9134436,0.9134436,1.0,2.69122,4.8730354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5375,1.0,0.0,100000.05,0.00048031606,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0867823e-08,2.2315717e-08,1.419943,4.20745e-08,-134.4907,-442.46893,-442.46893,101.64009,137.14423,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.0165186,2.8482997,1.0,21.151796,113.33892,100.964,341.50494,-5.9498385e-11,-3.395672e-13,5.0165186,5.0165186,5.0165186,0.051472146,0.9134436,0.9134436,1.0,2.8482997,5.0165186,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.538,1.0,0.0,100000.05,0.00047778577,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0798106e-08,3.0520102e-08,1.419943,4.1933937e-08,-125.498055,-418.06393,-418.06393,101.64009,129.57985,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.160002,3.0053794,1.0,0.4745615,125.02349,35.20456,382.85938,-5.879807e-11,-4.078458e-13,5.160002,5.160002,5.160002,0.051472127,0.9134436,0.9134436,1.0,3.0053794,5.160002,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5385,1.0,0.0,100000.05,0.00047501447,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.070595e-08,1.7995964e-08,1.419943,4.1748127e-08,-113.92613,-385.0668,-385.0668,101.64009,119.35231,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.3034854,3.1624591,1.0,-20.212427,134.13857,-31.278404,416.3452,-5.7782317e-11,-4.4580575e-13,5.3034854,5.3034854,5.3034854,0.051472142,0.9134436,0.9134436,1.0,3.1624591,5.3034854,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.539,1.0,0.0,100000.05,0.0004720566,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0603778e-08,2.5597185e-08,1.419943,4.1542126e-08,-100.01279,-344.1557,-344.1557,101.64009,106.67182,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.446969,3.3195386,1.0,-40.484005,140.4968,-97.11853,441.27423,-5.633428e-11,-4.7144634e-13,5.446969,5.446969,5.446969,0.05147213,0.9134436,0.9134436,1.0,3.3195386,5.446969,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5395,1.0,0.0,100000.05,0.00046914117,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0493058e-08,2.8486195e-08,1.419943,4.1318888e-08,-84.04395,-296.17145,-296.17145,101.64009,91.799,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.590452,3.4766183,1.0,-59.92355,143.9675,-160.96266,457.13412,-5.4832385e-11,-4.8200127e-13,5.590452,5.590452,5.590452,0.051472135,0.9134436,0.9134436,1.0,3.4766183,5.590452,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.54,1.0,0.0,100000.05,0.00046595396,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0410953e-08,2.2732712e-08,1.419943,4.1153346e-08,-66.34784,-242.10023,-242.10023,101.64009,75.039505,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.733936,3.633698,1.0,-78.13153,144.47937,-221.49864,463.59888,-5.307174e-11,-4.83162e-13,5.733936,5.733936,5.733936,0.051472116,0.9134436,0.9134436,1.0,3.633698,5.733936,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5405,1.0,0.0,100000.05,0.00046345068,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0324253e-08,2.7810161e-08,1.419943,4.097853e-08,-47.288128,-183.05333,-183.05333,101.64009,56.737785,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.877419,3.7907777,1.0,-94.73374,142.02187,-277.48236,460.5357,-5.157442e-11,-4.817346e-13,5.877419,5.877419,5.877419,0.051472124,0.9134436,0.9134436,1.0,3.7907777,5.877419,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.541,1.0,0.0,100000.05,0.00046087147,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0249372e-08,1.599304e-08,1.419943,4.0827555e-08,-27.25654,-120.244286,-120.244286,101.64009,37.26998,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,6.020902,3.9478571,1.0,-109.38897,136.64551,-327.7632,448.00748,-5.0091088e-11,-4.7463314e-13,6.020902,6.020902,6.020902,0.051472135,0.9134436,0.9134436,1.0,3.9478571,6.020902,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5415,1.0,0.0,100000.05,0.00045883746,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0147034e-08,1.4148919e-08,1.419943,4.062122e-08,-6.6647744,-54.963947,-54.963947,101.64009,17.036196,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,6.164386,4.1049366,1.0,-121.79601,128.46078,-371.3078,426.27173,-4.878014e-11,-4.612287e-13,6.164386,6.164386,6.164386,0.051472135,0.9134436,0.9134436,1.0,4.1049366,6.164386,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.542,1.0,0.0,100000.05,0.00045706247,-6.451962,3.5256056e-07,0.7042536,0.7042536,2.0062267e-08,1.8747524e-08,1.419943,4.045031e-08,14.063968,11.446018,11.446018,101.64009,-3.5477192,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.024683846,4.2620163,1.0,-131.69987,117.63591,-407.2212,395.77518,-4.734903e-11,-4.4980653e-13,0.024683846,0.024683846,0.024683846,0.051472124,0.9134436,0.9134436,1.0,4.2620163,0.024683846,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5425,1.0,0.0,100000.05,0.00045557,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9965304e-08,2.9149044e-08,1.419943,4.0254807e-08,34.503666,77.62074,77.62074,101.64009,-24.058722,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.16816723,4.419096,1.0,-138.89702,104.393364,-434.76532,357.14456,-4.559073e-11,-4.3610422e-13,0.16816723,0.16816723,0.16816723,0.051472116,0.9134436,0.9134436,1.0,4.419096,0.16816723,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.543,1.0,0.0,100000.05,0.00045424644,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9870605e-08,1.2491508e-08,1.419943,4.006387e-08,54.234238,142.2002,142.2002,101.64009,-44.075264,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.3116506,4.5761757,1.0,-143.23953,89.0053,-453.37405,311.17386,-4.363474e-11,-4.2193625e-13,0.3116506,0.3116506,0.3116506,0.05147212,0.9134436,0.9134436,1.0,4.5761757,0.3116506,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5435,1.0,0.0,100000.05,0.00045265956,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.975252e-08,2.5538617e-08,1.419943,3.9825785e-08,72.850174,203.85712,203.85712,101.64009,-63.185966,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.455134,4.7332554,1.0,-144.63815,71.78799,-462.66498,258.80786,-4.21736e-11,-4.0746505e-13,0.455134,0.455134,0.455134,0.051472113,0.9134436,0.9134436,1.0,4.7332554,0.455134,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.544,1.0,0.0,100000.05,0.00045079002,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9648462e-08,1.4898307e-08,1.419943,3.961598e-08,89.96889,261.32434,261.32434,101.64009,-80.998055,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.5986174,4.890335,1.0,-143.06415,53.09527,-462.4471,201.12279,-4.0845653e-11,-3.919104e-13,0.5986174,0.5986174,0.5986174,0.051472142,0.9134436,0.9134436,1.0,4.890335,0.5986174,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5445,1.0,0.0,100000.05,0.00044869064,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9541305e-08,1.4033868e-08,1.419943,3.9399925e-08,105.23854,313.42075,313.42075,101.64009,-97.14546,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.7421008,5.047415,1.0,-138.54987,33.311333,-452.72495,139.3042,-3.935971e-11,-3.7603782e-13,0.7421008,0.7421008,0.7421008,0.051472135,0.9134436,0.9134436,1.0,5.047415,0.7421008,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.545,1.0,0.0,100000.05,0.00044720745,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9419145e-08,2.0395403e-08,1.419943,3.9153623e-08,118.34531,359.0757,359.0757,101.64009,-111.29631,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.8855842,5.2044945,1.0,-131.18808,12.8427725,-433.6983,74.6226,-3.871935e-11,-3.58819e-13,0.8855842,0.8855842,0.8855842,0.051472124,0.9134436,0.9134436,1.0,5.2044945,0.8855842,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5455,1.0,0.0,100000.05,0.00044551826,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.92995e-08,2.4492827e-08,1.419943,3.891239e-08,129.01982,397.35086,397.35086,101.64009,-123.15978,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.0290675,5.3615737,1.0,-121.13009,-7.889734,-405.7582,8.407346,-3.758814e-11,-3.4485213e-13,1.0290675,1.0290675,1.0290675,0.051472124,0.9134436,0.9134436,1.0,5.3615737,1.0290675,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.546,1.0,0.0,100000.04,0.00044372902,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.917406e-08,9.122039e-09,1.419943,3.865947e-08,137.0427,427.4596,427.4596,101.64009,-132.49205,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.1725509,5.5186534,1.0,-108.58261,-28.460089,-369.47888,-57.980698,-3.6014323e-11,-3.3106417e-13,1.1725509,1.1725509,1.1725509,0.051472116,0.9134436,0.9134436,1.0,5.5186534,1.1725509,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5465,1.0,0.0,100000.04,0.00044185732,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.9026574e-08,2.903911e-08,1.419943,3.8362106e-08,142.24905,448.78308,448.78308,101.64009,-139.10132,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.3160343,5.675733,1.0,-93.80352,-48.445526,-325.606,-123.17711,-3.3951782e-11,-3.1859254e-13,1.3160343,1.3160343,1.3160343,0.051472127,0.9134436,0.9134436,1.0,5.675733,1.3160343,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.547,1.0,0.0,100000.04,0.00043942296,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.8889345e-08,1.8461492e-08,1.419943,3.8085417e-08,144.53186,460.88312,460.88312,101.64009,-142.85175,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.4595177,5.832813,1.0,-77.096565,-67.4353,-275.04114,-185.84196,-3.153063e-11,-3.0502283e-13,1.4595177,1.4595177,1.4595177,0.051472116,0.9134436,0.9134436,1.0,5.832813,1.4595177,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5475,1.0,0.0,100000.04,0.00043697224,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.8719108e-08,2.2656724e-08,1.419943,3.7742183e-08,143.84424,463.511,463.511,101.64009,-143.66626,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.6030011,5.9898925,1.0,-58.805103,-85.03914,-218.82362,-244.68736,-2.8599779e-11,-2.9107183e-13,1.6030011,1.6030011,1.6030011,0.05147213,0.9134436,0.9134436,1.0,5.9898925,1.6030011,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.548,1.0,0.0,100000.04,0.00043432193,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.8546428e-08,2.425369e-08,1.419943,3.7394017e-08,140.2003,456.61267,456.61267,101.64009,-141.52812,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.7464845,6.146972,1.0,-39.30507,-100.89523,-158.1088,-298.50388,-2.5612268e-11,-2.7652774e-13,1.7464845,1.7464845,1.7464845,0.05147214,0.9134436,0.9134436,1.0,6.146972,1.7464845,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5485,1.0,0.0,100000.04,0.00043173868,-6.451962,3.5256056e-07,0.7042536,0.7042537,1.8378053e-08,2.4942725e-08,1.419943,3.705453e-08,133.67494,440.33002,440.33002,101.64009,-136.48126,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.8899679,0.020866385,1.0,-18.997232,-114.677704,-94.144485,-346.18552,-2.2949777e-11,-2.6365818e-13,1.8899679,1.8899679,1.8899679,0.051472116,0.9134436,0.9134436,1.0,0.020866385,1.8899679,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.549,1.0,0.0,100000.04,0.00042890475,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.8239396e-08,1.9516218e-08,1.419943,3.6774967e-08,124.40227,414.9976,414.9976,101.64009,-128.62943,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.0334513,0.17794602,1.0,1.7010405,-126.1033,-28.2453,-386.7523,-2.036177e-11,-2.5216296e-13,2.0334513,2.0334513,2.0334513,0.05147212,0.9134436,0.9134436,1.0,0.17794602,2.0334513,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5495,1.0,0.0,100000.04,0.0004265202,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.8098639e-08,3.409414e-08,1.419943,3.649117e-08,112.57285,381.13605,381.13605,101.64009,-118.133965,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.1769347,0.33502564,1.0,22.364353,-134.93721,38.234386,-419.37042,-1.8001446e-11,-2.359333e-13,2.1769347,2.1769347,2.1769347,0.051472135,0.9134436,0.9134436,1.0,0.33502564,2.1769347,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.55,1.0,0.0,100000.04,0.0004244772,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7960511e-08,1.7069011e-08,1.419943,3.621267e-08,98.42982,339.4413,339.4413,101.64009,-105.210594,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.3204181,0.49210528,1.0,42.568027,-140.99785,103.928276,-443.3696,-1.5895051e-11,-2.152434e-13,2.3204181,2.3204181,2.3204181,0.051472127,0.9134436,0.9134436,1.0,0.49210528,2.3204181,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5505,1.0,0.0,100000.04,0.00042301786,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7822945e-08,1.1606757e-08,1.419943,3.5935305e-08,82.26384,290.77036,290.77036,101.64009,-90.124916,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.4639015,0.64918494,1.0,61.89684,-144.16068,167.4862,-458.25656,-1.332164e-11,-1.979742e-13,2.4639015,2.4639015,2.4639015,0.05147213,0.9134436,0.9134436,1.0,0.64918494,2.4639015,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.551,1.0,0.0,100000.04,0.00042155854,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7688016e-08,8.349209e-09,1.419943,3.5663252e-08,64.40716,236.12341,236.12341,101.64009,-73.18697,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.6073847,0.8062645,1.0,79.95354,-144.3607,227.60193,-463.72534,-1.02668785e-11,-1.8376648e-13,2.6073847,2.6073847,2.6073847,0.051472146,0.9134436,0.9134436,1.0,0.8062645,2.6073847,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5515,1.0,0.0,100000.04,0.00042017727,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7541884e-08,1.4580978e-08,1.419943,3.536862e-08,45.226772,176.62363,176.62363,101.64009,-54.744884,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.750868,0.96334416,1.0,96.367004,-141.59378,283.03995,-459.66357,-8.036864e-12,-1.7208783e-13,2.750868,2.750868,2.750868,0.051472116,0.9134436,0.9134436,1.0,0.96334416,2.750868,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.552,1.0,0.0,100000.04,0.00041877828,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7387027e-08,1.7842726e-08,1.419943,3.5056388e-08,25.116875,113.49383,113.49383,101.64009,-35.17766,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.8943515,1.1204238,1.0,110.79993,-135.91681,332.66086,-446.1547,-6.5589626e-12,-1.6043509e-13,2.8943515,2.8943515,2.8943515,0.051472116,0.9134436,0.9134436,1.0,1.1204238,2.8943515,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5525,1.0,0.0,100000.04,0.00041704942,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.7253937e-08,2.008718e-08,1.419943,3.4788048e-08,4.4907713,48.031487,48.031487,101.64009,-14.8874655,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.037835,1.2775035,1.0,122.95567,-127.44644,375.4449,-423.47635,-5.4038167e-12,-1.4976929e-13,3.037835,3.037835,3.037835,0.05147213,0.9134436,0.9134436,1.0,1.2775035,3.037835,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.553,1.0,0.0,100000.04,0.00041568332,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.711448e-08,1.8423679e-08,1.419943,3.450687e-08,-16.227629,-18.418005,-18.418005,101.64009,5.7087026,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.1813183,1.4345831,1.0,132.58441,-116.35678,410.51266,-392.09467,-4.479709e-12,-1.4159529e-13,3.1813183,3.1813183,3.1813183,0.05147213,0.9134436,0.9134436,1.0,1.4345831,3.1813183,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5535,1.0,0.0,100000.04,0.0004143951,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.6970708e-08,5.9961147e-09,1.419943,3.421699e-08,-36.612514,-84.48897,-84.48897,101.64009,26.187544,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.3248017,1.5916628,1.0,139.48824,-102.875725,437.14352,-352.65457,-3.2109421e-12,-1.3327959e-13,3.3248017,3.3248017,3.3248017,0.051472124,0.9134436,0.9134436,1.0,1.5916628,3.3248017,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.554,1.0,0.0,100000.04,0.00041296292,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.6828686e-08,2.0274227e-08,1.419943,3.393064e-08,-56.244934,-148.8235,-148.8235,101.64009,46.128174,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.468285,1.7487423,1.0,143.52528,-87.28036,454.79016,-305.96664,-1.9580865e-12,-1.2569783e-13,3.468285,3.468285,3.468285,0.051472116,0.9134436,0.9134436,1.0,1.7487423,3.468285,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5545,1.0,0.0,100000.04,0.0004116582,-6.451962,3.5256056e-07,0.7042536,0.7042536,1.668443e-08,3.7362433e-09,1.419943,3.3639783e-08,-74.7214,-210.09938,-210.09938,101.64009,65.12077,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.6117685,1.9058219,1.0,144.61258,-69.89118,463.08984,-252.99045,-7.840233e-13,-1.1668818e-13,3.6117685,3.6117685,3.6117685,0.05147212,0.9134436,0.9134436,1.0,1.9058219,3.6117685,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.555,1.0,0.0,100000.04,0.0004102568,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.6510892e-08,2.0019467e-08,1.419943,3.3289894e-08,-91.66217,-267.05725,-267.05725,101.64009,82.774994,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.755252,2.0629015,1.0,142.72775,-51.065586,461.872,-194.81474,-1.0282005e-15,-1.077133e-13,3.755252,3.755252,3.755252,0.051472127,0.9134436,0.9134436,1.0,2.0629015,3.755252,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5555,1.0,0.0,100000.04,0.0004083107,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.6309691e-08,1.5826277e-08,1.419943,3.2884223e-08,-106.719086,-318.52652,-318.52652,101.64009,98.728004,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.8987353,2.2199812,1.0,137.90958,-31.190485,451.16168,-132.63516,9.318681e-13,-9.6917015e-14,3.8987353,3.8987353,3.8987353,0.05147212,0.9134436,0.9134436,1.0,2.2199812,3.8987353,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.556,1.0,0.0,100000.04,0.00040603316,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.6124758e-08,1.2853281e-08,1.419943,3.2511352e-08,-119.582695,-363.44937,-363.44937,101.64009,112.65195,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.0422187,2.377061,1.0,130.25705,-10.674352,431.17902,-67.729645,1.7997648e-12,-9.1240885e-14,4.0422187,4.0422187,4.0422187,0.051472124,0.9134436,0.9134436,1.0,2.377061,4.0422187,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5565,1.0,0.0,100000.04,0.0004036124,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.594505e-08,1.3366671e-08,1.419943,3.2149018e-08,-129.98862,-400.90256,-400.90256,101.64009,124.260635,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.185702,2.5341406,1.0,119.92745,10.061163,402.3347,-1.4321349,2.5358851e-12,-8.539945e-14,4.185702,4.185702,4.185702,0.051472127,0.9134436,0.9134436,1.0,2.5341406,4.185702,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.557,1.0,0.0,100000.04,0.00040113393,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.5747995e-08,2.6413112e-08,1.419943,3.175171e-08,-137.72298,-430.1163,-430.1163,101.64009,133.3155,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.3291855,2.69122,1.0,107.13309,30.5899,365.2215,64.89481,3.1906853e-12,-8.0481195e-14,4.3291855,4.3291855,4.3291855,0.051472113,0.9134436,0.9134436,1.0,2.69122,4.3291855,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5575,1.0,0.0,100000.04,0.00039842929,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.5566318e-08,1.3977635e-08,1.419943,3.1385404e-08,-142.62685,-450.49023,-450.49023,101.64009,139.63045,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.4726686,2.8482997,1.0,92.1369,50.489944,320.6022,129.88803,3.6650062e-12,-7.3058564e-14,4.4726686,4.4726686,4.4726686,0.05147212,0.9134436,0.9134436,1.0,2.8482997,4.4726686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.558,1.0,0.0,100000.04,0.00039579897,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.54081e-08,1.9739474e-08,1.419943,3.10664e-08,-144.59941,-461.6056,-461.6056,101.64009,143.07567,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.6161523,3.0053794,1.0,75.2471,69.35231,269.39383,192.21176,4.03785e-12,-6.678689e-14,4.6161523,4.6161523,4.6161523,0.051472116,0.9134436,0.9134436,1.0,3.0053794,4.6161523,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5585,1.0,0.0,100000.04,0.00039324377,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.5220674e-08,2.171248e-08,1.419943,3.0688508e-08,-143.60014,-463.23395,-463.23395,101.64009,143.58038,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.7596354,3.1624591,1.0,56.81081,86.78934,212.64882,250.58511,4.5272e-12,-6.159179e-14,4.7596354,4.7596354,4.7596354,0.051472116,0.9134436,0.9134436,1.0,3.1624591,4.7596354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.559,1.0,0.0,100000.04,0.0003910066,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.5049741e-08,2.0558872e-08,1.419943,3.034386e-08,-139.64958,-455.34183,-455.34183,101.64009,141.13422,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.903119,3.3195386,1.0,37.206932,102.44266,151.53342,303.8084,4.919717e-12,-5.455466e-14,4.903119,4.903119,4.903119,0.05147213,0.9134436,0.9134436,1.0,3.3195386,4.903119,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5595,1.0,0.0,100000.04,0.0003895156,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4871312e-08,2.0998536e-08,1.419943,2.9984108e-08,-132.82892,-438.09143,-438.09143,101.64009,135.78741,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.0466022,3.4766183,1.0,16.83837,115.99055,87.30367,350.78778,5.320186e-12,-4.9637862e-14,5.0466022,5.0466022,5.0466022,0.05147212,0.9134436,0.9134436,1.0,3.4766183,5.0466022,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.56,1.0,0.0,100000.04,0.0003882952,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4729554e-08,2.1375143e-08,1.419943,2.9698288e-08,-123.27833,-411.8373,-411.8373,101.64009,127.649895,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.190086,3.633698,1.0,-3.8762574,127.15459,21.279648,390.55768,6.1101115e-12,-4.302315e-14,5.190086,5.190086,5.190086,0.051472124,0.9134436,0.9134436,1.0,3.633698,5.190086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5605,1.0,0.0,100000.04,0.00038694218,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4562069e-08,2.5602656e-08,1.419943,2.93606e-08,-111.1941,-377.11905,-377.11905,101.64009,116.888885,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.333569,3.7907777,1.0,-24.511219,135.70532,-45.18172,422.30078,6.9109436e-12,-3.526996e-14,5.333569,5.333569,5.333569,0.051472127,0.9134436,0.9134436,1.0,3.7907777,5.333569,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.561,1.0,0.0,100000.04,0.0003856092,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4392533e-08,1.5989615e-08,1.419943,2.9018775e-08,-96.824585,-334.65015,-334.65015,101.64009,103.725555,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.4770527,3.9478571,1.0,-44.64242,141.46701,-110.71451,445.36465,7.576896e-12,-2.7902873e-14,5.4770527,5.4770527,5.4770527,0.051472127,0.9134436,0.9134436,1.0,3.9478571,5.4770527,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5615,1.0,0.0,100000.04,0.00038474746,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4222798e-08,1.07336415e-08,1.419943,2.867655e-08,-80.46512,-285.30347,-285.30347,101.64009,88.43044,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.620536,4.1049366,1.0,-63.856125,144.32124,-173.97186,459.27533,8.366384e-12,-2.0449156e-14,5.620536,5.620536,5.620536,0.051472116,0.9134436,0.9134436,1.0,4.1049366,5.620536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.562,1.0,0.0,100000.04,0.00038390592,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.4028978e-08,6.1031376e-09,1.419943,2.8285761e-08,-62.451912,-230.09317,-230.09317,101.64009,71.31789,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.7640195,4.2620163,1.0,-81.75745,144.20935,-233.65373,463.7469,9.465383e-12,-1.9105941e-14,5.7640195,5.7640195,5.7640195,0.051472127,0.9134436,0.9134436,1.0,4.2620163,5.7640195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5625,1.0,0.0,100000.04,0.0003829337,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.3862215e-08,1.4691979e-08,1.419943,2.7949527e-08,-43.155186,-170.15395,-170.15395,101.64009,52.739594,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,5.9075027,4.419096,1.0,-97.97847,141.13365,-288.53348,458.68744,1.0529214e-11,-1.5674287e-14,5.9075027,5.9075027,5.9075027,0.051472124,0.9134436,0.9134436,1.0,4.419096,5.9075027,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.563,1.0,0.0,100000.04,0.00038199453,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.36737475e-08,2.5702924e-08,1.419943,2.756953e-08,-22.971527,-106.7177,-106.7177,101.64009,33.077385,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,6.050986,4.5761757,1.0,-112.18583,135.15735,-337.48325,444.20096,1.1434746e-11,-1.0999834e-14,6.050986,6.050986,6.050986,0.05147213,0.9134436,0.9134436,1.0,4.5761757,6.050986,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5635,1.0,0.0,100000.04,0.00038087825,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.3473299e-08,2.4589573e-08,1.419943,2.716538e-08,-2.315752,-41.08816,-41.08816,101.64009,12.735366,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,6.1944695,4.7332554,1.0,-124.08752,126.40327,-379.497,420.58517,1.2111501e-11,-4.4479733e-15,6.1944695,6.1944695,6.1944695,0.051472124,0.9134436,0.9134436,1.0,4.7332554,6.1944695,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.564,1.0,0.0,100000.04,0.00037911927,-6.451962,1.0083248e-07,0.7042536,0.7042537,1.32717615e-08,2.1635856e-08,1.419943,2.6759032e-08,18.387617,25.385824,25.385824,101.64009,-7.8683944,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.054767516,4.890335,1.0,-133.43893,115.05132,-413.71127,388.32544,1.1860907e-11,-5.872958e-17,0.054767516,0.054767516,0.054767516,0.051472113,0.9134436,0.9134436,1.0,4.890335,0.054767516,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
