Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.5645,1.0,0.0,100000.04,0.0003770916,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.3071314e-08,9.010568e-09,1.419943,2.6354881e-08,38.71308,91.33807,91.33807,101.64009,-28.310442,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.1982509,5.047415,1.0,-140.0479,101.334816,-439.42285,348.08478,1.1303694e-11,4.373948e-15,0.1982509,0.1982509,0.1982509,0.051472127,0.9134436,0.9134436,1.0,5.047415,0.1982509,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.565,1.0,0.0,100000.04,0.00037505914,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.2854703e-08,7.651249e-09,1.419943,2.5918142e-08,58.242905,155.41313,155.41313,101.64009,-48.170647,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.3417343,5.2044945,1.0,-143.77856,85.53566,-456.10333,300.69022,1.0732137e-11,9.039408e-15,0.3417343,0.3417343,0.3417343,0.05147212,0.9134436,0.9134436,1.0,5.2044945,0.3417343,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5655,1.0,0.0,100000.04,0.0003731525,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.2660443e-08,1.5573159e-08,1.419943,2.552647e-08,76.575714,216.2941,216.2941,101.64009,-67.04084,0.0,101.64074,327.92178,1.0,-1.0,0.70671386,0.48521766,5.3615737,1.0,-144.55428,67.97856,-463.4099,247.11581,1.0218744e-11,1.281773e-14,0.48521766,0.48521766,0.48521766,0.051472124,0.9134436,0.9134436,1.0,5.3615737,0.48521766,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.566,1.0,0.0,100000.04,0.00037084744,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.2453078e-08,1.0864999e-08,1.419943,2.510837e-08,93.33472,272.72977,272.72977,101.64009,-84.533195,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.62870103,5.5186534,1.0,-142.35907,49.02435,-461.19238,188.46263,9.7165566e-12,1.7080919e-14,0.62870103,0.62870103,0.62870103,0.051472116,0.9134436,0.9134436,1.0,5.5186534,0.62870103,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5665,1.0,0.0,100000.04,0.0003681506,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.2246955e-08,3.799643e-09,1.419943,2.4692778e-08,108.17549,323.56024,323.56024,101.64009,-100.288216,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.77218443,5.675733,1.0,-137.23808,29.062582,-449.49637,125.936134,9.245651e-12,2.0966898e-14,0.77218443,0.77218443,0.77218443,0.051472113,0.9134436,0.9134436,1.0,5.675733,0.77218443,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.567,1.0,0.0,100000.04,0.0003660114,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.2050725e-08,4.8888893e-09,1.419943,2.4297131e-08,120.79302,367.7408,367.7408,101.64009,-113.982086,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,0.91566783,5.832813,1.0,-129.29654,8.503516,-428.5622,60.82137,8.690246e-12,2.4918385e-14,0.91566783,0.91566783,0.91566783,0.05147212,0.9134436,0.9134436,1.0,5.832813,0.91566783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5675,1.0,0.0,100000.04,0.00036404163,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.1847958e-08,2.2033257e-08,1.419943,2.3888306e-08,130.928,404.36356,404.36356,101.64009,-125.33338,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.0591512,5.9898925,1.0,-118.69768,-12.230315,-398.82013,-5.5434017,8.173309e-12,2.8519606e-14,1.0591512,1.0591512,1.0591512,0.051472124,0.9134436,0.9134436,1.0,5.9898925,1.0591512,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.568,1.0,0.0,100000.04,0.0003623736,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.1655461e-08,1.2790949e-08,1.419943,2.3500183e-08,138.37212,432.6757,432.6757,101.64009,-134.1088,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.2026346,6.146972,1.0,-105.659325,-32.712788,-360.88147,-71.79424,7.647118e-12,3.2181533e-14,1.2026346,1.2026346,1.2026346,0.051472127,0.9134436,0.9134436,1.0,6.146972,1.2026346,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5685,1.0,0.0,100000.04,0.00036114568,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.1458361e-08,2.0510528e-08,1.419943,2.3102787e-08,142.97238,452.09543,452.09543,101.64009,-140.12799,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.346118,0.020866385,1.0,-90.44944,-52.52294,-315.52588,-136.56956,7.0158137e-12,3.600538e-14,1.346118,1.346118,1.346118,0.05147212,0.9134436,0.9134436,1.0,0.020866385,1.346118,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.569,1.0,0.0,100000.04,0.00036012882,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.125224e-08,3.444215e-09,1.419943,2.2687196e-08,144.63425,462.22363,462.22363,101.64009,-143.26724,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.4896014,0.17794602,1.0,-73.380615,-71.25363,-263.68555,-198.53807,6.1219905e-12,3.9756155e-14,1.4896014,1.4896014,1.4896014,0.05147212,0.9134436,0.9134436,1.0,0.17794602,1.4896014,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5695,1.0,0.0,100000.04,0.00035940646,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.1051698e-08,1.2085245e-09,1.419943,2.2282856e-08,143.32356,462.85208,462.85208,101.64009,-143.46204,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.6330848,0.33502564,1.0,-54.80366,-88.519905,-206.4259,-256.42618,5.1596665e-12,4.3833067e-14,1.6330848,1.6330848,1.6330848,0.051472124,0.9134436,0.9134436,1.0,0.33502564,1.6330848,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.57,1.0,0.0,100000.04,0.00035877456,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.0844935e-08,1.5763865e-08,1.419943,2.186597e-08,139.06728,453.96796,453.96796,101.64009,-140.70837,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.7765682,0.49210528,1.0,-35.100376,-103.9669,-144.92375,-309.0442,4.2785077e-12,4.7031342e-14,1.7765682,1.7765682,1.7765682,0.05147212,0.9134436,0.9134436,1.0,0.49210528,1.7765682,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5705,1.0,0.0,100000.04,0.00035795328,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.0655452e-08,1.2466784e-08,1.419943,2.1483928e-08,131.95285,435.75378,435.75378,101.64009,-135.06285,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,1.9200516,0.64918494,1.0,-14.675697,-117.27715,-80.44311,-355.31067,3.4501813e-12,4.951152e-14,1.9200516,1.9200516,1.9200516,0.05147212,0.9134436,0.9134436,1.0,0.64918494,1.9200516,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.571,1.0,0.0,100000.04,0.00035695767,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.0466498e-08,4.779795e-09,1.419943,2.1102952e-08,122.1265,408.5839,408.5839,101.64009,-126.64149,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.063535,0.8062645,1.0,6.0505977,-128.1771,-14.30918,-394.27472,2.7251261e-12,5.275886e-14,2.063535,2.063535,2.063535,0.051472105,0.9134436,0.9134436,1.0,0.8062645,2.063535,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5715,1.0,0.0,100000.04,0.00035593662,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.0272462e-08,1.5123543e-08,1.419943,2.071173e-08,109.790184,373.01672,373.01672,101.64009,-115.61736,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.2070184,0.96334416,1.0,26.65254,-136.44273,52.118835,-425.13556,2.0985319e-12,6.1619214e-14,2.2070184,2.2070184,2.2070184,0.051472135,0.9134436,0.9134436,1.0,0.96334416,2.2070184,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.572,1.0,0.0,100000.04,0.00035486594,-6.451962,1.0083248e-07,0.7042536,0.7042536,1.0093332e-08,3.1159608e-09,1.419943,2.0350562e-08,95.19744,329.78326,329.78326,101.64009,-102.21706,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.3505018,1.1204238,1.0,46.706715,-141.90416,117.47569,-447.25894,1.5616037e-12,7.492201e-14,2.3505018,2.3505018,2.3505018,0.051472127,0.9134436,0.9134436,1.0,1.1204238,2.3505018,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5725,1.0,0.0,100000.04,0.00035370255,-6.451962,1.0083248e-07,0.7042536,0.7042537,9.908486e-09,8.579374e-09,1.419943,1.9977866e-08,78.648186,279.77203,279.77203,101.64009,-86.71596,0.0,101.64074,327.92178,1.0,-1.0,0.70671386,2.4939852,1.2775035,1.0,65.800964,-144.44916,180.41817,-460.1902,1.086796e-12,8.3761475e-14,2.4939852,2.4939852,2.4939852,0.051472124,0.9134436,0.9134436,1.0,1.2775035,2.4939852,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.573,1.0,0.0,100000.04,0.00035255088,-6.451962,1.0083248e-07,0.7042536,0.7042536,9.71648e-09,1.912248e-08,1.419943,1.9590738e-08,60.482536,224.01085,224.01085,101.64009,-69.43266,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.6374686,1.4345831,1.0,83.54286,-144.02539,239.65265,-463.6635,7.4070866e-13,9.155557e-14,2.6374686,2.6374686,2.6374686,0.051472124,0.9134436,0.9134436,1.0,1.4345831,2.6374686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5735,1.0,0.0,100000.04,0.00035174502,-6.451962,1.0083248e-07,0.7042536,0.7042536,9.509754e-09,8.0042035e-09,1.419943,1.9173928e-08,41.073837,163.64578,163.64578,101.64009,-50.72237,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.7809517,1.5916628,1.0,99.567764,-140.6416,293.96176,-457.60754,5.065433e-13,9.6945875e-14,2.7809517,2.7809517,2.7809517,0.051472113,0.9134436,0.9134436,1.0,1.5916628,2.7809517,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.574,1.0,0.0,100000.04,0.00035041207,-6.451962,1.0083248e-07,0.7042536,0.7042536,9.2942525e-09,1.4369804e-08,1.419943,1.8739426e-08,20.82098,99.91742,99.91742,101.64009,-30.969624,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,2.9244351,1.7487423,1.0,113.54634,-134.36732,342.2293,-442.14673,4.8185425e-13,1.006031e-13,2.9244351,2.9244351,2.9244351,0.05147212,0.9134436,0.9134436,1.0,1.7487423,2.9244351,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5745,1.0,0.0,100000.04,0.00034857745,-6.451962,1.0083248e-07,0.7042536,0.7042536,9.060785e-09,2.149161e-08,1.419943,1.82687e-08,0.14020817,34.13554,34.13554,101.64009,-10.580384,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.0679185,1.9058219,1.0,125.191284,-125.33149,383.4633,-417.59882,4.772534e-13,1.02937976e-13,3.0679185,3.0679185,3.0679185,0.051472124,0.9134436,0.9134436,1.0,1.9058219,3.0679185,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.575,1.0,0.0,100000.04,0.0003463403,-6.451962,1.0083248e-07,0.7042536,0.7042536,8.85351e-09,1.8106192e-08,1.419943,1.7850786e-08,-20.543446,-32.3479,-32.3479,101.64009,10.026305,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.211402,2.0629015,1.0,134.26328,-113.71983,416.81625,-384.46835,5.100409e-13,1.0549024e-13,3.211402,3.211402,3.211402,0.051472113,0.9134436,0.9134436,1.0,2.0629015,3.211402,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5755,1.0,0.0,100000.04,0.00034413734,-6.451962,1.0083248e-07,0.7042536,0.7042536,8.635074e-09,7.5776185e-09,1.419943,1.7410366e-08,-40.804886,-98.16652,-98.16652,101.64009,30.426933,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.3548853,2.2199812,1.0,140.57587,-99.77097,441.60275,-343.43625,5.1676366e-13,1.0917188e-13,3.3548853,3.3548853,3.3548853,0.051472127,0.9134436,0.9134436,1.0,2.2199812,3.3548853,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.576,1.0,0.0,100000.04,0.00034209428,-6.451962,1.0083248e-07,0.7042536,0.7042536,8.441936e-09,9.840663e-09,1.419943,1.7020954e-08,-60.2277,-161.9676,-161.9676,101.64009,50.20222,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.4983687,2.377061,1.0,143.99931,-83.771614,457.31335,-295.34573,6.8533753e-13,1.11453056e-13,3.4983687,3.4983687,3.4983687,0.051472116,0.9134436,0.9134436,1.0,2.377061,3.4983687,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5765,1.0,0.0,100000.04,0.0003404302,-6.451962,1.0083248e-07,0.7042536,0.7042536,8.233436e-09,8.195374e-10,1.419943,1.660057e-08,-78.4127,-222.4399,-222.4399,101.64009,68.94574,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.6418521,2.5341406,1.0,144.46326,-66.05056,463.62515,-241.18524,7.4766983e-13,1.1295462e-13,3.6418521,3.6418521,3.6418521,0.051472105,0.9134436,0.9134436,1.0,2.5341406,3.6418521,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.577,1.0,0.0,100000.04,0.00033913818,-6.451962,8.082002e-08,0.7042536,0.7042536,8.044716e-09,1.0056144e-08,1.419943,1.6220064e-08,-94.986145,-278.34058,-278.34058,101.64009,86.27228,0.0,101.64074,327.92178,1.0,-1.0,0.70671374,3.7853355,2.69122,1.0,141.95816,-46.97202,460.40845,-182.06787,4.164196e-13,1.1381057e-13,3.7853355,3.7853355,3.7853355,0.051472116,0.9134436,0.9134436,1.0,2.69122,3.7853355,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5775,1.0,0.0,100000.04,0.0003386286,-6.451962,8.082002e-08,0.7042536,0.7042536,7.859676e-09,1.8366965e-08,1.419943,1.5846977e-08,-109.60742,-328.52072,-328.52072,101.64009,101.82573,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,3.928819,2.8482997,1.0,136.53552,-26.928104,447.72934,-119.2086,-1.4518512e-13,1.1431206e-13,3.928819,3.928819,3.928819,0.05147212,0.9134436,0.9134436,1.0,2.8482997,3.928819,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.578,1.0,0.0,100000.04,0.00033761503,-6.451962,8.082002e-08,0.7042536,0.7042536,7.674913e-09,1.2078326e-08,1.419943,1.5474454e-08,-121.97603,-371.94907,-371.94907,101.64009,115.28644,0.0,101.64074,327.92178,1.0,-1.0,0.7067138,4.0723023,3.0053794,1.0,128.30678,-6.330758,425.8484,-53.899334,-6.5932866e-13,1.1557827e-13,4.0723023,4.0723023,4.0723023,0.051472127,0.9134436,0.9134436,1.0,3.0053794,4.0723023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5785,1.0,0.0,100000.04,0.00033680603,-6.451962,8.082002e-08,0.7042536,0.7042536,7.475575e-09,4.3104165e-09,1.419943,1.5072539e-08,-131.83775,-407.73303,-407.73303,101.64009,126.37776,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.2157855,3.1624591,1.0,117.441055,14.3967,395.21536,12.517684,-1.1793597e-12,1.1544906e-13,4.2157855,4.2157855,4.2157855,0.051472113,0.9134436,0.9134436,1.0,3.1624591,4.2157855,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.579,1.0,0.0,100000.03,0.00033602567,-6.451962,8.082002e-08,0.7042536,0.7042536,7.283738e-09,4.9388027e-09,1.419943,1.468575e-08,-138.98993,-435.1372,-435.1372,101.64009,134.87175,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.359269,3.3195386,1.0,104.16166,34.828274,356.45978,78.67744,-1.7461857e-12,1.1544243e-13,4.359269,4.359269,4.359269,0.051472105,0.9134436,0.9134436,1.0,3.3195386,4.359269,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5795,1.0,0.0,100000.03,0.00033528003,-6.451962,8.082002e-08,0.7042536,0.7042536,7.0902155e-09,1.6660657e-08,1.419943,1.4295564e-08,-143.28555,-453.59836,-453.59836,101.64009,140.59383,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.5027523,3.4766183,1.0,88.74151,54.544052,310.37817,143.2202,-2.2714042e-12,1.1544483e-13,4.5027523,4.5027523,4.5027523,0.051472113,0.9134436,0.9134436,1.0,3.4766183,4.5027523,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.58,1.0,0.0,100000.03,0.0003343709,-6.451962,8.082002e-08,0.7042536,0.7042536,6.9147603e-09,-2.8162694e-09,1.419943,1.3941804e-08,-144.63635,-462.73706,-462.73706,101.64009,143.42639,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.646236,3.633698,1.0,71.49753,73.13883,257.9176,204.81946,-2.6561119e-12,1.1544459e-13,4.646236,4.646236,4.646236,0.051472124,0.9134436,0.9134436,1.0,3.633698,4.646236,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5805,1.0,0.0,100000.03,0.0003327845,-6.451962,8.082002e-08,0.7042536,0.7042536,6.7335355e-09,-6.60862e-09,1.419943,1.3576412e-08,-143.01456,-462.36554,-462.36554,101.64009,143.31122,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.789719,3.7907777,1.0,52.78412,90.230446,200.15628,262.20926,-2.8037366e-12,1.1544459e-13,4.789719,4.789719,4.789719,0.051472116,0.9134436,0.9134436,1.0,3.7907777,4.789719,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.581,1.0,0.0,100000.03,0.00033161466,-6.451962,8.082002e-08,0.7042536,0.7042536,6.5398846e-09,1.807782e-08,1.419943,1.3185965e-08,-138.4535,-452.49136,-452.49136,101.64009,140.2507,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.9332027,3.9478571,1.0,32.985878,105.46763,138.28131,314.21005,-2.75786e-12,1.154446e-13,4.9332027,4.9332027,4.9332027,0.051472113,0.9134436,0.9134436,1.0,3.9478571,4.9332027,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5815,1.0,0.0,100000.03,0.00033052225,-6.451962,8.082002e-08,0.7042536,0.7042536,6.343457e-09,2.1241693e-08,1.419943,1.278992e-08,-131.04692,-433.3175,-433.3175,101.64009,134.30772,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.076686,4.1049366,1.0,12.509706,118.53722,73.56435,359.75317,-2.6538416e-12,1.1544459e-13,5.076686,5.076686,5.076686,0.05147211,0.9134436,0.9134436,1.0,4.1049366,5.076686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.582,1.0,0.0,100000.03,0.00032943263,-6.451962,8.082002e-08,0.7042536,0.7042536,6.1326e-09,7.890966e-09,1.419943,1.2364783e-08,-120.947044,-405.23804,-405.23804,101.64009,125.60442,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.2201695,4.2620163,1.0,-8.223569,129.17061,7.3354764,397.90256,-2.7769386e-12,1.1544459e-13,5.2201695,5.2201695,5.2201695,0.051472105,0.9134436,0.9134436,1.0,4.2620163,5.2201695,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5825,1.0,0.0,100000.03,0.00032819225,-6.451962,8.082002e-08,0.7042536,0.7042536,5.923588e-09,1.4837448e-08,1.419943,1.1943364e-08,-108.361435,-368.83002,-368.83002,101.64009,114.31969,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.3636527,4.419096,1.0,-28.78783,137.14926,-59.04415,427.87418,-2.9148502e-12,1.1544459e-13,5.3636527,5.3636527,5.3636527,0.05147211,0.9134436,0.9134436,1.0,4.419096,5.3636527,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.583,1.0,0.0,100000.03,0.00032669512,-6.451962,8.082002e-08,0.7042536,0.7042537,5.7089906e-09,4.780147e-09,1.419943,1.1510685e-08,-93.54876,-324.84177,-324.84177,101.64009,100.685425,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.5071363,4.5761757,1.0,-48.76044,142.3092,-124.2103,449.05206,-3.017683e-12,1.1541423e-13,5.5071363,5.5071363,5.5071363,0.05147213,0.9134436,0.9134436,1.0,4.5761757,5.5071363,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5835,1.0,0.0,100000.03,0.00032464348,-6.451962,8.082002e-08,0.7042536,0.7042536,5.4934284e-09,5.584433e-09,1.419943,1.107606e-08,-76.81346,-274.17728,-274.17728,101.64009,84.98186,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.6506195,4.7332554,1.0,-67.73091,144.54437,-186.82364,461.00092,-3.0026153e-12,1.1454947e-13,5.6506195,5.6506195,5.6506195,0.0514721,0.9134436,0.9134436,1.0,4.7332554,5.6506195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.584,1.0,0.0,100000.03,0.00032241922,-6.451962,8.082002e-08,0.7042536,0.7042536,5.2765454e-09,7.069623e-09,1.419943,1.0638772e-08,-58.499474,-217.87787,-217.87787,101.64009,67.53172,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.794103,4.890335,1.0,-85.30937,143.80884,-245.59737,463.47522,-2.901461e-12,1.145474e-13,5.794103,5.794103,5.794103,0.051472116,0.9134436,0.9134436,1.0,4.890335,5.794103,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5845,1.0,0.0,100000.03,0.00032041004,-6.451962,8.082002e-08,0.7042536,0.7042536,5.0624074e-09,1.745056e-08,1.419943,1.0207018e-08,-38.983192,-157.10057,-157.10057,101.64009,48.693672,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.9375863,5.047415,1.0,-101.13453,140.11772,-299.32352,456.4241,-2.8078132e-12,7.802195e-14,5.9375863,5.9375863,5.9375863,0.05147211,0.9134436,0.9134436,1.0,5.047415,5.9375863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.585,1.0,0.0,100000.03,0.0003190739,-6.451962,8.082002e-08,0.7042536,0.7042536,4.880389e-09,3.839715e-10,1.419943,9.840027e-09,-18.665724,-93.094536,-93.094536,101.64009,28.854856,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,6.08107,5.2044945,1.0,-114.88116,133.54689,-346.89792,439.99243,-2.7255034e-12,-2.9066994e-13,6.08107,6.08107,6.08107,0.0514721,0.9134436,0.9134436,1.0,5.2044945,6.08107,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5855,1.0,0.0,100000.03,0.0003176655,-6.451962,8.082002e-08,0.7042536,0.7042536,4.6732476e-09,7.1123334e-09,1.419943,9.42238e-09,2.035366,-27.175192,-27.175192,101.64009,8.42301,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,6.224553,5.3615737,1.0,-126.26673,124.23136,-387.3428,414.518,-2.6517204e-12,-6.085793e-13,6.224553,6.224553,6.224553,0.05147212,0.9134436,0.9134436,1.0,5.3615737,6.224553,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.586,1.0,0.0,100000.03,0.00031670422,-6.451962,8.082002e-08,0.7042536,0.7042536,4.488004e-09,3.6030317e-09,1.419943,9.048885e-09,22.694626,39.302658,39.302658,101.64009,-12.181948,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.08485119,5.5186534,1.0,-135.05724,112.36261,-419.82697,380.5243,-2.585469e-12,-8.1294547e-13,0.08485119,0.08485119,0.08485119,0.051472116,0.9134436,0.9134436,1.0,5.5186534,0.08485119,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5865,1.0,0.0,100000.03,0.0003160977,-6.451962,8.082002e-08,0.7042536,0.7042536,4.2968824e-09,6.0070007e-09,1.419943,8.663538e-09,42.88746,104.972755,104.972755,101.64009,-32.536537,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.22833458,5.675733,1.0,-141.07202,98.18457,-443.68274,338.71,-2.4695658e-12,-9.56836e-13,0.22833458,0.22833458,0.22833458,0.05147209,0.9134436,0.9134436,1.0,5.675733,0.22833458,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.587,1.0,0.0,100000.03,0.00031581247,-6.451962,8.082002e-08,0.7042536,0.7042536,4.108531e-09,-7.913418e-09,1.419943,8.283777e-09,62.198864,168.48543,168.48543,101.64009,-52.222435,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.37181795,5.832813,1.0,-144.18748,81.98862,-458.4199,289.93445,-2.3307827e-12,-1.0558887e-12,0.37181795,0.37181795,0.37181795,0.0514721,0.9134436,0.9134436,1.0,5.832813,0.37181795,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5875,1.0,0.0,100000.03,0.0003154344,-6.451962,8.082002e-08,0.7042536,0.7042536,3.9336965e-09,9.983896e-10,1.419943,7.931269e-09,80.23195,228.53535,228.53535,101.64009,-70.835045,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.51530135,5.9898925,1.0,-144.33955,64.10761,-463.73547,235.20012,-2.2526462e-12,-1.1185659e-12,0.51530135,0.51530135,0.51530135,0.051472124,0.9134436,0.9134436,1.0,5.9898925,0.51530135,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.588,1.0,0.0,100000.03,0.0003151151,-6.451962,8.082002e-08,0.7042536,0.7042536,3.7595487e-09,1.0239272e-08,1.419943,7.580145e-09,96.61609,283.8884,283.8884,101.64009,-87.99184,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.65878475,6.146972,1.0,-141.52515,44.909065,-459.52032,175.63193,-2.2099941e-12,-1.1562323e-12,0.65878475,0.65878475,0.65878475,0.051472116,0.9134436,0.9134436,1.0,6.146972,0.65878475,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5885,1.0,0.0,100000.03,0.00031452754,-6.451962,8.082002e-08,0.7042536,0.7042536,3.5898737e-09,-3.1979135e-09,1.419943,7.2380404e-09,111.01456,333.4069,333.4069,101.64009,-103.34021,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.8022681,0.020866385,1.0,-135.8021,24.787535,-445.861,112.4541,-2.171397e-12,-1.1749612e-12,0.8022681,0.8022681,0.8022681,0.051472113,0.9134436,0.9134436,1.0,0.020866385,0.8022681,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.589,1.0,0.0,100000.03,0.00031378627,-6.451962,8.082002e-08,0.7042536,0.7042536,3.4195349e-09,-3.3663503e-10,1.419943,6.894597e-09,123.13143,376.07315,376.07315,101.64009,-116.56471,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.9457515,0.17794602,1.0,-127.287994,4.156567,-423.03827,46.965103,-2.1525817e-12,-1.1811564e-12,0.9457515,0.9457515,0.9457515,0.051472116,0.9134436,0.9134436,1.0,0.17794602,0.9457515,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5895,1.0,0.0,100000.03,0.0003134399,-6.451962,8.082002e-08,0.7042536,0.7042536,3.2507184e-09,3.1128338e-09,1.419943,6.5542225e-09,132.71768,411.01028,411.01028,101.64009,-127.393555,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.0892348,0.33502564,1.0,-116.15786,-16.559828,-391.52115,-19.489132,-2.2190485e-12,-1.1783622e-12,1.0892348,1.0892348,1.0892348,0.051472105,0.9134436,0.9134436,1.0,0.33502564,1.0892348,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.59,1.0,0.0,100000.03,0.00031287083,-6.451962,8.082002e-08,0.7042536,0.7042537,3.0857243e-09,8.078537e-09,1.419943,6.2215553e-09,139.57631,437.50027,437.50027,101.64009,-135.60419,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.2327182,0.49210528,1.0,-102.64043,-36.935883,-351.95746,-85.54282,-2.1139312e-12,-1.1683029e-12,1.2327182,1.2327182,1.2327182,0.051472113,0.9134436,0.9134436,1.0,0.49210528,1.2327182,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5905,1.0,0.0,100000.03,0.00031219155,-6.451962,8.082002e-08,0.7042536,0.7042536,2.9007226e-09,-7.0669914e-09,1.419943,5.848548e-09,143.56633,454.99866,454.99866,101.64009,-141.02785,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.3762016,0.64918494,1.0,-87.013504,-56.552822,-305.16025,-149.83842,-2.1473307e-12,-1.1534434e-12,1.3762016,1.3762016,1.3762016,0.051472113,0.9134436,0.9134436,1.0,0.64918494,1.3762016,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.591,1.0,0.0,100000.03,0.00031166294,-6.451962,8.082002e-08,0.7042536,0.7042537,2.7255649e-09,1.2138585e-08,1.419943,5.495388e-09,144.60574,463.14584,463.14584,101.64009,-143.55309,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.519685,0.8062645,1.0,-69.59827,-75.00748,-252.09132,-211.05452,-2.2280721e-12,-1.1364137e-12,1.519685,1.519685,1.519685,0.051472098,0.9134436,0.9134436,1.0,0.8062645,1.519685,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5915,1.0,0.0,100000.03,0.0003108236,-6.451962,8.082002e-08,0.7042536,0.7042536,2.5294948e-09,-6.778372e-10,1.419943,5.100064e-09,142.6732,461.77435,461.77435,101.64009,-143.12799,0.0,101.64078,327.92178,1.0,-1.0,0.70671386,1.6631684,0.96334416,1.0,-50.75263,-91.92057,-193.84138,-267.93298,-2.3026817e-12,-1.1158893e-12,1.6631684,1.6631684,1.6631684,0.051472116,0.9134436,0.9134436,1.0,0.96334416,1.6631684,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.592,1.0,0.0,100000.03,0.00030954616,-6.451962,8.082002e-08,0.7042536,0.7042536,2.335794e-09,1.00361195e-08,1.419943,4.709517e-09,137.8084,450.91238,450.91238,101.64009,-139.76129,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.8066518,1.1204238,1.0,-30.863916,-106.94449,-131.60757,-319.3048,-2.377538e-12,-1.0935882e-12,1.8066518,1.8066518,1.8066518,0.051472116,0.9134436,0.9134436,1.0,1.1204238,1.8066518,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5925,1.0,0.0,100000.03,0.00030814245,-6.451962,8.082002e-08,0.7042536,0.7042536,2.1480784e-09,5.4055023e-09,1.419943,4.3310378e-09,130.11134,430.7832,430.7832,101.64009,-133.5222,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.9501352,1.2775035,1.0,-10.340882,-119.77046,-66.66894,-364.11426,-2.4524352e-12,-1.0689198e-12,1.9501352,1.9501352,1.9501352,0.05147211,0.9134436,0.9134436,1.0,1.2775035,1.9501352,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.593,1.0,0.0,100000.03,0.00030653566,-6.451962,8.082002e-08,0.7042536,0.7042536,1.9630229e-09,-6.0820433e-09,1.419943,3.9579215e-09,119.74022,401.80048,401.80048,101.64009,-124.53895,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.0936186,1.4345831,1.0,10.394679,-130.1349,-0.36011282,-401.44037,-2.5273243e-12,-1.044214e-12,2.0936186,2.0936186,2.0936186,0.051472116,0.9134436,0.9134436,1.0,1.4345831,2.0936186,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5935,1.0,0.0,100000.03,0.00030495977,-6.451962,8.082002e-08,0.7042536,0.7042536,1.7792775e-09,3.0080891e-09,1.419943,3.5874472e-09,106.908165,364.55988,364.55988,101.64009,-112.99614,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.237102,1.5916628,1.0,30.916607,-137.82477,65.956116,-430.516,-2.602213e-12,-1.0178399e-12,2.237102,2.237102,2.237102,0.051472105,0.9134436,0.9134436,1.0,1.5916628,2.237102,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.594,1.0,0.0,100000.03,0.00030321578,-6.451962,8.082002e-08,0.7042536,0.7042536,1.5868115e-09,7.701993e-09,1.419943,3.1993899e-09,91.878914,319.82675,319.82675,101.64009,-99.13101,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.3805854,1.7487423,1.0,50.80313,-142.68205,130.9168,-450.74356,-2.6756778e-12,-9.971737e-13,2.3805854,2.3805854,2.3805854,0.05147212,0.9134436,0.9134436,1.0,1.7487423,2.3805854,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5945,1.0,0.0,100000.03,0.00030193312,-6.451962,8.082002e-08,0.7042536,0.7042536,1.4185269e-09,1.4413178e-08,1.419943,2.860088e-09,74.96136,268.5205,268.5205,101.64009,-83.22852,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.5240688,1.9058219,1.0,69.64554,-144.60689,193.18686,-461.70737,-2.644918e-12,-9.719803e-13,2.5240688,2.5240688,2.5240688,0.0514721,0.9134436,0.9134436,1.0,1.9058219,2.5240688,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.595,1.0,0.0,100000.03,0.00030069522,-6.451962,8.082002e-08,0.7042536,0.7042536,1.2775712e-09,-7.1844135e-09,1.419943,2.5758877e-09,56.503174,211.69557,211.69557,101.64009,-65.61551,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.6675522,2.0629015,1.0,87.05658,-143.55975,251.4865,-463.18207,-2.565747e-12,-9.488196e-13,2.6675522,2.6675522,2.6675522,0.051472113,0.9134436,0.9134436,1.0,2.0629015,2.6675522,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5955,1.0,0.0,100000.03,0.0002996962,-6.451962,8.082002e-08,0.7042536,0.7042536,1.1411101e-09,7.1198123e-09,1.419943,2.3007496e-09,36.88373,150.51984,150.51984,101.64009,-46.653957,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.8110356,2.2199812,1.0,102.67842,-139.56215,304.61755,-455.1374,-2.490902e-12,-9.255242e-13,2.8110356,2.8110356,2.8110356,0.051472113,0.9134436,0.9134436,1.0,2.2199812,2.8110356,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.596,1.0,0.0,100000.03,0.00029909614,-6.451962,8.082002e-08,0.7042536,0.7042537,1.024051e-09,2.8815161e-09,1.419943,2.0647308e-09,16.506245,86.25059,86.25059,101.64009,-26.73356,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.9545188,2.377061,1.0,116.18999,-132.69623,351.48804,-437.73862,-2.4160572e-12,-9.013392e-13,2.9545188,2.9545188,2.9545188,0.051472113,0.9134436,0.9134436,1.0,2.377061,2.9545188,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5965,1.0,0.0,100000.03,0.0002986651,-6.451962,8.082002e-08,0.7042536,0.7042536,8.724609e-10,-5.112289e-09,1.419943,1.759089e-09,-4.2104797,20.208696,20.208696,101.64009,-6.26373,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.0980022,2.5341406,1.0,127.3136,-123.10312,391.13467,-411.34338,-2.341161e-12,-8.7686065e-13,3.0980022,3.0980022,3.0980022,0.051472105,0.9134436,0.9134436,1.0,2.5341406,3.0980022,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.597,1.0,0.0,100000.03,0.00029831205,-6.451962,8.082002e-08,0.7042536,0.7042536,7.334078e-10,6.1103163e-09,1.419943,1.4787248e-09,-24.84067,-46.248524,-46.248524,101.64009,14.334833,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.2414856,2.69122,1.0,135.82065,-110.97997,422.74265,-376.49414,-2.266273e-12,-8.955262e-13,3.2414856,3.2414856,3.2414856,0.051472113,0.9134436,0.9134436,1.0,2.69122,3.2414856,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5975,1.0,0.0,100000.03,0.00029797925,-6.451962,8.082002e-08,0.7042536,0.7042536,5.858932e-10,-3.238119e-09,1.419943,1.1813003e-09,-44.96033,-111.75523,-111.75523,101.64009,34.638783,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.384969,2.8482997,1.0,141.53627,-96.57594,445.66235,-333.9071,-2.1913834e-12,-9.581578e-13,3.384969,3.384969,3.384969,0.0514721,0.9134436,0.9134436,1.0,2.8482997,3.384969,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.598,1.0,0.0,100000.03,0.00029805658,-6.451962,8.082002e-08,0.7042536,0.7042536,4.5406762e-10,-5.630502e-09,1.419943,9.155085e-10,-64.15596,-174.96513,-174.96513,101.64009,54.23083,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.5284524,3.0053794,1.0,144.34302,-80.187065,459.4227,-284.45755,-2.1164927e-12,-1.068094e-12,3.5284524,3.5284524,3.5284524,0.051472105,0.9134436,0.9134436,1.0,3.0053794,3.5284524,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5985,1.0,0.0,100000.03,0.00029796315,-6.451962,8.082002e-08,0.7042536,0.7042536,2.9311117e-10,-1.4160979e-09,1.419943,5.90982e-10,-82.03304,-234.57912,-234.57912,101.64009,72.70832,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.6719358,3.1624591,1.0,144.18321,-62.15017,463.7409,-229.16179,-2.0392472e-12,-1.1352862e-12,3.6719358,3.6719358,3.6719358,0.051472105,0.9134436,0.9134436,1.0,3.1624591,3.6719358,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.599,1.0,0.0,100000.03,0.0002973102,-6.451962,6.58842e-07,0.7042536,0.7042537,1.2550751e-10,-6.7309514e-09,1.419943,2.5305302e-10,-98.22417,-289.37198,-289.37198,101.64009,89.69149,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.8154192,3.3195386,1.0,141.06012,-42.83595,458.52823,-169.15623,-1.803944e-12,-1.1788022e-12,3.8154192,3.8154192,3.8154192,0.051472105,0.9134436,0.9134436,1.0,3.3195386,3.8154192,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.5995,1.0,0.0,100000.03,0.00029644987,-6.451962,6.58842e-07,0.7042536,0.7042537,-1.6610803e-11,-1.8036378e-08,1.419943,-3.3491335e-11,-112.39657,-338.21762,-338.21762,101.64009,104.83131,0.0,101.64078,327.92178,1.0,-1.0,0.70671386,3.9589026,3.4766183,1.0,135.03793,-22.641357,443.89178,-105.67416,-1.4765524e-12,-1.2061368e-12,3.9589026,3.9589026,3.9589026,0.051472098,0.9134436,0.9134436,1.0,3.4766183,3.9589026,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6,1.0,0.0,100000.03,0.0002956738,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.8032481e-10,3.6426162e-09,1.419943,-3.6357778e-10,-124.25898,-380.11215,-380.11215,101.64009,117.81661,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.102386,3.633698,1.0,126.24041,-1.981436,420.13242,-40.020245,-1.2036894e-12,-1.2149592e-12,4.102386,4.102386,4.102386,0.051472116,0.9134436,0.9134436,1.0,3.633698,4.102386,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6005,1.0,0.0,100000.03,0.00029457815,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.5307077e-10,-4.3822665e-09,1.419943,-7.118747e-10,-133.5676,-414.19455,-414.19455,101.64009,128.38052,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.245869,3.7907777,1.0,114.84838,18.719208,387.73837,26.456171,-1.0908857e-12,-1.2113789e-12,4.245869,4.245869,4.245869,0.05147212,0.9134436,0.9134436,1.0,3.7907777,4.245869,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.601,1.0,0.0,100000.03,0.0002930889,-6.451962,6.58842e-07,0.7042536,0.7042536,-5.227012e-10,-4.302281e-09,1.419943,-1.0538902e-09,-140.1311,-439.76434,-439.76434,101.64009,136.30594,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.389353,3.9478571,1.0,101.09597,39.03513,347.3755,92.388855,-1.1381352e-12,-1.1876009e-12,4.389353,4.389353,4.389353,0.0514721,0.9134436,0.9134436,1.0,3.9478571,4.389353,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6015,1.0,0.0,100000.03,0.00029166063,-6.451962,6.58842e-07,0.7042536,0.7042536,-6.947828e-10,5.812548e-09,1.419943,-1.4008475e-09,-143.8146,-456.29602,-456.29602,101.64009,141.42996,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.532836,4.1049366,1.0,85.26581,58.548798,299.87326,156.42274,-1.1864228e-12,-8.8902074e-13,4.532836,4.532836,4.532836,0.051472113,0.9134436,0.9134436,1.0,4.1049366,4.532836,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.602,1.0,0.0,100000.03,0.00029003734,-6.451962,6.58842e-07,0.7042536,0.7042536,-8.7617946e-10,-8.803677e-09,1.419943,-1.7665864e-09,-144.5424,-463.4498,-463.4498,101.64009,143.6473,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.6763196,4.2620163,1.0,67.68325,76.85915,246.20801,217.2418,-7.5359147e-13,-6.029208e-13,4.6763196,4.6763196,4.6763196,0.051472105,0.9134436,0.9134436,1.0,4.2620163,4.6763196,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6025,1.0,0.0,100000.03,0.00028806442,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.0443415e-09,7.7689615e-09,1.419943,-2.1056412e-09,-142.29955,-461.0787,-461.0787,101.64009,142.91237,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.8198028,4.419096,1.0,48.709656,93.58989,187.48262,273.59607,-2.5971356e-13,-4.0926962e-13,4.8198028,4.8198028,4.8198028,0.051472105,0.9134436,0.9134436,1.0,4.419096,4.8198028,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.603,1.0,0.0,100000.03,0.00028656409,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.1891031e-09,-1.0742301e-08,1.419943,-2.3975153e-09,-137.13213,-449.2314,-449.2314,101.64009,139.24026,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.9632864,4.5761757,1.0,28.734972,108.39715,124.90406,324.32736,4.431339e-13,-2.6588614e-13,4.9632864,4.9632864,4.9632864,0.051472098,0.9134436,0.9134436,1.0,4.5761757,4.9632864,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6035,1.0,0.0,100000.03,0.00028556772,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.3283946e-09,-5.0176197e-09,1.419943,-2.6783598e-09,-129.14633,-428.15143,-428.15143,101.64009,132.70648,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.1067696,4.7332554,1.0,8.169721,120.97661,59.758446,368.39297,1.0171989e-12,-1.6820083e-13,5.1067696,5.1067696,5.1067696,0.051472098,0.9134436,0.9134436,1.0,4.7332554,5.1067696,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.604,1.0,0.0,100000.03,0.00028456788,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.4454616e-09,-1.2056236e-08,1.419943,-2.914395e-09,-118.5063,-398.272,-398.272,101.64009,123.44529,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.250253,4.890335,1.0,-12.5634365,131.06973,-6.6153316,404.88733,1.5423024e-12,-1.00016065e-13,5.250253,5.250253,5.250253,0.051472094,0.9134436,0.9134436,1.0,4.890335,5.250253,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6045,1.0,0.0,100000.03,0.00028444384,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.5590781e-09,-5.8393956e-10,1.419943,-3.1434726e-09,-105.43071,-360.2072,-360.2072,101.64009,111.647026,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.3937364,5.047415,1.0,-33.038387,138.4691,-72.85315,433.06036,1.9623424e-12,-5.017574e-14,5.3937364,5.3937364,5.3937364,0.051472105,0.9134436,0.9134436,1.0,5.047415,5.3937364,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.605,1.0,0.0,100000.03,0.00028427335,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.6605536e-09,1.4414933e-08,1.419943,-3.3480716e-09,-90.188286,-314.73938,-314.73938,101.64009,97.55418,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.53722,5.2044945,1.0,-52.834328,143.02261,-137.59367,452.33307,2.386484e-12,-7.130754e-15,5.53722,5.53722,5.53722,0.0514721,0.9134436,0.9134436,1.0,5.2044945,5.53722,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6055,1.0,0.0,100000.03,0.0002841261,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.7621775e-09,-1.5506538e-08,1.419943,-3.5529695e-09,-73.09229,-262.80298,-262.80298,101.64009,81.45637,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.680703,5.3615737,1.0,-71.54441,144.6367,-199.50635,462.30933,2.7463591e-12,2.0805367e-14,5.680703,5.680703,5.680703,0.051472113,0.9134436,0.9134436,1.0,5.3615737,5.680703,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.606,1.0,0.0,100000.03,0.00028423517,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.8683004e-09,-1.2403453e-08,1.419943,-3.7669383e-09,-54.494095,-205.4654,-205.4654,101.64009,63.684452,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.824187,5.5186534,1.0,-88.784096,143.27818,-257.31873,462.78412,3.2141362e-12,4.576693e-14,5.824187,5.824187,5.824187,0.051472113,0.9134436,0.9134436,1.0,5.5186534,5.824187,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6065,1.0,0.0,100000.03,0.00028425865,-6.451962,6.58842e-07,0.7042536,0.7042536,-1.9808974e-09,2.3652198e-09,1.419943,-3.993961e-09,-34.775925,-143.90504,-143.90504,101.64009,44.603687,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.96767,5.675733,1.0,-104.19907,138.97499,-309.84265,453.7477,3.5398223e-12,6.0925216e-14,5.96767,5.96767,5.96767,0.051472113,0.9134436,0.9134436,1.0,5.675733,5.96767,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.607,1.0,0.0,100000.03,0.00028432865,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.0970683e-09,8.477214e-10,1.419943,-4.2281894e-09,-14.343032,-79.38712,-79.38712,101.64009,24.606216,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,6.1111536,5.832813,1.0,-117.47253,131.81557,-355.99863,435.38577,3.8232997e-12,7.3714614e-14,6.1111536,6.1111536,6.1111536,0.05147209,0.9134436,0.9134436,1.0,5.832813,6.1111536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6075,1.0,0.0,100000.03,0.00028413138,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.219252e-09,-9.93121e-09,1.419943,-4.4745403e-09,6.38464,-13.237633,-13.237633,101.64009,4.103033,0.0,101.64078,327.92178,1.0,-1.0,0.70671386,6.254637,5.9898925,1.0,-128.33168,121.94704,-394.83807,408.07568,4.017817e-12,8.083243e-14,6.254637,6.254637,6.254637,0.05147211,0.9134436,0.9134436,1.0,5.9898925,6.254637,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.608,1.0,0.0,100000.03,0.00028369456,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.3329134e-09,-6.8547776e-09,1.419943,-4.703709e-09,26.981094,53.18392,53.18392,101.64009,-16.484476,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.11493485,6.146972,1.0,-136.55331,109.57223,-425.5627,372.37878,4.3206233e-12,9.129813e-14,0.11493485,0.11493485,0.11493485,0.05147209,0.9134436,0.9134436,1.0,6.146972,0.11493485,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6085,1.0,0.0,100000.03,0.0002832256,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.4498643e-09,-2.9177305e-09,1.419943,-4.93951e-09,47.02303,118.512436,118.512436,101.64009,-36.733192,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.25841823,0.020866385,1.0,-141.96849,94.945465,-447.5411,329.0287,4.8465958e-12,9.7856185e-14,0.25841823,0.25841823,0.25841823,0.051472105,0.9134436,0.9134436,1.0,0.020866385,0.25841823,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.609,1.0,0.0,100000.03,0.0002825158,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.5927673e-09,9.895851e-10,1.419943,-5.2276365e-09,66.09853,181.40526,181.40526,101.64009,-56.226963,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.4019016,0.17794602,1.0,-144.46591,78.36737,-460.32156,278.91632,5.178267e-12,1.0272826e-13,0.4019016,0.4019016,0.4019016,0.0514721,0.9134436,0.9134436,1.0,0.17794602,0.4019016,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6095,1.0,0.0,100000.03,0.00028159574,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.7269278e-09,-5.810205e-09,1.419943,-5.4981357e-09,83.815575,240.5698,240.5698,101.64009,-74.56515,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.545385,0.33502564,1.0,-143.99423,60.178658,-463.6414,223.0716,5.8725655e-12,1.07784434e-13,0.545385,0.545385,0.545385,0.051472105,0.9134436,0.9134436,1.0,0.33502564,0.545385,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.61,1.0,0.0,100000.03,0.00028018968,-6.451962,6.58842e-07,0.7042536,0.7042536,-2.8534244e-09,-4.0153063e-09,1.419943,-5.7531833e-09,99.81002,294.7901,294.7901,101.64009,-91.37085,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.6888684,0.49210528,1.0,-140.56316,40.75314,-457.4324,162.64229,6.5357108e-12,1.1201312e-13,0.6888684,0.6888684,0.6888684,0.05147211,0.9134436,0.9134436,1.0,0.49210528,0.6888684,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6105,1.0,0.0,100000.03,0.0002787134,-6.451962,6.58842e-07,0.7042536,0.7042537,-2.9776213e-09,-4.0295958e-09,1.419943,-6.0035936e-09,113.75315,342.95184,342.95184,101.64009,-106.29868,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.83235174,0.64918494,1.0,-134.24321,20.490055,-441.82214,98.87031,7.294038e-12,1.1572866e-13,0.83235174,0.83235174,0.83235174,0.051472105,0.9134436,0.9134436,1.0,0.64918494,0.83235174,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.611,1.0,0.0,100000.03,0.00027713034,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.109039e-09,9.548125e-09,1.419943,-6.2685634e-09,125.358406,384.06516,384.06516,101.64009,-119.04185,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,0.97583514,0.8062645,1.0,-125.16426,-0.19414331,-417.1315,33.066338,8.199059e-12,1.185479e-13,0.97583514,0.97583514,0.97583514,0.05147211,0.9134436,0.9134436,1.0,0.8062645,0.97583514,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6115,1.0,0.0,100000.03,0.00027584878,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.232883e-09,-2.0728188e-09,1.419943,-6.5182624e-09,134.38727,417.2851,417.2851,101.64009,-129.33844,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.1193185,0.96334416,1.0,-113.51292,-20.874352,-383.8679,-33.41722,8.479666e-12,1.1830108e-13,1.1193185,1.1193185,1.1193185,0.0514721,0.9134436,0.9134436,1.0,0.96334416,1.1193185,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.612,1.0,0.0,100000.03,0.00027454869,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.3380494e-09,3.3853211e-09,1.419943,-6.7303025e-09,140.65419,441.92892,441.92892,101.64009,-136.97685,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.2628019,1.1204238,1.0,-99.52864,-41.12555,-342.71494,-99.21398,6.3909225e-12,1.0908131e-13,1.2628019,1.2628019,1.2628019,0.051472105,0.9134436,0.9134436,1.0,1.1204238,1.2628019,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6125,1.0,0.0,100000.03,0.00027397135,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.4457548e-09,-1.1356915e-09,1.419943,-6.947462e-09,144.03035,457.49014,457.49014,101.64009,-141.80008,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.4062853,1.2775035,1.0,-83.498825,-60.531525,-294.51846,-162.97168,4.261145e-12,1.0202328e-13,1.4062853,1.4062853,1.4062853,0.05147211,0.9134436,0.9134436,1.0,1.2775035,1.4062853,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.613,1.0,0.0,100000.03,0.00027336998,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.561958e-09,1.1147723e-08,1.419943,-7.1817556e-09,144.44637,463.64893,463.64893,101.64009,-143.70901,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.5497687,1.4345831,1.0,-65.75293,-78.69344,-240.26897,-223.37996,2.1009264e-12,9.866798e-14,1.5497687,1.5497687,1.5497687,0.051472098,0.9134436,0.9134436,1.0,1.4345831,1.5497687,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6135,1.0,0.0,100000.03,0.00027303473,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.6616188e-09,-5.961172e-09,1.419943,-7.3826953e-09,141.8937,460.27872,460.27872,101.64009,-142.66441,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.6932521,1.5916628,1.0,-46.655666,-95.238045,-181.08144,-279.19727,-5.9249686e-13,9.554564e-14,1.6932521,1.6932521,1.6932521,0.05147211,0.9134436,0.9134436,1.0,1.5916628,1.6932521,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.614,1.0,0.0,100000.03,0.0002726588,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.759224e-09,6.0066236e-09,1.419943,-7.579491e-09,136.42482,447.4488,447.4488,101.64009,-138.68774,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.8367355,1.7487423,1.0,-26.599527,-109.82529,-118.17229,-329.2765,-3.4458766e-12,8.411649e-14,1.8367355,1.8367355,1.8367355,0.051472094,0.9134436,0.9134436,1.0,1.7487423,1.8367355,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6145,1.0,0.0,100000.03,0.00027231878,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.8371066e-09,-9.5804875e-09,1.419943,-7.736521e-09,128.1521,425.4228,425.4228,101.64009,-131.86073,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,1.9802189,1.9058219,1.0,-5.996711,-122.15539,-52.834435,-372.58835,-6.096541e-12,-8.241382e-14,1.9802189,1.9802189,1.9802189,0.0514721,0.9134436,0.9134436,1.0,1.9058219,1.9802189,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.615,1.0,0.0,100000.03,0.00027218185,-6.451962,6.58842e-07,0.7042536,0.7042536,-3.9244203e-09,-6.682464e-09,1.419943,-7.912566e-09,117.245575,394.65344,394.65344,101.64009,-122.32371,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.1237023,2.0629015,1.0,14.729352,-131.97493,13.589277,-408.2427,-8.540777e-12,-2.357941e-13,2.1237023,2.1237023,2.1237023,0.05147211,0.9134436,0.9134436,1.0,2.0629015,2.1237023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6155,1.0,0.0,100000.03,0.00027228342,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.020547e-09,6.1144254e-09,1.419943,-8.1063805e-09,103.9294,355.77307,355.77307,101.64009,-110.27266,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.2671857,2.2199812,1.0,35.152695,-139.08209,79.7337,-435.50677,-1.0500205e-11,-3.4145354e-13,2.2671857,2.2671857,2.2671857,0.051472105,0.9134436,0.9134436,1.0,2.2199812,2.2671857,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
