Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.616,1.0,0.0,100000.03,0.00027246992,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.097018e-09,4.2100705e-09,1.419943,-8.260564e-09,88.47725,309.5808,309.5808,101.64009,-95.95526,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.410669,2.377061,1.0,54.853573,-143.33081,144.23943,-453.82025,-1.20819995e-11,-4.093446e-13,2.410669,2.410669,2.410669,0.051472094,0.9134436,0.9134436,1.0,2.377061,2.410669,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6165,1.0,0.0,100000.03,0.00027242932,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.1764503e-09,3.1033478e-09,1.419943,-8.420719e-09,71.206696,257.026,257.026,101.64009,-79.66578,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.5541525,2.5341406,1.0,73.427086,-144.63377,205.78072,-462.8067,-1.3769259e-11,-4.5247874e-13,2.5541525,2.5541525,2.5541525,0.051472083,0.9134436,0.9134436,1.0,2.5341406,2.5541525,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.617,1.0,0.0,100000.03,0.00027203353,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.246049e-09,1.0266253e-09,1.419943,-8.561045e-09,52.472687,199.18872,199.18872,101.64009,-61.738987,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.697636,2.69122,1.0,90.491516,-142.9642,263.09274,-462.28146,-1.555888e-11,-4.8275327e-13,2.697636,2.697636,2.697636,0.05147209,0.9134436,0.9134436,1.0,2.69122,2.697636,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6175,1.0,0.0,100000.03,0.00027176258,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.344942e-09,-1.7478982e-08,1.419943,-8.760439e-09,32.660248,137.25769,137.25769,101.64009,-42.543324,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.841119,2.8482997,1.0,105.69615,-138.3564,314.99768,-452.25534,-1.698482e-11,-4.980763e-13,2.841119,2.841119,2.841119,0.051472113,0.9134436,0.9134436,1.0,2.8482997,2.841119,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.618,1.0,0.0,100000.03,0.0002710692,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.432283e-09,-1.8088695e-09,1.419943,-8.936538e-09,12.176574,72.50571,72.50571,101.64009,-22.473305,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,2.9846025,3.0053794,1.0,118.72849,-130.90508,360.42868,-432.9344,-1.7897555e-11,-5.031706e-13,2.9846025,2.9846025,2.9846025,0.05147209,0.9134436,0.9134436,1.0,3.0053794,2.9846025,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6185,1.0,0.0,100000.03,0.00027021524,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.5422084e-09,4.650272e-09,1.419943,-9.158174e-09,-8.557357,6.263574,6.263574,101.64009,-1.9414079,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.1280859,3.1624591,1.0,129.32071,-120.76335,398.45212,-404.7157,-1.8596041e-11,-5.018781e-13,3.1280859,3.1280859,3.1280859,0.051472105,0.9134436,0.9134436,1.0,3.1624591,3.1280859,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.619,1.0,0.0,100000.03,0.00026905542,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.6416626e-09,2.0137143e-09,1.419943,-9.358697e-09,-29.115416,-60.10729,-60.10729,101.64009,18.630388,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.2715693,3.3195386,1.0,137.2551,-108.13969,428.28647,-368.1792,-1.9041052e-11,-4.9504124e-13,3.2715693,3.2715693,3.2715693,0.051472098,0.9134436,0.9134436,1.0,3.3195386,3.2715693,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6195,1.0,0.0,100000.03,0.00026756278,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.741479e-09,-7.464464e-09,1.419943,-9.559951e-09,-49.07509,-125.24281,-125.24281,101.64009,38.81929,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.4150527,3.4766183,1.0,142.36859,-93.29351,449.3186,-324.0758,-1.9240163e-11,-4.875015e-13,3.4150527,3.4150527,3.4150527,0.0514721,0.9134436,0.9134436,1.0,3.4766183,3.4150527,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.62,1.0,0.0,100000.02,0.00026599556,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.8502513e-09,-1.3187009e-08,1.419943,-9.779262e-09,-68.02616,-187.80432,-187.80432,101.64009,58.21037,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.558536,3.633698,1.0,144.5561,-76.52995,461.11627,-273.31195,-1.9098046e-11,-4.764714e-13,3.558536,3.558536,3.558536,0.0514721,0.9134436,0.9134436,1.0,3.633698,3.558536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6205,1.0,0.0,100000.02,0.00026492288,-6.451962,6.58842e-07,0.7042536,0.7042536,-4.9427844e-09,1.23484805e-08,1.419943,-9.965831e-09,-85.57915,-246.50604,-246.50604,101.64009,76.4051,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.7020195,3.7907777,1.0,143.77267,-58.19353,463.43698,-216.93094,-1.8720308e-11,-4.6292364e-13,3.7020195,3.7020195,3.7020195,0.051472116,0.9134436,0.9134436,1.0,3.7907777,3.7020195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.621,1.0,0.0,100000.02,0.0002635685,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.01071e-09,1.779711e-09,1.419943,-1.0102785e-08,-101.37329,-300.14154,-300.14154,101.64009,93.02953,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.8455029,3.9478571,1.0,140.03441,-38.66111,456.23306,-156.09152,-1.8178098e-11,-4.5169104e-13,3.8455029,3.8455029,3.8455029,0.0514721,0.9134436,0.9134436,1.0,3.9478571,3.8455029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6215,1.0,0.0,100000.02,0.00026253515,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.064274e-09,-1.495404e-08,1.419943,-1.02107816e-08,-115.084,-347.60846,-347.60846,101.64009,107.74201,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,3.9889863,4.1049366,1.0,133.41812,-18.33412,439.65253,-92.04409,-1.743924e-11,-4.3676632e-13,3.9889863,3.9889863,3.9889863,0.051472105,0.9134436,0.9134436,1.0,4.1049366,3.9889863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.622,1.0,0.0,100000.02,0.00026210395,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.10709e-09,4.593357e-09,1.419943,-1.029711e-08,-126.429474,-387.93124,-387.93124,101.64009,120.24016,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.1324697,4.2620163,1.0,124.0598,2.3696773,414.0362,-26.104946,-1.6553474e-11,-4.223951e-13,4.1324697,4.1324697,4.1324697,0.051472098,0.9134436,0.9134436,1.0,4.2620163,4.1324697,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6225,1.0,0.0,100000.02,0.00026223675,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.169149e-09,4.1115547e-09,1.419943,-1.04222355e-08,-135.17654,-420.28122,-420.28122,101.64009,130.2671,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.275953,4.419096,1.0,112.15178,23.024773,379.91052,40.370712,-1.5559467e-11,-4.0338054e-13,4.275953,4.275953,4.275953,0.051472086,0.9134436,0.9134436,1.0,4.419096,4.275953,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.623,1.0,0.0,100000.02,0.00026231864,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.23466e-09,-4.3653516e-09,1.419943,-1.0554321e-08,-141.14545,-443.9935,-443.9935,101.64009,137.61678,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.4194365,4.5761757,1.0,97.93879,43.20666,337.97684,106.01666,-1.4519665e-11,-3.908004e-13,4.4194365,4.4194365,4.4194365,0.051472105,0.9134436,0.9134436,1.0,4.5761757,4.4194365,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6235,1.0,0.0,100000.02,0.0002622426,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.2735003e-09,-7.765557e-09,1.419943,-1.06326326e-08,-144.2135,-458.58075,-458.58075,101.64009,142.13812,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.5629196,4.7332554,1.0,81.71295,62.500553,289.097,169.48373,-1.3751011e-11,-3.7824363e-13,4.5629196,4.5629196,4.5629196,0.051472086,0.9134436,0.9134436,1.0,4.7332554,4.5629196,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.624,1.0,0.0,100000.02,0.00026244562,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.3273315e-09,7.1332242e-09,1.419943,-1.0741169e-08,-144.31766,-463.74313,-463.74313,101.64009,143.73822,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.7064033,4.890335,1.0,63.807728,80.509926,234.27559,229.46756,-1.3231652e-11,-3.6246803e-13,4.7064033,4.7064033,4.7064033,0.051472098,0.9134436,0.9134436,1.0,4.890335,4.7064033,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6245,1.0,0.0,100000.02,0.00026241568,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.3576112e-09,-1.1591111e-08,1.419943,-1.08022205e-08,-141.45576,-459.3746,-459.3746,101.64009,142.38419,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.8498864,5.047415,1.0,44.591118,96.86465,174.6393,284.73532,-1.2630625e-11,-3.4670918e-13,4.8498864,4.8498864,4.8498864,0.051472113,0.9134436,0.9134436,1.0,5.047415,4.8498864,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.625,1.0,0.0,100000.02,0.00026219882,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.43451e-09,-7.94295e-09,1.419943,-1.0957266e-08,-135.68665,-445.5649,-445.5649,101.64009,138.10384,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,4.99337,5.2044945,1.0,24.458065,111.228584,111.41378,334.15112,-1.1954975e-11,-3.343281e-13,4.99337,4.99337,4.99337,0.05147211,0.9134436,0.9134436,1.0,5.2044945,4.99337,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6255,1.0,0.0,100000.02,0.00026204015,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.4879115e-09,-1.1492754e-08,1.419943,-1.10649365e-08,-127.128876,-422.5979,-422.5979,101.64009,130.98515,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.136853,5.3615737,1.0,3.8223448,123.306526,45.89847,376.69943,-1.1117313e-11,-3.2350896e-13,5.136853,5.136853,5.136853,0.05147209,0.9134436,0.9134436,1.0,5.3615737,5.136853,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.626,1.0,0.0,100000.02,0.00026168925,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.5348415e-09,-1.0062087e-08,1.419943,-1.1159559e-08,-115.95832,-390.94556,-390.94556,101.64009,121.174446,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.280337,5.5186534,1.0,-16.891933,132.85025,-20.560148,411.5057,-1.0182258e-11,-4.3299354e-13,5.280337,5.280337,5.280337,0.051472094,0.9134436,0.9134436,1.0,5.5186534,5.280337,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6265,1.0,0.0,100000.02,0.0002611207,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.588732e-09,2.6089866e-09,1.419943,-1.1268215e-08,-102.40458,-351.25845,-351.25845,101.64009,108.87334,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.42382,5.675733,1.0,-37.259045,139.66362,-86.596214,437.85468,-9.291319e-12,-8.90909e-13,5.42382,5.42382,5.42382,0.051472086,0.9134436,0.9134436,1.0,5.675733,5.42382,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.627,1.0,0.0,100000.02,0.00026029316,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.6501985e-09,-2.9677836e-09,1.419943,-1.1392146e-08,-86.74619,-304.3522,-304.3522,101.64009,94.33464,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.5673037,5.832813,1.0,-56.860405,143.6066,-150.85254,455.20474,-8.532213e-12,-1.2310145e-12,5.5673037,5.5673037,5.5673037,0.0514721,0.9134436,0.9134436,1.0,5.832813,5.5673037,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6275,1.0,0.0,100000.02,0.000259405,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.728823e-09,-1.9824736e-08,1.419943,-1.15506715e-08,-69.30498,-251.19086,-251.19086,101.64009,77.85716,0.0,101.64078,327.92178,1.0,-1.0,0.70671374,5.710787,5.9898925,1.0,-75.29315,144.59813,-212.00851,463.19937,-8.104644e-12,-1.4438365e-12,5.710787,5.710787,5.710787,0.051472098,0.9134436,0.9134436,1.0,5.9898925,5.710787,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.628,1.0,0.0,100000.02,0.00025872537,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.7833778e-09,-6.348514e-09,1.419943,-1.1660667e-08,-50.439404,-192.86699,-192.86699,101.64009,59.77955,0.0,101.64078,327.92178,1.0,-1.0,0.7067138,5.8542705,6.146972,1.0,-92.17847,142.61787,-268.80725,461.67422,-7.0097834e-12,-1.5050062e-12,5.8542705,5.8542705,5.8542705,0.051472094,0.9134436,0.9134436,1.0,6.146972,5.8542705,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6285,1.0,0.0,100000.02,0.00025731887,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.854271e-09,-1.3244278e-08,1.419943,-1.1803604e-08,-30.537184,-130.57928,-130.57928,101.64009,40.473335,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.9977536,0.020866385,1.0,-107.16931,137.7065,-320.08142,450.66068,-5.057889e-12,-1.2132293e-12,5.9977536,5.9977536,5.9977536,0.0514721,0.9134436,0.9134436,1.0,0.020866385,5.9977536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.629,1.0,0.0,100000.02,0.0002559231,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.918764e-09,-1.3571084e-08,1.419943,-1.1933639e-08,-10.00736,-65.60788,-65.60788,101.64009,20.335308,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.1412373,0.17794602,1.0,-119.957596,129.96495,-364.7772,430.38507,-2.8862741e-12,-9.750099e-13,6.1412373,6.1412373,6.1412373,0.051472113,0.9134436,0.9134436,1.0,0.17794602,6.1412373,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6295,1.0,0.0,100000.02,0.0002546445,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.9621237e-09,-7.848991e-10,1.419943,-1.20210615e-08,10.728136,0.71190053,0.71190053,101.64009,-0.2206557,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.0015351019,0.33502564,1.0,-130.28049,119.552345,-401.976,401.2641,-9.943209e-13,-8.0813595e-13,0.0015351019,0.0015351019,0.0015351019,0.051472113,0.9134436,0.9134436,1.0,0.33502564,0.0015351019,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.63,1.0,0.0,100000.02,0.00025336997,-6.451962,2.3613485e-07,0.7042536,0.7042536,-5.9880274e-09,6.6416166e-09,1.419943,-1.207329e-08,31.243147,67.01705,67.01705,101.64009,-20.772085,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.14501849,0.49210528,1.0,-137.92583,106.68268,-430.91333,363.8963,8.0023813e-13,-6.7913833e-13,0.14501849,0.14501849,0.14501849,0.051472105,0.9134436,0.9134436,1.0,0.49210528,0.14501849,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6305,1.0,0.0,100000.02,0.00025269578,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.0306538e-09,-8.3762364e-10,1.419943,-1.21592345e-08,51.11604,131.94485,131.94485,101.64009,-40.896603,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.28850186,0.64918494,1.0,-142.73648,91.620445,-450.99448,319.04962,2.3267993e-12,-5.856141e-13,0.28850186,0.28850186,0.28850186,0.05147209,0.9134436,0.9134436,1.0,0.64918494,0.28850186,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.631,1.0,0.0,100000.02,0.00025208786,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.0701115e-09,-1.8612152e-08,1.419943,-1.223879e-08,69.93839,194.1609,194.1609,101.64009,-60.180603,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.43198526,0.8062645,1.0,-144.6136,74.67522,-461.80667,267.64575,3.5237648e-12,-5.13675e-13,0.43198526,0.43198526,0.43198526,0.051472098,0.9134436,0.9134436,1.0,0.8062645,0.43198526,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6315,1.0,0.0,100000.02,0.00025177695,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.0890244e-09,-1.4918228e-08,1.419943,-1.22769235e-08,87.32335,252.38652,252.38652,101.64009,-78.22776,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.57546866,0.96334416,1.0,-143.5186,56.195244,-463.12772,210.74121,4.6282535e-12,-4.585597e-13,0.57546866,0.57546866,0.57546866,0.05147209,0.9134436,0.9134436,1.0,0.96334416,0.57546866,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.632,1.0,0.0,100000.02,0.00025186868,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.1146213e-09,-6.049359e-09,1.419943,-1.2328533e-08,102.91363,305.42505,305.42505,101.64009,-94.667175,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.718952,1.1204238,1.0,-139.47397,36.560337,-454.9305,149.50546,5.4251915e-12,-4.1581904e-13,0.718952,0.718952,0.718952,0.051472098,0.9134436,0.9134436,1.0,1.1204238,0.718952,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6325,1.0,0.0,100000.02,0.0002517849,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.143694e-09,-8.922568e-09,1.419943,-1.238715e-08,116.3888,352.18643,352.18643,101.64009,-109.160965,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.8624354,1.2775035,1.0,-132.56284,16.174036,-437.38345,85.197044,5.8402146e-12,-3.8168237e-13,0.8624354,0.8624354,0.8624354,0.0514721,0.9134436,0.9134436,1.0,1.2775035,0.8624354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.633,1.0,0.0,100000.02,0.0002517323,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.167887e-09,-6.3915713e-09,1.419943,-1.243593e-08,127.47194,391.7096,391.7096,101.64009,-121.411255,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.0059187,1.4345831,1.0,-122.92726,-4.5446754,-410.84723,19.13765,6.2018303e-12,-4.3341128e-13,1.0059187,1.0059187,1.0059187,0.0514721,0.9134436,0.9134436,1.0,1.4345831,1.0059187,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6335,1.0,0.0,100000.02,0.0002515553,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.1759757e-09,-1.5822813e-08,1.419943,-1.2452238e-08,135.93524,423.18228,423.18228,101.64009,-131.16629,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.1494021,1.5916628,1.0,-110.76526,-25.169985,-375.86722,-47.315067,6.354633e-12,-6.28046e-13,1.1494021,1.1494021,1.1494021,0.051472098,0.9134436,0.9134436,1.0,1.5916628,1.1494021,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.634,1.0,0.0,100000.02,0.00025145907,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.1768906e-09,-1.557035e-08,1.419943,-1.2454082e-08,141.60478,445.95764,445.95764,101.64009,-138.22556,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.2928855,1.7487423,1.0,-96.32678,-45.277996,-333.1623,-112.79536,6.2933513e-12,-8.0993166e-13,1.2928855,1.2928855,1.2928855,0.051472105,0.9134436,0.9134436,1.0,1.7487423,1.2928855,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6345,1.0,0.0,100000.02,0.00025129534,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.210686e-09,-8.505667e-09,1.419943,-1.2522222e-08,144.36403,459.5676,459.5676,101.64009,-142.444,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.436369,1.9058219,1.0,-79.908585,-64.455444,-283.61014,-175.95746,6.1769726e-12,-9.35253e-13,1.436369,1.436369,1.436369,0.0514721,0.9134436,0.9134436,1.0,1.9058219,1.436369,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.635,1.0,0.0,100000.02,0.00025134953,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.2335253e-09,-1.9981748e-08,1.419943,-1.2568272e-08,144.1563,463.73242,463.73242,101.64009,-143.7349,0.0,101.640816,327.92178,1.0,-1.0,0.70671386,1.5798523,2.0629015,1.0,-61.848095,-82.3082,-228.22919,-235.50323,6.0257728e-12,-1.0200066e-12,1.5798523,1.5798523,1.5798523,0.051472098,0.9134436,0.9134436,1.0,2.0629015,1.5798523,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6355,1.0,0.0,100000.02,0.0002512109,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.260426e-09,9.196324e-10,1.419943,-1.262251e-08,140.98581,458.36655,458.36655,101.64009,-142.07173,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.7233357,2.2199812,1.0,-42.516483,-98.46933,-168.15764,-290.20892,5.8688675e-12,-1.0707802e-12,1.7233357,1.7233357,1.7233357,0.051472105,0.9134436,0.9134436,1.0,2.2199812,1.7233357,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.636,1.0,0.0,100000.02,0.00025046535,-6.451962,2.3613485e-07,0.7042536,0.7042537,-6.283051e-09,-1.2725472e-08,1.419943,-1.2668127e-08,134.91777,443.58026,443.58026,101.64009,-137.48868,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.8668191,2.377061,1.0,-22.31107,-112.606705,-104.630066,-338.95016,5.7129384e-12,-1.0983377e-12,1.8668191,1.8668191,1.8668191,0.0514721,0.9134436,0.9134436,1.0,2.377061,1.8668191,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6365,1.0,0.0,100000.02,0.00024967766,-6.451962,2.3613485e-07,0.7042536,0.7042537,-6.311767e-09,-7.8543225e-09,1.419943,-1.2726026e-08,126.07688,419.6774,419.6774,101.64009,-130.07994,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.0103025,2.5341406,1.0,-1.6471134,-124.42977,-38.95213,-380.72525,5.5388745e-12,-1.1082911e-12,2.0103025,2.0103025,2.0103025,0.05147211,0.9134436,0.9134436,1.0,2.5341406,2.0103025,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.637,1.0,0.0,100000.02,0.00024842552,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.3526953e-09,-1.3204591e-08,1.419943,-1.2808546e-08,114.64483,387.14926,387.14926,101.64009,-119.99777,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.153786,2.69122,1.0,19.050694,-133.69553,27.526363,-414.67563,5.336839e-12,-1.1059657e-12,2.153786,2.153786,2.153786,0.051472105,0.9134436,0.9134436,1.0,2.69122,2.153786,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6375,1.0,0.0,100000.02,0.00024711303,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.38926e-09,5.4379052e-09,1.419943,-1.28822695e-08,100.85658,346.66434,346.66434,101.64009,-107.44939,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.2972693,2.8482997,1.0,39.356968,-140.21355,93.43913,-440.1035,5.1543258e-12,-1.0944833e-12,2.2972693,2.2972693,2.2972693,0.051472094,0.9134436,0.9134436,1.0,2.8482997,2.2972693,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.638,1.0,0.0,100000.02,0.00024583683,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4137757e-09,-7.533656e-09,1.419943,-1.2931699e-08,84.99551,299.05472,299.05472,101.64009,-92.69268,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.4407527,3.0053794,1.0,58.85437,-143.84988,157.43152,-456.48624,4.9461706e-12,-1.0775562e-12,2.4407527,2.4407527,2.4407527,0.051472105,0.9134436,0.9134436,1.0,3.0053794,2.4407527,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6385,1.0,0.0,100000.02,0.00024464686,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4297914e-09,9.965185e-09,1.419943,-1.2963991e-08,67.38759,245.29889,245.29889,101.64009,-76.03094,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.5842361,3.1624591,1.0,77.14219,-144.52977,218.18834,-463.48724,4.6349448e-12,-1.0572075e-12,2.5842361,2.5842361,2.5842361,0.051472105,0.9134436,0.9134436,1.0,3.1624591,2.5842361,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.639,1.0,0.0,100000.02,0.00024351105,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.441055e-09,-9.256195e-09,1.419943,-1.2986701e-08,48.39471,186.50162,186.50162,101.64009,-57.80659,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.7277193,3.3195386,1.0,93.84457,-142.23927,274.4609,-460.96252,4.4319015e-12,-1.029005e-12,2.7277193,2.7277193,2.7277193,0.051472105,0.9134436,0.9134436,1.0,3.3195386,2.7277193,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6395,1.0,0.0,100000.02,0.00024279165,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4585115e-09,-8.452106e-10,1.419943,-1.3021897e-08,28.407211,123.87133,123.87133,101.64009,-38.394196,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.8712027,3.4766183,1.0,108.618225,-137.02544,325.0927,-448.96405,4.18396e-12,-1.003424e-12,2.8712027,2.8712027,2.8712027,0.051472098,0.9134436,0.9134436,1.0,3.4766183,2.8712027,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.64,1.0,0.0,100000.02,0.00024264361,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4642567e-09,-1.2796208e-08,1.419943,-1.3033482e-08,7.8358846,58.695217,58.695217,101.64009,-18.192713,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.014686,3.633698,1.0,121.15955,-128.99544,369.04315,-427.73837,3.9009043e-12,-9.785956e-13,3.014686,3.014686,3.014686,0.0514721,0.9134436,0.9134436,1.0,3.633698,3.014686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6405,1.0,0.0,100000.02,0.00024249233,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.457381e-09,-1.2941505e-08,1.419943,-1.3019618e-08,-12.896487,-7.6872134,-7.6872134,101.64009,2.3826685,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.1581695,3.7907777,1.0,131.21078,-118.31429,405.40897,-397.72174,3.6375941e-12,-9.513845e-13,3.1581695,3.1581695,3.1581695,0.051472105,0.9134436,0.9134436,1.0,3.7907777,3.1581695,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.641,1.0,0.0,100000.02,0.00024239665,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4575256e-09,-1.5942206e-08,1.419943,-1.301991e-08,-33.363808,-73.91165,-73.91165,101.64009,22.90908,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.301653,3.9478571,1.0,138.56534,-105.20153,433.44272,-359.53107,3.4268682e-12,-9.232886e-13,3.301653,3.301653,3.301653,0.051472098,0.9134436,0.9134436,1.0,3.9478571,3.301653,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6415,1.0,0.0,100000.02,0.00024221919,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4495738e-09,7.0535093e-09,1.419943,-1.3003877e-08,-53.14543,-138.61705,-138.61705,101.64009,42.96466,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.4451363,4.1049366,1.0,143.07208,-89.92665,452.56827,-313.95123,3.3626066e-12,-8.941889e-13,3.4451363,3.4451363,3.4451363,0.051472105,0.9134436,0.9134436,1.0,4.1049366,3.4451363,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.642,1.0,0.0,100000.02,0.00024232312,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.4306187e-09,1.944875e-09,1.419943,-1.2965659e-08,-71.83479,-200.47356,-200.47356,101.64009,62.137222,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.5886197,4.2620163,1.0,144.63838,-72.80358,462.39258,-261.919,3.437151e-12,-8.650548e-13,3.5886197,3.5886197,3.5886197,0.05147209,0.9134436,0.9134436,1.0,4.2620163,3.5886197,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6425,1.0,0.0,100000.02,0.0002421219,-6.451962,2.3613485e-07,0.7042536,0.7042536,-6.388203e-09,-6.8809647e-09,1.419943,-1.2880139e-08,-89.0478,-258.2099,-258.2099,101.64009,80.03273,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.732103,4.419096,1.0,143.23204,-54.18424,462.71368,-204.50378,3.4389533e-12,-8.338276e-13,3.732103,3.732103,3.732103,0.05147209,0.9134436,0.9134436,1.0,4.419096,3.732103,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.643,1.0,0.0,100000.02,0.00024193048,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3639733e-09,-4.684038e-09,1.419943,-1.2831286e-08,-104.43068,-310.63947,-310.63947,101.64009,96.283394,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.8755865,4.5761757,1.0,138.88197,-34.45129,453.52502,-142.88556,3.4336835e-12,-8.0582535e-13,3.8755865,3.8755865,3.8755865,0.051472098,0.9134436,0.9134436,1.0,4.5761757,3.8755865,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6435,1.0,0.0,100000.02,0.00024205243,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3368444e-09,-2.563274e-09,1.419943,-1.2776588e-08,-117.66728,-356.6847,-356.6847,101.64009,110.555214,0.0,101.640816,327.92178,1.0,-1.0,0.70671386,4.0190697,4.7332554,1.0,131.67758,-14.010295,435.01544,-78.33073,3.4538843e-12,-7.7481505e-13,4.0190697,4.0190697,4.0190697,0.051472094,0.9134436,0.9134436,1.0,4.7332554,4.0190697,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.644,1.0,0.0,100000.02,0.00024188602,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3147985e-09,-5.9942105e-09,1.419943,-1.2732138e-08,-128.48557,-395.3993,-395.3993,101.64009,122.55489,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.1625533,4.890335,1.0,121.766914,6.718645,407.56534,-12.166027,3.4474353e-12,-7.4895537e-13,4.1625533,4.1625533,4.1625533,0.05147211,0.9134436,0.9134436,1.0,4.890335,4.1625533,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6445,1.0,0.0,100000.02,0.00024145388,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.326732e-09,-1.8745363e-08,1.419943,-1.2756199e-08,-136.66318,-425.98758,-425.98758,101.64009,132.0358,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.3060365,5.047415,1.0,109.353676,27.309502,371.73886,54.248714,3.3146689e-12,-7.2953346e-13,4.3060365,4.3060365,4.3060365,0.0514721,0.9134436,0.9134436,1.0,5.047415,4.3060365,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.645,1.0,0.0,100000.02,0.00024092999,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.342693e-09,-1.0572672e-08,1.419943,-1.278838e-08,-142.03207,-447.82086,-447.82086,101.64009,138.80307,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.44952,5.2044945,1.0,94.692986,47.33909,328.27234,119.54852,3.1553787e-12,-7.4094295e-13,4.44952,4.44952,4.44952,0.0514721,0.9134436,0.9134436,1.0,5.2044945,4.44952,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6455,1.0,0.0,100000.02,0.0002399329,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3472188e-09,4.164213e-09,1.419943,-1.2797504e-08,-144.4819,-460.45047,-460.45047,101.64009,142.71765,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.5930033,5.3615737,1.0,78.08614,66.39575,278.0591,182.39136,3.1130747e-12,-2.7395574e-13,4.5930033,4.5930033,4.5930033,0.0514721,0.9134436,0.9134436,1.0,5.3615737,4.5930033,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.646,1.0,0.0,100000.02,0.00023857543,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.359593e-09,-4.532108e-09,1.419943,-1.2822454e-08,-143.9623,-463.6168,-463.6168,101.64009,143.69905,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.736487,5.5186534,1.0,59.874462,84.08784,222.13116,241.48564,2.920532e-12,2.2023376e-13,4.736487,4.736487,4.736487,0.051472094,0.9134436,0.9134436,1.0,5.5186534,4.736487,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6465,1.0,0.0,100000.02,0.00023708078,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3826664e-09,-9.6827915e-09,1.419943,-1.2868976e-08,-140.48396,-457.2548,-457.2548,101.64009,141.72714,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.87997,5.675733,1.0,40.432228,100.051735,161.63792,295.61688,2.549588e-12,5.476101e-13,4.87997,4.87997,4.87997,0.0514721,0.9134436,0.9134436,1.0,5.675733,4.87997,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.647,1.0,0.0,100000.02,0.0002357332,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.374742e-09,-1.400349e-08,1.419943,-1.2852998e-08,-134.11838,-441.4952,-441.4952,101.64009,136.84242,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.0234537,5.832813,1.0,20.159025,113.95935,97.822685,343.67252,2.2357081e-12,7.816631e-13,5.0234537,5.0234537,5.0234537,0.051472098,0.9134436,0.9134436,1.0,5.832813,5.0234537,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6475,1.0,0.0,100000.02,0.0002345342,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3713657e-09,2.12691e-09,1.419943,-1.2846191e-08,-124.99637,-416.66193,-416.66193,101.64009,129.1453,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.166937,5.9898925,1.0,-0.5284897,125.52486,31.99697,384.66498,2.0307217e-12,9.48763e-13,5.166937,5.166937,5.166937,0.0514721,0.9134436,0.9134436,1.0,5.9898925,5.166937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.648,1.0,0.0,100000.02,0.00023344463,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.365254e-09,-2.9250646e-09,1.419943,-1.2833868e-08,-113.305405,-383.26535,-383.26535,101.64009,118.793945,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.3104205,6.146972,1.0,-21.205143,134.51054,-34.48635,417.75168,1.8911357e-12,1.0603093e-12,5.3104205,5.3104205,5.3104205,0.051472094,0.9134436,0.9134436,1.0,6.146972,5.3104205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6485,1.0,0.0,100000.02,0.00023252182,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.360888e-09,1.0639138e-08,1.419943,-1.2825065e-08,-99.28577,-341.99182,-341.99182,101.64009,106.00112,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.4539037,0.020866385,1.0,-41.445984,140.73175,-100.2609,442.25272,1.7817239e-12,1.136308e-12,5.4539037,5.4539037,5.4539037,0.051472098,0.9134436,0.9134436,1.0,0.020866385,5.4539037,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.649,1.0,0.0,100000.02,0.00023200185,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3383694e-09,-1.4097764e-08,1.419943,-1.2779663e-08,-83.22559,-293.6896,-293.6896,101.64009,91.02974,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.5973873,0.17794602,1.0,-60.835022,144.06061,-163.97487,457.66446,1.7266726e-12,1.1830436e-12,5.5973873,5.5973873,5.5973873,0.0514721,0.9134436,0.9134436,1.0,0.17794602,5.5973873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6495,1.0,0.0,100000.02,0.00023215212,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.3219407e-09,-6.0491674e-09,1.419943,-1.2746538e-08,-65.45495,-239.35143,-239.35143,101.64009,74.18751,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.7408705,0.33502564,1.0,-78.97376,144.42871,-224.3188,463.67023,1.6880995e-12,1.218732e-12,5.7408705,5.7408705,5.7408705,0.0514721,0.9134436,0.9134436,1.0,0.33502564,5.7408705,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.65,1.0,0.0,100000.02,0.00023196911,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.293526e-09,1.4605626e-09,1.419943,-1.2689248e-08,-46.339066,-180.09406,-180.09406,101.64009,55.820553,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.884354,0.49210528,1.0,-95.489426,141.82849,-280.0525,460.14655,1.6510372e-12,1.2369979e-12,5.884354,5.884354,5.884354,0.051472105,0.9134436,0.9134436,1.0,0.49210528,5.884354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6505,1.0,0.0,100000.02,0.00023196907,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.245046e-09,4.056325e-09,1.419943,-1.2591499e-08,-26.270813,-117.13535,-117.13535,101.64009,36.306362,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.0278373,0.64918494,1.0,-110.04257,136.31339,-330.0305,447.16583,1.5404405e-12,1.2447355e-12,6.0278373,6.0278373,6.0278373,0.0514721,0.9134436,0.9134436,1.0,0.64918494,6.0278373,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.651,1.0,0.0,100000.02,0.0002319906,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.2171552e-09,1.3228996e-09,1.419943,-1.2535265e-08,-5.6626353,-51.769268,-51.769268,101.64009,16.046001,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.1713204,0.8062645,1.0,-122.3341,127.996735,-373.22565,424.9949,1.3526373e-12,1.2434812e-12,6.1713204,6.1713204,6.1713204,0.0514721,0.9134436,0.9134436,1.0,0.8062645,6.1713204,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6515,1.0,0.0,100000.02,0.00023191306,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.1755894e-09,-1.2313502e-08,1.419943,-1.24514585e-08,15.061921,14.660786,14.660786,101.64009,-4.5441427,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.03161873,0.96334416,1.0,-132.11139,117.04947,-408.75018,394.0894,1.0893306e-12,1.2375043e-12,0.03161873,0.03161873,0.03161873,0.051472098,0.9134436,0.9134436,1.0,0.96334416,0.03161873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.652,1.0,0.0,100000.02,0.00023162457,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.1424608e-09,-1.2450592e-08,1.419943,-1.2384664e-08,35.47692,80.78953,80.78953,101.64009,-25.040894,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.17510211,1.1204238,1.0,-139.17351,103.69659,-435.87402,355.0845,8.7643684e-13,1.2241963e-12,0.17510211,0.17510211,0.17510211,0.051472098,0.9134436,0.9134436,1.0,1.1204238,0.17510211,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6525,1.0,0.0,100000.02,0.00023153848,-6.451962,5.9266547e-08,0.7042536,0.7042536,-6.1085723e-09,-6.7201524e-09,1.419943,-1.2316336e-08,55.162796,145.25787,145.25787,101.64009,-45.023,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.31858552,1.2775035,1.0,-143.3753,88.21252,-454.0397,308.78183,7.3980503e-13,1.2099678e-12,0.31858552,0.31858552,0.31858552,0.051472094,0.9134436,0.9134436,1.0,1.2775035,0.31858552,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.653,1.0,0.0,100000.02,0.00023137995,-6.451962,5.9266547e-08,0.7042536,0.7042537,-6.055213e-09,7.1134703e-09,1.419943,-1.2208752e-08,73.71495,206.74084,206.74084,101.64009,-64.07979,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.4620689,1.4345831,1.0,-144.63043,70.91548,-462.87387,256.133,6.5936243e-13,1.1937317e-12,0.4620689,0.4620689,0.4620689,0.05147209,0.9134436,0.9134436,1.0,1.4345831,0.4620689,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6535,1.0,0.0,100000.02,0.00023108143,-6.451962,5.9266547e-08,0.7042536,0.7042537,-6.015849e-09,-1.1079405e-08,1.419943,-1.2129385e-08,90.752106,263.97485,263.97485,101.64009,-81.819595,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.60555226,1.5916628,1.0,-142.91309,52.160976,-462.19495,198.22011,5.60297e-13,1.1760663e-12,0.60555226,0.60555226,0.60555226,0.051472098,0.9134436,0.9134436,1.0,1.5916628,0.60555226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.654,1.0,0.0,100000.02,0.0002307537,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.9917484e-09,-1.4059908e-08,1.419943,-1.20807915e-08,105.9241,315.7836,315.7836,101.64009,-97.87782,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.74903566,1.7487423,1.0,-138.25856,32.33445,-452.01694,136.23335,4.562739e-13,1.1595882e-12,0.74903566,0.74903566,0.74903566,0.051472094,0.9134436,0.9134436,1.0,1.7487423,0.74903566,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6545,1.0,0.0,100000.02,0.00022997955,-6.451962,5.9266547e-08,0.7042536,0.7042537,-5.9677543e-09,-6.3258567e-09,1.419943,-1.2032414e-08,118.91913,361.1023,361.1023,101.64009,-111.92445,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.89251906,1.9058219,1.0,-130.76251,11.843381,-432.54898,71.44669,3.405776e-13,1.1406263e-12,0.89251906,0.89251906,0.89251906,0.051472098,0.9134436,0.9134436,1.0,1.9058219,0.89251906,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.655,1.0,0.0,100000.02,0.00022871637,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.9647363e-09,4.6358967e-10,1.419943,-1.2026329e-08,129.47011,398.99954,398.99954,101.64009,-123.67079,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.0360024,2.0629015,1.0,-120.57902,-8.891095,-404.1912,5.1916513,3.7292467e-13,1.1203772e-12,1.0360024,1.0360024,1.0360024,0.051472098,0.9134436,0.9134436,1.0,2.0629015,1.0360024,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6555,1.0,0.0,100000.02,0.0002272758,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.9547705e-09,-8.19189e-09,1.419943,-1.2006236e-08,137.3602,428.69647,428.69647,101.64009,-132.87543,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.1794858,2.2199812,1.0,-107.91736,-29.442839,-367.5264,-61.17009,3.0733833e-13,1.1013499e-12,1.1794858,1.1794858,1.1794858,0.0514721,0.9134436,0.9134436,1.0,2.2199812,1.1794858,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.656,1.0,0.0,100000.02,0.00022598858,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.9307133e-09,-7.68625e-09,1.419943,-1.1957731e-08,142.42723,449.58276,449.58276,101.64009,-139.34918,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.3229692,2.377061,1.0,-93.03776,-49.38947,-323.30814,-126.27465,1.7025425e-13,1.0818434e-12,1.3229692,1.3229692,1.3229692,0.05147211,0.9134436,0.9134436,1.0,2.377061,1.3229692,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6565,1.0,0.0,100000.02,0.00022490793,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.9179435e-09,4.943476e-09,1.419943,-1.1931983e-08,144.56708,461.22916,461.22916,101.64009,-142.959,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.4664526,2.5341406,1.0,-76.24603,-68.32104,-272.44516,-188.78398,3.9006434e-13,1.0612678e-12,1.4664526,1.4664526,1.4664526,0.05147211,0.9134436,0.9134436,1.0,2.5341406,1.4664526,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.657,1.0,0.0,100000.02,0.00022399702,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.8908007e-09,1.0982806e-08,1.419943,-1.1877257e-08,143.73575,463.39627,463.39627,101.64009,-143.6307,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.609936,2.69122,1.0,-57.887287,-85.84846,-215.98288,-247.4134,7.004228e-13,1.040927e-12,1.609936,1.609936,1.609936,0.051472094,0.9134436,0.9134436,1.0,2.69122,1.609936,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6575,1.0,0.0,100000.02,0.00022348786,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.866251e-09,-1.5540575e-08,1.419943,-1.1827759e-08,139.95033,456.03958,456.03958,101.64009,-141.35048,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.7534194,2.8482997,1.0,-38.33883,-101.6115,-155.08165,-300.95795,1.0025833e-12,1.0223793e-12,1.7534194,1.7534194,1.7534194,0.051472086,0.9134436,0.9134436,1.0,2.8482997,1.7534194,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.658,1.0,0.0,100000.02,0.00022307446,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.8333955e-09,-2.1123518e-09,1.419943,-1.1761514e-08,133.28864,439.3103,439.3103,101.64009,-136.1652,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.8969027,3.0053794,1.0,-18.002422,-115.28622,-90.993164,-348.3171,1.3633173e-12,1.0072676e-12,1.8969027,1.8969027,1.8969027,0.0514721,0.9134436,0.9134436,1.0,3.0053794,1.8969027,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6585,1.0,0.0,100000.02,0.00022277758,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.801228e-09,-1.0765281e-08,1.419943,-1.1696657e-08,123.88757,413.55222,413.55222,101.64009,-128.18143,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.0403862,3.1624591,1.0,2.7039723,-126.591545,-25.034573,-388.51764,1.7395818e-12,9.901411e-13,2.0403862,2.0403862,2.0403862,0.051472098,0.9134436,0.9134436,1.0,3.1624591,2.0403862,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.659,1.0,0.0,100000.02,0.00022253985,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.7641727e-09,-1.2442678e-08,1.419943,-1.1621945e-08,111.94034,379.2947,379.2947,101.64009,-117.56324,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.1838696,3.3195386,1.0,23.354794,-135.29514,41.438538,-420.73325,2.1139531e-12,9.72341e-13,2.1838696,2.1838696,2.1838696,0.0514721,0.9134436,0.9134436,1.0,3.3195386,2.1838696,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6595,1.0,0.0,100000.02,0.00022246662,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.731767e-09,-2.46356e-09,1.419943,-1.1556607e-08,97.6925,337.24188,337.24188,101.64009,-104.52888,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.327353,3.4766183,1.0,43.525623,-141.21812,107.06,-444.30188,2.487798e-12,9.538464e-13,2.327353,2.327353,2.327353,0.051472094,0.9134436,0.9134436,1.0,3.4766183,2.327353,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.66,1.0,0.0,100000.02,0.00022235903,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.6690683e-09,-5.7151217e-09,1.419943,-1.1430192e-08,81.43685,288.25803,288.25803,101.64009,-89.346214,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.4708362,3.633698,1.0,62.801907,-144.23875,170.48114,-458.73914,2.790756e-12,9.338923e-13,2.4708362,2.4708362,2.4708362,0.051472094,0.9134436,0.9134436,1.0,3.633698,2.4708362,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6605,1.0,0.0,100000.02,0.00022213004,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.619138e-09,-2.5462432e-08,1.419943,-1.132952e-08,63.507504,233.3498,233.3498,101.64009,-72.327286,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.6143196,3.7907777,1.0,80.787476,-144.29498,230.39851,-463.74832,3.0869881e-12,9.158977e-13,2.6143196,2.6143196,2.6143196,0.051472105,0.9134436,0.9134436,1.0,3.7907777,2.6143196,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.661,1.0,0.0,100000.02,0.00022210015,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.5713647e-09,1.1338438e-09,1.419943,-1.1233198e-08,44.27294,173.64574,173.64574,101.64009,-53.821884,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.757803,3.9478571,1.0,97.112686,-141.38562,285.58072,-459.22644,3.3869324e-12,9.0000164e-13,2.757803,2.757803,2.757803,0.051472105,0.9134436,0.9134436,1.0,3.9478571,2.757803,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6615,1.0,0.0,100000.02,0.00022185432,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.506816e-09,-3.2012268e-09,1.419943,-1.1103053e-08,24.12847,110.37288,110.37288,101.64009,-34.21032,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.9012864,4.1049366,1.0,111.44202,-135.57048,334.8936,-445.26645,3.686478e-12,8.800013e-13,2.9012864,2.9012864,2.9012864,0.05147211,0.9134436,0.9134436,1.0,4.1049366,2.9012864,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.662,1.0,0.0,100000.02,0.0002217158,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.4633436e-09,-7.872905e-09,1.419943,-1.1015401e-08,3.4881053,44.83161,44.83161,101.64009,-13.8956585,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.0447698,4.2620163,1.0,123.480965,-126.96907,377.32367,-422.15527,3.986034e-12,8.6228274e-13,3.0447698,3.0447698,3.0447698,0.051472098,0.9134436,0.9134436,1.0,4.2620163,3.0447698,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6625,1.0,0.0,100000.02,0.00022154477,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.4296585e-09,-1.4329803e-08,1.419943,-1.0947485e-08,-17.223948,-21.63104,-21.63104,101.64009,6.7045884,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.1882532,4.419096,1.0,132.98212,-115.75817,411.99893,-390.3679,4.285591e-12,8.4718446e-13,3.1882532,3.1882532,3.1882532,0.0514721,0.9134436,0.9134436,1.0,4.419096,3.1882532,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.663,1.0,0.0,100000.02,0.0002208368,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.402294e-09,-5.268914e-09,1.419943,-1.0892312e-08,-37.58201,-87.649124,-87.649124,101.64009,27.167042,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.3317366,4.5761757,1.0,139.7502,-102.16818,438.2067,-350.5576,4.585147e-12,8.2587485e-13,3.3317366,3.3317366,3.3317366,0.051472105,0.9134436,0.9134436,1.0,4.5761757,3.3317366,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6635,1.0,0.0,100000.02,0.00021975173,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.3657607e-09,-1.6105977e-08,1.419943,-1.0818652e-08,-57.16768,-151.86583,-151.86583,101.64009,47.07115,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.47522,4.7332554,1.0,143.64609,-86.47842,455.4084,-303.54254,4.884704e-12,8.011803e-13,3.47522,3.47522,3.47522,0.051472098,0.9134436,0.9134436,1.0,4.7332554,3.47522,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.664,1.0,0.0,100000.02,0.00021842135,-6.451962,5.9266547e-08,0.7042536,0.7042536,-5.355678e-09,-1.3351101e-08,1.419943,-1.0798322e-08,-75.57843,-212.96136,-212.96136,101.64009,66.00785,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.6187034,4.890335,1.0,144.58975,-69.01133,463.25043,-250.28906,5.183324e-12,7.8097896e-13,3.6187034,3.6187034,3.6187034,0.05147211,0.9134436,0.9134436,1.0,4.890335,3.6187034,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6645,1.0,0.0,100000.02,0.0002170062,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.3337197e-09,-8.110863e-09,1.419943,-1.0754049e-08,-92.435875,-269.68008,-269.68008,101.64009,83.58794,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.7621868,5.047415,1.0,142.56178,-50.125908,461.57166,-191.89157,5.334492e-12,7.6297817e-13,3.7621868,3.7621868,3.7621868,0.05147211,0.9134436,0.9134436,1.0,5.047415,3.7621868,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.665,1.0,0.0,100000.02,0.0002154929,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.2975153e-09,-9.457106e-09,1.419943,-1.06810525e-08,-107.39356,-320.85626,-320.85626,101.64009,99.45011,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.9056702,5.2044945,1.0,137.60385,-30.210293,450.4066,-129.55031,5.4027633e-12,7.494189e-13,3.9056702,3.9056702,3.9056702,0.05147211,0.9134436,0.9134436,1.0,5.2044945,3.9056702,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6655,1.0,0.0,100000.02,0.00021427394,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.2613087e-09,4.431383e-09,1.419943,-1.0608051e-08,-120.14408,-365.43817,-365.43817,101.64009,113.26837,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.0491533,5.3615737,1.0,129.81787,-9.67379,429.98465,-64.546486,5.4776253e-12,7.2866143e-13,4.0491533,4.0491533,4.0491533,0.0514721,0.9134436,0.9134436,1.0,5.3615737,4.0491533,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.666,1.0,0.0,100000.02,0.0002135077,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.2144324e-09,-4.966748e-09,1.419943,-1.0513538e-08,-130.42537,-402.50952,-402.50952,101.64009,124.75872,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.192637,5.5186534,1.0,119.36384,11.061532,400.72562,1.7838982,5.5525974e-12,7.142561e-13,4.192637,4.192637,4.192637,0.0514721,0.9134436,0.9134436,1.0,5.5186534,4.192637,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6665,1.0,0.0,100000.02,0.00021311574,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.155708e-09,-1.3779671e-08,1.419943,-1.0395135e-08,-138.02614,-431.3084,-431.3084,101.64009,133.685,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.33612,5.675733,1.0,106.45662,31.569515,363.23077,68.07762,5.6120486e-12,6.950484e-13,4.33612,4.33612,4.33612,0.05147211,0.9134436,0.9134436,1.0,5.675733,4.33612,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.667,1.0,0.0,100000.02,0.00021271754,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.0947446e-09,-9.959248e-09,1.419943,-1.0272219e-08,-142.79016,-451.24298,-451.24298,101.64009,139.86375,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.479604,5.832813,1.0,91.36149,51.428677,318.27078,132.9722,5.608322e-12,6.831783e-13,4.479604,4.479604,4.479604,0.0514721,0.9134436,0.9134436,1.0,5.832813,4.479604,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
