Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.6675,1.0,0.0,100000.02,0.00021265134,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-5.0339124e-09,-1.1530372e-08,1.419943,-1.01495665e-08,-144.61954,-461.9035,-461.9035,101.64009,143.16801,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.623087,5.9898925,1.0,74.38867,70.230865,266.7696,195.13391,5.54181e-12,6.692066e-13,4.623087,4.623087,4.623087,0.051472113,0.9134436,0.9134436,1.0,5.9898925,4.623087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.668,1.0,0.0,100000.02,0.000212558,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.9787086e-09,2.274411e-09,1.419943,-1.0038262e-08,-143.47667,-463.07092,-463.07092,101.64009,143.52986,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.7665706,6.146972,1.0,55.887012,87.58965,209.78572,253.28519,5.464983e-12,6.5950777e-13,4.7665706,4.7665706,4.7665706,0.051472098,0.9134436,0.9134436,1.0,6.146972,4.7665706,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6685,1.0,0.0,100000.02,0.00021247173,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.902263e-09,-1.069203e-09,1.419943,-9.88413e-09,-139.38504,-454.7212,-454.7212,101.64009,140.94185,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.9100537,0.020866385,1.0,36.23675,103.148285,148.4903,306.2309,5.3389172e-12,6.241974e-13,4.9100537,4.9100537,4.9100537,0.051472094,0.9134436,0.9134436,1.0,0.020866385,4.9100537,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.669,1.0,0.0,100000.02,0.00021255128,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.846544e-09,-8.90301e-09,1.419943,-9.771787e-09,-132.42874,-437.02597,-437.02597,101.64009,135.45717,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.0535374,0.17794602,1.0,15.841745,116.587,84.14307,352.8829,5.186967e-12,3.1628464e-14,5.0535374,5.0535374,5.0535374,0.0514721,0.9134436,0.9134436,1.0,0.17794602,5.0535374,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6695,1.0,0.0,100000.02,0.00021270469,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.794971e-09,-1.063416e-08,1.419943,-9.6678034e-09,-122.75075,-410.3489,-410.3489,101.64009,127.18855,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.1970205,0.33502564,1.0,-4.878844,127.629585,18.066513,392.2824,5.037196e-12,-5.618546e-13,5.1970205,5.1970205,5.1970205,0.05147209,0.9134436,0.9134436,1.0,0.33502564,5.1970205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.67,1.0,0.0,100000.02,0.00021291643,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.7351207e-09,-1.5708597e-08,1.419943,-9.547131e-09,-110.54995,-375.23828,-375.23828,101.64009,116.30594,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.340504,0.49210528,1.0,-25.499163,136.04912,-48.381348,423.61963,4.88744e-12,-9.566188e-13,5.340504,5.340504,5.340504,0.051472113,0.9134436,0.9134436,1.0,0.49210528,5.340504,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6705,1.0,0.0,100000.02,0.00021279107,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.655808e-09,1.5719226e-10,1.419943,-9.387218e-09,-96.07712,-332.41568,-332.41568,101.64009,103.03298,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.4839873,0.64918494,1.0,-45.595417,141.67253,-113.83486,446.25055,4.737658e-12,-1.2459661e-12,5.4839873,5.4839873,5.4839873,0.051472098,0.9134436,0.9134436,1.0,0.64918494,5.4839873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.671,1.0,0.0,100000.02,0.00021235505,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.6131214e-09,-5.362386e-10,1.419943,-9.301151e-09,-79.629684,-282.7612,-282.7612,101.64009,87.64247,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.627471,0.8062645,1.0,-64.754585,144.38428,-176.94882,459.71005,4.587397e-12,-1.4529945e-12,5.627471,5.627471,5.627471,0.051472105,0.9134436,0.9134436,1.0,0.8062645,5.627471,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6715,1.0,0.0,100000.02,0.00021223146,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.546759e-09,-3.4218675e-09,1.419943,-9.167349e-09,-61.54569,-227.29538,-227.29538,101.64009,70.450714,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.770954,0.96334416,1.0,-82.58291,144.1286,-236.4261,463.7215,4.386488e-12,-1.5771624e-12,5.770954,5.770954,5.770954,0.05147211,0.9134436,0.9134436,1.0,0.96334416,5.770954,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.672,1.0,0.0,100000.02,0.00021156046,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.518631e-09,-5.6237033e-09,1.419943,-9.110636e-09,-42.196796,-167.15814,-167.15814,101.64009,51.81104,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.9144373,1.1204238,1.0,-98.71397,140.91077,-291.0443,458.20245,4.1869225e-12,-1.6575879e-12,5.9144373,5.9144373,5.9144373,0.051472094,0.9134436,0.9134436,1.0,1.1204238,5.9144373,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6725,1.0,0.0,100000.02,0.00021038174,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.4975144e-09,-1.8983757e-09,1.419943,-9.06806e-09,-21.980665,-103.585434,-103.585434,101.64009,32.106533,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.057921,1.2775035,1.0,-112.81624,134.7969,-339.6809,443.26633,4.0382814e-12,-1.7069916e-12,6.057921,6.057921,6.057921,0.0514721,0.9134436,0.9134436,1.0,1.2775035,6.057921,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.673,1.0,0.0,100000.02,0.00020906352,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.459099e-09,-1.5268656e-08,1.419943,-8.990606e-09,-1.3127851,-37.883812,-37.883812,101.64009,11.742172,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.201404,1.4345831,1.0,-124.59989,125.91268,-381.33633,419.22015,3.8889287e-12,-1.7301608e-12,6.201404,6.201404,6.201404,0.051472094,0.9134436,0.9134436,1.0,1.4345831,6.201404,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6735,1.0,0.0,100000.02,0.00020757416,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.4231587e-09,-7.485862e-09,1.419943,-8.918142e-09,19.382076,28.5964,28.5964,101.64009,-8.863518,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.061702352,1.5916628,1.0,-133.82275,114.440674,-415.15445,386.55804,3.7222157e-12,-1.736795e-12,0.061702352,0.061702352,0.061702352,0.05147211,0.9134436,0.9134436,1.0,1.5916628,0.061702352,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.674,1.0,0.0,100000.02,0.00020637494,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.386871e-09,1.8809418e-09,1.419943,-8.844976e-09,39.678593,94.48889,94.48889,101.64009,-29.287043,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.20518574,1.7487423,1.0,-140.29526,100.61666,-440.44025,345.95135,3.4989526e-12,-1.7321864e-12,0.20518574,0.20518574,0.20518574,0.0514721,0.9134436,0.9134436,1.0,1.7487423,0.20518574,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6745,1.0,0.0,100000.02,0.00020511317,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.3430397e-09,2.0883113e-09,1.419943,-8.7566026e-09,59.15963,158.43944,158.43944,101.64009,-49.108654,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.3486691,1.9058219,1.0,-143.88438,84.724754,-456.67404,298.2346,3.2734976e-12,-1.7184292e-12,0.3486691,0.3486691,0.3486691,0.051472105,0.9134436,0.9134436,1.0,1.9058219,0.3486691,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.675,1.0,0.0,100000.02,0.00020397593,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.3068598e-09,9.985068e-09,1.419943,-8.683655e-09,77.424805,219.1337,219.1337,101.64009,-67.920975,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.4921525,2.0629015,1.0,-144.51637,67.09157,-463.5222,244.38847,3.0489727e-12,-1.6989436e-12,0.4921525,0.4921525,0.4921525,0.051472105,0.9134436,0.9134436,1.0,2.0629015,0.4921525,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6755,1.0,0.0,100000.016,0.0002031856,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.2387036e-09,-4.9584115e-09,1.419943,-8.546236e-09,94.09873,275.32428,275.32428,101.64009,-85.33737,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.6356359,2.2199812,1.0,-142.17824,48.079506,-460.8439,185.51962,2.8691624e-12,-1.6753828e-12,0.6356359,0.6356359,0.6356359,0.0514721,0.9134436,0.9134436,1.0,2.2199812,0.6356359,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.676,1.0,0.0,100000.016,0.0002028414,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.1825334e-09,-1.3727627e-08,1.419943,-8.432983e-09,108.83872,325.85635,325.85635,101.64009,-100.9999,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.77911925,2.377061,1.0,-136.91803,28.079302,-448.6943,122.83795,2.7216105e-12,-1.649159e-12,0.77911925,0.77911925,0.77911925,0.051472098,0.9134436,0.9134436,1.0,2.377061,0.77911925,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6765,1.0,0.0,100000.016,0.0002028648,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.113598e-09,-1.2744249e-08,1.419943,-8.293993e-09,121.34184,369.69138,369.69138,101.64009,-114.58666,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.92260265,2.5341406,1.0,-128.84386,7.5020094,-427.32306,57.63168,2.571892e-12,-1.6214905e-12,0.92260265,0.92260265,0.92260265,0.051472098,0.9134436,0.9134436,1.0,2.5341406,0.92260265,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.677,1.0,0.0,100000.016,0.00020295008,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-4.0330295e-09,-1.7496763e-08,1.419943,-8.131548e-09,131.35112,405.9284,405.9284,101.64009,-125.81841,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.066086,2.69122,1.0,-118.12165,-13.229466,-397.16937,-8.759044,2.4220801e-12,-1.5910809e-12,1.066086,1.066086,1.066086,0.051472105,0.9134436,0.9134436,1.0,2.69122,1.066086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6775,1.0,0.0,100000.016,0.00020319014,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.9717647e-09,-5.469971e-10,1.419943,-8.008024e-09,138.66084,433.82275,433.82275,101.64009,-134.46432,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.2095695,2.8482997,1.0,-104.971794,-33.68905,-358.853,-74.96975,2.272305e-12,-1.5589609e-12,1.2095695,1.2095695,1.2095695,0.05147211,0.9134436,0.9134436,1.0,2.8482997,1.2095695,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.678,1.0,0.0,100000.016,0.00020350592,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.9062713e-09,-1.0195462e-08,1.419943,-7.875974e-09,143.12079,452.80106,452.80106,101.64009,-140.3467,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.3530529,3.0053794,1.0,-89.66454,-53.456245,-313.1614,-139.63966,2.0893543e-12,-1.5299815e-12,1.3530529,1.3530529,1.3530529,0.051472098,0.9134436,0.9134436,1.0,3.0053794,1.3530529,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6785,1.0,0.0,100000.016,0.00020375356,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.854004e-09,-2.1168187e-10,1.419943,-7.7705895e-09,144.63928,462.47333,462.47333,101.64009,-143.34464,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.4965363,3.1624591,1.0,-72.51449,-72.1248,-261.03366,-201.43968,1.7928147e-12,-1.4996245e-12,1.4965363,1.4965363,1.4965363,0.051472094,0.9134436,0.9134436,1.0,3.1624591,1.4965363,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.679,1.0,0.0,100000.016,0.0002041317,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.788486e-09,-5.169401e-09,1.419943,-7.63849e-09,143.18513,462.64078,462.64078,101.64009,-143.39653,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.6400195,3.3195386,1.0,-53.874096,-89.311035,-203.5411,-259.09967,1.491652e-12,-1.4660709e-12,1.6400195,1.6400195,1.6400195,0.051472105,0.9134436,0.9134436,1.0,3.3195386,1.6400195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6795,1.0,0.0,100000.016,0.00020415976,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.7084849e-09,-1.6559158e-08,1.419943,-7.477189e-09,138.78821,453.29993,453.29993,101.64009,-140.50133,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.7835029,3.4766183,1.0,-34.126476,-104.66173,-141.86534,-311.4346,1.1923201e-12,-1.43581e-12,1.7835029,1.7835029,1.7835029,0.051472098,0.9134436,0.9134436,1.0,3.4766183,1.7835029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.68,1.0,0.0,100000.016,0.00020393876,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.6498473e-09,4.7421307e-09,1.419943,-7.3589614e-09,131.53888,434.6428,434.6428,101.64009,-134.71849,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.9269863,3.633698,1.0,-13.677484,-117.8614,-77.273926,-357.36887,9.373245e-13,-1.4057888e-12,1.9269863,1.9269863,1.9269863,0.0514721,0.9134436,0.9134436,1.0,3.633698,1.9269863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6805,1.0,0.0,100000.016,0.00020331712,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.590579e-09,-1.0043398e-08,1.419943,-7.2394624e-09,121.58615,407.05276,407.05276,101.64009,-126.166916,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.0704699,3.7907777,1.0,7.052612,-128.63876,-11.094365,-395.9584,7.1487873e-13,-1.3778219e-12,2.0704699,2.0704699,2.0704699,0.051472105,0.9134436,0.9134436,1.0,3.7907777,2.0704699,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.681,1.0,0.0,100000.016,0.00020259252,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.5548142e-09,-8.89844e-09,1.419943,-7.167352e-09,109.13455,371.09695,371.09695,101.64009,-115.02232,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.213953,3.9478571,1.0,27.63776,-136.77231,55.31321,-426.41016,4.9027286e-13,-1.3469222e-12,2.213953,2.213953,2.213953,0.051472098,0.9134436,0.9134436,1.0,3.9478571,2.213953,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6815,1.0,0.0,100000.016,0.00020159753,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.5324754e-09,1.74254e-09,1.419943,-7.1223116e-09,94.44,327.51425,327.51425,101.64009,-101.51377,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.3574364,4.1049366,1.0,47.654892,-142.0949,120.58398,-448.09824,2.6557397e-13,-1.3120993e-12,2.3574364,2.3574364,2.3574364,0.051472098,0.9134436,0.9134436,1.0,4.1049366,2.3574364,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.682,1.0,0.0,100000.016,0.00020049921,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.4893246e-09,8.26592e-09,1.419943,-7.0353097e-09,77.8045,277.20044,277.20044,101.64009,-85.91889,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.5009198,4.2620163,1.0,66.69261,-144.49712,183.37648,-460.5769,5.2928236e-14,-1.2775744e-12,2.5009198,2.5009198,2.5009198,0.051472113,0.9134436,0.9134436,1.0,4.2620163,2.5009198,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6825,1.0,0.0,100000.016,0.00019906374,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.4428655e-09,-3.3391276e-09,1.419943,-6.941637e-09,59.56995,221.18954,221.18954,101.64009,-68.55819,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.6444032,4.419096,1.0,84.35965,-143.9296,242.40019,-463.58972,-8.448657e-14,-1.2500067e-12,2.6444032,2.6444032,2.6444032,0.05147209,0.9134436,0.9134436,1.0,4.419096,2.6444032,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.683,1.0,0.0,100000.016,0.00019779778,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.4065901e-09,-1.3901734e-08,1.419943,-6.868497e-09,40.111103,160.63272,160.63272,101.64009,-49.788467,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.7878866,4.5761757,1.0,100.292915,-140.40402,296.44205,-457.07477,-1.600409e-13,-1.2212735e-12,2.7878866,2.7878866,2.7878866,0.0514721,0.9134436,0.9134436,1.0,4.5761757,2.7878866,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6835,1.0,0.0,100000.016,0.00019663571,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.3558334e-09,-1.423612e-09,1.419943,-6.7661596e-09,19.82789,96.77454,96.77454,101.64009,-29.995485,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.93137,4.7332554,1.0,114.16495,-133.99283,344.3914,-441.16592,-2.3419583e-13,-1.1958956e-12,2.93137,2.93137,2.93137,0.051472116,0.9134436,0.9134436,1.0,4.7332554,2.93137,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.684,1.0,0.0,100000.016,0.00019590075,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.2887908e-09,-8.540374e-09,1.419943,-6.6309855e-09,-0.86283076,30.92744,30.92744,101.64009,-9.58603,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.0748534,4.890335,1.0,125.690636,-124.827805,385.26273,-416.19016,-3.09174e-13,-1.1679136e-12,3.0748534,3.0748534,3.0748534,0.051472105,0.9134436,0.9134436,1.0,4.890335,3.0748534,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6845,1.0,0.0,100000.016,0.00019556502,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.2144924e-09,-1.1017059e-08,1.419943,-6.4811823e-09,-21.535818,-35.55529,-35.55529,101.64009,11.02044,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.2183368,5.047415,1.0,134.6331,-113.09728,418.21606,-382.66077,-3.8406065e-13,-1.1388443e-12,3.2183368,3.2183368,3.2183368,0.0514721,0.9134436,0.9134436,1.0,5.047415,3.2183368,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.685,1.0,0.0,100000.016,0.00019545491,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.1493572e-09,-1.3661708e-08,1.419943,-6.3498544e-09,-41.766197,-101.30728,-101.30728,101.64009,31.400417,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.3618202,5.2044945,1.0,140.80856,-99.04237,442.57413,-341.26685,-4.589488e-13,-1.1084795e-12,3.3618202,3.3618202,3.3618202,0.051472086,0.9134436,0.9134436,1.0,5.2044945,3.3618202,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6855,1.0,0.0,100000.016,0.00019535676,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.081225e-09,-1.0523086e-08,1.419943,-6.212484e-09,-61.13819,-164.97719,-164.97719,101.64009,51.135044,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.5053036,5.3615737,1.0,144.09012,-82.95192,457.83636,-292.8592,-5.338396e-13,-1.082594e-12,3.5053036,3.5053036,3.5053036,0.051472105,0.9134436,0.9134436,1.0,5.3615737,3.5053036,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.686,1.0,0.0,100000.016,0.00019548979,-6.451962,-4.4207223e-07,0.7042536,0.7042536,-3.0125797e-09,7.639344e-09,1.419943,-6.0740786e-09,-79.25366,-225.25645,-225.25645,101.64009,69.81873,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.648787,5.5186534,1.0,144.4103,-65.156624,463.68906,-238.4326,-6.0872737e-13,-1.0518712e-12,3.648787,3.648787,3.648787,0.05147211,0.9134436,0.9134436,1.0,5.5186534,3.648787,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6865,1.0,0.0,100000.016,0.00019545836,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.9412577e-09,-1.7814364e-09,1.419943,-5.930276e-09,-95.740295,-280.9062,-280.9062,101.64009,87.067505,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.7922704,5.675733,1.0,141.76251,-46.02222,460.0119,-179.10571,-6.600611e-13,-1.0268364e-12,3.7922704,3.7922704,3.7922704,0.0514721,0.9134436,0.9134436,1.0,5.675733,3.7922704,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.687,1.0,0.0,100000.016,0.00019505141,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.8715534e-09,-6.647028e-09,1.419943,-5.789736e-09,-110.259254,-330.7827,-330.7827,101.64009,102.52684,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.9357538,5.832813,1.0,136.20122,-25.941957,446.88052,-116.0978,-5.928605e-13,-1.0041331e-12,3.9357538,3.9357538,3.9357538,0.051472094,0.9134436,0.9134436,1.0,5.832813,3.9357538,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6875,1.0,0.0,100000.016,0.00019457033,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.791627e-09,-1.2532846e-09,1.419943,-5.6285847e-09,-122.51215,-373.86093,-373.86093,101.64009,115.87903,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.079237,5.9898925,1.0,127.84068,-5.3285313,424.56476,-50.703835,-5.1584003e-13,-9.813752e-13,4.079237,4.079237,4.079237,0.05147211,0.9134436,0.9134436,1.0,5.9898925,4.079237,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.688,1.0,0.0,100000.016,0.00019425356,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.7162026e-09,3.2523713e-09,1.419943,-5.4765112e-09,-132.24715,-409.25546,-409.25546,101.64009,126.84965,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.2227206,6.146972,1.0,116.852745,15.394408,393.52325,15.732208,-4.4114032e-13,-1.0410695e-12,4.2227206,4.2227206,4.2227206,0.051472094,0.9134436,0.9134436,1.0,6.146972,4.2227206,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6885,1.0,0.0,100000.016,0.000194024,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.6418496e-09,-1.2001923e-08,1.419943,-5.326598e-09,-139.26419,-436.23892,-436.23892,101.64009,135.21323,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.366204,0.020866385,1.0,103.46323,35.80096,354.394,81.84492,-3.6625073e-13,-1.1115412e-12,4.366204,4.366204,4.366204,0.051472113,0.9134436,0.9134436,1.0,0.020866385,4.366204,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.689,1.0,0.0,100000.016,0.00019379983,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.5856377e-09,-7.60203e-10,1.419943,-5.2132614e-09,-143.41904,-454.2567,-454.2567,101.64009,140.79788,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.5096874,0.17794602,1.0,87.94731,55.47172,307.98117,146.27554,-2.9135933e-13,-1.1467353e-12,4.5096874,4.5096874,4.5096874,0.051472105,0.9134436,0.9134436,1.0,0.17794602,4.5096874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6895,1.0,0.0,100000.016,0.00019293593,-6.451962,-8.6083475e-08,0.7042536,0.7042537,-2.5297657e-09,-4.0413846e-09,1.419943,-5.10061e-09,-144.62631,-462.93854,-462.93854,101.64009,143.48883,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.6531706,0.33502564,1.0,70.623886,74.00242,255.23866,207.69987,-2.1646966e-13,-1.1636508e-12,4.6531706,4.6531706,4.6531706,0.051472105,0.9134436,0.9134436,1.0,0.33502564,4.6531706,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.69,1.0,0.0,100000.016,0.00019198313,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.4831048e-09,-9.2784785e-10,1.419943,-5.0065307e-09,-142.86119,-462.10596,-462.10596,101.64009,143.23077,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.796654,0.49210528,1.0,51.848988,91.01221,197.25044,264.85553,-1.4158108e-13,-1.4618995e-12,4.796654,4.796654,4.796654,0.051472113,0.9134436,0.9134436,1.0,0.49210528,4.796654,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6905,1.0,0.0,100000.016,0.0001907245,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.4712672e-09,-1.1169805e-09,1.419943,-4.982663e-09,-138.15997,-451.7761,-451.7761,101.64009,140.029,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.9401374,0.64918494,1.0,32.00848,106.15149,135.20828,316.5678,-6.669033e-14,-1.8198735e-12,4.9401374,4.9401374,4.9401374,0.051472098,0.9134436,0.9134436,1.0,0.64918494,4.9401374,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.691,1.0,0.0,100000.016,0.00018957579,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.4416644e-09,-4.588924e-09,1.419943,-4.9229767e-09,-130.61926,-432.16125,-432.16125,101.64009,133.94934,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.083621,0.8062645,1.0,11.510127,119.10913,70.3873,361.77396,-3.1275345e-15,-2.060622e-12,5.083621,5.083621,5.083621,0.051472098,0.9134436,0.9134436,1.0,0.8062645,5.083621,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6915,1.0,0.0,100000.016,0.00018861039,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.4022098e-09,1.6594593e-09,1.419943,-4.843427e-09,-120.394035,-403.66455,-403.66455,101.64009,125.11672,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.227104,0.96334416,1.0,-9.224784,129.61882,4.119708,399.54483,9.9995e-16,-2.2094052e-12,5.227104,5.227104,5.227104,0.05147211,0.9134436,0.9134436,1.0,0.96334416,5.227104,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.692,1.0,0.0,100000.016,0.00018744262,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.354571e-09,8.092389e-09,1.419943,-4.747376e-09,-107.69446,-366.87164,-366.87164,101.64009,113.712685,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.3705873,1.1204238,1.0,-29.770105,137.46455,-62.232555,429.1042,-9.465148e-17,-2.2910413e-12,5.3705873,5.3705873,5.3705873,0.05147209,0.9134436,0.9134436,1.0,1.1204238,5.3705873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6925,1.0,0.0,100000.016,0.00018627915,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.2992102e-09,-9.309089e-09,1.419943,-4.6357553e-09,-92.78152,-322.53873,-322.53873,101.64009,99.971596,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.514071,1.2775035,1.0,-49.703587,142.4851,-127.3058,449.84454,6.799642e-19,-2.30987e-12,5.514071,5.514071,5.514071,0.05147211,0.9134436,0.9134436,1.0,1.2775035,5.514071,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.693,1.0,0.0,100000.016,0.0001854273,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.2530213e-09,5.5731504e-09,1.419943,-4.5426276e-09,-75.961716,-271.57693,-271.57693,101.64009,84.17588,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.657554,1.4345831,1.0,-68.61555,144.57726,-189.76263,461.33957,1.0239138e-18,-2.3037366e-12,5.657554,5.657554,5.657554,0.051472086,0.9134436,0.9134436,1.0,1.4345831,5.657554,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6935,1.0,0.0,100000.016,0.00018486861,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.1895366e-09,-5.069259e-09,1.419943,-4.4146273e-09,-57.58073,-215.03366,-215.03366,101.64009,66.65016,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.801038,1.5916628,1.0,-86.11732,143.69804,-248.31944,463.3531,-1.425852e-19,-2.2801704e-12,5.801038,5.801038,5.801038,0.051472116,0.9134436,0.9134436,1.0,1.5916628,5.801038,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.694,1.0,0.0,100000.016,0.00018422297,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.1196402e-09,-2.7931408e-09,1.419943,-4.273699e-09,-38.01634,-154.07095,-154.07095,101.64009,47.754635,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.944521,1.7487423,1.0,-101.849174,139.86552,-301.77274,455.8437,6.698708e-21,-2.2503735e-12,5.944521,5.944521,5.944521,0.051472094,0.9134436,0.9134436,1.0,1.7487423,5.944521,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6945,1.0,0.0,100000.016,0.00018396242,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-2.0432906e-09,-1.8120723e-08,1.419943,-4.1197605e-09,-17.67063,-89.941765,-89.941765,101.64009,27.877651,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.0880046,1.9058219,1.0,-115.48782,133.15845,-349.02393,438.9657,7.9658205e-22,-2.2138966e-12,6.0880046,6.0880046,6.0880046,0.05147211,0.9134436,0.9134436,1.0,1.9058219,6.0880046,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.695,1.0,0.0,100000.016,0.00018410473,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.9687816e-09,-1.2807468e-08,1.419943,-3.9695327e-09,3.0382516,-23.964071,-23.964071,101.64009,7.427718,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.2314878,2.0629015,1.0,-126.75294,123.71468,-389.10193,413.066,-1.8349628e-22,-2.1630818e-12,6.2314878,6.2314878,6.2314878,0.051472105,0.9134436,0.9134436,1.0,2.0629015,6.2314878,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6955,1.0,0.0,100000.016,0.00018442693,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.8898254e-09,2.1854287e-09,1.419943,-3.8103383e-09,23.68469,42.506134,42.506134,101.64009,-13.1748705,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.091785975,2.2199812,1.0,-135.413,111.72831,-421.18304,378.67688,1.4750105e-23,-2.1071968e-12,0.091785975,0.091785975,0.091785975,0.051472098,0.9134436,0.9134436,1.0,2.2199812,0.091785975,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.696,1.0,0.0,100000.016,0.00018450698,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.8541279e-09,-1.1206152e-08,1.419943,-3.7383634e-09,43.844357,108.10275,108.10275,101.64009,-33.506687,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.23526935,2.377061,1.0,-141.29002,97.44568,-444.6079,336.50516,2.1946931e-25,-2.0603517e-12,0.23526935,0.23526935,0.23526935,0.051472094,0.9134436,0.9134436,1.0,2.377061,0.23526935,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6965,1.0,0.0,100000.016,0.00018476542,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.7849162e-09,-1.3670902e-08,1.419943,-3.5988161e-09,63.102924,171.47762,171.47762,101.64009,-53.149868,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.37875274,2.5341406,1.0,-144.26324,81.16032,-458.8951,287.41748,-2.0233877e-25,-2.0116495e-12,0.37875274,0.37875274,0.37875274,0.051472113,0.9134436,0.9134436,1.0,2.5341406,0.37875274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.697,1.0,0.0,100000.016,0.00018479885,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.7263101e-09,-1.8953495e-08,1.419943,-3.4806522e-09,81.06459,231.32825,231.32825,101.64009,-71.7007,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.5222361,2.69122,1.0,-144.27153,63.206944,-463.751,232.42278,2.4014844e-26,-1.9622648e-12,0.5222361,0.5222361,0.5222361,0.051472105,0.9134436,0.9134436,1.0,2.69122,0.5222361,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6975,1.0,0.0,100000.016,0.00018452852,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.6586797e-09,1.084699e-10,1.419943,-3.3442935e-09,97.3602,286.42456,286.42456,101.64009,-88.77793,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.6657195,2.8482997,1.0,-141.31473,43.954525,-459.07584,172.65126,-7.7670063e-28,-1.9151792e-12,0.6657195,0.6657195,0.6657195,0.051472098,0.9134436,0.9134436,1.0,2.8482997,0.6657195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.698,1.0,0.0,100000.016,0.0001842995,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.5937008e-09,1.8164886e-09,1.419943,-3.2132803e-09,111.65485,335.63425,335.63425,101.64009,-104.03058,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.8092029,3.0053794,1.0,-135.4536,23.798744,-444.96564,109.33139,-1.8036998e-28,-1.8662576e-12,0.8092029,0.8092029,0.8092029,0.051472098,0.9134436,0.9134436,1.0,3.0053794,0.8092029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6985,1.0,0.0,100000.016,0.00018379198,-6.451962,-8.6083475e-08,0.7042536,0.7042537,-1.5538516e-09,-1.8136901e-09,1.419943,-3.1329348e-09,123.65474,377.9459,377.9459,101.64009,-117.14517,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.9526863,3.1624591,1.0,-126.80859,3.153848,-421.71042,43.76452,3.2844132e-29,-1.8184759e-12,0.9526863,0.9526863,0.9526863,0.051472094,0.9134436,0.9134436,1.0,3.1624591,0.9526863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.699,1.0,0.0,100000.016,0.00018315186,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.5136578e-09,-5.90505e-09,1.419943,-3.0518945e-09,133.11327,412.48993,412.48993,101.64009,-127.85217,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.0961697,3.3195386,1.0,-115.557396,-17.555866,-389.78812,-22.701813,-2.1956557e-30,-1.7703726e-12,1.0961697,1.0961697,1.0961697,0.05147211,0.9134436,0.9134436,1.0,3.3195386,1.0961697,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.6995,1.0,0.0,100000.016,0.0001822652,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.4755602e-09,-6.7259647e-09,1.419943,-2.9750808e-09,139.83601,438.55643,438.55643,101.64009,-135.93153,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.239653,3.4766183,1.0,-101.931244,-37.90477,-349.85486,-88.70157,-9.77068e-32,-1.7250328e-12,1.239653,1.239653,1.239653,0.0514721,0.9134436,0.9134436,1.0,3.4766183,1.239653,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7,1.0,0.0,100000.016,0.00018146764,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.4501149e-09,5.4882325e-09,1.419943,-2.923777e-09,143.68483,455.6096,455.6096,101.64009,-141.21721,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.3831364,3.633698,1.0,-86.21018,-57.474648,-302.7313,-152.87831,3.8668298e-32,-1.6766896e-12,1.3831364,1.3831364,1.3831364,0.0514721,0.9134436,0.9134436,1.0,3.633698,1.3831364,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7005,1.0,0.0,100000.016,0.00018007585,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.4151396e-09,-1.3607515e-09,1.419943,-2.8532585e-09,144.58061,463.299,463.299,101.64009,-143.60056,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.5266198,3.7907777,1.0,-68.71731,-75.8633,-249.38593,-213.91309,-3.933493e-33,-1.6282425e-12,1.5266198,1.5266198,1.5266198,0.05147212,0.9134436,0.9134436,1.0,3.7907777,1.5266198,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.701,1.0,0.0,100000.016,0.00017870362,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.3674436e-09,-4.154107e-09,1.419943,-2.757092e-09,142.50494,461.4666,461.4666,101.64009,-143.0326,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.6701032,3.9478571,1.0,-49.81215,-92.69279,-190.91515,-270.55145,6.221782e-35,-1.5844592e-12,1.6701032,1.6701032,1.6701032,0.051472113,0.9134436,0.9134436,1.0,3.9478571,1.6701032,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7015,1.0,0.0,100000.016,0.00017696898,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.3144492e-09,-6.2032592e-09,1.419943,-2.6502427e-09,137.50047,450.15005,450.15005,101.64009,-139.52501,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.8135866,4.1049366,1.0,-29.883242,-107.61724,-128.52063,-321.62943,3.8087595e-35,-1.5379761e-12,1.8135866,1.8135866,1.8135866,0.05147212,0.9134436,0.9134436,1.0,4.1049366,1.8135866,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.702,1.0,0.0,100000.016,0.0001758677,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.2527124e-09,3.0652922e-10,1.419943,-2.5257665e-09,129.67009,429.58194,429.58194,101.64009,-133.14987,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.95707,4.2620163,1.0,-9.340167,-120.32992,-63.484753,-366.0972,-5.738197e-36,-1.4929247e-12,1.95707,1.95707,1.95707,0.051472098,0.9134436,0.9134436,1.0,4.2620163,1.95707,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7025,1.0,0.0,100000.016,0.0001752899,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.1957926e-09,1.5487465e-09,1.419943,-2.4110025e-09,119.17469,400.18497,400.18497,101.64009,-124.03822,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.1005533,4.419096,1.0,11.394869,-130.56956,2.8558824,-403.04086,3.0626582e-37,-1.4505856e-12,2.1005533,2.1005533,2.1005533,0.051472116,0.9134436,0.9134436,1.0,4.419096,2.1005533,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.703,1.0,0.0,100000.016,0.00017472544,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.1182539e-09,-2.554574e-10,1.419943,-2.2546662e-09,106.229996,362.56335,362.56335,101.64009,-112.37731,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.2440367,4.5761757,1.0,31.895714,-138.12572,69.137825,-431.70117,2.7235858e-38,-1.4065344e-12,2.2440367,2.2440367,2.2440367,0.051472113,0.9134436,0.9134436,1.0,4.5761757,2.2440367,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7035,1.0,0.0,100000.016,0.00017455479,-6.451962,-8.6083475e-08,0.7042536,0.7042537,-1.0661969e-09,-6.3569536e-09,1.419943,-2.1497069e-09,91.10204,317.49023,317.49023,101.64009,-98.40681,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.38752,4.7332554,1.0,51.741035,-142.84308,133.99883,-451.48907,-7.182294e-39,-1.3640867e-12,2.38752,2.38752,2.38752,0.051472105,0.9134436,0.9134436,1.0,4.7332554,2.38752,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.704,1.0,0.0,100000.016,0.00017475116,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-1.0082779e-09,7.7589615e-09,1.419943,-2.0329283e-09,74.10174,265.892,265.892,101.64009,-82.41382,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.5310035,4.890335,1.0,70.522964,-144.6247,196.10587,-461.99786,6.23722e-40,-1.3271028e-12,2.5310035,2.5310035,2.5310035,0.051472113,0.9134436,0.9134436,1.0,4.890335,2.5310035,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7045,1.0,0.0,100000.016,0.00017523901,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-9.337839e-10,1.5035615e-08,1.419943,-1.8827309e-09,55.578484,208.82912,208.82912,101.64009,-64.72705,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.6744869,5.047415,1.0,87.85549,-143.43398,254.1825,-463.01163,2.493e-42,-1.2800468e-12,2.6744869,2.6744869,2.6744869,0.051472116,0.9134436,0.9134436,1.0,5.047415,2.6744869,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.705,1.0,0.0,100000.016,0.00017514265,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-8.5491486e-10,6.5304934e-10,1.419943,-1.723712e-09,35.91297,147.47433,147.47433,101.64009,-45.71,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.8179703,5.2044945,1.0,103.38239,-139.29536,307.03513,-454.50946,-7.664e-42,-1.2413606e-12,2.8179703,2.8179703,2.8179703,0.051472105,0.9134436,0.9134436,1.0,5.2044945,2.8179703,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7055,1.0,0.0,100000.016,0.00017507067,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-7.973434e-10,-1.2473277e-09,1.419943,-1.6076342e-09,15.509369,83.08864,83.08864,101.64009,-25.753508,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.9614537,5.3615737,1.0,116.78457,-132.29393,353.5775,-436.66614,9.78e-43,-1.2034927e-12,2.9614537,2.9614537,2.9614537,0.051472116,0.9134436,0.9134436,1.0,5.3615737,2.9614537,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.706,1.0,0.0,100000.016,0.0001750031,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-7.233496e-10,-8.141303e-09,1.419943,-1.458445e-09,-5.2129855,16.995281,16.995281,101.64009,-5.267726,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.104937,5.5186534,1.0,127.78656,-122.57357,392.85312,-409.8484,-3.8e-44,-1.1669989e-12,3.104937,3.104937,3.104937,0.051472113,0.9134436,0.9134436,1.0,5.5186534,3.104937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7065,1.0,0.0,100000.016,0.00017454324,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-6.484798e-10,-3.0912253e-09,1.419943,-1.3074898e-09,-25.828203,-49.447365,-49.447365,101.64009,15.32632,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.2484205,5.675733,1.0,136.16226,-110.33406,424.05472,-374.60736,-7e-45,-1.1296988e-12,3.2484205,3.2484205,3.2484205,0.051472105,0.9134436,0.9134436,1.0,5.675733,3.2484205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.707,1.0,0.0,100000.016,0.0001738914,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-5.8011684e-10,-2.1878355e-09,1.419943,-1.1696538e-09,-45.912594,-114.87376,-114.87376,101.64009,35.605377,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.3919039,5.832813,1.0,141.73953,-95.826935,446.54108,-331.6673,1e-45,-1.1454244e-12,3.3919039,3.3919039,3.3919039,0.05147211,0.9134436,0.9134436,1.0,5.832813,3.3919039,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7075,1.0,0.0,100000.016,0.00017351168,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-5.277782e-10,1.5890361e-09,1.419943,-1.0641266e-09,-65.05338,-177.93924,-177.93924,101.64009,55.152664,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.5353873,5.9898925,1.0,144.40373,-79.35036,459.85004,-281.91077,-0.0,-1.1545773e-12,3.5353873,3.5353873,3.5353873,0.051472116,0.9134436,0.9134436,1.0,5.9898925,3.5353873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.708,1.0,0.0,100000.016,0.00017282012,-6.451962,-8.6083475e-08,0.7042536,0.7042536,-4.9604115e-10,-4.172859e-09,1.419943,-1.0001371e-09,-82.85718,-237.34769,-237.34769,101.64009,73.566444,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.6788707,6.146972,1.0,144.10013,-61.242958,463.70807,-226.36037,-0.0,-1.1471125e-12,3.6788707,3.6788707,3.6788707,0.05147211,0.9134436,0.9134436,1.0,6.146972,3.6788707,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7085,1.0,0.0,100000.016,0.00017175819,-6.451962,-3.731252e-07,0.7042536,0.7042536,-4.5297435e-10,-5.4065388e-09,1.419943,-9.133042e-10,-98.95808,-291.8781,-291.8781,101.64009,90.46827,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.822354,0.020866385,1.0,140.83496,-41.87688,458.0359,-166.15776,0.0,-1.1296245e-12,3.822354,3.822354,3.822354,0.05147211,0.9134436,0.9134436,1.0,0.020866385,3.822354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.709,1.0,0.0,100000.016,0.00017047512,-6.451962,-3.731252e-07,0.7042536,0.7042536,-4.3159354e-10,3.2847793e-09,1.419943,-8.7019536e-10,-113.02518,-340.40982,-340.40982,101.64009,105.51078,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.9658375,0.17794602,1.0,134.67532,-21.650145,442.95007,-102.54024,-0.0,-1.1051251e-12,3.9658375,3.9658375,3.9658375,0.051472113,0.9134436,0.9134436,1.0,0.17794602,3.9658375,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7095,1.0,0.0,100000.016,0.0001690855,-6.451962,-3.731252e-07,0.7042536,0.7042536,-4.093552e-10,1.1266647e-10,1.419943,-8.2535756e-10,-124.769356,-381.94534,-381.94534,101.64009,118.38481,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.1093206,0.33502564,1.0,125.7478,-0.97845024,418.76065,-36.815296,0.0,-1.0765062e-12,4.1093206,4.1093206,4.1093206,0.051472113,0.9134436,0.9134436,1.0,0.33502564,4.1093206,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.71,1.0,0.0,100000.016,0.00016777909,-6.451962,-3.731252e-07,0.7042536,0.7042536,-3.6868597e-10,-5.394344e-09,1.419943,-7.433587e-10,-133.94925,-415.63107,-415.63107,101.64009,128.82578,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.2528043,0.49210528,1.0,114.2359,19.713354,385.9648,29.66628,0.0,-1.0484955e-12,4.2528043,4.2528043,4.2528043,0.0514721,0.9134436,0.9134436,1.0,0.49210528,4.2528043,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7105,1.0,0.0,100000.016,0.00016696657,-6.451962,-3.731252e-07,0.7042536,0.7042536,-3.3193948e-10,-1.0102012e-08,1.419943,-6.6926903e-10,-140.3762,-440.77466,-440.77466,101.64009,136.6191,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.3962874,0.64918494,1.0,100.3762,40.000004,345.2365,95.538155,-0.0,-1.0429378e-12,4.3962874,4.3962874,4.3962874,0.051472105,0.9134436,0.9134436,1.0,0.64918494,4.3962874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.711,1.0,0.0,100000.016,0.00016653383,-6.451962,-3.731252e-07,0.7042536,0.7042536,-2.7174762e-10,1.5748433e-09,1.419943,-5.4790794e-10,-143.91812,-456.85938,-456.85938,101.64009,141.60458,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.539771,0.8062645,1.0,84.453545,59.46457,297.41287,159.4465,0.0,-1.062263e-12,4.539771,4.539771,4.539771,0.051472113,0.9134436,0.9134436,1.0,0.8062645,4.539771,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7115,1.0,0.0,100000.016,0.0001663576,-6.451962,-3.731252e-07,0.7042536,0.7042536,-2.2494273e-10,9.776017e-10,1.419943,-4.5353812e-10,-144.5022,-463.55463,-463.55463,101.64009,143.6798,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.6832542,0.96334416,1.0,66.79519,77.70701,243.47676,220.07788,0.0,-1.2588154e-12,4.6832542,4.6832542,4.6832542,0.05147211,0.9134436,0.9134436,1.0,0.96334416,4.6832542,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.712,1.0,0.0,100000.016,0.00016646669,-6.451962,-3.731252e-07,0.7042536,0.7042536,-1.5697807e-10,2.1003743e-09,1.419943,-3.1650516e-10,-142.11644,-460.72284,-460.72284,101.64009,142.80206,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.826738,1.1204238,1.0,47.76404,94.352394,184.53665,276.1862,-0.0,-1.6524971e-12,4.826738,4.826738,4.826738,0.05147211,0.9134436,0.9134436,1.0,1.1204238,4.826738,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7125,1.0,0.0,100000.016,0.00016639566,-6.451962,-3.731252e-07,0.7042536,0.7042536,-1.030788e-10,3.83923e-10,1.419943,-2.078314e-10,-136.80988,-448.42215,-448.42215,101.64009,138.98944,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,4.970221,1.2775035,1.0,27.751244,109.05863,121.80391,326.61826,0.0,-1.9068009e-12,4.970221,4.970221,4.970221,0.051472098,0.9134436,0.9134436,1.0,1.2775035,4.970221,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.713,1.0,0.0,100000.016,0.00016618994,-6.451962,-3.731252e-07,0.7042536,0.7042536,-4.4007086e-11,-1.040969e-08,1.419943,-8.872877e-11,-128.69157,-426.90543,-426.90543,101.64009,132.32028,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.113704,1.4345831,1.0,7.168094,121.52348,56.56784,370.3376,-0.0,-2.0619697e-12,5.113704,5.113704,5.113704,0.05147211,0.9134436,0.9134436,1.0,1.4345831,5.113704,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7135,1.0,0.0,100000.016,0.00016580599,-6.451962,-3.731252e-07,0.7042536,0.7042536,1.6066155e-11,3.8052077e-09,1.419943,3.2393196e-11,-117.92838,-396.61487,-396.61487,101.64009,122.93166,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.257188,1.5916628,1.0,-13.562375,131.49075,-9.830827,406.4457,-0.0,-2.1603186e-12,5.257188,5.257188,5.257188,0.051472098,0.9134436,0.9134436,1.0,1.5916628,5.257188,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.714,1.0,0.0,100000.016,0.0001661062,-6.451962,-3.731252e-07,0.7042536,0.7042536,5.931885e-11,-1.8521449e-09,1.419943,1.1960093e-10,-104.7415,-358.173,-358.173,101.64009,111.01652,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.400671,1.7487423,1.0,-34.014107,138.75562,-76.02745,434.20044,0.0,-2.2198723e-12,5.400671,5.400671,5.400671,0.05147211,0.9134436,0.9134436,1.0,1.7487423,5.400671,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7145,1.0,0.0,100000.016,0.0001661064,-6.451962,-3.731252e-07,0.7042536,0.7042536,1.1575393e-10,1.503835e-09,1.419943,2.333875e-10,-89.401955,-312.3699,-312.3699,101.64009,96.81975,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.5441546,1.9058219,1.0,-53.766777,143.16873,-140.66154,453.03143,-0.0,-2.244165e-12,5.5441546,5.5441546,5.5441546,0.051472105,0.9134436,0.9134436,1.0,1.9058219,5.5441546,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.715,1.0,0.0,100000.016,0.000165847,-6.451962,-3.731252e-07,0.7042536,0.7042537,1.6871532e-10,-9.293649e-09,1.419943,3.4017025e-10,-72.225,-260.1469,-260.1469,101.64009,80.63312,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.687638,2.0629015,1.0,-72.41442,144.63942,-202.40472,462.55164,-0.0,-2.2374659e-12,5.687638,5.687638,5.687638,0.051472113,0.9134436,0.9134436,1.0,2.0629015,5.687638,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7155,1.0,0.0,100000.016,0.00016541127,-6.451962,-3.731252e-07,0.7042536,0.7042536,2.275176e-10,-8.5188373e-10,1.419943,4.5872967e-10,-53.563663,-202.57733,-202.57733,101.64009,62.789295,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.8311214,2.2199812,1.0,-89.57379,143.13745,-259.98807,462.5654,0.0,-2.215099e-12,5.8311214,5.8311214,5.8311214,0.051472116,0.9134436,0.9134436,1.0,2.2199812,5.8311214,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.716,1.0,0.0,100000.016,0.0001648614,-6.451962,-3.731252e-07,0.7042536,0.7042537,2.574861e-10,-3.5434888e-09,1.419943,5.191533e-10,-33.80148,-140.84435,-140.84435,101.64009,43.65502,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,5.9746046,2.377061,1.0,-104.89222,138.6937,-312.22806,453.07242,-0.0,-2.1819374e-12,5.9746046,5.9746046,5.9746046,0.05147211,0.9134436,0.9134436,1.0,2.377061,5.9746046,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7165,1.0,0.0,100000.016,0.000164361,-6.451962,-3.731252e-07,0.7042536,0.7042536,3.1945355e-10,6.6372072e-09,1.419943,6.4409444e-10,-13.3446,-76.216705,-76.216705,101.64009,23.623539,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.1180882,2.5341406,1.0,-118.054886,131.39949,-358.05112,434.26782,-0.0,-2.1315413e-12,6.1180882,6.1180882,6.1180882,0.0514721,0.9134436,0.9134436,1.0,2.5341406,6.1180882,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.717,1.0,0.0,100000.016,0.00016345741,-6.451962,-3.731252e-07,0.7042536,0.7042536,3.5023762e-10,4.8908153e-09,1.419943,7.0616246e-10,7.386541,-10.022645,-10.022645,101.64009,3.1065412,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,6.2615714,2.69122,1.0,-128.79128,121.40473,-396.5154,406.53806,0.0,-1.9726772e-12,6.2615714,6.2615714,6.2615714,0.051472113,0.9134436,0.9134436,1.0,2.69122,6.2615714,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7175,1.0,0.0,100000.016,0.00016227482,-6.451962,-3.731252e-07,0.7042536,0.7042536,3.6021866e-10,-6.375328e-09,1.419943,7.2628664e-10,27.965872,56.377403,56.377403,101.64009,-17.474302,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.121869594,2.8482997,1.0,-136.8807,108.91484,-426.83044,370.45306,-0.0,-1.590606e-12,0.121869594,0.121869594,0.121869594,0.0514721,0.9134436,0.9134436,1.0,2.8482997,0.121869594,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.718,1.0,0.0,100000.016,0.00016079089,-6.451962,-3.731252e-07,0.7042536,0.7042536,3.8073475e-10,-4.643809e-10,1.419943,7.6765194e-10,47.970444,121.618774,121.618774,101.64009,-37.69601,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.265353,3.0053794,1.0,-142.15695,94.18651,-448.3732,326.75443,0.0,-1.3481092e-12,0.265353,0.265353,0.265353,0.051472113,0.9134436,0.9134436,1.0,3.0053794,0.265353,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7185,1.0,0.0,100000.016,0.00015952636,-6.451962,-3.731252e-07,0.7042536,0.7042536,3.943074e-10,3.827858e-09,1.419943,7.9501766e-10,66.98911,184.36061,184.36061,101.64009,-57.142982,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.40883636,3.1624591,1.0,-144.51155,77.52244,-460.7009,276.34027,0.0,-1.1734816e-12,0.40883636,0.40883636,0.40883636,0.051472105,0.9134436,0.9134436,1.0,3.1624591,0.40883636,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
