Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.719,1.0,0.0,100000.016,0.00015825046,-6.451962,-3.731252e-07,0.7042536,0.7042536,4.233076e-10,9.494039e-09,1.419943,8.53489e-10,84.63102,243.31345,243.31345,101.64009,-75.41554,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.55231977,3.3195386,1.0,-143.89613,59.265118,-463.56018,220.24675,-0.0,-1.03502e-12,0.55231977,0.55231977,0.55231977,0.051472116,0.9134436,0.9134436,1.0,3.3195386,0.55231977,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7195,1.0,0.0,100000.016,0.00015742086,-6.451962,-3.731252e-07,0.7042536,0.7042536,4.6115348e-10,-6.0533596e-09,1.419943,9.2979524e-10,100.53356,297.26566,297.26566,101.64009,-92.138145,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.6958031,3.4766183,1.0,-140.32333,39.789764,-456.8923,159.62666,0.0,-9.256951e-13,0.6958031,0.6958031,0.6958031,0.051472105,0.9134436,0.9134436,1.0,3.4766183,0.6958031,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.72,1.0,0.0,100000.016,0.00015679185,-6.451962,-3.731252e-07,0.7042536,0.7042536,4.864602e-10,-7.7523e-09,1.419943,9.808195e-10,114.36993,345.1084,345.1084,101.64009,-106.96711,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.8392865,3.633698,1.0,-133.86658,19.496649,-440.8343,95.72589,0.0,-8.378551e-13,0.8392865,0.8392865,0.8392865,0.0514721,0.9134436,0.9134436,1.0,3.633698,0.8392865,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7205,1.0,0.0,100000.016,0.00015630321,-6.451962,-3.731252e-07,0.7042536,0.7042536,5.12274e-10,-1.1619013e-08,1.419943,1.0328665e-09,125.85574,385.8584,385.8584,101.64009,-119.59767,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,0.9827699,3.7907777,1.0,-124.65857,-1.1971681,-415.71616,29.857748,-0.0,-7.6557743e-13,0.9827699,0.9827699,0.9827699,0.051472116,0.9134436,0.9134436,1.0,3.7907777,0.9827699,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.721,1.0,0.0,100000.016,0.0001560793,-6.451962,-3.731252e-07,0.7042536,0.7042536,5.331035e-10,-1.0734652e-08,1.419943,1.0748636e-09,134.75494,418.6782,418.6782,101.64009,-129.77023,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.1262532,3.9478571,1.0,-112.888565,-21.86638,-382.05414,-36.62404,0.0,-7.0507467e-13,1.1262532,1.1262532,1.1262532,0.051472105,0.9134436,0.9134436,1.0,3.9478571,1.1262532,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7215,1.0,0.0,100000.016,0.00015583307,-6.451962,-3.731252e-07,0.7042536,0.7042536,5.891883e-10,-2.7871447e-09,1.419943,1.187944e-09,140.88463,442.89322,442.89322,101.64009,-137.27573,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.2697366,4.1049366,1.0,-98.79845,-42.08619,-340.5401,-102.35312,-0.0,-6.4815964e-13,1.2697366,1.2697366,1.2697366,0.051472094,0.9134436,0.9134436,1.0,4.1049366,1.2697366,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.722,1.0,0.0,100000.016,0.00015576721,-6.451962,-3.731252e-07,0.7042536,0.7042536,6.481282e-10,5.2874016e-10,1.419943,1.3067809e-09,144.11884,458.0058,458.0058,101.64009,-141.95992,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.41322,4.2620163,1.0,-82.6778,-61.441036,-292.0272,-165.97862,-0.0,-6.00134e-13,1.41322,1.41322,1.41322,0.0514721,0.9134436,0.9134436,1.0,4.2620163,1.41322,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7225,1.0,0.0,100000.016,0.00015571903,-6.451962,-3.731252e-07,0.7042536,0.7042536,7.049242e-10,1.1640121e-09,1.419943,1.421295e-09,144.39108,463.70538,463.70538,101.64009,-143.72652,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.5567034,4.419096,1.0,-64.857956,-79.533134,-237.5125,-226.1929,0.0,-5.583598e-13,1.5567034,1.5567034,1.5567034,0.05147209,0.9134436,0.9134436,1.0,4.419096,1.5567034,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.723,1.0,0.0,100000.016,0.00015570284,-6.451962,-3.731252e-07,0.7042536,0.7042536,7.4981377e-10,-4.418751e-09,1.419943,1.5118031e-09,141.69579,459.87482,459.87482,101.64009,-142.53922,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.7001868,4.5761757,1.0,-45.705128,-95.990654,-178.11641,-281.75842,-0.0,-5.2334976e-13,1.7001868,1.7001868,1.7001868,0.051472105,0.9134436,0.9134436,1.0,4.5761757,1.7001868,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7235,1.0,0.0,100000.016,0.00015541105,-6.451962,-3.731252e-07,0.7042536,0.7042536,8.0146423e-10,-9.337557e-09,1.419943,1.6159428e-09,136.08832,446.5928,446.5928,101.64009,-138.42244,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.8436702,4.7332554,1.0,-25.612965,-110.47536,-115.05963,-331.53317,-0.0,-4.8666144e-13,1.8436702,1.8436702,1.8436702,0.05147211,0.9134436,0.9134436,1.0,4.7332554,1.8436702,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.724,1.0,0.0,100000.016,0.00015517013,-6.451962,-3.731252e-07,0.7042536,0.7042536,8.325004e-10,-5.442923e-10,1.419943,1.6785191e-09,127.68395,424.13235,424.13235,101.64009,-131.46077,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,1.9871536,4.890335,1.0,-4.9943986,-122.68955,-49.638126,-374.4942,0.0,-4.561553e-13,1.9871536,1.9871536,1.9871536,0.051472105,0.9134436,0.9134436,1.0,4.890335,1.9871536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7245,1.0,0.0,100000.016,0.00015510008,-6.451962,-3.731252e-07,0.7042536,0.7042536,8.5736734e-10,-2.159759e-09,1.419943,1.7286568e-09,116.65539,392.95502,392.95502,101.64009,-121.79729,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.130637,5.047415,1.0,15.726813,-132.3822,16.803547,-409.75858,-0.0,-4.2511467e-13,2.130637,2.130637,2.130637,0.05147211,0.9134436,0.9134436,1.0,5.047415,2.130637,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.725,1.0,0.0,100000.016,0.00015472787,-6.451962,-3.731252e-07,0.7042536,0.7042536,8.8874924e-10,2.9379026e-09,1.419943,1.7919302e-09,103.22931,353.70163,353.70163,101.64009,-109.63061,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.2741203,5.2044945,1.0,36.124805,-139.35411,82.89987,-436.6015,-0.0,-3.9469792e-13,2.2741203,2.2741203,2.2741203,0.0514721,0.9134436,0.9134436,1.0,5.2044945,2.2741203,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7255,1.0,0.0,100000.016,0.00015419658,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.048201e-10,-7.900309e-09,1.419943,1.8243328e-09,87.68164,307.1789,307.1789,101.64009,-95.21078,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.4176037,5.3615737,1.0,55.780354,-143.46199,147.29242,-454.4713,0.0,-3.638902e-13,2.4176037,2.4176037,2.4176037,0.0514721,0.9134436,0.9134436,1.0,5.3615737,2.4176037,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.726,1.0,0.0,100000.016,0.00015374947,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.341456e-10,-6.20359e-09,1.419943,1.88346e-09,70.33192,254.34296,254.34296,101.64009,-78.83417,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.5610871,5.5186534,1.0,74.28949,-144.62141,208.65779,-463.00076,-0.0,-3.339458e-13,2.5610871,2.5610871,2.5610871,0.051472105,0.9134436,0.9134436,1.0,5.5186534,2.5610871,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7265,1.0,0.0,100000.016,0.00015275757,-6.451962,-3.731252e-07,0.7042536,0.7042537,9.433333e-10,8.160868e-09,1.419943,1.9019846e-09,51.536724,196.27971,196.27971,101.64009,-60.837334,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.7045705,5.675733,1.0,91.27182,-142.80855,265.7348,-462.0145,0.0,-3.0507126e-13,2.7045705,2.7045705,2.7045705,0.051472105,0.9134436,0.9134436,1.0,5.675733,2.7045705,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.727,1.0,0.0,100000.016,0.00015114523,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.562451e-10,-5.947568e-10,1.419943,1.928018e-09,31.682339,134.1825,134.1825,101.64009,-41.590164,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.848054,5.832813,1.0,106.37831,-138.06065,317.35034,-451.53287,0.0,-2.769435e-13,2.848054,2.848054,2.848054,0.0514721,0.9134436,0.9134436,1.0,5.832813,2.848054,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7275,1.0,0.0,100000.016,0.00014970417,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.639163e-10,2.8511933e-09,1.419943,1.9434847e-09,11.176811,69.32754,69.32754,101.64009,-21.488224,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,2.9915373,5.9898925,1.0,119.2985,-130.47531,362.44366,-431.7712,-0.0,-2.5052378e-13,2.9915373,2.9915373,2.9915373,0.05147211,0.9134436,0.9134436,1.0,5.9898925,2.9915373,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.728,1.0,0.0,100000.016,0.00014852328,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.741884e-10,3.0688279e-09,1.419943,1.964196e-09,-9.558424,3.0477407,3.0477407,101.64009,-0.94465387,0.0,101.64087,327.92178,1.0,-1.0,0.7067138,3.1350207,6.146972,1.0,129.76685,-120.20842,400.08798,-403.13574,0.0,-2.2965112e-13,3.1350207,3.1350207,3.1350207,0.051472113,0.9134436,0.9134436,1.0,6.146972,3.1350207,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7285,1.0,0.0,100000.016,0.00014757813,-6.451962,-3.731252e-07,0.7042536,0.7042536,9.925578e-10,2.7575606e-09,1.419943,2.001233e-09,-30.097214,-63.294693,-63.294693,101.64009,19.61833,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.2785041,0.020866385,1.0,137.56819,-107.47098,429.5096,-366.21494,0.0,-2.0726322e-13,3.2785041,3.2785041,3.2785041,0.051472113,0.9134436,0.9134436,1.0,0.020866385,3.2785041,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.729,1.0,0.0,100000.016,0.00014708086,-6.451962,-3.731252e-07,0.7042536,0.7042536,1.0202915e-09,3.5200525e-09,1.419943,2.0571507e-09,-50.017437,-128.33627,-128.33627,101.64009,39.778114,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.4219875,0.17794602,1.0,142.5422,-92.52477,450.10388,-321.7676,-0.0,-1.8513733e-13,3.4219875,3.4219875,3.4219875,0.051472105,0.9134436,0.9134436,1.0,0.17794602,3.4219875,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7295,1.0,0.0,100000.016,0.00014664455,-6.451962,-3.731252e-07,0.7042536,0.7042536,1.0664125e-09,2.3776079e-09,1.419943,2.1501416e-09,-68.9097,-190.74028,-190.74028,101.64009,59.120373,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.565471,0.33502564,1.0,144.58669,-75.67699,461.44754,-270.70728,0.0,-1.5897556e-13,3.565471,3.565471,3.565471,0.051472113,0.9134436,0.9134436,1.0,0.33502564,3.565471,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.73,1.0,0.0,100000.016,0.00014655844,-6.451962,-3.731252e-07,0.7042536,0.7042536,1.123344e-09,2.9823986e-09,1.419943,2.264929e-09,-86.38571,-249.22414,-249.22414,101.64009,77.247574,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.7089543,0.49210528,1.0,143.65958,-57.27387,463.30743,-214.0833,-0.0,-1.366912e-13,3.7089543,3.7089543,3.7089543,0.051472113,0.9134436,0.9134436,1.0,0.49210528,3.7089543,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7305,1.0,0.0,100000.016,0.00014665895,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.1491141e-09,3.424807e-11,1.419943,2.3168878e-09,-102.0863,-302.5859,-302.5859,101.64009,93.78717,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.8524375,0.64918494,1.0,139.77995,-37.69365,455.64536,-153.05943,-0.0,-1.0806366e-13,3.8524375,3.8524375,3.8524375,0.051472094,0.9134436,0.9134436,1.0,0.64918494,3.8524375,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.731,1.0,0.0,100000.016,0.00014705036,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.1807685e-09,9.702792e-10,1.419943,2.3807103e-09,-115.688805,-349.72888,-349.72888,101.64009,108.39924,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.995921,0.8062645,1.0,133.02754,-17.338741,438.61874,-88.88988,0.0,-8.3573664e-14,3.995921,3.995921,3.995921,0.051472105,0.9134436,0.9134436,1.0,0.8062645,3.995921,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7315,1.0,0.0,100000.016,0.0001473293,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.2336692e-09,4.3363713e-09,1.419943,2.4873708e-09,-126.91365,-389.68414,-389.68414,101.64009,120.78346,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.1394043,0.96334416,1.0,123.54113,3.3725157,412.57758,-22.893442,-0.0,-6.392111e-14,4.1394043,4.1394043,4.1394043,0.051472113,0.9134436,0.9134436,1.0,0.96334416,4.1394043,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.732,1.0,0.0,100000.016,0.00014749392,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.2778282e-09,5.1357936e-09,1.419943,2.576406e-09,-135.53014,-421.63055,-421.63055,101.64009,130.68533,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.282888,1.1204238,1.0,111.51568,24.01446,378.05704,43.57351,-0.0,-7.669601e-14,4.282888,4.282888,4.282888,0.051472105,0.9134436,0.9134436,1.0,1.1204238,4.282888,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7325,1.0,0.0,100000.016,0.0001475392,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.320254e-09,3.166101e-09,1.419943,2.6619467e-09,-141.36119,-444.91153,-444.91153,101.64009,137.90132,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.426371,1.2775035,1.0,97.19833,44.162853,335.7666,109.14493,0.0,-1.0645858e-13,4.426371,4.426371,4.426371,0.051472113,0.9134436,0.9134436,1.0,1.2775035,4.426371,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.733,1.0,0.0,100000.016,0.00014707872,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.3600595e-09,-1.1191303e-08,1.419943,2.7422038e-09,-144.28696,-459.0486,-459.0486,101.64009,142.28314,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.5698547,1.4345831,1.0,80.883354,63.403606,286.57544,172.47318,-0.0,-1.1782834e-13,4.5698547,4.5698547,4.5698547,0.051472113,0.9134436,0.9134436,1.0,1.4345831,4.5698547,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7335,1.0,0.0,100000.016,0.00014695124,-6.451962,2.6748705e-07,0.7042536,0.7042537,1.4127848e-09,-1.5433931e-09,1.419943,2.8485105e-09,-144.24731,-463.75125,-463.75125,101.64009,143.74072,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.713338,1.5916628,1.0,62.906044,81.34127,231.4945,232.25673,0.0,-1.2338686e-13,4.713338,4.713338,4.713338,0.051472098,0.9134436,0.9134436,1.0,1.5916628,4.713338,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.734,1.0,0.0,100000.016,0.00014714617,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4245565e-09,3.1053167e-09,1.419943,2.872245e-09,-141.24307,-458.92276,-458.92276,101.64009,142.24413,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.856821,1.7487423,1.0,43.63587,97.6072,171.65587,287.2669,0.0,-1.2057357e-13,4.856821,4.856821,4.856821,0.051472113,0.9134436,0.9134436,1.0,1.7487423,4.856821,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7345,1.0,0.0,100000.016,0.00014703427,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4416068e-09,2.8665224e-09,1.419943,2.9066227e-09,-135.33598,-444.6624,-444.6624,101.64009,137.82411,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.0003047,1.9058219,1.0,23.468891,111.86709,108.289314,336.3731,-0.0,-1.0588016e-13,5.0003047,5.0003047,5.0003047,0.05147211,0.9134436,0.9134436,1.0,1.9058219,5.0003047,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.735,1.0,0.0,100000.016,0.00014613039,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4447301e-09,1.3095538e-08,1.419943,2.9129201e-09,-126.64743,-421.2633,-421.2633,101.64009,130.57149,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.143788,2.0629015,1.0,2.8195724,123.82786,42.697186,378.5661,0.0,-9.482479e-14,5.143788,5.143788,5.143788,0.05147211,0.9134436,0.9134436,1.0,2.0629015,5.143788,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7355,1.0,0.0,100000.016,0.00014495007,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4462285e-09,2.5427556e-09,1.419943,2.915941e-09,-115.356,-389.2063,-389.2063,101.64009,120.63535,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.2872715,2.2199812,1.0,-17.887695,133.2437,-23.772465,412.97876,0.0,-8.383241e-14,5.2872715,5.2872715,5.2872715,0.051472113,0.9134436,0.9134436,1.0,2.2199812,5.2872715,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.736,1.0,0.0,100000.016,0.00014322373,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4394963e-09,1.2785381e-08,1.419943,2.9023675e-09,-101.693756,-349.15024,-349.15024,101.64009,108.21989,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.4307547,2.377061,1.0,-38.22733,139.92108,-89.75354,438.90378,-0.0,-7.393748e-14,5.4307547,5.4307547,5.4307547,0.051472105,0.9134436,0.9134436,1.0,2.377061,5.4307547,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7365,1.0,0.0,100000.016,0.00014177733,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4407773e-09,1.3427997e-08,1.419943,2.90495e-09,-85.94148,-301.9184,-301.9184,101.64009,93.58028,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.5742383,2.5341406,1.0,-57.78131,143.7228,-153.88998,455.80838,0.0,-5.517116e-14,5.5742383,5.5742383,5.5742383,0.051472116,0.9134436,0.9134436,1.0,2.5341406,5.5742383,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.737,1.0,0.0,100000.016,0.00014038065,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4681603e-09,1.1615533e-08,1.419943,2.9601608e-09,-68.42293,-248.48146,-248.48146,101.64009,77.01738,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.7177215,2.69122,1.0,-76.14776,144.57068,-214.86365,463.3451,0.0,-4.3737742e-14,5.7177215,5.7177215,5.7177215,0.0514721,0.9134436,0.9134436,1.0,2.69122,5.7177215,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7375,1.0,0.0,100000.016,0.00013926633,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4729339e-09,-2.43468e-09,1.419943,2.9697855e-09,-49.498123,-189.93768,-189.93768,101.64009,58.87161,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.861205,2.8482997,1.0,-92.9492,142.44733,-271.4214,461.3591,-0.0,-2.301747e-14,5.861205,5.861205,5.861205,0.051472113,0.9134436,0.9134436,1.0,2.8482997,5.861205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.738,1.0,0.0,100000.016,0.00013874854,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.4963013e-09,3.3615453e-09,1.419943,3.0168996e-09,-29.55603,-127.49028,-127.49028,101.64009,39.515896,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.0046883,3.0053794,1.0,-107.84034,137.39636,-322.40085,449.89114,0.0,-1.5279167e-15,6.0046883,6.0046883,6.0046883,0.051472113,0.9134436,0.9134436,1.0,3.0053794,6.0046883,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7385,1.0,0.0,100000.016,0.0001381935,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.5271687e-09,1.5236447e-08,1.419943,3.0791358e-09,-9.0064945,-62.422676,-62.422676,101.64009,19.348047,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.148172,3.1624591,1.0,-120.51512,129.52162,-366.75424,429.17694,-0.0,1.4077186e-14,6.148172,6.148172,6.148172,0.051472098,0.9134436,0.9134436,1.0,3.1624591,6.148172,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.739,1.0,0.0,100000.016,0.00013784038,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.5503538e-09,-4.355354e-10,1.419943,3.1258824e-09,11.728145,3.9278538,3.9278538,101.64009,-1.2174468,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.008469838,3.3195386,1.0,-130.71306,118.98491,-403.57007,399.6422,-0.0,2.474461e-14,0.008469838,0.008469838,0.008469838,0.051472116,0.9134436,0.9134436,1.0,3.3195386,0.008469838,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7395,1.0,0.0,100000.016,0.00013762288,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.5607506e-09,-8.432295e-10,1.419943,3.146845e-09,32.221745,70.197655,70.197655,101.64009,-21.75792,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.15195322,3.4766183,1.0,-138.22455,106.0028,-432.0916,361.89395,0.0,4.0536425e-14,0.15195322,0.15195322,0.15195322,0.051472113,0.9134436,0.9134436,1.0,3.4766183,0.15195322,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.74,1.0,0.0,100000.016,0.00013754795,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.5904045e-09,6.005576e-10,1.419943,3.206634e-09,52.053116,135.02475,135.02475,101.64009,-41.85122,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.29543662,3.633698,1.0,-142.89522,90.84211,-451.73273,316.708,-0.0,5.598275e-14,0.29543662,0.29543662,0.29543662,0.05147209,0.9134436,0.9134436,1.0,3.633698,0.29543662,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7405,1.0,0.0,100000.016,0.00013695034,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.6432729e-09,7.478689e-09,1.419943,3.3132295e-09,70.81468,197.07678,197.07678,101.64009,-61.084385,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.43892,3.7907777,1.0,-144.62909,73.81441,-462.08978,265.013,-0.0,7.197276e-14,0.43892,0.43892,0.43892,0.051472098,0.9134436,0.9134436,1.0,3.7907777,0.43892,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.741,1.0,0.0,100000.016,0.00013707382,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.6745926e-09,-4.564801e-09,1.419943,3.3763774e-09,88.12086,255.07846,255.07846,101.64009,-79.06213,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.58240336,3.9478571,1.0,-143.39052,55.26966,-462.94986,207.8714,0.0,8.651525e-14,0.58240336,0.58240336,0.58240336,0.051472105,0.9134436,0.9134436,1.0,3.9478571,0.58240336,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7415,1.0,0.0,100000.016,0.00013696564,-6.451962,2.6748705e-07,0.7042536,0.7042537,1.7289818e-09,5.363418e-10,1.419943,3.4860392e-09,103.61595,307.8377,307.8377,101.64009,-95.414986,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.72588676,4.1049366,1.0,-139.20496,35.589,-454.29532,146.4576,-0.0,9.975488e-14,0.72588676,0.72588676,0.72588676,0.051472105,0.9134436,0.9134436,1.0,4.1049366,0.72588676,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.742,1.0,0.0,100000.016,0.00013692402,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7599093e-09,-6.394973e-09,1.419943,3.5483962e-09,116.981514,354.27023,354.27023,101.64009,-109.80685,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.86937016,4.2620163,1.0,-132.15842,15.176909,-436.304,82.03376,0.0,1.12848126e-13,0.86937016,0.86937016,0.86937016,0.051472116,0.9134436,0.9134436,1.0,4.2620163,0.86937016,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7425,1.0,0.0,100000.016,0.00013709709,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7847022e-09,-7.606617e-09,1.419943,3.5983847e-09,127.94285,393.42172,393.42172,101.64009,-121.94194,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.0128535,4.419096,1.0,-122.395744,-5.547101,-409.34567,15.923956,0.0,1.2582655e-13,1.0128535,1.0128535,1.0128535,0.051472113,0.9134436,0.9134436,1.0,4.419096,1.0128535,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.743,1.0,0.0,100000.016,0.00013669235,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8086133e-09,4.6510795e-10,1.419943,3.646595e-09,136.27467,424.48755,424.48755,101.64009,-131.57086,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.1563369,4.5761757,1.0,-110.11757,-26.157106,-373.97443,-50.51312,-0.0,9.794021e-14,1.1563369,1.1563369,1.1563369,0.05147211,0.9134436,0.9134436,1.0,4.5761757,1.1563369,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7435,1.0,0.0,100000.016,0.00013615444,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8035723e-09,8.707127e-09,1.419943,3.6364314e-09,141.80576,446.8292,446.8292,101.64009,-138.49571,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.2998203,4.7332554,1.0,-95.57624,-46.229527,-330.91718,-115.91204,0.0,6.042451e-14,1.2998203,1.2998203,1.2998203,0.0514721,0.9134436,0.9134436,1.0,4.7332554,1.2998203,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.744,1.0,0.0,100000.016,0.00013517293,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7890894e-09,-5.5782015e-09,1.419943,3.6072305e-09,144.42242,459.98755,459.98755,101.64009,-142.57416,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.4433037,4.890335,1.0,-79.0706,-65.35183,-281.05884,-178.92871,0.0,4.0164232e-14,1.4433037,1.4433037,1.4433037,0.051472124,0.9134436,0.9134436,1.0,4.890335,1.4433037,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7445,1.0,0.0,100000.016,0.00013394645,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7704783e-09,-4.668044e-09,1.419943,3.5697059e-09,144.0709,463.69217,463.69217,101.64009,-143.72241,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.5867871,5.047415,1.0,-60.9399,-83.131004,-225.42413,-238.26802,-0.0,3.0809373e-14,1.5867871,1.5867871,1.5867871,0.051472105,0.9134436,0.9134436,1.0,5.047415,1.5867871,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.745,1.0,0.0,100000.016,0.00013274731,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7473231e-09,-9.248112e-09,1.419943,3.5230194e-09,140.7584,457.86688,457.86688,101.64009,-141.91685,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.7302705,5.2044945,1.0,-41.556744,-99.20166,-165.15648,-292.7104,0.0,2.7232616e-14,1.7302705,1.7302705,1.7302705,0.05147211,0.9134436,0.9134436,1.0,5.2044945,1.7302705,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7455,1.0,0.0,100000.016,0.0001315707,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7486346e-09,-2.5751883e-09,1.419943,3.5256638e-09,134.55301,442.6314,442.6314,101.64009,-137.1946,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.8737538,5.3615737,1.0,-21.319508,-113.233505,-101.4945,-341.13693,0.0,2.7696185e-14,1.8737538,1.8737538,1.8737538,0.051472116,0.9134436,0.9134436,1.0,5.3615737,1.8737538,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.746,1.0,0.0,100000.016,0.00013033104,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7622133e-09,3.0965115e-09,1.419943,3.5530416e-09,125.58226,418.29892,418.29892,101.64009,-129.65268,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.0172372,5.5186534,1.0,-0.64410883,-124.93815,-35.746582,-382.55234,-0.0,3.227422e-14,2.0172372,2.0172372,2.0172372,0.051472105,0.9134436,0.9134436,1.0,5.5186534,2.0172372,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7465,1.0,0.0,100000.016,0.00012938351,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7728737e-09,7.2236195e-09,1.419943,3.5745358e-09,114.03052,385.36948,385.36948,101.64009,-119.44613,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.1607206,5.675733,1.0,20.044527,-134.07504,30.736006,-416.10547,0.0,3.945186e-14,2.1607206,2.1607206,2.1607206,0.051472105,0.9134436,0.9134436,1.0,5.675733,2.1607206,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.747,1.0,0.0,100000.016,0.00012899132,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.7946696e-09,-3.1563125e-09,1.419943,3.6184813e-09,100.1352,344.51984,344.51984,101.64009,-106.78469,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.304204,5.832813,1.0,40.321205,-140.4564,96.5869,-441.10675,-0.0,5.1141918e-14,2.304204,2.304204,2.304204,0.05147211,0.9134436,0.9134436,1.0,5.832813,2.304204,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7475,1.0,0.0,100000.016,0.0001289632,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8067793e-09,1.569814e-09,1.419943,3.6428973e-09,84.181885,296.58957,296.58957,101.64009,-91.9286,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.4476874,5.9898925,1.0,59.769196,-143.95108,160.45273,-457.0423,-0.0,5.977495e-14,2.4476874,2.4476874,2.4476874,0.051472116,0.9134436,0.9134436,1.0,5.9898925,2.4476874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.748,1.0,0.0,100000.016,0.00012903739,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8329646e-09,5.742284e-09,1.419943,3.695693e-09,66.49845,242.56374,242.56374,101.64009,-75.18317,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.5911708,6.146972,1.0,77.98879,-144.48724,221.02089,-463.58463,0.0,6.87162e-14,2.5911708,2.5911708,2.5911708,0.051472098,0.9134436,0.9134436,1.0,6.146972,2.5911708,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7485,1.0,0.0,100000.016,0.00012928866,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8494588e-09,1.0095431e-08,1.419943,3.7289496e-09,47.448326,183.55269,183.55269,101.64009,-56.892563,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.7346542,0.020866385,1.0,94.60555,-142.05388,277.0466,-460.59927,-0.0,7.6683465e-14,2.7346542,2.7346542,2.7346542,0.051472098,0.9134436,0.9134436,1.0,0.020866385,2.7346542,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.749,1.0,0.0,100000.016,0.00012926078,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8546262e-09,9.389967e-09,1.419943,3.7393684e-09,27.423035,120.769226,120.769226,101.64009,-37.43269,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.8781376,0.17794602,1.0,109.27797,-136.701,327.3784,-448.1476,-0.0,8.781571e-14,2.8781376,2.8781376,2.8781376,0.05147211,0.9134436,0.9134436,1.0,0.17794602,2.8781376,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7495,1.0,0.0,100000.016,0.00012918416,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.8710757e-09,-1.1576648e-08,1.419943,3.7725343e-09,6.834139,55.503693,55.503693,101.64009,-17.203493,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.021621,0.33502564,1.0,121.704475,-128.53862,370.98184,-426.48553,0.0,9.7626754e-14,3.021621,3.021621,3.021621,0.0514721,0.9134436,0.9134436,1.0,0.33502564,3.021621,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.75,1.0,0.0,100000.016,0.00012901697,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.917169e-09,-2.5374622e-09,1.419943,3.8654697e-09,-13.895212,-10.90256,-10.90256,101.64009,3.3792725,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.1651044,0.49210528,1.0,131.62968,-117.73448,406.96082,-396.05826,-0.0,1.0647229e-13,3.1651044,3.1651044,3.1651044,0.05147209,0.9134436,0.9134436,1.0,0.49210528,3.1651044,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7505,1.0,0.0,100000.016,0.00012917336,-6.451962,2.6748705e-07,0.7042536,0.7042537,1.931981e-09,2.4133886e-09,1.419943,3.895334e-09,-34.338985,-77.08474,-77.08474,101.64009,23.892588,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.3085878,0.64918494,1.0,138.84962,-104.51064,434.57584,-357.4911,0.0,1.1291112e-13,3.3085878,3.3085878,3.3085878,0.051472098,0.9134436,0.9134436,1.0,0.64918494,3.3085878,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.751,1.0,0.0,100000.016,0.00012936538,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.9583273e-09,-9.426618e-10,1.419943,3.948454e-09,-54.07702,-141.68266,-141.68266,101.64009,43.914856,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.4520712,0.8062645,1.0,143.21591,-89.138885,453.2594,-311.57672,0.0,1.2078446e-13,3.4520712,3.4520712,3.4520712,0.05147211,0.9134436,0.9134436,1.0,0.8062645,3.4520712,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7515,1.0,0.0,100000.016,0.00012978094,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.9523814e-09,1.16077725e-08,1.419943,3.936466e-09,-72.70365,-203.3687,-203.3687,101.64009,63.03458,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.5955544,0.96334416,1.0,144.63878,-71.93513,462.62747,-259.25876,-0.0,1.332727e-13,3.5955544,3.5955544,3.5955544,0.051472105,0.9134436,0.9134436,1.0,0.96334416,3.5955544,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.752,1.0,0.0,100000.016,0.00012958226,-6.451962,2.6748705e-07,0.7042536,0.7042536,1.9517326e-09,-3.8398293e-09,1.419943,3.9351575e-09,-89.83607,-260.87506,-260.87506,101.64009,80.8588,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.7390378,1.1204238,1.0,143.08902,-53.252945,462.48755,-201.61247,0.0,1.4312446e-13,3.7390378,3.7390378,3.7390378,0.051472113,0.9134436,0.9134436,1.0,1.1204238,3.7390378,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7525,1.0,0.0,100000.016,0.00012903543,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9368434e-09,3.925223e-09,1.419943,3.905137e-09,-105.122154,-313.01987,-313.01987,101.64009,97.0212,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.8825212,1.2775035,1.0,138.59845,-33.4763,452.84247,-139.82262,0.0,1.4397096e-13,3.8825212,3.8825212,3.8825212,0.05147212,0.9134436,0.9134436,1.0,1.2775035,3.8825212,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.753,1.0,0.0,100000.016,0.00012807903,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9235222e-09,9.582228e-09,1.419943,3.878279e-09,-118.24775,-358.73145,-358.73145,101.64009,111.189606,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.026005,1.4345831,1.0,131.25938,-13.011643,433.8905,-75.15908,-0.0,-1.7760374e-13,4.026005,4.026005,4.026005,0.05147212,0.9134436,0.9134436,1.0,1.4345831,4.026005,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7535,1.0,0.0,100000.016,0.00012671582,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9216622e-09,1.3982212e-09,1.419943,3.8745287e-09,-128.9431,-397.07028,-397.07028,101.64009,123.072815,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.169488,1.5916628,1.0,121.222664,7.720432,406.02115,-8.950868,0.0,-5.343946e-13,4.169488,4.169488,4.169488,0.05147212,0.9134436,0.9134436,1.0,1.5916628,4.169488,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.754,1.0,0.0,100000.016,0.00012502426,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9172066e-09,1.3031028e-08,1.419943,3.865545e-09,-136.98837,-427.24847,-427.24847,101.64009,132.42662,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.3129716,1.7487423,1.0,108.69454,28.293835,369.80716,57.441303,-0.0,-9.104264e-13,4.3129716,4.3129716,4.3129716,0.05147211,0.9134436,0.9134436,1.0,1.7487423,4.3129716,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7545,1.0,0.0,100000.016,0.00012375085,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.919098e-09,-4.6706243e-09,1.419943,3.8693586e-09,-142.21825,-448.64578,-448.64578,101.64009,139.05876,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.4564548,1.9058219,1.0,93.93251,48.285736,325.99286,122.65293,-0.0,-1.2043425e-12,4.4564548,4.4564548,4.4564548,0.05147211,0.9134436,0.9134436,1.0,1.9058219,4.4564548,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.755,1.0,0.0,100000.016,0.00012261541,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9261497e-09,-2.7586484e-09,1.419943,3.8835766e-09,-144.52522,-460.82242,-460.82242,101.64009,142.83293,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.5999384,2.0629015,1.0,77.23997,67.28526,275.47864,185.34378,0.0,-1.3931809e-12,4.5999384,4.5999384,4.5999384,0.051472105,0.9134436,0.9134436,1.0,2.0629015,4.5999384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7555,1.0,0.0,100000.016,0.000121861674,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9428676e-09,-7.8358555e-09,1.419943,3.9172843e-09,-143.8619,-463.52817,-463.52817,101.64009,143.67159,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.7434216,2.2199812,1.0,58.95997,84.90193,219.30276,244.2254,-0.0,-1.5080532e-12,4.7434216,4.7434216,4.7434216,0.051472116,0.9134436,0.9134436,1.0,2.2199812,4.7434216,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.756,1.0,0.0,100000.016,0.00012104189,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9703525e-09,-4.2313006e-09,1.419943,3.9727004e-09,-140.24188,-456.7074,-456.7074,101.64009,141.55746,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.8869047,2.377061,1.0,39.468212,100.773674,158.61974,298.08765,-0.0,-1.5801379e-12,4.8869047,4.8869047,4.8869047,0.051472113,0.9134436,0.9134436,1.0,2.377061,4.8869047,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7565,1.0,0.0,100000.016,0.00012054474,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9884445e-09,-7.938009e-12,1.419943,4.009178e-09,-133.73961,-440.50027,-440.50027,101.64009,136.53404,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.0303884,2.5341406,1.0,19.1653,114.5743,94.67672,345.82355,0.0,-1.6246445e-12,5.0303884,5.0303884,5.0303884,0.05147211,0.9134436,0.9134436,1.0,2.5341406,5.0303884,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.757,1.0,0.0,100000.016,0.00012065202,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0037778e-09,6.809635e-09,1.419943,4.040093e-09,-124.48868,-415.23993,-415.23993,101.64009,128.70453,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.1738715,2.69122,1.0,-1.5315002,126.02017,28.78789,386.45203,-0.0,-1.6437996e-12,5.1738715,5.1738715,5.1738715,0.051472098,0.9134436,0.9134436,1.0,2.69122,5.1738715,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7575,1.0,0.0,100000.016,0.00012067007,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0006594e-09,-4.0012553e-09,1.419943,4.033806e-09,-112.67924,-381.44547,-381.44547,101.64009,118.22987,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.317355,2.8482997,1.0,-22.196825,134.87605,-37.692593,419.13806,-0.0,-1.6426928e-12,5.317355,5.317355,5.317355,0.05147209,0.9134436,0.9134436,1.0,2.8482997,5.317355,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.758,1.0,0.0,100000.016,0.0001209564,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0003685e-09,6.7735666e-09,1.419943,4.033219e-09,-98.553986,-339.8115,-339.8115,101.64009,105.325325,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.4608383,3.0053794,1.0,-42.405956,140.95995,-103.39841,443.2099,0.0,-1.6298616e-12,5.4608383,5.4608383,5.4608383,0.05147211,0.9134436,0.9134436,1.0,3.0053794,5.4608383,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7585,1.0,0.0,100000.016,0.00012101411,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0163498e-09,-2.7144187e-09,1.419943,4.0654413e-09,-82.403244,-291.19363,-291.19363,101.64009,90.25612,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.604322,3.1624591,1.0,-61.743553,144.14679,-166.97917,458.17282,-0.0,-1.6009102e-12,5.604322,5.604322,5.604322,0.051472094,0.9134436,0.9134436,1.0,3.1624591,5.604322,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.759,1.0,0.0,100000.016,0.00012145976,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0327846e-09,-2.7634308e-09,1.419943,4.098578e-09,-64.55893,-236.59113,-236.59113,101.64009,73.33195,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.747805,3.3195386,1.0,-79.81219,144.37112,-227.12813,463.71927,0.0,-1.5742542e-12,5.747805,5.747805,5.747805,0.051472113,0.9134436,0.9134436,1.0,3.3195386,5.747805,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7595,1.0,0.0,100000.016,0.00012137871,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0448179e-09,3.7151136e-09,1.419943,4.12284e-09,-45.38779,-177.12614,-177.12614,101.64009,54.900642,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,5.8912888,3.4766183,1.0,-96.2405,141.6283,-282.60913,459.73526,0.0,-1.5452263e-12,5.8912888,5.8912888,5.8912888,0.0514721,0.9134436,0.9134436,1.0,3.4766183,5.8912888,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.76,1.0,0.0,100000.016,0.000121089506,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0671218e-09,2.0894952e-09,1.419943,4.1678097e-09,-25.283834,-114.020836,-114.020836,101.64009,35.341015,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.034772,3.633698,1.0,-110.69087,135.9747,-332.28186,446.3027,-0.0,-1.5062074e-12,6.034772,6.034772,6.034772,0.051472113,0.9134436,0.9134436,1.0,3.633698,6.034772,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7605,1.0,0.0,100000.016,0.00012077904,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0776858e-09,-2.0535982e-09,1.419943,4.1891095e-09,-4.660238,-48.57215,-48.57215,101.64009,15.055047,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,6.1782556,3.7907777,1.0,-122.866295,127.526535,-375.12552,423.69766,0.0,-1.4731431e-12,6.1782556,6.1782556,6.1782556,0.051472105,0.9134436,0.9134436,1.0,3.7907777,6.1782556,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.761,1.0,0.0,100000.016,0.00012033257,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0721642e-09,-1.1891124e-09,1.419943,4.1779766e-09,16.059137,17.8748,17.8748,101.64009,-5.540334,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.03855347,3.9478571,1.0,-132.51656,116.45741,-410.2595,392.3847,0.0,-1.1100591e-12,0.03855347,0.03855347,0.03855347,0.05147212,0.9134436,0.9134436,1.0,3.9478571,0.03855347,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7615,1.0,0.0,100000.01,0.00011955896,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0591209e-09,-8.007125e-09,1.419943,4.151678e-09,36.44846,83.954384,83.954384,101.64009,-26.021849,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.18203686,4.1049366,1.0,-139.4433,102.994835,-436.96176,353.00735,-0.0,-6.115403e-13,0.18203686,0.18203686,0.18203686,0.051472116,0.9134436,0.9134436,1.0,4.1049366,0.18203686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.762,1.0,0.0,100000.01,0.00011829951,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0344884e-09,-3.6645138e-09,1.419943,4.102013e-09,56.088688,148.30852,148.30852,101.64009,-45.968555,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.32552025,4.2620163,1.0,-143.50418,87.4155,-454.6835,306.37497,0.0,-2.7081503e-13,0.32552025,0.32552025,0.32552025,0.051472105,0.9134436,0.9134436,1.0,4.2620163,0.32552025,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7625,1.0,0.0,100000.01,0.00011710314,-6.451962,3.0280256e-07,0.7042536,0.7042536,2.0055184e-09,1.0481499e-08,1.419943,4.043603e-09,74.57617,209.6146,209.6146,101.64009,-64.97051,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.46900362,4.419096,1.0,-144.61574,70.03957,-463.0605,253.44588,-0.0,-2.4604469e-14,0.46900362,0.46900362,0.46900362,0.05147211,0.9134436,0.9134436,1.0,4.419096,0.46900362,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.763,1.0,0.0,100000.01,0.000116475196,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.974449e-09,1.4303109e-08,1.419943,3.9809596e-09,91.53095,266.61264,266.61264,101.64009,-82.63718,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.612487,4.5761757,1.0,-142.75513,51.224182,-461.92056,195.30794,-0.0,1.5293238e-13,0.612487,0.612487,0.612487,0.051472124,0.9134436,0.9134436,1.0,4.5761757,0.612487,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7635,1.0,0.0,100000.01,0.00011546357,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9526043e-09,-7.559071e-09,1.419943,3.9369152e-09,106.60457,318.1312,318.1312,101.64009,-98.60548,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.7559704,4.7332554,1.0,-137.9606,31.356026,-451.2872,133.15599,0.0,2.8179312e-13,0.7559704,0.7559704,0.7559704,0.051472105,0.9134436,0.9134436,1.0,4.7332554,0.7559704,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.764,1.0,0.0,100000.01,0.000114525654,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9300537e-09,-5.239757e-09,1.419943,3.891448e-09,119.48723,363.11148,363.11148,101.64009,-112.54721,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,0.89945376,4.890335,1.0,-130.33066,10.843433,-431.37888,68.267395,-0.0,3.741369e-13,0.89945376,0.89945376,0.89945376,0.051472116,0.9134436,0.9134436,1.0,4.890335,0.89945376,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7645,1.0,0.0,100000.01,0.00011327118,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8976203e-09,3.5603114e-09,1.419943,3.826054e-09,129.91417,400.629,400.629,101.64009,-124.17585,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.0429372,5.047415,1.0,-120.022156,-9.8920145,-402.60477,1.9757533,-0.0,4.4199746e-13,1.0429372,1.0429372,1.0429372,0.051472105,0.9134436,0.9134436,1.0,5.047415,1.0429372,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.765,1.0,0.0,100000.01,0.000112664646,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9043693e-09,-1.1354522e-08,1.419943,3.839662e-09,137.67108,429.91275,429.91275,101.64009,-133.25241,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.1864206,5.2044945,1.0,-107.246925,-30.424162,-365.55624,-64.35649,0.0,4.8776727e-13,1.1864206,1.1864206,1.1864206,0.051472105,0.9134436,0.9134436,1.0,5.2044945,1.1864206,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7655,1.0,0.0,100000.01,0.00011213387,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9031017e-09,4.8165427e-09,1.419943,3.8371066e-09,142.59856,450.36084,450.36084,101.64009,-139.59035,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.329904,5.3615737,1.0,-92.26754,-50.331024,-320.99478,-129.36607,-0.0,5.2098885e-13,1.329904,1.329904,1.329904,0.051472098,0.9134436,0.9134436,1.0,5.3615737,1.329904,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.766,1.0,0.0,100000.01,0.00011208586,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9137216e-09,-6.865341e-09,1.419943,3.858519e-09,144.59532,461.55304,461.55304,101.64009,-143.05939,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.4733874,5.5186534,1.0,-75.39185,-69.203476,-269.83612,-191.7169,-0.0,5.466524e-13,1.4733874,1.4733874,1.4733874,0.051472105,0.9134436,0.9134436,1.0,5.5186534,1.4733874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7665,1.0,0.0,100000.01,0.000112066315,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9036017e-09,-9.200795e-09,1.419943,3.8381147e-09,143.62035,463.2593,463.2593,101.64009,-143.58824,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.6168708,5.675733,1.0,-56.966698,-86.65364,-213.13177,-250.12752,0.0,5.6190024e-13,1.6168708,1.6168708,1.6168708,0.051472098,0.9134436,0.9134436,1.0,5.675733,1.6168708,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.767,1.0,0.0,100000.01,0.00011210332,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8969417e-09,-6.5709277e-10,1.419943,3.8246863e-09,139.69363,455.44458,455.44458,101.64009,-141.16606,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.760354,5.832813,1.0,-37.370754,-102.32289,-152.0471,-303.39746,-0.0,7.071321e-13,1.760354,1.760354,1.760354,0.051472113,0.9134436,0.9134436,1.0,5.832813,1.760354,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7675,1.0,0.0,100000.01,0.00011206815,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9030784e-09,-1.131101e-08,1.419943,3.837059e-09,132.89594,438.26947,438.26947,101.64009,-135.84259,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,1.9038374,5.9898925,1.0,-17.006758,-115.889175,-87.83752,-350.43195,0.0,1.1011913e-12,1.9038374,1.9038374,1.9038374,0.051472105,0.9134436,0.9134436,1.0,5.9898925,1.9038374,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.768,1.0,0.0,100000.01,0.000112207796,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9084632e-09,4.4549004e-09,1.419943,3.847916e-09,123.36693,412.08698,412.08698,101.64009,-127.72727,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.0473208,6.146972,1.0,3.706763,-127.073685,-21.822685,-390.26428,0.0,1.3811033e-12,2.0473208,2.0473208,2.0473208,0.051472098,0.9134436,0.9134436,1.0,6.146972,2.0473208,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7685,1.0,0.0,100000.01,0.00011232114,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.907962e-09,1.6338879e-09,1.419943,3.846906e-09,111.30246,377.43518,377.43518,101.64009,-116.98687,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.1908042,0.020866385,1.0,24.344103,-135.64656,44.64065,-422.07584,-0.0,1.5718388e-12,2.1908042,2.1908042,2.1908042,0.051472105,0.9134436,0.9134436,1.0,0.020866385,2.1908042,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.769,1.0,0.0,100000.01,0.00011237172,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.9153195e-09,5.1448117e-09,1.419943,3.8617403e-09,96.95048,335.02628,335.02628,101.64009,-103.84214,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.3342876,0.17794602,1.0,44.481117,-141.4316,110.18652,-445.2128,0.0,1.7103708e-12,2.3342876,2.3342876,2.3342876,0.05147211,0.9134436,0.9134436,1.0,0.17794602,2.3342876,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7695,1.0,0.0,100000.01,0.00011226109,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8990407e-09,1.3919412e-08,1.419943,3.828918e-09,80.60596,285.73184,285.73184,101.64009,-88.56322,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.477771,0.33502564,1.0,63.70395,-144.3099,173.46782,-459.19968,0.0,1.8061501e-12,2.477771,2.477771,2.477771,0.051472113,0.9134436,0.9134436,1.0,0.33502564,2.477771,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.77,1.0,0.0,100000.01,0.00011238192,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8794089e-09,-1.0993002e-08,1.419943,3.789336e-09,62.604805,230.565,230.565,101.64009,-71.464134,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.6212544,0.49210528,1.0,81.61752,-144.22232,233.18399,-463.749,-0.0,1.8638125e-12,2.6212544,2.6212544,2.6212544,0.05147211,0.9134436,0.9134436,1.0,0.49210528,2.6212544,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7705,1.0,0.0,100000.01,0.000111743124,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8528337e-09,6.7779045e-09,1.419943,3.735754e-09,43.316986,170.65955,170.65955,101.64009,-52.896305,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.7647378,0.64918494,1.0,97.853676,-141.17067,288.1077,-458.76724,0.0,1.8920772e-12,2.7647378,2.7647378,2.7647378,0.051472105,0.9134436,0.9134436,1.0,0.64918494,2.7647378,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.771,1.0,0.0,100000.01,0.00011076908,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8407827e-09,3.739332e-09,1.419943,3.7114565e-09,23.138912,107.24666,107.24666,101.64009,-33.24134,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,2.9082212,0.8062645,1.0,112.07873,-135.21764,337.11017,-444.35684,-0.0,1.9068685e-12,2.9082212,2.9082212,2.9082212,0.051472113,0.9134436,0.9134436,1.0,0.8062645,2.9082212,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
