Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.7715,1.0,0.0,100000.01,0.00010949998,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.8121918e-09,9.487433e-09,1.419943,3.6538104e-09,2.485281,41.629623,41.629623,101.64009,-12.903193,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.0517046,0.96334416,1.0,124.00031,-126.485596,379.1843,-420.8139,-0.0,1.907739e-12,3.0517046,3.0517046,3.0517046,0.05147211,0.9134436,0.9134436,1.0,0.96334416,3.0517046,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.772,1.0,0.0,100000.01,0.00010830162,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.7819526e-09,1.5242136e-08,1.419943,3.592841e-09,-18.219427,-24.842995,-24.842995,101.64009,7.700142,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.195188,1.1204238,1.0,133.37343,-115.154,413.46536,-388.62234,0.0,1.896259e-12,3.195188,3.195188,3.195188,0.051472113,0.9134436,0.9134436,1.0,1.1204238,3.195188,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7725,1.0,0.0,100000.01,0.00010714677,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.7573609e-09,4.39587e-09,1.419943,3.5432581e-09,-38.549686,-90.80503,-90.80503,101.64009,28.145222,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.3386712,1.2775035,1.0,140.00542,-101.45573,439.24878,-348.44376,-0.0,1.8790978e-12,3.3386712,3.3386712,3.3386712,0.051472116,0.9134436,0.9134436,1.0,1.2775035,3.3386712,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.773,1.0,0.0,100000.01,0.0001060879,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.7241446e-09,-1.9874662e-09,1.419943,3.4762861e-09,-58.087666,-154.90083,-154.90083,101.64009,48.011856,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.4821546,1.4345831,1.0,143.76,-85.672325,456.0047,-301.10388,-0.0,1.8633508e-12,3.4821546,3.4821546,3.4821546,0.051472116,0.9134436,0.9134436,1.0,1.4345831,3.4821546,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7735,1.0,0.0,100000.01,0.00010511851,-6.451962,3.0280256e-07,0.7042536,0.7042536,1.741668e-09,-1.3165629e-08,1.419943,3.5116174e-09,-76.431816,-215.81308,-215.81308,101.64009,66.89175,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.625638,1.5916628,1.0,144.55998,-68.128174,463.38873,-247.57565,0.0,1.8482605e-12,3.625638,3.625638,3.625638,0.0514721,0.9134436,0.9134436,1.0,1.5916628,3.625638,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.774,1.0,0.0,100000.01,0.00010474493,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7357359e-09,-5.699867e-11,1.419943,3.499657e-09,-93.205124,-272.2899,-272.2899,101.64009,84.39686,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.7691214,1.7487423,1.0,142.38896,-49.183834,461.2491,-188.95921,-0.0,1.8284135e-12,3.7691214,3.7691214,3.7691214,0.051472098,0.9134436,0.9134436,1.0,1.7487423,3.7691214,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7745,1.0,0.0,100000.01,0.000104806604,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.748188e-09,-4.2860666e-09,1.419943,3.5247634e-09,-108.06287,-323.17056,-323.17056,101.64009,100.167435,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,3.9126048,1.9058219,1.0,137.29152,-29.228659,449.6298,-126.45924,0.0,1.8035418e-12,3.9126048,3.9126048,3.9126048,0.051472113,0.9134436,0.9134436,1.0,1.9058219,3.9126048,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.775,1.0,0.0,100000.01,0.00010497424,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7407449e-09,3.5003664e-09,1.419943,3.5097563e-09,-120.69968,-367.40936,-367.40936,101.64009,113.87935,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.0560884,2.0629015,1.0,129.37245,-8.672771,428.76962,-61.36026,0.0,1.7752655e-12,4.0560884,4.0560884,4.0560884,0.0514721,0.9134436,0.9134436,1.0,2.0629015,4.0560884,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7755,1.0,0.0,100000.01,0.000105122876,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7392692e-09,2.8235678e-09,1.419943,3.5067809e-09,-130.85585,-404.0971,-404.0971,101.64009,125.25079,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.1995716,2.2199812,1.0,118.79449,12.061359,399.0973,4.999809,-0.0,1.745055e-12,4.1995716,4.1995716,4.1995716,0.051472113,0.9134436,0.9134436,1.0,2.2199812,4.1995716,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.776,1.0,0.0,100000.01,0.00010549288,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7540663e-09,1.0622389e-09,1.419943,3.5366154e-09,-138.32265,-432.47977,-432.47977,101.64009,134.04807,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.3430552,2.377061,1.0,105.77504,32.547604,361.22263,71.25712,0.0,1.7201917e-12,4.3430552,4.3430552,4.3430552,0.051472113,0.9134436,0.9134436,1.0,2.377061,4.3430552,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7765,1.0,0.0,100000.01,0.000106128384,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.74894e-09,-6.6515233e-09,1.419943,3.5262797e-09,-142.94661,-451.974,-451.974,101.64009,140.09035,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.4865384,2.5341406,1.0,90.58169,52.364925,315.92407,136.04994,0.0,1.690086e-12,4.4865384,4.4865384,4.4865384,0.05147211,0.9134436,0.9134436,1.0,2.5341406,4.4865384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.777,1.0,0.0,100000.01,0.000106784435,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7405293e-09,4.1559987e-09,1.419943,3.5093217e-09,-144.6327,-462.1792,-462.1792,101.64009,143.25348,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.6300216,2.69122,1.0,73.52668,71.10603,264.13257,198.04665,-0.0,1.6590623e-12,4.6300216,4.6300216,4.6300216,0.051472113,0.9134436,0.9134436,1.0,2.69122,4.6300216,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7775,1.0,0.0,100000.01,0.00010669164,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.7383959e-09,-7.410905e-09,1.419943,3.50502e-09,-143.34628,-462.88562,-462.88562,101.64009,143.47243,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.773505,2.8482997,1.0,54.960537,88.38575,206.91257,255.97305,0.0,1.6337459e-12,4.773505,4.773505,4.773505,0.051472105,0.9134436,0.9134436,1.0,2.8482997,4.773505,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.778,1.0,0.0,100000.01,0.00010651937,-6.451962,-2.2242536e-07,0.7042536,0.7042537,1.7148167e-09,-6.20397e-09,1.419943,3.457479e-09,-139.11378,-454.0787,-454.0787,101.64009,140.7427,0.0,101.64091,327.92178,1.0,-1.0,0.7067138,4.9169884,3.0053794,1.0,35.264835,103.84895,145.44006,308.63864,0.0,1.6106923e-12,4.9169884,4.9169884,4.9169884,0.051472116,0.9134436,0.9134436,1.0,3.0053794,4.9169884,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7785,1.0,0.0,100000.01,0.00010589364,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.6991942e-09,1.0409752e-08,1.419943,3.4259802e-09,-132.0222,-435.9395,-435.9395,101.64009,135.12042,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.060472,3.1624591,1.0,14.844367,117.17783,80.97845,354.96106,-0.0,1.5755682e-12,5.060472,5.060472,5.060472,0.051472105,0.9134436,0.9134436,1.0,3.1624591,5.060472,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.779,1.0,0.0,100000.01,0.00010534016,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.692825e-09,9.2498915e-09,1.419943,3.4131384e-09,-122.21726,-408.8408,-408.8408,101.64009,126.72111,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.203955,3.3195386,1.0,-5.881188,128.09845,14.852543,393.98825,0.0,1.5498142e-12,5.203955,5.203955,5.203955,0.05147211,0.9134436,0.9134436,1.0,3.3195386,5.203955,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7795,1.0,0.0,100000.01,0.000104523715,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.6700501e-09,1.1744649e-08,1.419943,3.3672187e-09,-109.9005,-373.33948,-373.33948,101.64009,115.7174,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.347439,3.4766183,1.0,-26.48587,136.38637,-51.57861,424.9181,-0.0,1.2926804e-12,5.347439,5.347439,5.347439,0.051472105,0.9134436,0.9134436,1.0,3.4766183,5.347439,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.78,1.0,0.0,100000.01,0.000103388484,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.637529e-09,-4.3829047e-09,1.419943,3.3016485e-09,-95.32503,-330.16525,-330.16525,101.64009,102.33545,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.490922,3.633698,1.0,-46.54621,141.87125,-116.949715,447.11496,-0.0,3.9270562e-13,5.490922,5.490922,5.490922,0.05147212,0.9134436,0.9134436,1.0,3.633698,5.490922,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7805,1.0,0.0,100000.01,0.00010229797,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.6004291e-09,-5.190529e-09,1.419943,3.2268463e-09,-78.79043,-280.20538,-280.20538,101.64009,86.85028,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.6344056,3.7907777,1.0,-65.649925,144.44035,-179.91724,460.12262,0.0,-2.9399007e-13,5.6344056,5.6344056,5.6344056,0.051472113,0.9134436,0.9134436,1.0,3.7907777,5.6344056,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.781,1.0,0.0,100000.01,0.0001013298,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5707667e-09,3.4857366e-09,1.419943,3.1670397e-09,-60.636513,-224.48671,-224.48671,101.64009,69.580154,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.777889,3.9478571,1.0,-83.40439,144.04091,-239.18707,463.67377,-0.0,-7.785665e-13,5.777889,5.777889,5.777889,0.051472105,0.9134436,0.9134436,1.0,3.9478571,5.777889,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7815,1.0,0.0,100000.01,0.00010044659,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5766198e-09,-8.7860397e-10,1.419943,3.1788412e-09,-41.23638,-164.15433,-164.15433,101.64009,50.879997,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.9213724,4.1049366,1.0,-99.44471,140.68109,-293.5411,457.6954,-0.0,-1.1038801e-12,5.9213724,5.9213724,5.9213724,0.05147211,0.9134436,0.9134436,1.0,4.1049366,5.9213724,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.782,1.0,0.0,100000.01,9.960127e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5422422e-09,-1.0757998e-08,1.419943,3.1095275e-09,-20.988756,-100.44821,-100.44821,101.64009,31.134146,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.0648556,4.2620163,1.0,-113.44123,134.42998,-341.8622,442.31042,0.0,-1.3221852e-12,6.0648556,6.0648556,6.0648556,0.05147212,0.9134436,0.9134436,1.0,4.2620163,6.0648556,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7825,1.0,0.0,100000.01,9.90828e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5282582e-09,-1.0021183e-08,1.419943,3.0813323e-09,-0.3097632,-34.677673,-34.677673,101.64009,10.748422,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.208339,4.419096,1.0,-125.10628,125.41604,-383.1573,417.83496,-0.0,-1.4846756e-12,6.208339,6.208339,6.208339,0.051472113,0.9134436,0.9134436,1.0,4.419096,6.208339,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.783,1.0,0.0,100000.01,9.868983e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5231181e-09,-1.4246596e-08,1.419943,3.0709688e-09,20.375595,31.80557,31.80557,101.64009,-9.858208,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.0686371,4.5761757,1.0,-134.20012,113.824524,-416.57767,384.7721,0.0,-1.5725601e-12,0.0686371,0.0686371,0.0686371,0.05147211,0.9134436,0.9134436,1.0,4.5761757,0.0686371,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7835,1.0,0.0,100000.01,9.853633e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.5001693e-09,-3.0073202e-09,1.419943,3.0246987e-09,40.64219,97.63514,97.63514,101.64009,-30.262228,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.21212049,4.7332554,1.0,-140.53586,99.89367,-441.43646,343.8013,0.0,-1.6323701e-12,0.21212049,0.21212049,0.21212049,0.0514721,0.9134436,0.9134436,1.0,4.7332554,0.21212049,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.784,1.0,0.0,100000.01,9.859127e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.4820675e-09,1.01804885e-08,1.419943,2.988201e-09,60.0735,161.4581,161.4581,101.64009,-50.044292,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.35560387,4.890335,1.0,-143.98328,83.909775,-457.22275,295.76468,-0.0,-1.6646341e-12,0.35560387,0.35560387,0.35560387,0.051472116,0.9134436,0.9134436,1.0,4.890335,0.35560387,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7845,1.0,0.0,100000.01,9.870211e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.4598405e-09,-1.3070874e-08,1.419943,2.9433862e-09,78.270164,221.96272,221.96272,101.64009,-68.797844,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.49908727,5.047415,1.0,-144.47153,66.201355,-463.61215,241.64941,0.0,-1.6752952e-12,0.49908727,0.49908727,0.49908727,0.0514721,0.9134436,0.9134436,1.0,5.047415,0.49908727,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.785,1.0,0.0,100000.01,9.86593e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.437504e-09,5.626678e-09,1.419943,2.8983504e-09,94.858215,277.90555,277.90555,101.64009,-86.13744,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.6425707,5.2044945,1.0,-141.99057,47.132355,-460.47327,182.56773,0.0,-1.6716971e-12,0.6425707,0.6425707,0.6425707,0.05147211,0.9134436,0.9134436,1.0,5.2044945,0.6425707,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7855,1.0,0.0,100000.01,9.868205e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.4439235e-09,1.1534312e-08,1.419943,2.9112937e-09,109.49671,328.1368,328.1368,101.64009,-101.706726,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.786054,5.3615737,1.0,-136.59138,27.094677,-447.87067,119.73389,-0.0,-1.6579591e-12,0.786054,0.786054,0.786054,0.05147211,0.9134436,0.9134436,1.0,5.3615737,0.786054,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.786,1.0,0.0,100000.01,9.902902e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.4406448e-09,5.7181215e-10,1.419943,2.9046832e-09,121.88482,371.6241,371.6241,101.64009,-115.18572,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.9295374,5.5186534,1.0,-128.38496,6.500147,-426.06335,54.439247,0.0,-1.6380833e-12,0.9295374,0.9295374,0.9295374,0.05147211,0.9134436,0.9134436,1.0,5.5186534,0.9295374,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7865,1.0,0.0,100000.01,9.888096e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.44143e-09,3.3478138e-09,1.419943,2.9062661e-09,131.76793,407.47375,407.47375,101.64009,-126.29739,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.0730208,5.675733,1.0,-117.53995,-14.227977,-395.4995,-11.974239,0.0,-1.6119249e-12,1.0730208,1.0730208,1.0730208,0.051472116,0.9134436,0.9134436,1.0,5.675733,1.0730208,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.787,1.0,0.0,100000.01,9.903459e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.4374647e-09,1.2798206e-08,1.419943,2.8982714e-09,138.94292,434.9489,434.9489,101.64009,-134.81339,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.2165042,5.832813,1.0,-104.27923,-34.663685,-356.80728,-78.141624,-0.0,-1.5835084e-12,1.2165042,1.2165042,1.2165042,0.051472116,0.9134436,0.9134436,1.0,5.832813,1.2165042,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7875,1.0,0.0,100000.01,9.899205e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042537,1.4104912e-09,-2.2936275e-09,1.419943,2.8438862e-09,143.26231,453.48492,453.48492,101.64009,-140.55865,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.3599876,5.9898925,1.0,-88.87534,-54.38698,-310.7819,-142.70303,0.0,-1.5502559e-12,1.3599876,1.3599876,1.3599876,0.051472105,0.9134436,0.9134436,1.0,5.9898925,1.3599876,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.788,1.0,0.0,100000.01,9.86014e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.3874785e-09,1.2641224e-08,1.419943,2.797487e-09,144.63737,462.70084,462.70084,101.64009,-143.41515,0.0,101.83118,327.92178,1.0,-1.0,0.70671386,1.5034709,6.146972,1.0,-71.644875,-72.9925,-258.36923,-204.33159,-0.0,-1.5185223e-12,1.5034709,1.5034709,1.5034709,0.051472105,0.9134436,0.9134436,1.0,6.146972,1.5034709,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7885,1.0,0.0,100000.01,9.788105e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.3537763e-09,1.4995196e-08,1.419943,2.7295355e-09,143.03981,462.4072,462.4072,101.64009,-143.32414,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.6469543,0.020866385,1.0,-52.941944,-90.09786,-200.64655,-261.76068,-0.0,-1.4850481e-12,1.6469543,1.6469543,1.6469543,0.051472098,0.9134436,0.9134436,1.0,0.020866385,1.6469543,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.789,1.0,0.0,100000.01,9.662171e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.321722e-09,-5.2179834e-09,1.419943,2.6649063e-09,138.50246,452.6101,452.6101,101.64009,-140.2875,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.7904377,0.17794602,1.0,-33.15094,-105.351524,-138.80011,-313.81,0.0,-1.4176967e-12,1.7904377,1.7904377,1.7904377,0.051472124,0.9134436,0.9134436,1.0,0.17794602,1.7904377,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7895,1.0,0.0,100000.01,9.547118e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.2768775e-09,6.6233525e-09,1.419943,2.5744893e-09,131.11859,433.5109,433.5109,101.64009,-134.36766,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.9339211,0.33502564,1.0,-12.678617,-118.43997,-74.10105,-359.40985,-0.0,-1.0019647e-12,1.9339211,1.9339211,1.9339211,0.0514721,0.9134436,0.9134436,1.0,0.33502564,1.9339211,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.79,1.0,0.0,100000.01,9.431494e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.2400972e-09,-6.635332e-09,1.419943,2.5003313e-09,121.03995,405.50208,405.50208,101.64009,-125.68627,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.0774045,0.49210528,1.0,8.054282,-129.09422,-7.8790393,-397.62305,-0.0,-6.380075e-13,2.0774045,2.0774045,2.0774045,0.0514721,0.9134436,0.9134436,1.0,0.49210528,2.0774045,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7905,1.0,0.0,100000.01,9.329329e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1977e-09,-1.0722776e-08,1.419943,2.4148488e-09,108.47366,369.15933,369.15933,101.64009,-114.42175,0.0,101.83118,327.92178,1.0,-1.0,0.70671374,2.220888,0.64918494,1.0,28.621647,-137.0953,58.5049,-427.6642,0.0,-3.8548217e-13,2.220888,2.220888,2.220888,0.051472105,0.9134436,0.9134436,1.0,0.64918494,2.220888,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.791,1.0,0.0,100000.01,9.220475e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1706622e-09,4.5676676e-10,1.419943,2.360334e-09,93.67802,325.22952,325.22952,101.64009,-100.80561,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.3643713,0.8062645,1.0,48.600773,-142.2788,123.68644,-448.91595,-0.0,-2.0517655e-13,2.3643713,2.3643713,2.3643713,0.051472105,0.9134436,0.9134436,1.0,0.8062645,2.3643713,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7915,1.0,0.0,100000.01,9.153122e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1458646e-09,-1.2184686e-08,1.419943,2.3103361e-09,76.95708,274.61554,274.61554,101.64009,-85.1177,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.5078547,0.96334416,1.0,67.58105,-144.53813,186.32594,-460.9415,0.0,-2.8353716e-13,2.5078547,2.5078547,2.5078547,0.0514721,0.9134436,0.9134436,1.0,0.96334416,2.5078547,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.792,1.0,0.0,100000.01,9.154462e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1198988e-09,-3.352943e-10,1.419943,2.2579827e-09,58.654503,218.35762,218.35762,101.64009,-67.68043,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.651338,1.1204238,1.0,85.172386,-143.82689,245.13605,-463.49365,0.0,-8.3243015e-13,2.651338,2.651338,2.651338,0.0514721,0.9134436,0.9134436,1.0,1.1204238,2.651338,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7925,1.0,0.0,100000.01,9.168479e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1101683e-09,1.5168012e-09,1.419943,2.2383637e-09,39.14645,157.61197,157.61197,101.64009,-48.852177,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.7948215,1.2775035,1.0,101.013245,-140.1597,298.90808,-456.52002,-0.0,-1.2194705e-12,2.7948215,2.7948215,2.7948215,0.051472098,0.9134436,0.9134436,1.0,1.2775035,2.7948215,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.793,1.0,0.0,100000.01,9.198951e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.1049708e-09,-1.2237902e-08,1.419943,2.2278843e-09,18.83385,93.62704,93.62704,101.64009,-29.019909,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.938305,1.4345831,1.0,114.77806,-133.61191,346.53687,-440.1639,0.0,-1.4811957e-12,2.938305,2.938305,2.938305,0.05147211,0.9134436,0.9134436,1.0,1.4345831,2.938305,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7935,1.0,0.0,100000.01,9.2198046e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.0920576e-09,8.668531e-09,1.419943,2.2018483e-09,-1.8658248,27.717876,27.717876,101.64009,-8.591217,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.0817883,1.5916628,1.0,126.18394,-124.318115,387.0436,-414.76147,0.0,-1.6583424e-12,3.0817883,3.0817883,3.0817883,0.0514721,0.9134436,0.9134436,1.0,1.5916628,3.0817883,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.794,1.0,0.0,100000.01,9.270648e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.0995952e-09,-1.2906691e-08,1.419943,2.2170459e-09,-22.527153,-38.76095,-38.76095,101.64009,12.014042,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.2252715,1.7487423,1.0,134.99646,-112.46931,419.59573,-380.83478,-0.0,-1.7782509e-12,3.2252715,3.2252715,3.2252715,0.051472105,0.9134436,0.9134436,1.0,1.7487423,3.2252715,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7945,1.0,0.0,100000.01,9.287693e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.0845854e-09,-2.3146556e-09,1.419943,2.1867825e-09,-42.7255,-104.44315,-104.44315,101.64009,32.372387,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.3687549,1.9058219,1.0,141.0345,-98.309006,443.52423,-339.0811,0.0,-1.8495973e-12,3.3687549,3.3687549,3.3687549,0.051472098,0.9134436,0.9134436,1.0,1.9058219,3.3687549,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.795,1.0,0.0,100000.01,9.273445e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.0771783e-09,-4.379886e-09,1.419943,2.171848e-09,-62.045742,-167.97882,-167.97882,101.64009,52.06541,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.5122383,2.0629015,1.0,144.17398,-82.12824,458.33737,-290.35855,0.0,-1.8883916e-12,3.5122383,3.5122383,3.5122383,0.051472098,0.9134436,0.9134436,1.0,2.0629015,3.5122383,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7955,1.0,0.0,100000.01,9.2489885e-05,-6.451962,-2.2242536e-07,0.7042536,0.7042536,1.069503e-09,-1.3468844e-08,1.419943,2.1563729e-09,-80.09081,-228.06216,-228.06216,101.64009,70.68837,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.6557217,2.2199812,1.0,144.35037,-64.25957,463.73065,-235.66849,-0.0,-1.9016175e-12,3.6557217,3.6557217,3.6557217,0.051472098,0.9134436,0.9134436,1.0,2.2199812,3.6557217,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.796,1.0,0.0,100000.01,9.243686e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,1.0895062e-09,6.7636483e-09,1.419943,2.1967037e-09,-96.48984,-283.4583,-283.4583,101.64009,87.858536,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.799205,2.377061,1.0,141.56006,-45.07021,459.59326,-176.13495,0.0,-1.8977337e-12,3.799205,3.799205,3.799205,0.0514721,0.9134436,0.9134436,1.0,2.377061,3.799205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7965,1.0,0.0,100000.01,9.247154e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,1.0773027e-09,-5.554059e-09,1.419943,2.1720987e-09,-110.90579,-333.0288,-333.0288,101.64009,103.223015,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.9426885,2.5341406,1.0,135.86035,-24.954567,446.01022,-112.98144,-0.0,-1.8831854e-12,3.9426885,3.9426885,3.9426885,0.051472116,0.9134436,0.9134436,1.0,2.5341406,3.9426885,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.797,1.0,0.0,100000.01,9.236621e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,1.0735838e-09,2.1334097e-09,1.419943,2.1646007e-09,-123.04238,-375.7548,-375.7548,101.64009,116.466034,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.086172,2.69122,1.0,127.36843,-4.326051,423.2607,-47.505913,-0.0,-1.8585695e-12,4.086172,4.086172,4.086172,0.05147211,0.9134436,0.9134436,1.0,2.69122,4.086172,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7975,1.0,0.0,100000.01,9.200266e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,1.0414674e-09,6.3414194e-09,1.419943,2.099846e-09,-132.65019,-410.7582,-410.7582,101.64009,127.31542,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.2296553,2.8482997,1.0,116.25881,16.391375,391.81226,18.94596,0.0,-1.8284447e-12,4.2296553,4.2296553,4.2296553,0.05147212,0.9134436,0.9134436,1.0,2.8482997,4.2296553,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.798,1.0,0.0,100000.01,9.1069225e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,9.892498e-10,-5.4370988e-09,1.419943,1.9945632e-09,-139.53174,-437.31967,-437.31967,101.64009,135.5482,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.3731384,3.0053794,1.0,102.75982,36.77192,352.31122,85.00845,-0.0,-1.854858e-12,4.3731384,4.3731384,4.3731384,0.0514721,0.9134436,0.9134436,1.0,3.0053794,4.3731384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7985,1.0,0.0,100000.01,9.022046e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,9.63104e-10,1.0336532e-09,1.419943,1.9418471e-09,-143.54561,-454.89322,-454.89322,101.64009,140.99516,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.516622,3.1624591,1.0,87.14889,56.396725,305.5694,149.32384,-0.0,-2.0368128e-12,4.516622,4.516622,4.516622,0.051472105,0.9134436,0.9134436,1.0,3.1624591,4.516622,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.799,1.0,0.0,100000.01,8.954658e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,9.1673213e-10,-1.34717215e-08,1.419943,1.8483503e-09,-144.6093,-463.11774,-463.11774,101.64009,143.54437,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.660105,3.3195386,1.0,69.74685,74.86245,252.54745,210.57028,0.0,-2.163404e-12,4.660105,4.660105,4.660105,0.051472116,0.9134436,0.9134436,1.0,3.3195386,4.660105,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.7995,1.0,0.0,100000.01,8.898455e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.927258e-10,1.0436259e-08,1.419943,1.7999479e-09,-142.70096,-461.8242,-461.8242,101.64009,143.14343,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.803589,3.4766183,1.0,50.91137,91.78959,194.33511,267.48907,-0.0,-2.2363472e-12,4.803589,4.803589,4.803589,0.051472105,0.9134436,0.9134436,1.0,3.4766183,4.803589,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8,1.0,0.0,100000.01,8.826917e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.851439e-10,-4.319659e-09,1.419943,1.7846609e-09,-137.8598,-451.03912,-451.03912,101.64009,139.80058,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.947072,3.633698,1.0,31.029547,106.83025,132.12877,318.91034,0.0,-2.270878e-12,4.947072,4.947072,4.947072,0.051472105,0.9134436,0.9134436,1.0,3.633698,4.947072,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8005,1.0,0.0,100000.01,8.7435736e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.6294466e-10,1.1403293e-08,1.419943,1.7399019e-09,-130.18532,-430.98422,-430.98422,101.64009,133.58452,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.0905557,3.7907777,1.0,10.509998,119.67532,67.20689,363.77734,0.0,-2.2793898e-12,5.0905557,5.0905557,5.0905557,0.051472113,0.9134436,0.9134436,1.0,3.7907777,5.0905557,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.801,1.0,0.0,100000.01,8.712814e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.481765e-10,-4.0711696e-09,1.419943,1.7101258e-09,-119.83525,-402.07166,-402.07166,101.64009,124.623,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.234039,3.9478571,1.0,-10.2255535,130.0608,0.9037528,401.1679,-0.0,-2.2722846e-12,5.234039,5.234039,5.234039,0.051472113,0.9134436,0.9134436,1.0,3.9478571,5.234039,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8015,1.0,0.0,100000.01,8.674541e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.374172e-10,-2.21003e-09,1.419943,1.6884325e-09,-107.0223,-364.89563,-364.89563,101.64009,113.10021,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.3775225,4.1049366,1.0,-30.750946,137.77324,-65.41795,430.31357,0.0,-2.24712e-12,5.3775225,5.3775225,5.3775225,0.051472094,0.9134436,0.9134436,1.0,4.1049366,5.3775225,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.802,1.0,0.0,100000.01,8.688225e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.3265506e-10,1.9327713e-09,1.419943,1.6788309e-09,-92.0098,-320.2202,-320.2202,101.64009,99.25297,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.5210056,4.2620163,1.0,-50.64434,142.65414,-130.39517,450.6154,0.0,-2.215187e-12,5.5210056,5.5210056,5.5210056,0.05147211,0.9134436,0.9134436,1.0,4.2620163,5.5210056,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8025,1.0,0.0,100000.01,8.734543e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.2739243e-10,2.6022853e-09,1.419943,1.6682202e-09,-75.106316,-268.96356,-268.96356,101.64009,83.36585,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.6644893,4.419096,1.0,-69.49689,144.6032,-192.69249,461.65607,-0.0,-2.176427e-12,5.6644893,5.6644893,5.6644893,0.05147211,0.9134436,0.9134436,1.0,4.419096,5.6644893,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.803,1.0,0.0,100000.01,8.782224e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.474512e-10,7.508569e-10,1.419943,1.7086635e-09,-56.65922,-212.17912,-212.17912,101.64009,65.76539,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.8079724,4.5761757,1.0,-86.92111,143.58034,-251.02956,463.20868,0.0,-2.5273826e-12,5.8079724,5.8079724,5.8079724,0.051472098,0.9134436,0.9134436,1.0,4.5761757,5.8079724,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8035,1.0,0.0,100000.01,8.8139015e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.337618e-10,-1.2398507e-08,1.419943,1.6810623e-09,-37.047657,-151.03394,-151.03394,101.64009,46.813305,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.951456,4.7332554,1.0,-102.55892,139.60658,-304.20743,455.24136,-0.0,-3.1627292e-12,5.951456,5.951456,5.951456,0.0514721,0.9134436,0.9134436,1.0,4.7332554,5.951456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.804,1.0,0.0,100000.01,8.876224e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,8.106342e-10,1.1343403e-08,1.419943,1.6344317e-09,-16.674685,-86.78468,-86.78468,101.64009,26.899105,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.094939,4.890335,1.0,-116.08893,132.76361,-351.13315,437.91785,-0.0,-3.5652807e-12,6.094939,6.094939,6.094939,0.05147211,0.9134436,0.9134436,1.0,4.890335,6.094939,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8045,1.0,0.0,100000.01,8.904069e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,7.982772e-10,-5.059224e-09,1.419943,1.6095171e-09,4.0409913,-20.75181,-20.75181,101.64009,6.4320693,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.238423,5.047415,1.0,-127.23305,123.192055,-390.84235,411.59415,0.0,-3.8343864e-12,6.238423,6.238423,6.238423,0.05147211,0.9134436,0.9134436,1.0,5.047415,6.238423,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.805,1.0,0.0,100000.01,8.8849774e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,7.8865225e-10,7.299101e-09,1.419943,1.5901107e-09,24.673615,45.707558,45.707558,101.64009,-14.16716,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.09872074,5.2044945,1.0,-135.76225,111.08864,-422.51886,376.81128,-0.0,-4.0074337e-12,0.09872074,0.09872074,0.09872074,0.0514721,0.9134436,0.9134436,1.0,5.2044945,0.09872074,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8055,1.0,0.0,100000.01,8.83937e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,7.7129936e-10,1.0476743e-08,1.419943,1.5551233e-09,44.79914,111.22754,111.22754,101.64009,-34.475224,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.24220413,5.3615737,1.0,-141.50124,96.7021,-445.5117,334.28415,-0.0,-4.098698e-12,0.24220413,0.24220413,0.24220413,0.05147209,0.9134436,0.9134436,1.0,5.3615737,0.24220413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.806,1.0,0.0,100000.01,8.802912e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,7.58381e-10,5.984219e-09,1.419943,1.5290768e-09,64.00395,174.46155,174.46155,101.64009,-54.074745,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.3856875,5.5186534,1.0,-144.33208,80.328125,-459.34827,284.88672,0.0,-4.1355656e-12,0.3856875,0.3856875,0.3856875,0.051472116,0.9134436,0.9134436,1.0,5.5186534,0.3856875,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8065,1.0,0.0,100000.01,8.683648e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,7.16271e-10,-1.1705594e-08,1.419943,1.4441729e-09,81.89333,234.10999,234.10999,101.64009,-72.56291,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.5291709,5.675733,1.0,-144.19656,62.30323,-463.74426,229.63426,-0.0,-4.133509e-12,0.5291709,0.5291709,0.5291709,0.051472105,0.9134436,0.9134436,1.0,5.675733,0.5291709,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.807,1.0,0.0,100000.01,8.601352e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,6.689132e-10,2.6293507e-09,1.419943,1.3486884e-09,98.09963,288.94696,288.94696,101.64009,-89.55975,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.6726543,5.832813,1.0,-141.0975,42.997868,-458.60928,169.66231,-0.0,-4.104661e-12,0.6726543,0.6726543,0.6726543,0.05147211,0.9134436,0.9134436,1.0,5.832813,0.6726543,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8075,1.0,0.0,100000.01,8.488243e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,6.263745e-10,-5.99948e-09,1.419943,1.2629202e-09,112.28977,337.84543,337.84543,101.64009,-104.71594,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.8161377,5.9898925,1.0,-135.09857,22.808807,-444.04886,106.20343,0.0,-4.0557093e-12,0.8161377,0.8161377,0.8161377,0.05147212,0.9134436,0.9134436,1.0,5.9898925,0.8161377,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.808,1.0,0.0,100000.01,8.392874e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,5.983207e-10,1.5892821e-08,1.419943,1.2063571e-09,124.172104,379.80045,379.80045,101.64009,-117.71999,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.9596211,6.146972,1.0,-126.32308,2.1509762,-420.3623,40.561832,-0.0,-3.9919934e-12,0.9596211,0.9596211,0.9596211,0.051472105,0.9134436,0.9134436,1.0,6.146972,0.9596211,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8085,1.0,0.0,100000.01,8.294232e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,5.483433e-10,-3.7390246e-09,1.419943,1.1055907e-09,133.50244,413.94974,413.94974,101.64009,-128.30464,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.1031045,0.020866385,1.0,-114.95137,-18.551064,-388.03635,-25.913395,0.0,-3.9184914e-12,1.1031045,1.1031045,1.1031045,0.051472124,0.9134436,0.9134436,1.0,0.020866385,1.1031045,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.809,1.0,0.0,100000.01,8.209219e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,5.1681337e-10,-1.3334506e-09,1.419943,1.0420188e-09,140.089,439.59146,439.59146,101.64009,-136.25235,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.2465879,0.17794602,1.0,-101.21716,-38.871838,-347.7354,-91.85605,0.0,-3.8384686e-12,1.2465879,1.2465879,1.2465879,0.05147211,0.9134436,0.9134436,1.0,0.17794602,1.2465879,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8095,1.0,0.0,100000.01,8.174619e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.923201e-10,-1.0325928e-09,1.419943,9.926345e-10,143.79642,456.1986,456.1986,101.64009,-141.39978,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.3900712,0.33502564,1.0,-85.40271,-58.39371,-300.28775,-155.91086,-0.0,-3.7562323e-12,1.3900712,1.3900712,1.3900712,0.051472113,0.9134436,0.9134436,1.0,0.33502564,1.3900712,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.81,1.0,0.0,100000.01,8.123136e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.6486803e-10,4.744638e-09,1.419943,9.372847e-10,144.54852,463.42987,463.42987,101.64009,-143.64113,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.5335546,0.49210528,1.0,-67.83305,-76.71546,-246.66853,-216.76135,0.0,-3.6701657e-12,1.5335546,1.5335546,1.5335546,0.0514721,0.9134436,0.9134436,1.0,0.49210528,1.5335546,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8105,1.0,0.0,100000.01,8.085592e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.5071016e-10,-4.3853285e-09,1.419943,9.0873903e-10,142.32983,461.13666,461.13666,101.64009,-142.93033,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.677038,0.64918494,1.0,-48.869278,-93.46055,-187.97972,-273.15692,0.0,-3.5819403e-12,1.677038,1.677038,1.677038,0.0514721,0.9134436,0.9134436,1.0,0.64918494,1.677038,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.811,1.0,0.0,100000.01,8.09732e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.4527174e-10,-2.2699462e-09,1.419943,8.977739e-10,137.18594,449.36606,449.36606,101.64009,-139.28201,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.8205214,0.8062645,1.0,-28.90113,-108.28481,-125.42753,-323.93854,-0.0,-3.496171e-12,1.8205214,1.8205214,1.8205214,0.051472105,0.9134436,0.9134436,1.0,0.8062645,1.8205214,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8115,1.0,0.0,100000.01,8.138544e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.398112e-10,-7.701027e-09,1.419943,8.867641e-10,129.2226,428.36002,428.36002,101.64009,-132.77113,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,1.9640048,0.96334416,1.0,-8.339003,-120.88359,-60.297516,-368.0625,0.0,-3.4111646e-12,1.9640048,1.9640048,1.9640048,0.0514721,0.9134436,0.9134436,1.0,0.96334416,1.9640048,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.812,1.0,0.0,100000.01,8.211938e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.4607704e-10,5.988574e-09,1.419943,8.9939756e-10,118.60343,398.55023,398.55023,101.64009,-123.53153,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.1074882,1.1204238,1.0,12.39451,-130.99794,6.071738,-404.62198,-0.0,-3.324375e-12,2.1074882,2.1074882,2.1074882,0.0514721,0.9134436,0.9134436,1.0,1.1204238,2.1074882,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8125,1.0,0.0,100000.01,8.264788e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.5469697e-10,3.8523966e-09,1.419943,9.167774e-10,105.546715,360.54938,360.54938,101.64009,-111.75308,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.2509716,1.2775035,1.0,32.87329,-138.42,72.31621,-432.8656,-0.0,-3.2174352e-12,2.2509716,2.2509716,2.2509716,0.051472105,0.9134436,0.9134436,1.0,1.2775035,2.2509716,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.813,1.0,0.0,100000.01,8.312963e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.599543e-10,3.8366577e-09,1.419943,9.273774e-10,90.320786,315.13846,315.13846,101.64009,-97.677864,0.0,101.83118,327.92178,1.0,-1.0,0.70671386,2.394455,1.4345831,1.0,52.676453,-142.99724,137.07442,-452.21286,0.0,-3.003384e-12,2.394455,2.394455,2.394455,0.05147211,0.9134436,0.9134436,1.0,1.4345831,2.394455,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8135,1.0,0.0,100000.01,8.367181e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.4828202e-10,-7.5921364e-10,1.419943,9.038433e-10,73.238556,263.25073,263.25073,101.64009,-81.595146,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.5379384,1.5916628,1.0,71.396996,-144.63556,199.01544,-462.26617,-0.0,-2.8141198e-12,2.5379384,2.5379384,2.5379384,0.051472113,0.9134436,0.9134436,1.0,1.5916628,2.5379384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.814,1.0,0.0,100000.01,8.3808074e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.456191e-10,1.818251e-09,1.419943,8.984742e-10,54.651123,205.95262,205.95262,101.64009,-63.835476,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.6814218,1.7487423,1.0,88.65018,-143.3013,256.86627,-462.8189,-0.0,-2.6572087e-12,2.6814218,2.6814218,2.6814218,0.0514721,0.9134436,0.9134436,1.0,1.7487423,2.6814218,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8145,1.0,0.0,100000.01,8.367034e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.331816e-10,2.2793896e-09,1.419943,8.733973e-10,34.940483,144.42175,144.42175,101.64009,-44.763844,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.8249052,1.9058219,1.0,104.081406,-139.02188,309.43796,-453.8597,0.0,-2.5245942e-12,2.8249052,2.8249052,2.8249052,0.051472124,0.9134436,0.9134436,1.0,1.9058219,2.8249052,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.815,1.0,0.0,100000.01,8.331976e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,4.2037362e-10,2.6000428e-09,1.419943,8.4757334e-10,14.5117445,79.92269,79.92269,101.64009,-24.772217,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,2.9683886,2.0629015,1.0,117.37353,-131.88527,355.65,-435.5727,-0.0,-2.4157156e-12,2.9683886,2.9683886,2.9683886,0.051472113,0.9134436,0.9134436,1.0,2.0629015,2.9683886,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8155,1.0,0.0,100000.01,8.274602e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,3.7320425e-10,8.0688665e-09,1.419943,7.5246864e-10,-6.2152433,13.781048,13.781048,101.64009,-4.2714663,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.1118717,2.2199812,1.0,128.25337,-122.038124,394.55264,-408.33368,-0.0,-2.3127696e-12,3.1118717,3.1118717,3.1118717,0.051472116,0.9134436,0.9134436,1.0,2.2199812,3.1118717,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.816,1.0,0.0,100000.01,8.199629e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,3.2664685e-10,-1.3242469e-08,1.419943,6.5859784e-10,-26.814495,-52.643826,-52.643826,101.64009,16.317072,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.2553551,2.377061,1.0,136.49733,-109.68283,425.34637,-372.70255,0.0,-2.2330976e-12,3.2553551,3.2553551,3.2553551,0.051472116,0.9134436,0.9134436,1.0,2.377061,3.2553551,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8165,1.0,0.0,100000.01,8.088709e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,2.8625344e-10,-9.425882e-09,1.419943,5.771551e-10,-46.862648,-117.986755,-117.986755,101.64009,36.57026,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.3988385,2.5341406,1.0,141.93596,-95.07331,447.39832,-329.41156,-0.0,-2.1701857e-12,3.3988385,3.3988385,3.3988385,0.05147211,0.9134436,0.9134436,1.0,2.5341406,3.3988385,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.817,1.0,0.0,100000.01,7.9604375e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,2.569089e-10,9.256436e-09,1.419943,5.1798954e-10,-65.94767,-180.9048,-180.9048,101.64009,56.071846,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.542322,2.69122,1.0,144.4575,-78.509834,460.25525,-279.35043,0.0,-2.1084252e-12,3.542322,3.542322,3.542322,0.05147209,0.9134436,0.9134436,1.0,2.69122,3.542322,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8175,1.0,0.0,100000.01,7.824324e-05,-6.451962,-1.6120345e-07,0.7042536,0.7042536,2.383842e-10,-6.656815e-09,1.419943,4.8063936e-10,-83.67733,-240.10486,-240.10486,101.64009,74.421036,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.6858053,2.8482997,1.0,144.01013,-60.3328,463.65292,-223.54807,0.0,-2.0441216e-12,3.6858053,3.6858053,3.6858053,0.05147211,0.9134436,0.9134436,1.0,2.8482997,3.6858053,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.818,1.0,0.0,100000.01,7.775205e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,2.119147e-10,-9.199142e-11,1.419943,4.272705e-10,-99.68723,-294.37024,-294.37024,101.64009,91.24071,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.8292887,3.0053794,1.0,140.60303,-40.915802,457.5215,-163.15129,-0.0,-1.9813404e-12,3.8292887,3.8292887,3.8292887,0.05147211,0.9134436,0.9134436,1.0,3.0053794,3.8292887,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8185,1.0,0.0,100000.01,7.729141e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,2.0469654e-10,-3.3758258e-09,1.419943,4.1271697e-10,-113.648346,-342.58566,-342.58566,101.64009,106.18518,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,3.9727721,3.1624591,1.0,134.30624,-20.65789,441.98703,-99.40139,0.0,-1.920467e-12,3.9727721,3.9727721,3.9727721,0.0514721,0.9134436,0.9134436,1.0,3.1624591,3.9727721,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.819,1.0,0.0,100000.01,7.713806e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.9339585e-10,-5.725743e-09,1.419943,3.8993211e-10,-125.273735,-383.7602,-383.7602,101.64009,118.94733,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.1162553,3.3195386,1.0,125.24915,0.024584284,417.36877,-33.608574,0.0,-1.8581681e-12,4.1162553,4.1162553,4.1162553,0.0514721,0.9134436,0.9134436,1.0,3.3195386,4.1162553,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8195,1.0,0.0,100000.01,7.7274286e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.7992505e-10,1.3827641e-08,1.419943,3.6277176e-10,-134.32448,-417.0476,-417.0476,101.64009,129.26483,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.259739,3.4766183,1.0,113.61793,20.706554,384.17264,32.874966,-0.0,-1.7897875e-12,4.259739,4.259739,4.259739,0.0514721,0.9134436,0.9134436,1.0,3.4766183,4.259739,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.82,1.0,0.0,100000.01,7.74146e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.7700005e-10,-5.786031e-10,1.419943,3.5687428e-10,-140.61456,-441.7638,-441.7638,101.64009,136.92567,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.403222,3.633698,1.0,99.6516,40.96296,343.08096,98.68285,0.0,-1.7218343e-12,4.403222,4.403222,4.403222,0.051472105,0.9134436,0.9134436,1.0,3.633698,4.403222,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8205,1.0,0.0,100000.01,7.746535e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.8566795e-10,8.343559e-09,1.419943,3.7435083e-10,-144.01471,-457.4008,-457.4008,101.64009,141.77238,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.5467057,3.7907777,1.0,83.63722,60.377483,294.9382,162.4626,-0.0,-1.8420528e-12,4.5467057,4.5467057,4.5467057,0.051472094,0.9134436,0.9134436,1.0,3.7907777,4.5467057,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.821,1.0,0.0,100000.01,7.813426e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.8309242e-10,3.6789478e-09,1.419943,3.6915793e-10,-144.45503,-463.63718,-463.63718,101.64009,143.70537,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.690189,3.9478571,1.0,65.90391,78.551125,240.7338,222.90338,-0.0,-1.969402e-12,4.690189,4.690189,4.690189,0.051472113,0.9134436,0.9134436,1.0,3.9478571,4.690189,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8215,1.0,0.0,100000.01,7.889689e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.9412895e-10,9.167215e-09,1.419943,3.9141018e-10,-141.9265,-460.34482,-460.34482,101.64009,142.68489,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.8336725,4.1049366,1.0,46.816128,95.11036,181.5818,278.763,0.0,-2.0425601e-12,4.8336725,4.8336725,4.8336725,0.051472098,0.9134436,0.9134436,1.0,4.1049366,4.8336725,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.822,1.0,0.0,100000.01,7.941415e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.8972374e-10,-7.619556e-09,1.419943,3.8252823e-10,-136.48105,-447.59134,-447.59134,101.64009,138.73193,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,4.9771557,4.2620163,1.0,26.766176,109.714874,118.69791,328.89343,-0.0,-2.0657224e-12,4.9771557,4.9771557,4.9771557,0.051472105,0.9134436,0.9134436,1.0,4.2620163,4.9771557,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8225,1.0,0.0,100000.01,7.938129e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.7219509e-10,6.631512e-09,1.419943,3.471863e-10,-128.23064,-425.63892,-425.63892,101.64009,131.92773,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.1206393,4.419096,1.0,6.1661196,122.064514,53.374508,372.2644,-0.0,-2.0611685e-12,5.1206393,5.1206393,5.1206393,0.051472105,0.9134436,0.9134436,1.0,4.419096,5.1206393,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.823,1.0,0.0,100000.01,7.911697e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.7372791e-10,-8.320383e-09,1.419943,3.5027684e-10,-117.34479,-394.93866,-394.93866,101.64009,122.41212,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.2641225,4.5761757,1.0,-14.560664,131.90546,-13.045855,407.98453,0.0,-2.0420224e-12,5.2641225,5.2641225,5.2641225,0.051472113,0.9134436,0.9134436,1.0,4.5761757,5.2641225,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8235,1.0,0.0,100000.01,7.8590005e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.4503432e-10,6.413775e-10,1.419943,2.9242372e-10,-104.04726,-356.12155,-356.12155,101.64009,110.38067,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.407606,4.7332554,1.0,-34.988194,139.03545,-79.1981,435.31967,-0.0,-1.9915718e-12,5.407606,5.407606,5.407606,0.051472094,0.9134436,0.9134436,1.0,4.7332554,5.407606,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
