Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.824,1.0,0.0,100000.01,7.843762e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.3535871e-10,-3.1246763e-09,1.419943,2.7291538e-10,-88.61132,-309.98538,-309.98538,101.64009,96.08066,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.5510893,4.890335,1.0,-54.696644,143.30797,-143.72264,453.70804,0.0,-1.9375786e-12,5.5510893,5.5510893,5.5510893,0.051472116,0.9134436,0.9134436,1.0,4.890335,5.5510893,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8245,1.0,0.0,100000.01,7.786405e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,1.0634176e-10,-1.191811e-08,1.419943,2.1441032e-10,-71.35423,-257.47833,-257.47833,101.64009,79.80598,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.694573,5.047415,1.0,-73.28095,144.63518,-205.29338,462.7717,0.0,-1.881851e-12,5.694573,5.694573,5.694573,0.051472098,0.9134436,0.9134436,1.0,5.047415,5.694573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.825,1.0,0.0,100000.01,7.667736e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,5.3771557e-11,-4.1551482e-09,1.419943,1.0841627e-10,-52.630653,-199.67953,-199.67953,101.64009,61.891113,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.838056,5.2044945,1.0,-90.35918,142.98984,-262.64487,462.3244,-0.0,-1.8234936e-12,5.838056,5.838056,5.838056,0.051472105,0.9134436,0.9134436,1.0,5.2044945,5.838056,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8255,1.0,0.0,100000.01,7.52359e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,8.764301e-12,-6.220859e-09,1.419943,1.7670919e-11,-32.825405,-137.77689,-137.77689,101.64009,42.70425,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,5.9815397,5.3615737,1.0,-105.58033,138.40573,-314.59845,452.37534,0.0,-1.7651005e-12,5.9815397,5.9815397,5.9815397,0.051472116,0.9134436,0.9134436,1.0,5.3615737,5.9815397,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.826,1.0,0.0,100000.01,7.424317e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.1471082e-11,6.7101187e-09,1.419943,-4.3290815e-11,-12.345522,-73.04262,-73.04262,101.64009,22.63972,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.125023,5.5186534,1.0,-118.63157,130.9771,-360.08636,433.12897,0.0,-1.7030885e-12,6.125023,6.125023,6.125023,0.0514721,0.9134436,0.9134436,1.0,5.5186534,6.125023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8265,1.0,0.0,100000.01,7.333353e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-4.7914495e-11,1.7751531e-09,1.419943,-9.6607035e-11,8.388089,-6.807168,-6.807168,101.64009,2.1098964,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,6.2685065,5.675733,1.0,-129.24467,120.85658,-398.17368,404.98087,-0.0,-1.6386034e-12,6.2685065,6.2685065,6.2685065,0.051472113,0.9134436,0.9134436,1.0,5.675733,6.2685065,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.827,1.0,0.0,100000.01,7.266503e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-8.8404846e-11,4.3927835e-09,1.419943,-1.7824522e-10,28.949306,59.568184,59.568184,101.64009,-18.463291,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.12880437,5.832813,1.0,-137.20152,108.25221,-428.07767,368.5095,0.0,-1.5772499e-12,0.12880437,0.12880437,0.12880437,0.051472113,0.9134436,0.9134436,1.0,5.832813,0.12880437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8275,1.0,0.0,100000.01,7.225486e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-9.631091e-11,5.3899276e-09,1.419943,-1.9418574e-10,48.91555,124.71928,124.71928,101.64009,-38.657017,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.27228776,5.9898925,1.0,-142.33858,93.42302,-449.18375,324.46445,0.0,-1.5154976e-12,0.27228776,0.27228776,0.27228776,0.0514721,0.9134436,0.9134436,1.0,5.9898925,0.27228776,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.828,1.0,0.0,100000.01,7.211044e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-9.37475e-11,-3.6994696e-09,1.419943,-1.8901729e-10,67.87648,187.30713,187.30713,101.64009,-58.05626,0.0,101.83118,327.92178,1.0,-1.0,0.7067138,0.41577116,6.146972,1.0,-144.55025,76.673775,-461.05807,273.75098,-0.0,-1.4549634e-12,0.41577116,0.41577116,0.41577116,0.051472124,0.9134436,0.9134436,1.0,6.146972,0.41577116,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8285,1.0,0.0,100000.01,7.2620074e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.10016427e-10,2.2267077e-09,1.419943,-2.2181933e-10,85.44239,246.0454,246.0454,101.64009,-76.262314,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.5592545,0.020866385,1.0,-143.7911,58.348724,-463.4567,217.4113,0.0,-1.3955524e-12,0.5592545,0.5592545,0.5592545,0.0514721,0.9134436,0.9134436,1.0,0.020866385,0.5592545,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.829,1.0,0.0,100000.01,7.2864095e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.12180217e-10,3.9454418e-09,1.419943,-2.2618203e-10,101.25228,299.7269,299.7269,101.64009,-92.90102,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.7027379,0.17794602,1.0,-140.07675,38.824474,-456.33023,156.60335,-0.0,-1.336722e-12,0.7027379,0.7027379,0.7027379,0.051472116,0.9134436,0.9134436,1.0,0.17794602,0.7027379,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8295,1.0,0.0,100000.01,7.3572955e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.1903908e-10,-1.2938264e-08,1.419943,-2.4001115e-10,114.98121,347.24835,347.24835,101.64009,-107.630394,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.8462213,0.33502564,1.0,-133.4835,18.502298,-439.8252,92.57686,-0.0,-1.2785774e-12,0.8462213,0.8462213,0.8462213,0.051472113,0.9134436,0.9134436,1.0,0.33502564,0.8462213,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.83,1.0,0.0,100000.01,7.390757e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.3490042e-10,-1.5432963e-08,1.419943,-2.719914e-10,126.34702,387.6331,387.6331,101.64009,-120.147736,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.98970467,0.49210528,1.0,-124.14688,-2.2001395,-414.28082,26.647715,0.0,-1.2209923e-12,0.98970467,0.98970467,0.98970467,0.05147211,0.9134436,0.9134436,1.0,0.49210528,0.98970467,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8305,1.0,0.0,100000.01,7.4244475e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.3432533e-10,-1.4706026e-09,1.419943,-2.7083186e-10,135.11613,420.05115,420.05115,101.64009,-130.19579,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.1331881,0.64918494,1.0,-112.25877,-22.85736,-380.22205,-39.8291,-0.0,-1.1662622e-12,1.1331881,1.1331881,1.1331881,0.051472105,0.9134436,0.9134436,1.0,0.64918494,1.1331881,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.831,1.0,0.0,100000.01,7.4803414e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.2507839e-10,4.0889017e-09,1.419943,-2.5218783e-10,141.1083,443.8362,443.8362,101.64009,-137.56802,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.2766714,0.8062645,1.0,-98.0635,-43.044815,-338.34888,-105.487335,-0.0,-1.1250422e-12,1.2766714,1.2766714,1.2766714,0.0514721,0.9134436,0.9134436,1.0,0.8062645,1.2766714,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8315,1.0,0.0,100000.01,7.5058815e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042537,-1.11931006e-10,6.110116e-09,1.419943,-2.2567957e-10,144.20041,458.49948,458.49948,101.64009,-142.11293,0.0,101.640625,327.92178,1.0,-1.0,0.70671386,1.4201548,0.96334416,1.0,-81.852806,-62.347603,-289.52188,-168.97758,0.0,-1.0844741e-12,1.4201548,1.4201548,1.4201548,0.051472105,0.9134436,0.9134436,1.0,0.96334416,1.4201548,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.832,1.0,0.0,100000.01,7.53059e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-9.945856e-11,-1.6388492e-08,1.419943,-2.0053213e-10,144.32886,463.73956,463.73956,101.64009,-143.7371,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.5636382,1.1204238,1.0,-63.959854,-80.36901,-234.7446,-228.99496,-0.0,-1.0394899e-12,1.5636382,1.5636382,1.5636382,0.05147211,0.9134436,0.9134436,1.0,1.1204238,1.5636382,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8325,1.0,0.0,100000.01,7.5141936e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.176417e-10,-3.6823111e-09,1.419943,-2.3719368e-10,141.49104,459.4488,459.4488,101.64009,-142.40718,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.7071216,1.2775035,1.0,-44.752388,-96.738655,-175.1428,-284.306,0.0,-9.934709e-13,1.7071216,1.7071216,1.7071216,0.051472105,0.9134436,0.9134436,1.0,1.2775035,1.7071216,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.833,1.0,0.0,100000.01,7.518814e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.3358621e-10,-1.3949405e-08,1.419943,-2.693416e-10,135.74529,445.71536,445.71536,101.64009,-138.15047,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.850605,1.4345831,1.0,-24.625166,-111.12012,-111.94143,-333.77393,0.0,-9.478241e-13,1.850605,1.850605,1.850605,0.051472105,0.9134436,0.9134436,1.0,1.4345831,1.850605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8335,1.0,0.0,100000.01,7.489485e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.5817944e-10,3.3116323e-09,1.419943,-3.1892744e-10,127.209656,422.8215,422.8215,101.64009,-131.05446,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.9940884,1.5916628,1.0,-3.991841,-123.21781,-46.439423,-376.38208,-0.0,-9.0095493e-13,1.9940884,1.9940884,1.9940884,0.051472105,0.9134436,0.9134436,1.0,1.5916628,1.9940884,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.834,1.0,0.0,100000.01,7.398604e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-1.9479082e-10,1.9963036e-09,1.419943,-3.927447e-10,116.05959,391.23773,391.23773,101.64009,-121.265,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.1375718,1.7487423,1.0,16.723524,-132.78311,20.01702,-411.25476,0.0,-8.559138e-13,2.1375718,2.1375718,2.1375718,0.051472098,0.9134436,0.9134436,1.0,1.7487423,2.1375718,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8345,1.0,0.0,100000.01,7.3127405e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.2637987e-10,1.269855e-08,1.419943,-4.5643572e-10,102.52425,351.61316,351.61316,101.64009,-108.983284,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.2810552,1.9058219,1.0,37.095184,-139.61943,86.062065,-437.67523,0.0,-8.1208613e-13,2.2810552,2.2810552,2.2810552,0.051472113,0.9134436,0.9134436,1.0,1.9058219,2.2810552,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.835,1.0,0.0,100000.01,7.19688e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.5012406e-10,1.3492277e-08,1.419943,-5.0430965e-10,86.881805,304.76218,304.76218,101.64009,-94.461716,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.4245386,2.0629015,1.0,56.704456,-143.58627,150.33835,-455.10052,-0.0,-7.683695e-13,2.4245386,2.4245386,2.4245386,0.05147212,0.9134436,0.9134436,1.0,2.0629015,2.4245386,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8355,1.0,0.0,100000.01,7.103273e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.48947e-10,4.379472e-09,1.419943,-5.0193644e-10,69.45376,251.64767,251.64767,101.64009,-77.99876,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.568022,2.2199812,1.0,75.14833,-144.60208,211.52486,-463.17252,0.0,-7.251606e-13,2.568022,2.568022,2.568022,0.051472113,0.9134436,0.9134436,1.0,2.2199812,2.568022,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.836,1.0,0.0,100000.01,7.027535e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.6186342e-10,3.7764276e-09,1.419943,-5.27979e-10,50.59828,193.36125,193.36125,101.64009,-59.93275,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.7115054,2.377061,1.0,92.04774,-142.64603,268.36404,-461.7253,0.0,-6.791381e-13,2.7115054,2.7115054,2.7115054,0.0514721,0.9134436,0.9134436,1.0,2.377061,2.7115054,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8365,1.0,0.0,100000.01,6.9767884e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.684994e-10,1.200081e-08,1.419943,-5.4135874e-10,30.7029,131.10085,131.10085,101.64009,-40.635,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.8549886,2.5341406,1.0,107.05537,-137.75827,319.6878,-450.78864,-0.0,-6.3294503e-13,2.8549886,2.8549886,2.8549886,0.051472105,0.9134436,0.9134436,1.0,2.5341406,2.8549886,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.837,1.0,0.0,100000.01,6.9508795e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.8004601e-10,5.743968e-09,1.419943,-5.6463945e-10,10.176507,66.14602,66.14602,101.64009,-20.502106,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.998472,2.69122,1.0,119.86277,-130.03928,364.44125,-430.58725,0.0,-5.9904967e-13,2.998472,2.998472,2.998472,0.051472105,0.9134436,0.9134436,1.0,2.69122,2.998472,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8375,1.0,0.0,100000.01,6.929186e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.8055563e-10,-2.0247992e-09,1.419943,-5.6566696e-10,-10.559036,-0.16825213,-0.16825213,101.64009,0.05214993,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.1419554,2.8482997,1.0,130.20674,-119.6477,401.70462,-401.53638,-0.0,-5.612741e-13,3.1419554,3.1419554,3.1419554,0.051472116,0.9134436,0.9134436,1.0,2.8482997,3.1419554,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.838,1.0,0.0,100000.01,6.976527e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.4467464e-10,1.0874426e-09,1.419943,-4.933223e-10,-31.077568,-66.479065,-66.479065,101.64009,20.605333,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.2854388,3.0053794,1.0,137.87466,-106.797104,430.71213,-364.23306,-0.0,-5.24093e-13,3.2854388,3.2854388,3.2854388,0.05147209,0.9134436,0.9134436,1.0,3.0053794,3.2854388,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8385,1.0,0.0,100000.01,6.971404e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.3843694e-10,-8.810606e-09,1.419943,-4.8074567e-10,-50.95739,-131.42358,-131.42358,101.64009,40.73503,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.4289222,3.1624591,1.0,142.70897,-91.75159,450.86752,-319.44394,0.0,-4.795962e-13,3.4289222,3.4289222,3.4289222,0.051472105,0.9134436,0.9134436,1.0,3.1624591,3.4289222,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.839,1.0,0.0,100000.01,6.994513e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.3419713e-10,-1.4035527e-08,1.419943,-4.7219717e-10,-69.789925,-193.66707,-193.66707,101.64009,60.02754,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.5724056,3.3195386,1.0,144.61029,-74.82037,461.75662,-268.08954,-0.0,-4.387491e-13,3.5724056,3.5724056,3.5724056,0.051472113,0.9134436,0.9134436,1.0,3.3195386,3.5724056,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8395,1.0,0.0,100000.01,7.034847e-05,-6.451962,-1.6725117e-07,0.7042536,0.7042536,-2.2518098e-10,-4.3654813e-09,1.419943,-4.540185e-10,-87.18812,-251.93027,-251.93027,101.64009,78.08634,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.715889,3.4766183,1.0,143.53957,-56.351444,463.1556,-211.22533,-0.0,-3.9897342e-13,3.715889,3.715889,3.715889,0.05147209,0.9134436,0.9134436,1.0,3.4766183,3.715889,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.84,1.0,0.0,100000.01,7.050006e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-2.273257e-10,7.1790307e-09,1.419943,-4.5834275e-10,-102.79442,-305.01575,-305.01575,101.64009,94.540306,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.8593724,3.633698,1.0,139.51878,-36.724365,455.03574,-150.01997,0.0,-3.617758e-13,3.8593724,3.8593724,3.8593724,0.051472113,0.9134436,0.9134436,1.0,3.633698,3.8593724,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8405,1.0,0.0,100000.01,7.065615e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-2.3128333e-10,-1.4884056e-08,1.419943,-4.6632226e-10,-116.288055,-351.8325,-351.8325,101.64009,109.05126,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.002856,3.7907777,1.0,132.63058,-16.342522,437.56387,-85.731384,-0.0,-3.2880808e-13,4.002856,4.002856,4.002856,0.051472094,0.9134436,0.9134436,1.0,3.7907777,4.002856,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.841,1.0,0.0,100000.01,7.11481e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-2.3533894e-10,2.2630544e-09,1.419943,-4.744994e-10,-127.39172,-391.4183,-391.4183,101.64009,121.32098,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.146339,3.9478571,1.0,123.01653,4.3751974,411.09912,-19.680824,0.0,-2.9634696e-13,4.146339,4.146339,4.146339,0.051472094,0.9134436,0.9134436,1.0,3.9478571,4.146339,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8415,1.0,0.0,100000.01,7.090163e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-2.4469432e-10,-2.0872324e-09,1.419943,-4.93362e-10,-135.87721,-422.95963,-422.95963,101.64009,131.09727,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.2898226,4.1049366,1.0,110.87422,25.002996,376.1854,46.774223,0.0,-2.6132587e-13,4.2898226,4.2898226,4.2898226,0.0514721,0.9134436,0.9134436,1.0,4.1049366,4.2898226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.842,1.0,0.0,100000.01,7.044328e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-2.616292e-10,-1.0069811e-08,1.419943,-5.2750676e-10,-141.57013,-445.80817,-445.80817,101.64009,138.17923,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.4333057,4.2620163,1.0,96.45321,45.11693,333.54022,112.26795,-0.0,-2.3241188e-13,4.4333057,4.4333057,4.4333057,0.051472094,0.9134436,0.9134436,1.0,4.2620163,4.4333057,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8425,1.0,0.0,100000.01,6.97466e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.0910124e-10,-1.3979476e-09,1.419943,-6.232217e-10,-144.35347,-459.49442,-459.49442,101.64009,142.42131,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.5767894,4.419096,1.0,80.049866,64.30361,284.04007,175.45433,0.0,-2.0367922e-13,4.5767894,4.5767894,4.5767894,0.05147211,0.9134436,0.9134436,1.0,4.419096,4.5767894,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.843,1.0,0.0,100000.01,6.908265e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.4569955e-10,-1.1858172e-08,1.419943,-6.970126e-10,-144.17003,-463.73703,-463.73703,101.64009,143.73633,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.7202725,4.5761757,1.0,62.001324,82.16871,228.70229,235.03474,0.0,-1.7586936e-13,4.7202725,4.7202725,4.7202725,0.051472105,0.9134436,0.9134436,1.0,4.5761757,4.7202725,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8435,1.0,0.0,100000.01,6.80955e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.8144507e-10,8.119484e-09,1.419943,-7.690841e-10,-141.02359,-458.44885,-458.44885,101.64009,142.09724,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.863756,4.7332554,1.0,42.678524,98.34506,168.66417,289.78467,-0.0,-1.4913872e-13,4.863756,4.863756,4.863756,0.051472094,0.9134436,0.9134436,1.0,4.7332554,4.863756,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.844,1.0,0.0,100000.01,6.683553e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.9695253e-10,1.8708268e-09,1.419943,-8.0035084e-10,-134.97879,-443.73853,-443.73853,101.64009,137.53775,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.0072393,4.890335,1.0,22.478582,112.50021,105.15963,338.57892,0.0,-1.1848907e-13,5.0072393,5.0072393,5.0072393,0.051472116,0.9134436,0.9134436,1.0,4.890335,5.0072393,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8445,1.0,0.0,100000.01,6.5820306e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.112445e-10,1.4563953e-09,1.419943,-8.291669e-10,-126.1599,-419.90842,-419.90842,101.64009,130.15155,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.150723,5.047415,1.0,1.81666,124.34324,39.493828,380.41458,-0.0,-9.399762e-14,5.150723,5.150723,5.150723,0.051472113,0.9134436,0.9134436,1.0,5.047415,5.150723,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.845,1.0,0.0,100000.01,6.516585e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.2892376e-10,8.7307e-09,1.419943,-8.6481244e-10,-114.74814,-387.44827,-387.44827,101.64009,120.090454,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.294206,5.2044945,1.0,-18.882599,133.63074,-26.983654,414.43192,-0.0,-6.459804e-14,5.294206,5.294206,5.294206,0.051472105,0.9134436,0.9134436,1.0,5.2044945,5.294206,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8455,1.0,0.0,100000.01,6.491317e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.4787768e-10,-3.546828e-09,1.419943,-9.0302804e-10,-100.97805,-347.0252,-347.0252,101.64009,107.56123,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.43769,5.3615737,1.0,-39.19378,140.17183,-92.90656,439.9318,0.0,-3.7132298e-14,5.43769,5.43769,5.43769,0.0514721,0.9134436,0.9134436,1.0,5.3615737,5.43769,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.846,1.0,0.0,100000.01,6.4694126e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.265879e-10,-9.503018e-10,1.419943,-8.601028e-10,-85.132645,-299.47003,-299.47003,101.64009,92.8214,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.581173,5.5186534,1.0,-58.699444,143.83209,-156.92004,456.39008,-0.0,-6.769491e-15,5.581173,5.581173,5.581173,0.05147211,0.9134436,0.9134436,1.0,5.5186534,5.581173,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8465,1.0,0.0,100000.01,6.487305e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.1640053e-10,-7.444512e-09,1.419943,-8.3956264e-10,-67.537575,-245.76009,-245.76009,101.64009,76.17389,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.7246566,5.675733,1.0,-76.9987,144.53629,-217.70847,463.46857,-0.0,2.243864e-14,5.7246566,5.7246566,5.7246566,0.0514721,0.9134436,0.9134436,1.0,5.675733,5.7246566,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.847,1.0,0.0,100000.01,6.5201995e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.124568e-10,3.0357417e-09,1.419943,-8.316111e-10,-48.554462,-186.99924,-186.99924,101.64009,57.96083,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.8681397,5.832813,1.0,-93.71548,142.26993,-274.02252,461.02176,0.0,-1.7461392e-13,5.8681397,5.8681397,5.8681397,0.051472116,0.9134436,0.9134436,1.0,5.832813,5.8681397,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8475,1.0,0.0,100000.01,6.576569e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.831162e-10,4.618774e-09,1.419943,-7.724535e-10,-28.573448,-124.39514,-124.39514,101.64009,38.55655,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,6.0116234,5.9898925,1.0,-108.50619,137.07964,-324.7048,449.09995,-0.0,-5.1130655e-13,6.0116234,6.0116234,6.0116234,0.051472113,0.9134436,0.9134436,1.0,5.9898925,6.0116234,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.848,1.0,0.0,100000.01,6.608252e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.719956e-10,-4.9757727e-09,1.419943,-7.500317e-10,-8.005189,-59.23445,-59.23445,101.64009,18.35985,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,6.1551065,6.146972,1.0,-121.06686,129.07205,-368.71368,427.94812,-0.0,-7.4564454e-13,6.1551065,6.1551065,6.1551065,0.051472098,0.9134436,0.9134436,1.0,6.146972,6.1551065,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8485,1.0,0.0,100000.01,6.6845496e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.861606e-10,2.4896465e-09,1.419943,-7.7859175e-10,12.727595,7.143634,7.143634,101.64009,-2.2141848,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.015404624,0.020866385,1.0,-131.13934,118.41174,-405.14468,398.00107,0.0,-8.9380077e-13,0.015404624,0.015404624,0.015404624,0.051472113,0.9134436,0.9134436,1.0,0.020866385,0.015404624,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.849,1.0,0.0,100000.01,6.708691e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.843518e-10,-3.008429e-09,1.419943,-7.749448e-10,33.1988,73.3749,73.3749,101.64009,-22.742714,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.15888801,0.17794602,1.0,-138.51663,105.317825,-433.2491,359.8742,-0.0,-9.860009e-13,0.15888801,0.15888801,0.15888801,0.051472113,0.9134436,0.9134436,1.0,0.17794602,0.15888801,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8495,1.0,0.0,100000.01,6.744802e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-3.9374404e-10,4.563276e-09,1.419943,-7.938818e-10,52.987698,138.09816,138.09816,101.64009,-42.80383,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.30237138,0.33502564,1.0,-143.04709,90.059395,-452.4493,314.35114,-0.0,-1.0339151e-12,0.30237138,0.30237138,0.30237138,0.05147211,0.9134436,0.9134436,1.0,0.33502564,0.30237138,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.85,1.0,0.0,100000.01,6.7657376e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.032564e-10,1.1708889e-08,1.419943,-8.1306095e-10,71.68758,199.98318,199.98318,101.64009,-61.985233,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.44585478,0.49210528,1.0,-144.63762,72.95004,-462.35068,262.36746,0.0,-1.0548972e-12,0.44585478,0.44585478,0.44585478,0.0514721,0.9134436,0.9134436,1.0,0.49210528,0.44585478,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8505,1.0,0.0,100000.01,6.714937e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.0451067e-10,-8.625223e-09,1.419943,-8.155899e-10,88.91412,257.75815,257.75815,101.64009,-79.89271,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.5893382,0.64918494,1.0,-143.25554,54.34141,-462.74973,204.9916,0.0,-1.0561538e-12,0.5893382,0.5893382,0.5893382,0.0514721,0.9134436,0.9134436,1.0,0.64918494,0.5893382,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.851,1.0,0.0,100000.01,6.68011e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.077567e-10,-5.26616e-09,1.419943,-8.2213464e-10,104.31329,310.2356,310.2356,101.64009,-96.15821,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.7328215,0.8062645,1.0,-138.92924,34.615948,-453.63824,143.40266,0.0,-1.0446374e-12,0.7328215,0.7328215,0.7328215,0.051472098,0.9134436,0.9134436,1.0,0.8062645,0.7328215,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8515,1.0,0.0,100000.01,6.5835506e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.2516818e-10,-9.851381e-10,1.419943,-8.572403e-10,117.568596,356.337,356.337,101.64009,-110.44745,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.8763049,0.96334416,1.0,-131.74763,14.179046,-435.20352,78.866516,0.0,-1.0225313e-12,0.8763049,0.8763049,0.8763049,0.051472116,0.9134436,0.9134436,1.0,0.96334416,0.8763049,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.852,1.0,0.0,100000.01,6.484829e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.5707238e-10,-3.029645e-09,1.419943,-9.2156677e-10,128.40761,395.11493,395.11493,101.64009,-122.46675,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.0197883,1.1204238,1.0,-121.85834,-6.5492654,-407.82443,12.70948,0.0,-9.949479e-13,1.0197883,1.0197883,1.0197883,0.051472116,0.9134436,0.9134436,1.0,1.1204238,1.0197883,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8525,1.0,0.0,100000.01,6.422819e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-4.8428167e-10,7.65751e-09,1.419943,-9.764273e-10,136.60756,425.7724,425.7724,101.64009,-131.9691,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.1632717,1.2775035,1.0,-109.464584,-27.142975,-372.06363,-53.70876,0.0,-9.610171e-13,1.1632717,1.1632717,1.1632717,0.05147211,0.9134436,0.9134436,1.0,1.2775035,1.1632717,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.853,1.0,0.0,100000.01,6.332457e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.058405e-10,5.176504e-09,1.419943,-1.0198948e-09,141.99992,447.6793,447.6793,101.64009,-138.75919,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.3067551,1.4345831,1.0,-94.82109,-47.178837,-328.65613,-119.02317,0.0,-9.23097e-13,1.3067551,1.3067551,1.3067551,0.051472105,0.9134436,0.9134436,1.0,1.4345831,1.3067551,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8535,1.0,0.0,100000.01,6.239168e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.1999155e-10,7.549023e-09,1.419943,-1.0484269e-09,144.47389,460.3854,460.3854,101.64009,-142.69748,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.4502385,1.5916628,1.0,-78.22881,-66.24507,-278.49402,-181.89139,0.0,-8.862304e-13,1.4502385,1.4502385,1.4502385,0.051472124,0.9134436,0.9134436,1.0,1.5916628,1.4502385,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.854,1.0,0.0,100000.01,6.1733735e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.246816e-10,1.9249475e-08,1.419943,-1.057883e-09,143.97859,463.62958,463.62958,101.64009,-143.70302,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.5937219,1.7487423,1.0,-60.02877,-83.94982,-222.60823,-241.02135,0.0,-8.4792557e-13,1.5937219,1.5937219,1.5937219,0.051472105,0.9134436,0.9134436,1.0,1.7487423,1.5937219,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8545,1.0,0.0,100000.01,6.1640036e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.244728e-10,-2.535502e-09,1.419943,-1.0574621e-09,140.52422,457.34515,457.34515,101.64009,-141.75516,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.7372053,1.9058219,1.0,-40.595,-99.92922,-162.14737,-295.19778,0.0,-8.061874e-13,1.7372053,1.7372053,1.7372053,0.05147211,0.9134436,0.9134436,1.0,1.9058219,1.7372053,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.855,1.0,0.0,100000.01,6.16815e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.2853455e-10,1.857675e-09,1.419943,-1.0656515e-09,134.18178,441.66132,441.66132,101.64009,-136.8939,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.8806887,2.0629015,1.0,-20.326916,-113.85486,-98.354034,-343.30728,0.0,-7.6822695e-13,1.8806887,1.8806887,1.8806887,0.051472105,0.9134436,0.9134436,1.0,2.0629015,1.8806887,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8555,1.0,0.0,100000.01,6.195685e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.180648e-10,-1.6617518e-08,1.419943,-1.044542e-09,125.0816,416.90033,416.90033,101.64009,-129.2192,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.024172,2.2199812,1.0,0.3589314,-125.44053,-32.5393,-384.36105,0.0,-7.316435e-13,2.024172,2.024172,2.024172,0.05147211,0.9134436,0.9134436,1.0,2.2199812,2.024172,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.856,1.0,0.0,100000.01,6.24057e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.1333204e-10,-1.6002337e-08,1.419943,-1.0349998e-09,113.41072,383.57117,383.57117,101.64009,-118.88873,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.1676555,2.377061,1.0,21.037401,-134.44812,33.944187,-417.51535,0.0,-7.016568e-13,2.1676555,2.1676555,2.1676555,0.051472098,0.9134436,0.9134436,1.0,2.377061,2.1676555,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8565,1.0,0.0,100000.01,6.283124e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.274269e-10,-2.18578e-09,1.419943,-1.0634181e-09,99.409004,342.35876,342.35876,101.64009,-106.11486,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.3111389,2.5341406,1.0,41.28351,-140.6925,99.73004,-442.0888,0.0,-6.7163636e-13,2.3111389,2.3111389,2.3111389,0.051472098,0.9134436,0.9134436,1.0,2.5341406,2.3111389,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.857,1.0,0.0,100000.01,6.329137e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.209639e-10,3.4220364e-09,1.419943,-1.0503873e-09,83.36421,294.11014,294.11014,101.64009,-91.16009,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.4546223,2.69122,1.0,60.68115,-144.04536,163.46623,-457.57635,0.0,-6.3887947e-13,2.4546223,2.4546223,2.4546223,0.051472113,0.9134436,0.9134436,1.0,2.69122,2.4546223,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8575,1.0,0.0,100000.01,6.348044e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.1839655e-10,-1.702309e-08,1.419943,-1.0452109e-09,65.60611,239.8169,239.8169,101.64009,-74.33178,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.5981057,2.8482997,1.0,78.83166,-144.43776,223.84283,-463.65973,0.0,-6.0135577e-13,2.5981057,2.5981057,2.5981057,0.051472105,0.9134436,0.9134436,1.0,2.8482997,2.5981057,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.858,1.0,0.0,100000.01,6.3992244e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.037257e-10,1.9249615e-09,1.419943,-1.0156309e-09,46.499657,180.59491,180.59491,101.64009,-55.975792,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.7415888,3.0053794,1.0,95.36201,-141.86166,279.619,-460.21387,0.0,-5.6445495e-13,2.7415888,2.7415888,2.7415888,0.05147211,0.9134436,0.9134436,1.0,3.0053794,2.7415888,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8585,1.0,0.0,100000.01,6.413968e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.02805e-10,1.0205066e-08,1.419943,-1.0137747e-09,26.437532,117.66129,117.66129,101.64009,-36.46938,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.8850722,3.1624591,1.0,109.93246,-136.36998,329.64835,-447.30963,0.0,-5.2707675e-13,2.8850722,2.8850722,2.8850722,0.051472116,0.9134436,0.9134436,1.0,3.1624591,2.8850722,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.859,1.0,0.0,100000.01,6.404641e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.026058e-10,6.2260117e-09,1.419943,-1.013373e-09,5.83206,52.309486,52.309486,101.64009,-16.213442,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.0285556,3.3195386,1.0,122.24355,-128.0756,372.9027,-425.2122,0.0,-4.946502e-13,3.0285556,3.0285556,3.0285556,0.051472113,0.9134436,0.9134436,1.0,3.3195386,3.0285556,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8595,1.0,0.0,100000.01,6.39563e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.01487e-10,-8.482406e-09,1.419943,-1.0111173e-09,-14.893274,-14.117398,-14.117398,101.64009,4.375719,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.172039,3.4766183,1.0,132.04228,-117.149,408.4931,-394.3757,0.0,-4.616199e-13,3.172039,3.172039,3.172039,0.051472113,0.9134436,0.9134436,1.0,3.4766183,3.172039,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.86,1.0,0.0,100000.01,6.360701e-05,-6.451962,1.1541973e-07,0.7042536,0.7042537,-5.1531834e-10,6.0827383e-09,1.419943,-1.0390044e-09,-35.31252,-80.25414,-80.25414,101.64009,24.874949,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.3155224,3.633698,1.0,139.12724,-103.81472,435.68808,-355.43393,0.0,-4.2985914e-13,3.3155224,3.3155224,3.3155224,0.051472113,0.9134436,0.9134436,1.0,3.633698,3.3155224,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8605,1.0,0.0,100000.01,6.2867155e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.568977e-10,7.1444206e-09,1.419943,-1.1228384e-09,-55.006016,-144.74149,-144.74149,101.64009,44.862946,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.4590058,3.7907777,1.0,143.35284,-88.346825,453.9287,-309.18723,0.0,-3.992753e-13,3.4590058,3.4590058,3.4590058,0.051472116,0.9134436,0.9134436,1.0,3.7907777,3.4590058,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.861,1.0,0.0,100000.01,6.208567e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-5.8027727e-10,2.2749396e-09,1.419943,-1.1699772e-09,-73.569016,-206.25407,-206.25407,101.64009,63.928905,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.6024892,3.9478571,1.0,144.63222,-71.06321,462.84012,-256.58603,0.0,-3.702321e-13,3.6024892,3.6024892,3.6024892,0.051472105,0.9134436,0.9134436,1.0,3.9478571,3.6024892,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8615,1.0,0.0,100000.01,6.1364924e-05,-6.451962,1.1541973e-07,0.7042536,0.7042536,-6.0097016e-10,2.768665e-09,1.419943,-1.211699e-09,-90.62001,-263.52768,-263.52768,101.64009,81.68099,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.7459726,4.1049366,1.0,142.9391,-52.319088,462.23914,-198.71146,0.0,-3.371734e-13,3.7459726,3.7459726,3.7459726,0.051472098,0.9134436,0.9134436,1.0,4.1049366,3.7459726,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.862,1.0,0.0,100000.01,6.0446342e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-6.185621e-10,-9.259207e-09,1.419943,-1.2471686e-09,-105.80857,-315.38522,-315.38522,101.64009,97.75436,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,3.889456,4.2620163,1.0,138.30826,-32.499695,452.13815,-136.75291,0.0,-3.0233856e-13,3.889456,3.889456,3.889456,0.051472113,0.9134436,0.9134436,1.0,4.2620163,3.889456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8625,1.0,0.0,100000.01,5.992363e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-6.329693e-10,2.9927334e-09,1.419943,-1.2762169e-09,-118.82253,-360.76093,-360.76093,101.64009,111.81865,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.0329394,4.419096,1.0,130.8349,-12.012362,432.74472,-71.9838,0.0,-2.7201754e-13,4.0329394,4.0329394,4.0329394,0.0514721,0.9134436,0.9134436,1.0,4.419096,4.0329394,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.863,1.0,0.0,100000.01,5.9324793e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-6.2832334e-10,4.3696193e-09,1.419943,-1.2668495e-09,-129.39442,-398.7222,-398.7222,101.64009,123.58483,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.1764226,4.5761757,1.0,120.67258,8.721851,404.45746,-5.7352614,0.0,-2.434185e-13,4.1764226,4.1764226,4.1764226,0.0514721,0.9134436,0.9134436,1.0,4.5761757,4.1764226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8635,1.0,0.0,100000.01,5.9079495e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-6.436297e-10,1.0849919e-09,1.419943,-1.2977108e-09,-137.30699,-428.48883,-428.48883,101.64009,132.81107,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.319906,4.7332554,1.0,108.03018,29.276812,367.8577,60.63115,0.0,-2.1575888e-13,4.319906,4.319906,4.319906,0.051472105,0.9134436,0.9134436,1.0,4.7332554,4.319906,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.864,1.0,0.0,100000.01,5.894975e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-6.1927896e-10,3.874541e-09,1.419943,-1.2486139e-09,-142.39758,-449.44913,-449.44913,101.64009,139.30775,0.0,101.640625,327.92178,1.0,-1.0,0.70671374,4.4633894,4.890335,1.0,93.16752,49.23007,323.69766,125.75146,0.0,-1.8685243e-13,4.4633894,4.4633894,4.4633894,0.051472105,0.9134436,0.9134436,1.0,4.890335,4.4633894,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8645,1.0,0.0,100000.01,5.942587e-05,-6.451962,1.947068e-07,0.7042536,0.7042537,-5.971118e-10,-8.824745e-09,1.419943,-1.2039196e-09,-144.56161,-461.1722,-461.1722,101.64009,142.94136,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.606873,5.047415,1.0,76.39007,68.17154,272.88492,188.2873,0.0,-1.6815953e-13,4.606873,4.606873,4.606873,0.051472105,0.9134436,0.9134436,1.0,5.047415,4.606873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.865,1.0,0.0,100000.01,5.963569e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.8722593e-10,-8.142483e-09,1.419943,-1.1839874e-09,-143.75458,-463.41724,-463.41724,101.64009,143.6372,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.750356,5.2044945,1.0,58.042633,85.71194,216.4638,246.95341,0.0,-1.4711115e-13,4.750356,4.750356,4.750356,0.0514721,0.9134436,0.9134436,1.0,5.2044945,4.750356,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8655,1.0,0.0,100000.01,5.9988703e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.820573e-10,5.5429483e-09,1.419943,-1.1735661e-09,-139.99306,-456.138,-456.138,101.64009,141.38098,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,4.89384,5.3615737,1.0,38.502293,101.49077,155.5939,300.5441,0.0,-1.1705021e-13,4.89384,4.89384,4.89384,0.051472113,0.9134436,0.9134436,1.0,5.3615737,4.89384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.866,1.0,0.0,100000.01,6.0278275e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.659502e-10,-2.982617e-09,1.419943,-1.1410903e-09,-133.35439,-439.48416,-439.48416,101.64009,136.21909,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.037323,5.5186534,1.0,18.170649,115.18374,91.526184,347.95798,0.0,-8.967327e-14,5.037323,5.037323,5.037323,0.05147211,0.9134436,0.9134436,1.0,5.5186534,5.037323,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8665,1.0,0.0,100000.01,6.0758794e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.3475635e-10,2.492797e-09,1.419943,-1.0781961e-09,-123.975,-413.79794,-413.79794,101.64009,128.25758,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.1808066,5.675733,1.0,-2.5344422,126.50944,25.57741,388.22052,0.0,-6.625909e-14,5.1808066,5.1808066,5.1808066,0.0514721,0.9134436,0.9134436,1.0,5.675733,5.1808066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.867,1.0,0.0,100000.01,6.120129e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.2216004e-10,-6.40023e-09,1.419943,-1.052799e-09,-112.047646,-379.60727,-379.60727,101.64009,117.66012,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.32429,5.832813,1.0,-23.187445,135.23509,-40.897038,420.5043,0.0,-9.935541e-15,5.32429,5.32429,5.32429,0.0514721,0.9134436,0.9134436,1.0,5.832813,5.32429,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8675,1.0,0.0,100000.01,6.115693e-05,-6.451962,1.947068e-07,0.7042536,0.7042537,-4.93452e-10,2.8201916e-09,1.419943,-9.949168e-10,-97.81747,-337.61484,-337.61484,101.64009,104.64447,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.4677734,5.9898925,1.0,-43.363895,141.18137,-106.53096,444.14578,0.0,6.9758625e-14,5.4677734,5.4677734,5.4677734,0.0514721,0.9134436,0.9134436,1.0,5.9898925,5.4677734,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.868,1.0,0.0,100000.01,6.1021987e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.835721e-10,-2.474175e-09,1.419943,-9.749966e-10,-81.57693,-288.6837,-288.6837,101.64009,89.47815,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.6112566,6.146972,1.0,-62.649124,144.22604,-169.97543,458.65912,0.0,1.2158669e-13,5.6112566,5.6112566,5.6112566,0.051472098,0.9134436,0.9134436,1.0,6.146972,5.6112566,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8685,1.0,0.0,100000.01,6.0975945e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.870443e-10,-4.1305023e-10,1.419943,-9.819974e-10,-63.6598,-233.81946,-233.81946,101.64009,72.47286,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,5.75474,0.020866385,1.0,-80.646774,144.30658,-229.92654,463.746,0.0,1.7207565e-13,5.75474,5.75474,5.75474,0.0514721,0.9134436,0.9134436,1.0,0.020866385,5.75474,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.869,1.0,0.0,100000.01,6.038273e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.9522864e-10,-3.845465e-09,1.419943,-9.98499e-10,-44.43433,-174.14972,-174.14972,101.64009,53.978092,0.0,101.640625,327.92178,1.0,-1.0,0.70671386,5.8982234,0.17794602,1.0,-96.98696,141.4213,-285.15216,459.30188,0.0,2.1890676e-13,5.8982234,5.8982234,5.8982234,0.051472105,0.9134436,0.9134436,1.0,0.17794602,5.8982234,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8695,1.0,0.0,100000.01,5.970777e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.1764704e-10,1.4821113e-09,1.419943,-1.0436997e-09,-24.295633,-110.900826,-110.900826,101.64009,34.37396,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,6.0417066,0.33502564,1.0,-111.33385,135.62949,-334.5173,445.41812,0.0,2.5022923e-13,6.0417066,6.0417066,6.0417066,0.0514721,0.9134436,0.9134436,1.0,0.33502564,6.0417066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.87,1.0,0.0,100000.01,5.888001e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.33681e-10,-2.9970186e-09,1.419943,-1.076028e-09,-3.6576107,-45.372684,-45.372684,101.64009,14.063363,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,6.18519,0.49210528,1.0,-123.392586,127.05019,-377.00735,422.38004,0.0,2.670596e-13,6.18519,6.18519,6.18519,0.051472113,0.9134436,0.9134436,1.0,0.49210528,6.18519,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8705,1.0,0.0,100000.01,5.7830166e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.6125193e-10,3.520066e-09,1.419943,-1.1316176e-09,17.055584,21.087969,21.087969,101.64009,-6.5362635,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.045488257,0.64918494,1.0,-132.91533,115.85975,-411.74908,390.6611,0.0,2.7862782e-13,0.045488257,0.045488257,0.045488257,0.0514721,0.9134436,0.9134436,1.0,0.64918494,0.045488257,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.871,1.0,0.0,100000.01,5.670642e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.779707e-10,-4.2183874e-09,1.419943,-1.1653266e-09,37.41825,87.11522,87.11522,101.64009,-27.001556,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.18897164,0.8062645,1.0,-139.70638,102.28813,-438.02847,350.91324,0.0,2.9421238e-13,0.18897164,0.18897164,0.18897164,0.051472105,0.9134436,0.9134436,1.0,0.8062645,0.18897164,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8715,1.0,0.0,100000.01,5.5908426e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.9642047e-10,1.1095449e-08,1.419943,-1.2025257e-09,57.011887,151.35207,151.35207,101.64009,-46.911907,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.33245504,0.96334416,1.0,-143.62616,86.61427,-455.30542,303.95337,0.0,3.0828728e-13,0.33245504,0.33245504,0.33245504,0.051472098,0.9134436,0.9134436,1.0,0.96334416,0.33245504,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.872,1.0,0.0,100000.01,5.5459965e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.820824e-10,-1.04956746e-08,1.419943,-1.1736168e-09,75.43381,212.47829,212.47829,101.64009,-65.858116,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.4759384,1.1204238,1.0,-144.5941,69.16029,-463.22485,250.74655,0.0,3.2113055e-13,0.4759384,0.4759384,0.4759384,0.051472113,0.9134436,0.9134436,1.0,1.1204238,0.4759384,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8725,1.0,0.0,100000.01,5.4904944e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.655373e-10,-1.8024325e-09,1.419943,-1.1402579e-09,92.3054,269.2376,269.2376,101.64009,-83.4508,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.6194218,1.2775035,1.0,-142.59032,50.284927,-461.624,192.38637,0.0,3.3302427e-13,0.6194218,0.6194218,0.6194218,0.051472105,0.9134436,0.9134436,1.0,1.2775035,0.6194218,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.873,1.0,0.0,100000.01,5.4590524e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.402502e-10,-1.8997455e-09,1.419943,-1.0892731e-09,107.27991,320.46353,320.46353,101.64009,-99.328384,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.7629052,1.4345831,1.0,-137.656,30.376091,-450.53574,130.07222,0.0,3.4327473e-13,0.7629052,0.7629052,0.7629052,0.051472098,0.9134436,0.9134436,1.0,1.4345831,0.7629052,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8735,1.0,0.0,100000.01,5.471528e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.393305e-10,-2.6925897e-09,1.419943,-1.0874187e-09,120.04958,365.1032,365.1032,101.64009,-113.16455,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,0.9063886,1.5916628,1.0,-129.89255,9.842961,-430.18802,65.0848,0.0,3.5118176e-13,0.9063886,0.9063886,0.9063886,0.0514721,0.9134436,0.9134436,1.0,1.5916628,0.9063886,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.874,1.0,0.0,100000.01,5.5267108e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.2366894e-10,-1.02601705e-08,1.419943,-1.0558414e-09,130.35197,402.23923,402.23923,101.64009,-124.67494,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.0498719,1.7487423,1.0,-119.45952,-10.892463,-400.99896,-1.2402551,0.0,3.5597987e-13,1.0498719,1.0498719,1.0498719,0.051472094,0.9134436,0.9134436,1.0,1.7487423,1.0498719,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8745,1.0,0.0,100000.01,5.6117064e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.927548e-10,2.5817963e-09,1.419943,-9.93511e-10,137.97536,431.10834,431.10834,101.64009,-133.62299,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.1933553,1.9058219,1.0,-106.571335,-31.404024,-363.56854,-67.53982,0.0,3.1499843e-13,1.1933553,1.1933553,1.1933553,0.0514721,0.9134436,0.9134436,1.0,1.9058219,1.1933553,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.875,1.0,0.0,100000.01,5.652749e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.5618925e-10,6.7692496e-09,1.419943,-9.197862e-10,142.76303,451.11725,451.11725,101.64009,-139.8248,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.3368387,2.0629015,1.0,-91.492874,-51.27016,-318.66595,-132.4513,0.0,2.785385e-13,1.3368387,1.3368387,1.3368387,0.051472094,0.9134436,0.9134436,1.0,2.0629015,1.3368387,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8755,1.0,0.0,100000.01,5.7017864e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.3146292e-10,5.6604263e-09,1.419943,-8.69932e-10,144.61662,461.8547,461.8547,101.64009,-143.1529,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.4803221,2.2199812,1.0,-74.534035,-70.08259,-267.2141,-194.6406,0.0,2.5640682e-13,1.4803221,1.4803221,1.4803221,0.051472113,0.9134436,0.9134436,1.0,2.2199812,1.4803221,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.876,1.0,0.0,100000.01,5.7484893e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.1787224e-10,-8.45297e-09,1.419943,-8.4252993e-10,143.49803,463.10004,463.10004,101.64009,-143.53888,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.6238055,2.377061,1.0,-56.043365,-87.454666,-210.27042,-252.82962,0.0,2.424805e-13,1.6238055,1.6238055,1.6238055,0.05147211,0.9134436,0.9134436,1.0,2.377061,1.6238055,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
