Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.8765,1.0,0.0,100000.01,5.8025358e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-3.9822104e-10,9.163725e-09,1.419943,-8.0290846e-10,139.43024,454.82764,454.82764,101.64009,-140.97484,0.0,101.640625,327.92178,1.0,-1.0,0.70671386,1.7672889,2.5341406,1.0,-36.40088,-103.02936,-149.00522,-305.82245,0.0,2.3328559e-13,1.7672889,1.7672889,1.7672889,0.051472105,0.9134436,0.9134436,1.0,2.5341406,1.7672889,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.877,1.0,0.0,100000.01,5.8150683e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.0498352e-10,-2.8063338e-10,1.419943,-8.165432e-10,132.49684,437.20755,437.20755,101.64009,-135.51346,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,1.9107722,2.69122,1.0,-16.010271,-116.486565,-84.67763,-352.52994,0.0,2.3126558e-13,1.9107722,1.9107722,1.9107722,0.0514721,0.9134436,0.9134436,1.0,2.69122,1.9107722,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8775,1.0,0.0,100000.01,5.8115205e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.146075e-10,-3.4984957e-09,1.419943,-8.359475e-10,122.84035,410.6019,410.6019,101.64009,-127.266975,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.0542557,2.8482997,1.0,4.7093797,-127.54973,-18.609734,-391.99216,0.0,2.3165148e-13,2.0542557,2.0542557,2.0542557,0.05147211,0.9134436,0.9134436,1.0,2.8482997,2.0542557,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.878,1.0,0.0,100000.01,5.7693083e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.423939e-10,-8.340627e-09,1.419943,-8.919715e-10,110.65922,375.5575,375.5575,101.64009,-116.40488,0.0,101.640625,327.92178,1.0,-1.0,0.7067138,2.1977391,3.0053794,1.0,25.332243,-135.99146,47.840633,-423.3981,0.0,2.489032e-13,2.1977391,2.1977391,2.1977391,0.051472098,0.9134436,0.9134436,1.0,3.0053794,2.1977391,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8785,1.0,0.0,100000.01,5.6591034e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.6996684e-10,-3.48605e-09,1.419943,-9.475651e-10,96.2038,332.79453,332.79453,101.64009,-103.150406,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.3412225,3.1624591,1.0,45.434475,-141.63828,113.30777,-446.1023,0.0,2.8283997e-13,2.3412225,2.3412225,2.3412225,0.051472116,0.9134436,0.9134436,1.0,3.1624591,2.3412225,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.879,1.0,0.0,100000.01,5.530763e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.9187904e-10,1.578036e-09,1.419943,-9.917452e-10,79.77118,283.19193,283.19193,101.64009,-87.77596,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.4847057,3.3195386,1.0,64.60293,-144.3741,176.44618,-459.6381,0.0,3.0467412e-13,2.4847057,2.4847057,2.4847057,0.05147211,0.9134436,0.9134436,1.0,3.3195386,2.4847057,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8795,1.0,0.0,100000.01,5.3998745e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.101026e-10,-1.2181943e-09,1.419943,-1.0284884e-09,61.69909,227.7691,227.7691,101.64009,-70.597534,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.628189,3.4766183,1.0,82.44365,-144.14273,235.95825,-463.72736,0.0,3.2164237e-13,2.628189,2.628189,2.628189,0.051472113,0.9134436,0.9134436,1.0,3.4766183,2.628189,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.88,1.0,0.0,100000.01,5.2948202e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.11558e-10,-6.0432432e-09,1.419943,-1.0314228e-09,42.358948,167.66513,167.66513,101.64009,-51.968178,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.7716725,3.633698,1.0,98.58997,-140.94891,290.62085,-458.28598,0.0,3.3638465e-13,2.7716725,2.7716725,2.7716725,0.051472116,0.9134436,0.9134436,1.0,3.633698,2.7716725,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8805,1.0,0.0,100000.01,5.2088475e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.013652e-10,5.499447e-09,1.419943,-1.0108717e-09,22.14824,104.11527,104.11527,101.64009,-32.27076,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.915156,3.7907777,1.0,112.71005,-134.85829,339.31055,-443.4258,0.0,3.497244e-13,2.915156,2.915156,2.915156,0.0514721,0.9134436,0.9134436,1.0,3.7907777,2.915156,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.881,1.0,0.0,100000.01,5.155111e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.1580307e-10,4.7636783e-09,1.419943,-1.0399819e-09,1.4823347,38.425613,38.425613,101.64009,-11.910105,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.0586393,3.9478571,1.0,124.5137,-125.99603,381.0267,-419.4523,0.0,3.5756513e-13,3.0586393,3.0586393,3.0586393,0.051472113,0.9134436,0.9134436,1.0,3.9478571,3.0586393,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8815,1.0,0.0,100000.01,5.134843e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-5.111374e-10,-1.048258e-09,1.419943,-1.0305747e-09,-19.214035,-28.05377,-28.05377,101.64009,8.695328,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.2021227,4.1049366,1.0,133.75832,-114.54428,414.9119,-386.85812,0.0,3.5484235e-13,3.2021227,3.2021227,3.2021227,0.05147211,0.9134436,0.9134436,1.0,4.1049366,3.2021227,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.882,1.0,0.0,100000.01,5.1592346e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.940362e-10,1.628182e-09,1.419943,-9.960947e-10,-39.515514,-93.95659,-93.95659,101.64009,29.122053,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.345606,4.2620163,1.0,140.2539,-100.738396,440.26974,-346.31317,0.0,3.3433136e-13,3.345606,3.345606,3.345606,0.05147211,0.9134436,0.9134436,1.0,4.2620163,3.345606,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8825,1.0,0.0,100000.01,5.230478e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.876631e-10,-1.30558595e-08,1.419943,-9.832449e-10,-59.00486,-157.92839,-157.92839,101.64009,48.950256,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.4890895,4.419096,1.0,143.86697,-84.862114,456.5791,-298.65073,0.0,3.2241297e-13,3.4890895,3.4890895,3.4890895,0.051472105,0.9134436,0.9134436,1.0,4.419096,3.4890895,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.883,1.0,0.0,100000.01,5.273923e-05,-6.451962,1.947068e-07,0.7042536,0.7042536,-4.76583e-10,1.8191012e-09,1.419943,-9.609049e-10,-77.28153,-218.65442,-218.65442,101.64009,67.77242,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.632573,4.5761757,1.0,144.52327,-67.24174,463.50476,-244.85034,0.0,3.0997535e-13,3.632573,3.632573,3.632573,0.0514721,0.9134436,0.9134436,1.0,4.5761757,3.632573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8835,1.0,0.0,100000.01,5.27247e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.603471e-10,5.504141e-09,1.419943,-9.281694e-10,-93.969894,-274.88663,-274.88663,101.64009,85.20172,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.7760563,4.7332554,1.0,142.20929,-48.239388,460.9044,-186.01775,0.0,3.038829e-13,3.7760563,3.7760563,3.7760563,0.051472094,0.9134436,0.9134436,1.0,4.7332554,3.7760563,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.884,1.0,0.0,100000.01,5.3197786e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4589316e-10,-4.5699946e-09,1.419943,-8.990268e-10,-108.726974,-325.4693,-325.4693,101.64009,100.87994,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.9195397,4.890335,1.0,136.9726,-28.245615,448.8314,-123.36209,0.0,3.020431e-13,3.9195397,3.9195397,3.9195397,0.051472098,0.9134436,0.9134436,1.0,4.890335,3.9195397,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8845,1.0,0.0,100000.01,5.3340467e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.3793252e-10,4.5784465e-09,1.419943,-8.8297625e-10,-121.24948,-369.36288,-369.36288,101.64009,114.48485,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.063023,5.047415,1.0,128.9208,-7.671333,427.53397,-58.17107,0.0,3.0122159e-13,4.063023,4.063023,4.063023,0.051472116,0.9134436,0.9134436,1.0,5.047415,4.063023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.885,1.0,0.0,100000.01,5.3751515e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4476262e-10,-5.423148e-09,1.419943,-8.967474e-10,-131.28004,-405.66525,-405.66525,101.64009,125.73685,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.2065063,5.2044945,1.0,118.21943,13.060611,397.44977,8.21549,0.0,3.0071304e-13,4.2065063,4.2065063,4.2065063,0.05147211,0.9134436,0.9134436,1.0,5.2044945,4.2065063,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8855,1.0,0.0,100000.01,5.419078e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4039222e-10,-1.1377119e-09,1.419943,-8.879356e-10,-138.6125,-433.6303,-433.6303,101.64009,134.40468,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.34999,5.3615737,1.0,105.08838,33.52413,359.1971,74.433205,0.0,2.8077833e-13,4.34999,4.34999,4.34999,0.051472094,0.9134436,0.9134436,1.0,5.3615737,4.34999,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.886,1.0,0.0,100000.01,5.3981857e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.2632925e-10,-7.956881e-09,1.419943,-8.595813e-10,-143.09619,-452.68332,-452.68332,101.64009,140.3102,0.0,101.640656,327.92178,1.0,-1.0,0.70671386,4.493473,5.5186534,1.0,89.79753,53.298656,313.56216,139.12115,0.0,2.66721e-13,4.493473,4.493473,4.493473,0.051472098,0.9134436,0.9134436,1.0,5.5186534,4.493473,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8865,1.0,0.0,100000.01,5.379483e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4132767e-10,1.7392688e-09,1.419943,-8.8982166e-10,-144.63893,-462.43268,-462.43268,101.64009,143.33205,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.6369567,5.675733,1.0,72.66114,71.97778,261.48282,200.94986,0.0,2.5653758e-13,4.6369567,4.6369567,4.6369567,0.051472127,0.9134436,0.9134436,1.0,5.675733,4.6369567,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.887,1.0,0.0,100000.01,5.3185555e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4396523e-10,-4.006566e-09,1.419943,-8.9513963e-10,-143.20901,-462.67807,-462.67807,101.64009,143.4081,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.78044,5.832813,1.0,54.031414,89.177605,204.02945,258.64862,0.0,2.495299e-13,4.78044,4.78044,4.78044,0.05147212,0.9134436,0.9134436,1.0,5.832813,4.78044,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8875,1.0,0.0,100000.01,5.2329822e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.5995557e-10,6.5019384e-10,1.419943,-9.2737995e-10,-138.83585,-453.4144,-453.4144,101.64009,140.53679,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.9239235,5.9898925,1.0,34.29122,104.544624,142.38283,311.03156,0.0,2.4901763e-13,4.9239235,4.9239235,4.9239235,0.051472105,0.9134436,0.9134436,1.0,5.9898925,4.9239235,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.888,1.0,0.0,100000.01,5.1741037e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.8457893e-10,1.3548329e-08,1.419943,-9.770266e-10,-131.6093,-434.83206,-434.83206,101.64009,134.77716,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.0674067,6.146972,1.0,13.846271,117.76303,77.80991,357.02213,0.0,2.4722005e-13,5.0674067,5.0674067,5.0674067,0.05147211,0.9134436,0.9134436,1.0,6.146972,5.0674067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8885,1.0,0.0,100000.01,5.124308e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.8962956e-10,8.6264496e-10,1.419943,-9.872098e-10,-121.6779,-407.313,-407.313,101.64009,126.24756,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.2108903,0.020866385,1.0,-6.8832517,128.56116,11.637846,395.67514,0.0,2.4681675e-13,5.2108903,5.2108903,5.2108903,0.051472113,0.9134436,0.9134436,1.0,0.020866385,5.2108903,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.889,1.0,0.0,100000.01,5.084841e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-5.0678584e-10,1.599695e-09,1.419943,-1.021801e-09,-109.24575,-371.42273,-371.42273,101.64009,115.1233,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.3543735,0.17794602,1.0,-27.471308,136.71706,-54.773407,426.19614,0.0,2.4687725e-13,5.3543735,5.3543735,5.3543735,0.051472098,0.9134436,0.9134436,1.0,0.17794602,5.3543735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8895,1.0,0.0,100000.01,5.033509e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-5.08075e-10,-5.270754e-09,1.419943,-1.0244002e-09,-94.56836,-327.89893,-327.89893,101.64009,101.632996,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.497857,0.33502564,1.0,-47.49477,142.06313,-120.058945,447.95786,0.0,2.4725724e-13,5.497857,5.497857,5.497857,0.0514721,0.9134436,0.9134436,1.0,0.33502564,5.497857,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.89,1.0,0.0,100000.01,5.0036964e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-5.0630844e-10,-1.2991771e-08,1.419943,-1.0208384e-09,-77.94738,-277.63608,-277.63608,101.64009,86.05392,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.6413403,0.49210528,1.0,-66.54211,144.48949,-182.87701,460.5131,0.0,2.509857e-13,5.6413403,5.6413403,5.6413403,0.0514721,0.9134436,0.9134436,1.0,0.49210528,5.6413403,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8905,1.0,0.0,100000.01,5.0191677e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.948848e-10,-1.774377e-08,1.419943,-9.978056e-10,-59.724415,-221.66722,-221.66722,101.64009,68.706245,0.0,101.640656,327.92178,1.0,-1.0,0.70671374,5.7848234,0.64918494,1.0,-84.22186,143.94627,-241.93655,463.60376,0.0,2.5217014e-13,5.7848234,5.7848234,5.7848234,0.05147211,0.9134436,0.9134436,1.0,0.64918494,5.7848234,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.891,1.0,0.0,100000.01,5.0334365e-05,-6.451962,4.906865e-07,0.7042536,0.7042537,-4.800402e-10,-2.985037e-09,1.419943,-9.678753e-10,-40.273983,-161.1426,-161.1426,101.64009,49.946507,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.928307,0.8062645,1.0,-100.17068,140.44466,-296.02377,457.16638,0.0,2.5370176e-13,5.928307,5.928307,5.928307,0.051472116,0.9134436,0.9134436,1.0,0.8062645,5.928307,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8915,1.0,0.0,100000.01,5.0670515e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.5611956e-10,-2.9014927e-10,1.419943,-9.196457e-10,-19.995832,-97.30615,-97.30615,101.64009,30.16026,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.07179,0.96334416,1.0,-114.06076,134.0566,-344.02707,441.33322,0.0,2.5515522e-13,6.07179,6.07179,6.07179,0.051472105,0.9134436,0.9134436,1.0,0.96334416,6.07179,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.892,1.0,0.0,100000.01,5.1114468e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.5847862e-10,-4.412334e-09,1.419943,-9.2440205e-10,0.6932764,-31.469852,-31.469852,101.64009,9.754151,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.215274,1.1204238,1.0,-125.60664,124.91337,-384.95984,416.4297,0.0,2.5621665e-13,6.215274,6.215274,6.215274,0.0514721,0.9134436,0.9134436,1.0,1.1204238,6.215274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8925,1.0,0.0,100000.01,5.1564515e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-4.4390777e-10,-8.098929e-09,1.419943,-8.950238e-10,21.368137,35.01322,35.01322,101.64009,-10.852426,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.07557189,1.2775035,1.0,-134.57104,113.2029,-417.98083,382.96762,0.0,2.5672558e-13,0.07557189,0.07557189,0.07557189,0.05147211,0.9134436,0.9134436,1.0,1.2775035,0.07557189,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.893,1.0,0.0,100000.01,5.212399e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.9743533e-10,8.7557295e-09,1.419943,-8.0132434e-10,41.603836,100.7767,100.7767,101.64009,-31.235962,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.21905527,1.4345831,1.0,-140.76971,99.16587,-442.41144,341.63474,0.0,2.5702e-13,0.21905527,0.21905527,0.21905527,0.051472113,0.9134436,0.9134436,1.0,1.4345831,0.21905527,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8935,1.0,0.0,100000.01,5.2544325e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.760988e-10,5.054074e-09,1.419943,-7.5830475e-10,60.984486,164.469,164.469,101.64009,-50.97753,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.36253867,1.5916628,1.0,-144.07526,83.09077,-457.7495,293.28052,0.0,2.5715465e-13,0.36253867,0.36253867,0.36253867,0.0514721,0.9134436,0.9134436,1.0,1.5916628,0.36253867,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.894,1.0,0.0,100000.01,5.305059e-05,-6.451962,4.906865e-07,0.7042536,0.7042537,-3.55281e-10,-1.5431464e-09,1.419943,-7.1633116e-10,79.11177,224.7811,224.7811,101.64009,-69.6714,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.50602204,1.7487423,1.0,-144.41974,65.30796,-463.6798,238.89873,0.0,2.5709917e-13,0.50602204,0.50602204,0.50602204,0.0514721,0.9134436,0.9134436,1.0,1.7487423,0.50602204,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8945,1.0,0.0,100000.01,5.342177e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.2203892e-10,-2.1595326e-09,1.419943,-6.4930716e-10,95.61314,280.47345,280.47345,101.64009,-86.93337,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.64950544,1.9058219,1.0,-141.79607,46.182934,-460.0805,179.60704,0.0,2.5663675e-13,0.64950544,0.64950544,0.64950544,0.051472105,0.9134436,0.9134436,1.0,1.9058219,0.64950544,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.895,1.0,0.0,100000.01,5.3138578e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.2145236e-10,-2.4403743e-09,1.419943,-6.481245e-10,110.149445,330.40146,330.40146,101.64009,-102.40867,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.79298884,2.0629015,1.0,-136.2582,26.108747,-447.0255,116.624054,0.0,2.5627693e-13,0.79298884,0.79298884,0.79298884,0.051472105,0.9134436,0.9134436,1.0,2.0629015,0.79298884,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8955,1.0,0.0,100000.01,5.2562213e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.0785421e-10,4.399916e-09,1.419943,-6.2070743e-10,122.421936,373.539,373.539,101.64009,-115.77924,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.9364722,2.2199812,1.0,-127.91991,5.4979687,-424.78317,51.244183,0.0,3.620402e-13,0.9364722,0.9364722,0.9364722,0.051472105,0.9134436,0.9134436,1.0,2.2199812,0.9364722,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.896,1.0,0.0,100000.01,5.200478e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.2994513e-10,-5.469903e-09,1.419943,-6.6524797e-10,132.17839,408.9995,408.9995,101.64009,-126.7703,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.0799556,2.377061,1.0,-116.95259,-15.225805,-393.81064,-15.188867,0.0,6.108889e-13,1.0799556,1.0799556,1.0799556,0.0514721,0.9134436,0.9134436,1.0,2.377061,1.0799556,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8965,1.0,0.0,100000.01,5.0941555e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.4942718e-10,1.2746279e-08,1.419943,-7.0452844e-10,139.21829,436.05417,436.05417,101.64009,-135.15596,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.223439,2.5341406,1.0,-103.58164,-35.636654,-354.74442,-81.30975,0.0,7.8158975e-13,1.223439,1.223439,1.223439,0.051472098,0.9134436,0.9134436,1.0,2.5341406,1.223439,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.897,1.0,0.0,100000.01,4.9879043e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.663252e-10,-6.697295e-10,1.419943,-7.3859885e-10,143.39696,454.14697,454.14697,101.64009,-140.76385,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.3669224,2.69122,1.0,-88.08186,-55.315094,-308.38742,-145.75955,0.0,8.974584e-13,1.3669224,1.3669224,1.3669224,0.051472105,0.9134436,0.9134436,1.0,2.69122,1.3669224,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8975,1.0,0.0,100000.01,4.8705115e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.7499787e-10,5.913982e-09,1.419943,-7.5608503e-10,144.6285,462.90604,462.90604,101.64009,-143.47876,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.5104058,2.8482997,1.0,-70.771805,-73.85669,-255.69238,-207.21367,0.0,9.74984e-13,1.5104058,1.5104058,1.5104058,0.051472127,0.9134436,0.9134436,1.0,2.8482997,1.5104058,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.898,1.0,0.0,100000.01,4.7899972e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.826484e-10,2.5645135e-09,1.419943,-7.715103e-10,142.8876,462.1514,462.1514,101.64009,-143.24486,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.6538892,3.0053794,1.0,-52.00724,-90.88036,-197.74232,-264.4091,0.0,1.0242895e-12,1.6538892,1.6538892,1.6538892,0.051472113,0.9134436,0.9134436,1.0,3.0053794,1.6538892,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8985,1.0,0.0,100000.01,4.741614e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.7633857e-10,-2.7248532e-09,1.419943,-7.587882e-10,138.21005,451.89853,451.89853,101.64009,-140.06696,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.7973725,3.1624591,1.0,-32.17381,-106.03625,-135.72821,-316.17032,0.0,1.0569766e-12,1.7973725,1.7973725,1.7973725,0.051472113,0.9134436,0.9134436,1.0,3.1624591,1.7973725,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.899,1.0,0.0,100000.01,4.6932124e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.810007e-10,9.41118e-09,1.419943,-7.681882e-10,130.692,432.35815,432.35815,101.64009,-134.01038,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.9408559,3.3195386,1.0,-11.679138,-119.012856,-70.9246,-361.43356,0.0,1.0733258e-12,1.9408559,1.9408559,1.9408559,0.051472094,0.9134436,0.9134436,1.0,3.3195386,1.9408559,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.8995,1.0,0.0,100000.01,4.6739286e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.6830852e-10,-7.104944e-09,1.419943,-7.425977e-10,120.48793,403.9319,403.9319,101.64009,-125.199585,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.0843394,3.4766183,1.0,9.055566,-129.54349,-4.6633253,-399.26855,0.0,1.0789128e-12,2.0843394,2.0843394,2.0843394,0.05147209,0.9134436,0.9134436,1.0,3.4766183,2.0843394,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9,1.0,0.0,100000.01,4.6723642e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.594508e-10,-9.471101e-10,1.419943,-7.2473844e-10,107.80756,367.20392,367.20392,101.64009,-113.815674,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.2278228,3.633698,1.0,29.604158,-137.41173,61.693787,-428.89774,0.0,1.0844044e-12,2.2278228,2.2278228,2.2278228,0.051472113,0.9134436,0.9134436,1.0,3.633698,2.2278228,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9005,1.0,0.0,100000.01,4.7178433e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.5850817e-10,-8.311226e-09,1.419943,-7.2283785e-10,92.91153,322.92914,322.92914,101.64009,-100.092606,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.371306,3.7907777,1.0,49.54432,-142.45584,126.78296,-449.7121,0.0,1.0961282e-12,2.371306,2.371306,2.371306,0.051472086,0.9134436,0.9134436,1.0,3.7907777,2.371306,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.901,1.0,0.0,100000.01,4.7681566e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.3505207e-10,-4.829113e-09,1.419943,-6.7554473e-10,76.10595,272.01743,272.01743,101.64009,-84.31241,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.5147893,3.9478571,1.0,68.46624,-144.57219,189.26646,-461.2839,0.0,5.9368173e-13,2.5147893,2.5147893,2.5147893,0.051472113,0.9134436,0.9134436,1.0,3.9478571,2.5147893,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9015,1.0,0.0,100000.01,4.8144888e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-3.1884093e-10,-4.415381e-09,1.419943,-6.4285927e-10,57.736233,215.51518,215.51518,101.64009,-66.79941,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.6582727,4.1049366,1.0,85.981026,-143.71725,247.86012,-463.3753,0.0,1.13605916e-13,2.6582727,2.6582727,2.6582727,0.0514721,0.9134436,0.9134436,1.0,4.1049366,2.6582727,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.902,1.0,0.0,100000.01,4.8540252e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-2.8867198e-10,3.9571137e-09,1.419943,-5.820314e-10,38.17991,154.58362,154.58362,101.64009,-47.913536,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.8017561,4.2620163,1.0,101.728714,-139.90863,301.3597,-455.94333,0.0,-2.1423266e-13,2.8017561,2.8017561,2.8017561,0.051472094,0.9134436,0.9134436,1.0,4.2620163,2.8017561,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9025,1.0,0.0,100000.01,4.865438e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-2.728373e-10,-1.3259296e-08,1.419943,-5.5010496e-10,17.838903,90.47502,90.47502,101.64009,-28.042934,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.9452395,4.419096,1.0,115.38566,-133.22456,348.6657,-439.14075,0.0,-4.4154684e-13,2.9452395,2.9452395,2.9452395,0.0514721,0.9134436,0.9134436,1.0,4.419096,2.9452395,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.903,1.0,0.0,100000.01,4.911131e-05,-6.451962,4.906865e-07,0.7042536,0.7042537,-2.4971697e-10,-9.914162e-09,1.419943,-5.0348886e-10,-2.868731,24.506971,24.506971,101.64009,-7.5959907,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.088723,4.5761757,1.0,126.67117,-123.802444,388.80588,-413.31284,0.0,-5.968383e-13,3.088723,3.088723,3.088723,0.0514721,0.9134436,0.9134436,1.0,4.5761757,3.088723,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9035,1.0,0.0,100000.01,4.947701e-05,-6.451962,4.906865e-07,0.7042536,0.7042537,-2.3342286e-10,-2.1882398e-09,1.419943,-4.706361e-10,-23.517406,-41.964752,-41.964752,101.64009,13.007069,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.2322063,4.7332554,1.0,135.35332,-111.835915,420.95523,-378.99048,0.0,-7.0544097e-13,3.2322063,3.2322063,3.2322063,0.0514721,0.9134436,0.9134436,1.0,4.7332554,3.2322063,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.904,1.0,0.0,100000.01,4.971021e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-2.199587e-10,-5.3641784e-09,1.419943,-4.4348913e-10,-43.682747,-107.57401,-107.57401,101.64009,33.342804,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.3756897,4.890335,1.0,141.25366,-97.57091,444.453,-336.879,0.0,-7.716612e-13,3.3756897,3.3756897,3.3756897,0.051472113,0.9134436,0.9134436,1.0,4.890335,3.3756897,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9045,1.0,0.0,100000.01,4.953511e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-2.3051518e-10,-6.9692154e-09,1.419943,-4.647735e-10,-62.950314,-170.97238,-170.97238,101.64009,52.99327,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.5191731,5.047415,1.0,144.25093,-81.30061,458.8163,-287.84393,0.0,-8.161544e-13,3.5191731,3.5191731,3.5191731,0.05147211,0.9134436,0.9134436,1.0,5.047415,3.5191731,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.905,1.0,0.0,100000.01,4.9134258e-05,-6.451962,4.906865e-07,0.7042536,0.7042536,-2.474449e-10,-1.4509953e-09,1.419943,-4.989078e-10,-80.92411,-230.8569,-230.8569,101.64009,71.55461,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.6626565,5.2044945,1.0,144.28352,-63.35941,463.74997,-232.89305,0.0,-8.405412e-13,3.6626565,3.6626565,3.6626565,0.0514721,0.9134436,0.9134436,1.0,5.2044945,3.6626565,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9055,1.0,0.0,100000.01,4.8799746e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.6402233e-10,7.873146e-09,1.419943,-5.323319e-10,-97.23474,-285.9968,-285.9968,101.64009,88.64535,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.80614,5.3615737,1.0,141.35077,-44.11603,459.15253,-173.1557,0.0,-8.518862e-13,3.80614,3.80614,3.80614,0.051472105,0.9134436,0.9134436,1.0,5.3615737,3.80614,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.906,1.0,0.0,100000.01,4.8023943e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.8149613e-10,5.158547e-09,1.419943,-5.675632e-10,-111.54699,-335.25885,-335.25885,101.64009,103.91423,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.9496233,5.5186534,1.0,135.51295,-23.965973,445.1185,-109.859634,0.0,-8.5412835e-13,3.9496233,3.9496233,3.9496233,0.051472116,0.9134436,0.9134436,1.0,5.5186534,3.9496233,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9065,1.0,0.0,100000.01,4.6885685e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-3.0503652e-10,1.1071433e-08,1.419943,-6.150263e-10,-123.566696,-377.63058,-377.63058,101.64009,117.04744,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.0931067,5.675733,1.0,126.89006,-3.3233607,421.9363,-44.305702,0.0,-8.473877e-13,4.0931067,4.0931067,4.0931067,0.0514721,0.9134436,0.9134436,1.0,5.675733,4.0931067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.907,1.0,0.0,100000.01,4.5868925e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-3.0313904e-10,7.813997e-10,1.419943,-6.112005e-10,-133.04684,-412.2412,-412.2412,101.64009,127.77508,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.23659,5.832813,1.0,115.65929,17.387552,390.0824,22.158808,0.0,-8.362861e-13,4.23659,4.23659,4.23659,0.051472113,0.9134436,0.9134436,1.0,5.832813,4.23659,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9075,1.0,0.0,100000.01,4.5252815e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-3.000776e-10,-3.775788e-09,1.419943,-6.050279e-10,-139.79259,-438.37936,-438.37936,101.64009,135.87666,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.3800735,5.9898925,1.0,102.05147,37.741116,350.21146,88.16791,0.0,-8.220436e-13,4.3800735,4.3800735,4.3800735,0.051472116,0.9134436,0.9134436,1.0,5.9898925,4.3800735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.908,1.0,0.0,100000.01,4.4914068e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-3.0091452e-10,-7.974431e-09,1.419943,-6.067153e-10,-143.66528,-455.50784,-455.50784,101.64009,141.18567,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.5235567,6.146972,1.0,86.34627,57.31901,303.1429,152.36496,0.0,-8.027583e-13,4.5235567,4.5235567,4.5235567,0.0514721,0.9134436,0.9134436,1.0,6.146972,4.5235567,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9085,1.0,0.0,100000.01,4.4623335e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.935911e-10,-1.1163649e-08,1.419943,-5.9194954e-10,-144.58534,-463.27466,-463.27466,101.64009,143.59302,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.6670403,0.020866385,1.0,68.86646,75.71888,249.8441,213.43057,0.0,-7.8358495e-13,4.6670403,4.6670403,4.6670403,0.0514721,0.9134436,0.9134436,1.0,0.020866385,4.6670403,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.909,1.0,0.0,100000.01,4.448874e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.7041097e-10,-1.0867001e-09,1.419943,-5.4521293e-10,-142.53386,-461.52017,-461.52017,101.64009,143.04921,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.8105235,0.17794602,1.0,49.971302,92.56256,191.41045,270.10974,0.0,-7.6646225e-13,4.8105235,4.8105235,4.8105235,0.0514721,0.9134436,0.9134436,1.0,0.17794602,4.8105235,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9095,1.0,0.0,100000.01,4.4735392e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.3164808e-10,-3.0689395e-09,1.419943,-4.6705767e-10,-137.553,-450.28046,-450.28046,101.64009,139.56543,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,4.954007,0.33502564,1.0,30.04912,107.503876,129.0429,321.23755,0.0,-7.5281686e-13,4.954007,4.954007,4.954007,0.0514721,0.9134436,0.9134436,1.0,0.33502564,4.954007,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.91,1.0,0.0,100000.01,4.5161963e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0027559e-10,-6.7361356e-09,1.419943,-4.038033e-10,-129.74512,-429.78647,-429.78647,101.64009,133.21327,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.0974903,0.49210528,1.0,9.509363,120.235756,64.02323,365.7632,0.0,-7.341813e-13,5.0974903,5.0974903,5.0974903,0.05147211,0.9134436,0.9134436,1.0,0.49210528,5.0974903,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9105,1.0,0.0,100000.01,4.5972767e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0567348e-10,-1.0950081e-09,1.419943,-4.146867e-10,-119.27069,-400.4594,-400.4594,101.64009,124.12328,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.240974,0.64918494,1.0,-11.225832,130.49652,-2.3122506,402.77167,0.0,-7.1860134e-13,5.240974,5.240974,5.240974,0.051472105,0.9134436,0.9134436,1.0,0.64918494,5.240974,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.911,1.0,0.0,100000.01,4.621488e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0653414e-10,-2.8407956e-09,1.419943,-4.1642204e-10,-106.34499,-362.90207,-362.90207,101.64009,112.4823,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.384457,0.8062645,1.0,-31.73031,138.0753,-68.60021,431.50226,0.0,-7.015444e-13,5.384457,5.384457,5.384457,0.0514721,0.9134436,0.9134436,1.0,0.8062645,5.384457,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9115,1.0,0.0,100000.01,4.6513676e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.8979629e-10,-4.0611474e-09,1.419943,-3.8267453e-10,-91.23367,-317.8863,-317.8863,101.64009,98.52956,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.5279408,0.96334416,1.0,-51.582664,142.81633,-133.47829,451.36456,0.0,-6.8262675e-13,5.5279408,5.5279408,5.5279408,0.05147211,0.9134436,0.9134436,1.0,0.96334416,5.5279408,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.912,1.0,0.0,100000.01,4.7152193e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.8138015e-10,9.0590724e-10,1.419943,-3.6570558e-10,-74.2473,-266.33725,-266.33725,101.64009,82.55182,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.671424,1.1204238,1.0,-70.37488,144.62218,-195.6131,461.95032,0.0,-6.633057e-13,5.671424,5.671424,5.671424,0.05147211,0.9134436,0.9134436,1.0,1.1204238,5.671424,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9125,1.0,0.0,100000.01,4.7502814e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.8635081e-10,-6.630365e-09,1.419943,-3.7572762e-10,-55.734985,-209.31438,-209.31438,101.64009,64.87746,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.814907,1.2775035,1.0,-87.72073,143.45572,-253.72762,463.042,0.0,-6.460986e-13,5.814907,5.814907,5.814907,0.051472098,0.9134436,0.9134436,1.0,1.2775035,5.814907,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.913,1.0,0.0,100000.01,4.7446232e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.9650878e-10,8.7391194e-10,1.419943,-3.962085e-10,-36.077194,-147.98965,-147.98965,101.64009,45.869724,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,5.9583907,1.4345831,1.0,-103.26374,139.34094,-306.6275,454.61716,0.0,-6.326744e-13,5.9583907,5.9583907,5.9583907,0.051472098,0.9134436,0.9134436,1.0,1.4345831,5.9583907,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9135,1.0,0.0,100000.01,4.704946e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.9748954e-10,9.3348085e-09,1.419943,-3.9818596e-10,-15.677936,-83.62342,-83.62342,101.64009,25.919266,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.101874,1.5916628,1.0,-116.68445,132.36238,-353.2255,436.8489,0.0,-6.1964317e-13,6.101874,6.101874,6.101874,0.05147211,0.9134436,0.9134436,1.0,1.5916628,6.101874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.914,1.0,0.0,100000.01,4.632948e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.294767e-10,3.8964547e-09,1.419943,-4.626797e-10,5.043537,-17.538546,-17.538546,101.64009,5.4361105,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,6.2453575,1.7487423,1.0,-127.70704,122.663506,-392.56393,410.1025,0.0,-6.080435e-13,6.2453575,6.2453575,6.2453575,0.0514721,0.9134436,0.9134436,1.0,1.7487423,6.2453575,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9145,1.0,0.0,100000.01,4.531048e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.4726243e-10,-4.025273e-09,1.419943,-4.9854e-10,25.661354,48.906788,48.906788,101.64009,-15.158769,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.10565552,1.9058219,1.0,-136.10497,110.44362,-423.83435,374.92755,0.0,-5.9353016e-13,0.10565552,0.10565552,0.10565552,0.051472094,0.9134436,0.9134436,1.0,1.9058219,0.10565552,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.915,1.0,0.0,100000.01,4.3965036e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.675344e-10,-4.0724615e-09,1.419943,-5.3941307e-10,45.751774,114.34698,114.346985,101.64009,-35.4421,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.2491389,2.0629015,1.0,-141.70564,95.95387,-446.39404,332.04706,0.0,-5.8088495e-13,0.2491389,0.2491389,0.2491389,0.051472098,0.9134436,0.9134436,1.0,2.0629015,0.2491389,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9155,1.0,0.0,100000.01,4.309244e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.6451663e-10,-8.99399e-09,1.419943,-5.3332855e-10,64.90189,177.43709,177.43709,101.64009,-54.99702,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.3926223,2.2199812,1.0,-144.39397,79.492065,-459.77933,282.34225,0.0,-5.685206e-13,0.3926223,0.3926223,0.3926223,0.051472098,0.9134436,0.9134436,1.0,2.2199812,0.3926223,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.916,1.0,0.0,100000.01,4.2347117e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.6565813e-10,5.411157e-09,1.419943,-5.356301e-10,82.71814,236.88048,236.88048,101.64009,-73.42163,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.5361057,2.377061,1.0,-144.11467,61.396523,-463.71518,226.83469,0.0,-5.5657226e-13,0.5361057,0.5361057,0.5361057,0.051472098,0.9134436,0.9134436,1.0,2.377061,0.5361057,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9165,1.0,0.0,100000.01,4.210056e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.639713e-10,-1.3418661e-09,1.419943,-5.32229e-10,98.83435,291.45547,291.45547,101.64009,-90.337265,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.67958903,2.5341406,1.0,-140.87349,42.039146,-458.12067,166.66519,0.0,-5.459472e-13,0.67958903,0.67958903,0.67958903,0.051472116,0.9134436,0.9134436,1.0,2.5341406,0.67958903,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.917,1.0,0.0,100000.01,4.2061863e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.5967523e-10,-1.4637674e-08,1.419943,-5.235671e-10,112.9193,340.0404,340.0404,101.64009,-105.39628,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.82307243,2.69122,1.0,-134.73708,21.817776,-443.11075,103.07035,0.0,-5.3453525e-13,0.82307243,0.82307243,0.82307243,0.051472105,0.9134436,0.9134436,1.0,2.69122,0.82307243,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9175,1.0,0.0,100000.01,4.2472475e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.4790922e-10,1.5913727e-08,1.419943,-4.99844e-10,124.6835,381.63675,381.63675,101.64009,-118.28916,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,0.96655583,2.8482997,1.0,-125.831505,1.1480017,-418.99396,37.357197,0.0,-5.2345205e-13,0.96655583,0.96655583,0.96655583,0.051472105,0.9134436,0.9134436,1.0,2.8482997,0.96655583,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.918,1.0,0.0,100000.01,4.2784493e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.297498e-10,-1.1644393e-09,1.419943,-4.6323032e-10,133.8852,415.38965,415.38965,101.64009,-128.75095,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.1100392,3.0053794,1.0,-114.33982,-19.545366,-386.2659,-29.123734,0.0,-5.130159e-13,1.1100392,1.1100392,1.1100392,0.051472113,0.9134436,0.9134436,1.0,3.0053794,1.1100392,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9185,1.0,0.0,100000.01,4.3265107e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.2136976e-10,-1.0408661e-09,1.419943,-4.4633416e-10,140.33525,440.60538,440.60538,101.64009,-136.56662,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.2535226,3.1624591,1.0,-100.49821,-39.837036,-345.59927,-95.00611,0.0,-5.006335e-13,1.2535226,1.2535226,1.2535226,0.05147212,0.9134436,0.9134436,1.0,3.1624591,1.2535226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.919,1.0,0.0,100000.01,4.323869e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0724124e-10,-9.538708e-09,1.419943,-4.1784767e-10,143.90111,456.7657,456.7657,101.64009,-141.57555,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.397006,3.3195386,1.0,-84.59114,-59.309963,-297.8298,-158.9359,0.0,-4.875649e-13,1.397006,1.397006,1.397006,0.051472098,0.9134436,0.9134436,1.0,3.3195386,1.397006,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9195,1.0,0.0,100000.01,4.3676977e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.8392064e-10,-3.22244e-09,1.419943,-3.7082784e-10,144.50948,463.53848,463.53848,101.64009,-143.67479,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.5404893,3.4766183,1.0,-66.94553,-77.56394,-243.93927,-219.59921,0.0,-4.7850553e-13,1.5404893,1.5404893,1.5404893,0.051472098,0.9134436,0.9134436,1.0,3.4766183,1.5404893,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.92,1.0,0.0,100000.01,4.439373e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.523148e-10,-1.2042946e-08,1.419943,-3.0710293e-10,142.14787,460.78455,460.78455,101.64009,-142.8212,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.6839727,3.633698,1.0,-47.924053,-94.223816,-185.03526,-275.74927,0.0,-4.708586e-13,1.6839727,1.6839727,1.6839727,0.0514721,0.9134436,0.9134436,1.0,3.633698,1.6839727,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9205,1.0,0.0,100000.01,4.5021847e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.1917298e-10,-4.499895e-09,1.419943,-2.4028113e-10,136.86482,448.5605,448.5605,101.64009,-139.03232,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.8274561,3.7907777,1.0,-27.91763,-108.94718,-122.328384,-326.2321,0.0,-4.612608e-13,1.8274561,1.8274561,1.8274561,0.05147209,0.9134436,0.9134436,1.0,3.7907777,1.8274561,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.921,1.0,0.0,100000.01,4.526731e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-9.425243e-11,-2.2441466e-09,1.419943,-1.9003536e-10,128.76889,427.1175,427.1175,101.64009,-132.38602,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,1.9709395,3.9478571,1.0,-7.337436,-121.43145,-57.10738,-370.01013,0.0,-4.534833e-13,1.9709395,1.9709395,1.9709395,0.0514721,0.9134436,0.9134436,1.0,3.9478571,1.9709395,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9215,1.0,0.0,100000.01,4.5571025e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-8.172782e-11,8.7375165e-09,1.419943,-1.6478276e-10,118.026474,396.89633,396.89633,101.64009,-123.018906,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.1144228,4.1049366,1.0,13.393558,-131.42003,9.287303,-406.18365,0.0,-4.4271094e-13,2.1144228,2.1144228,2.1144228,0.0514721,0.9134436,0.9134436,1.0,4.1049366,2.1144228,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.922,1.0,0.0,100000.01,4.566134e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-7.520517e-11,8.15149e-10,1.419943,-1.5163153e-10,104.85836,358.5181,358.5181,101.64009,-111.12348,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.2579062,4.2620163,1.0,33.849285,-138.70764,75.49111,-434.0092,0.0,-4.0952943e-13,2.2579062,2.2579062,2.2579062,0.051472105,0.9134436,0.9134436,1.0,4.2620163,2.2579062,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9225,1.0,0.0,100000.01,4.5223012e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-7.78904e-11,3.5345966e-09,1.419943,-1.5704561e-10,89.53518,312.7715,312.7715,101.64009,-96.94422,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.4013896,4.419096,1.0,53.609333,-143.14452,140.14342,-452.91492,0.0,-3.7323438e-13,2.4013896,2.4013896,2.4013896,0.051472105,0.9134436,0.9134436,1.0,4.419096,2.4013896,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.923,1.0,0.0,100000.01,4.4990356e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.0566174e-10,-1.041443e-08,1.419943,-2.1303924e-10,72.37186,260.59677,260.59677,101.64009,-80.77255,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.544873,4.5761757,1.0,72.26759,-144.63945,201.91547,-462.51224,0.0,-3.4670053e-13,2.544873,2.544873,2.544873,0.051472094,0.9134436,0.9134436,1.0,4.5761757,2.544873,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9235,1.0,0.0,100000.01,4.3857388e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.5300024e-10,-2.8943814e-09,1.419943,-3.084849e-10,53.721127,203.06622,203.06622,101.64009,-62.940826,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.6883564,4.7332554,1.0,89.4406,-143.16173,259.53772,-462.60394,0.0,-3.2637928e-13,2.6883564,2.6883564,2.6883564,0.05147211,0.9134436,0.9134436,1.0,4.7332554,2.6883564,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.924,1.0,0.0,100000.01,4.2437037e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-1.7421088e-10,-1.3625745e-08,1.419943,-3.5125064e-10,33.966316,141.36221,141.36221,101.64009,-43.815533,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.8318398,4.890335,1.0,104.775406,-138.74171,311.8259,-453.1881,0.0,-3.1019311e-13,2.8318398,2.8318398,2.8318398,0.051472116,0.9134436,0.9134436,1.0,4.890335,2.8318398,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9245,1.0,0.0,100000.01,4.1072377e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0045623e-10,-3.4546646e-09,1.419943,-4.0416753e-10,13.513422,76.7529,76.7529,101.64009,-23.789732,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,2.9753232,5.047415,1.0,117.95684,-131.47026,357.70535,-434.45825,0.0,-2.9652352e-13,2.9753232,2.9753232,2.9753232,0.05147211,0.9134436,0.9134436,1.0,5.047415,2.9753232,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.925,1.0,0.0,100000.01,4.0183364e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0315176e-10,1.7358756e-10,1.419943,-4.0960232e-10,-7.2172017,10.56615,10.56615,101.64009,-3.2750013,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.1188066,5.2044945,1.0,128.71402,-121.49681,396.23322,-406.79935,0.0,-2.8629833e-13,3.1188066,3.1188066,3.1188066,0.05147212,0.9134436,0.9134436,1.0,5.2044945,3.1188066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9255,1.0,0.0,100000.01,3.961095e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.0645667e-10,4.0488812e-09,1.419943,-4.1626583e-10,-27.799496,-55.83776,-55.83776,101.64009,17.307037,0.0,101.640656,327.92178,1.0,-1.0,0.70671374,3.26229,5.3615737,1.0,136.82582,-109.02633,426.61758,-370.77985,0.0,-2.7041927e-13,3.26229,3.26229,3.26229,0.0514721,0.9134436,0.9134436,1.0,5.3615737,3.26229,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.926,1.0,0.0,100000.01,3.9244598e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.2433516e-10,-8.832908e-09,1.419943,-4.5231313e-10,-47.81045,-121.09408,-121.09408,101.64009,37.53338,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.4057734,5.5186534,1.0,142.12558,-94.315125,448.23407,-327.13998,0.0,-2.6325407e-13,3.4057734,3.4057734,3.4057734,0.051472113,0.9134436,0.9134436,1.0,5.5186534,3.4057734,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9265,1.0,0.0,100000.01,3.929516e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.2720709e-10,-1.3921536e-08,1.419943,-4.581036e-10,-66.8388,-183.86165,-183.86165,101.64009,56.988327,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.5492568,5.675733,1.0,144.50433,-77.665535,460.63834,-276.77667,0.0,-2.584031e-13,3.5492568,3.5492568,3.5492568,0.05147211,0.9134436,0.9134436,1.0,5.675733,3.5492568,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.927,1.0,0.0,100000.01,3.966889e-05,-6.451962,1.404521e-08,0.7042536,0.7042536,-2.133543e-10,-1.8023681e-09,1.419943,-4.301731e-10,-84.493454,-242.85046,-242.85046,101.64009,75.27204,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.6927402,5.832813,1.0,143.91321,-59.419746,463.57547,-220.725,0.0,-2.5089303e-13,3.6927402,3.6927402,3.6927402,0.05147209,0.9134436,0.9134436,1.0,5.832813,3.6927402,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9275,1.0,0.0,100000.01,3.9700255e-05,-6.451962,0.0,0.7042536,0.7042536,-1.9362882e-10,-1.3461582e-08,1.419943,-3.9040182e-10,-100.41159,-296.84818,-296.84818,101.64009,92.00875,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.8362236,5.9898925,1.0,140.36435,-39.95275,456.98514,-160.13696,0.0,-2.4366308e-13,3.8362236,3.8362236,3.8362236,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.8362236,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.928,1.0,0.0,100000.01,4.0094183e-05,-6.451962,0.0,0.7042536,0.7042536,-1.7197696e-10,-8.802132e-09,1.419943,-3.4674652e-10,-114.26605,-344.745,-344.745,101.64009,106.85448,0.0,101.640656,327.92178,1.0,-1.0,0.7067138,3.979707,6.146972,1.0,133.9307,-19.664642,441.00275,-96.25775,0.0,-2.3724073e-13,3.979707,3.979707,3.979707,0.05147211,0.9134436,0.9134436,1.0,6.146972,3.979707,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9285,1.0,0.0,100000.01,4.0931245e-05,-6.451962,0.0,0.7042536,0.7042536,-1.5516968e-10,-9.078731e-09,1.419943,-3.1285904e-10,-125.772095,-385.55658,-385.55658,101.64009,119.50411,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.1231904,0.020866385,1.0,124.74448,1.0276176,415.95682,-30.400236,0.0,-2.301806e-13,4.1231904,4.1231904,4.1231904,0.051472105,0.9134436,0.9134436,1.0,0.020866385,4.1231904,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
