Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.929,1.0,0.0,100000.01,4.1584834e-05,-6.451962,0.0,0.7042536,0.7042536,-1.3851745e-10,-1.2800621e-08,1.419943,-2.7928415e-10,-134.69324,-418.4441,-418.4441,101.64009,129.69768,0.0,101.64069,327.92178,1.0,-1.0,0.70671374,4.2666736,0.17794602,1.0,112.994484,21.69876,382.36203,36.082073,0.0,-2.227952e-13,4.2666736,4.2666736,4.2666736,0.0514721,0.9134436,0.9134436,1.0,0.17794602,4.2666736,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9295,1.0,0.0,100000.01,4.2516338e-05,-6.451962,0.0,0.7042536,0.7042536,-1.1686922e-10,-2.0673077e-09,1.419943,-2.3563618e-10,-140.84616,-442.7317,-442.7317,101.64009,137.22568,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.410157,0.33502564,1.0,98.92221,41.923943,340.90887,101.822815,0.0,-2.1615212e-13,4.410157,4.410157,4.410157,0.051472116,0.9134436,0.9134436,1.0,0.33502564,4.410157,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.93,1.0,0.0,100000.01,4.3071967e-05,-6.451962,0.0,0.7042536,0.7042536,-9.2853975e-11,1.2226697e-10,1.419943,-1.8721573e-10,-144.10437,-457.9202,-457.9202,101.64009,141.93338,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.5536404,0.49210528,1.0,82.81687,61.2875,292.4493,165.47087,0.0,-2.0781284e-13,4.5536404,4.5536404,4.5536404,0.051472105,0.9134436,0.9134436,1.0,0.49210528,4.5536404,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9305,1.0,0.0,100000.01,4.3619704e-05,-6.451962,0.0,0.7042536,0.7042536,-8.357357e-11,1.1412937e-08,1.419943,-1.6850422e-10,-144.40092,-463.69742,-463.69742,101.64009,143.72404,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.697124,0.64918494,1.0,65.00946,79.391464,237.97926,225.71815,0.0,-2.0401405e-13,4.697124,4.697124,4.697124,0.051472116,0.9134436,0.9134436,1.0,0.64918494,4.697124,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.931,1.0,0.0,100000.01,4.3617296e-05,-6.451962,0.0,0.7042536,0.7042536,-7.4577726e-11,1.2496105e-08,1.419943,-1.5036647e-10,-141.72972,-459.94464,-459.94464,101.64009,142.56087,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.840607,0.8062645,1.0,45.865967,95.863754,178.61823,281.32642,0.0,-2.0085774e-13,4.840607,4.840607,4.840607,0.051472094,0.9134436,0.9134436,1.0,0.8062645,4.840607,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9315,1.0,0.0,100000.01,4.3388933e-05,-6.451962,0.0,0.7042536,0.7042536,-8.154702e-11,-4.416002e-09,1.419943,-1.6441822e-10,-136.14566,-446.739,-446.739,101.64009,138.46776,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.984091,0.96334416,1.0,25.779823,110.365845,115.58619,331.15283,0.0,-1.9573358e-13,4.984091,4.984091,4.984091,0.051472113,0.9134436,0.9134436,1.0,0.96334416,4.984091,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.932,1.0,0.0,100000.01,4.2988504e-05,-6.451962,0.0,0.7042536,0.7042536,-1.02373e-10,2.2255613e-09,1.419943,-2.0640835e-10,-127.76352,-424.35193,-424.35193,101.64009,131.52882,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.127574,1.1204238,1.0,5.163849,122.59967,50.178608,374.1733,0.0,-1.8984749e-13,5.127574,5.127574,5.127574,0.05147211,0.9134436,0.9134436,1.0,1.1204238,5.127574,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9325,1.0,0.0,100000.01,4.230705e-05,-6.451962,0.0,0.7042536,0.7042536,-1.189059e-10,3.7687833e-10,1.419943,-2.3974261e-10,-116.75555,-393.24347,-393.24347,101.64009,121.88668,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.2710576,1.2775035,1.0,-15.558253,132.3138,-16.260254,409.50372,0.0,-1.8483884e-13,5.2710576,5.2710576,5.2710576,0.051472105,0.9134436,0.9134436,1.0,1.2775035,5.2710576,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.933,1.0,0.0,100000.01,4.152402e-05,-6.451962,0.0,0.7042536,0.7042536,-1.1563187e-10,-9.992111e-09,1.419943,-2.331414e-10,-103.348,-354.05298,-354.05298,101.64009,109.73951,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.414541,1.4345831,1.0,-35.960598,139.3086,-82.36494,436.41794,0.0,-1.7715518e-13,5.414541,5.414541,5.414541,0.0514721,0.9134436,0.9134436,1.0,1.4345831,5.414541,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9335,1.0,0.0,100000.01,4.0640978e-05,-6.451962,0.0,0.7042536,0.7042537,-1.2434993e-10,-7.704049e-10,1.419943,-2.5071908e-10,-87.81642,-307.58597,-307.58597,101.64009,95.33695,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.558024,1.5916628,1.0,-55.623875,143.4403,-146.77684,454.3628,0.0,-1.7204254e-13,5.558024,5.558024,5.558024,0.051472116,0.9134436,0.9134436,1.0,1.5916628,5.558024,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.934,1.0,0.0,100000.01,3.9477316e-05,-6.451962,0.0,0.7042536,0.7042537,-1.0971167e-10,4.2896176e-09,1.419943,-2.2120486e-10,-70.48003,-254.79736,-254.79736,101.64009,78.975006,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.7015076,1.7487423,1.0,-74.14396,144.624,-208.17215,462.9695,0.0,-1.6652802e-13,5.7015076,5.7015076,5.7015076,0.051472113,0.9134436,0.9134436,1.0,1.7487423,5.7015076,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9345,1.0,0.0,100000.01,3.8966624e-05,-6.451962,0.0,0.7042536,0.7042536,-9.096388e-11,4.8161475e-09,1.419943,-1.8340485e-10,-51.695114,-196.77213,-196.77213,101.64009,60.989956,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.8449907,1.9058219,1.0,-91.14023,142.83534,-265.28906,462.0612,0.0,-1.5940062e-13,5.8449907,5.8449907,5.8449907,0.05147212,0.9134436,0.9134436,1.0,1.9058219,5.8449907,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.935,1.0,0.0,100000.01,3.8563623e-05,-6.451962,0.0,0.7042536,0.7042536,-8.5864434e-11,4.242333e-09,1.419943,-1.7312314e-10,-31.847754,-134.70279,-134.70279,101.64009,41.751427,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.9884744,2.0629015,1.0,-106.26336,138.11111,-316.95374,451.65652,0.0,-1.524911e-13,5.9884744,5.9884744,5.9884744,0.05147211,0.9134436,0.9134436,1.0,2.0629015,5.9884744,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9355,1.0,0.0,100000.01,3.877241e-05,-6.451962,0.0,0.7042536,0.7042536,-7.48776e-11,1.1659323e-08,1.419943,-1.5097107e-10,-11.345852,-69.86501,-69.86501,101.64009,21.654818,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,6.1319575,2.2199812,1.0,-119.202545,130.5484,-362.10428,431.9693,0.0,-1.4690723e-13,6.1319575,6.1319575,6.1319575,0.051472098,0.9134436,0.9134436,1.0,2.2199812,6.1319575,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.936,1.0,0.0,100000.01,3.8856324e-05,-6.451962,0.0,0.7042536,0.7042536,-5.6409794e-11,6.5191887e-09,1.419943,-1.1373558e-10,9.389233,-3.5913641,-3.5913641,101.64009,1.1131516,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,6.275441,2.377061,1.0,-129.69186,120.30263,-399.8128,403.40417,0.0,-1.4008434e-13,6.275441,6.275441,6.275441,0.051472113,0.9134436,0.9134436,1.0,2.377061,6.275441,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9365,1.0,0.0,100000.01,3.9224793e-05,-6.451962,0.0,0.7042536,0.7042536,-3.5419292e-11,5.8256777e-10,1.419943,-7.141373e-11,29.931349,62.756096,62.756096,101.64009,-19.451391,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.13573915,2.5341406,1.0,-137.51573,107.58438,-429.30432,366.54822,0.0,-1.3236527e-13,0.13573915,0.13573915,0.13573915,0.05147211,0.9134436,0.9134436,1.0,2.5341406,0.13573915,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.937,1.0,0.0,100000.01,3.9329992e-05,-6.451962,0.0,0.7042536,0.7042536,-1.2982853e-11,6.3411316e-09,1.419943,-2.6176523e-11,49.85831,127.81378,127.81378,101.64009,-39.616165,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.27922255,2.69122,1.0,-142.51335,92.65504,-449.97266,322.15887,0.0,-1.2720925e-13,0.27922255,0.27922255,0.27922255,0.051472113,0.9134436,0.9134436,1.0,2.69122,0.27922255,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9375,1.0,0.0,100000.01,3.911781e-05,-6.451962,0.0,0.7042536,0.7042536,1.3005598e-11,-2.868783e-09,1.419943,2.6222384e-11,68.760574,190.24461,190.24461,101.64009,-58.966743,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.42270592,2.8482997,1.0,-144.582,75.82143,-461.3931,271.14847,0.0,-1.223279e-13,0.42270592,0.42270592,0.42270592,0.051472116,0.9134436,0.9134436,1.0,2.8482997,0.42270592,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.938,1.0,0.0,100000.01,3.8425598e-05,-6.451962,0.0,0.7042536,0.7042536,3.5743228e-11,-3.321047e-10,1.419943,7.206686e-11,86.24966,248.7655,248.7655,101.64009,-77.10542,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.5661893,3.0053794,1.0,-143.67918,57.429523,-463.3309,214.56538,0.0,-1.1680849e-13,0.5661893,0.5661893,0.5661893,0.05147211,0.9134436,0.9134436,1.0,3.0053794,0.5661893,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9385,1.0,0.0,100000.01,3.8479593e-05,-6.451962,0.0,0.7042536,0.7042536,4.9597784e-11,4.835111e-09,1.419943,1.00000945e-10,101.96612,302.17374,302.17374,101.64009,-93.65942,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.7096727,3.1624591,1.0,-139.82344,37.85732,-455.74625,153.57251,0.0,-1.1089504e-13,0.7096727,0.7096727,0.7096727,0.051472094,0.9134436,0.9134436,1.0,3.1624591,0.7096727,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.939,1.0,0.0,100000.01,3.865912e-05,-6.451962,0.0,0.7042536,0.7042536,8.096319e-11,-3.9581134e-09,1.419943,1.6324106e-10,115.58696,349.3716,349.3716,101.64009,-108.288506,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.8531561,3.3195386,1.0,-133.09402,17.507061,-438.79498,89.42338,0.0,-1.05935185e-13,0.8531561,0.8531561,0.8531561,0.0514721,0.9134436,0.9134436,1.0,3.3195386,0.8531561,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9395,1.0,0.0,100000.01,3.913877e-05,-6.451962,0.0,0.7042536,0.7042536,9.413554e-11,-3.0701446e-09,1.419943,1.8979968e-10,126.83224,389.38916,389.38916,101.64009,-120.69203,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.99663943,3.4766183,1.0,-123.62923,-3.2030046,-412.82556,23.436401,0.0,-1.02178337e-13,0.99663943,0.99663943,0.99663943,0.051472116,0.9134436,0.9134436,1.0,3.4766183,0.99663943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.94,1.0,0.0,100000.01,3.9472066e-05,-6.451962,0.0,0.7042536,0.7042536,8.540541e-11,-1.505481e-08,1.419943,1.7219766e-10,135.47083,421.4039,421.4039,101.64009,-130.61507,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.1401229,3.633698,1.0,-111.62359,-23.847242,-378.37164,-43.032246,0.0,-9.816313e-14,1.1401229,1.1401229,1.1401229,0.0514721,0.9134436,0.9134436,1.0,3.633698,1.1401229,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9405,1.0,0.0,100000.01,3.9763283e-05,-6.451962,0.0,0.7042536,0.7042536,7.201483e-11,1.3579441e-08,1.419943,1.4519905e-10,141.3252,444.75784,444.75784,101.64009,-137.85368,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.2836062,3.7907777,1.0,-97.32384,-44.001366,-336.14136,-108.616486,0.0,-1.3673928e-13,1.2836062,1.2836062,1.2836062,0.051472098,0.9134436,0.9134436,1.0,3.7907777,1.2836062,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.941,1.0,0.0,100000.01,3.8944672e-05,-6.451962,0.0,0.7042536,0.7042536,6.756286e-11,-1.2253588e-08,1.419943,1.3622281e-10,144.27502,458.97107,458.97107,101.64009,-142.25911,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.4270896,3.9478571,1.0,-81.023865,-63.251163,-287.00266,-171.96841,0.0,-2.3803184e-13,1.4270896,1.4270896,1.4270896,0.0514721,0.9134436,0.9134436,1.0,3.9478571,1.4270896,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9415,1.0,0.0,100000.01,3.810544e-05,-6.451962,0.0,0.7042536,0.7042536,2.6249697e-11,-1.1702461e-08,1.419943,5.292564e-11,144.25969,463.75143,463.75143,101.64009,-143.74078,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.570573,4.1049366,1.0,-63.058678,-81.20101,-231.96541,-231.78603,0.0,-3.0357615e-13,1.570573,1.570573,1.570573,0.051472098,0.9134436,0.9134436,1.0,4.1049366,1.570573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.942,1.0,0.0,100000.01,3.724245e-05,-6.451962,0.0,0.7042536,0.7042536,-2.6898809e-12,1.9638866e-09,1.419943,-5.4234408e-12,141.27951,459.0007,459.0007,101.64009,-142.26828,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.7140564,4.2620163,1.0,-43.797497,-97.482,-172.16077,-286.83994,0.0,-6.962232e-14,1.7140564,1.7140564,1.7140564,0.051472098,0.9134436,0.9134436,1.0,4.2620163,1.7140564,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9425,1.0,0.0,100000.01,3.6476646e-05,-6.451962,0.0,0.7042536,0.7042536,-3.2092752e-11,-7.657955e-09,1.419943,-6.470663e-11,135.3957,444.81647,444.81647,101.64009,-137.87186,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.8575398,4.419096,1.0,-23.636183,-111.75953,-108.81785,-335.99863,0.0,2.2977543e-13,1.8575398,1.8575398,1.8575398,0.051472113,0.9134436,0.9134436,1.0,4.419096,1.8575398,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.943,1.0,0.0,100000.01,3.5668567e-05,-6.451962,0.0,0.7042536,0.7042536,-5.2379833e-11,1.1782721e-08,1.419943,-1.05610215e-10,126.72924,421.49033,421.49033,101.64009,-130.64186,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.001023,4.5761757,1.0,-2.9890933,-123.74015,-43.238483,-378.25183,0.0,4.3047437e-13,2.001023,2.001023,2.001023,0.051472113,0.9134436,0.9134436,1.0,4.5761757,2.001023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9435,1.0,0.0,100000.01,3.514403e-05,-6.451962,0.0,0.7042536,0.7042536,-7.786027e-11,8.072987e-09,1.419943,-1.5698484e-10,115.45821,389.50162,389.50162,101.64009,-120.72689,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.1445065,4.7332554,1.0,17.719429,-133.17764,23.229527,-412.73114,0.0,5.7178155e-13,2.1445065,2.1445065,2.1445065,0.05147211,0.9134436,0.9134436,1.0,4.7332554,2.1445065,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.944,1.0,0.0,100000.01,3.5092402e-05,-6.451962,0.0,0.7042536,0.7042536,-8.64708e-11,-2.9005065e-09,1.419943,-1.7434573e-10,101.81426,349.50778,349.50778,101.64009,-108.33072,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.2879899,4.890335,1.0,38.063778,-139.87804,89.22012,-438.7279,0.0,6.613078e-13,2.2879899,2.2879899,2.2879899,0.0514721,0.9134436,0.9134436,1.0,4.890335,2.2879899,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9445,1.0,0.0,100000.01,3.54127e-05,-6.451962,0.0,0.7042536,0.7042536,-7.975178e-11,3.9034167e-09,1.419943,-1.6079858e-10,86.077805,302.3308,302.3308,101.64009,-93.708115,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.4314733,5.047415,1.0,57.62583,-143.70364,153.37704,-455.70786,0.0,7.234247e-13,2.4314733,2.4314733,2.4314733,0.051472105,0.9134436,0.9134436,1.0,5.047415,2.4314733,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.945,1.0,0.0,100000.01,3.5888865e-05,-6.451962,0.0,0.7042536,0.7042536,-6.461818e-11,1.2401421e-08,1.419943,-1.3028563e-10,68.57226,248.94029,248.94029,101.64009,-77.1596,0.0,101.64069,327.92178,1.0,-1.0,0.70671374,2.5749567,5.2044945,1.0,76.00355,-144.5758,214.38173,-463.32202,0.0,7.7295895e-13,2.5749567,2.5749567,2.5749567,0.051472105,0.9134436,0.9134436,1.0,5.2044945,2.5749567,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9455,1.0,0.0,100000.01,3.6519064e-05,-6.451962,0.0,0.7042536,0.7042536,-4.626832e-11,-5.2454134e-09,1.419943,-9.3287954e-11,49.65741,190.4335,190.4335,101.64009,-59.025288,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.71844,5.3615737,1.0,92.81923,-142.47664,270.9804,-461.4139,0.0,8.0194044e-13,2.71844,2.71844,2.71844,0.051472098,0.9134436,0.9134436,1.0,5.3615737,2.71844,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.946,1.0,0.0,100000.01,3.7214966e-05,-6.451962,0.0,0.7042536,0.7042536,-5.1647485e-11,-1.5480193e-09,1.419943,-1.0413363e-10,29.721987,128.01288,128.01288,101.64009,-39.67788,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.8619235,5.5186534,1.0,107.72727,-137.44926,322.00986,-450.02274,0.0,8.15183e-13,2.8619235,2.8619235,2.8619235,0.0514721,0.9134436,0.9134436,1.0,5.5186534,2.8619235,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9465,1.0,0.0,100000.01,3.784341e-05,-6.451962,0.0,0.7042536,0.7042536,-3.3103527e-11,-1.0820161e-08,1.419943,-6.6744596e-11,9.175714,62.961323,62.961323,101.64009,-19.515001,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.0054069,5.675733,1.0,120.42128,-129.597,366.4213,-429.3826,0.0,8.19796e-13,3.0054069,3.0054069,3.0054069,0.051472098,0.9134436,0.9134436,1.0,5.675733,3.0054069,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.947,1.0,0.0,100000.01,3.828569e-05,-6.451962,0.0,0.7042536,0.7042536,-2.7873967e-11,1.5980737e-09,1.419943,-5.6200555e-11,-11.55914,-3.3842337,-3.3842337,101.64009,1.0489504,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.1488903,5.832813,1.0,130.64037,-119.08123,403.30197,-399.91772,0.0,8.194597e-13,3.1488903,3.1488903,3.1488903,0.051472098,0.9134436,0.9134436,1.0,5.832813,3.1488903,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9475,1.0,0.0,100000.01,3.8625716e-05,-6.451962,0.0,0.7042536,0.7042536,-1.39086945e-11,1.128888e-08,1.419943,-2.8043241e-11,-32.056427,-69.66024,-69.66024,101.64009,21.591345,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.2923737,5.9898925,1.0,138.17451,-106.11809,431.8939,-362.23364,0.0,8.172779e-13,3.2923737,3.2923737,3.2923737,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.2923737,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.948,1.0,0.0,100000.01,3.889842e-05,-6.451962,0.0,0.7042536,0.7042537,1.1607914e-13,-4.203308e-09,1.419943,2.340432e-13,-51.894886,-134.50456,-134.50456,101.64009,41.68999,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.435857,6.146972,1.0,142.86888,-90.97398,451.60947,-317.1049,0.0,8.098776e-13,3.435857,3.435857,3.435857,0.051472113,0.9134436,0.9134436,1.0,6.146972,3.435857,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9485,1.0,0.0,100000.01,3.884156e-05,-6.451962,0.0,0.7042536,0.7042536,1.6596094e-11,-4.580435e-09,1.419943,3.3461678e-11,-70.666794,-196.58453,-196.58453,101.64009,60.931816,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.5793405,0.020866385,1.0,144.62697,-73.96017,462.0435,-265.45895,0.0,7.995953e-13,3.5793405,3.5793405,3.5793405,0.051472116,0.9134436,0.9134436,1.0,0.020866385,3.5793405,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.949,1.0,0.0,100000.01,3.8479717e-05,-6.451962,0.0,0.7042536,0.7042536,3.5221027e-11,8.706591e-09,1.419943,7.101398e-11,-87.98634,-254.62427,-254.62427,101.64009,78.92136,0.0,101.64069,327.92178,1.0,-1.0,0.70671386,3.7228239,0.17794602,1.0,143.41266,-55.42631,462.98148,-208.35722,0.0,7.8689616e-13,3.7228239,3.7228239,3.7228239,0.051472105,0.9134436,0.9134436,1.0,0.17794602,3.7228239,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9495,1.0,0.0,100000.01,3.842089e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,5.355842e-11,6.658292e-09,1.419943,1.07986536e-10,-103.49758,-307.4309,-307.4309,101.64009,95.288895,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.8663073,0.33502564,1.0,139.2509,-35.75332,454.4042,-146.97331,0.0,7.756739e-13,3.8663073,3.8663073,3.8663073,0.05147211,0.9134436,0.9134436,1.0,0.33502564,3.8663073,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.95,1.0,0.0,100000.01,3.810333e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,5.2937994e-11,3.0588814e-09,1.419943,1.067356e-10,-116.881714,-353.9192,-353.9192,101.64009,109.69804,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.0097904,0.49210528,1.0,132.22723,-15.345517,436.48795,-82.56877,0.0,7.621927e-13,4.0097904,4.0097904,4.0097904,0.051472105,0.9134436,0.9134436,1.0,0.49210528,4.0097904,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9505,1.0,0.0,100000.01,3.7699625e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,4.7194474e-11,-8.77563e-10,1.419943,9.51553e-11,-127.86367,-393.13364,-393.13364,101.64009,121.85264,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.153274,0.64918494,1.0,122.48601,5.3776674,409.6009,-16.467262,0.0,7.470246e-13,4.153274,4.153274,4.153274,0.0514721,0.9134436,0.9134436,1.0,0.64918494,4.153274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.951,1.0,0.0,100000.01,3.7118454e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.417979e-11,1.1448607e-08,1.419943,4.8752218e-11,-136.21776,-424.2683,-424.2683,101.64009,131.50291,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.296757,0.8062645,1.0,110.227425,25.99033,374.29565,49.972683,0.0,7.257845e-13,4.296757,4.296757,4.296757,0.05147212,0.9134436,0.9134436,1.0,0.8062645,4.296757,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9515,1.0,0.0,100000.01,3.6332087e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.11487816e-11,-5.8238685e-09,1.419943,2.2478599e-11,-141.77226,-446.68338,-446.68338,101.64009,138.4505,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.440241,0.96334416,1.0,95.70344,46.068832,331.2978,115.38558,0.0,6.8613724e-13,4.440241,4.440241,4.440241,0.051472098,0.9134436,0.9134436,1.0,0.96334416,4.440241,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.952,1.0,0.0,100000.01,3.5703622e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,-1.4709489e-11,-5.819393e-09,1.419943,-2.9657835e-11,-144.41304,-459.91812,-459.91812,101.64009,142.55264,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.583724,1.1204238,1.0,79.212524,65.20052,281.49106,178.42705,0.0,6.4593036e-13,4.583724,4.583724,4.583724,0.05147212,0.9134436,0.9134436,1.0,1.1204238,4.583724,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9525,1.0,0.0,100000.01,3.5214005e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,-2.3321178e-11,-5.2876703e-09,1.419943,-4.702105e-11,-144.08582,-463.70053,-463.70053,101.64009,143.725,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.7272077,1.2775035,1.0,61.093628,82.992195,225.89908,237.80145,0.0,6.200267e-13,4.7272077,4.7272077,4.7272077,0.051472105,0.9134436,0.9134436,1.0,1.2775035,4.7272077,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.953,1.0,0.0,100000.01,3.4954694e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,-7.1802586e-12,-1.4518566e-09,1.419943,-1.4477111e-11,-140.79732,-457.95288,-457.95288,101.64009,141.94351,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.870691,1.4345831,1.0,41.71912,99.0782,165.66437,292.2885,0.0,6.0399163e-13,4.870691,4.870691,4.870691,0.051472116,0.9134436,0.9134436,1.0,1.4345831,4.870691,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9535,1.0,0.0,100000.01,3.4723653e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.9875607e-12,-4.821317e-09,1.419943,6.023634e-12,-134.61513,-442.7933,-442.7933,101.64009,137.24477,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.0141745,1.5916628,1.0,21.487196,113.12793,102.02489,340.76843,0.0,5.8837673e-13,5.0141745,5.0141745,5.0141745,0.051472105,0.9134436,0.9134436,1.0,1.5916628,5.0141745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.954,1.0,0.0,100000.01,3.473748e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.5357091e-12,1.4952748e-08,1.419943,3.0963552e-12,-125.6663,-418.53336,-418.53336,101.64009,129.72534,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.1576576,1.7487423,1.0,0.81366193,124.85263,36.288578,382.24478,0.0,5.678704e-13,5.1576576,5.1576576,5.1576576,0.051472098,0.9134436,0.9134436,1.0,1.7487423,5.1576576,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9545,1.0,0.0,100000.01,3.4484015e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.175233e-11,-4.066934e-09,1.419943,4.385788e-11,-114.13475,-385.67163,-385.67163,101.64009,119.53978,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.301141,1.9058219,1.0,-19.876595,134.01134,-30.193542,415.86517,0.0,5.5440933e-13,5.301141,5.301141,5.301141,0.051472094,0.9134436,0.9134436,1.0,1.9058219,5.301141,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.955,1.0,0.0,100000.01,3.47037e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,5.246922e-11,-3.9379127e-09,1.419943,1.05790446e-10,-100.257484,-344.8835,-344.8835,101.64009,106.897415,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.4446244,2.0629015,1.0,-40.158344,140.41583,-96.05512,440.93863,0.0,5.4047766e-13,5.4446244,5.4446244,5.4446244,0.05147211,0.9134436,0.9134436,1.0,2.0629015,5.4446244,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9555,1.0,0.0,100000.01,3.5082758e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,6.645115e-11,-3.22475e-09,1.419943,1.3398135e-10,-84.31971,-297.0073,-297.0073,101.64009,92.05807,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.5881076,2.2199812,1.0,-59.61475,143.93446,-159.94255,456.94983,0.0,5.2924787e-13,5.5881076,5.5881076,5.5881076,0.051472098,0.9134436,0.9134436,1.0,2.2199812,5.5881076,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.956,1.0,0.0,100000.01,3.504268e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,8.393234e-11,-1.3499191e-08,1.419943,1.6922758e-10,-66.64898,-243.02692,-243.02692,101.64009,75.32673,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.731591,2.377061,1.0,-77.84595,144.49492,-220.54282,463.56973,0.0,5.0940296e-13,5.731591,5.731591,5.731591,0.051472105,0.9134436,0.9134436,1.0,2.377061,5.731591,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9565,1.0,0.0,100000.01,3.5377012e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,9.5371856e-11,5.742626e-10,1.419943,1.9229238e-10,-47.608467,-184.0518,-184.0518,101.64009,57.047264,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.8750744,2.5341406,1.0,-94.477234,142.08571,-276.61044,460.66223,0.0,4.9342155e-13,5.8750744,5.8750744,5.8750744,0.051472094,0.9134436,0.9134436,1.0,2.5341406,5.8750744,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.957,1.0,0.0,100000.01,3.5933303e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.2143248e-10,-1.7941796e-08,1.419943,2.448368e-10,-27.589495,-121.29402,-121.29402,101.64009,37.595352,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,6.018558,2.69122,1.0,-109.16682,136.7563,-326.99313,448.28714,0.0,4.7887437e-13,6.018558,6.018558,6.018558,0.05147212,0.9134436,0.9134436,1.0,2.69122,6.018558,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9575,1.0,0.0,100000.01,3.6038844e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.1029072e-10,4.382234e-09,1.419943,2.2237237e-10,-7.0035,-56.043385,-56.043385,101.64009,17.370771,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,6.162041,2.8482997,1.0,-121.61277,128.61627,-370.6554,426.69876,0.0,3.7560932e-13,6.162041,6.162041,6.162041,0.0514721,0.9134436,0.9134436,1.0,2.8482997,6.162041,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.958,1.0,0.0,100000.01,3.5928242e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.0050749e-10,-5.4490495e-11,1.419943,2.0264704e-10,13.726433,10.359066,10.359066,101.64009,-3.2108157,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.022339396,3.0053794,1.0,-131.55933,117.83289,-406.69986,396.3408,0.0,1.6016649e-13,0.022339396,0.022339396,0.022339396,0.05147211,0.9134436,0.9134436,1.0,3.0053794,0.022339396,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9585,1.0,0.0,100000.01,3.5564506e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,8.849992e-11,-5.1640616e-09,1.419943,1.7843692e-10,34.174255,76.548615,76.548615,101.64009,-23.726414,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.16582277,3.1624591,1.0,-138.80205,104.627785,-434.38577,357.83716,0.0,7.47829e-15,0.16582277,0.16582277,0.16582277,0.051472113,0.9134436,0.9134436,1.0,3.1624591,0.16582277,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.959,1.0,0.0,100000.01,3.4963592e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,7.204576e-11,1.668746e-08,1.419943,1.452614e-10,53.919724,141.16492,141.16492,101.64009,-43.754383,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.30930617,3.3195386,1.0,-143.19208,89.272354,-453.1441,311.9792,0.0,-1.00580805e-13,0.30930617,0.30930617,0.30930617,0.0514721,0.9134436,0.9134436,1.0,3.3195386,0.30930617,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9595,1.0,0.0,100000.01,3.3961165e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,8.033304e-11,-5.64278e-09,1.419943,1.6197055e-10,72.55702,202.87997,202.87997,101.64009,-62.883102,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.45278955,3.4766183,1.0,-144.6392,72.08218,-462.58932,259.70935,0.0,-1.7633924e-13,0.45278955,0.45278955,0.45278955,0.0514721,0.9134436,0.9134436,1.0,3.4766183,0.45278955,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.96,1.0,0.0,100000.01,3.2789234e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,6.4033244e-11,2.5147746e-09,1.419943,1.2910628e-10,89.70312,260.4254,260.4254,101.64009,-80.71944,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.59627295,3.633698,1.0,-143.11368,53.410553,-462.5273,202.10191,0.0,-2.2840052e-13,0.59627295,0.59627295,0.59627295,0.051472105,0.9134436,0.9134436,1.0,3.633698,0.59627295,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9605,1.0,0.0,100000.01,3.2088796e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,7.5155646e-11,1.2605931e-08,1.419943,1.5153168e-10,105.005615,312.61853,312.61853,101.64009,-96.89681,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.73975635,3.7907777,1.0,-138.64685,33.641228,-452.95938,140.34085,0.0,-2.6258143e-13,0.73975635,0.73975635,0.73975635,0.051472098,0.9134436,0.9134436,1.0,3.7907777,0.73975635,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.961,1.0,0.0,100000.01,3.1421703e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,7.36413e-11,-9.369514e-09,1.419943,1.4847841e-10,118.150024,358.38666,358.38666,101.64009,-111.08274,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,0.8832397,3.9478571,1.0,-131.33052,13.180502,-434.08215,75.69548,0.0,-2.8652203e-13,0.8832397,0.8832397,0.8832397,0.051472116,0.9134436,0.9134436,1.0,3.9478571,0.8832397,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9615,1.0,0.0,100000.01,3.12869e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,8.222568e-11,-6.362753e-09,1.419943,1.6578655e-10,128.86618,396.78915,396.78915,101.64009,-122.98568,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.0267231,4.1049366,1.0,-121.31507,-7.5511127,-406.28357,9.494397,0.0,-3.016456e-13,1.0267231,1.0267231,1.0267231,0.0514721,0.9134436,0.9134436,1.0,4.1049366,1.0267231,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.962,1.0,0.0,100000.0,3.143642e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,9.733326e-11,1.6268591e-09,1.419943,1.9624703e-10,136.93387,427.03677,427.03677,101.64009,-132.361,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.1702064,4.2620163,1.0,-108.806335,-28.127535,-370.13495,-56.901814,0.0,-3.5180073e-13,1.1702064,1.1702064,1.1702064,0.0514721,0.9134436,0.9134436,1.0,4.2620163,1.1702064,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9625,1.0,0.0,100000.0,3.191398e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.1903005e-10,7.108295e-09,1.419943,2.3999294e-10,142.18726,448.50784,448.50784,101.64009,-139.016,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.3136898,4.419096,1.0,-94.061386,-48.125877,-326.37927,-122.12857,0.0,-4.0166432e-13,1.3136898,1.3136898,1.3136898,0.0514721,0.9134436,0.9134436,1.0,4.419096,1.3136898,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.963,1.0,0.0,100000.0,3.220116e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.2600193e-10,-1.7648073e-09,1.419943,2.5404992e-10,144.51839,460.7611,460.7611,101.64009,-142.81393,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.4571732,4.5761757,1.0,-77.38327,-67.135124,-275.9158,-184.84532,0.0,-4.3371028e-13,1.4571732,1.4571732,1.4571732,0.051472094,0.9134436,0.9134436,1.0,4.5761757,1.4571732,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9635,1.0,0.0,100000.0,3.261492e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.4730514e-10,9.176246e-09,1.419943,2.9700226e-10,143.87935,463.5447,463.5447,101.64009,-143.67671,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.6006566,4.7332554,1.0,-59.114754,-84.7646,-219.78163,-243.76309,0.0,-4.5095741e-13,1.6006566,1.6006566,1.6006566,0.05147212,0.9134436,0.9134436,1.0,4.7332554,1.6006566,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.964,1.0,0.0,100000.0,3.2905937e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.5840353e-10,-6.909991e-09,1.419943,3.1937925e-10,140.28328,456.80145,456.80145,101.64009,-141.58662,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.74414,4.890335,1.0,-39.631306,-100.65198,-159.13048,-297.671,0.0,-4.605725e-13,1.74414,1.74414,1.74414,0.051472113,0.9134436,0.9134436,1.0,4.890335,1.74414,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9645,1.0,0.0,100000.0,3.362582e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.8104422e-10,7.341265e-10,1.419943,3.6502829e-10,133.80408,440.66995,440.66995,101.64009,-136.58662,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,1.8876234,5.047415,1.0,-19.333347,-114.47073,-95.20884,-345.46112,0.0,-4.6452816e-13,1.8876234,1.8876234,1.8876234,0.05147211,0.9134436,0.9134436,1.0,5.047415,1.8876234,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.965,1.0,0.0,100000.0,3.3736716e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.0695003e-10,9.047327e-10,1.419943,4.1726056e-10,124.57492,415.4817,415.4817,101.64009,-128.77948,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.0311067,5.2044945,1.0,1.3619536,-125.936874,-29.330458,-386.15125,0.0,-4.6379605e-13,2.0311067,2.0311067,2.0311067,0.05147211,0.9134436,0.9134436,1.0,5.2044945,2.0311067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9655,1.0,0.0,100000.0,3.4099983e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.2513309e-10,-7.0462702e-09,1.419943,4.5392193e-10,112.78546,381.7544,381.7544,101.64009,-118.32562,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.17459,5.3615737,1.0,22.029264,-134.81473,37.15073,-418.90512,0.0,-4.592583e-13,2.17459,2.17459,2.17459,0.051472113,0.9134436,0.9134436,1.0,5.3615737,2.17459,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.966,1.0,0.0,100000.0,3.4453155e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.2484778e-10,-1.0172382e-08,1.419943,4.533467e-10,98.678024,340.1812,340.1812,101.64009,-105.439926,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.3180735,5.5186534,1.0,42.243824,-140.92184,102.868385,-443.0496,0.0,-4.5321448e-13,2.3180735,2.3180735,2.3180735,0.051472098,0.9134436,0.9134436,1.0,5.5186534,2.3180735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9665,1.0,0.0,100000.0,3.4814395e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.402855e-10,-3.339737e-09,1.419943,4.844728e-10,82.542534,291.61655,291.61655,101.64009,-90.3872,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.461557,5.675733,1.0,61.590183,-144.13272,166.47188,-458.08844,0.0,-4.4510055e-13,2.461557,2.461557,2.461557,0.05147211,0.9134436,0.9134436,1.0,5.675733,2.461557,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.967,1.0,0.0,100000.0,3.485651e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.3988808e-10,9.9883e-09,1.419943,4.836715e-10,64.71062,237.05853,237.05853,101.64009,-73.47682,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.6050403,5.832813,1.0,79.67073,-144.38135,226.654,-463.71255,0.0,-4.3472848e-13,2.6050403,2.6050403,2.6050403,0.05147211,0.9134436,0.9134436,1.0,5.832813,2.6050403,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9675,1.0,0.0,100000.0,3.468374e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.216121e-10,-4.08091e-09,1.419943,4.4682277e-10,45.54875,177.62845,177.62845,101.64009,-55.05633,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.7485237,5.9898925,1.0,96.11387,-141.66261,282.1779,-459.80634,0.0,-4.2606307e-13,2.7485237,2.7485237,2.7485237,0.051472113,0.9134436,0.9134436,1.0,5.9898925,2.7485237,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.968,1.0,0.0,100000.0,3.4182704e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,2.0090563e-10,-4.3536215e-09,1.419943,4.0507359e-10,25.45076,114.547714,114.547714,101.64009,-35.50432,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,2.892007,6.146972,1.0,110.58165,-136.03241,331.9024,-446.45013,0.0,-4.151025e-13,2.892007,2.892007,2.892007,0.051472105,0.9134436,0.9134436,1.0,6.146972,2.892007,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9685,1.0,0.0,100000.0,3.3288066e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.755247e-10,-1.3628131e-08,1.419943,3.5389963e-10,4.8297005,49.112766,49.112766,101.64009,-15.22261,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.0354905,0.020866385,1.0,122.77675,-127.606445,374.8056,-423.9184,0.0,-4.039771e-13,3.0354905,3.0354905,3.0354905,0.051472116,0.9134436,0.9134436,1.0,0.020866385,3.0354905,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.969,1.0,0.0,100000.0,3.224768e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.4319651e-10,-1.2566339e-09,1.419943,2.8871827e-10,-15.890619,-17.331554,-17.331554,101.64009,5.3719544,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.178974,0.17794602,1.0,132.4485,-116.55789,410.00574,-392.6742,0.0,-3.936214e-13,3.178974,3.178974,3.178974,0.051472094,0.9134436,0.9134436,1.0,0.17794602,3.178974,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9695,1.0,0.0,100000.0,3.1014897e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.2259825e-10,1.128778e-08,1.419943,2.4718727e-10,-36.28435,-83.41967,-83.41967,101.64009,25.856113,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.3224573,0.33502564,1.0,139.39816,-103.11381,436.77936,-353.35968,0.0,-3.8182825e-13,3.3224573,3.3224573,3.3224573,0.051472113,0.9134436,0.9134436,1.0,0.33502564,3.3224573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.97,1.0,0.0,100000.0,2.990111e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.3279745e-10,-7.3550304e-09,1.419943,2.677513e-10,-55.93236,-147.79333,-147.79333,101.64009,45.808872,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.4659407,0.49210528,1.0,143.48288,-87.55052,454.5762,-306.78287,0.0,-3.7131935e-13,3.4659407,3.4659407,3.4659407,0.0514721,0.9134436,0.9134436,1.0,0.49210528,3.4659407,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9705,1.0,0.0,100000.0,2.9565084e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.2001605e-10,1.6861927e-08,1.419943,2.4198094e-10,-74.43084,-209.12952,-209.12952,101.64009,64.82016,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.609424,0.64918494,1.0,144.61871,-70.187874,463.0305,-253.90099,0.0,-3.6236744e-13,3.609424,3.609424,3.609424,0.05147211,0.9134436,0.9134436,1.0,0.64918494,3.609424,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.971,1.0,0.0,100000.0,2.9747633e-05,-6.451962,1.1462308e-07,0.7042536,0.7042536,1.1974492e-10,-7.4037576e-09,1.419943,2.414343e-10,-91.3996,-266.16763,-266.16763,101.64009,82.49925,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.7529075,0.8062645,1.0,142.78232,-51.382713,461.9685,-195.80087,0.0,-3.53281e-13,3.7529075,3.7529075,3.7529075,0.0514721,0.9134436,0.9134436,1.0,0.8062645,3.7529075,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9715,1.0,0.0,100000.0,3.0360412e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.149712e-10,1.5421266e-09,1.419943,2.3180932e-10,-106.4899,-317.73544,-317.73544,101.64009,98.4828,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,3.8963907,0.96334416,1.0,138.01143,-31.521528,451.41208,-133.67665,0.0,-3.4406096e-13,3.8963907,3.8963907,3.8963907,0.0514721,0.9134436,0.9134436,1.0,0.96334416,3.8963907,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.972,1.0,0.0,100000.0,3.077815e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.2290614e-10,-1.3048296e-08,1.419943,2.4780805e-10,-119.3916,-362.77307,-362.77307,101.64009,112.442314,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.039874,1.1204238,1.0,130.4041,-11.012505,431.57812,-68.80506,0.0,-3.3601344e-13,4.039874,4.039874,4.039874,0.051472116,0.9134436,0.9134436,1.0,1.1204238,4.039874,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9725,1.0,0.0,100000.0,3.104611e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.4828691e-10,1.0521033e-08,1.419943,2.9898173e-10,-129.83954,-400.35492,-400.35492,101.64009,124.0909,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.1833577,1.2775035,1.0,120.11669,9.72285,402.8743,-2.5193837,0.0,-3.4569355e-13,4.1833577,4.1833577,4.1833577,0.0514721,0.9134436,0.9134436,1.0,1.2775035,4.1833577,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.973,1.0,0.0,100000.0,3.128167e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.5625859e-10,3.5157988e-09,1.419943,3.1505454e-10,-137.619,-429.7086,-429.7086,101.64009,133.18913,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.326841,1.4345831,1.0,107.36062,30.258379,365.89053,63.818073,0.0,-4.4127928e-13,4.326841,4.326841,4.326841,0.051472116,0.9134436,0.9134436,1.0,1.4345831,4.326841,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9735,1.0,0.0,100000.0,3.1608306e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.8623074e-10,7.533429e-09,1.419943,3.7548553e-10,-142.57008,-450.23083,-450.23083,101.64009,139.55005,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.4703245,1.5916628,1.0,92.39805,50.17203,321.3869,128.84393,0.0,-5.214545e-13,4.4703245,4.4703245,4.4703245,0.051472113,0.9134436,0.9134436,1.0,1.5916628,4.4703245,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.974,1.0,0.0,100000.0,3.20129e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.0591287e-10,9.514264e-10,1.419943,4.1516937e-10,-144.59103,-461.49985,-461.49985,101.64009,143.04291,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.6138077,1.7487423,1.0,75.5365,69.05454,270.27808,191.22176,0.0,-5.639864e-13,4.6138077,4.6138077,4.6138077,0.051472116,0.9134436,0.9134436,1.0,1.7487423,4.6138077,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9745,1.0,0.0,100000.0,3.2407832e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.3219478e-10,1.1854395e-08,1.419943,4.6815996e-10,-143.64034,-463.28403,-463.28403,101.64009,143.59592,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.7572913,1.9058219,1.0,57.12251,86.51782,213.61446,249.66957,0.0,-5.923841e-13,4.7572913,4.7572913,4.7572913,0.051472098,0.9134436,0.9134436,1.0,1.9058219,4.7572913,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.975,1.0,0.0,100000.0,3.3010718e-05,-6.451962,-6.080715e-08,0.7042536,0.7042537,2.509117e-10,4.017813e-09,1.419943,5.0589777e-10,-139.7375,-455.5467,-455.5467,101.64009,141.19771,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,4.9007745,2.0629015,1.0,37.534527,102.20298,152.56058,302.9861,0.0,-6.087991e-13,4.9007745,4.9007745,4.9007745,0.0514721,0.9134436,0.9134436,1.0,2.0629015,4.9007745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9755,1.0,0.0,100000.0,3.30487e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.4295804e-10,1.0324112e-08,1.419943,4.8986126e-10,-132.96277,-438.4469,-438.4469,101.64009,135.89758,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.0442576,2.2199812,1.0,17.175125,115.78764,88.371254,350.07565,0.0,-6.2048673e-13,5.0442576,5.0442576,5.0442576,0.05147211,0.9134436,0.9134436,1.0,2.2199812,5.0442576,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.976,1.0,0.0,100000.0,3.316086e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.3146358e-10,4.388556e-09,1.419943,4.666857e-10,-123.45535,-412.33606,-412.33606,101.64009,127.804474,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.1877413,2.377061,1.0,-3.5372615,126.992615,22.365705,389.97034,0.0,-6.20435e-13,5.1877413,5.1877413,5.1877413,0.05147211,0.9134436,0.9134436,1.0,2.377061,5.1877413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9765,1.0,0.0,100000.0,3.2547257e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.2015419e-10,-1.3826652e-09,1.419943,4.4388326e-10,-111.41066,-377.7508,-377.7508,101.64009,117.0847,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.3312244,2.5341406,1.0,-24.17695,135.58762,-44.099506,421.8503,0.0,-6.1780117e-13,5.3312244,5.3312244,5.3312244,0.05147212,0.9134436,0.9134436,1.0,2.5341406,5.3312244,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.977,1.0,0.0,100000.0,3.1757867e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.8972376e-10,7.0408936e-09,1.419943,3.8252831e-10,-97.07624,-335.40195,-335.40195,101.64009,103.95857,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.474708,2.69122,1.0,-44.319748,141.39598,-109.65838,445.06033,0.0,-6.025846e-13,5.474708,5.474708,5.474708,0.051472094,0.9134436,0.9134436,1.0,2.69122,5.474708,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9775,1.0,0.0,100000.0,3.0567e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.6363301e-10,1.8395928e-09,1.419943,3.2992314e-10,-80.74668,-286.15985,-286.15985,101.64009,88.69588,0.0,101.64069,327.92178,1.0,-1.0,0.70671374,5.6181912,2.8482997,1.0,-63.551678,144.29836,-172.96353,459.12338,0.0,-5.8897814e-13,5.6181912,5.6181912,5.6181912,0.05147211,0.9134436,0.9134436,1.0,2.8482997,5.6181912,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.978,1.0,0.0,100000.0,2.9849574e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.4218862e-10,-1.8070504e-09,1.419943,2.8668612e-10,-62.75761,-231.03653,-231.03653,101.64009,71.61028,0.0,101.64069,327.92178,1.0,-1.0,0.7067138,5.761675,3.0053794,1.0,-81.477486,144.23509,-232.71391,463.75043,0.0,-5.7636464e-13,5.761675,5.761675,5.761675,0.051472113,0.9134436,0.9134436,1.0,3.0053794,5.761675,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9785,1.0,0.0,100000.0,2.8819743e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.3102174e-10,-3.1408118e-09,1.419943,2.6417102e-10,-43.47873,-171.16492,-171.16492,101.64009,53.052944,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.905158,3.1624591,1.0,-97.72875,141.20747,-287.6815,458.8464,0.0,-5.6486413e-13,5.905158,5.905158,5.905158,0.05147212,0.9134436,0.9134436,1.0,3.1624591,5.905158,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.979,1.0,0.0,100000.0,2.8199924e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.265683e-10,-2.8224276e-09,1.419943,2.5519184e-10,-23.306267,-107.77548,-107.77548,101.64009,33.40525,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.0486417,3.3195386,1.0,-111.97147,135.27774,-336.7366,444.5121,0.0,-5.477271e-13,6.0486417,6.0486417,6.0486417,0.05147211,0.9134436,0.9134436,1.0,3.3195386,6.0486417,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9795,1.0,0.0,100000.0,2.7743197e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.4515837e-10,1.5262758e-08,1.419943,2.9267383e-10,-2.6548097,-42.171036,-42.171036,101.64009,13.071006,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.192125,3.4766183,1.0,-123.91294,126.56775,-378.87106,421.04208,0.0,-5.3427716e-13,6.192125,6.192125,6.192125,0.05147211,0.9134436,0.9134436,1.0,3.4766183,6.192125,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.98,1.0,0.0,100000.0,2.7629036e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.7184552e-10,2.108825e-09,1.419943,3.4648148e-10,18.05121,24.300121,24.300121,101.64009,-7.5318766,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.05242303,3.633698,1.0,-133.30772,115.256516,-413.21887,388.91873,0.0,-5.2214315e-13,0.05242303,0.05242303,0.05242303,0.05147211,0.9134436,0.9134436,1.0,3.633698,0.05242303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9805,1.0,0.0,100000.0,2.7987879e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.8203213e-10,-3.9194186e-09,1.419943,3.670201e-10,38.38624,90.27186,90.27186,101.64009,-27.979963,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.19590642,3.7907777,1.0,-139.96274,101.57651,-439.07413,348.80225,0.0,-5.089851e-13,0.19590642,0.19590642,0.19590642,0.0514721,0.9134436,0.9134436,1.0,3.7907777,0.19590642,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.981,1.0,0.0,100000.0,2.8338718e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.9272636e-10,-9.232649e-09,1.419943,3.8858225e-10,57.932343,154.3883,154.3883,101.64009,-47.853,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.3393898,3.9478571,1.0,-143.74123,85.80888,-455.90546,301.51712,0.0,-4.969113e-13,0.3393898,0.3393898,0.3393898,0.051472094,0.9134436,0.9134436,1.0,3.9478571,0.3393898,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9815,1.0,0.0,100000.0,2.8693408e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.9414301e-10,3.663256e-09,1.419943,3.9143855e-10,76.28781,215.33174,215.33174,101.64009,-66.74255,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.48287317,4.1049366,1.0,-144.5655,68.277695,-463.3669,248.03517,0.0,-4.8511195e-13,0.48287317,0.48287317,0.48287317,0.051472094,0.9134436,0.9134436,1.0,4.1049366,0.48287317,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
