Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
1.982,1.0,0.0,100000.0,2.901734e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.0545465e-10,5.690917e-09,1.419943,4.142455e-10,93.0754,271.84964,271.84964,101.64009,-84.2604,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.62635654,4.2620163,1.0,-142.41866,49.34325,-461.30518,189.45555,0.0,-4.7320367e-13,0.62635654,0.62635654,0.62635654,0.051472098,0.9134436,0.9134436,1.0,4.2620163,0.62635654,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9825,1.0,0.0,100000.0,2.9414976e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.265957e-10,-7.81319e-09,1.419943,4.568709e-10,107.95009,322.78043,322.78043,101.64009,-100.04651,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.76983994,4.419096,1.0,-137.34479,29.394695,-449.76263,126.98219,0.0,-4.6125885e-13,0.76983994,0.76983994,0.76983994,0.0514721,0.9134436,0.9134436,1.0,4.419096,0.76983994,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.983,1.0,0.0,100000.0,2.9833755e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.522751e-10,1.8793511e-09,1.419943,5.086467e-10,120.60616,367.0774,367.0774,101.64009,-113.77645,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.91332334,4.5761757,1.0,-129.44818,8.842016,-428.97647,61.899075,0.0,-4.4923405e-13,0.91332334,0.91332334,0.91332334,0.051472098,0.9134436,0.9134436,1.0,4.5761757,0.91332334,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9835,1.0,0.0,100000.0,3.0224774e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.7034158e-10,6.691943e-10,1.419943,5.45073e-10,130.78352,403.83008,403.83008,101.64009,-125.16804,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.0568067,4.7332554,1.0,-118.891136,-11.892387,-399.3739,-4.456199,0.0,-4.371331e-13,1.0568067,1.0568067,1.0568067,0.05147211,0.9134436,0.9134436,1.0,4.7332554,1.0568067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.984,1.0,0.0,100000.0,3.0256497e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.7313315e-10,1.5330343e-08,1.419943,5.507015e-10,138.273,432.2832,432.2832,101.64009,-133.98714,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.2002901,4.890335,1.0,-105.89062,-32.382374,-361.56332,-70.71989,0.0,-4.3275412e-13,1.2002901,1.2002901,1.2002901,0.0514721,0.9134436,0.9134436,1.0,4.890335,1.2002901,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9845,1.0,0.0,100000.0,3.021767e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.6008068e-10,-2.6003382e-09,1.419943,5.243846e-10,142.92065,451.85196,451.85196,101.64009,-140.05252,0.0,101.64073,327.92178,1.0,-1.0,0.70671386,1.3437735,5.047415,1.0,-90.71381,-52.206837,-316.32184,-135.53014,0.0,-4.3451313e-13,1.3437735,1.3437735,1.3437735,0.051472113,0.9134436,0.9134436,1.0,5.047415,1.3437735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.985,1.0,0.0,100000.0,2.9955405e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.495402e-10,5.3570943e-09,1.419943,5.031325e-10,144.63097,462.13416,462.13416,101.64009,-143.23952,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.4872569,5.2044945,1.0,-73.67264,-70.95833,-264.57922,-197.55493,0.0,-4.8579115e-13,1.4872569,1.4872569,1.4872569,0.05147211,0.9134436,0.9134436,1.0,5.2044945,1.4872569,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9855,1.0,0.0,100000.0,2.9227162e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.3024328e-10,4.9685176e-09,1.419943,4.642253e-10,143.36882,462.91852,462.91852,101.64009,-143.48262,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.6307403,5.3615737,1.0,-55.117336,-88.25148,-207.39896,-255.51955,0.0,-8.766191e-13,1.6307403,1.6307403,1.6307403,0.051472116,0.9134436,0.9134436,1.0,5.3615737,1.6307403,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.986,1.0,0.0,100000.0,2.8198032e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,2.0439483e-10,-6.210869e-09,1.419943,4.1210868e-10,139.16011,454.18884,454.18884,101.64009,-140.77684,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.7742237,5.5186534,1.0,-35.42925,-103.730865,-145.95618,-308.2327,0.0,-1.184742e-12,1.7742237,1.7742237,1.7742237,0.051472124,0.9134436,0.9134436,1.0,5.5186534,1.7742237,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9865,1.0,0.0,100000.0,2.7348804e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.7787972e-10,5.4379035e-09,1.419943,3.586479e-10,132.09137,436.12463,436.12463,101.64009,-135.1778,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.9177071,5.675733,1.0,-15.013016,-117.078354,-81.51367,-354.61096,0.0,-1.3873884e-12,1.9177071,1.9177071,1.9177071,0.051472113,0.9134436,0.9134436,1.0,5.675733,1.9177071,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.987,1.0,0.0,100000.0,2.6921045e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.5272797e-10,1.1861878e-08,1.419943,3.0793595e-10,122.30785,409.0971,409.0971,101.64009,-126.80055,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.0611904,5.832813,1.0,5.711769,-128.01962,-15.395891,-393.7012,0.0,-1.5240612e-12,2.0611904,2.0611904,2.0611904,0.05147211,0.9134436,0.9134436,1.0,5.832813,2.0611904,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9875,1.0,0.0,100000.0,2.6527976e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.4069972e-10,2.429962e-09,1.419943,2.8368413e-10,110.01065,373.6617,373.6617,101.64009,-115.81728,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.2046738,5.9898925,1.0,26.319164,-136.32982,51.03831,-424.70004,0.0,-1.6087331e-12,2.2046738,2.2046738,2.2046738,0.051472113,0.9134436,0.9134436,1.0,5.9898925,2.2046738,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.988,1.0,0.0,100000.0,2.6042082e-05,-6.451962,-6.080715e-08,0.7042536,0.7042537,1.2116705e-10,5.415684e-10,1.419943,2.4430163e-10,95.452484,330.54678,330.54678,101.64009,-102.453705,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.3481572,6.146972,1.0,46.385643,-141.83813,116.42356,-446.97034,0.0,-1.6451227e-12,2.3481572,2.3481572,2.3481572,0.051472116,0.9134436,0.9134436,1.0,6.146972,2.3481572,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9885,1.0,0.0,100000.0,2.594211e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.08813285e-10,5.5734506e-09,1.419943,2.1939349e-10,78.93256,280.63837,280.63837,101.64009,-86.98449,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.4916406,0.020866385,1.0,65.498795,-144.43137,179.41606,-460.05444,0.0,-1.6576225e-12,2.4916406,2.4916406,2.4916406,0.05147211,0.9134436,0.9134436,1.0,0.020866385,2.4916406,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.989,1.0,0.0,100000.0,2.5891359e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,9.2461164e-11,1.71747e-08,1.419943,1.8642372e-10,60.790405,224.96225,224.96225,101.64009,-69.72755,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.635124,0.17794602,1.0,83.26581,-144.05621,238.72116,-463.6834,0.0,-1.6562813e-12,2.635124,2.635124,2.635124,0.05147212,0.9134436,0.9134436,1.0,0.17794602,2.635124,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9895,1.0,0.0,100000.0,2.555765e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.0727898e-10,-2.2353384e-09,1.419943,2.1629996e-10,41.398872,164.66264,164.66264,101.64009,-51.037556,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.7786074,0.33502564,1.0,99.32152,-140.7204,293.12003,-457.78268,0.0,-1.5020281e-12,2.7786074,2.7786074,2.7786074,0.051472098,0.9134436,0.9134436,1.0,0.33502564,2.7786074,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.99,1.0,0.0,100000.0,2.5431542e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.2855655e-10,-8.5363655e-10,1.419943,2.5920063e-10,21.156502,100.978874,100.978874,101.64009,-31.298628,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.9220908,0.49210528,1.0,113.33596,-134.49246,341.49463,-442.4735,0.0,-1.1234982e-12,2.9220908,2.9220908,2.9220908,0.051472105,0.9134436,0.9134436,1.0,0.49210528,2.9220908,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9905,1.0,0.0,100000.0,2.6153539e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.5359217e-10,3.484268e-09,1.419943,3.096784e-10,0.47931826,35.219765,35.219765,101.64009,-10.916445,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.0655742,0.64918494,1.0,125.0211,-125.50042,382.85077,-418.07053,0.0,-8.4561844e-13,3.0655742,3.0655742,3.0655742,0.05147211,0.9134436,0.9134436,1.0,0.64918494,3.0655742,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.991,1.0,0.0,100000.0,2.679317e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.6980307e-10,5.424331e-09,1.419943,3.4236344e-10,-20.207716,-31.263191,-31.263191,101.64009,9.690095,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.2090576,0.8062645,1.0,134.13678,-113.92907,416.3385,-385.0753,0.0,-6.46646e-13,3.2090576,3.2090576,3.2090576,0.051472094,0.9134436,0.9134436,1.0,0.8062645,3.2090576,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9915,1.0,0.0,100000.0,2.7670227e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.7442695e-10,-5.1837086e-09,1.419943,3.5168626e-10,-40.47944,-97.10362,-97.10362,101.64009,30.097483,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.352541,0.96334416,1.0,140.49567,-100.01622,441.26953,-344.16592,0.0,-4.99605e-13,3.352541,3.352541,3.352541,0.051472116,0.9134436,0.9134436,1.0,0.96334416,3.352541,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.992,1.0,0.0,100000.0,2.8406841e-05,-6.451962,-6.080715e-08,0.7042536,0.7042536,1.850338e-10,-5.1603157e-09,1.419943,3.730722e-10,-59.91922,-160.94835,-160.94835,101.64009,49.8863,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.4960244,1.1204238,1.0,143.96704,-84.04783,457.13156,-296.1832,0.0,-3.8761184e-13,3.4960244,3.4960244,3.4960244,0.051472098,0.9134436,0.9134436,1.0,1.1204238,3.4960244,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9925,1.0,0.0,100000.0,2.9162278e-05,-6.451962,-6.080715e-08,0.7042536,0.7042537,1.7887507e-10,-5.4512922e-11,1.419943,3.6065473e-10,-78.12753,-221.48524,-221.48524,101.64009,68.64985,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.6395078,1.2775035,1.0,144.4796,-66.352066,463.5985,-242.11325,0.0,-3.0185706e-13,3.6395078,3.6395078,3.6395078,0.05147211,0.9134436,0.9134436,1.0,1.2775035,3.6395078,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.993,1.0,0.0,100000.0,2.9692326e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.9426448e-10,-1.1502035e-08,1.419943,3.9168346e-10,-94.73015,-277.47015,-277.47015,101.64009,86.00249,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.782991,1.4345831,1.0,142.02277,-47.29262,460.53748,-183.06735,0.0,-2.42193e-13,3.782991,3.782991,3.782991,0.05147211,0.9134436,0.9134436,1.0,1.4345831,3.782991,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9935,1.0,0.0,100000.0,3.001951e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.86151e-10,6.281485e-10,1.419943,3.7532474e-10,-109.38586,-327.7524,-327.7524,101.64009,101.58759,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.9264743,1.5916628,1.0,136.64706,-27.261213,448.0114,-120.25901,0.0,-1.9317433e-13,3.9264743,3.9264743,3.9264743,0.05147211,0.9134436,0.9134436,1.0,1.5916628,3.9264743,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.994,1.0,0.0,100000.0,2.9754901e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.8105777e-10,-2.0049848e-09,1.419943,3.6505557e-10,-121.79344,-371.29865,-371.29865,101.64009,115.08485,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.0699577,1.7487423,1.0,128.46297,-6.669526,426.27774,-54.979088,0.0,-1.556649e-13,4.0699577,4.0699577,4.0699577,0.051472105,0.9134436,0.9134436,1.0,1.7487423,4.0699577,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9945,1.0,0.0,100000.0,2.9313514e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.6614392e-10,4.340587e-09,1.419943,3.349857e-10,-131.6979,-407.2139,-407.2139,101.64009,126.21685,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.2134414,1.9058219,1.0,117.63868,14.059234,395.78314,11.430774,0.0,-1.2497813e-13,4.2134414,4.2134414,4.2134414,0.051472094,0.9134436,0.9134436,1.0,1.9058219,4.2134414,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.995,1.0,0.0,100000.0,2.8437658e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.4706737e-10,8.137304e-09,1.419943,2.9652283e-10,-138.8957,-434.76,-434.76,101.64009,134.75484,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.3569245,2.0629015,1.0,104.39665,34.499046,357.1543,77.605705,0.0,-1.1470728e-13,4.3569245,4.3569245,4.3569245,0.05147212,0.9134436,0.9134436,1.0,2.0629015,4.3569245,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9955,1.0,0.0,100000.0,2.7592381e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.45989e-10,-1.5396853e-09,1.419943,2.9434857e-10,-143.23888,-453.37085,-453.37085,101.64009,140.5233,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.500408,2.2199812,1.0,89.00905,54.229828,311.18518,142.18567,0.0,-1.10011426e-13,4.500408,4.500408,4.500408,0.051472113,0.9134436,0.9134436,1.0,2.2199812,4.500408,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.996,1.0,0.0,100000.0,2.6867589e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.1842984e-10,-8.057113e-09,1.419943,2.3878274e-10,-144.63818,-462.66394,-462.66394,101.64009,143.40372,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.6438913,2.377061,1.0,71.792114,72.84607,258.82053,203.84341,0.0,-1.01310955e-13,4.6438913,4.6438913,4.6438913,0.051472116,0.9134436,0.9134436,1.0,2.377061,4.6438913,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9965,1.0,0.0,100000.0,2.6011421e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.820445e-11,3.0947718e-09,1.419943,1.9800356e-10,-143.06485,-462.44824,-462.44824,101.64009,143.33687,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.7873745,2.5341406,1.0,53.099693,89.96516,201.13652,261.31174,0.0,-9.394721e-14,4.7873745,4.7873745,4.7873745,0.051472105,0.9134436,0.9134436,1.0,2.5341406,4.7873745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.997,1.0,0.0,100000.0,2.5518466e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.537047e-11,-6.50662e-09,1.419943,1.9228959e-10,-138.55124,-452.72824,-452.72824,101.64009,140.32413,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.930858,2.69122,1.0,33.31596,105.235275,139.31874,313.40952,0.0,-8.531997e-14,4.930858,4.930858,4.930858,0.051472113,0.9134436,0.9134436,1.0,2.69122,4.930858,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9975,1.0,0.0,100000.0,2.5283825e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.672071e-11,-3.928501e-09,1.419943,1.9501198e-10,-131.19008,-433.7037,-433.7037,101.64009,134.42743,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.0743413,2.8482997,1.0,12.84751,118.34257,74.63765,359.06604,0.0,-7.9486785e-14,5.0743413,5.0743413,5.0743413,0.051472105,0.9134436,0.9134436,1.0,2.8482997,5.0743413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.998,1.0,0.0,100000.0,2.5092113e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.0346467e-10,-7.205358e-10,1.419943,2.0860941e-10,-121.13269,-405.7656,-405.7656,101.64009,125.767944,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.217825,3.0053794,1.0,-7.8849835,129.01767,8.422593,397.343,0.0,-7.4694144e-14,5.217825,5.217825,5.217825,0.051472098,0.9134436,0.9134436,1.0,3.0053794,5.217825,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9985,1.0,0.0,100000.0,2.5074998e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.078958e-10,4.1803627e-09,1.419943,2.1754364e-10,-108.58575,-369.4881,-369.4881,101.64009,114.52366,0.0,101.64073,327.92178,1.0,-1.0,0.70671374,5.361308,3.1624591,1.0,-28.455423,137.04117,-57.965565,427.45367,0.0,-6.620839e-14,5.361308,5.361308,5.361308,0.0514721,0.9134436,0.9134436,1.0,3.1624591,5.361308,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.999,1.0,0.0,100000.0,2.5376854e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.259833e-10,3.4490684e-09,1.419943,2.5401234e-10,-93.80714,-325.61682,-325.61682,101.64009,100.92566,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.5047917,3.3195386,1.0,-48.441044,142.24818,-123.16241,448.77924,0.0,-6.337331e-14,5.5047917,5.5047917,5.5047917,0.051472116,0.9134436,0.9134436,1.0,3.3195386,5.5047917,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
1.9995,1.0,0.0,100000.0,2.5873078e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.4991487e-10,-2.5649187e-09,1.419943,3.022641e-10,-77.100586,-275.05344,-275.05344,101.64009,85.25342,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.648275,3.4766183,1.0,-67.43109,144.53168,-185.82799,460.8814,0.0,-5.890306e-14,5.648275,5.648275,5.648275,0.0514721,0.9134436,0.9134436,1.0,3.4766183,5.648275,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0,1.0,0.0,100000.0,2.6208296e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.7401842e-10,-1.811701e-08,1.419943,3.508626e-10,-58.80945,-218.83707,-218.83707,101.64009,67.82903,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.7917585,3.633698,1.0,-85.035286,143.84474,-244.6744,463.51147,0.0,-5.3951875e-14,5.7917585,5.7917585,5.7917585,0.051472105,0.9134436,0.9134436,1.0,3.633698,5.7917585,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0005,1.0,0.0,100000.0,2.650173e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.9723256e-10,4.6995656e-09,1.419943,3.9766784e-10,-39.30965,-158.12314,-158.12314,101.64009,49.010616,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.9352417,3.7907777,1.0,-100.89182,140.20148,-298.49222,456.61536,0.0,-4.903561e-14,5.9352417,5.9352417,5.9352417,0.0514721,0.9134436,0.9134436,1.0,3.7907777,5.9352417,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.001,1.0,0.0,100000.0,2.7077149e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,2.2061934e-10,-2.621341e-09,1.419943,4.4482112e-10,-19.00195,-94.15942,-94.15942,101.64009,29.184921,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.0787253,3.9478571,1.0,-114.674805,133.67676,-346.17535,440.33478,0.0,-4.360301e-14,6.0787253,6.0787253,6.0787253,0.0514721,0.9134436,0.9134436,1.0,3.9478571,6.0787253,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0015,1.0,0.0,100000.0,2.7313126e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,2.3085953e-10,5.8019736e-09,1.419943,4.6546778e-10,1.6962823,-28.260523,-28.260523,101.64009,8.759413,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.2222085,4.1049366,1.0,-126.100975,124.40469,-386.74387,415.0044,0.0,-3.7169713e-14,6.2222085,6.2222085,6.2222085,0.051472105,0.9134436,0.9134436,1.0,4.1049366,6.2222085,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.002,1.0,0.0,100000.0,2.742081e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,2.4228994e-10,-1.3102434e-08,1.419943,4.8851423e-10,22.359652,38.21919,38.21919,101.64009,-11.846122,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.082506664,4.2620163,1.0,-134.93549,112.57584,-419.36392,381.14474,0.0,-3.21013e-14,0.082506664,0.082506664,0.082506664,0.05147209,0.9134436,0.9134436,1.0,4.2620163,0.082506664,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0025,1.0,0.0,100000.0,2.7730723e-05,-6.451962,8.2473576e-08,0.7042536,0.7042537,2.3964258e-10,1.4513675e-09,1.419943,4.831765e-10,42.56348,103.91341,103.91341,101.64009,-32.20819,0.0,101.64073,327.92178,1.0,-1.0,0.70671386,0.22599004,4.419096,1.0,-140.9968,98.43331,-443.36514,339.45172,0.0,-2.7470266e-14,0.22599004,0.22599004,0.22599004,0.0514721,0.9134436,0.9134436,1.0,4.419096,0.22599004,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.003,1.0,0.0,100000.0,2.749665e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,2.201783e-10,7.000937e-09,1.419943,4.4393192e-10,61.89254,167.47198,167.47198,101.64009,-51.908314,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.36947343,4.5761757,1.0,-144.1603,82.26775,-458.2542,290.78223,0.0,-2.2383601e-14,0.36947343,0.36947343,0.36947343,0.051472116,0.9134436,0.9134436,1.0,4.5761757,0.36947343,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0035,1.0,0.0,100000.0,2.6612048e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,2.010372e-10,2.2949629e-09,1.419943,4.0533887e-10,79.94957,227.58864,227.58864,101.64009,-70.5416,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.5129568,4.7332554,1.0,-144.361,64.41142,-463.7252,236.13655,0.0,-1.7357133e-14,0.5129568,0.5129568,0.5129568,0.05147211,0.9134436,0.9134436,1.0,4.7332554,0.5129568,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.004,1.0,0.0,100000.0,2.5678537e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.6653583e-10,9.087397e-10,1.419943,3.357759e-10,96.36346,283.02786,283.02786,101.64009,-87.72511,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.6564402,4.890335,1.0,-141.59476,45.231293,-459.6656,176.63773,0.0,-1.34463406e-14,0.6564402,0.6564402,0.6564402,0.051472098,0.9134436,0.9134436,1.0,4.890335,0.6564402,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0045,1.0,0.0,100000.0,2.4831317e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.5261471e-10,-7.069075e-09,1.419943,3.077076e-10,110.796875,332.65024,332.65024,101.64009,-103.10568,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.7999236,5.047415,1.0,-135.91843,25.121561,-446.15884,113.50862,0.0,-8.6256025e-15,0.7999236,0.7999236,0.7999236,0.051472124,0.9134436,0.9134436,1.0,5.047415,0.7999236,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.005,1.0,0.0,100000.0,2.3972252e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.3197694e-10,8.923107e-09,1.419943,2.6609695e-10,122.95316,375.4359,375.4359,101.64009,-116.367195,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.943407,5.2044945,1.0,-127.44869,4.4955273,-423.48257,48.04666,0.0,-4.1683237e-15,0.943407,0.943407,0.943407,0.051472105,0.9134436,0.9134436,1.0,5.2044945,0.943407,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0055,1.0,0.0,100000.0,2.3307919e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.943243e-11,-4.8615587e-09,1.419943,2.0047947e-10,132.5825,410.50558,410.50558,101.64009,-127.237114,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.0868903,5.3615737,1.0,-116.359604,-16.2229,-392.1028,-18.402761,0.0,-3.7338922e-16,1.0868903,1.0868903,1.0868903,0.051472113,0.9134436,0.9134436,1.0,5.3615737,1.0868903,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.006,1.0,0.0,100000.0,2.2765149e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.14515e-11,7.0435453e-09,1.419943,1.84388e-10,139.48698,437.13846,437.13846,101.64009,-135.49203,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.2303737,5.5186534,1.0,-102.879074,-36.60791,-352.6645,-84.47397,0.0,-2.9842174e-14,1.2303737,1.2303737,1.2303737,0.0514721,0.9134436,0.9134436,1.0,5.5186534,1.2303737,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0065,1.0,0.0,100000.0,2.2452401e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.3883554e-11,-1.7637883e-09,1.419943,1.892916e-10,143.5247,454.78717,454.78717,101.64009,-140.9623,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.3738571,5.675733,1.0,-87.28415,-56.240547,-305.97812,-148.80905,0.0,-8.4973397e-14,1.3738571,1.3738571,1.3738571,0.0514721,0.9134436,0.9134436,1.0,5.675733,1.3738571,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.007,1.0,0.0,100000.0,2.2907958e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.0877999e-10,1.23182895e-08,1.419943,2.1932636e-10,144.61267,463.08902,463.08902,101.64009,-143.53546,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.5173405,5.832813,1.0,-69.89535,-74.71732,-253.00323,-210.08577,0.0,-1.2108233e-13,1.5173405,1.5173405,1.5173405,0.051472105,0.9134436,0.9134436,1.0,5.832813,1.5173405,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0075,1.0,0.0,100000.0,2.308582e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.304435e-10,6.1648273e-09,1.419943,2.6300517e-10,142.72853,461.87338,461.87338,101.64009,-143.15868,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.660824,5.9898925,1.0,-51.070038,-91.658485,-194.82858,-267.04477,0.0,-1.4780293e-13,1.660824,1.660824,1.660824,0.0514721,0.9134436,0.9134436,1.0,5.9898925,1.660824,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.008,1.0,0.0,100000.0,2.306507e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.2445146e-10,-3.3688738e-09,1.419943,2.509238e-10,137.91101,451.16522,451.16522,101.64009,-139.83966,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.8043072,6.146972,1.0,-31.195133,-106.71587,-132.64978,-318.51544,0.0,-1.6189812e-13,1.8043072,1.8043072,1.8043072,0.0514721,0.9134436,0.9134436,1.0,6.146972,1.8043072,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0085,1.0,0.0,100000.0,2.3617096e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.3409969e-10,-4.2210218e-09,1.419943,2.7037692e-10,130.25911,431.18463,431.18463,101.64009,-133.64664,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.9477906,0.020866385,1.0,-10.679099,-119.58002,-67.744736,-363.4399,0.0,-1.6999943e-13,1.9477906,1.9477906,1.9477906,0.051472113,0.9134436,0.9134436,1.0,0.020866385,1.9477906,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.009,1.0,0.0,100000.0,2.4196794e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.5067789e-10,7.064473e-09,1.419943,3.038025e-10,119.930115,402.3423,402.3423,101.64009,-124.70688,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.091274,0.17794602,1.0,10.056415,-129.98653,-1.4473895,-400.8949,0.0,-1.7352471e-13,2.091274,2.091274,2.091274,0.0514721,0.9134436,0.9134436,1.0,0.17794602,2.091274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0095,1.0,0.0,100000.0,2.4849549e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.5123353e-10,7.515715e-09,1.419943,3.049228e-10,107.136284,365.2309,365.2309,101.64009,-113.204124,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.2347574,0.33502564,1.0,30.585247,-137.72153,64.87971,-430.1106,0.0,-1.7397244e-13,2.2347574,2.2347574,2.2347574,0.051472105,0.9134436,0.9134436,1.0,0.33502564,2.2347574,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.01,1.0,0.0,100000.0,2.5206917e-05,-6.451962,8.2473576e-08,0.7042536,0.7042537,1.6328569e-10,-2.1830522e-09,1.419943,3.2922284e-10,92.14057,320.61322,320.61322,101.64009,-99.37478,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.3782408,0.49210528,1.0,50.485485,-142.62605,129.87338,-450.4866,0.0,-1.7191595e-13,2.3782408,2.3782408,2.3782408,0.0514721,0.9134436,0.9134436,1.0,0.49210528,2.3782408,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0105,1.0,0.0,100000.0,2.592679e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.7171581e-10,7.35008e-09,1.419943,3.4621997e-10,75.25117,269.40625,269.40625,101.64009,-83.50307,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.5217242,0.64918494,1.0,69.34814,-144.5993,192.19788,-461.60413,0.0,-1.6854918e-13,2.5217242,2.5217242,2.5217242,0.05147211,0.9134436,0.9134436,1.0,0.64918494,2.5217242,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.011,1.0,0.0,100000.0,2.6181691e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.7327433e-10,-1.3706475e-10,1.419943,3.4936232e-10,56.81519,212.66238,212.66238,101.64009,-65.91518,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.6652076,0.8062645,1.0,86.78553,-143.60072,250.57228,-463.23465,0.0,-1.6308547e-13,2.6652076,2.6652076,2.6652076,0.051472094,0.9134436,0.9134436,1.0,0.8062645,2.6652076,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0115,1.0,0.0,100000.0,2.5981619e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.4585338e-10,-6.5973103e-09,1.419943,2.9407515e-10,37.211533,151.54784,151.54784,101.64009,-46.972588,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.808691,0.96334416,1.0,102.43929,-139.65083,303.79688,-455.34473,0.0,-1.5850254e-13,2.808691,2.808691,2.808691,0.051472094,0.9134436,0.9134436,1.0,0.96334416,2.808691,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.012,1.0,0.0,100000.0,2.576529e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.3169582e-10,-4.3020565e-10,1.419943,2.6553015e-10,16.843098,87.31866,87.31866,101.64009,-27.064611,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.9521744,1.1204238,1.0,115.98771,-132.83081,350.7778,-438.09647,0.0,-1.5514268e-13,2.9521744,2.9521744,2.9521744,0.051472105,0.9134436,0.9134436,1.0,1.1204238,2.9521744,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0125,1.0,0.0,100000.0,2.5025121e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.07660776e-10,-3.281333e-10,1.419943,2.1706978e-10,-3.8714995,21.29489,21.29489,101.64009,-6.600398,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.0956578,1.2775035,1.0,127.15232,-123.280815,390.54944,-411.84433,0.0,-1.4981756e-13,3.0956578,3.0956578,3.0956578,0.05147212,0.9134436,0.9134436,1.0,1.2775035,3.0956578,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.013,1.0,0.0,100000.0,2.433153e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,1.00185214e-10,1.5208798e-08,1.419943,2.0199725e-10,-24.506529,-45.166534,-45.166534,101.64009,13.999469,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.2391412,1.4345831,1.0,135.70367,-111.19714,422.29446,-377.12793,0.0,-1.3969656e-13,3.2391412,3.2391412,3.2391412,0.051472113,0.9134436,0.9134436,1.0,1.4345831,3.2391412,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0135,1.0,0.0,100000.0,2.3397592e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.167663e-11,1.6679639e-08,1.419943,1.8484193e-10,-44.637894,-110.69969,-110.69969,101.64009,34.311615,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.3826246,1.5916628,1.0,141.46602,-96.828125,445.3604,-334.6607,0.0,-1.34066e-13,3.3826246,3.3826246,3.3826246,0.0514721,0.9134436,0.9134436,1.0,1.5916628,3.3826246,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.014,1.0,0.0,100000.0,2.2400518e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,8.697795e-11,1.2756087e-09,1.419943,1.7536826e-10,-63.851852,-173.95772,-173.95772,101.64009,53.918583,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.5261078,1.7487423,1.0,144.32092,-80.46907,459.27322,-285.3155,0.0,-1.2627932e-13,3.5261078,3.5261078,3.5261078,0.051472105,0.9134436,0.9134436,1.0,1.7487423,3.5261078,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0145,1.0,0.0,100000.0,2.1513024e-05,-6.451962,8.2473576e-08,0.7042536,0.7042536,9.853642e-11,1.5304508e-08,1.419943,1.986729e-10,-81.75352,-233.64055,-233.64055,101.64009,72.417404,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.6695912,1.9058219,1.0,144.20973,-62.456207,463.74695,-230.10641,0.0,-1.2047304e-13,3.6695912,3.6695912,3.6695912,0.051472105,0.9134436,0.9134436,1.0,1.9058219,3.6695912,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.015,1.0,0.0,100000.0,2.0894438e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.0633512e-10,-2.3496887e-09,1.419943,2.1439693e-10,-97.97497,-288.52155,-288.52155,101.64009,89.427895,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.8130746,2.0629015,1.0,141.1347,-43.15973,458.6897,-170.16814,0.0,-1.1484047e-13,3.8130746,3.8130746,3.8130746,0.051472105,0.9134436,0.9134436,1.0,2.0629015,3.8130746,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0155,1.0,0.0,100000.0,2.1300013e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.1833948e-10,2.087667e-09,1.419943,2.3860056e-10,-112.18282,-337.4728,-337.4728,101.64009,104.60044,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.956558,2.2199812,1.0,135.15904,-22.976227,444.20535,-106.732544,0.0,-1.0879968e-13,3.956558,3.956558,3.956558,0.05147212,0.9134436,0.9134436,1.0,2.2199812,3.956558,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.016,1.0,0.0,100000.0,2.1695047e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.237966e-10,-5.100219e-09,1.419943,2.4960342e-10,-124.08507,-379.48825,-379.48825,101.64009,117.62322,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.1000414,2.377061,1.0,126.40558,-2.3205123,420.5916,-41.10336,0.0,-1.02973944e-13,4.1000414,4.1000414,4.1000414,0.051472105,0.9134436,0.9134436,1.0,2.377061,4.1000414,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0165,1.0,0.0,100000.0,2.223357e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.3618999e-10,-1.3078836e-08,1.419943,2.7459146e-10,-133.4371,-413.70438,-413.70438,101.64009,128.22859,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.243525,2.5341406,1.0,115.05421,18.382895,388.3338,25.370588,0.0,-9.850934e-14,4.243525,4.243525,4.243525,0.05147211,0.9134436,0.9134436,1.0,2.5341406,4.243525,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.017,1.0,0.0,100000.0,2.2946466e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.5002488e-10,1.1938276e-08,1.419943,3.024859e-10,-140.0467,-439.41797,-439.41797,101.64009,136.19858,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.387008,2.69122,1.0,101.33821,38.708492,348.09488,91.32311,0.0,-1.0969933e-13,4.387008,4.387008,4.387008,0.05147211,0.9134436,0.9134436,1.0,2.69122,4.387008,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0175,1.0,0.0,100000.0,2.3630388e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.6086787e-10,-5.2521942e-09,1.419943,3.2434797e-10,-143.77805,-456.1006,-456.1006,101.64009,141.36938,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.530492,2.8482997,1.0,85.5395,58.238544,300.70184,155.39876,0.0,-2.0770809e-13,4.530492,4.530492,4.530492,0.0514721,0.9134436,0.9134436,1.0,2.8482997,4.530492,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.018,1.0,0.0,100000.0,2.3892182e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.6566389e-10,-9.4243715e-09,1.419943,3.3401784e-10,-144.55443,-463.40933,-463.40933,101.64009,143.63475,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.673975,3.0053794,1.0,67.98276,76.57167,247.12872,216.28061,0.0,-2.7606465e-13,4.673975,4.673975,4.673975,0.051472113,0.9134436,0.9134436,1.0,3.0053794,4.673975,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0185,1.0,0.0,100000.0,2.4228331e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.7198332e-10,1.7165512e-09,1.419943,3.4675932e-10,-142.35991,-461.194,-461.194,101.64009,142.9481,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.817458,3.1624591,1.0,49.028828,93.33108,188.47658,272.7174,0.0,-4.4705214e-13,4.817458,4.817458,4.817458,0.0514721,0.9134436,0.9134436,1.0,3.1624591,4.817458,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.019,1.0,0.0,100000.0,2.4109797e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.8857794e-10,-7.737604e-10,1.419943,3.8021805e-10,-137.23958,-449.50012,-449.50012,101.64009,139.32356,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.960942,3.3195386,1.0,29.067247,108.17233,125.95082,323.5493,0.0,-8.617017e-13,4.960942,4.960942,4.960942,0.05147211,0.9134436,0.9134436,1.0,3.3195386,4.960942,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0195,1.0,0.0,100000.0,2.4405477e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,2.00233e-10,-2.178066e-09,1.419943,4.037174e-10,-129.29868,-428.56802,-428.56802,101.64009,132.83562,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.104425,3.4766183,1.0,8.50827,120.790405,60.8365,367.73154,0.0,-1.1414472e-12,5.104425,5.104425,5.104425,0.051472105,0.9134436,0.9134436,1.0,3.4766183,5.104425,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.02,1.0,0.0,100000.0,2.4565654e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,2.0469641e-10,-6.865755e-10,1.419943,4.1271672e-10,-118.7004,-398.82794,-398.82794,101.64009,123.61761,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.2479086,3.633698,1.0,-12.225571,130.92598,-5.528141,404.35608,0.0,-1.3244777e-12,5.2479086,5.2479086,5.2479086,0.05147212,0.9134436,0.9134436,1.0,3.633698,5.2479086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0205,1.0,0.0,100000.0,2.4578276e-05,-6.451962,2.725321e-07,0.7042536,0.7042537,1.9464366e-10,6.1743997e-09,1.419943,3.9244796e-10,-105.662575,-360.89105,-360.89105,101.64009,111.858986,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.3913918,3.7907777,1.0,-32.70815,138.37073,-71.77917,432.67023,0.0,-1.449781e-12,5.3913918,5.3913918,5.3913918,0.051472113,0.9134436,0.9134436,1.0,3.7907777,5.3913918,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.021,1.0,0.0,100000.0,2.404506e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.7836763e-10,-2.9961178e-09,1.419943,3.5963163e-10,-90.453156,-315.53708,-315.53705,101.64009,97.801414,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.5348754,3.9478571,1.0,-52.518505,142.97165,-136.55498,452.09204,0.0,-1.5371399e-12,5.5348754,5.5348754,5.5348754,0.0514721,0.9134436,0.9134436,1.0,3.9478571,5.5348754,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0215,1.0,0.0,100000.0,2.3351624e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.5998543e-10,-1.8167824e-10,1.419943,3.2256875e-10,-73.38472,-263.6981,-263.6981,101.64009,81.73381,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.6783586,4.1049366,1.0,-71.24949,144.6342,-198.52428,462.22238,0.0,-1.5761117e-12,5.6783586,5.6783586,5.6783586,0.051472105,0.9134436,0.9134436,1.0,4.1049366,5.6783586,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.022,1.0,0.0,100000.0,2.2531467e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.37444e-10,-4.8175592e-09,1.419943,2.7711983e-10,-54.80807,-206.43958,-206.43958,101.64009,63.986404,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.821842,4.2620163,1.0,-88.516136,143.3242,-256.41348,462.85306,0.0,-1.5963247e-12,5.821842,5.821842,5.821842,0.051472094,0.9134436,0.9134436,1.0,4.2620163,5.821842,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0225,1.0,0.0,100000.0,2.1833102e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,9.635614e-11,1.8673363e-09,1.419943,1.9427691e-10,-35.104996,-144.93826,-144.93826,101.64009,44.923935,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.9653254,4.419096,1.0,-103.96359,139.06859,-309.0328,453.97107,0.0,-1.6039236e-12,5.9653254,5.9653254,5.9653254,0.051472105,0.9134436,0.9134436,1.0,4.419096,5.9653254,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.023,1.0,0.0,100000.0,2.1235284e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,5.061539e-11,-3.3644814e-09,1.419943,1.0205268e-10,-14.680434,-80.458145,-80.458145,101.64009,24.938179,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.108809,4.5761757,1.0,-117.27436,131.9548,-355.30084,435.759,0.0,-1.598812e-12,6.108809,6.108809,6.108809,0.051472098,0.9134436,0.9134436,1.0,4.5761757,6.108809,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0235,1.0,0.0,100000.0,2.0522695e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,2.4003525e-11,8.52874e-09,1.419943,4.8396825e-11,6.0458403,-14.324437,-14.324437,101.64009,4.439891,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.252292,4.7332554,1.0,-128.1749,122.12905,-394.2667,408.59113,0.0,-1.5836121e-12,6.252292,6.252292,6.252292,0.051472116,0.9134436,0.9134436,1.0,4.7332554,6.252292,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.024,1.0,0.0,100000.0,1.9841882e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,4.208025e-12,9.998989e-09,1.419943,8.484381e-12,26.64786,52.103664,52.103664,101.64009,-16.149647,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.11259029,4.890335,1.0,-136.44115,109.79329,-425.12946,373.02582,0.0,-1.5565447e-12,0.11259029,0.11259029,0.11259029,0.051472105,0.9134436,0.9134436,1.0,4.890335,0.11259029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0245,1.0,0.0,100000.0,1.9702315e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.834327e-11,-1.1806687e-09,1.419943,3.69844e-11,46.702206,117.46092,117.46092,101.64009,-36.407276,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.25607368,5.047415,1.0,-141.90323,95.20103,-447.2549,329.794,0.0,-1.5285915e-12,0.25607368,0.25607368,0.25607368,0.0514721,0.9134436,0.9134436,1.0,5.047415,0.25607368,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.025,1.0,0.0,100000.0,1.9592686e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,2.7817467e-11,-9.672683e-09,1.419943,5.608664e-11,65.79672,180.4041,180.4041,101.64009,-55.916653,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.39955705,5.2044945,1.0,-144.4489,78.65218,-460.1883,279.78418,0.0,-1.4986774e-12,0.39955705,0.39955705,0.39955705,0.0514721,0.9134436,0.9134436,1.0,5.2044945,0.39955705,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0255,1.0,0.0,100000.0,2.0293373e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,4.9104804e-11,-4.4326343e-09,1.419943,9.900698e-11,83.53897,239.63959,239.63959,101.64009,-74.276825,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.54304045,5.3615737,1.0,-144.02583,60.486862,-463.66382,224.02422,0.0,-1.467024e-12,0.54304045,0.54304045,0.54304045,0.051472105,0.9134436,0.9134436,1.0,5.3615737,0.54304045,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.026,1.0,0.0,100000.0,2.055814e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,5.975858e-11,-2.1300652e-09,1.419943,1.2048754e-10,99.56431,293.94995,293.94995,101.64009,-91.11044,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.68652385,5.5186534,1.0,-140.64272,41.078403,-457.61002,163.66006,0.0,-1.4351416e-12,0.68652385,0.68652385,0.68652385,0.051472098,0.9134436,0.9134436,1.0,5.5186534,0.68652385,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0265,1.0,0.0,100000.0,2.1012404e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,5.6544044e-11,-1.04042615e-08,1.419943,1.1400626e-10,113.54339,342.219,342.219,101.64009,-106.07154,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.8300072,5.675733,1.0,-134.36908,20.825695,-442.15134,99.93232,0.0,-1.4006783e-12,0.8300072,0.8300072,0.8300072,0.05147211,0.9134436,0.9134436,1.0,5.675733,0.8300072,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.027,1.0,0.0,100000.0,2.1355378e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,8.20874e-11,6.0264256e-09,1.419943,1.6550775e-10,125.188896,383.4547,383.4547,101.64009,-118.85264,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.9734906,5.832813,1.0,-125.33387,0.14497158,-417.60547,34.15076,0.0,-1.3653505e-12,0.9734906,0.9734906,0.9734906,0.0514721,0.9134436,0.9134436,1.0,5.832813,0.9734906,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0275,1.0,0.0,100000.0,2.1884047e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,8.4972085e-11,6.3214998e-09,1.419943,1.7132397e-10,134.2615,416.80957,416.80957,101.64009,-129.19106,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.116974,5.9898925,1.0,-113.72277,-20.53873,-384.4769,-32.332672,0.0,-1.3296122e-12,1.116974,1.116974,1.116974,0.051472113,0.9134436,0.9134436,1.0,5.9898925,1.116974,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.028,1.0,0.0,100000.0,2.253208e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,9.936125e-11,-9.167648e-09,1.419943,2.0033594e-10,140.57474,441.59808,441.59808,101.64009,-136.87431,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.2604574,6.146972,1.0,-99.77443,-40.800316,-343.4465,-98.151596,0.0,-1.2931328e-12,1.2604574,1.2604574,1.2604574,0.05147209,0.9134436,0.9134436,1.0,6.146972,1.2604574,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0285,1.0,0.0,100000.0,2.2726716e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.0056042e-10,-9.41648e-09,1.419943,2.0275376e-10,143.99887,457.31082,457.31082,101.64009,-141.7445,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.4039408,0.020866385,1.0,-83.7755,-60.22337,-295.3575,-161.9533,0.0,-1.2580466e-12,1.4039408,1.4039408,1.4039408,0.051472113,0.9134436,0.9134436,1.0,0.020866385,1.4039408,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.029,1.0,0.0,100000.0,2.2765455e-05,-6.451962,2.725321e-07,0.7042536,0.7042537,9.192008e-11,1.3227209e-09,1.419943,1.8533278e-10,144.4635,463.6248,463.6248,101.64009,-143.70154,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.5474242,0.17794602,1.0,-66.054794,-78.4087,-241.19829,-222.4265,0.0,-1.2263009e-12,1.5474242,1.5474242,1.5474242,0.05147212,0.9134436,0.9134436,1.0,0.17794602,1.5474242,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0295,1.0,0.0,100000.0,2.2401702e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.0422398e-10,1.2553855e-08,1.419943,2.1014036e-10,141.95908,460.41028,460.41028,101.64009,-142.70518,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.6909075,0.33502564,1.0,-46.976524,-94.98256,-182.08191,-278.32834,0.0,-1.191047e-12,1.6909075,1.6909075,1.6909075,0.051472124,0.9134436,0.9134436,1.0,0.33502564,1.6909075,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.03,1.0,0.0,100000.0,2.2014865e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.0006903e-10,-1.1364489e-09,1.419943,2.01763e-10,136.5371,447.7333,447.7333,101.64009,-138.77594,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.8343909,0.49210528,1.0,-26.932785,-109.60432,-119.22336,-328.50995,0.0,-1.1557906e-12,1.8343909,1.8343909,1.8343909,0.051472116,0.9134436,0.9134436,1.0,0.49210528,1.8343909,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0305,1.0,0.0,100000.0,2.1624617e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,7.1992245e-11,-3.4604908e-09,1.419943,1.4515351e-10,128.30899,425.85446,425.85446,101.64009,-131.99454,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.9778743,0.64918494,1.0,-6.3355165,-121.973465,-53.914497,-371.93994,0.0,-1.2289793e-12,1.9778743,1.9778743,1.9778743,0.051472094,0.9134436,0.9134436,1.0,0.64918494,1.9778743,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.031,1.0,0.0,100000.0,2.128105e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,6.5357005e-11,2.5955398e-09,1.419943,1.3177529e-10,117.44383,395.22336,395.22336,101.64009,-122.50035,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.1213577,0.8062645,1.0,14.39196,-131.8358,12.50242,-407.72577,0.0,-1.4423024e-12,2.1213577,2.1213577,2.1213577,0.05147212,0.9134436,0.9134436,1.0,0.8062645,2.1213577,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0315,1.0,0.0,100000.0,2.0945294e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,4.429264e-11,-1.4887853e-08,1.419943,8.930451e-11,104.16496,356.46954,356.46954,101.64009,-110.488525,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.264841,0.96334416,1.0,34.82365,-138.98862,78.662384,-435.13193,0.0,-1.5771434e-12,2.264841,2.264841,2.264841,0.05147211,0.9134436,0.9134436,1.0,0.96334416,2.264841,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.032,1.0,0.0,100000.0,2.0229583e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,3.2037345e-11,9.520618e-09,1.419943,6.459492e-11,88.74527,310.38953,310.38953,101.64009,-96.20592,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.4083245,1.1204238,1.0,54.53964,-143.28491,143.20567,-453.59518,0.0,-1.6559805e-12,2.4083245,2.4083245,2.4083245,0.051472105,0.9134436,0.9134436,1.0,1.1204238,2.4083245,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0325,1.0,0.0,100000.0,1.9762267e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.3832439e-11,9.009707e-09,1.419943,2.7889491e-11,71.50167,257.9303,257.9303,101.64009,-79.94607,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.5518079,1.2775035,1.0,73.13472,-144.63638,204.80576,-462.73605,0.0,-1.7041466e-12,2.5518079,2.5518079,2.5518079,0.0514721,0.9134436,0.9134436,1.0,1.2775035,2.5518079,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.033,1.0,0.0,100000.0,1.9379564e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,8.740714e-12,1.0153294e-08,1.419943,1.7623361e-11,52.78855,200.17006,200.17006,101.64009,-62.043156,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.6952913,1.4345831,1.0,90.22672,-143.01527,262.19666,-462.3667,0.0,-1.7307967e-12,2.6952913,2.6952913,2.6952913,0.051472113,0.9134436,0.9134436,1.0,1.4345831,2.6952913,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0335,1.0,0.0,100000.0,1.9473402e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.4353695e-11,-3.4305747e-09,1.419943,2.894047e-11,32.990517,138.29588,138.29588,101.64009,-42.865116,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.8387747,1.5916628,1.0,105.46436,-138.45488,314.19882,-452.4947,0.0,-2.0340795e-12,2.8387747,2.8387747,2.8387747,0.051472098,0.9134436,0.9134436,1.0,1.5916628,2.8387747,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.034,1.0,0.0,100000.0,1.9424904e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.26015995e-11,1.5292502e-10,1.419943,2.5407825e-11,12.514451,73.57942,73.57942,101.64009,-22.806105,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.982258,1.7487423,1.0,118.534485,-131.04893,359.74353,-433.32294,0.0,-2.3720826e-12,2.982258,2.982258,2.982258,0.051472105,0.9134436,0.9134436,1.0,1.7487423,2.982258,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0345,1.0,0.0,100000.0,1.9666215e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,6.0072967e-12,-5.6474794e-09,1.419943,1.2112141e-11,-8.218812,7.350744,7.350744,101.64009,-2.2783797,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.1257415,1.9058219,1.0,129.16847,-120.94965,397.8947,-405.24545,0.0,-2.5833628e-12,3.1257415,3.1257415,3.1257415,0.051472116,0.9134436,0.9134436,1.0,1.9058219,3.1257415,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
