Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.035,1.0,0.0,100000.0,2.0161266e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,1.7620913e-11,6.8291595e-09,1.419943,3.5527956e-11,-28.783161,-59.029007,-59.029007,101.64009,18.296171,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.269225,2.0629015,1.0,137.14775,-108.36459,427.8683,-368.83926,0.0,-2.7136524e-12,3.269225,3.269225,3.269225,0.051472098,0.9134436,0.9134436,1.0,2.0629015,3.269225,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0355,1.0,0.0,100000.0,2.0517322e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,2.5752058e-11,-1.014092e-08,1.419943,5.1922282e-11,-48.755955,-124.19558,-124.19558,101.64009,38.494698,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.412708,2.2199812,1.0,142.30835,-93.5524,449.04825,-324.85266,0.0,-2.7852328e-12,3.412708,3.412708,3.412708,0.051472105,0.9134436,0.9134436,1.0,2.2199812,3.412708,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.036,1.0,0.0,100000.0,2.0912496e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,4.3232164e-11,1.0087503e-08,1.419943,8.7166344e-11,-67.7267,-186.80966,-186.80966,101.64009,57.902073,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.5561914,2.377061,1.0,144.5442,-76.8175,460.99927,-274.1896,0.0,-2.8201796e-12,3.5561914,3.5561914,3.5561914,0.051472094,0.9134436,0.9134436,1.0,2.377061,3.5561914,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0365,1.0,0.0,100000.0,2.1312542e-05,-6.451962,2.725321e-07,0.7042536,0.7042536,3.9731392e-11,-1.3363535e-08,1.419943,8.010795e-11,-85.30552,-245.58441,-245.58441,101.64009,76.11943,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.6996748,2.5341406,1.0,143.80936,-58.50383,463.47574,-217.89134,0.0,-2.8239468e-12,3.6996748,3.6996748,3.6996748,0.051472098,0.9134436,0.9134436,1.0,2.5341406,3.6996748,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.037,1.0,0.0,100000.0,2.1454465e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,4.720357e-11,-4.4221846e-10,1.419943,9.517364e-11,-101.13113,-299.31186,-299.31186,101.64009,92.77238,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.8431582,2.69122,1.0,140.11891,-38.98778,456.4268,-157.11494,0.0,-2.8078145e-12,3.8431582,3.8431582,3.8431582,0.051472105,0.9134436,0.9134436,1.0,2.69122,3.8431582,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0375,1.0,0.0,100000.0,2.1463768e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,5.651399e-11,1.1434247e-08,1.419943,1.13945665e-10,-114.878265,-346.8878,-346.8878,101.64009,107.51864,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.9866416,2.8482997,1.0,133.54872,-18.67045,439.99728,-93.10949,0.0,-2.7761673e-12,3.9866416,3.9866416,3.9866416,0.051472098,0.9134436,0.9134436,1.0,2.8482997,3.9866416,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.038,1.0,0.0,100000.0,2.134429e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,5.8017934e-11,8.651605e-09,1.419943,1.1697797e-10,-126.264404,-387.3344,-387.3344,101.64009,120.05516,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.130125,3.0053794,1.0,124.2338,2.030602,414.52484,-27.190437,0.0,-2.7410786e-12,4.130125,4.130125,4.130125,0.051472105,0.9134436,0.9134436,1.0,3.0053794,4.130125,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0385,1.0,0.0,100000.0,2.1250067e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,3.3557837e-11,-6.5500148e-09,1.419943,6.7660585e-11,-135.05553,-419.82047,-419.82047,101.64009,130.12428,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.2736087,3.1624591,1.0,112.365616,22.68992,380.53302,39.28744,0.0,-2.6978047e-12,4.2736087,4.2736087,4.2736087,0.051472094,0.9134436,0.9134436,1.0,3.1624591,4.2736087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.039,1.0,0.0,100000.0,2.0797488e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,8.567162e-12,-7.828624e-09,1.419943,1.727344e-11,-141.07098,-443.67828,-443.67828,101.64009,137.51907,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.417092,3.3195386,1.0,98.188065,42.88291,338.72043,104.95788,0.0,-2.650463e-12,4.417092,4.417092,4.417092,0.05147212,0.9134436,0.9134436,1.0,3.3195386,4.417092,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0395,1.0,0.0,100000.0,2.051345e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.537646e-11,-2.3519262e-09,1.419943,-5.1164985e-11,-144.1871,-458.41757,-458.41757,101.64009,142.08754,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.560575,3.4766183,1.0,81.99254,62.194565,289.94638,168.4712,0.0,-2.6002549e-12,4.560575,4.560575,4.560575,0.051472113,0.9134436,0.9134436,1.0,3.4766183,4.560575,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.04,1.0,0.0,100000.0,2.0161759e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-4.756195e-11,-2.1586586e-09,1.419943,-9.589622e-11,-144.33987,-463.73535,-463.73535,101.64009,143.73581,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.7040586,3.633698,1.0,64.111885,80.22798,235.21329,228.52206,0.0,-2.5492685e-12,4.7040586,4.7040586,4.7040586,0.05147211,0.9134436,0.9134436,1.0,3.633698,4.7040586,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0405,1.0,0.0,100000.0,1.9751775e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-7.6102645e-11,6.5010713e-10,1.419943,-1.5344107e-10,-141.52614,-459.52237,-459.52237,101.64009,142.42998,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.847542,3.7907777,1.0,44.913593,96.61254,175.64606,283.8763,0.0,-2.4716923e-12,4.847542,4.847542,4.847542,0.05147211,0.9134436,0.9134436,1.0,3.7907777,4.847542,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.041,1.0,0.0,100000.0,1.9109993e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.12614376e-10,1.0296557e-08,1.419943,-2.2705741e-10,-135.80373,-445.8652,-445.8652,101.64009,138.19691,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.9910254,3.9478571,1.0,24.792229,111.0115,112.46892,333.39627,0.0,-2.0578363e-12,4.9910254,4.9910254,4.9910254,0.051472105,0.9134436,0.9134436,1.0,3.9478571,4.9910254,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0415,1.0,0.0,100000.0,1.8507293e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.2056738e-10,3.1258132e-09,1.419943,-2.4309255e-10,-127.29026,-423.04453,-423.04453,101.64009,131.12358,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.1345086,4.1049366,1.0,4.1613297,123.12893,46.980297,376.0642,0.0,-1.6318441e-12,5.1345086,5.1345086,5.1345086,0.051472105,0.9134436,0.9134436,1.0,4.1049366,5.1345086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.042,1.0,0.0,100000.0,1.8167057e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.1864464e-10,-8.880232e-09,1.419943,-2.3921584e-10,-116.1607,-391.52936,-391.52936,101.64009,121.35539,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.2779922,4.2620163,1.0,-16.555094,132.71579,-19.473871,411.0032,0.0,-1.1303986e-12,5.2779922,5.2779922,5.2779922,0.051472105,0.9134436,0.9134436,1.0,4.2620163,5.2779922,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0425,1.0,0.0,100000.0,1.8028328e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042537,-1.3064856e-10,3.2529985e-09,1.419943,-2.6341862e-10,-102.64378,-351.9674,-351.9674,101.64009,109.09308,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.4214754,4.419096,1.0,-36.931274,139.57506,-85.52781,437.4952,0.0,-7.3619084e-13,5.4214754,5.4214754,5.4214754,0.051472105,0.9134436,0.9134436,1.0,4.419096,5.4214754,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.043,1.0,0.0,100000.0,1.7935346e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.1111123e-10,-3.1117982e-09,1.419943,-2.2402671e-10,-87.01731,-305.17175,-305.17175,101.64009,94.58866,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.564959,4.5761757,1.0,-56.548435,143.56575,-149.82396,454.9957,0.0,-4.3330102e-13,5.564959,5.564959,5.564959,0.0514721,0.9134436,0.9134436,1.0,4.5761757,5.564959,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0435,1.0,0.0,100000.0,1.8111616e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.0384865e-10,3.9741117e-09,1.419943,-2.0938361e-10,-69.60244,-252.10414,-252.10414,101.64009,78.140236,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.708442,4.7332554,1.0,-75.0034,144.60585,-211.04091,463.14505,0.0,-2.1899889e-13,5.708442,5.708442,5.708442,0.05147211,0.9134436,0.9134436,1.0,4.7332554,5.708442,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.044,1.0,0.0,100000.0,1.8514538e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-9.9746746e-11,-8.465629e-09,1.419943,-2.0111321e-10,-50.75709,-193.85526,-193.85526,101.64009,60.08587,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.851926,4.890335,1.0,-91.916885,142.67398,-267.9205,461.77576,0.0,-6.9631685e-14,5.851926,5.851926,5.851926,0.051472098,0.9134436,0.9134436,1.0,4.890335,5.851926,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0445,1.0,0.0,100000.0,1.9009203e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-9.980886e-11,-6.527671e-09,1.419943,-2.0123843e-10,-30.868572,-131.62222,-131.62222,101.64009,40.7966,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.995409,5.047415,1.0,-106.94128,137.80984,-319.29373,450.91595,0.0,4.140932e-14,5.995409,5.995409,5.995409,0.0514721,0.9134436,0.9134436,1.0,5.047415,5.995409,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.045,1.0,0.0,100000.0,1.9723506e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-8.764462e-11,-1.058552e-08,1.419943,-1.7671242e-10,-10.345635,-66.68405,-66.68405,101.64009,20.66887,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,6.1388927,5.2044945,1.0,-119.76779,130.11343,-364.1048,430.78885,0.0,1.2616919e-13,6.1388927,6.1388927,6.1388927,0.051472098,0.9134436,0.9134436,1.0,5.2044945,6.1388927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0455,1.0,0.0,100000.0,2.0316478e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-7.347595e-11,-1.2690087e-08,1.419943,-1.4814501e-10,10.389926,-0.37538755,-0.37538755,101.64009,0.11635257,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,6.282376,5.3615737,1.0,-130.13281,119.74289,-401.4327,401.8081,0.0,1.8147448e-13,6.282376,6.282376,6.282376,0.0514721,0.9134436,0.9134436,1.0,5.3615737,6.282376,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.046,1.0,0.0,100000.0,2.0874111e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-6.6721476e-11,3.3481031e-09,1.419943,-1.3452638e-10,30.911951,65.940994,65.940994,101.64009,-20.438557,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.14267392,5.5186534,1.0,-137.82333,106.91138,-430.51028,364.5693,0.0,2.2837542e-13,0.14267392,0.14267392,0.14267392,0.05147211,0.9134436,0.9134436,1.0,5.5186534,0.14267392,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0465,1.0,0.0,100000.0,2.1149492e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042537,-6.016034e-11,1.0754706e-08,1.419943,-1.2129758e-10,50.798668,130.90215,130.90215,101.64009,-40.57341,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.2861573,5.675733,1.0,-142.68127,91.8826,-450.73996,319.83783,0.0,2.60369e-13,0.2861573,0.2861573,0.2861573,0.051472105,0.9134436,0.9134436,1.0,5.675733,0.2861573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.047,1.0,0.0,100000.0,2.1239926e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-7.440645e-11,-6.598953e-09,1.419943,-1.5002113e-10,69.641365,193.17297,193.17297,101.64009,-59.87439,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.4296407,5.832813,1.0,-144.6068,74.96543,-461.70593,268.53296,0.0,2.8400592e-13,0.4296407,0.4296407,0.4296407,0.051472116,0.9134436,0.9134436,1.0,5.832813,0.4296407,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0475,1.0,0.0,100000.0,2.1308173e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-6.4588376e-11,-7.987479e-09,1.419943,-1.3022555e-10,87.05277,251.47366,251.47366,101.64009,-77.944824,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.57312405,5.9898925,1.0,-143.56033,56.507565,-463.18283,211.70917,0.0,3.0296815e-13,0.57312405,0.57312405,0.57312405,0.051472098,0.9134436,0.9134436,1.0,5.9898925,0.57312405,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.048,1.0,0.0,100000.0,2.1230337e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-9.8108466e-11,8.668273e-09,1.419943,-1.9781003e-10,102.675064,304.60602,304.60602,101.64009,-94.413315,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.71660745,6.146972,1.0,-139.5634,36.88834,-455.14032,150.53429,0.0,3.181641e-13,0.71660745,0.71660745,0.71660745,0.051472113,0.9134436,0.9134436,1.0,6.146972,0.71660745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0485,1.0,0.0,100000.0,2.0674792e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.1929635e-10,9.946376e-09,1.419943,-2.4052987e-10,116.18715,351.4781,351.4781,101.64009,-108.94141,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.86009085,0.020866385,1.0,-132.69814,16.510979,-437.74368,86.265594,0.0,3.3119086e-13,0.86009085,0.86009085,0.86009085,0.0514721,0.9134436,0.9134436,1.0,0.020866385,0.86009085,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.049,1.0,0.0,100000.0,1.9850198e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.3862804e-10,9.600847e-10,1.419943,-2.7950714e-10,127.31134,391.12646,391.12646,101.64009,-121.23052,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.0035743,0.17794602,1.0,-123.10562,-4.2057166,-411.35043,20.22396,0.0,3.4184894e-13,1.0035743,1.0035743,1.0035743,0.051472113,0.9134436,0.9134436,1.0,0.17794602,1.0035743,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0495,1.0,0.0,100000.0,1.892149e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.6747592e-10,8.084982e-09,1.419943,-3.3767136e-10,135.819,422.73636,422.73636,101.64009,-131.02808,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.1470577,0.33502564,1.0,-110.98303,-24.835976,-376.50305,-46.233322,0.0,3.3901227e-13,1.1470577,1.1470577,1.1470577,0.051472094,0.9134436,0.9134436,1.0,0.33502564,1.1470577,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.05,1.0,0.0,100000.0,1.8125518e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042537,-1.865161e-10,6.7357573e-09,1.419943,-3.7606085e-10,141.5353,445.6581,445.6581,101.64009,-138.13272,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.290541,0.49210528,1.0,-96.57949,-44.955803,-333.9177,-111.74041,0.0,3.1927632e-13,1.290541,1.290541,1.290541,0.051472113,0.9134436,0.9134436,1.0,0.49210528,1.290541,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0505,1.0,0.0,100000.0,1.7762459e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.1252038e-10,-4.3249306e-09,1.419943,-4.2849171e-10,144.34271,459.4206,459.4206,101.64009,-142.39844,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.4340243,0.64918494,1.0,-80.19103,-64.15169,-284.46964,-174.95099,0.0,3.0885553e-13,1.4340243,1.4340243,1.4340243,0.0514721,0.9134436,0.9134436,1.0,0.64918494,1.4340243,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.051,1.0,0.0,100000.0,1.7305767e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.2987813e-10,-1.5563993e-08,1.419943,-4.6348908e-10,144.18358,463.741,463.741,101.64009,-143.73755,0.0,101.640785,327.92178,1.0,-1.0,0.70671374,1.5775077,0.8062645,1.0,-62.15447,-82.02911,-229.17506,-234.56593,0.0,3.0173425e-13,1.5775077,1.5775077,1.5775077,0.05147211,0.9134436,0.9134436,1.0,0.8062645,1.5775077,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0515,1.0,0.0,100000.0,1.6880593e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.274769e-10,2.4261493e-09,1.419943,-4.5864762e-10,141.06117,458.53052,458.53052,101.64009,-142.12254,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.7209911,0.96334416,1.0,-42.8405,-98.220665,-169.17046,-289.36005,0.0,2.998802e-13,1.7209911,1.7209911,1.7209911,0.0514721,0.9134436,0.9134436,1.0,0.96334416,1.7209911,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.052,1.0,0.0,100000.0,1.7029064e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.2253063e-10,-7.536506e-09,1.419943,-4.4867476e-10,135.03963,443.8962,443.8962,101.64009,-137.58661,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.8644745,1.1204238,1.0,-22.646065,-112.39357,-105.68903,-338.20718,0.0,3.0183378e-13,1.8644745,1.8644745,1.8644745,0.051472113,0.9134436,0.9134436,1.0,1.1204238,1.8644745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0525,1.0,0.0,100000.0,1.7160533e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-2.1004769e-10,-1.3571672e-08,1.419943,-4.2350615e-10,126.24274,420.1389,420.1389,101.64009,-130.22298,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.007958,1.2775035,1.0,-1.986202,-124.25654,-40.035465,-380.1034,0.0,3.0454328e-13,2.007958,2.007958,2.007958,0.051472113,0.9134436,0.9134436,1.0,1.2775035,2.007958,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.053,1.0,0.0,100000.0,1.7654318e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.9674272e-10,2.1532003e-09,1.419943,-3.966802e-10,114.85128,387.74677,387.74677,101.64009,-120.18297,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.1514413,1.4345831,1.0,18.714481,-133.56577,26.440918,-414.18768,0.0,3.0884724e-13,2.1514413,2.1514413,2.1514413,0.051472113,0.9134436,0.9134436,1.0,1.4345831,2.1514413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0535,1.0,0.0,100000.0,1.8392042e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.8897006e-10,9.7318e-09,1.419943,-3.8100867e-10,101.09937,347.38562,347.38562,101.64009,-107.67294,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.2949247,1.5916628,1.0,39.03054,-140.12991,92.373886,-439.7595,0.0,3.201313e-13,2.2949247,2.2949247,2.2949247,0.05147211,0.9134436,0.9134436,1.0,1.5916628,2.2949247,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.054,1.0,0.0,100000.0,1.9187124e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.6457187e-10,-7.72915e-09,1.419943,-3.318161e-10,85.26966,299.88492,299.88492,101.64009,-92.95,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.4384081,1.7487423,1.0,58.544437,-143.8141,156.40836,-456.29327,0.0,3.3237632e-13,2.4384081,2.4384081,2.4384081,0.051472105,0.9134436,0.9134436,1.0,1.7487423,2.4384081,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0545,1.0,0.0,100000.0,1.9156563e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.384599e-10,-1.3199829e-08,1.419943,-2.7916813e-10,67.68746,246.22095,246.22095,101.64009,-76.31673,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.5818915,1.9058219,1.0,76.85512,-144.54259,217.2283,-463.44925,0.0,3.445846e-13,2.5818915,2.5818915,2.5818915,0.051472116,0.9134436,0.9134436,1.0,1.9058219,2.5818915,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.055,1.0,0.0,100000.0,1.9457882e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.2914962e-10,-1.6181653e-08,1.419943,-2.603964e-10,48.714146,187.4966,187.4966,101.64009,-58.114986,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.725375,2.0629015,1.0,93.58626,-142.3004,273.58374,-461.08032,0.0,3.5515682e-13,2.725375,2.725375,2.725375,0.051472105,0.9134436,0.9134436,1.0,2.0629015,2.725375,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0555,1.0,0.0,100000.0,1.9626543e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.15188976e-10,5.4095706e-09,1.419943,-2.3224841e-10,28.739645,124.91877,124.91877,101.64009,-38.718853,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.8688583,2.2199812,1.0,108.394,-137.13364,324.31644,-449.2352,0.0,3.6201765e-13,2.8688583,2.8688583,2.8688583,0.05147211,0.9134436,0.9134436,1.0,2.2199812,2.8688583,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.056,1.0,0.0,100000.0,1.9561594e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.1550575e-10,-1.4767193e-08,1.419943,-2.328871e-10,8.1744795,59.773598,59.773598,101.64009,-18.52696,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.0123417,2.377061,1.0,120.974,-129.14848,368.3837,-428.1573,0.0,3.7192273e-13,3.0123417,3.0123417,3.0123417,0.051472098,0.9134436,0.9134436,1.0,2.377061,3.0123417,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0565,1.0,0.0,100000.0,1.9545632e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.2229083e-10,6.0236666e-10,1.419943,-2.4656743e-10,-12.558688,-6.600053,-6.600053,101.64009,2.0457013,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.155825,2.5341406,1.0,131.06772,-118.50903,404.87988,-398.27985,0.0,3.8137419e-13,3.155825,3.155825,3.155825,0.0514721,0.9134436,0.9134436,1.0,2.5341406,3.155825,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.057,1.0,0.0,100000.0,1.915596e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.2167693e-10,9.2056505e-09,1.419943,-2.4532967e-10,-33.03375,-72.83806,-72.83806,101.64009,22.576319,0.0,101.640785,327.92178,1.0,-1.0,0.70671386,3.2993083,2.69122,1.0,138.46773,-105.433975,433.0549,-360.21686,0.0,3.8919275e-13,3.2993083,3.2993083,3.2993083,0.051472113,0.9134436,0.9134436,1.0,2.69122,3.2993083,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0575,1.0,0.0,100000.0,1.8780594e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.5563849e-10,1.0620961e-08,1.419943,-3.1380426e-10,-52.82989,-137.57909,-137.57909,101.64009,42.642944,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.4427917,2.8482997,1.0,143.0219,-90.19201,452.3297,-314.7506,0.0,3.9785764e-13,3.4427917,3.4427917,3.4427917,0.051472105,0.9134436,0.9134436,1.0,2.8482997,3.4427917,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.058,1.0,0.0,100000.0,1.8191717e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.826211e-10,1.3244925e-08,1.419943,-3.6820763e-10,-71.54027,-199.49255,-199.49255,101.64009,61.83316,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.586275,3.0053794,1.0,144.63667,-73.096405,462.30814,-262.81558,0.0,4.050219e-13,3.586275,3.586275,3.586275,0.051472116,0.9134436,0.9134436,1.0,3.0053794,3.586275,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0585,1.0,0.0,100000.0,1.7676237e-05,-6.451962,-2.5033927e-07,0.7042536,0.7042536,-1.9602553e-10,6.182427e-09,1.419943,-3.9523415e-10,-88.78033,-257.30603,-257.30603,101.64009,79.75257,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.7297585,3.1624591,1.0,143.27884,-54.49851,462.78513,-205.4791,0.0,4.125288e-13,3.7297585,3.7297585,3.7297585,0.0514721,0.9134436,0.9134436,1.0,3.1624591,3.7297585,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.059,1.0,0.0,100000.0,1.7102322e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.2047268e-10,1.8384303e-09,1.419943,-4.4452542e-10,-104.19576,-309.8313,-309.8313,101.64009,96.0329,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.873242,3.3195386,1.0,138.97632,-34.780552,453.75085,-143.91957,0.0,4.1909987e-13,3.873242,3.873242,3.873242,0.051472094,0.9134436,0.9134436,1.0,3.3195386,3.873242,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0595,1.0,0.0,100000.0,1.6469847e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.2114789e-10,2.2738738e-09,1.419943,-4.458868e-10,-117.46975,-355.98883,-355.98883,101.64009,110.33953,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.0167255,3.4766183,1.0,131.81752,-14.3477745,435.39102,-79.40218,0.0,4.2531858e-13,4.0167255,4.0167255,4.0167255,0.051472113,0.9134436,0.9134436,1.0,3.4766183,4.0167255,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.06,1.0,0.0,100000.0,1.6258364e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.1382618e-10,2.5704312e-09,1.419943,-4.3112452e-10,-128.32947,-394.83005,-394.83005,101.64009,122.37845,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.1602087,3.633698,1.0,121.94959,6.3798785,408.08295,-13.252908,0.0,4.5410198e-13,4.1602087,4.1602087,4.1602087,0.0514721,0.9134436,0.9134436,1.0,3.633698,4.1602087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0605,1.0,0.0,100000.0,1.6200314e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.0512077e-10,8.101859e-09,1.419943,-4.1357232e-10,-136.55174,-425.55664,-425.55664,101.64009,131.90222,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.303692,3.7907777,1.0,109.57533,26.976412,372.38788,53.168743,0.0,8.957625e-13,4.303692,4.303692,4.303692,0.051472105,0.9134436,0.9134436,1.0,3.7907777,4.303692,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.061,1.0,0.0,100000.0,1.6624628e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.0604776e-10,-1.0455334e-09,1.419943,-4.1544135e-10,-141.96759,-447.5371,-447.5371,101.64009,138.71512,0.0,101.640785,327.92178,1.0,-1.0,0.70671386,4.4471755,3.9478571,1.0,94.949066,47.01852,329.03943,118.49766,0.0,1.3223337e-12,4.4471755,4.4471755,4.4471755,0.0514721,0.9134436,0.9134436,1.0,3.9478571,4.4471755,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0615,1.0,0.0,100000.0,1.6974274e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.8904173e-10,1.0398464e-08,1.419943,-3.8115316e-10,-144.46567,-460.3197,-460.3197,101.64009,142.67711,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.5906587,4.1049366,1.0,78.371376,66.0943,278.92853,181.39119,0.0,1.5986713e-12,4.5906587,4.5906587,4.5906587,0.05147212,0.9134436,0.9134436,1.0,4.1049366,4.5906587,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.062,1.0,0.0,100000.0,1.7115553e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.6710022e-10,4.064556e-09,1.419943,-3.3691386e-10,-143.99467,-463.64172,-463.64172,101.64009,143.70679,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.7341423,4.2620163,1.0,60.18299,83.81169,223.08499,240.55673,0.0,1.7880744e-12,4.7341423,4.7341423,4.7341423,0.051472116,0.9134436,0.9134436,1.0,4.2620163,4.7341423,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0625,1.0,0.0,100000.0,1.7871213e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.5296048e-10,-1.1001332e-08,1.419943,-3.0840475e-10,-140.56429,-457.4349,-457.4349,101.64009,141.78296,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,4.8776255,4.419096,1.0,40.757713,99.80657,162.65659,294.77832,0.0,1.9082635e-12,4.8776255,4.8776255,4.8776255,0.051472113,0.9134436,0.9134436,1.0,4.419096,4.8776255,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.063,1.0,0.0,100000.0,1.8384442e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.4437815e-10,3.9340806e-09,1.419943,-2.9110075e-10,-134.24498,-441.82678,-441.82678,101.64009,136.94519,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.021109,4.5761757,1.0,20.494776,113.750206,98.88524,342.94156,0.0,1.9990379e-12,5.021109,5.021109,5.021109,0.051472105,0.9134436,0.9134436,1.0,4.5761757,5.021109,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0635,1.0,0.0,100000.0,1.8601319e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.430674e-10,4.6159774e-09,1.419943,-2.8845795e-10,-125.16665,-417.13815,-417.13815,101.64009,129.29291,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.1645923,4.7332554,1.0,-0.18937556,125.356026,33.081577,384.05658,0.0,2.0554344e-12,5.1645923,5.1645923,5.1645923,0.051472105,0.9134436,0.9134436,1.0,4.7332554,5.1645923,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.064,1.0,0.0,100000.0,1.9146977e-05,-6.451962,5.285109e-07,0.7042536,0.7042537,-1.2072403e-10,4.1128954e-09,1.419943,-2.434084e-10,-113.51588,-383.87643,-383.87643,101.64009,118.98336,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.308076,4.890335,1.0,-20.869635,134.38551,-33.40198,417.27844,0.0,2.0794677e-12,5.308076,5.308076,5.308076,0.051472105,0.9134436,0.9134436,1.0,4.890335,5.308076,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0645,1.0,0.0,100000.0,1.9829042e-05,-6.451962,5.285109e-07,0.7042536,0.7042537,-1.0391136e-10,-4.7507718e-09,1.419943,-2.0951005e-10,-99.5321,-342.72522,-342.72522,101.64009,106.22845,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.451559,5.047415,1.0,-41.12098,140.65308,-99.19906,441.9243,0.0,2.0904522e-12,5.451559,5.451559,5.451559,0.051472116,0.9134436,0.9134436,1.0,5.047415,5.451559,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.065,1.0,0.0,100000.0,2.022992e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.1034964e-10,4.6986792e-09,1.419943,-2.2249115e-10,-83.502716,-294.53024,-294.53024,101.64009,91.290306,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.5950427,5.2044945,1.0,-60.527195,144.0299,-162.95737,457.48764,0.0,2.0877328e-12,5.5950427,5.5950427,5.5950427,0.051472113,0.9134436,0.9134436,1.0,5.2044945,5.5950427,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0655,1.0,0.0,100000.0,2.0620919e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.1762415e-10,-2.0479833e-08,1.419943,-2.371583e-10,-65.75718,-240.28204,-240.28204,101.64009,74.47595,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.738526,5.3615737,1.0,-78.689445,144.44662,-223.36656,463.6486,0.0,2.0796698e-12,5.738526,5.738526,5.738526,0.051472098,0.9134436,0.9134436,1.0,5.3615737,5.738526,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.066,1.0,0.0,100000.0,2.0660624e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.3907088e-10,-1.1949613e-08,1.419943,-2.8040004e-10,-46.66018,-181.0955,-181.0955,101.64009,56.130955,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,5.8820095,5.5186534,1.0,-95.23445,141.89464,-279.1851,460.28058,0.0,2.0615864e-12,5.8820095,5.8820095,5.8820095,0.051472094,0.9134436,0.9134436,1.0,5.5186534,5.8820095,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0665,1.0,0.0,100000.0,2.001446e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.8086478e-10,-7.0387127e-09,1.419943,-3.646665e-10,-26.604214,-118.187065,-118.187065,101.64009,36.632343,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,6.0254927,5.675733,1.0,-109.82219,136.4264,-329.26572,447.4528,0.0,2.0331029e-12,6.0254927,6.0254927,6.0254927,0.051472105,0.9134436,0.9134436,1.0,5.675733,6.0254927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.067,1.0,0.0,100000.0,1.8760638e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.0859327e-10,8.58905e-09,1.419943,-4.2057371e-10,-6.001473,-52.84962,-52.84962,101.64009,16.380857,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,6.1689763,5.832813,1.0,-122.15284,128.15431,-372.57925,425.42886,0.0,2.0043043e-12,6.1689763,6.1689763,6.1689763,0.051472113,0.9134436,0.9134436,1.0,5.832813,6.1689763,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0675,1.0,0.0,100000.0,1.7525588e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.370729e-10,-1.935329e-09,1.419943,-4.7799537e-10,14.72461,13.574,13.574,101.64009,-4.207292,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.029274173,5.9898925,1.0,-131.97298,117.24837,-408.23544,394.66147,0.0,1.9724391e-12,0.029274173,0.029274173,0.029274173,0.05147211,0.9134436,0.9134436,1.0,5.9898925,0.029274173,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.068,1.0,0.0,100000.0,1.6377284e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.4106997e-10,-4.1107784e-09,1.419943,-4.860545e-10,35.14807,79.71864,79.71864,101.64009,-24.708971,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.17275755,6.146972,1.0,-139.08078,103.93272,-435.50153,355.7829,0.0,1.9424354e-12,0.17275755,0.17275755,0.17275755,0.0514721,0.9134436,0.9134436,1.0,6.146972,0.17275755,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0685,1.0,0.0,100000.0,1.5729389e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.4752705e-10,8.5781e-09,1.419943,-4.990735e-10,54.84916,144.2249,144.2249,101.64009,-44.702827,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.31624094,0.020866385,1.0,-143.33017,88.48102,-453.8171,309.5922,0.0,1.9117431e-12,0.31624094,0.31624094,0.31624094,0.051472094,0.9134436,0.9134436,1.0,0.020866385,0.31624094,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.069,1.0,0.0,100000.0,1.5384378e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.3023519e-10,-4.7442423e-09,1.419943,-4.6420898e-10,73.42298,205.76701,205.76701,101.64009,-63.777943,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.45972434,0.17794602,1.0,-144.63382,71.21084,-462.80573,257.03873,0.0,1.8808952e-12,0.45972434,0.45972434,0.45972434,0.051472116,0.9134436,0.9134436,1.0,0.17794602,0.45972434,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0695,1.0,0.0,100000.0,1.5391386e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-2.2373212e-10,9.046312e-11,1.419943,-4.5109722e-10,90.4878,263.08017,263.08017,101.64009,-81.54228,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.6032077,0.33502564,1.0,-142.96492,52.477127,-462.28268,199.20253,0.0,1.8492738e-12,0.6032077,0.6032077,0.6032077,0.051472113,0.9134436,0.9134436,1.0,0.33502564,0.6032077,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.07,1.0,0.0,100000.0,1.565295e-05,-6.451962,5.285109e-07,0.7042536,0.7042537,-2.1221781e-10,3.5776708e-09,1.419943,-4.2788165e-10,105.692894,314.98645,314.98645,101.64009,-97.63075,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.7466911,0.49210528,1.0,-138.35779,32.664894,-452.25873,137.27228,0.0,1.816513e-12,0.7466911,0.7466911,0.7466911,0.0514721,0.9134436,0.9134436,1.0,0.49210528,0.7466911,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0705,1.0,0.0,100000.0,1.62532e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.9626151e-10,-1.507925e-08,1.419943,-3.9570994e-10,118.72577,360.41907,360.41907,101.64009,-111.71269,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,0.8901745,0.64918494,1.0,-130.90709,12.181324,-432.93988,72.5208,0.0,1.7849347e-12,0.8901745,0.8901745,0.8901745,0.051472113,0.9134436,0.9134436,1.0,0.64918494,0.8901745,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.071,1.0,0.0,100000.0,1.6642121e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.7450484e-10,7.694918e-09,1.419943,-3.5184333e-10,129.31857,398.4443,398.4443,101.64009,-123.498695,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.0336579,0.8062645,1.0,-120.765976,-8.552597,-404.72314,6.278856,0.0,1.7546123e-12,1.0336579,1.0336579,1.0336579,0.051472105,0.9134436,0.9134436,1.0,0.8062645,1.0336579,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0715,1.0,0.0,100000.0,1.711936e-05,-6.451962,5.285109e-07,0.7042536,0.70425355,-1.6468453e-10,-5.8130194e-09,1.419943,-3.3204323e-10,137.25359,428.2806,428.2806,101.64009,-132.74652,0.0,101.640785,327.92178,1.0,-1.0,0.70671374,1.1771413,0.96334416,1.0,-108.142845,-29.110744,-368.18848,-60.092133,0.0,1.7252439e-12,1.1771413,1.1771413,1.1771413,0.051472105,0.9134436,0.9134436,1.0,0.96334416,1.1771413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.072,1.0,0.0,100000.0,1.7494267e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.4955479e-10,-6.0067323e-10,1.419943,-3.0153807e-10,142.36775,449.31482,449.31482,101.64009,-139.26613,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.3206246,1.1204238,1.0,-93.29715,-49.070602,-324.08673,-125.228096,0.0,1.6958222e-12,1.3206246,1.3206246,1.3206246,0.051472113,0.9134436,0.9134436,1.0,1.1204238,1.3206246,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0725,1.0,0.0,100000.0,1.7888506e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.13081614e-10,3.33091e-09,1.419943,-2.2799947e-10,144.55595,461.11465,461.11465,101.64009,-142.92351,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.464108,1.2775035,1.0,-76.534,-68.02195,-273.3243,-187.79034,0.0,1.6619917e-12,1.464108,1.464108,1.464108,0.0514721,0.9134436,0.9134436,1.0,1.2775035,1.464108,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.073,1.0,0.0,100000.0,1.8130793e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-9.2030904e-11,1.5506105e-08,1.419943,-1.8555622e-10,143.7732,463.43756,463.43756,101.64009,-143.6435,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.6075914,1.4345831,1.0,-58.1979,-85.5753,-216.94444,-246.4931,0.0,1.6292082e-12,1.6075914,1.6075914,1.6075914,0.051472105,0.9134436,0.9134436,1.0,1.4345831,1.6075914,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0735,1.0,0.0,100000.0,1.8452434e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-7.3853444e-11,-1.0861231e-08,1.419943,-1.4890614e-10,140.0356,456.2358,456.2358,101.64009,-141.4113,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.7510748,1.5916628,1.0,-38.665707,-101.369896,-156.10593,-300.12988,0.0,1.5979143e-12,1.7510748,1.7510748,1.7510748,0.051472116,0.9134436,0.9134436,1.0,1.5916628,1.7510748,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.074,1.0,0.0,100000.0,1.8723087e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-6.693476e-11,-1.2586156e-08,1.419943,-1.3495642e-10,133.41997,439.6574,439.6574,101.64009,-136.2728,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,1.8945582,1.7487423,1.0,-18.33885,-115.08111,-92.05907,-347.59833,0.0,1.5667214e-12,1.8945582,1.8945582,1.8945582,0.051472094,0.9134436,0.9134436,1.0,1.7487423,1.8945582,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0745,1.0,0.0,100000.0,1.860984e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-7.615114e-11,1.3127549e-08,1.419943,-1.5353883e-10,124.06225,414.0431,414.0431,101.64009,-128.33357,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.0380416,1.9058219,1.0,2.3649108,-126.42716,-26.120207,-387.92288,0.0,1.5371823e-12,2.0380416,2.0380416,2.0380416,0.051472113,0.9134436,0.9134436,1.0,1.9058219,2.0380416,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.075,1.0,0.0,100000.0,1.847641e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-8.8127866e-11,-1.8135223e-09,1.419943,-1.7768677e-10,112.154785,379.91928,379.91928,101.64009,-117.75683,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.181525,2.0629015,1.0,23.020067,-135.17485,40.355484,-420.27478,0.0,1.5104348e-12,2.181525,2.181525,2.181525,0.051472105,0.9134436,0.9134436,1.0,2.0629015,2.181525,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0755,1.0,0.0,100000.0,1.7895052e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.1975576e-10,3.5173062e-09,1.419943,-2.4145616e-10,97.9423,337.9873,337.9873,101.64009,-104.75992,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.3250084,2.2199812,1.0,43.20211,-141.14441,106.001785,-443.9891,0.0,1.4818191e-12,2.3250084,2.3250084,2.3250084,0.05147211,0.9134436,0.9134436,1.0,2.2199812,2.3250084,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.076,1.0,0.0,100000.0,1.694396e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.4730442e-10,-5.7452407e-09,1.419943,-2.970008e-10,81.71688,289.10895,289.10895,101.64009,-89.60996,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.4684918,2.377061,1.0,62.496258,-144.21313,169.46951,-458.57846,0.0,1.4561686e-12,2.4684918,2.4684918,2.4684918,0.051472116,0.9134436,0.9134436,1.0,2.377061,2.4684918,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0765,1.0,0.0,100000.0,1.5990478e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.6570871e-10,5.9149246e-09,1.419943,-3.341082e-10,63.812008,234.28877,234.28877,101.64009,-72.618324,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.6119752,2.5341406,1.0,80.50597,-144.31798,229.45427,-463.74304,0.0,1.4294021e-12,2.6119752,2.6119752,2.6119752,0.0514721,0.9134436,0.9134436,1.0,2.5341406,2.6119752,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.077,1.0,0.0,100000.0,1.5103715e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.7572763e-10,1.003692e-08,1.419943,-3.5430875e-10,44.595654,174.65346,174.65346,101.64009,-54.134224,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.7554586,2.69122,1.0,96.86111,-141.45676,284.72324,-459.3767,0.0,1.4006969e-12,2.7554586,2.7554586,2.7554586,0.05147212,0.9134436,0.9134436,1.0,2.69122,2.7554586,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0775,1.0,0.0,100000.0,1.42039735e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.8057299e-10,2.3465858e-09,1.419943,-3.6407813e-10,24.462763,111.42862,111.42862,101.64009,-34.537548,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,2.8989418,2.8482997,1.0,111.22553,-135.6883,334.14053,-445.56915,0.0,1.3745805e-12,2.8989418,2.8989418,2.8989418,0.051472113,0.9134436,0.9134436,1.0,2.8482997,2.8989418,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.078,1.0,0.0,100000.0,1.39406675e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.6362986e-10,-4.161994e-09,1.419943,-3.299168e-10,3.82711,45.913685,45.913685,101.64009,-14.231049,0.0,101.640785,327.92178,1.0,-1.0,0.7067138,3.0424252,3.0053794,1.0,123.30404,-127.13115,376.69052,-422.6042,0.0,1.3490085e-12,3.0424252,3.0424252,3.0424252,0.05147211,0.9134436,0.9134436,1.0,3.0053794,3.0424252,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0785,1.0,0.0,100000.0,1.4112752e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.5272882e-10,-1.1479133e-08,1.419943,-3.0793768e-10,-16.8872,-20.544878,-20.544878,101.64009,6.3679304,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.1859086,3.1624591,1.0,132.84837,-115.961174,411.49866,-390.9538,0.0,1.3223703e-12,3.1859086,3.1859086,3.1859086,0.05147211,0.9134436,0.9134436,1.0,3.1624591,3.1859086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.079,1.0,0.0,100000.0,1.42392755e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.3147068e-10,3.0536806e-09,1.419943,-2.650762e-10,-37.25444,-86.5812,-86.5812,101.64009,26.836035,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.329392,3.3195386,1.0,139.66238,-102.40794,437.84964,-351.26843,0.0,1.2961124e-12,3.329392,3.329392,3.329392,0.05147211,0.9134436,0.9134436,1.0,3.3195386,3.329392,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0795,1.0,0.0,100000.0,1.4510313e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-1.0420263e-10,3.126521e-09,1.419943,-2.1009733e-10,-56.856018,-150.83809,-150.83809,101.64009,46.752598,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.4728754,3.4766183,1.0,143.60602,-86.75001,455.2018,-304.36374,0.0,1.2683091e-12,3.4728754,3.4728754,3.4728754,0.05147209,0.9134436,0.9134436,1.0,3.4766183,3.4728754,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.08,1.0,0.0,100000.0,1.4606605e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-7.405513e-11,-3.8415773e-09,1.419943,-1.4931277e-10,-75.289085,-211.99492,-211.99492,101.64009,65.7083,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.6163588,3.633698,1.0,144.59825,-69.309166,463.1986,-251.2037,0.0,1.2343513e-12,3.6163588,3.6163588,3.6163588,0.051472105,0.9134436,0.9134436,1.0,3.633698,3.6163588,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0805,1.0,0.0,100000.0,1.4929335e-05,-6.451962,5.285109e-07,0.7042536,0.7042536,-3.2375054e-11,-1.0986716e-09,1.419943,-6.527582e-11,-92.1748,-268.7948,-268.7948,101.64009,83.313545,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.7598422,3.7907777,1.0,142.61867,-50.44387,461.6757,-192.88089,0.0,1.2083314e-12,3.7598422,3.7598422,3.7598422,0.051472113,0.9134436,0.9134436,1.0,3.7907777,3.7598422,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.081,1.0,0.0,100000.0,1.5338359e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-1.3666747e-11,1.8933124e-09,1.419943,-2.7555416e-11,-107.16611,-320.07034,-320.07034,101.64009,99.20651,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.9033256,3.9478571,1.0,137.70796,-30.541845,450.66428,-130.59395,0.0,1.1786478e-12,3.9033256,3.9033256,3.9033256,0.05147209,0.9134436,0.9134436,1.0,3.9478571,3.9033256,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0815,1.0,0.0,100000.0,1.5637912e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042537,5.8078425e-12,-1.0552477e-08,1.419943,1.1709994e-11,-119.954926,-364.76776,-364.76776,101.64009,113.06058,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.0468087,4.1049366,1.0,129.96704,-10.012117,430.39078,-65.62302,0.0,1.1484026e-12,4.0468087,4.0468087,4.0468087,0.051472105,0.9134436,0.9134436,1.0,4.1049366,4.0468087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.082,1.0,0.0,100000.0,1.6215357e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,1.7723913e-11,-7.98729e-09,1.419943,3.5735626e-11,-130.27841,-401.96838,-401.96838,101.64009,124.590996,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.1902924,4.2620163,1.0,119.55503,10.723381,401.27176,0.69661576,0.0,1.1191277e-12,4.1902924,4.1902924,4.1902924,0.051472105,0.9134436,0.9134436,1.0,4.2620163,4.1902924,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0825,1.0,0.0,100000.0,1.660805e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,2.2743913e-11,9.722511e-09,1.419943,4.5857144e-11,-137.9244,-430.90768,-430.90768,101.64009,133.5608,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.3337755,4.419096,1.0,106.6859,31.238491,363.90576,67.00193,0.0,1.0892621e-12,4.3337755,4.3337755,4.3337755,0.05147211,0.9134436,0.9134436,1.0,4.419096,4.3337755,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.083,1.0,0.0,100000.0,1.6836344e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,1.1597175e-11,1.8289092e-09,1.419943,2.3382666e-11,-142.73572,-450.9909,-450.9909,101.64009,139.78563,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.477259,4.5761757,1.0,91.62414,51.11158,319.0607,131.9302,0.0,1.0592782e-12,4.477259,4.477259,4.477259,0.051472094,0.9134436,0.9134436,1.0,4.5761757,4.477259,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0835,1.0,0.0,100000.0,1.6666329e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,3.2752336e-12,-6.3694525e-09,1.419943,6.603651e-12,-144.61351,-461.80527,-461.80527,101.64009,143.13757,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.6207423,4.7332554,1.0,74.6793,69.93422,267.65823,194.14702,0.0,1.0370179e-12,4.6207423,4.6207423,4.6207423,0.05147211,0.9134436,0.9134436,1.0,4.7332554,4.6207423,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.084,1.0,0.0,100000.0,1.5941334e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-3.1494793e-11,-2.5199953e-09,1.419943,-6.3501e-11,-143.51918,-463.1285,-463.1285,101.64009,143.54771,0.0,101.640816,327.92178,1.0,-1.0,0.70671374,4.764226,4.890335,1.0,56.199635,87.31955,210.75482,252.3737,0.0,1.0145524e-12,4.764226,4.764226,4.764226,0.051472105,0.9134436,0.9134436,1.0,4.890335,4.764226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0845,1.0,0.0,100000.0,1.491121e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-5.9325475e-11,2.5883692e-10,1.419943,-1.1961429e-10,-139.47523,-454.93347,-454.93347,101.64009,141.00764,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.907709,5.047415,1.0,36.56495,102.91028,149.51993,305.41354,0.0,9.897367e-13,4.907709,4.907709,4.907709,0.051472105,0.9134436,0.9134436,1.0,5.047415,4.907709,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.085,1.0,0.0,100000.0,1.437095e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.190554e-11,1.7846719e-09,1.419943,-1.6514108e-10,-132.56474,-437.38855,-437.38855,101.64009,135.56955,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.0511928,5.2044945,1.0,16.178774,116.38597,85.212074,352.17648,0.0,9.653286e-13,5.0511928,5.0511928,5.0511928,0.05147211,0.9134436,0.9134436,1.0,5.2044945,5.0511928,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0855,1.0,0.0,100000.0,1.3671978e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.778049e-11,-5.4999454e-09,1.419943,-1.7698637e-10,-122.92977,-410.85434,-410.85434,101.64009,127.345215,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.194676,5.3615737,1.0,-4.539911,127.46968,19.152924,391.70142,0.0,9.383988e-13,5.194676,5.194676,5.194676,0.051472105,0.9134436,0.9134436,1.0,5.3615737,5.194676,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.086,1.0,0.0,100000.0,1.3169872e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-9.5358985e-11,-1.036817e-08,1.419943,-1.9226643e-10,-110.768326,-375.87616,-375.87616,101.64009,116.50365,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.3381596,5.5186534,1.0,-25.16529,135.93361,-47.299862,423.17603,0.0,9.159254e-13,5.3381596,5.3381596,5.3381596,0.051472098,0.9134436,0.9134436,1.0,5.5186534,5.3381596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0865,1.0,0.0,100000.0,1.3099739e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.364714e-11,-8.145391e-09,1.419943,-1.6865256e-10,-96.33034,-333.1729,-333.1729,101.64009,103.267685,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.4816427,5.675733,1.0,-45.273468,141.6038,-112.78053,445.95343,0.0,8.942945e-13,5.4816427,5.4816427,5.4816427,0.05147211,0.9134436,0.9134436,1.0,5.675733,5.4816427,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.087,1.0,0.0,100000.0,1.3361676e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-7.492091e-11,-7.2073116e-09,1.419943,-1.510584e-10,-79.91256,-283.62222,-283.62222,101.64009,87.90934,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.6251264,5.832813,1.0,-64.45118,144.36374,-175.94331,459.56555,0.0,8.718837e-13,5.6251264,5.6251264,5.6251264,0.051472116,0.9134436,0.9134436,1.0,5.832813,5.6251264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
