Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.0875,1.0,0.0,100000.0,1.3923009e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-6.607567e-11,8.946364e-10,1.419943,-1.3322429e-10,-61.8524,-228.2425,-228.2425,101.64009,70.74427,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.7686095,5.9898925,1.0,-82.304276,144.15668,-235.49007,463.73257,0.0,8.485677e-13,5.7686095,5.7686095,5.7686095,0.05147211,0.9134436,0.9134436,1.0,5.9898925,5.7686095,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.088,1.0,0.0,100000.0,1.4216965e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-6.17424e-11,4.4901016e-09,1.419943,-1.2448739e-10,-42.52104,-168.17188,-168.17188,101.64009,52.125248,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.912093,6.146972,1.0,-98.465836,140.98688,-290.197,458.36887,0.0,8.215482e-13,5.912093,5.912093,5.912093,0.051472098,0.9134436,0.9134436,1.0,6.146972,5.912093,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0885,1.0,0.0,100000.0,1.4709943e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-4.885115e-11,1.3248468e-09,1.419943,-9.849555e-11,-22.31578,-104.64496,-104.64496,101.64009,32.434937,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.0555763,0.020866385,1.0,-112.603714,134.9195,-338.93976,443.58472,0.0,7.9796136e-13,6.0555763,6.0555763,6.0555763,0.051472105,0.9134436,0.9134436,1.0,0.020866385,6.0555763,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.089,1.0,0.0,100000.0,1.5166014e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-4.5441574e-11,-4.405862e-09,1.419943,-9.162104e-11,-1.651881,-38.967358,-38.967358,101.64009,12.07802,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.19906,0.17794602,1.0,-124.42734,126.079216,-380.71652,419.6839,0.0,7.8128297e-13,6.19906,6.19906,6.19906,0.05147211,0.9134436,0.9134436,1.0,0.17794602,6.19906,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0895,1.0,0.0,100000.0,1.5689304e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-3.1333415e-11,-8.204461e-09,1.419943,-6.3175624e-11,19.045967,27.511106,27.511106,101.64009,-8.527128,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.059357803,0.33502564,1.0,-133.69371,114.647736,-414.66876,387.15765,0.0,7.625497e-13,0.059357803,0.059357803,0.059357803,0.051472116,0.9134436,0.9134436,1.0,0.33502564,0.059357803,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.09,1.0,0.0,100000.0,1.5910695e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-2.654679e-11,-1.8236651e-09,1.419943,-5.3524653e-11,39.35238,93.42416,93.42416,101.64009,-28.957026,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.20284119,0.49210528,1.0,-140.21237,100.86,-440.09866,346.6745,0.0,7.4000636e-13,0.20284119,0.20284119,0.20284119,0.05147209,0.9134436,0.9134436,1.0,0.49210528,0.20284119,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0905,1.0,0.0,100000.0,1.621758e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.162378e-12,-5.2942997e-09,1.419943,-1.6457297e-11,58.850014,157.41714,157.41714,101.64009,-48.79179,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.34632456,0.64918494,1.0,-143.84938,84.99937,-456.48355,299.0664,0.0,7.184945e-13,0.34632456,0.34632456,0.34632456,0.051472094,0.9134436,0.9134436,1.0,0.64918494,0.34632456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.091,1.0,0.0,100000.0,1.676028e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042537,1.2296017e-11,-2.012391e-09,1.419943,2.4791698e-11,77.13815,218.17485,218.17485,101.64009,-67.62378,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.48980796,0.8062645,1.0,-144.52997,67.39181,-463.48672,245.31186,0.0,6.975398e-13,0.48980796,0.48980796,0.48980796,0.051472105,0.9134436,0.9134436,1.0,0.8062645,0.48980796,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0915,1.0,0.0,100000.0,1.685029e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,2.6464277e-11,7.996958e-10,1.419943,5.3358287e-11,93.840935,274.4486,274.4486,101.64009,-85.065956,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.63329136,0.96334416,1.0,-142.24014,48.399204,-460.9642,186.51561,0.0,6.766339e-13,0.63329136,0.63329136,0.63329136,0.051472094,0.9134436,0.9134436,1.0,0.96334416,0.63329136,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.092,1.0,0.0,100000.0,1.6788139e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,1.3110849e-11,1.0682285e-09,1.419943,2.6434594e-11,108.61508,325.08182,325.08182,101.64009,-100.759834,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.7767747,1.1204238,1.0,-137.02696,28.411886,-448.9679,123.88606,0.0,6.568604e-13,0.7767747,0.7767747,0.7767747,0.051472116,0.9134436,0.9134436,1.0,1.1204238,0.7767747,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0925,1.0,0.0,100000.0,1.6556925e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,6.168674e-12,-3.8207277e-09,1.419943,1.2437516e-11,121.156944,369.0339,369.0339,101.64009,-114.38288,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.9202581,1.2775035,1.0,-128.99759,7.840645,-427.7443,58.710377,0.0,6.3534545e-13,0.9202581,0.9202581,0.9202581,0.051472105,0.9134436,0.9134436,1.0,1.2775035,0.9202581,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.093,1.0,0.0,100000.0,1.6260203e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.3879344e-12,7.704963e-09,1.419943,-1.6912074e-11,131.20877,405.40155,405.40155,101.64009,-125.655106,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.0637414,1.4345831,1.0,-118.31704,-12.891739,-397.7296,-7.6719294,0.0,6.157936e-13,1.0637414,1.0637414,1.0637414,0.051472094,0.9134436,0.9134436,1.0,1.4345831,1.0637414,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0935,1.0,0.0,100000.0,1.5811658e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-3.6380638e-11,4.959652e-09,1.419943,-7.335203e-11,138.56398,433.4373,433.4373,101.64009,-134.34485,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.2072248,1.5916628,1.0,-105.2048,-33.35917,-359.5407,-73.89656,0.0,5.968524e-13,1.2072248,1.2072248,1.2072248,0.051472113,0.9134436,0.9134436,1.0,1.5916628,1.2072248,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.094,1.0,0.0,100000.0,1.4968705e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-6.4364486e-11,-1.372614e-08,1.419943,-1.2977414e-10,143.07138,452.56494,452.56494,101.64009,-140.27351,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.3507082,1.7487423,1.0,-89.93039,-53.140995,-313.9625,-138.60246,0.0,5.3236116e-13,1.3507082,1.3507082,1.3507082,0.051472094,0.9134436,0.9134436,1.0,1.7487423,1.3507082,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0945,1.0,0.0,100000.0,1.4018888e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.732522e-11,-2.1142765e-09,1.419943,-1.7606845e-10,144.63837,462.3914,462.3914,101.64009,-143.31924,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.4941916,1.9058219,1.0,-72.8077,-71.83066,-261.93164,-200.45978,0.0,3.0148293e-13,1.4941916,1.4941916,1.4941916,0.051472105,0.9134436,0.9134436,1.0,1.9058219,1.4941916,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.095,1.0,0.0,100000.0,1.2869325e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-1.0713078e-10,-6.0248246e-09,1.419943,-2.1600118e-10,143.2327,462.71472,462.71472,101.64009,-143.41945,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.637675,2.0629015,1.0,-54.18866,-89.044044,-204.5175,-258.1972,0.0,1.2192508e-13,1.637675,1.637675,1.637675,0.0514721,0.9134436,0.9134436,1.0,2.0629015,1.637675,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0955,1.0,0.0,100000.0,1.2128342e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-1.1212099e-10,1.0491326e-08,1.419943,-2.2606263e-10,138.8833,453.52823,453.52823,101.64009,-140.57208,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.7811584,2.2199812,1.0,-34.45592,-104.42738,-142.9001,-310.6281,0.0,-3.8485344e-15,1.7811584,1.7811584,1.7811584,0.051472113,0.9134436,0.9134436,1.0,2.2199812,1.7811584,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.096,1.0,0.0,100000.0,1.1736337e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-9.81192e-11,9.716252e-09,1.419943,-1.9783168e-10,131.67955,435.02072,435.02072,101.64009,-134.83565,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.9246418,2.377061,1.0,-14.0150385,-117.664505,-78.345795,-356.67493,0.0,-9.4067556e-14,1.9246418,1.9246418,1.9246418,0.051472098,0.9134436,0.9134436,1.0,2.377061,1.9246418,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0965,1.0,0.0,100000.0,1.1706015e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-9.4308235e-11,2.2045532e-10,1.419943,-1.9014786e-10,121.769485,407.5726,407.5726,101.64009,-126.32804,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.0681252,2.5341406,1.0,6.713883,-128.48337,-12.181307,-395.3913,0.0,-1.5679641e-13,2.0681252,2.0681252,2.0681252,0.051472105,0.9134436,0.9134436,1.0,2.5341406,2.0681252,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.097,1.0,0.0,100000.0,1.1974232e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.458041e-11,-1.2259684e-08,1.419943,-1.7053425e-10,109.3568,371.748,371.748,101.64009,-115.22411,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.2116086,2.69122,1.0,27.30482,-136.66162,54.233536,-425.98154,0.0,-2.0078499e-13,2.2116086,2.2116086,2.2116086,0.051472113,0.9134436,0.9134436,1.0,2.69122,2.2116086,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0975,1.0,0.0,100000.0,1.2391686e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-7.5156326e-11,-1.2734675e-08,1.419943,-1.5153305e-10,94.69659,328.28314,328.28314,101.64009,-101.75209,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.355092,2.8482997,1.0,47.334583,-142.03117,119.53376,-447.8169,0.0,-2.379369e-13,2.355092,2.355092,2.355092,0.051472113,0.9134436,0.9134436,1.0,2.8482997,2.355092,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.098,1.0,0.0,100000.0,1.2846649e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-8.935187e-11,-7.408217e-10,1.419943,-1.8015466e-10,78.09016,278.07135,278.07135,101.64009,-86.18883,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.4985754,3.0053794,1.0,66.39152,-144.48167,182.3773,-460.44864,0.0,-2.669547e-13,2.4985754,2.4985754,2.4985754,0.05147211,0.9134436,0.9134436,1.0,3.0053794,2.4985754,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0985,1.0,0.0,100000.0,1.3558058e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-6.635863e-11,8.865582e-09,1.419943,-1.337948e-10,59.878803,222.14458,222.14458,101.64009,-68.8542,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.6420588,3.1624591,1.0,84.08396,-143.96277,241.4726,-463.61716,0.0,-2.936489e-13,2.6420588,2.6420588,2.6420588,0.051472105,0.9134436,0.9134436,1.0,3.1624591,2.6420588,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.099,1.0,0.0,100000.0,1.4177039e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-5.197573e-11,6.7413652e-09,1.419943,-1.0479545e-10,40.436806,161.65225,161.65225,101.64009,-50.104477,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.785542,3.3195386,1.0,100.048294,-140.4851,295.6051,-457.25735,0.0,-5.613131e-13,2.785542,2.785542,2.785542,0.051472105,0.9134436,0.9134436,1.0,3.3195386,2.785542,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.0995,1.0,0.0,100000.0,1.4663401e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-3.186397e-11,-6.0131575e-09,1.419943,-6.424535e-11,20.163748,97.83762,97.83762,101.64009,-30.32499,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.9290254,3.4766183,1.0,113.95642,-134.12016,343.66226,-441.49988,0.0,-9.201257e-13,2.9290254,2.9290254,2.9290254,0.051472113,0.9134436,0.9134436,1.0,3.4766183,2.9290254,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1,1.0,0.0,100000.0,1.5063256e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-7.914872e-12,-9.676946e-09,1.419943,-1.5958266e-11,-0.5237219,32.01222,32.01222,101.64009,-9.922258,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.0725088,3.633698,1.0,125.52249,-124.998764,384.65643,-416.66864,0.0,-1.1675059e-12,3.0725088,3.0725088,3.0725088,0.051472116,0.9134436,0.9134436,1.0,3.633698,3.0725088,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1005,1.0,0.0,100000.0,1.536103e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,1.0191364e-11,-3.868248e-09,1.419943,2.0548218e-11,-21.200428,-34.47111,-34.47111,101.64009,10.684397,0.0,101.640816,327.92178,1.0,-1.0,0.70671386,3.2159922,3.7907777,1.0,134.5088,-113.30837,417.74506,-383.27396,0.0,-1.344854e-12,3.2159922,3.2159922,3.2159922,0.051472113,0.9134436,0.9134436,1.0,3.7907777,3.2159922,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.101,1.0,0.0,100000.0,1.5435879e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-5.0088015e-12,-4.7658566e-09,1.419943,-1.0098937e-11,-41.441418,-100.24598,-100.24598,101.64009,31.071465,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.3594756,3.9478571,1.0,140.73065,-99.28924,442.2481,-342.00214,0.0,-1.4729225e-12,3.3594756,3.3594756,3.3594756,0.0514721,0.9134436,0.9134436,1.0,3.9478571,3.3594756,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1015,1.0,0.0,100000.0,1.535563e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-5.564008e-12,2.9529568e-09,1.419943,-1.1218366e-11,-60.830696,-163.96057,-163.96057,101.64009,50.819946,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.502959,4.1049366,1.0,144.0602,-83.22949,457.66202,-293.70142,0.0,-1.5645169e-12,3.502959,3.502959,3.502959,0.051472113,0.9134436,0.9134436,1.0,4.1049366,3.502959,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.102,1.0,0.0,100000.0,1.5251779e-05,-6.451962,-3.2350698e-07,0.7042536,0.7042536,-1.1699018e-11,9.751239e-09,1.419943,-2.3588007e-11,-78.96977,-224.30544,-224.30544,101.64009,69.523964,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.6464424,4.2620163,1.0,144.42897,-65.459206,463.66995,-239.36452,0.0,-1.6128871e-12,3.6464424,3.6464424,3.6464424,0.0514721,0.9134436,0.9134436,1.0,4.2620163,3.6464424,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1025,1.0,0.0,100000.0,1.4952624e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.3469058e-11,6.3265797e-09,1.419943,-4.731921e-11,-95.48585,-280.0403,-280.0403,101.64009,86.79912,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.7899258,4.419096,1.0,141.82942,-46.343582,460.14844,-180.10814,0.0,-1.6451882e-12,3.7899258,3.7899258,3.7899258,0.051472116,0.9134436,0.9134436,1.0,4.419096,3.7899258,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.103,1.0,0.0,100000.0,1.42595045e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-4.891815e-11,-1.4064353e-09,1.419943,-9.863064e-11,-110.039474,-330.01974,-330.01974,101.64009,102.29035,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.9334092,4.5761757,1.0,136.31497,-26.2755,447.1699,-117.15015,0.0,-1.6604538e-12,3.9334092,3.9334092,3.9334092,0.05147211,0.9134436,0.9134436,1.0,4.5761757,3.9334092,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1035,1.0,0.0,100000.0,1.3453446e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-7.518689e-11,1.0035709e-08,1.419943,-1.5159468e-10,-122.33155,-373.21655,-373.21655,101.64009,115.679306,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.0768924,4.7332554,1.0,127.998955,-5.6673985,425.00104,-51.78446,0.0,-1.6636075e-12,4.0768924,4.0768924,4.0768924,0.051472098,0.9134436,0.9134436,1.0,4.7332554,4.0768924,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.104,1.0,0.0,100000.0,1.2811819e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-9.172635e-11,4.3384576e-09,1.419943,-1.8494217e-10,-132.10945,-408.74295,-408.74295,101.64009,126.69079,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.220376,4.890335,1.0,117.05227,15.05718,394.09744,14.645508,0.0,-1.6601531e-12,4.220376,4.220376,4.220376,0.051472113,0.9134436,0.9134436,1.0,4.890335,4.220376,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1045,1.0,0.0,100000.0,1.2303506e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-9.610066e-11,1.6172318e-09,1.419943,-1.9376183e-10,-139.17221,-435.8688,-435.8688,101.64009,135.09851,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.363859,5.047415,1.0,103.69991,35.4723,355.09433,80.774475,0.0,-1.647547e-12,4.363859,4.363859,4.363859,0.051472105,0.9134436,0.9134436,1.0,5.047415,4.363859,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.105,1.0,0.0,100000.0,1.2406632e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.410187e-11,1.8784208e-09,1.419943,-1.695694e-10,-143.37468,-454.0366,-454.0366,101.64009,140.72964,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.507343,5.2044945,1.0,88.21629,55.158386,308.7932,145.24336,0.0,-1.6311817e-12,4.507343,4.507343,4.507343,0.051472094,0.9134436,0.9134436,1.0,5.2044945,4.507343,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1055,1.0,0.0,100000.0,1.21171e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.7652656e-11,1.3202014e-09,1.419943,-1.7672863e-10,-144.63048,-462.87292,-462.87292,101.64009,143.46849,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.650826,5.3615737,1.0,70.91963,73.71085,256.14575,206.72717,0.0,-1.6178581e-12,4.650826,4.650826,4.650826,0.05147212,0.9134436,0.9134436,1.0,5.3615737,4.650826,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.106,1.0,0.0,100000.0,1.2330797e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.279474e-11,-1.3886303e-08,1.419943,-1.6693393e-10,-142.91382,-462.1962,-462.1962,101.64009,143.25874,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.7943096,5.5186534,1.0,52.16542,90.74839,198.23392,263.96228,0.0,-1.6012066e-12,4.7943096,4.7943096,4.7943096,0.0514721,0.9134436,0.9134436,1.0,5.5186534,4.7943096,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1065,1.0,0.0,100000.0,1.2511898e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-7.041133e-11,1.9995732e-09,1.419943,-1.4196601e-10,-138.25995,-452.02036,-452.02036,101.64009,140.1047,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.937793,5.675733,1.0,32.339096,105.92086,136.24796,315.7724,0.0,-1.5796448e-12,4.937793,4.937793,4.937793,0.051472116,0.9134436,0.9134436,1.0,5.675733,4.937793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.107,1.0,0.0,100000.0,1.2788594e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-5.1605248e-11,-4.478696e-09,1.419943,-1.0404847e-10,-130.76456,-432.55447,-432.55447,101.64009,134.07123,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.0812764,5.832813,1.0,11.848132,118.91642,71.46179,361.09268,0.0,-1.559824e-12,5.0812764,5.0812764,5.0812764,0.051472105,0.9134436,0.9134436,1.0,5.832813,5.0812764,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1075,1.0,0.0,100000.0,1.3210183e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.8170126e-11,4.4214614e-09,1.419943,-5.6797685e-11,-120.58165,-404.1987,-404.1987,101.64009,125.28228,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.2247596,5.9898925,1.0,-8.886336,129.46799,5.2069345,398.99176,0.0,-1.5377252e-12,5.2247596,5.2247596,5.2247596,0.051472105,0.9134436,0.9134436,1.0,5.9898925,5.2247596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.108,1.0,0.0,100000.0,1.3416597e-05,-6.451962,1.4595632e-07,0.7042536,0.7042537,-3.4639665e-12,3.0091538e-09,1.419943,-6.984182e-12,-107.92053,-367.5357,-367.5357,101.64009,113.91851,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.368243,6.146972,1.0,-29.438171,137.3587,-61.154938,428.69064,0.0,-1.5174075e-12,5.368243,5.368243,5.368243,0.0514721,0.9134436,0.9134436,1.0,6.146972,5.368243,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1085,1.0,0.0,100000.0,1.3685412e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.034819e-12,-1.3688942e-08,1.419943,-2.0864415e-12,-93.04141,-323.3191,-323.3191,101.64009,100.21347,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.5117264,0.020866385,1.0,-49.384987,142.4264,-126.25994,449.57904,0.0,-1.4937657e-12,5.5117264,5.5117264,5.5117264,0.0514721,0.9134436,0.9134436,1.0,0.020866385,5.5117264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.109,1.0,0.0,100000.0,1.4014384e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.971309e-13,-3.933817e-09,1.419943,-5.9908664e-13,-76.250084,-272.45755,-272.45755,101.64009,84.44882,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.65521,0.17794602,1.0,-68.31683,144.56693,-188.77003,461.22757,0.0,-1.4597566e-12,5.65521,5.65521,5.65521,0.051472105,0.9134436,0.9134436,1.0,0.17794602,5.65521,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1095,1.0,0.0,100000.0,1.45144295e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.3251067e-12,-1.1860962e-08,1.419943,-4.6879688e-12,-57.891655,-215.9964,-215.9964,101.64009,66.94856,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.798693,0.33502564,1.0,-85.84463,143.73628,-247.40048,463.39688,0.0,-1.4352531e-12,5.798693,5.798693,5.798693,0.051472116,0.9134436,0.9134436,1.0,0.33502564,5.798693,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.11,1.0,0.0,100000.0,1.4704263e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.7672387e-11,7.521645e-09,1.419943,-5.5794123e-11,-38.343426,-155.09605,-155.09605,101.64009,48.07237,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,5.942177,0.49210528,1.0,-101.608116,139.95154,-300.94632,456.04236,0.0,-1.4007861e-12,5.942177,5.942177,5.942177,0.051472105,0.9134436,0.9134436,1.0,0.49210528,5.942177,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1105,1.0,0.0,100000.0,1.4425169e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-4.523397e-11,-1.7424697e-09,1.419943,-9.1202455e-11,-18.007153,-91.008156,-91.008156,101.64009,28.20818,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.08566,0.64918494,1.0,-115.28334,133.2905,-348.30704,439.3152,0.0,-1.3781995e-12,6.08566,6.08566,6.08566,0.0514721,0.9134436,0.9134436,1.0,0.64918494,6.08566,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.111,1.0,0.0,100000.0,1.39639515e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-5.5854425e-11,-1.39325556e-08,1.419943,-1.12615826e-10,2.699207,-25.049835,-25.049835,101.64009,7.7642517,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,6.229143,0.8062645,1.0,-126.58924,123.89003,-388.50928,413.5591,0.0,-1.3556873e-12,6.229143,6.229143,6.229143,0.051472116,0.9134436,0.9134436,1.0,0.8062645,6.229143,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1115,1.0,0.0,100000.0,1.3330176e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.373912e-11,-4.932346e-09,1.419943,-1.6883801e-10,23.35009,41.423313,41.423313,101.64009,-12.839249,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.08944143,0.96334416,1.0,-135.29346,111.94336,-420.72684,379.30353,0.0,-1.3374584e-12,0.08944143,0.08944143,0.08944143,0.051472116,0.9134436,0.9134436,1.0,0.96334416,0.08944143,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.112,1.0,0.0,100000.0,1.2487072e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.1162878e-10,1.149272e-08,1.419943,-2.2507021e-10,43.52108,107.04512,107.04512,101.64009,-33.178875,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.23292482,1.1204238,1.0,-141.21709,97.69601,-444.29752,337.25238,0.0,-1.3136532e-12,0.23292482,0.23292482,0.23292482,0.051472113,0.9134436,0.9134436,1.0,1.1204238,0.23292482,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1125,1.0,0.0,100000.0,1.187058e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.2627605e-10,4.3071995e-09,1.419943,-2.546026e-10,62.797615,170.46692,170.46692,101.64009,-52.8366,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.37640822,1.2775035,1.0,-144.2384,81.44079,-458.7369,288.27,0.0,-1.2905086e-12,0.37640822,0.37640822,0.37640822,0.051472116,0.9134436,0.9134436,1.0,1.2775035,0.37640822,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.113,1.0,0.0,100000.0,1.1199938e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.2391817e-10,1.2962239e-08,1.419943,-2.4984853e-10,80.78352,230.38525,230.38525,101.64009,-71.408424,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.5198916,1.4345831,1.0,-144.2953,63.511787,-463.74826,233.363,0.0,-1.2668795e-12,0.5198916,0.5198916,0.5198916,0.051472113,0.9134436,0.9134436,1.0,1.4345831,0.5198916,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1135,1.0,0.0,100000.0,1.0697558e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.3279235e-10,2.4103738e-10,1.419943,-2.67741e-10,97.109146,285.56866,285.56866,101.64009,-88.51264,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.66337496,1.5916628,1.0,-141.38663,44.277477,-459.22858,173.65991,0.0,-1.2430533e-12,0.66337496,0.66337496,0.66337496,0.051472098,0.9134436,0.9134436,1.0,1.5916628,0.66337496,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.114,1.0,0.0,100000.0,1.0855788e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.223056e-10,-6.025691e-09,1.419943,-2.4659721e-10,111.43897,334.88303,334.88303,101.64009,-103.79774,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.80685836,1.7487423,1.0,-135.57214,24.13317,-445.27072,110.387726,0.0,-1.2202094e-12,0.80685836,0.80685836,0.80685836,0.0514721,0.9134436,0.9134436,1.0,1.7487423,0.80685836,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1145,1.0,0.0,100000.0,1.08592885e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.04233275e-10,-1.4418542e-08,1.419943,-2.1015911e-10,123.478485,377.3148,377.3148,101.64009,-116.949554,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,0.95034176,1.9058219,1.0,-126.97135,3.4928703,-422.16162,44.846825,0.0,-1.1982443e-12,0.95034176,0.95034176,0.95034176,0.051472113,0.9134436,0.9134436,1.0,1.9058219,0.95034176,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.115,1.0,0.0,100000.0,1.1407641e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.0510984e-10,-6.4872143e-09,1.419943,-2.1192648e-10,132.98024,411.9919,411.9919,101.64009,-127.69781,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.0938251,2.0629015,1.0,-115.761024,-17.219213,-390.37613,-21.615772,0.0,-1.1742584e-12,1.0938251,1.0938251,1.0938251,0.051472105,0.9134436,0.9134436,1.0,2.0629015,1.0938251,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1155,1.0,0.0,100000.0,1.2082983e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-9.625276e-11,2.230375e-09,1.419943,-1.940685e-10,139.74896,438.2017,438.2017,101.64009,-135.8216,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.2373085,2.2199812,1.0,-102.171555,-37.577404,-350.5676,-87.63412,0.0,-1.1522612e-12,1.2373085,1.2373085,1.2373085,0.0514721,0.9134436,0.9134436,1.0,2.2199812,1.2373085,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.116,1.0,0.0,100000.0,1.2692778e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.60226e-11,-1.1615279e-09,1.419943,-1.7344205e-10,143.64554,455.4055,455.4055,101.64009,-141.15395,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.3807919,2.377061,1.0,-86.48224,-57.1633,-303.5541,-151.8514,0.0,-1.132413e-12,1.3807919,1.3807919,1.3807919,0.0514721,0.9134436,0.9134436,1.0,2.377061,1.3807919,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1165,1.0,0.0,100000.0,1.3361678e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-4.9884517e-11,-6.867044e-10,1.419943,-1.00579066e-10,144.58989,463.2497,463.2497,101.64009,-143.58528,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.5242753,2.5341406,1.0,-69.01552,-75.57436,-250.30193,-212.94778,0.0,-1.1084125e-12,1.5242753,1.5242753,1.5242753,0.05147211,0.9134436,0.9134436,1.0,2.5341406,1.5242753,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.117,1.0,0.0,100000.0,1.3952149e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-3.1764376e-11,6.772002e-09,1.419943,-6.404455e-11,142.56259,461.57312,461.57312,101.64009,-143.06561,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.6677587,2.69122,1.0,-50.130383,-92.432205,-191.90549,-269.66763,0.0,-1.0872081e-12,1.6677587,1.6677587,1.6677587,0.051472094,0.9134436,0.9134436,1.0,2.69122,1.6677587,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1175,1.0,0.0,100000.0,1.4597371e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-1.0724282e-11,5.7413723e-09,1.419943,-2.1622705e-11,137.60533,450.41022,450.41022,101.64009,-139.60565,0.0,101.640816,327.92178,1.0,-1.0,0.70671386,1.8112421,2.8482997,1.0,-30.214956,-107.39037,-129.56497,-320.84525,0.0,-1.0681048e-12,1.8112421,1.8112421,1.8112421,0.051472105,0.9134436,0.9134436,1.0,2.8482997,1.8112421,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.118,1.0,0.0,100000.0,1.5059734e-05,-6.451962,1.4595632e-07,0.7042536,0.7042537,9.658974e-12,-2.2345439e-09,1.419943,1.9474793e-11,129.81998,429.9904,429.9904,101.64009,-133.27647,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,1.9547254,3.0053794,1.0,-9.678546,-120.141426,-64.56162,-365.42877,0.0,-1.0476394e-12,1.9547254,1.9547254,1.9547254,0.0514721,0.9134436,0.9134436,1.0,3.0053794,1.9547254,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1185,1.0,0.0,100000.0,1.5327094e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,1.398367e-13,-8.894073e-10,1.419943,2.819441e-13,119.36653,400.7333,400.7333,101.64009,-124.20818,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.098209,3.1624591,1.0,11.05678,-130.42331,1.7686154,-402.50192,0.0,-1.0234855e-12,2.098209,2.098209,2.098209,0.051472105,0.9134436,0.9134436,1.0,3.1624591,2.098209,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.119,1.0,0.0,100000.0,1.5113461e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.356911e-13,-8.410312e-09,1.419943,-1.6849523e-12,106.45985,363.2403,363.2403,101.64009,-112.587135,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.2416923,3.3195386,1.0,31.564863,-138.02472,68.0625,-431.3028,0.0,-9.99992e-13,2.2416923,2.2416923,2.2416923,0.051472116,0.9134436,0.9134436,1.0,3.3195386,2.2416923,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1195,1.0,0.0,100000.0,1.4874117e-05,-6.451962,1.4595632e-07,0.7042536,0.7042537,-1.3099774e-11,-8.953013e-09,1.419943,-2.6412263e-11,91.36518,318.2819,318.2819,101.64009,-98.652176,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.3851757,3.4766183,1.0,51.42422,-142.7894,132.95757,-451.23944,0.0,-9.750835e-13,2.3851757,2.3851757,2.3851757,0.051472105,0.9134436,0.9134436,1.0,3.4766183,2.3851757,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.12,1.0,0.0,100000.0,1.4300024e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-2.6097416e-11,-4.2263766e-09,1.419943,-5.2618604e-11,74.39276,266.7821,266.7821,101.64009,-82.689705,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.5286589,3.633698,1.0,70.2267,-144.61946,195.12004,-461.90213,0.0,-9.524641e-13,2.5286589,2.5286589,2.5286589,0.051472116,0.9134436,0.9134436,1.0,3.633698,2.5286589,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1205,1.0,0.0,100000.0,1.3603716e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-5.6323623e-11,6.0213536e-09,1.419943,-1.1356184e-10,55.89141,209.79935,209.79935,101.64009,-65.02778,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.6721423,3.7907777,1.0,87.58586,-143.47726,253.27238,-463.07175,0.0,-9.327283e-13,2.6721423,2.6721423,2.6721423,0.0514721,0.9134436,0.9134436,1.0,3.7907777,2.6721423,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.121,1.0,0.0,100000.0,1.2884709e-05,-6.451962,1.4595632e-07,0.7042536,0.7042537,-6.55325e-11,1.8201245e-09,1.419943,-1.3212913e-10,36.241364,148.50478,148.50478,101.64009,-46.029385,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.8156257,3.9478571,1.0,103.14494,-139.3863,306.21942,-454.7242,0.0,-9.109444e-13,2.8156257,2.8156257,2.8156257,0.05147211,0.9134436,0.9134436,1.0,3.9478571,2.8156257,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1215,1.0,0.0,100000.0,1.17385325e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-6.000488e-11,-6.3987073e-09,1.419943,-1.2098413e-10,15.846482,84.1581,84.1581,101.64009,-26.084988,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,2.959109,4.1049366,1.0,116.584175,-132.43066,352.873,-437.0311,0.0,-8.880994e-13,2.959109,2.959109,2.959109,0.051472098,0.9134436,0.9134436,1.0,4.1049366,2.959109,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.122,1.0,0.0,100000.0,1.1022811e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-6.403903e-11,2.0089195e-09,1.419943,-1.2911794e-10,-4.8740807,18.081783,18.081783,101.64009,-5.604489,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.1025925,4.2620163,1.0,127.62735,-122.753265,392.27426,-410.35602,0.0,-8.669018e-13,3.1025925,3.1025925,3.1025925,0.051472113,0.9134436,0.9134436,1.0,4.2620163,3.1025925,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1225,1.0,0.0,100000.0,1.0498324e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-7.0376774e-11,8.091818e-09,1.419943,-1.4189634e-10,-25.49447,-48.366146,-48.366146,101.64009,14.991195,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.2460759,4.419096,1.0,136.0475,-110.553024,423.6134,-375.24725,0.0,-8.4650467e-13,3.2460759,3.2460759,3.2460759,0.051472116,0.9134436,0.9134436,1.0,4.419096,3.2460759,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.123,1.0,0.0,100000.0,1.0393324e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.1571284e-11,6.03741e-09,1.419943,-1.6446715e-10,-45.590893,-113.820045,-113.820045,101.64009,35.278778,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.3895593,4.5761757,1.0,141.67157,-96.08068,446.24637,-332.42633,0.0,-8.2758664e-13,3.3895593,3.3895593,3.3895593,0.051472098,0.9134436,0.9134436,1.0,4.5761757,3.3895593,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1235,1.0,0.0,100000.0,1.0443675e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-7.989103e-11,3.6952925e-09,1.419943,-1.6107936e-10,-64.75032,-176.9347,-176.9347,101.64009,54.8413,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.5330427,4.7332554,1.0,144.38399,-79.63366,459.708,-282.77332,0.0,-8.136496e-13,3.5330427,3.5330427,3.5330427,0.051472105,0.9134436,0.9134436,1.0,4.7332554,3.5330427,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.124,1.0,0.0,100000.0,1.09427465e-05,-6.451962,1.4595632e-07,0.7042536,0.7042536,-8.045924e-11,8.510366e-09,1.419943,-1.62225e-10,-82.578995,-236.41295,-236.41295,101.64009,73.27672,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.676526,4.890335,1.0,144.129,-61.550003,463.72165,-227.3087,0.0,-7.970875e-13,3.676526,3.676526,3.676526,0.05147211,0.9134436,0.9134436,1.0,4.890335,3.676526,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1245,1.0,0.0,100000.0,1.0978419e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-6.667231e-11,8.657097e-09,1.419943,-1.3442725e-10,-98.71049,-291.0324,-291.0324,101.64009,90.20614,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.8200095,5.047415,1.0,140.91183,-42.201355,458.2048,-167.1724,0.0,-7.8207867e-13,3.8200095,3.8200095,3.8200095,0.051472116,0.9134436,0.9134436,1.0,5.047415,3.8200095,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.125,1.0,0.0,100000.0,1.1126947e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-5.105281e-11,-4.298597e-09,1.419943,-1.02934626e-10,-112.813255,-339.6705,-339.6705,101.64009,105.281624,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,3.9634929,5.2044945,1.0,134.79863,-21.985376,443.27084,-103.60033,0.0,-7.638388e-13,3.9634929,3.9634929,3.9634929,0.051472105,0.9134436,0.9134436,1.0,5.2044945,3.9634929,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1255,1.0,0.0,100000.0,1.12797e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-3.3253858e-11,7.373318e-09,1.419943,-6.7047694e-11,-124.59747,-381.32764,-381.32764,101.64009,118.193344,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.106976,5.3615737,1.0,125.91502,-1.3175515,419.22668,-37.899044,0.0,-7.441736e-13,4.106976,4.106976,4.106976,0.051472105,0.9134436,0.9134436,1.0,5.3615737,4.106976,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.126,1.0,0.0,100000.0,1.1841623e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-2.0305958e-11,-1.94153e-08,1.419943,-4.094165e-11,-133.82094,-415.14764,-415.14764,101.64009,128.67593,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.2504597,5.5186534,1.0,114.44359,19.377352,386.5665,28.581148,0.0,-7.86793e-13,4.2504597,4.2504597,4.2504597,0.051472098,0.9134436,0.9134436,1.0,5.5186534,4.2504597,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1265,1.0,0.0,100000.0,1.2290563e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,9.132331e-13,-3.728536e-09,1.419943,1.8412953e-12,-140.2941,-440.43546,-440.43546,101.64009,136.51395,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.393943,5.675733,1.0,100.62009,39.67401,345.96155,94.47393,0.0,-8.6792433e-13,4.393943,4.393943,4.393943,0.05147211,0.9134436,0.9134436,1.0,5.675733,4.393943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.127,1.0,0.0,100000.0,1.2755268e-05,-6.451962,2.881983e-07,0.7042536,0.7042537,1.9746827e-11,-4.0688293e-09,1.419943,3.9814308e-11,-143.8839,-456.6714,-456.6714,101.64009,141.54631,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.5374265,5.832813,1.0,84.728615,59.15528,298.2463,158.42508,0.0,-9.294643e-13,4.5374265,4.5374265,4.5374265,0.051472116,0.9134436,0.9134436,1.0,5.832813,4.5374265,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1275,1.0,0.0,100000.0,1.3163815e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,2.3599595e-11,1.0009528e-08,1.419943,4.7582403e-11,-144.51657,-463.5217,-463.5217,101.64009,143.66959,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.6809096,5.9898925,1.0,67.095795,77.42078,244.40146,219.12022,0.0,-9.509986e-13,4.6809096,4.6809096,4.6809096,0.05147209,0.9134436,0.9134436,1.0,5.9898925,4.6809096,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.128,1.0,0.0,100000.0,1.3424252e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,3.2588387e-11,-1.0528213e-08,1.419943,6.570595e-11,-142.17911,-460.8456,-460.8456,101.64009,142.84012,0.0,101.640816,327.92178,1.0,-1.0,0.7067138,4.8243933,6.146972,1.0,48.084,94.095116,185.53363,275.31198,0.0,-9.609953e-13,4.8243933,4.8243933,4.8243933,0.05147212,0.9134436,0.9134436,1.0,6.146972,4.8243933,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1285,1.0,0.0,100000.0,1.33270105e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,7.9226e-12,-4.274278e-09,1.419943,1.5973849e-11,-136.91956,-448.69818,-448.69818,101.64009,139.075,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.9678764,0.020866385,1.0,28.083977,108.83559,122.852684,325.8455,0.0,-9.62783e-13,4.9678764,4.9678764,4.9678764,0.05147212,0.9134436,0.9134436,1.0,0.020866385,4.9678764,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.129,1.0,0.0,100000.0,1.3032871e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-1.290646e-11,9.634272e-10,1.419943,-2.6022497e-11,-128.84601,-427.32898,-427.32898,101.64009,132.45157,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.11136,0.17794602,1.0,7.506768,121.33925,57.646843,369.68213,0.0,-9.575298e-13,5.11136,5.11136,5.11136,0.05147212,0.9134436,0.9134436,1.0,0.17794602,5.11136,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1295,1.0,0.0,100000.0,1.2568556e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-2.8743e-11,-1.8721906e-09,1.419943,-5.7952733e-11,-118.124405,-397.17725,-397.17725,101.64009,123.10597,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.254843,0.33502564,1.0,-13.224721,131.34912,-8.743765,405.92102,0.0,-9.48432e-13,5.254843,5.254843,5.254843,0.051472098,0.9134436,0.9134436,1.0,0.33502564,5.254843,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.13,1.0,0.0,100000.0,1.1903748e-05,-6.451962,2.881983e-07,0.7042536,0.7042537,-4.388073e-11,1.9647777e-09,1.419943,-8.8474006e-11,-104.975075,-358.86267,-358.86267,101.64009,111.230286,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.398327,0.49210528,1.0,-33.684414,138.65948,-74.95467,433.81735,0.0,-9.387834e-13,5.398327,5.398327,5.398327,0.051472105,0.9134436,0.9134436,1.0,0.49210528,5.398327,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1305,1.0,0.0,100000.0,1.11311465e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-3.910951e-11,1.1238659e-08,1.419943,-7.885409e-11,-89.66828,-313.17267,-313.17267,101.64009,97.068565,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.54181,0.64918494,1.0,-53.451817,143.1201,-139.62509,452.79776,0.0,-9.239151e-13,5.54181,5.54181,5.54181,0.051472105,0.9134436,0.9134436,1.0,0.64918494,5.54181,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.131,1.0,0.0,100000.0,1.0594596e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-3.69192e-11,1.10554375e-08,1.419943,-7.443791e-11,-72.51861,-261.0463,-261.0463,101.64009,80.91188,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.6852937,0.8062645,1.0,-72.120674,144.63928,-201.42592,462.4722,0.0,-9.132936e-13,5.6852937,5.6852937,5.6852937,0.05147212,0.9134436,0.9134436,1.0,0.8062645,5.6852937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1315,1.0,0.0,100000.0,1.0178618e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-1.8376394e-11,1.8940922e-09,1.419943,-3.7051185e-11,-53.878517,-203.55484,-203.55484,101.64009,63.092274,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.828777,0.96334416,1.0,-89.30729,143.1858,-259.087,462.64185,0.0,-8.889023e-13,5.828777,5.828777,5.828777,0.05147212,0.9134436,0.9134436,1.0,0.96334416,5.828777,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.132,1.0,0.0,100000.0,1.0288454e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-2.4635027e-11,-5.948338e-09,1.419943,-4.967008e-11,-34.131107,-141.87988,-141.87988,101.64009,43.975986,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.97226,1.1204238,1.0,-104.65844,138.78955,-311.42328,453.30316,0.0,-8.617529e-13,5.97226,5.97226,5.97226,0.0514721,0.9134436,0.9134436,1.0,1.1204238,5.97226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1325,1.0,0.0,100000.0,1.05075715e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-1.2091571e-11,-6.9373085e-09,1.419943,-2.4379486e-11,-13.682228,-77.288994,-77.288994,101.64009,23.955894,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.1157436,1.2775035,1.0,-117.858635,131.54086,-357.35913,434.6481,0.0,-8.384846e-13,6.1157436,6.1157436,6.1157436,0.051472105,0.9134436,0.9134436,1.0,1.2775035,6.1157436,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.133,1.0,0.0,100000.0,1.0885413e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-1.7763398e-11,7.6269113e-10,1.419943,-3.5815243e-11,7.0478516,-11.109641,-11.109641,101.64009,3.4434583,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.259227,1.4345831,1.0,-128.63658,121.58873,-395.95044,407.0601,0.0,-8.187212e-13,6.259227,6.259227,6.259227,0.051472105,0.9134436,0.9134436,1.0,1.4345831,6.259227,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1335,1.0,0.0,100000.0,1.1452898e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,-1.2365101e-11,-3.1015774e-09,1.419943,-2.493099e-11,27.633081,55.29804,55.29804,101.64009,-17.13975,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.11952507,1.5916628,1.0,-136.77075,109.13768,-426.40414,371.1061,0.0,-7.9588923e-13,0.11952507,0.11952507,0.11952507,0.051472086,0.9134436,0.9134436,1.0,1.5916628,0.11952507,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.134,1.0,0.0,100000.0,1.1811289e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,8.006115e-12,1.2776473e-08,1.419943,1.6142233e-11,47.65039,120.56922,120.56922,101.64009,-37.370697,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.26300845,1.7487423,1.0,-142.094,94.44361,-448.0943,327.5251,0.0,-7.725782e-13,0.26300845,0.26300845,0.26300845,0.051472086,0.9134436,0.9134436,1.0,1.7487423,0.26300845,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1345,1.0,0.0,100000.0,1.246976e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,2.024961e-11,2.808886e-10,1.419943,4.0828035e-11,66.688385,183.36244,183.36244,101.64009,-56.833595,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.40649185,1.9058219,1.0,-144.4969,77.80852,-460.57513,277.21268,0.0,-7.4937544e-13,0.40649185,0.40649185,0.40649185,0.051472113,0.9134436,0.9134436,1.0,1.9058219,0.40649185,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.135,1.0,0.0,100000.0,1.2897847e-05,-6.451962,2.881983e-07,0.7042536,0.7042537,4.649792e-11,-3.9246584e-09,1.419943,9.375088e-11,84.35578,242.38716,242.38716,101.64009,-75.12844,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.5499752,2.0629015,1.0,-143.93007,59.57429,-463.59015,221.20297,0.0,-7.2646544e-13,0.5499752,0.5499752,0.5499752,0.051472105,0.9134436,0.9134436,1.0,2.0629015,0.5499752,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1355,1.0,0.0,100000.0,1.3200713e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,5.7541187e-11,-2.1097564e-09,1.419943,1.1601674e-10,100.28948,296.4303,296.4303,101.64009,-91.87923,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.6934586,2.2199812,1.0,-140.40517,40.115685,-457.07736,160.64705,0.0,-7.0376533e-13,0.6934586,0.6934586,0.6934586,0.051472098,0.9134436,0.9134436,1.0,2.2199812,0.6934586,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.136,1.0,0.0,100000.0,1.3562568e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,6.4488484e-11,6.3198597e-09,1.419943,1.3002414e-10,114.16202,344.38113,344.38113,101.64009,-106.7417,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.836942,2.377061,1.0,-133.99463,19.832611,-441.17062,96.78949,0.0,-6.7900844e-13,0.836942,0.836942,0.836942,0.0514721,0.9134436,0.9134436,1.0,2.377061,0.836942,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1365,1.0,0.0,100000.0,1.3871847e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,7.586746e-11,1.2801725e-09,1.419943,1.5296688e-10,125.68828,385.2542,385.2542,101.64009,-119.4104,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.98042536,2.5341406,1.0,-124.830215,-0.8580655,-416.1969,30.942688,0.0,-6.5170287e-13,0.98042536,0.98042536,0.98042536,0.0514721,0.9134436,0.9134436,1.0,2.5341406,0.98042536,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.137,1.0,0.0,100000.0,1.3592183e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,8.4152366e-11,-7.530276e-09,1.419943,1.6967121e-10,134.63136,418.20944,418.20944,101.64009,-129.62495,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.1239088,2.69122,1.0,-113.10026,-21.531107,-382.6694,-35.540054,0.0,-6.294936e-13,1.1239088,1.1239088,1.1239088,0.051472105,0.9134436,0.9134436,1.0,2.69122,1.1239088,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1375,1.0,0.0,100000.0,1.3495028e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,7.969316e-11,6.564064e-09,1.419943,1.606804e-10,140.80748,442.56958,442.56958,101.64009,-137.17543,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.2673922,2.8482997,1.0,-99.045845,-41.76164,-341.27722,-101.29237,0.0,-6.124152e-13,1.2673922,1.2673922,1.2673922,0.05147211,0.9134436,0.9134436,1.0,2.8482997,1.2673922,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.138,1.0,0.0,100000.0,1.2628089e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,3.5748113e-11,5.9557035e-09,1.419943,7.2076706e-11,144.08969,457.83392,457.83392,101.64009,-141.90665,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.4108756,3.0053794,1.0,-82.955826,-61.133873,-292.87103,-164.9629,0.0,-5.9276016e-13,1.4108756,1.4108756,1.4108756,0.051472098,0.9134436,0.9134436,1.0,3.0053794,1.4108756,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1385,1.0,0.0,100000.0,1.1629798e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,2.679944e-11,-9.643467e-09,1.419943,5.4034055e-11,144.41055,463.6888,463.6888,101.64009,-143.72137,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.554359,3.1624591,1.0,-65.16088,-79.24968,-238.44571,-225.2431,0.0,-5.740717e-13,1.554359,1.554359,1.554359,0.051472113,0.9134436,0.9134436,1.0,3.1624591,1.554359,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.139,1.0,0.0,100000.0,1.06916805e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,1.27005515e-11,4.0794075e-09,1.419943,2.5607337e-11,141.76346,460.01385,460.01385,101.64009,-142.5823,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.6978424,3.3195386,1.0,-46.026737,-95.736725,-179.1198,-280.89404,0.0,-5.5461045e-13,1.6978424,1.6978424,1.6978424,0.051472113,0.9134436,0.9134436,1.0,3.3195386,1.6978424,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1395,1.0,0.0,100000.0,9.952967e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,1.857038e-11,8.971193e-09,1.419943,3.7442306e-11,136.20282,446.8846,446.8846,101.64009,-138.51288,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.8413256,3.4766183,1.0,-25.946646,-110.25617,-116.112595,-330.772,0.0,-5.360166e-13,1.8413256,1.8413256,1.8413256,0.0514721,0.9134436,0.9134436,1.0,3.4766183,1.8413256,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
