Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.14,1.0,0.0,100000.0,9.400932e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,2.3994388e-11,-1.0523622e-08,1.419943,4.8378402e-11,127.84291,424.57092,424.57092,101.64009,-131.5967,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.984809,3.633698,1.0,-5.333293,-122.50962,-50.71902,-373.8519,0.0,-5.1583965e-13,1.984809,1.984809,1.984809,0.051472113,0.9134436,0.9134436,1.0,3.633698,1.984809,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1405,1.0,0.0,100000.0,9.157462e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,1.8512894e-11,1.4237782e-10,1.419943,3.7326402e-11,116.85555,393.53134,393.53134,101.64009,-121.975914,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.1282926,3.7907777,1.0,15.38967,-132.24522,15.716937,-409.2483,0.0,-4.948518e-13,2.1282926,2.1282926,2.1282926,0.05147211,0.9134436,0.9134436,1.0,3.7907777,2.1282926,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.141,1.0,0.0,100000.0,8.820121e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,2.65793e-11,2.3086464e-09,1.419943,5.3590198e-11,103.46655,354.40387,354.40387,101.64009,-109.84827,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.271776,3.9478571,1.0,35.79634,-139.2629,81.82988,-436.23373,0.0,-4.742496e-13,2.271776,2.271776,2.271776,0.0514721,0.9134436,0.9134436,1.0,3.9478571,2.271776,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1415,1.0,0.0,100000.0,8.811085e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,3.795964e-11,-1.19222765e-08,1.419943,7.6535674e-11,87.951096,307.9926,307.9926,101.64009,-95.46299,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.4152591,4.1049366,1.0,55.46732,-143.41841,146.26103,-454.25363,0.0,-4.5536605e-13,2.4152591,2.4152591,2.4152591,0.051472094,0.9134436,0.9134436,1.0,4.1049366,2.4152591,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.142,1.0,0.0,100000.0,9.541115e-06,-6.451962,2.881983e-07,0.7042536,0.7042536,4.325453e-11,2.4685325e-09,1.419943,8.721143e-11,70.628044,255.25142,255.25142,101.64009,-79.115746,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.5587425,4.2620163,1.0,73.99833,-144.62637,207.68622,-462.93762,0.0,-5.7290685e-13,2.5587425,2.5587425,2.5587425,0.05147212,0.9134436,0.9134436,1.0,4.2620163,2.5587425,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1425,1.0,0.0,100000.0,1.0012522e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,4.6992493e-11,-1.1791369e-08,1.419943,9.4748064e-11,51.853436,197.26427,197.26427,101.64009,-61.142498,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.702226,4.419096,1.0,91.0085,-142.86194,264.843,-462.10724,0.0,-7.2849913e-13,2.702226,2.702226,2.702226,0.0514721,0.9134436,0.9134436,1.0,4.419096,2.702226,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.143,1.0,0.0,100000.0,1.05059335e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,5.5209306e-11,1.668357e-09,1.419943,1.1131511e-10,32.013126,135.2229,135.2229,101.64009,-41.912636,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.8457093,4.5761757,1.0,106.148254,-138.16138,316.55664,-451.77954,0.0,-8.312427e-13,2.8457093,2.8457093,2.8457093,0.05147211,0.9134436,0.9134436,1.0,4.5761757,2.8457093,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1435,1.0,0.0,100000.0,1.0834763e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,6.1707056e-11,9.039202e-09,1.419943,1.2441613e-10,11.514877,70.402405,70.402405,101.64009,-21.82138,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.9891927,4.7332554,1.0,119.10643,-130.6213,361.76437,-432.16678,0.0,-7.830705e-13,2.9891927,2.9891927,2.9891927,0.051472105,0.9134436,0.9134436,1.0,4.7332554,2.9891927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.144,1.0,0.0,100000.0,1.114554e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,9.411333e-11,-6.60921e-10,1.419943,1.8975488e-10,-9.220028,4.1349854,4.1349854,101.64009,-1.2816482,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.1326761,4.890335,1.0,129.61671,-120.39668,399.53708,-403.67206,0.0,-6.2918204e-13,3.1326761,3.1326761,3.1326761,0.051472113,0.9134436,0.9134436,1.0,4.890335,3.1326761,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1445,1.0,0.0,100000.0,1.1285284e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,1.1153291e-10,-3.2156635e-09,1.419943,2.248769e-10,-29.765442,-62.217415,-62.217415,101.64009,19.284426,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.2761595,5.047415,1.0,137.46307,-107.69764,429.09842,-366.88098,0.0,-5.318775e-13,3.2761595,3.2761595,3.2761595,0.051472094,0.9134436,0.9134436,1.0,5.047415,3.2761595,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.145,1.0,0.0,100000.0,1.1675392e-05,-6.451962,2.881983e-07,0.7042536,0.7042537,1.2346299e-10,7.280438e-09,1.419943,2.489308e-10,-49.699112,-127.291115,-127.291115,101.64009,39.454163,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.419643,5.2044945,1.0,142.48428,-92.78517,449.84082,-322.5497,0.0,-4.696712e-13,3.419643,3.419643,3.419643,0.05147211,0.9134436,0.9134436,1.0,5.2044945,3.419643,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1455,1.0,0.0,100000.0,1.1567876e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,1.13926826e-10,5.9101013e-09,1.419943,2.297036e-10,-68.61136,-189.7487,-189.7487,101.64009,58.81303,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.5631263,5.3615737,1.0,144.57712,-75.96577,461.33804,-271.58932,0.0,-4.2044192e-13,3.5631263,3.5631263,3.5631263,0.05147212,0.9134436,0.9134436,1.0,5.3615737,3.5631263,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.146,1.0,0.0,100000.0,1.1241915e-05,-6.451962,2.881983e-07,0.7042536,0.7042536,1.04510546e-10,5.7973437e-10,1.419943,2.1071815e-10,-86.11349,-248.30653,-248.30653,101.64009,76.963165,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.7066097,5.5186534,1.0,143.6986,-57.585102,463.35373,-215.0472,0.0,-3.80939e-13,3.7066097,3.7066097,3.7066097,0.051472113,0.9134436,0.9134436,1.0,5.5186534,3.7066097,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1465,1.0,0.0,100000.0,1.10824485e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,9.750736e-11,4.7679656e-09,1.419943,1.9659807e-10,-101.845795,-301.76114,-301.76114,101.64009,93.53153,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.8500931,5.675733,1.0,139.86673,-38.020935,455.8465,-154.08537,0.0,-3.438837e-13,3.8500931,3.8500931,3.8500931,0.051472113,0.9134436,0.9134436,1.0,5.675733,3.8500931,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.147,1.0,0.0,100000.0,1.0674123e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.561156e-11,1.4527034e-09,1.419943,1.3228853e-10,-115.484955,-349.0139,-349.0139,101.64009,108.17763,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.9935765,5.832813,1.0,133.16031,-17.675358,438.9706,-89.95676,0.0,-3.1187796e-13,3.9935765,3.9935765,3.9935765,0.051472113,0.9134436,0.9134436,1.0,5.832813,3.9935765,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1475,1.0,0.0,100000.0,9.761799e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,4.2713336e-11,2.1905378e-09,1.419943,8.612026e-11,-126.75064,-389.09363,-389.09363,101.64009,120.60043,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.1370597,5.9898925,1.0,123.71715,3.0334888,413.07294,-23.97933,0.0,-2.8410168e-13,4.1370597,4.1370597,4.1370597,0.051472116,0.9134436,0.9134436,1.0,5.9898925,4.1370597,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.148,1.0,0.0,100000.0,9.1092525e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,3.440808e-11,8.444064e-09,1.419943,6.937489e-11,-135.41133,-421.17664,-421.17664,101.64009,130.54463,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.2805433,6.146972,1.0,111.73134,23.67999,378.68573,42.49092,0.0,-2.586187e-13,4.2805433,4.2805433,4.2805433,0.051472113,0.9134436,0.9134436,1.0,6.146972,4.2805433,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1485,1.0,0.0,100000.0,8.622917e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,2.5794374e-11,-1.6738204e-09,1.419943,5.20076e-11,-141.28902,-444.60355,-444.60355,101.64009,137.80586,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.4240265,0.020866385,1.0,97.449196,43.839817,336.51566,108.08789,0.0,-2.3515158e-13,4.4240265,4.4240265,4.4240265,0.05147212,0.9134436,0.9134436,1.0,0.020866385,4.4240265,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.149,1.0,0.0,100000.0,8.338913e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,1.5828424e-11,-6.384711e-09,1.419943,3.191387e-11,-144.2629,-458.8929,-458.8929,101.64009,142.23488,0.0,101.640854,327.92178,1.0,-1.0,0.70671374,4.56751,0.17794602,1.0,81.16426,63.098637,287.42947,171.46342,0.0,-2.0565414e-13,4.56751,4.56751,4.56751,0.05147211,0.9134436,0.9134436,1.0,0.17794602,4.56751,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1495,1.0,0.0,100000.0,8.085205e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,1.4536477e-11,-1.5736559e-08,1.419943,2.9309e-11,-144.27187,-463.751,-463.751,101.64009,143.74065,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.7109933,0.33502564,1.0,63.211227,81.060646,232.43599,231.315,0.0,-1.8416165e-13,4.7109933,4.7109933,4.7109933,0.051472116,0.9134436,0.9134436,1.0,0.33502564,4.7109933,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.15,1.0,0.0,100000.0,7.5813887e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,8.0589225e-12,-1.338268e-08,1.419943,1.6248707e-11,-141.31573,-459.078,-459.078,101.64009,142.29224,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.854477,0.49210528,1.0,43.959064,97.356674,172.66544,286.41254,0.0,-1.6330825e-13,4.854477,4.854477,4.854477,0.051472098,0.9134436,0.9134436,1.0,0.49210528,4.854477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1505,1.0,0.0,100000.0,7.753486e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,2.7631706e-11,-9.577213e-09,1.419943,5.57121e-11,-135.45526,-444.96994,-444.96994,101.64009,137.91942,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.99796,0.64918494,1.0,23.803444,111.65182,109.34624,335.6237,0.0,-1.4797306e-13,4.99796,4.99796,4.99796,0.051472105,0.9134436,0.9134436,1.0,0.64918494,4.99796,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.151,1.0,0.0,100000.0,8.212477e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,4.4351346e-11,-4.5403494e-09,1.419943,8.942288e-11,-126.81088,-421.71677,-421.71677,101.64009,130.71205,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.1414437,0.8062645,1.0,3.1586115,123.65227,43.779724,377.93704,0.0,-1.3181677e-13,5.1414437,5.1414437,5.1414437,0.051472098,0.9134436,0.9134436,1.0,0.8062645,5.1414437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1515,1.0,0.0,100000.0,8.822031e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,5.3288644e-11,-6.078277e-09,1.419943,1.074426e-10,-115.56026,-389.79642,-389.79642,101.64009,120.81826,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.284927,0.96334416,1.0,-17.551138,133.1114,-22.686554,412.48297,0.0,-1.1322702e-13,5.284927,5.284927,5.284927,0.051472124,0.9134436,0.9134436,1.0,0.96334416,5.284927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.152,1.0,0.0,100000.0,9.5051455e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,5.5539785e-11,-7.896003e-10,1.419943,1.1198144e-10,-101.93462,-349.86487,-349.86487,101.64009,108.44139,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.4284105,1.1204238,1.0,-37.900173,139.8348,-88.68658,438.55145,0.0,-8.8370324e-14,5.4284105,5.4284105,5.4284105,0.051472105,0.9134436,0.9134436,1.0,1.1204238,5.4284105,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1525,1.0,0.0,100000.0,1.0444593e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.69491e-11,-9.917123e-09,1.419943,1.3498533e-10,-86.214005,-302.74286,-302.74286,101.64009,93.835815,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.5718937,1.2775035,1.0,-57.470276,143.68428,-152.86389,455.60675,0.0,-6.372942e-14,5.5718937,5.5718937,5.5718937,0.051472113,0.9134436,0.9134436,1.0,1.2775035,5.5718937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.153,1.0,0.0,100000.0,1.0867152e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,8.492873e-11,-2.233715e-08,1.419943,1.7123654e-10,-68.721504,-249.3988,-249.3988,101.64009,77.30171,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.715377,1.4345831,1.0,-75.85924,144.58075,-213.89952,463.29834,0.0,-4.5119653e-14,5.715377,5.715377,5.715377,0.051472105,0.9134436,0.9134436,1.0,1.4345831,5.715377,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1535,1.0,0.0,100000.0,1.1582003e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,9.960114e-11,-1.0382691e-08,1.419943,2.0081962e-10,-49.816624,-190.92906,-190.92906,101.64009,59.178886,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.8588605,1.5916628,1.0,-92.68913,142.50575,-270.53906,461.4681,0.0,-2.2339676e-14,5.8588605,5.8588605,5.8588605,0.051472116,0.9134436,0.9134436,1.0,1.5916628,5.8588605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.154,1.0,0.0,100000.0,1.1554754e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,1.2160768e-10,1.2639968e-09,1.419943,2.4519006e-10,-29.887905,-128.53531,-128.53531,101.64009,39.839806,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.0023437,1.7487423,1.0,-107.61406,137.50195,-321.6184,450.15372,0.0,-3.2258278e-15,6.0023437,6.0023437,6.0023437,0.051472116,0.9134436,0.9134436,1.0,1.7487423,6.0023437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1545,1.0,0.0,100000.0,1.1666726e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,1.202235e-10,1.3497828e-09,1.419943,2.423992e-10,-9.344922,-63.499886,-63.499886,101.64009,19.68193,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.1458273,1.9058219,1.0,-120.32728,129.6722,-366.0878,429.5877,0.0,1.3389782e-14,6.1458273,6.1458273,6.1458273,0.051472113,0.9134436,0.9134436,1.0,1.9058219,6.1458273,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.155,1.0,0.0,100000.0,1.1670362e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,1.1856655e-10,-1.7032045e-09,1.419943,2.3905838e-10,11.390119,2.8406055,2.8406055,101.64009,-0.8804521,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.0061253146,2.0629015,1.0,-130.5675,119.17739,-403.0333,400.1927,0.0,2.2572303e-14,0.0061253146,0.0061253146,0.0061253146,0.051472098,0.9134436,0.9134436,1.0,2.0629015,0.0061253146,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1555,1.0,0.0,100000.0,1.1509448e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,9.107041e-11,6.489355e-09,1.419943,1.8361963e-10,31.891068,69.12272,69.12272,101.64009,-21.42474,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.1496087,2.2199812,1.0,-138.1243,106.23323,-431.6956,362.57288,0.0,3.435478e-14,0.1496087,0.1496087,0.1496087,0.051472105,0.9134436,0.9134436,1.0,2.2199812,0.1496087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.156,1.0,0.0,100000.0,1.10291185e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,7.1196986e-11,4.849432e-09,1.419943,1.4355009e-10,51.736584,133.9842,133.9842,101.64009,-41.5287,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.29309207,2.377061,1.0,-142.84233,91.10574,-451.48557,317.50137,0.0,4.7404734e-14,0.29309207,0.29309207,0.29309207,0.0514721,0.9134436,0.9134436,1.0,2.377061,0.29309207,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1565,1.0,0.0,100000.0,1.0142753e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.6378646e-11,-3.2436214e-09,1.419943,1.3383517e-10,70.51881,196.09203,196.09203,101.64009,-60.77916,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.43657547,2.5341406,1.0,-144.62463,74.10583,-461.99655,265.9045,0.0,5.9777466e-14,0.43657547,0.43657547,0.43657547,0.051472127,0.9134436,0.9134436,1.0,2.5341406,0.43657547,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.157,1.0,0.0,100000.0,9.520487e-06,-6.451962,-5.926337e-07,0.7042536,0.7042537,4.1997978e-11,-1.6754181e-09,1.419943,8.4677924e-11,87.85171,254.16972,254.16972,101.64009,-78.78047,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.5800589,2.69122,1.0,-143.43459,55.582882,-463.01248,208.84276,0.0,7.1764216e-14,0.5800589,0.5800589,0.5800589,0.05147212,0.9134436,0.9134436,1.0,2.69122,0.5800589,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1575,1.0,0.0,100000.0,8.819461e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.949025e-12,-1.1749527e-09,1.419943,1.401089e-11,103.37907,307.02368,307.02368,101.64009,-95.162674,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.7235422,2.8482997,1.0,-139.29665,35.917587,-454.5125,147.48882,0.0,8.409871e-14,0.7235422,0.7235422,0.7235422,0.051472116,0.9134436,0.9134436,1.0,2.8482997,0.7235422,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.158,1.0,0.0,100000.0,8.190349e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,4.778359e-12,-1.2837478e-08,1.419943,9.63431e-12,116.78175,353.56763,353.56763,101.64009,-109.58907,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.8670256,3.0053794,1.0,-132.29585,15.514105,-436.6713,83.10367,0.0,9.5367006e-14,0.8670256,0.8670256,0.8670256,0.051472116,0.9134436,0.9134436,1.0,3.0053794,0.8670256,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1585,1.0,0.0,100000.0,8.028816e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-8.7884837e-13,-4.1791006e-09,1.419943,-1.7719677e-12,127.784325,392.845,392.845,101.64009,-121.763176,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.010509,3.1624591,1.0,-122.5761,-5.208225,-409.85553,17.010548,0.0,1.0770005e-13,1.010509,1.010509,1.010509,0.0514721,0.9134436,0.9134436,1.0,3.1624591,1.010509,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.159,1.0,0.0,100000.0,7.929842e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-2.1596655e-12,-1.2701367e-08,1.419943,-4.3544e-12,136.16064,424.04852,424.04852,101.64009,-131.43478,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.1539924,3.3195386,1.0,-110.337135,-25.823515,-374.61636,-49.432175,0.0,1.1637738e-13,1.1539924,1.1539924,1.1539924,0.0514721,0.9134436,0.9134436,1.0,3.3195386,1.1539924,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1595,1.0,0.0,100000.0,7.79347e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-2.1033106e-12,-1.4325398e-09,1.419943,-4.2407753e-12,141.73857,446.53696,446.53696,101.64009,-138.40512,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.2974758,3.4766183,1.0,-95.8305,-45.908073,-331.67798,-114.858955,0.0,1.1835598e-13,1.2974758,1.2974758,1.2974758,0.051472105,0.9134436,0.9134436,1.0,3.4766183,1.2974758,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.16,1.0,0.0,100000.0,8.16576e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,9.261208e-12,2.2842936e-09,1.419943,1.8672801e-11,144.40346,459.84805,459.84805,101.64009,-142.53093,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.4409592,3.633698,1.0,-79.35434,-65.049126,-281.9229,-177.92514,0.0,1.239722e-13,1.4409592,1.4409592,1.4409592,0.051472113,0.9134436,0.9134436,1.0,3.633698,1.4409592,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1605,1.0,0.0,100000.0,9.002404e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,2.6028847e-11,-6.3941172e-09,1.419943,5.2480357e-11,144.10054,463.70828,463.70828,101.64009,-143.7274,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.5844425,3.7907777,1.0,-61.247272,-82.85327,-226.3737,-237.33456,0.0,1.2917362e-13,1.5844425,1.5844425,1.5844425,0.051472113,0.9134436,0.9134436,1.0,3.7907777,1.5844425,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.161,1.0,0.0,100000.0,9.566796e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,4.8132824e-11,3.424283e-09,1.419943,9.704724e-11,140.83604,458.03827,458.03827,101.64009,-141.96999,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.7279259,3.9478571,1.0,-41.881443,-98.954605,-166.17201,-291.86624,0.0,1.3457886e-13,1.7279259,1.7279259,1.7279259,0.051472113,0.9134436,0.9134436,1.0,3.9478571,1.7279259,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1615,1.0,0.0,100000.0,1.0326893e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.3202416e-11,4.5736543e-09,1.419943,1.2743112e-10,134.67706,442.9546,442.9546,101.64009,-137.29475,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,1.8714093,4.1049366,1.0,-21.654856,-113.0222,-102.55514,-340.39944,0.0,1.4256928e-13,1.8714093,1.8714093,1.8714093,0.0514721,0.9134436,0.9134436,1.0,4.1049366,1.8714093,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.162,1.0,0.0,100000.0,1.0751562e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,7.3202826e-11,5.5744365e-09,1.419943,1.4759434e-10,125.75016,418.7672,418.7672,101.64009,-129.79784,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.0148928,4.2620163,1.0,-0.9832149,-124.766945,-36.830524,-381.9367,0.0,1.4978275e-13,2.0148928,2.0148928,2.0148928,0.051472105,0.9134436,0.9134436,1.0,4.2620163,2.0148928,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1625,1.0,0.0,100000.0,1.1343911e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,8.250624e-11,-4.3620756e-09,1.419943,1.6635222e-10,114.23882,385.97327,385.97327,101.64009,-119.63327,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.158376,4.419096,1.0,19.708633,-133.94746,29.651035,-415.6243,0.0,1.552339e-13,2.158376,2.158376,2.158376,0.051472116,0.9134436,0.9134436,1.0,4.419096,2.158376,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.163,1.0,0.0,100000.0,1.1799781e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,8.837408e-11,5.069703e-09,1.419943,1.7818319e-10,100.37963,345.24673,345.24673,101.64009,-107.00999,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.3018594,4.5761757,1.0,39.995426,-140.37506,95.5232,-440.76993,0.0,1.6077704e-13,2.3018594,2.3018594,2.3018594,0.051472105,0.9134436,0.9134436,1.0,4.5761757,2.3018594,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1635,1.0,0.0,100000.0,1.1854409e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,9.505059e-11,-4.653958e-09,1.419943,1.9164464e-10,84.45741,297.4246,297.4246,101.64009,-92.187416,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.4453428,4.7332554,1.0,59.460228,-143.91765,159.43216,-456.85675,0.0,1.6719713e-13,2.4453428,2.4453428,2.4453428,0.051472116,0.9134436,0.9134436,1.0,4.7332554,2.4453428,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.164,1.0,0.0,100000.0,1.1469185e-05,-6.451962,-5.926337e-07,0.7042536,0.7042537,6.886165e-11,1.3048528e-08,1.419943,1.388415e-10,66.799416,243.48976,243.48976,101.64009,-75.47019,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.5888262,4.890335,1.0,77.70299,-144.50241,220.06444,-463.5542,0.0,1.7556594e-13,2.5888262,2.5888262,2.5888262,0.0514721,0.9134436,0.9134436,1.0,4.890335,2.5888262,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1645,1.0,0.0,100000.0,1.06800135e-05,-6.451962,-5.926337e-07,0.7042536,0.7042536,6.0278185e-11,-1.8698287e-09,1.419943,1.2153517e-10,47.76854,184.55066,184.55066,101.64009,-57.20189,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,2.7323096,5.047415,1.0,94.348785,-142.11732,276.17392,-460.72458,0.0,1.8106828e-13,2.7323096,2.7323096,2.7323096,0.051472113,0.9134436,0.9134436,1.0,5.047415,2.7323096,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.165,1.0,0.0,100000.0,9.496883e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,2.6866991e-11,2.2693962e-09,1.419943,5.4170255e-11,27.755919,121.81866,121.81866,101.64009,-37.75796,0.0,101.640854,327.92178,1.0,-1.0,0.70671374,2.875793,5.2044945,1.0,109.055504,-136.81142,326.6074,-448.42606,0.0,1.8565267e-13,2.875793,2.875793,2.875793,0.05147211,0.9134436,0.9134436,1.0,5.2044945,2.875793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1655,1.0,0.0,100000.0,8.502356e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,4.995605e-12,7.560761e-09,1.419943,1.0072329e-11,7.1728516,56.583,56.583,101.64009,-17.538027,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.0192764,5.3615737,1.0,121.5209,-128.69376,370.3284,-426.9114,0.0,1.8942157e-13,3.0192764,3.0192764,3.0192764,0.051472098,0.9134436,0.9134436,1.0,5.3615737,3.0192764,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.166,1.0,0.0,100000.0,7.406829e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-3.7505645e-12,-5.905621e-10,1.419943,-7.562031e-12,-13.557632,-9.815555,-9.815555,101.64009,3.0423534,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.1627598,5.5186534,1.0,131.48877,-117.93114,406.43835,-396.6228,0.0,1.9683432e-13,3.1627598,3.1627598,3.1627598,0.05147211,0.9134436,0.9134436,1.0,5.5186534,3.1627598,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1665,1.0,0.0,100000.0,6.6308157e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-9.397413e-12,-9.202164e-09,1.419943,-1.8947423e-11,-34.00948,-76.01238,-76.01238,101.64009,23.560205,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.3062432,5.675733,1.0,138.75426,-104.74479,434.1951,-358.1827,0.0,2.0177027e-13,3.3062432,3.3062432,3.3062432,0.0514721,0.9134436,0.9134436,1.0,5.675733,3.3062432,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.167,1.0,0.0,100000.0,6.1319365e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-5.896185e-12,1.4795419e-08,1.419943,-1.1888113e-11,-53.762352,-140.64699,-140.64699,101.64009,43.593845,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.4497266,5.832813,1.0,143.16805,-89.4057,453.02817,-312.3812,0.0,2.0563587e-13,3.4497266,3.4497266,3.4497266,0.05147209,0.9134436,0.9134436,1.0,5.832813,3.4497266,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1675,1.0,0.0,100000.0,6.015722e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-1.6391435e-11,9.781632e-10,1.419943,-3.3049036e-11,-72.41029,-202.39099,-202.39099,101.64009,62.731533,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.59321,5.9898925,1.0,144.63942,-72.229126,462.55054,-260.15955,0.0,2.1148155e-13,3.59321,3.59321,3.59321,0.0514721,0.9134436,0.9134436,1.0,5.9898925,3.59321,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.168,1.0,0.0,100000.0,6.200438e-06,-6.451962,-5.926337e-07,0.7042536,0.7042536,-8.651382e-12,-7.725975e-09,1.419943,-1.7443246e-11,-89.570045,-259.9754,-259.9754,101.64009,80.579956,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.7366934,6.146972,1.0,143.13814,-53.56809,462.56647,-202.59108,0.0,2.1604009e-13,3.7366934,3.7366934,3.7366934,0.0514721,0.9134436,0.9134436,1.0,6.146972,3.7366934,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1685,1.0,0.0,100000.0,6.5088225e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.995217e-12,-8.966936e-09,1.419943,1.0071547e-11,-104.88894,-312.21677,-312.21677,101.64009,96.77228,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,3.8801768,0.020866385,1.0,138.69505,-33.80611,453.07568,-140.8589,0.0,2.2172132e-13,3.8801768,3.8801768,3.8801768,0.051472105,0.9134436,0.9134436,1.0,0.020866385,3.8801768,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.169,1.0,0.0,100000.0,7.2971648e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,2.7350615e-11,-7.357104e-09,1.419943,5.5145354e-11,-118.05213,-358.04138,-358.04138,101.64009,110.97572,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.02366,0.17794602,1.0,131.40147,-13.349343,434.27316,-76.23177,0.0,2.2538954e-13,4.02366,4.02366,4.02366,0.051472105,0.9134436,0.9134436,1.0,0.17794602,4.02366,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1695,1.0,0.0,100000.0,8.119517e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,6.1858504e-11,-4.102571e-09,1.419943,1.2472148e-10,-128.78911,-396.50748,-396.50748,101.64009,122.89838,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.1671433,0.33502564,1.0,121.40732,7.3817825,406.5454,-10.037916,0.0,2.2937286e-13,4.1671433,4.1671433,4.1671433,0.05147212,0.9134436,0.9134436,1.0,0.33502564,4.1671433,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.17,1.0,0.0,100000.0,8.892218e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,6.607597e-11,4.48766e-09,1.419943,1.332249e-10,-136.87917,-426.8245,-426.8245,101.64009,132.2952,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.310627,0.49210528,1.0,108.91797,27.961197,370.46225,56.362244,0.0,2.312183e-13,4.310627,4.310627,4.310627,0.05147211,0.9134436,0.9134436,1.0,0.49210528,4.310627,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1705,1.0,0.0,100000.0,9.366335e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,8.112385e-11,-6.7955988e-09,1.419943,1.6356501e-10,-142.15607,-448.3693,-448.3693,101.64009,138.97305,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.45411,0.64918494,1.0,94.190125,47.965946,326.76526,121.604034,0.0,2.3140132e-13,4.45411,4.45411,4.45411,0.051472098,0.9134436,0.9134436,1.0,0.64918494,4.45411,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.171,1.0,0.0,100000.0,9.7522525e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.01097845e-10,-1.2982657e-08,1.419943,2.0383734e-10,-144.51135,-460.69916,-460.69916,101.64009,142.79472,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.597594,0.8062645,1.0,77.52647,66.98489,276.35254,184.3466,0.0,2.3181213e-13,4.597594,4.597594,4.597594,0.051472098,0.9134436,0.9134436,1.0,0.8062645,4.597594,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1715,1.0,0.0,100000.0,1.0244076e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.2393478e-10,-2.7675366e-09,1.419943,2.4988203e-10,-143.89662,-463.56064,-463.56064,101.64009,143.68164,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,4.741077,0.96334416,1.0,59.269463,84.62715,220.2602,243.30045,0.0,2.322947e-13,4.741077,4.741077,4.741077,0.0514721,0.9134436,0.9134436,1.0,0.96334416,4.741077,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.172,1.0,0.0,100000.0,1.0621403e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.4147236e-10,4.887499e-09,1.419943,2.8524197e-10,-140.3245,-456.89493,-456.89493,101.64009,141.6156,0.0,101.640854,327.92178,1.0,-1.0,0.70671386,4.8845606,1.1204238,1.0,39.794346,100.53014,159.64099,297.2539,0.0,2.3680046e-13,4.8845606,4.8845606,4.8845606,0.051472113,0.9134436,0.9134436,1.0,1.1204238,4.8845606,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1725,1.0,0.0,100000.0,1.0902311e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.5249314e-10,5.1851208e-09,1.419943,3.074625e-10,-133.86838,-440.83902,-440.83902,101.64009,136.63904,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.0280437,1.2775035,1.0,19.50137,114.36701,95.74084,345.09818,0.0,2.3992903e-13,5.0280437,5.0280437,5.0280437,0.05147211,0.9134436,0.9134436,1.0,1.2775035,5.0280437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.173,1.0,0.0,100000.0,1.0746831e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.4805962e-10,6.9780415e-10,1.419943,2.9852346e-10,-124.66099,-415.72293,-415.72293,101.64009,128.85425,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.1715274,1.4345831,1.0,-1.1924044,125.85339,29.87299,385.8499,0.0,2.4168872e-13,5.1715274,5.1715274,5.1715274,0.05147211,0.9134436,0.9134436,1.0,1.4345831,5.1715274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1735,1.0,0.0,100000.0,1.0593095e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.3093791e-10,-4.959822e-09,1.419943,2.6400204e-10,-112.89154,-382.0628,-382.0628,101.64009,118.42121,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.3150105,1.5916628,1.0,-21.861671,134.75322,-36.60881,418.6716,0.0,2.4783168e-13,5.3150105,5.3150105,5.3150105,0.05147212,0.9134436,0.9134436,1.0,1.5916628,5.3150105,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.174,1.0,0.0,100000.0,1.0225778e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.1973492e-10,1.5070771e-09,1.419943,2.414141e-10,-98.801926,-340.55045,-340.55045,101.64009,105.554375,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.4584937,1.7487423,1.0,-42.081635,140.88356,-102.33822,442.88867,0.0,2.782706e-13,5.4584937,5.4584937,5.4584937,0.051472113,0.9134436,0.9134436,1.0,1.7487423,5.4584937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1745,1.0,0.0,100000.0,9.182765e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,9.14427e-11,9.875881e-09,1.419943,1.8437027e-10,-82.68171,-292.03906,-292.03906,101.64009,90.51816,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.6019773,1.9058219,1.0,-61.436726,144.11844,-165.96436,458.00342,0.0,3.1030075e-13,5.6019773,5.6019773,5.6019773,0.051472116,0.9134436,0.9134436,1.0,1.9058219,5.6019773,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.175,1.0,0.0,100000.0,8.055553e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.499878e-11,-4.582645e-09,1.419943,1.512154e-10,-64.86221,-237.52562,-237.52562,101.64009,73.62159,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.7454605,2.0629015,1.0,-79.52916,144.39137,-226.17957,463.70517,0.0,3.2740068e-13,5.7454605,5.7454605,5.7454605,0.0514721,0.9134436,0.9134436,1.0,2.0629015,5.7454605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1755,1.0,0.0,100000.0,7.107061e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.937716e-11,-7.456342e-09,1.419943,9.955611e-11,-45.70965,-178.13051,-178.13051,101.64009,55.21195,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,5.888944,2.2199812,1.0,-95.98709,141.69675,-281.74628,459.8768,0.0,3.4814586e-13,5.888944,5.888944,5.888944,0.051472098,0.9134436,0.9134436,1.0,2.2199812,5.888944,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.176,1.0,0.0,100000.0,6.651192e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.4995473e-11,-1.2484479e-08,1.419943,9.072159e-11,-25.617653,-115.074425,-115.074425,101.64009,35.667576,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.0324273,2.377061,1.0,-110.47228,136.08994,-331.5225,446.59692,0.0,3.5721128e-13,6.0324273,6.0324273,6.0324273,0.051472105,0.9134436,0.9134436,1.0,2.377061,6.0324273,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1765,1.0,0.0,100000.0,6.3933403e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,3.7469833e-11,-8.040269e-09,1.419943,7.554811e-11,-4.999159,-49.653316,-49.653316,101.64009,15.390155,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,6.175911,2.5341406,1.0,-122.68703,127.68619,-374.4852,424.13852,0.0,3.6072176e-13,6.175911,6.175911,6.175911,0.051472105,0.9134436,0.9134436,1.0,2.5341406,6.175911,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.177,1.0,0.0,100000.0,6.260064e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.0013343e-11,6.5734407e-10,1.419943,8.0676424e-11,15.722078,16.788282,16.788282,101.64009,-5.2035656,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.036208946,2.69122,1.0,-132.38028,116.6582,-409.75143,392.96313,0.0,3.631208e-13,0.036208946,0.036208946,0.036208946,0.051472105,0.9134436,0.9134436,1.0,2.69122,0.036208946,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1775,1.0,0.0,100000.0,6.5231475e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.080322e-11,2.990209e-09,1.419943,8.2269004e-11,36.120193,82.88484,82.88484,101.64009,-25.690342,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.17969233,2.8482997,1.0,-139.35284,103.23264,-436.59634,353.71152,0.0,3.641653e-13,0.17969233,0.17969233,0.17969233,0.05147212,0.9134436,0.9134436,1.0,2.8482997,0.17969233,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.178,1.0,0.0,100000.0,6.665833e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,3.7851763e-11,4.2685606e-09,1.419943,7.6318174e-11,55.77596,147.27794,147.27794,101.64009,-45.649124,0.0,101.640854,327.92178,1.0,-1.0,0.7067138,0.32317573,3.0053794,1.0,-143.46138,87.685425,-454.46826,307.19034,0.0,3.6440222e-13,0.32317573,0.32317573,0.32317573,0.05147211,0.9134436,0.9134436,1.0,3.0053794,0.32317573,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1785,1.0,0.0,100000.0,7.549152e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,5.4001595e-11,-2.709006e-09,1.419943,1.0888008e-10,74.28541,208.64415,208.64415,101.64009,-64.669716,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.4666591,3.1624591,1.0,-144.62149,70.33608,-462.99988,254.35573,0.0,3.6360717e-13,0.4666591,0.4666591,0.4666591,0.05147211,0.9134436,0.9134436,1.0,3.1624591,0.4666591,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.179,1.0,0.0,100000.0,8.225005e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,5.136749e-11,-3.6298986e-09,1.419943,1.0356909e-10,91.26813,265.72226,265.72226,101.64009,-82.361206,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.61014247,3.3195386,1.0,-142.8093,51.541176,-462.01584,196.29355,0.0,3.6196176e-13,0.61014247,0.61014247,0.61014247,0.051472113,0.9134436,0.9134436,1.0,3.3195386,0.61014247,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1795,1.0,0.0,100000.0,8.755384e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.5014055e-11,5.2907088e-09,1.419943,9.075905e-11,106.375084,317.3392,317.3392,101.64009,-98.35999,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.75362587,3.4766183,1.0,-138.06207,31.686987,-451.53635,134.19711,0.0,3.5996732e-13,0.75362587,0.75362587,0.75362587,0.0514721,0.9134436,0.9134436,1.0,3.4766183,0.75362587,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.18,1.0,0.0,100000.0,9.389054e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,5.987413e-11,-1.4165488e-08,1.419943,1.2072052e-10,119.29581,362.43414,362.43414,101.64009,-112.33727,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.89710927,3.633698,1.0,-130.47737,11.181561,-431.7768,69.342636,0.0,3.5743966e-13,0.89710927,0.89710927,0.89710927,0.0514721,0.9134436,0.9134436,1.0,3.633698,0.89710927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1805,1.0,0.0,100000.0,1.001215e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,6.471599e-11,7.3642905e-09,1.419943,1.3048285e-10,129.76474,400.08026,400.08026,101.64009,-124.00577,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.0405927,3.7907777,1.0,-120.21107,-9.553671,-403.14328,3.063014,0.0,3.5454409e-13,1.0405927,1.0405927,1.0405927,0.05147211,0.9134436,0.9134436,1.0,3.7907777,1.0405927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.181,1.0,0.0,100000.0,1.03838875e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.933649e-11,-2.305795e-09,1.419943,1.5996125e-10,137.56673,429.50388,429.50388,101.64009,-133.12567,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.1840761,3.9478571,1.0,-107.47417,-30.092554,-366.2243,-63.27956,0.0,4.730355e-13,1.1840761,1.1840761,1.1840761,0.051472116,0.9134436,0.9134436,1.0,3.9478571,1.1840761,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1815,1.0,0.0,100000.0,1.05543295e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.4264254e-11,-7.38729e-09,1.419943,1.4973442e-10,142.54141,450.10022,450.10022,101.64009,-139.50957,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.3275594,4.1049366,1.0,-92.528435,-50.01297,-321.77863,-128.3216,0.0,8.7140316e-13,1.3275594,1.3275594,1.3275594,0.05147212,0.9134436,0.9134436,1.0,4.1049366,1.3275594,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.182,1.0,0.0,100000.0,1.0016903e-05,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.2919136e-11,8.422003e-10,1.419943,1.4702234e-10,144.58655,461.446,461.446,101.64009,-143.02621,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.4710428,4.2620163,1.0,-75.681046,-68.90551,-270.71967,-190.72635,0.0,1.1521923e-12,1.4710428,1.4710428,1.4710428,0.05147211,0.9134436,0.9134436,1.0,4.2620163,1.4710428,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1825,1.0,0.0,100000.0,9.070184e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,6.455149e-11,1.8205144e-08,1.419943,1.3015118e-10,143.66013,463.3081,463.3081,101.64009,-143.60338,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.6145262,4.419096,1.0,-57.27824,-86.38189,-214.09685,-249.21126,0.0,1.3427095e-12,1.6145262,1.6145262,1.6145262,0.051472116,0.9134436,0.9134436,1.0,4.419096,1.6145262,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.183,1.0,0.0,100000.0,8.5816355e-06,-6.451962,-6.453054e-07,0.7042536,0.7042537,6.401886e-11,-3.6684116e-09,1.419943,1.2907726e-10,139.78117,455.6482,455.6482,101.64009,-141.22917,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.7580096,4.5761757,1.0,-37.698246,-102.08293,-153.07385,-302.57434,0.0,1.4729066e-12,1.7580096,1.7580096,1.7580096,0.05147211,0.9134436,0.9134436,1.0,4.5761757,1.7580096,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1835,1.0,0.0,100000.0,7.8212715e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.490467e-11,5.606247e-09,1.419943,9.053851e-11,133.02942,438.62372,438.62372,101.64009,-135.9524,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.901493,4.7332554,1.0,-17.34347,-115.68595,-88.90487,-349.71884,0.0,1.5537844e-12,1.901493,1.901493,1.901493,0.051472113,0.9134436,0.9134436,1.0,4.7332554,1.901493,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.184,1.0,0.0,100000.0,7.010035e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,3.5019914e-11,-9.211296e-09,1.419943,7.0608484e-11,123.54361,412.58456,412.58456,101.64009,-127.8815,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.0449762,4.890335,1.0,3.367754,-126.91136,-22.908697,-389.67587,0.0,1.6025153e-12,2.0449762,2.0449762,2.0449762,0.051472105,0.9134436,0.9134436,1.0,4.890335,2.0449762,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1845,1.0,0.0,100000.0,6.47678e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,2.993216e-11,7.489375e-10,1.419943,6.035037e-11,111.518715,378.0659,378.0659,101.64009,-117.182365,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.1884596,5.047415,1.0,24.009762,-135.52847,43.5583,-421.6242,0.0,1.6389602e-12,2.1884596,2.1884596,2.1884596,0.0514721,0.9134436,0.9134436,1.0,5.047415,2.1884596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.185,1.0,0.0,100000.0,6.235714e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,3.8497067e-11,-1.0491022e-09,1.419943,7.761926e-11,97.201866,335.77716,335.77716,101.64009,-104.074875,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.331943,5.2044945,1.0,44.158318,-141.36018,109.13008,-444.90723,0.0,1.710775e-12,2.331943,2.331943,2.331943,0.051472105,0.9134436,0.9134436,1.0,5.2044945,2.331943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1855,1.0,0.0,100000.0,5.9768868e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,4.1415094e-11,6.2387224e-09,1.419943,8.350269e-11,80.88731,286.58743,286.58743,101.64009,-88.828415,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.4754264,5.3615737,1.0,63.399323,-144.28662,172.459,-459.04645,0.0,1.767664e-12,2.4754264,2.4754264,2.4754264,0.051472094,0.9134436,0.9134436,1.0,5.3615737,2.4754264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.186,1.0,0.0,100000.0,6.0758257e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.094973e-11,-6.7253056e-09,1.419943,1.4305156e-10,62.91033,231.50774,231.50774,101.64009,-71.75634,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.6189098,5.5186534,1.0,81.33733,-144.24767,232.24352,-463.75125,0.0,1.7925856e-12,2.6189098,2.6189098,2.6189098,0.051472105,0.9134436,0.9134436,1.0,5.5186534,2.6189098,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1865,1.0,0.0,100000.0,6.600797e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,7.754567e-11,8.901063e-09,1.419943,1.5635053e-10,43.640415,171.67006,171.67006,101.64009,-53.209515,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.7623932,5.675733,1.0,97.60368,-141.2441,287.2549,-458.92496,0.0,1.7991076e-12,2.7623932,2.7623932,2.7623932,0.051472105,0.9134436,0.9134436,1.0,5.675733,2.7623932,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.187,1.0,0.0,100000.0,7.071217e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,9.573938e-11,3.5188525e-09,1.419943,1.930334e-10,23.473593,108.30417,108.30417,101.64009,-33.56912,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.9058766,5.832813,1.0,111.86407,-135.33766,336.36258,-444.66675,0.0,1.7945952e-12,2.9058766,2.9058766,2.9058766,0.0514721,0.9134436,0.9134436,1.0,5.832813,2.9058766,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1875,1.0,0.0,100000.0,7.501383e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,9.637368e-11,-4.1236956e-09,1.419943,1.943123e-10,2.8243356,42.712395,42.712395,101.64009,-13.238802,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.04936,5.9898925,1.0,123.82539,-126.649734,378.55728,-421.26968,0.0,1.7767544e-12,3.04936,3.04936,3.04936,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.04936,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.188,1.0,0.0,100000.0,8.177488e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.14453835e-10,-6.873219e-09,1.419943,2.3076618e-10,-17.882967,-23.757212,-23.757212,101.64009,7.3636003,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.1928434,6.146972,1.0,133.24184,-115.35888,412.9718,-389.2146,0.0,1.7501261e-12,3.1928434,3.1928434,3.1928434,0.05147209,0.9134436,0.9134436,1.0,6.146972,3.1928434,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1885,1.0,0.0,100000.0,8.813585e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.2421976e-10,-1.578713e-08,1.419943,2.504566e-10,-38.222736,-89.738556,-89.738556,101.64009,27.814665,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.3363268,0.020866385,1.0,139.91988,-101.69714,438.89883,-349.16028,0.0,1.7232037e-12,3.3363268,3.3363268,3.3363268,0.05147211,0.9134436,0.9134436,1.0,0.020866385,3.3363268,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.189,1.0,0.0,100000.0,9.010438e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.4489876e-10,-1.689738e-08,1.419943,2.9215041e-10,-57.776943,-153.87558,-153.87558,101.64009,47.694077,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.4798102,0.17794602,1.0,143.72226,-85.94532,455.80554,-301.93,0.0,1.6933641e-12,3.4798102,3.4798102,3.4798102,0.051472098,0.9134436,0.9134436,1.0,0.17794602,3.4798102,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1895,1.0,0.0,100000.0,9.30692e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.5787896e-10,-1.38308796e-08,1.419943,3.183216e-10,-76.14371,-214.85011,-214.85011,101.64009,66.59327,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.6232936,0.33502564,1.0,144.57083,-68.427124,463.34445,-248.49435,0.0,1.6620854e-12,3.6232936,3.6232936,3.6232936,0.051472098,0.9134436,0.9134436,1.0,0.33502564,3.6232936,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.19,1.0,0.0,100000.0,9.785746e-06,-6.451962,-6.453054e-07,0.7042536,0.7042536,1.69921e-10,-7.3627566e-09,1.419943,3.426012e-10,-92.94556,-271.40903,-271.40903,101.64009,84.123825,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.766777,0.49210528,1.0,142.44815,-49.5026,461.36063,-189.95161,0.0,1.63399e-12,3.766777,3.766777,3.766777,0.051472113,0.9134436,0.9134436,1.0,0.49210528,3.766777,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1905,1.0,0.0,100000.0,9.696142e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.5683715e-10,-1.473515e-08,1.419943,3.1622108e-10,-107.837166,-322.38986,-322.38986,101.64009,99.92546,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.9102604,0.64918494,1.0,137.39786,-29.560694,449.89484,-127.50497,0.0,1.6040726e-12,3.9102604,3.9102604,3.9102604,0.051472105,0.9134436,0.9134436,1.0,0.64918494,3.9102604,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.191,1.0,0.0,100000.0,9.545538e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.5196963e-10,-7.7002643e-10,1.419943,3.0640698e-10,-120.51249,-366.7449,-366.7449,101.64009,113.6734,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.053744,0.8062645,1.0,129.52374,-9.011249,429.1827,-62.43781,0.0,1.5735921e-12,4.053744,4.053744,4.053744,0.0514721,0.9134436,0.9134436,1.0,0.8062645,4.053744,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1915,1.0,0.0,100000.0,9.184241e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.4121017e-10,-7.2830306e-09,1.419943,2.8471334e-10,-130.71101,-403.56253,-403.56253,101.64009,125.085106,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.197227,0.96334416,1.0,118.98762,11.723397,399.64996,3.9125807,0.0,1.5426489e-12,4.197227,4.197227,4.197227,0.051472105,0.9134436,0.9134436,1.0,0.96334416,4.197227,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.192,1.0,0.0,100000.0,8.855108e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.1147166e-10,1.3719985e-08,1.419943,2.2475341e-10,-138.22314,-432.08606,-432.08606,101.64009,133.92604,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.3407106,1.1204238,1.0,106.00604,32.217102,361.9035,70.182556,0.0,1.5139228e-12,4.3407106,4.3407106,4.3407106,0.051472113,0.9134436,0.9134436,1.0,1.1204238,4.3407106,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1925,1.0,0.0,100000.0,7.968082e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,8.238003e-11,9.9747e-09,1.419943,1.6609776e-10,-142.89449,-451.72928,-451.72928,101.64009,140.0145,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.484194,1.2775035,1.0,90.84581,52.048676,316.71915,135.01013,0.0,1.4716469e-12,4.484194,4.484194,4.484194,0.05147212,0.9134436,0.9134436,1.0,1.2775035,4.484194,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
