Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.193,1.0,0.0,100000.0,7.189607e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,7.2723154e-11,1.0289752e-09,1.419943,1.466272e-10,-144.62903,-462.08847,-462.08847,101.64009,143.22536,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.6276774,1.4345831,1.0,73.818504,70.81053,265.02554,197.06296,0.0,1.4375699e-12,4.6276774,4.6276774,4.6276774,0.0514721,0.9134436,0.9134436,1.0,1.4345831,4.6276774,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1935,1.0,0.0,100000.0,6.334667e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.303543e-11,-1.0054358e-08,1.419943,1.2709445e-10,-143.39114,-462.95074,-462.95074,101.64009,143.49261,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.7711606,1.5916628,1.0,55.27406,88.11708,207.88506,255.0657,0.0,1.405539e-12,4.7711606,4.7711606,4.7711606,0.051472116,0.9134436,0.9134436,1.0,1.5916628,4.7711606,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.194,1.0,0.0,100000.0,5.6554636e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,4.522532e-11,-7.7893985e-09,1.419943,9.118502e-11,-139.20624,-454.29837,-454.29837,101.64009,140.81079,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.9146442,1.7487423,1.0,35.593616,103.612625,146.47209,307.8263,0.0,1.3686876e-12,4.9146442,4.9146442,4.9146442,0.05147211,0.9134436,0.9134436,1.0,1.7487423,4.9146442,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1945,1.0,0.0,100000.0,5.2170385e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,4.9157033e-11,7.814818e-09,1.419943,9.911229e-11,-132.16035,-436.30917,-436.30917,101.64009,135.235,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.0581274,1.9058219,1.0,15.181645,116.97871,82.04879,354.26038,0.0,1.3317597e-12,5.0581274,5.0581274,5.0581274,0.0514721,0.9134436,0.9134436,1.0,1.9058219,5.0581274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.195,1.0,0.0,100000.0,5.2740934e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.41155e-11,6.418912e-09,1.419943,1.292721e-10,-122.398285,-409.35284,-409.35284,101.64009,126.87983,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.201611,2.0629015,1.0,-5.542341,127.94062,15.93922,393.41364,0.0,1.2973243e-12,5.201611,5.201611,5.201611,0.051472098,0.9134436,0.9134436,1.0,2.0629015,5.201611,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1955,1.0,0.0,100000.0,5.409659e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.814821e-11,-6.770066e-09,1.419943,1.3740302e-10,-110.12066,-373.98346,-373.98346,101.64009,115.917,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.345094,2.2199812,1.0,-26.15242,136.27307,-50.49794,424.48138,0.0,1.2738321e-12,5.345094,5.345094,5.345094,0.05147209,0.9134436,0.9134436,1.0,2.2199812,5.345094,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.196,1.0,0.0,100000.0,5.5927762e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,7.8457976e-11,-6.2641414e-10,1.419943,1.5818996e-10,-95.57981,-330.92786,-330.92786,101.64009,102.57182,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.4885774,2.377061,1.0,-46.22501,141.80482,-115.897255,446.8251,0.0,1.2409172e-12,5.4885774,5.4885774,5.4885774,0.051472105,0.9134436,0.9134436,1.0,2.377061,5.4885774,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1965,1.0,0.0,100000.0,5.870736e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,9.2486595e-11,7.0262955e-09,1.419943,1.86475e-10,-79.07459,-281.07098,-281.07098,101.64009,87.118576,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.632061,2.5341406,1.0,-65.34758,144.42216,-178.91463,459.98563,0.0,1.2043793e-12,5.632061,5.632061,5.632061,0.051472116,0.9134436,0.9134436,1.0,2.5341406,5.632061,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.197,1.0,0.0,100000.0,6.5826575e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,9.336694e-11,7.9061735e-09,1.419943,1.8824999e-10,-60.944218,-225.43748,-225.43748,101.64009,69.87485,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.775544,2.69122,1.0,-83.127106,144.07132,-238.25491,463.6924,0.0,1.1793187e-12,5.775544,5.775544,5.775544,0.05147211,0.9134436,0.9134436,1.0,2.69122,5.775544,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1975,1.0,0.0,100000.0,7.4866507e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.1855175e-10,5.349622e-09,1.419943,2.3902855e-10,-41.561306,-165.17076,-165.17076,101.64009,51.19504,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.919028,2.8482997,1.0,-99.19819,140.7595,-292.69855,457.8693,0.0,1.1495473e-12,5.919028,5.919028,5.919028,0.051472098,0.9134436,0.9134436,1.0,2.8482997,5.919028,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.198,1.0,0.0,100000.0,8.05209e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.2822154e-10,-4.904829e-09,1.419943,2.5852517e-10,-21.32422,-101.5094,-101.5094,101.64009,31.463066,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,6.062511,3.0053794,1.0,-113.23054,134.55476,-341.1266,442.636,0.0,1.1173226e-12,6.062511,6.062511,6.062511,0.051472094,0.9134436,0.9134436,1.0,3.0053794,6.062511,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1985,1.0,0.0,100000.0,8.683318e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.3789594e-10,-4.32024e-09,1.419943,2.7803107e-10,-0.648873,-35.76181,-35.76181,101.64009,11.084453,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,6.2059946,3.1624591,1.0,-124.93575,125.584625,-382.5437,418.3055,0.0,1.087662e-12,6.2059946,6.2059946,6.2059946,0.051472105,0.9134436,0.9134436,1.0,3.1624591,6.2059946,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.199,1.0,0.0,100000.0,9.030614e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.3261803e-10,-4.857687e-09,1.419943,2.6738953e-10,20.03981,30.720766,30.720766,101.64009,-9.52197,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.06629258,3.3195386,1.0,-134.07326,114.03345,-416.09872,385.37796,0.0,1.0628408e-12,0.06629258,0.06629258,0.06629258,0.05147211,0.9134436,0.9134436,1.0,3.3195386,0.06629258,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.1995,1.0,0.0,100000.0,9.125153e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.1995778e-10,-3.830568e-09,1.419943,2.4186345e-10,40.31663,96.57196,96.57196,101.64009,-29.932695,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.20977597,3.4766183,1.0,-140.45528,100.13864,-441.10202,344.53006,0.0,1.0321765e-12,0.20977597,0.20977597,0.20977597,0.05147211,0.9134436,0.9134436,1.0,3.4766183,0.20977597,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2,1.0,0.0,100000.0,9.085738e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,9.113367e-11,1.878133e-09,1.419943,1.8374718e-10,59.76486,160.4384,160.4384,101.64009,-49.728237,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.35325935,3.633698,1.0,-143.95062,84.18576,-457.0397,296.60132,0.0,1.0021738e-12,0.35325935,0.35325935,0.35325935,0.051472116,0.9134436,0.9134436,1.0,3.633698,0.35325935,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2005,1.0,0.0,100000.0,8.697734e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.499382e-11,-9.819453e-09,1.419943,1.3104304e-10,77.98479,221.00746,221.00746,101.64009,-68.501755,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.49674273,3.7907777,1.0,-144.48746,66.50268,-463.58423,242.57675,0.0,9.725763e-13,0.49674273,0.49674273,0.49674273,0.051472124,0.9134436,0.9134436,1.0,3.7907777,0.49674273,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.201,1.0,0.0,100000.0,7.7407e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,4.9736448e-11,-1.619605e-09,1.419943,1.0028053e-10,94.60195,277.03436,277.03436,101.64009,-85.86742,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.6402261,3.9478571,1.0,-142.05478,47.452824,-460.60107,183.56671,0.0,9.421855e-13,0.6402261,0.6402261,0.6402261,0.05147211,0.9134436,0.9134436,1.0,3.9478571,0.6402261,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2015,1.0,0.0,100000.0,7.0134333e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,3.18211e-11,-5.626496e-10,1.419943,6.4158914e-11,109.27485,327.36758,327.36758,101.64009,-101.46831,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.7837095,4.1049366,1.0,-136.70256,27.42771,-448.15155,120.78397,0.0,9.132267e-13,0.7837095,0.7837095,0.7837095,0.051472116,0.9134436,0.9134436,1.0,4.1049366,0.7837095,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.202,1.0,0.0,100000.0,6.355175e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,2.41692e-11,1.0600754e-08,1.419943,4.8730863e-11,121.701904,370.9727,370.9727,101.64009,-114.98381,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.92719287,4.2620163,1.0,-128.5408,6.8388968,-426.49155,55.518856,0.0,8.854502e-13,0.92719287,0.92719287,0.92719287,0.05147211,0.9134436,0.9134436,1.0,4.2620163,0.92719287,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2025,1.0,0.0,100000.0,6.029437e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.3979655e-11,1.3399195e-09,1.419943,2.8186314e-11,131.62772,406.9535,406.9535,101.64009,-126.13614,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.0706763,4.419096,1.0,-117.73724,-13.890471,-396.0662,-10.887291,0.0,8.1313645e-13,1.0706763,1.0706763,1.0706763,0.05147211,0.9134436,0.9134436,1.0,4.419096,1.0706763,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.203,1.0,0.0,100000.0,5.7856873e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,2.158145e-11,-3.1519578e-09,1.419943,4.3513346e-11,138.8483,434.5705,434.5705,101.64009,-134.69609,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.2141596,4.5761757,1.0,-104.51394,-34.33436,-357.50082,-77.06968,0.0,6.783065e-13,1.2141596,1.2141596,1.2141596,0.051472098,0.9134436,0.9134436,1.0,4.5761757,1.2141596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2035,1.0,0.0,100000.0,5.6894214e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.2246564e-11,-5.043918e-09,1.419943,2.469199e-11,143.21524,453.25616,453.25616,101.64009,-140.48775,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.357643,4.7332554,1.0,-89.14264,-54.0726,-311.58804,-141.66812,0.0,5.752572e-13,1.357643,1.357643,1.357643,0.051472098,0.9134436,0.9134436,1.0,4.7332554,1.357643,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.204,1.0,0.0,100000.0,5.945864e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.239771e-11,-8.744864e-09,1.419943,2.4996736e-11,144.6388,462.6264,462.6264,101.64009,-143.39207,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.5011264,4.890335,1.0,-71.93926,-72.69953,-259.27142,-203.35497,0.0,4.966878e-13,1.5011264,1.5011264,1.5011264,0.05147209,0.9134436,0.9134436,1.0,4.890335,1.5011264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2045,1.0,0.0,100000.0,6.3797434e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,2.130483e-11,2.2619946e-09,1.419943,4.295561e-11,143.0897,462.48865,462.48865,101.64009,-143.3494,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.6446098,5.047415,1.0,-53.257374,-89.83233,-201.62624,-260.86243,0.0,4.3774283e-13,1.6446098,1.6446098,1.6446098,0.0514721,0.9134436,0.9134436,1.0,5.047415,1.6446098,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.205,1.0,0.0,100000.0,6.8520044e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,3.5412846e-11,2.301391e-09,1.419943,7.140073e-11,138.59981,452.84576,452.84576,101.64009,-140.36055,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.7880932,5.2044945,1.0,-33.480934,-105.11888,-139.83717,-313.0086,0.0,3.8973913e-13,1.7880932,1.7880932,1.7880932,0.051472116,0.9134436,0.9134436,1.0,5.2044945,1.7880932,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2055,1.0,0.0,100000.0,7.4680142e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,5.862539e-11,-9.965355e-09,1.419943,1.1820275e-10,131.2614,433.8959,433.8959,101.64009,-134.487,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.9315766,5.3615737,1.0,-13.016388,-118.245,-75.17415,-358.72174,0.0,3.5166756e-13,1.9315766,1.9315766,1.9315766,0.051472094,0.9134436,0.9134436,1.0,5.3615737,1.9315766,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.206,1.0,0.0,100000.0,8.087842e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.166656e-11,2.382642e-09,1.419943,1.2433447e-10,121.22526,406.02853,406.02853,101.64009,-125.84945,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.07506,5.5186534,1.0,7.7156744,-128.94093,-8.966137,-397.0624,0.0,3.1771713e-13,2.07506,2.07506,2.07506,0.05147211,0.9134436,0.9134436,1.0,5.5186534,2.07506,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2065,1.0,0.0,100000.0,8.414087e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,7.3803706e-11,5.294179e-09,1.419943,1.4880586e-10,108.697685,369.81638,369.81638,101.64009,-114.62541,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.2185433,5.675733,1.0,28.289162,-136.98685,57.42615,-427.24252,0.0,3.0094037e-13,2.2185433,2.2185433,2.2185433,0.0514721,0.9134436,0.9134436,1.0,5.675733,2.2185433,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.207,1.0,0.0,100000.0,8.518995e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,8.059627e-11,5.2002265e-09,1.419943,1.6250128e-10,93.936134,326.0037,326.0037,101.64009,-101.04557,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.3620267,5.832813,1.0,48.281246,-142.21738,122.63821,-448.6419,0.0,3.34201e-13,2.3620267,2.3620267,2.3620267,0.051472105,0.9134436,0.9134436,1.0,5.832813,2.3620267,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2075,1.0,0.0,100000.0,8.717232e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,8.7318215e-11,-2.2753445e-10,1.419943,1.7605431e-10,77.243996,275.49094,275.49094,101.64009,-85.38903,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.50551,5.9898925,1.0,67.281044,-144.52504,185.32977,-460.8207,0.0,3.5231258e-13,2.50551,2.50551,2.50551,0.051472098,0.9134436,0.9134436,1.0,5.9898925,2.50551,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.208,1.0,0.0,100000.0,8.76296e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.0613293e-10,-2.8334062e-09,1.419943,2.1398927e-10,58.964317,219.31622,219.31622,101.64009,-67.977554,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.6489935,6.146972,1.0,84.89807,-143.8624,244.21242,-463.52863,0.0,3.6038964e-13,2.6489935,2.6489935,2.6489935,0.051472105,0.9134436,0.9134436,1.0,6.146972,2.6489935,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2085,1.0,0.0,100000.0,8.806206e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.14449e-10,2.4297857e-09,1.419943,2.3075644e-10,39.472797,158.6341,158.6341,101.64009,-49.168987,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.792477,0.020866385,1.0,100.770256,-140.24306,298.07596,-456.71005,0.0,3.61845e-13,2.792477,2.792477,2.792477,0.051472098,0.9134436,0.9134436,1.0,0.020866385,2.792477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.209,1.0,0.0,100000.0,8.372405e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,7.5324254e-11,5.004401e-09,1.419943,1.5187164e-10,19.170023,94.69167,94.69167,101.64009,-29.349894,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.9359603,0.17794602,1.0,114.571396,-133.74141,345.8134,-440.50507,0.0,3.572015e-13,2.9359603,2.9359603,2.9359603,0.051472116,0.9134436,0.9134436,1.0,0.17794602,2.9359603,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2095,1.0,0.0,100000.0,7.988776e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,6.0678504e-11,1.1164111e-08,1.419943,1.2234232e-10,-1.5267373,28.803135,28.803135,101.64009,-8.927595,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.0794437,0.33502564,1.0,126.01784,-124.491104,386.4436,-415.24673,0.0,3.4724122e-13,3.0794437,3.0794437,3.0794437,0.0514721,0.9134436,0.9134436,1.0,0.33502564,3.0794437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.21,1.0,0.0,100000.0,7.2691214e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,4.5847753e-11,-1.1887533e-08,1.419943,9.2439986e-11,-22.19212,-37.67737,-37.67737,101.64009,11.6781845,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.222927,0.49210528,1.0,134.87434,-112.68222,419.13153,-381.45416,0.0,3.3548083e-13,3.222927,3.222927,3.222927,0.051472116,0.9134436,0.9134436,1.0,0.49210528,3.222927,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2105,1.0,0.0,100000.0,6.4664832e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,2.5308422e-11,1.2471151e-08,1.419943,5.1027807e-11,-42.401405,-103.38352,-103.38352,101.64009,32.043953,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.3664105,0.64918494,1.0,140.95888,-98.55747,443.2054,-339.8219,0.0,3.202043e-13,3.3664105,3.3664105,3.3664105,0.051472116,0.9134436,0.9134436,1.0,0.64918494,3.3664105,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.211,1.0,0.0,100000.0,5.717166e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.4199046e-11,-7.284848e-09,1.419943,2.8628658e-11,-61.739246,-166.96492,-166.96492,101.64009,51.75115,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.509894,0.8062645,1.0,144.14641,-82.40716,458.17044,-291.20554,0.0,3.072532e-13,3.509894,3.509894,3.509894,0.051472105,0.9134436,0.9134436,1.0,0.8062645,3.509894,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2115,1.0,0.0,100000.0,5.1177303e-06,-6.451962,2.834504e-07,0.7042536,0.7042536,1.0350563e-11,-1.0387892e-08,1.419943,2.08692e-11,-79.80821,-227.11482,-227.11482,101.64009,70.394745,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.6533773,0.96334416,1.0,144.37141,-64.563194,463.7191,-236.60426,0.0,2.8929593e-13,3.6533773,3.6533773,3.6533773,0.051472098,0.9134436,0.9134436,1.0,0.96334416,3.6533773,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.212,1.0,0.0,100000.0,4.3211576e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042537,-1.9686613e-12,3.6878184e-10,1.419943,-3.96929e-12,-96.236946,-282.59702,-282.59702,101.64009,87.59157,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.7968607,1.1204238,1.0,141.62926,-45.392315,459.73727,-177.14026,0.0,2.7193173e-13,3.7968607,3.7968607,3.7968607,0.0514721,0.9134436,0.9134436,1.0,1.1204238,3.7968607,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2125,1.0,0.0,100000.0,3.9130573e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.0154186e-11,2.3137232e-09,1.419943,-4.0635637e-11,-110.687805,-332.2712,-332.2712,101.64009,102.988205,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,3.9403439,1.2775035,1.0,135.97632,-25.288523,446.30685,-114.035645,0.0,2.5575654e-13,3.9403439,3.9403439,3.9403439,0.05147212,0.9134436,0.9134436,1.0,1.2775035,3.9403439,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.213,1.0,0.0,100000.0,3.7302439e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.7386827e-11,-2.9194607e-09,1.419943,-5.5218365e-11,-122.86378,-375.11652,-375.11652,101.64009,116.2682,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.0838275,1.4345831,1.0,127.52878,-4.6649985,423.70386,-48.58734,0.0,2.4004502e-13,4.0838275,4.0838275,4.0838275,0.0514721,0.9134436,0.9134436,1.0,1.4345831,4.0838275,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2135,1.0,0.0,100000.0,4.294019e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.2409295e-11,-3.1894705e-09,1.419943,-4.5182476e-11,-132.51463,-410.25238,-410.25238,101.64009,127.15863,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.2273107,1.5916628,1.0,116.460236,16.054401,392.39282,17.859539,0.0,2.2439192e-13,4.2273107,4.2273107,4.2273107,0.051472098,0.9134436,0.9134436,1.0,1.5916628,4.2273107,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.214,1.0,0.0,100000.0,4.851379e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-1.14454436e-11,-2.762983e-09,1.419943,-2.307674e-11,-139.44203,-436.95663,-436.95663,101.64009,135.43568,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.3707943,1.7487423,1.0,102.998184,36.44385,353.01727,83.93936,0.0,2.647432e-13,4.3707943,4.3707943,4.3707943,0.05147211,0.9134436,0.9134436,1.0,1.7487423,4.3707943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2145,1.0,0.0,100000.0,5.414903e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,7.718236e-12,-8.64921e-09,1.419943,1.5561802e-11,-143.50359,-454.68048,-454.68048,101.64009,140.92923,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.5142775,1.9058219,1.0,87.41929,56.084297,306.3864,148.29405,0.0,7.408707e-13,4.5142775,4.5142775,4.5142775,0.051472113,0.9134436,0.9134436,1.0,1.9058219,4.5142775,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.215,1.0,0.0,100000.0,5.9371737e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,2.9231288e-12,-8.288483e-09,1.419943,5.8937234e-12,-144.61583,-463.05966,-463.05966,101.64009,143.52637,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.657761,2.0629015,1.0,70.04374,74.57209,253.45868,209.60098,0.0,1.1368944e-12,4.657761,4.657761,4.657761,0.051472113,0.9134436,0.9134436,1.0,2.0629015,4.657761,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2155,1.0,0.0,100000.0,6.5963436e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,9.735516e-12,1.6446413e-09,1.419943,1.962912e-11,-142.7559,-461.92194,-461.92194,101.64009,143.17372,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.8012443,2.2199812,1.0,51.228638,91.52726,195.3218,266.60013,0.0,1.4009047e-12,4.8012443,4.8012443,4.8012443,0.051472105,0.9134436,0.9134436,1.0,2.2199812,4.8012443,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.216,1.0,0.0,100000.0,7.2002117e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,2.5852187e-11,3.3638126e-09,1.419943,5.2124166e-11,-137.96202,-451.2907,-451.2907,101.64009,139.87856,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,4.944728,2.377061,1.0,31.360678,106.60135,133.17062,318.1201,0.0,1.5645731e-12,4.944728,4.944728,4.944728,0.05147211,0.9134436,0.9134436,1.0,2.377061,4.944728,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2165,1.0,0.0,100000.0,7.4319937e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,4.703815e-11,-7.861981e-09,1.419943,9.4840115e-11,-130.33273,-431.38446,-431.38446,101.64009,133.70857,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.088211,2.5341406,1.0,10.848185,119.48455,68.2825,363.10196,0.0,1.6755715e-12,5.088211,5.088211,5.088211,0.051472113,0.9134436,0.9134436,1.0,2.5341406,5.088211,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.217,1.0,0.0,100000.0,7.72641e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,5.445993e-11,7.651671e-09,1.419943,1.0980419e-10,-120.02481,-402.61234,-402.61234,101.64009,124.790596,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.231694,2.69122,1.0,-9.887262,129.91208,1.9910263,400.6213,0.0,1.7379684e-12,5.231694,5.231694,5.231694,0.051472116,0.9134436,0.9134436,1.0,2.69122,5.231694,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2175,1.0,0.0,100000.0,8.216352e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,4.254496e-11,-7.717558e-09,1.419943,8.578077e-11,-107.25012,-365.56564,-365.56564,101.64009,113.307884,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.375178,2.8482997,1.0,-30.419504,137.66963,-64.34137,429.907,0.0,1.7791982e-12,5.375178,5.375178,5.375178,0.051472113,0.9134436,0.9134436,1.0,2.8482997,5.375178,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.218,1.0,0.0,100000.0,8.034379e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,8.738926e-12,1.1086473e-08,1.419943,1.7619756e-11,-92.27121,-321.0058,-321.0058,101.64009,99.49646,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.518661,3.0053794,1.0,-50.326557,142.59776,-129.35141,450.3572,0.0,1.7955507e-12,5.518661,5.518661,5.518661,0.051472094,0.9134436,0.9134436,1.0,3.0053794,5.518661,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2185,1.0,0.0,100000.0,7.045375e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-1.9916376e-11,7.232573e-09,1.419943,-4.0156156e-11,-75.39591,-269.84854,-269.84854,101.64009,83.64016,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.6621447,3.1624591,1.0,-69.199295,144.59521,-191.70299,461.55154,0.0,1.7851241e-12,5.6621447,5.6621447,5.6621447,0.051472127,0.9134436,0.9134436,1.0,3.1624591,5.6621447,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.219,1.0,0.0,100000.0,5.9499444e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.5459462e-11,4.39044e-09,1.419943,-7.149472e-11,-56.971073,-213.14534,-213.14534,101.64009,66.06487,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.805628,3.3195386,1.0,-86.649826,143.62091,-250.11465,463.26,0.0,1.7665924e-12,5.805628,5.805628,5.805628,0.051472105,0.9134436,0.9134436,1.0,3.3195386,5.805628,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2195,1.0,0.0,100000.0,5.198951e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.1450138e-11,1.4120028e-08,1.419943,-6.341097e-11,-37.375355,-152.06152,-152.06152,101.64009,47.13181,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,5.9491115,3.4766183,1.0,-102.31952,139.69487,-303.38593,455.44745,0.0,1.7436045e-12,5.9491115,5.9491115,5.9491115,0.0514721,0.9134436,0.9134436,1.0,3.4766183,5.9491115,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.22,1.0,0.0,100000.0,4.5484767e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.8280035e-11,3.2677785e-09,1.419943,-7.718167e-11,-17.011488,-87.852516,-87.852516,101.64009,27.230082,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,6.0925946,3.633698,1.0,-115.88633,132.89781,-350.42194,438.27448,0.0,1.7006596e-12,6.0925946,6.0925946,6.0925946,0.051472116,0.9134436,0.9134436,1.0,3.633698,6.0925946,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2205,1.0,0.0,100000.0,4.0694094e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-4.2324186e-11,3.1753713e-09,1.419943,-8.533564e-11,3.7020013,-21.837942,-21.837942,101.64009,6.7687182,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,6.2360783,3.7907777,1.0,-127.07141,123.36941,-390.25604,412.09396,0.0,1.662954e-12,6.2360783,6.2360783,6.2360783,0.05147211,0.9134436,0.9134436,1.0,3.7907777,6.2360783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.221,1.0,0.0,100000.0,4.1528224e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.712796e-11,-2.8178238e-09,1.419943,-7.4858814e-11,24.339407,44.62545,44.62545,101.64009,-13.831758,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.09637621,3.9478571,1.0,-135.6449,111.3055,-422.0695,377.44406,0.0,1.6242046e-12,0.09637621,0.09637621,0.09637621,0.0514721,0.9134436,0.9134436,1.0,3.9478571,0.09637621,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2215,1.0,0.0,100000.0,4.3837504e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-4.1393767e-11,-2.217285e-09,1.419943,-8.34597e-11,44.476585,110.17169,110.17169,101.64009,-34.14796,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.2398596,4.1049366,1.0,-141.4306,96.95401,-445.20853,335.03683,0.0,1.5806933e-12,0.2398596,0.2398596,0.2398596,0.051472124,0.9134436,0.9134436,1.0,4.1049366,0.2398596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.222,1.0,0.0,100000.0,4.873308e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.474024e-11,-7.368438e-10,1.419943,-7.0044595e-11,63.69967,173.45366,173.45366,101.64009,-53.76235,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.38334298,4.2620163,1.0,-144.30959,80.60991,-459.19754,285.74387,0.0,1.5361376e-12,0.38334298,0.38334298,0.38334298,0.05147211,0.9134436,0.9134436,1.0,4.2620163,0.38334298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2225,1.0,0.0,100000.0,5.4350844e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-3.164796e-11,5.490186e-09,1.419943,-6.3809825e-11,81.61359,233.17078,233.17078,101.64009,-72.271805,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.5268264,4.419096,1.0,-144.22269,62.609097,-463.74902,230.57825,0.0,1.4923219e-12,0.5268264,0.5268264,0.5268264,0.051472105,0.9134436,0.9134436,1.0,4.419096,0.5268264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.223,1.0,0.0,100000.0,5.799058e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-1.34921e-11,-1.3162544e-08,1.419943,-2.7203286e-11,97.85017,288.09573,288.09573,101.64009,-89.29591,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.6703097,4.5761757,1.0,-141.1717,43.321533,-458.76947,170.67374,0.0,1.4479478e-12,0.6703097,0.6703097,0.6703097,0.051472094,0.9134436,0.9134436,1.0,4.5761757,0.6703097,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2235,1.0,0.0,100000.0,6.1639844e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-6.689306e-12,-4.4390096e-09,1.419943,-1.3487233e-11,112.075714,337.09967,337.09967,101.64009,-104.484795,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.8137931,4.7332554,1.0,-135.21933,23.143614,-444.3612,107.26152,0.0,1.40454e-12,0.8137931,0.8137931,0.8137931,0.051472105,0.9134436,0.9134436,1.0,4.7332554,0.8137931,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.224,1.0,0.0,100000.0,6.511741e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,1.7849621e-11,4.0333803e-09,1.419943,3.5989087e-11,123.99786,379.1755,379.1755,101.64009,-117.52629,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,0.9572765,4.890335,1.0,-126.48791,2.4900446,-420.82034,41.644833,0.0,1.360031e-12,0.9572765,0.9572765,0.9572765,0.05147211,0.9134436,0.9134436,1.0,4.890335,0.9572765,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2245,1.0,0.0,100000.0,6.871058e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,2.9629875e-11,-4.09498e-09,1.419943,5.974088e-11,133.37158,413.45844,413.45844,101.64009,-128.15236,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.1007599,5.047415,1.0,-115.156876,-18.2147,-388.63068,-24.827744,0.0,1.316031e-12,1.1007599,1.1007599,1.1007599,0.051472113,0.9134436,0.9134436,1.0,5.047415,1.1007599,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.225,1.0,0.0,100000.0,7.367113e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,3.9493703e-11,-1.1650778e-08,1.419943,7.962871e-11,140.00423,439.2439,439.2439,101.64009,-136.14462,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.2442433,5.2044945,1.0,-101.45913,-38.545094,-348.45383,-90.790054,0.0,1.2640479e-12,1.2442433,1.2442433,1.2442433,0.0514721,0.9134436,0.9134436,1.0,5.2044945,1.2442433,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2255,1.0,0.0,100000.0,7.633987e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,6.0375246e-11,-1.5765407e-09,1.419943,1.2173088e-10,143.75948,456.00192,456.00192,101.64009,-141.3388,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.3877267,5.3615737,1.0,-85.67617,-58.0833,-301.11548,-154.88643,0.0,1.2197122e-12,1.3877267,1.3877267,1.3877267,0.051472098,0.9134436,0.9134436,1.0,5.3615737,1.3877267,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.226,1.0,0.0,100000.0,7.424647e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,6.09829e-11,-1.3727178e-08,1.419943,1.2295605e-10,144.56015,463.38812,463.38812,101.64009,-143.62819,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.5312101,5.5186534,1.0,-68.13238,-76.42777,-247.58858,-215.79956,0.0,1.1781363e-12,1.5312101,1.5312101,1.5312101,0.0514721,0.9134436,0.9134436,1.0,5.5186534,1.5312101,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2265,1.0,0.0,100000.0,7.636634e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,6.304831e-11,-5.4962066e-09,1.419943,1.2712041e-10,142.3898,461.2507,461.2507,101.64009,-142.96568,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.6746935,5.675733,1.0,-49.188313,-93.201485,-188.97316,-272.27753,0.0,1.1386097e-12,1.6746935,1.6746935,1.6746935,0.05147211,0.9134436,0.9134436,1.0,5.675733,1.6746935,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.227,1.0,0.0,100000.0,7.4883083e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042537,4.8789778e-11,-3.4914596e-09,1.419943,9.837181e-11,137.29303,449.63354,449.63354,101.64009,-139.36491,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.8181769,5.832813,1.0,-29.233324,-108.0597,-126.47394,-323.1596,0.0,1.0944272e-12,1.8181769,1.8181769,1.8181769,0.0514721,0.9134436,0.9134436,1.0,5.832813,1.8181769,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2275,1.0,0.0,100000.0,7.060599e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,2.0836064e-11,-2.2969397e-09,1.419943,4.2010465e-11,129.37459,428.77545,428.77545,101.64009,-132.8999,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,1.9616603,5.9898925,1.0,-8.677526,-120.69705,-61.3754,-367.40005,0.0,1.0545248e-12,1.9616603,1.9616603,1.9616603,0.051472094,0.9134436,0.9134436,1.0,5.9898925,1.9616603,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.228,1.0,0.0,100000.0,6.545381e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-8.574894e-12,-2.3757205e-09,1.419943,-1.7289028e-11,118.7972,399.10507,399.10507,101.64009,-123.7035,0.0,101.640915,327.92178,1.0,-1.0,0.7067138,2.1051435,6.146972,1.0,12.056613,-130.85382,4.984535,-404.0896,0.0,1.0152941e-12,2.1051435,2.1051435,2.1051435,0.051472116,0.9134436,0.9134436,1.0,6.146972,2.1051435,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2285,1.0,0.0,100000.0,5.70094e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-1.614454e-11,1.3637358e-09,1.419943,-3.2551236e-11,105.77829,361.2322,361.2322,101.64009,-111.96473,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.248627,0.020866385,1.0,32.54296,-138.32126,71.24203,-432.47424,0.0,9.78873e-13,2.248627,2.248627,2.248627,0.05147211,0.9134436,0.9134436,1.0,0.020866385,2.248627,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.229,1.0,0.0,100000.0,4.748691e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-4.1178602e-11,9.085296e-09,1.419943,-8.3025864e-11,90.585396,315.93524,315.93524,101.64009,-97.92483,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.3921103,0.17794602,1.0,52.360485,-142.94588,136.03534,-451.97058,0.0,9.474364e-13,2.3921103,2.3921103,2.3921103,0.051472116,0.9134436,0.9134436,1.0,0.17794602,2.3921103,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2295,1.0,0.0,100000.0,3.898627e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.562705e-11,5.589082e-09,1.419943,-5.1670238e-11,73.53078,264.1451,264.1451,101.64009,-81.87237,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.5355937,0.33502564,1.0,71.10188,-144.63266,198.03284,-462.17795,0.0,9.10671e-13,2.5355937,2.5355937,2.5355937,0.05147212,0.9134436,0.9134436,1.0,0.33502564,2.5355937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.23,1.0,0.0,100000.0,3.48535e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.2977764e-11,-1.1297719e-08,1.419943,-4.6328646e-11,54.964943,206.92624,206.92624,101.64009,-64.137245,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.6790771,0.49210528,1.0,88.38198,-143.34692,255.96031,-462.88654,0.0,8.7652406e-13,2.6790771,2.6790771,2.6790771,0.05147211,0.9134436,0.9134436,1.0,0.49210528,2.6790771,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2305,1.0,0.0,100000.0,3.81799e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042537,-1.25733295e-11,2.5543518e-09,1.419943,-2.5350826e-11,35.269455,145.45456,145.45456,101.64009,-45.083965,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.8225605,0.64918494,1.0,103.845634,-139.1151,308.62726,-454.08182,0.0,8.4493935e-13,2.8225605,2.8225605,2.8225605,0.0514721,0.9134436,0.9134436,1.0,0.64918494,2.8225605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.231,1.0,0.0,100000.0,4.1696603e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-9.965902e-12,-2.8307434e-09,1.419943,-2.0093633e-11,14.849105,80.993484,80.993484,101.64009,-25.10411,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.966044,0.8062645,1.0,117.17504,-132.02414,354.95123,-435.9447,0.0,6.559927e-13,2.966044,2.966044,2.966044,0.051472116,0.9134436,0.9134436,1.0,0.8062645,2.966044,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2315,1.0,0.0,100000.0,4.799821e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,-2.9121094e-12,-3.039664e-09,1.419943,-5.871506e-12,-5.8764277,14.867808,14.867808,101.64009,-4.6083107,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.1095273,0.96334416,1.0,128.09624,-122.21981,393.98016,-408.848,0.0,2.107523e-13,3.1095273,3.1095273,3.1095273,0.051472105,0.9134436,0.9134436,1.0,0.96334416,3.1095273,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.232,1.0,0.0,100000.0,5.587043e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,6.2604223e-12,-5.2393436e-09,1.419943,1.2622502e-11,-26.481188,-51.56343,-51.56343,101.64009,15.9822,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.2530107,1.1204238,1.0,136.38478,-109.90359,424.912,-373.34854,0.0,-1.1182847e-13,3.2530107,3.2530107,3.2530107,0.05147212,0.9134436,0.9134436,1.0,1.1204238,3.2530107,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2325,1.0,0.0,100000.0,6.1951064e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,2.1913455e-11,-3.953179e-09,1.419943,4.4182748e-11,-46.5417,-116.93493,-116.93493,101.64009,36.24424,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.3964942,1.2775035,1.0,141.87032,-95.32861,447.1109,-330.17596,0.0,-3.407218e-13,3.3964942,3.3964942,3.3964942,0.0514721,0.9134436,0.9134436,1.0,1.2775035,3.3964942,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.233,1.0,0.0,100000.0,6.726887e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042536,1.8636781e-11,1.0648287e-09,1.419943,3.757619e-11,-65.64568,-179.90317,-179.90317,101.64009,55.761383,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.5399776,1.4345831,1.0,144.44011,-78.794426,460.12073,-280.21756,0.0,-5.02328e-13,3.5399776,3.5399776,3.5399776,0.051472113,0.9134436,0.9134436,1.0,1.4345831,3.5399776,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2335,1.0,0.0,100000.0,7.3985375e-06,-6.451962,-4.4418118e-07,0.7042536,0.7042537,2.911521e-11,-4.535985e-09,1.419943,5.8703195e-11,-83.4005,-239.174,-239.174,101.64009,74.13251,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.683461,1.5916628,1.0,144.04134,-60.64084,463.67404,-224.50006,0.0,-6.210907e-13,3.683461,3.683461,3.683461,0.0514721,0.9134436,0.9134436,1.0,1.5916628,3.683461,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.234,1.0,0.0,100000.0,7.988643e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,5.1143943e-11,3.9130073e-09,1.419943,1.0311837e-10,-99.44125,-293.52927,-293.52927,101.64009,90.98005,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.826944,1.7487423,1.0,140.6822,-41.24095,457.69788,-164.16861,0.0,-7.0852916e-13,3.826944,3.826944,3.826944,0.0514721,0.9134436,0.9134436,1.0,1.7487423,3.826944,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2345,1.0,0.0,100000.0,8.157903e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,7.241646e-11,-6.1853016e-09,1.419943,1.4600883e-10,-113.43827,-341.85187,-341.85187,101.64009,105.95775,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.9704275,1.9058219,1.0,134.43175,-20.99347,442.315,-100.46313,0.0,-7.658972e-13,3.9704275,3.9704275,3.9704275,0.051472094,0.9134436,0.9134436,1.0,1.9058219,3.9704275,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.235,1.0,0.0,100000.0,8.398941e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,7.52288e-11,9.906853e-09,1.419943,1.5167918e-10,-125.10389,-383.14868,-383.14868,101.64009,118.75779,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.113911,2.0629015,1.0,125.41842,-0.31452724,417.84158,-34.6929,0.0,-8.1195234e-13,4.113911,4.113911,4.113911,0.051472105,0.9134436,0.9134436,1.0,2.0629015,4.113911,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2355,1.0,0.0,100000.0,8.185164e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,6.132308e-11,1.0866398e-09,1.419943,1.2364193e-10,-134.19835,-416.57095,-416.57095,101.64009,129.1171,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.2573943,2.2199812,1.0,113.82747,20.37088,384.7806,31.790333,0.0,-8.451112e-13,4.2573943,4.2573943,4.2573943,0.051472113,0.9134436,0.9134436,1.0,2.2199812,4.2573943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.236,1.0,0.0,100000.0,7.5348503e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.1928377e-11,9.616206e-09,1.419943,8.453759e-11,-140.53473,-441.43176,-441.43176,101.64009,136.82275,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.400878,2.377061,1.0,99.89712,40.63762,343.81155,97.62021,0.0,-8.7370394e-13,4.400878,4.400878,4.400878,0.051472094,0.9134436,0.9134436,1.0,2.377061,4.400878,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2365,1.0,0.0,100000.0,6.8547747e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.42835865e-11,2.2705078e-09,1.419943,2.8799112e-11,-143.98282,-457.2202,-457.2202,101.64009,141.71642,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.544361,2.5341406,1.0,83.91366,60.069168,295.77643,161.44377,0.0,-8.935859e-13,4.544361,4.544361,4.544361,0.051472105,0.9134436,0.9134436,1.0,2.5341406,4.544361,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.237,1.0,0.0,100000.0,5.986599e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-1.1285391e-11,1.9091026e-08,1.419943,-2.2754037e-11,-144.47176,-463.61176,-463.61176,101.64009,143.6975,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.6878448,2.69122,1.0,66.20559,78.26616,241.66245,221.94931,0.0,-9.11265e-13,4.6878448,4.6878448,4.6878448,0.051472105,0.9134436,0.9134436,1.0,2.69122,4.6878448,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2375,1.0,0.0,100000.0,5.26105e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.9601425e-11,-7.6535217e-10,1.419943,-5.968352e-11,-141.99147,-460.4751,-460.4751,101.64009,142.72528,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.831328,2.8482997,1.0,47.136856,94.854614,182.58177,277.8933,0.0,-9.227176e-13,4.831328,4.831328,4.831328,0.051472105,0.9134436,0.9134436,1.0,2.8482997,4.831328,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.238,1.0,0.0,100000.0,4.3402606e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-4.9941058e-11,9.937234e-09,1.419943,-1.0069307e-10,-136.59296,-447.87463,-447.87463,101.64009,138.81973,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.974811,3.0053794,1.0,27.099356,109.4936,119.74864,328.126,0.0,-9.297879e-13,4.974811,4.974811,4.974811,0.051472105,0.9134436,0.9134436,1.0,3.0053794,4.974811,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2385,1.0,0.0,100000.0,3.969116e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-5.8433675e-11,1.4717449e-08,1.419943,-1.178162e-10,-128.38716,-426.0694,-426.0694,101.64009,132.06116,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.1182947,3.1624591,1.0,6.504905,121.882256,54.454414,371.615,0.0,-9.346477e-13,5.1182947,5.1182947,5.1182947,0.05147211,0.9134436,0.9134436,1.0,3.1624591,5.1182947,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.239,1.0,0.0,100000.0,3.539898e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-5.937713e-11,-4.7056057e-09,1.419943,-1.1971844e-10,-117.542725,-395.50748,-395.50748,101.64009,122.588425,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.261778,3.3195386,1.0,-14.223236,131.76596,-11.95897,407.46646,0.0,-9.361417e-13,5.261778,5.261778,5.261778,0.05147211,0.9134436,0.9134436,1.0,3.3195386,5.261778,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2395,1.0,0.0,100000.0,3.819493e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-5.1915586e-11,1.1655388e-08,1.419943,-1.04674186e-10,-104.282524,-356.81705,-356.81705,101.64009,110.59624,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.4052615,3.4766183,1.0,-34.659058,138.94159,-78.12657,434.9436,0.0,-9.321402e-13,5.4052615,5.4052615,5.4052615,0.051472116,0.9134436,0.9134436,1.0,3.4766183,5.4052615,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.24,1.0,0.0,100000.0,4.175383e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-1.6705897e-11,7.062704e-09,1.419943,-3.3683067e-11,-88.8791,-310.7932,-310.7932,101.64009,96.33105,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.5487447,3.633698,1.0,-54.38256,143.26166,-142.6885,453.48172,0.0,-9.266164e-13,5.5487447,5.5487447,5.5487447,0.051472105,0.9134436,0.9134436,1.0,3.633698,5.5487447,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2405,1.0,0.0,100000.0,4.597962e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,2.4974295e-11,-1.0790261e-08,1.419943,5.0354127e-11,-71.64901,-258.38193,-258.38193,101.64009,80.08605,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.6922283,3.7907777,1.0,-72.98839,144.63739,-204.31787,462.6998,0.0,-9.187658e-13,5.6922283,5.6922283,5.6922283,0.051472113,0.9134436,0.9134436,1.0,3.7907777,5.6922283,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.241,1.0,0.0,100000.0,5.275917e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,3.0155007e-11,-2.1025446e-09,1.419943,6.079968e-11,-52.946377,-200.66031,-200.66031,101.64009,62.19511,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.8357115,3.9478571,1.0,-90.09414,143.04051,-261.74805,462.40836,0.0,-9.121061e-13,5.8357115,5.8357115,5.8357115,0.05147211,0.9134436,0.9134436,1.0,3.9478571,5.8357115,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2415,1.0,0.0,100000.0,5.8246937e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.9674136e-11,2.7040992e-09,1.419943,1.0015489e-10,-33.15558,-138.8147,-138.8147,101.64009,43.02592,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.979195,4.1049366,1.0,-105.34826,138.50383,-313.79877,452.61343,0.0,-9.0286426e-13,5.979195,5.979195,5.979195,0.051472116,0.9134436,0.9134436,1.0,4.1049366,5.979195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.242,1.0,0.0,100000.0,6.445546e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,7.9071055e-11,-2.2012873e-10,1.419943,1.5942608e-10,-12.683362,-74.11613,-74.11613,101.64009,22.972458,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,6.1226783,4.2620163,1.0,-118.43724,131.1206,-359.4002,433.51633,0.0,-8.931671e-13,6.1226783,6.1226783,6.1226783,0.051472105,0.9134436,0.9134436,1.0,4.2620163,6.1226783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2425,1.0,0.0,100000.0,6.9000685e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,9.633415e-11,-3.3037253e-09,1.419943,1.9423259e-10,8.049524,-7.8943105,-7.8943105,101.64009,2.4468594,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,6.266162,4.419096,1.0,-129.09209,121.04256,-397.61517,405.5095,0.0,-8.874386e-13,6.266162,6.266162,6.266162,0.051472113,0.9134436,0.9134436,1.0,4.419096,6.266162,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.243,1.0,0.0,100000.0,7.290062e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.1831462e-10,-4.8527364e-09,1.419943,2.3855046e-10,28.616978,58.48975,58.48975,101.64009,-18.129028,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.12645984,4.5761757,1.0,-137.0938,108.47682,-427.6583,369.16855,0.0,-8.7630234e-13,0.12645984,0.12645984,0.12645984,0.0514721,0.9134436,0.9134436,1.0,4.5761757,0.12645984,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2435,1.0,0.0,100000.0,7.513458e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.3234291e-10,7.724195e-09,1.419943,2.6683486e-10,48.596287,123.671715,123.671715,101.64009,-38.332325,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.26994324,4.7332554,1.0,-142.27794,93.68165,-448.9121,325.24042,0.0,-8.673019e-13,0.26994324,0.26994324,0.26994324,0.051472105,0.9134436,0.9134436,1.0,4.7332554,0.26994324,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.244,1.0,0.0,100000.0,7.747417e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.3241767e-10,-3.779043e-09,1.419943,2.6698554e-10,67.576836,186.31197,186.31197,101.64009,-57.747807,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.4134266,4.890335,1.0,-144.53795,76.96111,-460.93982,274.62784,0.0,-8.584885e-13,0.4134266,0.4134266,0.4134266,0.051472094,0.9134436,0.9134436,1.0,4.890335,0.4134266,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2445,1.0,0.0,100000.0,7.833383e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.2725244e-10,5.4672684e-09,1.419943,2.5657124e-10,85.16854,245.12308,245.12308,101.64009,-75.97645,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.55691,5.047415,1.0,-143.8274,58.658855,-463.49417,218.3711,0.0,-8.507893e-13,0.55691,0.55691,0.55691,0.05147212,0.9134436,0.9134436,1.0,5.047415,0.55691,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.245,1.0,0.0,100000.0,7.5926555e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,8.656842e-11,9.995396e-09,1.419943,1.7454255e-10,101.009834,298.8964,298.8964,101.64009,-92.6436,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.7003934,5.2044945,1.0,-140.16087,39.151035,-456.52274,157.62633,0.0,-8.4328546e-13,0.7003934,0.7003934,0.7003934,0.051472098,0.9134436,0.9134436,1.0,5.2044945,0.7003934,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2455,1.0,0.0,100000.0,7.2837056e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,5.7465845e-11,6.5209376e-09,1.419943,1.15864825e-10,114.77516,346.52673,346.52673,101.64009,-107.40673,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.8438768,5.3615737,1.0,-133.61374,18.838573,-440.16873,93.642,0.0,-8.350886e-13,0.8438768,0.8438768,0.8438768,0.0514721,0.9134436,0.9134436,1.0,5.3615737,0.8438768,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
