Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.246,1.0,0.0,100000.0,6.6872185e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.1126585e-11,1.595062e-09,1.419943,8.292099e-11,126.18161,387.0352,387.0352,101.64009,-119.96242,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.9873602,5.5186534,1.0,-124.32055,-1.8610619,-414.7683,27.733124,0.0,-8.258241e-13,0.9873602,0.9873602,0.9873602,0.05147211,0.9134436,0.9134436,1.0,5.5186534,0.9873602,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2465,1.0,0.0,100000.0,5.7983902e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.6381261e-11,-4.1848573e-09,1.419943,3.3028524e-11,134.99475,419.58923,419.58923,101.64009,-130.05261,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.1308435,5.675733,1.0,-112.4723,-22.522448,-380.84348,-38.745728,0.0,-8.177906e-13,1.1308435,1.1308435,1.1308435,0.051472116,0.9134436,0.9134436,1.0,5.675733,1.1308435,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.247,1.0,0.0,100000.0,5.0030512e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-4.2388293e-12,1.916786e-09,1.419943,-8.54649e-12,141.03345,443.51978,443.51978,101.64009,-137.46994,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.2743269,5.832813,1.0,-98.3125,-42.720947,-339.09152,-104.42827,0.0,-8.0783774e-13,1.2743269,1.2743269,1.2743269,0.0514721,0.9134436,0.9134436,1.0,5.832813,1.2743269,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2475,1.0,0.0,100000.0,4.13529e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.7703579e-11,1.3715388e-08,1.419943,-5.5857013e-11,144.1736,458.33502,458.33502,101.64009,-142.06197,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.4178103,5.9898925,1.0,-82.132164,-62.04144,-290.37045,-167.96458,0.0,-7.991046e-13,1.4178103,1.4178103,1.4178103,0.051472098,0.9134436,0.9134436,1.0,5.9898925,1.4178103,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.248,1.0,0.0,100000.0,3.5972396e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.6545263e-11,4.5986357e-09,1.419943,-5.3521573e-11,144.35068,463.7305,463.7305,101.64009,-143.7343,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.5612937,6.146972,1.0,-64.26383,-80.086845,-235.68166,-228.04886,0.0,-7.900843e-13,1.5612937,1.5612937,1.5612937,0.051472105,0.9134436,0.9134436,1.0,6.146972,1.5612937,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2485,1.0,0.0,100000.0,3.4769448e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.2507461e-11,1.5105893e-08,1.419943,-4.53804e-11,141.56102,459.5953,459.5953,101.64009,-142.45259,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.7047771,0.020866385,1.0,-45.074738,-96.48629,-176.14908,-283.44623,0.0,-7.8183364e-13,1.7047771,1.7047771,1.7047771,0.05147211,0.9134436,0.9134436,1.0,0.020866385,1.7047771,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.249,1.0,0.0,100000.0,3.5323155e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.208145e-11,-1.0137038e-08,1.419943,-4.4521463e-11,135.86198,446.0144,446.0144,101.64009,-138.24316,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.8482605,0.17794602,1.0,-24.959259,-110.90273,-112.996254,-333.01816,0.0,-7.7356486e-13,1.8482605,1.8482605,1.8482605,0.051472116,0.9134436,0.9134436,1.0,0.17794602,1.8482605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2495,1.0,0.0,100000.0,4.0575724e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-1.8085995e-11,-7.1037842e-09,1.419943,-3.646567e-11,127.37069,423.26694,423.26694,101.64009,-131.19254,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.9917438,0.33502564,1.0,-4.330813,-123.03988,-47.521107,-375.74585,0.0,-7.6551927e-13,1.9917438,1.9917438,1.9917438,0.05147211,0.9134436,0.9134436,1.0,0.33502564,1.9917438,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.25,1.0,0.0,100000.0,4.454656e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-1.0458902e-12,4.4627524e-09,1.419943,-2.1087635e-12,116.26164,391.82043,391.82043,101.64009,-121.44561,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.1352272,0.49210528,1.0,16.38664,-132.64828,18.930698,-410.75113,0.0,-7.567452e-13,2.1352272,2.1352272,2.1352272,0.05147211,0.9134436,0.9134436,1.0,0.49210528,2.1352272,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2505,1.0,0.0,100000.0,4.9434893e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-6.6304844e-12,3.8024437e-09,1.419943,-1.3368635e-11,102.76317,352.32114,352.32114,101.64009,-109.20272,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.2787106,0.64918494,1.0,36.76731,-139.53049,84.99344,-437.31458,0.0,-7.470693e-13,2.2787106,2.2787106,2.2787106,0.051472113,0.9134436,0.9134436,1.0,0.64918494,2.2787106,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.251,1.0,0.0,100000.0,5.5598975e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,2.1452357e-11,2.3830038e-09,1.419943,4.3253064e-11,87.15269,305.58087,305.58087,101.64009,-94.71547,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.422194,0.8062645,1.0,56.392334,-143.54503,149.30937,-454.89026,0.0,-7.397193e-13,2.422194,2.422194,2.422194,0.051472105,0.9134436,0.9134436,1.0,0.8062645,2.422194,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2515,1.0,0.0,100000.0,5.9487575e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,3.015537e-11,-3.8116066e-09,1.419943,6.0800406e-11,69.75103,252.56027,252.56027,101.64009,-78.28162,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.5656774,0.96334416,1.0,74.858376,-144.6094,210.55669,-463.11694,0.0,-7.342797e-13,2.5656774,2.5656774,2.5656774,0.0514721,0.9134436,0.9134436,1.0,0.96334416,2.5656774,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.252,1.0,0.0,100000.0,6.0868497e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.5849192e-11,-9.134481e-10,1.419943,9.244289e-11,50.91583,194.34898,194.34898,101.64009,-60.2389,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.7091608,1.1204238,1.0,91.78591,-142.70174,267.4766,-461.82556,0.0,-7.247371e-13,2.7091608,2.7091608,2.7091608,0.051472116,0.9134436,0.9134436,1.0,1.1204238,2.7091608,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2525,1.0,0.0,100000.0,6.199817e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.1829446e-11,4.8402193e-09,1.419943,8.433813e-11,31.0342,132.14342,132.14342,101.64009,-40.958145,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.8526442,1.2775035,1.0,106.82704,-137.86124,318.89926,-451.04266,0.0,-7.158538e-13,2.8526442,2.8526442,2.8526442,0.051472105,0.9134436,0.9134436,1.0,1.2775035,2.8526442,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.253,1.0,0.0,100000.0,6.209165e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,4.650497e-11,-2.8215008e-09,1.419943,9.37651e-11,10.5147505,67.222,67.222,101.64009,-20.835608,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.9961276,1.4345831,1.0,119.672646,-130.1874,363.76785,-430.98987,0.0,-7.0774896e-13,2.9961276,2.9961276,2.9961276,0.05147211,0.9134436,0.9134436,1.0,1.4345831,2.9961276,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2535,1.0,0.0,100000.0,6.00871e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,3.6548566e-11,2.7319471e-09,1.419943,7.3690616e-11,-10.220801,0.9190278,0.9190278,101.64009,-0.2848546,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.139611,1.5916628,1.0,130.05872,-119.83791,401.16025,-402.07925,0.0,-6.9882294e-13,3.139611,3.139611,3.139611,0.051472113,0.9134436,0.9134436,1.0,1.5916628,3.139611,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.254,1.0,0.0,100000.0,5.91869e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,1.4995628e-11,-8.5488155e-10,1.419943,3.023476e-11,-30.746292,-65.40283,-65.40283,101.64009,20.271753,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.2830944,1.7487423,1.0,137.77179,-107.025505,430.3079,-364.90506,0.0,-6.8949946e-13,3.2830944,3.2830944,3.2830944,0.051472098,0.9134436,0.9134436,1.0,1.7487423,3.2830944,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2545,1.0,0.0,100000.0,5.2741298e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.3826418e-11,-6.024607e-09,1.419943,-4.8039735e-11,-50.63988,-130.38052,-130.38052,101.64009,40.41173,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.4265778,1.9058219,1.0,142.65337,-92.01348,450.6118,-320.23126,0.0,-6.805989e-13,3.4265778,3.4265778,3.4265778,0.05147212,0.9134436,0.9134436,1.0,1.9058219,3.4265778,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.255,1.0,0.0,100000.0,4.7751264e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-2.4184758e-11,1.1572164e-08,1.419943,-4.876223e-11,-69.49271,-192.6786,-192.6786,101.64009,59.72116,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.570061,2.0629015,1.0,144.60309,-75.11038,461.6546,-268.976,0.0,-6.703864e-13,3.570061,3.570061,3.570061,0.051472113,0.9134436,0.9134436,1.0,2.0629015,3.570061,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2555,1.0,0.0,100000.0,4.082189e-06,-6.451962,5.038969e-07,0.7042536,0.7042536,-3.5507444e-11,1.4609258e-08,1.419943,-7.159146e-11,-86.917305,-251.01672,-251.01672,101.64009,77.80319,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.7135444,2.2199812,1.0,143.58092,-56.663605,463.2094,-212.1927,0.0,-6.62625e-13,3.7135444,3.7135444,3.7135444,0.0514721,0.9134436,0.9134436,1.0,2.2199812,3.7135444,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.256,1.0,0.0,100000.0,3.5558967e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-3.901447e-11,3.8406065e-09,1.419943,-7.866246e-11,-102.555565,-304.1959,-304.1959,101.64009,94.286194,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.8570278,2.377061,1.0,139.60783,-37.05226,455.24426,-151.04839,0.0,-6.535194e-13,3.8570278,3.8570278,3.8570278,0.051472105,0.9134436,0.9134436,1.0,2.377061,3.8570278,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2565,1.0,0.0,100000.0,2.982977e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-2.1343179e-11,7.335327e-09,1.419943,-4.303293e-11,-116.08608,-351.12317,-351.12317,101.64009,108.831406,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.000511,2.5341406,1.0,132.7655,-16.679417,437.92285,-86.79969,0.0,-6.4323265e-13,4.000511,4.000511,4.000511,0.051472098,0.9134436,0.9134436,1.0,2.5341406,4.000511,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.257,1.0,0.0,100000.0,2.913665e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-9.059511e-12,-5.1929803e-09,1.419943,-1.8266132e-11,-127.23078,-390.8341,-390.8341,101.64009,121.1399,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.143995,2.69122,1.0,123.19455,4.036229,411.6012,-20.767069,0.0,-6.336822e-13,4.143995,4.143995,4.143995,0.051472113,0.9134436,0.9134436,1.0,2.69122,4.143995,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2575,1.0,0.0,100000.0,3.0188703e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.970366e-12,-1.6705152e-09,1.419943,1.6070156e-11,-135.7606,-422.51254,-422.51254,101.64009,130.95871,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.287478,2.8482997,1.0,111.09168,24.66892,376.8202,45.69236,0.0,-6.236931e-13,4.287478,4.287478,4.287478,0.05147211,0.9134436,0.9134436,1.0,2.8482997,4.287478,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.258,1.0,0.0,100000.0,3.284927e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,2.2483416e-11,-1.02269295e-08,1.419943,4.5331922e-11,-141.50026,-445.50745,-445.50745,101.64009,138.08601,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.4309616,3.0053794,1.0,96.70564,44.794613,334.29474,111.21271,0.0,-6.1728525e-13,4.4309616,4.4309616,4.4309616,0.051472113,0.9134436,0.9134436,1.0,3.0053794,4.4309616,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2585,1.0,0.0,100000.0,3.654837e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,1.7819397e-11,-1.2929357e-08,1.419943,3.592815e-11,-144.33176,-459.34616,-459.34616,101.64009,142.37537,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.574445,3.1624591,1.0,80.332085,63.999676,284.89877,174.44739,0.0,-6.115888e-13,4.574445,4.574445,4.574445,0.051472105,0.9134436,0.9134436,1.0,3.1624591,4.574445,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.259,1.0,0.0,100000.0,4.3632754e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,4.1399873e-11,-1.3252928e-08,1.419943,8.347201e-11,-144.19695,-463.74432,-463.74432,101.64009,143.73859,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.717928,3.3195386,1.0,62.30753,81.889404,229.64752,234.0968,0.0,-6.0446196e-13,4.717928,4.717928,4.717928,0.051472098,0.9134436,0.9134436,1.0,3.3195386,4.717928,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2595,1.0,0.0,100000.0,5.3309823e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,5.712989e-11,-5.5788707e-09,1.419943,1.1518747e-10,-141.09856,-458.61154,-458.61154,101.64009,142.14766,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,4.8614116,3.4766183,1.0,43.00242,98.09613,169.67653,288.93503,0.0,-5.956792e-13,4.8614116,4.8614116,4.8614116,0.051472098,0.9134436,0.9134436,1.0,3.4766183,4.8614116,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.26,1.0,0.0,100000.0,6.1244864e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.8614836e-11,6.730083e-09,1.419943,1.3834386e-10,-135.10028,-444.05328,-444.05328,101.64009,137.6353,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.0048947,3.633698,1.0,22.813513,112.286766,106.21829,337.835,0.0,-5.837022e-13,5.0048947,5.0048947,5.0048947,0.051472105,0.9134436,0.9134436,1.0,3.633698,5.0048947,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2605,1.0,0.0,100000.0,6.5009576e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.9756785e-11,1.4221617e-09,1.419943,1.6080867e-10,-126.3254,-420.36874,-420.36874,101.64009,130.29422,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.1483784,3.7907777,1.0,2.1557405,124.16966,40.57705,379.7917,0.0,-5.7398037e-13,5.1483784,5.1483784,5.1483784,0.05147211,0.9134436,0.9134436,1.0,3.7907777,5.1483784,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.261,1.0,0.0,100000.0,7.1324475e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,8.8493296e-11,-1.03651985e-08,1.419943,1.7842355e-10,-114.95427,-388.0447,-388.0447,101.64009,120.27532,0.0,101.83107,327.92178,1.0,-1.0,0.70671386,5.2918615,3.9478571,1.0,-18.546337,133.50061,-25.898144,413.94287,0.0,-5.602412e-13,5.2918615,5.2918615,5.2918615,0.05147211,0.9134436,0.9134436,1.0,3.9478571,5.2918615,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2615,1.0,0.0,100000.0,7.4679892e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,8.974046e-11,-8.00098e-09,1.419943,1.8093814e-10,-101.220566,-347.7455,-347.7455,101.64009,107.7845,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.435345,4.1049366,1.0,-38.86725,140.08781,-91.84107,439.5866,0.0,-5.488063e-13,5.435345,5.435345,5.435345,0.051472105,0.9134436,0.9134436,1.0,4.1049366,5.435345,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.262,1.0,0.0,100000.0,7.2980547e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.8646506e-11,4.8887334e-09,1.419943,1.5857009e-10,-85.40656,-300.2994,-300.2994,101.64009,93.07847,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.5788283,4.2620163,1.0,-58.38935,143.79591,-155.89647,456.19586,0.0,-5.4417e-13,5.5788283,5.5788283,5.5788283,0.051472098,0.9134436,0.9134436,1.0,4.2620163,5.5788283,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2625,1.0,0.0,100000.0,6.9468824e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.906126e-11,-1.1238466e-08,1.419943,1.3924395e-10,-67.837265,-246.68147,-246.68147,101.64009,76.45947,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.722312,4.419096,1.0,-76.711426,144.54869,-216.74785,463.42932,0.0,-5.3860963e-13,5.722312,5.722312,5.722312,0.051472098,0.9134436,0.9134436,1.0,4.419096,5.722312,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.263,1.0,0.0,100000.0,6.425449e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.587196e-11,2.6784484e-09,1.419943,1.3281357e-10,-48.87376,-187.9937,-187.9937,101.64009,58.269062,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,5.865795,4.5761757,1.0,-93.45692,142.33067,-273.1446,461.13828,0.0,-5.2981106e-13,5.865795,5.865795,5.865795,0.05147212,0.9134436,0.9134436,1.0,4.5761757,5.865795,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2635,1.0,0.0,100000.0,5.586483e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.601125e-11,-4.1011416e-09,1.419943,1.3309441e-10,-28.905798,-125.44223,-125.44223,101.64009,38.8811,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,6.009279,4.7332554,1.0,-108.281654,137.18745,-323.9276,449.36984,0.0,-5.229725e-13,6.009279,6.009279,6.009279,0.051472105,0.9134436,0.9134436,1.0,4.7332554,6.009279,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.264,1.0,0.0,100000.0,4.8119996e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.029111e-11,-1.3554782e-08,1.419943,1.2156123e-10,-8.343759,-60.312664,-60.312664,101.64009,18.694044,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,6.152762,4.890335,1.0,-120.880974,129.22473,-368.05322,428.36588,0.0,-5.121139e-13,6.152762,6.152762,6.152762,0.051472105,0.9134436,0.9134436,1.0,4.890335,6.152762,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2645,1.0,0.0,100000.0,3.999482e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,3.252857e-11,2.7382956e-09,1.419943,6.558534e-11,12.389765,6.0564632,6.0564632,101.64009,-1.8772147,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.01306009,5.047415,1.0,-130.99593,118.60616,-404.6145,398.55804,0.0,-5.0583626e-13,0.01306009,0.01306009,0.01306009,0.051472105,0.9134436,0.9134436,1.0,5.047415,0.01306009,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.265,1.0,0.0,100000.0,3.0855108e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,2.4983326e-11,4.6122306e-09,1.419943,5.0372335e-11,32.868652,72.30112,72.30112,101.64009,-22.409891,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.15654348,5.2044945,1.0,-138.41862,105.54997,-432.8601,360.559,0.0,-4.997205e-13,0.15654348,0.15654348,0.15654348,0.051472116,0.9134436,0.9134436,1.0,5.2044945,0.15654348,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2655,1.0,0.0,100000.0,2.6791831e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,1.151674e-11,5.045715e-09,1.419943,2.3220492e-11,52.672012,137.05983,137.05983,101.64009,-42.482,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.30002686,5.3615737,1.0,-142.99652,90.3245,-452.20947,315.14966,0.0,-4.9266694e-13,0.30002686,0.30002686,0.30002686,0.05147211,0.9134436,0.9134436,1.0,5.3615737,0.30002686,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.266,1.0,0.0,100000.0,2.369912e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,4.5957457e-12,-1.20044845e-08,1.419943,9.266117e-12,71.39285,199.00165,199.00165,101.64009,-61.681004,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.44351023,5.5186534,1.0,-144.63551,73.24267,-462.26495,263.2633,0.0,-4.8476685e-13,0.44351023,0.44351023,0.44351023,0.0514721,0.9134436,0.9134436,1.0,5.5186534,0.44351023,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2665,1.0,0.0,100000.0,2.3608472e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-4.742304e-12,-2.9886742e-09,1.419943,-9.5616145e-12,88.64641,256.85355,256.85355,101.64009,-79.612335,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.58699363,5.675733,1.0,-143.30194,54.655533,-462.8199,205.96631,0.0,-4.753611e-13,0.58699363,0.58699363,0.58699363,0.051472094,0.9134436,0.9134436,1.0,5.675733,0.58699363,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.267,1.0,0.0,100000.0,2.5141135e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,5.229773e-13,-5.197221e-10,1.419943,1.0544468e-12,104.078094,309.42657,309.42657,101.64009,-95.907455,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.73047704,5.832813,1.0,-139.0232,34.945107,-453.86282,144.43626,0.0,-4.6594846e-13,0.73047704,0.73047704,0.73047704,0.051472116,0.9134436,0.9134436,1.0,5.832813,0.73047704,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2675,1.0,0.0,100000.0,2.6646826e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,1.1615501e-11,1.9114215e-09,1.419943,2.3419617e-11,117.37074,355.6402,355.6402,101.64009,-110.23147,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,0.8739604,5.9898925,1.0,-131.88722,14.516485,-435.5779,79.93774,0.0,-4.566599e-13,0.8739604,0.8739604,0.8739604,0.051472113,0.9134436,0.9134436,1.0,5.9898925,0.8739604,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.268,1.0,0.0,100000.0,3.0442668e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,3.451578e-11,-6.851578e-10,1.419943,6.959203e-11,128.25116,394.54462,394.54462,101.64009,-122.28998,0.0,101.83107,327.92178,1.0,-1.0,0.70671374,1.0174438,6.146972,1.0,-122.04068,-6.210483,-408.34094,13.796316,0.0,-4.4794062e-13,1.0174438,1.0174438,1.0174438,0.051472098,0.9134436,0.9134436,1.0,6.146972,1.0174438,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2685,1.0,0.0,100000.0,3.7426453e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,5.2017227e-11,7.776757e-09,1.419943,1.0487912e-10,136.49574,425.3403,425.3403,101.64009,-131.83517,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.1609272,0.020866385,1.0,-109.685936,-26.809813,-372.71164,-52.62865,0.0,-4.373849e-13,1.1609272,1.1609272,1.1609272,0.0514721,0.9134436,0.9134436,1.0,0.020866385,1.1609272,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.269,1.0,0.0,100000.0,4.374345e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,6.254834e-11,6.721023e-09,1.419943,1.2611234e-10,141.93504,447.3943,447.3943,101.64009,-138.67085,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.3044106,0.17794602,1.0,-95.076904,-46.85814,-329.4223,-117.971985,0.0,-4.2736845e-13,1.3044106,1.3044106,1.3044106,0.051472098,0.9134436,0.9134436,1.0,0.17794602,1.3044106,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2695,1.0,0.0,100000.0,5.0573553e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.722476e-11,-2.9506628e-09,1.419943,1.5570352e-10,144.45726,460.25336,460.25336,101.64009,-142.65656,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.447894,0.33502564,1.0,-78.51383,-65.943436,-279.36264,-180.89073,0.0,-4.177558e-13,1.447894,1.447894,1.447894,0.051472116,0.9134436,0.9134436,1.0,0.33502564,1.447894,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.27,1.0,0.0,100000.0,5.76677e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042537,7.01353e-11,-1.2576083e-08,1.419943,1.4140947e-10,144.01057,463.65323,463.65323,101.64009,-143.71036,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.5913774,0.49210528,1.0,-60.33713,-83.67345,-223.56145,-240.09178,0.0,-4.0800298e-13,1.5913774,1.5913774,1.5913774,0.05147212,0.9134436,0.9134436,1.0,0.49210528,1.5913774,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2705,1.0,0.0,100000.0,6.6781986e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.709399e-11,-1.1474602e-08,1.419943,1.5543984e-10,140.60416,457.52402,457.52402,101.64009,-141.81058,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,1.7348607,0.64918494,1.0,-40.920372,-99.683784,-163.16559,-294.35843,0.0,-3.9599926e-13,1.7348607,1.7348607,1.7348607,0.05147211,0.9134436,0.9134436,1.0,0.64918494,1.7348607,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.271,1.0,0.0,100000.0,6.854994e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,4.874992e-11,4.71462e-10,1.419943,9.829145e-11,134.30801,441.99167,441.99167,101.64009,-136.99629,0.0,101.83107,327.92178,1.0,-1.0,0.70671386,1.878344,0.8062645,1.0,-20.662607,-113.6454,-99.416306,-342.57535,0.0,-3.8450666e-13,1.878344,1.878344,1.878344,0.051472098,0.9134436,0.9134436,1.0,0.8062645,1.878344,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2715,1.0,0.0,100000.0,6.7526357e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,2.8607531e-11,7.0431962e-09,1.419943,5.7679597e-11,125.25153,417.37543,417.37543,101.64009,-129.36644,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.0218275,0.96334416,1.0,0.019820163,-125.271355,-33.62381,-383.75162,0.0,-3.7253395e-13,2.0218275,2.0218275,2.0218275,0.05147211,0.9134436,0.9134436,1.0,0.96334416,2.0218275,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.272,1.0,0.0,100000.0,6.2784397e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,1.07312995e-11,1.7710683e-09,1.419943,2.1636856e-11,113.62087,384.1812,384.1812,101.64009,-119.07782,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.1653109,1.1204238,1.0,20.70184,-134.32271,32.85973,-417.04092,0.0,-3.6224187e-13,2.1653109,2.1653109,2.1653109,0.051472105,0.9134436,0.9134436,1.0,1.1204238,2.1653109,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2725,1.0,0.0,100000.0,5.7351217e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,7.2159887e-12,3.4154088e-09,1.419943,1.4549152e-11,99.65505,343.09122,343.09122,101.64009,-106.34189,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.3087943,1.2775035,1.0,40.95839,-140.61345,98.66793,-441.75916,0.0,-3.5066508e-13,2.3087943,2.3087943,2.3087943,0.051472116,0.9134436,0.9134436,1.0,1.2775035,2.3087943,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.273,1.0,0.0,100000.0,4.8286756e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-1.9899006e-11,-3.4734742e-09,1.419943,-4.0121136e-11,83.641106,294.94998,294.94998,101.64009,-91.4204,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.4522777,1.4345831,1.0,60.373158,-144.01427,162.44829,-457.39825,0.0,-4.9687386e-13,2.4522777,2.4522777,2.4522777,0.051472113,0.9134436,0.9134436,1.0,1.4345831,2.4522777,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2735,1.0,0.0,100000.0,3.7091359e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-2.7890763e-11,-1.9730206e-09,1.419943,-5.623442e-11,65.90815,240.74686,240.74686,101.64009,-74.620026,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.595761,1.5916628,1.0,78.54712,-144.45528,222.88998,-463.63684,0.0,-1.1036311e-12,2.595761,2.595761,2.595761,0.051472098,0.9134436,0.9134436,1.0,1.5916628,2.595761,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.274,1.0,0.0,100000.0,3.1144803e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-3.8674963e-11,1.4839425e-08,1.419943,-7.797794e-11,46.820637,181.59586,181.59586,101.64009,-56.28604,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.7392445,1.7487423,1.0,95.10677,-141.92741,278.7508,-460.34665,0.0,-1.5467625e-12,2.7392445,2.7392445,2.7392445,0.051472105,0.9134436,0.9134436,1.0,1.7487423,2.7392445,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2745,1.0,0.0,100000.0,2.5992588e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-4.363068e-11,1.656824e-08,1.419943,-8.796984e-11,26.770859,118.71267,118.71267,101.64009,-36.795258,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,2.8827279,1.9058219,1.0,109.71177,-136.48264,328.88266,-447.59534,0.0,-1.8467244e-12,2.8827279,2.8827279,2.8827279,0.051472094,0.9134436,0.9134436,1.0,1.9058219,2.8827279,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.275,1.0,0.0,100000.0,2.6707778e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-2.6146736e-11,1.3303032e-08,1.419943,-5.2718045e-11,6.1708794,53.389683,53.389683,101.64009,-16.54825,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.0262113,2.0629015,1.0,122.06195,-128.23283,372.25528,-425.645,0.0,-2.0472387e-12,3.0262113,3.0262113,3.0262113,0.051472098,0.9134436,0.9134436,1.0,2.0629015,3.0262113,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2755,1.0,0.0,100000.0,3.1441969e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-3.5887834e-11,-3.6948962e-09,1.419943,-7.235842e-11,-14.555924,-13.030584,-13.030584,101.64009,4.0388584,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.1696947,2.2199812,1.0,131.9035,-117.34757,407.97726,-394.94666,0.0,-2.165648e-12,3.1696947,3.1696947,3.1696947,0.051472116,0.9134436,0.9134436,1.0,2.2199812,3.1696947,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.276,1.0,0.0,100000.0,3.612481e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-1.5360591e-11,-1.165177e-08,1.419943,-3.0970608e-11,-34.98357,-79.183044,-79.183044,101.64009,24.54296,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.313178,2.377061,1.0,139.03413,-104.05056,435.3144,-356.13135,0.0,-2.2337837e-12,3.313178,3.313178,3.313178,0.051472105,0.9134436,0.9134436,1.0,2.377061,3.313178,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2765,1.0,0.0,100000.0,4.2296433e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-4.0052857e-12,1.548257e-09,1.419943,-8.0756105e-12,-54.69223,-143.70811,-143.70811,101.64009,44.54265,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.4566612,2.5341406,1.0,143.30731,-88.61508,453.70486,-309.99673,0.0,-2.2672472e-12,3.4566612,3.4566612,3.4566612,0.05147211,0.9134436,0.9134436,1.0,2.5341406,3.4566612,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.277,1.0,0.0,100000.0,4.6164073e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,-1.0335922e-11,-6.2841985e-09,1.419943,-2.083968e-11,-73.27685,-205.27968,-205.27968,101.64009,63.626892,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.6001446,2.69122,1.0,144.63522,-71.358376,462.77072,-257.49103,0.0,-2.2742487e-12,3.6001446,3.6001446,3.6001446,0.051472113,0.9134436,0.9134436,1.0,2.69122,3.6001446,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2775,1.0,0.0,100000.0,5.2500022e-06,-6.451962,-2.3738026e-07,0.7042536,0.7042536,1.0537517e-12,8.109079e-09,1.419943,2.1246143e-12,-90.35546,-262.6323,-262.6323,101.64009,81.40346,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.743628,2.8482997,1.0,142.99055,-52.635094,462.3256,-199.69331,0.0,-2.264625e-12,3.743628,3.743628,3.743628,0.05147211,0.9134436,0.9134436,1.0,2.8482997,3.743628,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.278,1.0,0.0,100000.0,5.592096e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-5.3037466e-12,-1.0310402e-08,1.419943,-1.0693616e-11,-105.57707,-314.58722,-314.58722,101.64009,97.50701,0.0,101.83107,327.92178,1.0,-1.0,0.7067138,3.8871114,3.0053794,1.0,138.40712,-32.830048,452.3787,-137.79147,0.0,-2.240327e-12,3.8871114,3.8871114,3.8871114,0.0514721,0.9134436,0.9134436,1.0,3.0053794,3.8871114,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2785,1.0,0.0,100000.0,5.9721874e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,1.3246999e-11,4.640559e-09,1.419943,2.6709105e-11,-118.628845,-360.07672,-360.07672,101.64009,111.60658,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.030595,3.1624591,1.0,130.97911,-12.350269,433.13443,-73.0577,0.0,-2.2110076e-12,4.030595,4.030595,4.030595,0.051472113,0.9134436,0.9134436,1.0,3.1624591,4.030595,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.279,1.0,0.0,100000.0,6.449619e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,2.6760415e-11,7.578494e-09,1.419943,5.395537e-11,-129.24254,-398.16586,-398.16586,101.64009,123.41239,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.1740785,3.3195386,1.0,120.85921,8.383332,404.98828,-6.822442,0.0,-2.1705099e-12,4.1740785,4.1740785,4.1740785,0.051472105,0.9134436,0.9134436,1.0,3.3195386,4.1740785,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2795,1.0,0.0,100000.0,6.6278863e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042537,3.2581757e-11,8.780145e-09,1.419943,6.569258e-11,-137.20001,-428.0718,-428.0718,101.64009,132.68181,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.3175616,3.4766183,1.0,108.25537,28.94464,368.51877,59.553036,0.0,-2.1180236e-12,4.3175616,4.3175616,4.3175616,0.051472113,0.9134436,0.9134436,1.0,3.4766183,4.3175616,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.28,1.0,0.0,100000.0,6.5648474e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042537,3.2849046e-11,-7.1404993e-09,1.419943,6.62315e-11,-142.33772,-449.17993,-449.17993,101.64009,139.22432,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.461045,3.633698,1.0,93.42666,48.911068,324.47537,124.70457,0.0,-2.0808524e-12,4.461045,4.461045,4.461045,0.051472098,0.9134436,0.9134436,1.0,3.633698,4.461045,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2805,1.0,0.0,100000.0,6.0526936e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042537,1.2402329e-11,4.7228825e-09,1.419943,2.5006051e-11,-144.5501,-461.05646,-461.05646,101.64009,142.90547,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.6045284,3.7907777,1.0,76.67782,67.87227,273.7633,187.29315,0.0,-2.042139e-12,4.6045284,4.6045284,4.6045284,0.051472105,0.9134436,0.9134436,1.0,3.7907777,4.6045284,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.281,1.0,0.0,100000.0,5.4175202e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.3224722e-11,9.6466355e-09,1.419943,-2.6664188e-11,-143.79163,-463.45724,-463.45724,101.64009,143.6496,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.7480116,3.9478571,1.0,58.35308,85.438545,217.42479,246.03244,0.0,-1.9914586e-12,4.7480116,4.7480116,4.7480116,0.05147211,0.9134436,0.9134436,1.0,3.9478571,4.7480116,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2815,1.0,0.0,100000.0,4.3824134e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-2.556627e-11,-4.857317e-09,1.419943,-5.154769e-11,-140.07794,-456.33298,-456.33298,101.64009,141.44142,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.891495,4.1049366,1.0,38.829063,101.24888,156.61772,299.71524,0.0,-1.9502473e-12,4.891495,4.891495,4.891495,0.051472116,0.9134436,0.9134436,1.0,4.1049366,4.891495,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.282,1.0,0.0,100000.0,3.7116254e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-3.681454e-11,3.861773e-09,1.419943,-7.422689e-11,-133.48534,-439.83005,-439.83005,101.64009,136.32631,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.0349784,4.2620163,1.0,18.507023,114.97832,92.59183,347.23822,0.0,-1.902047e-12,5.0349784,5.0349784,5.0349784,0.051472116,0.9134436,0.9134436,1.0,4.2620163,5.0349784,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2825,1.0,0.0,100000.0,3.0622186e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-6.917962e-11,8.184073e-09,1.419943,-1.3948259e-10,-124.14933,-414.2877,-414.2877,101.64009,128.40938,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.178462,4.419096,1.0,-2.1953764,126.3447,26.662966,387.62473,0.0,-1.8487956e-12,5.178462,5.178462,5.178462,0.051472105,0.9134436,0.9134436,1.0,4.419096,5.178462,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.283,1.0,0.0,100000.0,2.4658075e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-8.869681e-11,1.4315045e-08,1.419943,-1.7883389e-10,-112.26178,-380.23077,-380.23077,101.64009,117.85338,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.321945,4.5761757,1.0,-22.852657,135.11443,-39.81388,420.04465,0.0,-1.7065418e-12,5.321945,5.321945,5.321945,0.051472094,0.9134436,0.9134436,1.0,4.5761757,5.321945,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2835,1.0,0.0,100000.0,2.1085698e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-9.830233e-11,-7.964731e-09,1.419943,-1.9820091e-10,-98.067,-338.3593,-338.3593,101.64009,104.87522,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.465429,4.7332554,1.0,-43.040264,141.10727,-105.472466,443.8318,0.0,-1.5675898e-12,5.465429,5.465429,5.465429,0.051472105,0.9134436,0.9134436,1.0,4.7332554,5.465429,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.284,1.0,0.0,100000.0,2.2825361e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.0909951e-10,1.5307589e-10,1.419943,-2.1997058e-10,-81.85673,-289.5338,-289.5338,101.64009,89.74165,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.608912,4.890335,1.0,-62.3433,144.20003,-168.96336,458.49716,0.0,-1.4656577e-12,5.608912,5.608912,5.608912,0.051472105,0.9134436,0.9134436,1.0,4.890335,5.608912,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2845,1.0,0.0,100000.0,2.939366e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.1593847e-10,-1.619236e-08,1.419943,-2.3375957e-10,-63.964127,-234.75777,-234.75777,101.64009,72.763695,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.7523956,5.047415,1.0,-80.36504,144.32918,-228.98169,463.73947,0.0,-1.3850612e-12,5.7523956,5.7523956,5.7523956,0.051472094,0.9134436,0.9134436,1.0,5.047415,5.7523956,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.285,1.0,0.0,100000.0,3.810326e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.1159156e-10,-2.2273812e-09,1.419943,-2.2499516e-10,-44.75692,-175.15694,-175.15694,101.64009,54.290283,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.895879,5.2044945,1.0,-96.735115,141.49203,-284.29395,459.45087,0.0,-1.3124644e-12,5.895879,5.895879,5.895879,0.051472105,0.9134436,0.9134436,1.0,5.2044945,5.895879,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2855,1.0,0.0,100000.0,3.736691e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.0053141e-10,1.9591864e-09,1.419943,-2.0269526e-10,-24.62986,-111.95625,-111.95625,101.64009,34.70109,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,6.0393624,5.3615737,1.0,-111.117065,135.74693,-333.76334,445.71957,0.0,-1.2507683e-12,6.0393624,6.0393624,6.0393624,0.0514721,0.9134436,0.9134436,1.0,5.3615737,6.0393624,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.286,1.0,0.0,100000.0,4.0533037e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-7.6145486e-11,-3.4630965e-10,1.419943,-1.5352744e-10,-3.9966042,-46.45462,-46.45462,101.64009,14.398713,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,6.1828456,5.5186534,1.0,-123.21532,127.21192,-376.37314,422.82776,0.0,-1.1948905e-12,6.1828456,6.1828456,6.1828456,0.051472105,0.9134436,0.9134436,1.0,5.5186534,6.1828456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2865,1.0,0.0,100000.0,4.440152e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-5.8808194e-11,2.8930793e-09,1.419943,-1.1857132e-10,16.71879,20.001757,20.001757,101.64009,-6.199589,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.043143723,5.675733,1.0,-132.78122,116.06243,-411.24768,391.24594,0.0,-1.1449253e-12,0.043143723,0.043143723,0.043143723,0.051472098,0.9134436,0.9134436,1.0,5.675733,0.043143723,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.287,1.0,0.0,100000.0,4.989029e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-3.95115e-11,-1.4020762e-09,1.419943,-7.96646e-11,37.09058,86.04706,86.04706,101.64009,-26.670475,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.1866271,5.832813,1.0,-139.6182,102.52761,-437.6702,351.62314,0.0,-1.0996015e-12,0.1866271,0.1866271,0.1866271,0.051472116,0.9134436,0.9134436,1.0,5.832813,0.1866271,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2875,1.0,0.0,100000.0,5.3152376e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-3.259052e-11,-9.992908e-10,1.419943,-6.571025e-11,56.700073,150.3239,150.3239,101.64009,-46.593227,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.3301105,5.9898925,1.0,-143.5857,86.88562,-455.0976,304.7737,0.0,-1.056679e-12,0.3301105,0.3301105,0.3301105,0.0514721,0.9134436,0.9134436,1.0,5.9898925,0.3301105,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.288,1.0,0.0,100000.0,6.0754533e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042537,-4.250975e-11,-2.0594242e-10,1.419943,-8.570978e-11,75.14426,211.51126,211.51126,101.64009,-65.55839,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.4735939,6.146972,1.0,-144.6022,69.45794,-463.17175,251.6605,0.0,-1.0156879e-12,0.4735939,0.4735939,0.4735939,0.0514721,0.9134436,0.9134436,1.0,6.146972,0.4735939,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2885,1.0,0.0,100000.0,6.6045804e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-3.8622924e-11,-2.675011e-10,1.419943,-7.7873014e-11,92.04407,268.3516,268.3516,101.64009,-83.17618,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.6170773,0.020866385,1.0,-142.6468,50.60275,-461.72675,193.37514,0.0,-9.77022e-13,0.6170773,0.6170773,0.6170773,0.05147211,0.9134436,0.9134436,1.0,0.020866385,0.6170773,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.289,1.0,0.0,100000.0,6.858469e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-2.458828e-11,4.1825257e-10,1.419943,-4.957583e-11,107.05216,319.67673,319.67673,101.64009,-99.08451,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.76056063,0.17794602,1.0,-137.75972,30.707558,-450.79224,131.1155,0.0,-9.409453e-13,0.76056063,0.76056063,0.76056063,0.051472098,0.9134436,0.9134436,1.0,0.17794602,0.76056063,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2895,1.0,0.0,100000.0,6.787996e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-2.9850306e-11,-8.730618e-09,1.419943,-6.018532e-11,119.86011,364.4318,364.4318,101.64009,-112.95644,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.90404403,0.33502564,1.0,-130.04137,10.181259,-430.59293,66.16114,0.0,-9.082913e-13,0.90404403,0.90404403,0.90404403,0.05147211,0.9134436,0.9134436,1.0,0.33502564,0.90404403,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.29,1.0,0.0,100000.0,6.401096e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-5.3483502e-11,7.959409e-09,1.419943,-1.07835484e-10,130.20467,401.697,401.697,101.64009,-124.50688,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.0475274,0.49210528,1.0,-119.650375,-10.554285,-401.54404,-0.15297548,0.0,-8.75068e-13,1.0475274,1.0475274,1.0475274,0.051472116,0.9134436,0.9134436,1.0,0.49210528,1.0475274,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2905,1.0,0.0,100000.0,5.715117e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-6.450824e-11,1.1344048e-08,1.419943,-1.3006397e-10,137.87323,430.70645,430.70645,101.64009,-133.49843,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.1910108,0.64918494,1.0,-106.800316,-31.072916,-364.2425,-66.46394,0.0,-8.452707e-13,1.1910108,1.1910108,1.1910108,0.051472105,0.9134436,0.9134436,1.0,0.64918494,1.1910108,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.291,1.0,0.0,100000.0,4.772226e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-5.895301e-11,-8.316841e-09,1.419943,-1.1886331e-10,142.70819,450.86395,450.86395,101.64009,-139.74628,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.3344942,0.8062645,1.0,-91.75527,-50.95293,-319.45502,-131.40894,0.0,-8.196234e-13,1.3344942,1.3344942,1.3344942,0.051472098,0.9134436,0.9134436,1.0,0.8062645,1.3344942,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2915,1.0,0.0,100000.0,4.1876024e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-7.661515e-11,9.365306e-09,1.419943,-1.5447439e-10,144.6102,461.7552,461.7552,101.64009,-143.12206,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.4779775,0.96334416,1.0,-74.824455,-69.78575,-268.10202,-193.65318,0.0,-7.9228713e-13,1.4779775,1.4779775,1.4779775,0.051472105,0.9134436,0.9134436,1.0,0.96334416,1.4779775,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.292,1.0,0.0,100000.0,3.7225918e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-8.407127e-11,9.7132595e-09,1.419943,-1.695077e-10,143.54015,463.15637,463.15637,101.64009,-143.55635,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.6214609,1.1204238,1.0,-56.35583,-87.18432,-211.23894,-251.91743,0.0,-7.6467717e-13,1.6214609,1.6214609,1.6214609,0.0514721,0.9134436,0.9134436,1.0,1.1204238,1.6214609,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2925,1.0,0.0,100000.0,3.4746993e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-9.60032e-11,4.7613775e-09,1.419943,-1.9356532e-10,139.52003,455.03867,455.03867,101.64009,-141.04025,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.7649443,1.2775035,1.0,-36.728973,-102.79106,-150.03444,-305.00424,0.0,-7.3371544e-13,1.7649443,1.7649443,1.7649443,0.051472105,0.9134436,0.9134436,1.0,1.2775035,1.7649443,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.293,1.0,0.0,100000.0,3.4106176e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-8.849458e-11,4.0867163e-09,1.419943,-1.7842615e-10,132.63248,437.56894,437.56894,101.64009,-135.62546,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.9084277,1.4345831,1.0,-16.347256,-116.285225,-85.7464,-351.82254,0.0,-7.049698e-13,1.9084277,1.9084277,1.9084277,0.05147211,0.9134436,0.9134436,1.0,1.4345831,1.9084277,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2935,1.0,0.0,100000.0,3.603184e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-8.529669e-11,3.535411e-09,1.419943,-1.7197846e-10,123.019035,411.1062,411.1062,101.64009,-127.42328,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.051911,1.5916628,1.0,4.3704348,-127.389465,-19.696085,-391.4101,0.0,-6.782137e-13,2.051911,2.051911,2.051911,0.051472098,0.9134436,0.9134436,1.0,1.5916628,2.051911,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.294,1.0,0.0,100000.0,3.8812245e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-7.171101e-11,5.735432e-10,1.419943,-1.4458647e-10,110.87728,376.19434,376.19434,101.64009,-116.602264,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.1953945,1.7487423,1.0,24.998302,-135.87558,46.759026,-422.95334,0.0,-6.5405e-13,2.1953945,2.1953945,2.1953945,0.051472098,0.9134436,0.9134436,1.0,1.7487423,2.1953945,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2945,1.0,0.0,100000.0,4.045822e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-7.173341e-11,6.2983223e-09,1.419943,-1.4463164e-10,96.45676,333.55084,333.55084,101.64009,-103.38482,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.338878,1.9058219,1.0,45.1124,-141.56915,112.253136,-445.80396,0.0,-6.2216145e-13,2.338878,2.338878,2.338878,0.051472094,0.9134436,0.9134436,1.0,1.9058219,2.338878,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.295,1.0,0.0,100000.0,4.3690347e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-8.12572e-11,1.2138322e-08,1.419943,-1.6383386e-10,80.05383,284.05215,284.05215,101.64009,-88.042595,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.4823613,2.0629015,1.0,64.29934,-144.35318,175.4402,-459.49234,0.0,-5.8943985e-13,2.4823613,2.4823613,2.4823613,0.0514721,0.9134436,0.9134436,1.0,2.0629015,2.4823613,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2955,1.0,0.0,100000.0,4.691805e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-6.1414866e-11,-1.10552705e-08,1.419943,-1.2382699e-10,62.00563,228.71558,228.71558,101.64009,-70.8909,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.6258447,2.2199812,1.0,82.16479,-144.17043,235.02158,-463.73715,0.0,-5.5782386e-13,2.6258447,2.6258447,2.6258447,0.051472098,0.9134436,0.9134436,1.0,2.2199812,2.6258447,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.296,1.0,0.0,100000.0,5.1772495e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.4318689e-11,2.7977995e-09,1.419943,-2.8869886e-11,42.683075,168.67839,168.67839,101.64009,-52.282246,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.769328,2.377061,1.0,98.34157,-141.02464,289.77277,-458.45114,0.0,-5.3691383e-13,2.769328,2.769328,2.769328,0.0514721,0.9134436,0.9134436,1.0,2.377061,2.769328,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2965,1.0,0.0,100000.0,5.868341e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,4.9827755e-12,7.537655e-09,1.419943,1.0046462e-11,22.48329,105.17451,105.17451,101.64009,-32.59907,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.9128115,2.5341406,1.0,112.49722,-134.98051,338.56845,-443.74298,0.0,-5.1627344e-13,2.9128115,2.9128115,2.9128115,0.051472113,0.9134436,0.9134436,1.0,2.5341406,2.9128115,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.297,1.0,0.0,100000.0,6.2745075e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,1.6887e-11,-6.2787953e-09,1.419943,3.4048216e-11,1.8214247,39.50905,39.50905,101.64009,-12.245918,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.056295,2.69122,1.0,124.340805,-126.16223,380.40585,-419.91492,0.0,-4.9127006e-13,3.056295,3.056295,3.056295,0.051472105,0.9134436,0.9134436,1.0,2.69122,3.056295,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2975,1.0,0.0,100000.0,6.348561e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,1.2826318e-11,1.6298198e-08,1.419943,2.5860912e-11,-18.877876,-26.968405,-26.968405,101.64009,8.358917,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.199778,2.8482997,1.0,133.6289,-114.75104,414.42508,-387.45667,0.0,-4.637913e-13,3.199778,3.199778,3.199778,0.051472098,0.9134436,0.9134436,1.0,2.8482997,3.199778,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.298,1.0,0.0,100000.0,6.0402745e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,1.8321391e-11,1.4034425e-08,1.419943,3.6940288e-11,-39.189194,-92.8916,-92.8916,101.64009,28.791958,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.3432615,3.0053794,1.0,140.17065,-100.98146,439.92694,-347.03534,0.0,-4.3585987e-13,3.3432615,3.3432615,3.3432615,0.051472105,0.9134436,0.9134436,1.0,3.0053794,3.3432615,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
