Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.2985,1.0,0.0,100000.0,5.6170907e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-6.4160656e-12,-6.373153e-11,1.419943,-1.2936316e-11,-58.695087,-156.90567,-156.90567,101.64009,48.633263,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.4867449,3.1624591,1.0,143.83159,-85.1365,456.38736,-299.4817,0.0,-4.1236697e-13,3.4867449,3.4867449,3.4867449,0.051472098,0.9134436,0.9134436,1.0,3.1624591,3.4867449,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.299,1.0,0.0,100000.0,4.883521e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-3.1295043e-13,2.2848287e-08,1.419943,-6.3098257e-13,-76.994675,-217.69498,-217.69498,101.64009,67.475044,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.6302283,3.3195386,1.0,144.53645,-67.54179,463.46802,-245.77304,0.0,-3.8873508e-13,3.6302283,3.6302283,3.6302283,0.05147212,0.9134436,0.9134436,1.0,3.3195386,3.6302283,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.2995,1.0,0.0,100000.0,3.8814683e-06,-6.451962,-4.5350055e-07,0.7042536,0.7042536,-1.2000983e-11,9.958904e-10,1.419943,-2.419684e-11,-93.711845,-274.0102,-274.0102,101.64009,84.93007,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.7737117,3.4766183,1.0,142.2708,-48.55895,461.0234,-187.01321,0.0,-3.6691475e-13,3.7737117,3.7737117,3.7737117,0.051472113,0.9134436,0.9134436,1.0,3.4766183,3.7737117,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3,1.0,0.0,100000.0,2.7021679e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.2297056e-11,-1.5708602e-09,1.419943,-2.4793792e-11,-108.50304,-324.69388,-324.69388,101.64009,100.639595,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.917195,3.633698,1.0,137.08116,-28.57812,449.10376,-124.40986,0.0,-3.4626837e-13,3.917195,3.917195,3.917195,0.051472105,0.9134436,0.9134436,1.0,3.633698,3.917195,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3005,1.0,0.0,100000.0,1.9792337e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-2.2136737e-11,-3.661656e-09,1.419943,-4.4632933e-11,-121.064255,-368.7044,-368.7044,101.64009,114.280754,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.0606785,3.7907777,1.0,129.0742,-8.009946,427.954,-59.249603,0.0,-3.233499e-13,4.0606785,4.0606785,4.0606785,0.051472105,0.9134436,0.9134436,1.0,3.7907777,4.0606785,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.301,1.0,0.0,100000.0,1.0364646e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-3.8390194e-11,-3.5056644e-10,1.419943,-7.740377e-11,-131.13733,-405.13727,-405.13727,101.64009,125.5732,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.204162,3.9478571,1.0,118.41448,12.72285,398.0089,7.128359,0.0,-3.0063425e-13,4.204162,4.204162,4.204162,0.051472105,0.9134436,0.9134436,1.0,3.9478571,4.204162,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3015,1.0,0.0,100000.0,7.3900253e-07,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-4.5783814e-11,-4.000837e-09,1.419943,-9.2311075e-11,-138.51526,-433.24365,-433.24365,101.64009,134.28484,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.3476453,4.1049366,1.0,105.32109,33.19416,359.88385,73.35982,0.0,-2.725196e-13,4.3476453,4.3476453,4.3476453,0.05147211,0.9134436,0.9134436,1.0,4.1049366,4.3476453,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.302,1.0,0.0,100000.0,6.8908594e-07,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-5.5996888e-11,6.448344e-10,1.419943,-1.1290306e-10,-143.04639,-452.44595,-452.44595,101.64009,140.23662,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.4911284,4.2620163,1.0,90.063126,52.98326,314.36237,138.08357,0.0,-2.5828732e-13,4.4911284,4.4911284,4.4911284,0.051472098,0.9134436,0.9134436,1.0,4.2620163,4.4911284,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3025,1.0,0.0,100000.0,8.6697617e-07,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-4.3791658e-11,-2.7689302e-09,1.419943,-8.829441e-11,-144.6376,-462.3495,-462.3495,101.64009,143.30624,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.634612,4.419096,1.0,72.95416,71.68344,262.38007,199.9694,0.0,-4.3511183e-13,4.634612,4.634612,4.634612,0.051472098,0.9134436,0.9134436,1.0,4.419096,4.634612,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.303,1.0,0.0,100000.0,1.1625224e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-5.970812e-11,-1.8003904e-09,1.419943,-1.2038578e-10,-143.2562,-462.75073,-462.75073,101.64009,143.43062,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.7780952,4.5761757,1.0,54.34583,88.91037,205.00528,257.74542,0.0,-5.7931145e-13,4.7780952,4.7780952,4.7780952,0.05147211,0.9134436,0.9134436,1.0,4.5761757,4.7780952,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3035,1.0,0.0,100000.0,1.4120689e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-4.33068e-11,6.4228184e-10,1.419943,-8.731682e-11,-138.93056,-453.64142,-453.64142,101.64009,140.60716,0.0,101.64061,327.92178,1.0,-1.0,0.70671374,4.921579,4.7332554,1.0,34.62057,104.30999,143.41719,310.22424,0.0,-6.7300966e-13,4.921579,4.921579,4.921579,0.05147211,0.9134436,0.9134436,1.0,4.7332554,4.921579,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.304,1.0,0.0,100000.0,1.5982229e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-9.344321e-12,3.95275e-09,1.419943,-1.8840377e-11,-131.7496,-435.2088,-435.2088,101.64009,134.89394,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.065062,4.890335,1.0,14.183787,117.56582,78.88157,356.32724,0.0,-7.2928474e-13,5.065062,5.065062,5.065062,0.05147211,0.9134436,0.9134436,1.0,4.890335,5.065062,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3045,1.0,0.0,100000.0,2.1813119e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,8.210502e-12,1.3533233e-09,1.419943,1.6554326e-11,-121.86091,-407.8317,-407.8317,101.64009,126.40834,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.2085457,5.047415,1.0,-6.544505,128.40541,12.7247505,395.10693,0.0,-7.6252654e-13,5.2085457,5.2085457,5.2085457,0.0514721,0.9134436,0.9134436,1.0,5.047415,5.2085457,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.305,1.0,0.0,100000.0,2.9906817e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.5613452e-11,8.015515e-10,1.419943,5.164282e-11,-109.4677,-372.07275,-372.07275,101.64009,115.324776,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.352029,5.2044945,1.0,-27.138294,136.60599,-53.69359,425.76633,0.0,-9.341127e-13,5.352029,5.352029,5.352029,0.0514721,0.9134436,0.9134436,1.0,5.2044945,5.352029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3055,1.0,0.0,100000.0,3.926136e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,5.5983246e-11,1.1240676e-09,1.419943,1.12875556e-10,-94.82469,-328.6669,-328.6669,101.64009,101.87103,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.4955125,5.3615737,1.0,-47.17433,141.99902,-119.00841,447.6753,0.0,-1.3817177e-12,5.4955125,5.4955125,5.4955125,0.0514721,0.9134436,0.9134436,1.0,5.3615737,5.4955125,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.306,1.0,0.0,100000.0,4.9448536e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,6.5708654e-11,-5.3084053e-09,1.419943,1.324843e-10,-78.23283,-278.50623,-278.50623,101.64009,86.32362,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.6389956,5.5186534,1.0,-66.24084,144.47366,-181.87733,460.38358,0.0,-1.6899001e-12,5.6389956,5.6389956,5.6389956,0.051472113,0.9134436,0.9134436,1.0,5.5186534,5.6389956,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3065,1.0,0.0,100000.0,5.7607213e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,7.221822e-11,-6.8028285e-09,1.419943,1.4560912e-10,-60.033104,-222.62164,-222.62164,101.64009,69.002075,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.7824793,5.675733,1.0,-83.94594,143.97905,-241.0083,463.62994,0.0,-1.8903152e-12,5.7824793,5.7824793,5.7824793,0.051472098,0.9134436,0.9134436,1.0,5.675733,5.7824793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.307,1.0,0.0,100000.0,6.38657e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,6.4097255e-11,-4.6241024e-09,1.419943,1.2923533e-10,-40.599575,-162.16168,-162.16168,101.64009,50.262375,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.9259624,5.832813,1.0,-99.92577,140.52534,-295.186,457.3477,0.0,-2.0019305e-12,5.9259624,5.9259624,5.9259624,0.051472098,0.9134436,0.9134436,1.0,5.832813,5.9259624,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3075,1.0,0.0,100000.0,6.2382796e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,4.3388546e-11,2.892863e-09,1.419943,8.748165e-11,-20.331633,-98.368965,-98.368965,101.64009,30.489677,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,6.069446,5.9898925,1.0,-113.85192,134.18355,-343.297,441.66595,0.0,-2.0678062e-12,6.069446,6.069446,6.069446,0.051472116,0.9134436,0.9134436,1.0,5.9898925,6.069446,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.308,1.0,0.0,100000.0,5.6312283e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.8013229e-11,-1.3131355e-08,1.419943,5.648134e-11,0.3541675,-32.55454,-32.55454,101.64009,10.090351,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,6.2129292,6.146972,1.0,-125.438156,125.08399,-384.35248,416.90704,0.0,-2.1069685e-12,6.2129292,6.2129292,6.2129292,0.051472105,0.9134436,0.9134436,1.0,6.146972,6.2129292,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3085,1.0,0.0,100000.0,4.897907e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,4.4371475e-13,-1.5764468e-09,1.419943,8.946346e-13,21.032688,33.92895,33.92895,101.64009,-10.516354,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.07322735,0.020866385,1.0,-134.44637,113.41367,-417.5087,383.57974,0.0,-2.1174132e-12,0.07322735,0.07322735,0.07322735,0.051472113,0.9134436,0.9134436,1.0,0.020866385,0.07322735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.309,1.0,0.0,100000.0,4.155554e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.7947088e-11,9.46807e-09,1.419943,-3.6185607e-11,41.278942,99.715126,99.715126,101.64009,-30.906925,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.21671075,0.17794602,1.0,-140.6914,99.41246,-442.0842,342.36905,0.0,-2.1070966e-12,0.21671075,0.21671075,0.21671075,0.051472113,0.9134436,0.9134436,1.0,0.17794602,0.21671075,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3095,1.0,0.0,100000.0,3.4463403e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.0077085e-11,1.9074253e-09,1.419943,-2.0317803e-11,60.676823,163.45193,163.45193,101.64009,-50.662292,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.36019412,0.33502564,1.0,-144.04494,83.36811,-457.57388,294.12195,0.0,-2.0831143e-12,0.36019412,0.36019412,0.36019412,0.0514721,0.9134436,0.9134436,1.0,0.33502564,0.36019412,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.31,1.0,0.0,100000.0,2.89762e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-9.7908235e-12,1.6732343e-09,1.419943,-1.9740633e-11,78.82766,223.82945,223.82945,101.64009,-69.376434,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.5036775,0.49210528,1.0,-144.43802,65.61035,-463.65942,239.82997,0.0,-2.0493203e-12,0.5036775,0.5036775,0.5036775,0.05147211,0.9134436,0.9134436,1.0,0.49210528,0.5036775,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3105,1.0,0.0,100000.0,2.9345051e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-2.552858e-11,1.1416492e-08,1.419943,-5.1471695e-11,95.35842,279.60678,279.60678,101.64009,-86.66474,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.6471609,0.64918494,1.0,-141.8626,46.504166,-460.21576,180.60898,0.0,-2.009015e-12,0.6471609,0.6471609,0.6471609,0.051472105,0.9134436,0.9134436,1.0,0.64918494,0.6471609,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.311,1.0,0.0,100000.0,3.1244792e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.5483254e-11,-1.4072001e-09,1.419943,-3.1217928e-11,109.92936,329.6376,329.6376,101.64009,-102.171906,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.7906443,0.8062645,1.0,-136.37157,26.442217,-447.31366,117.67607,0.0,-1.963744e-12,0.7906443,0.7906443,0.7906443,0.051472116,0.9134436,0.9134436,1.0,0.8062645,0.7906443,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3115,1.0,0.0,100000.0,3.279847e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-8.017224e-12,3.0429343e-09,1.419943,-1.6164632e-11,122.241005,372.89362,372.89362,101.64009,-115.57921,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,0.9341277,0.96334416,1.0,-128.07782,5.83682,-425.2183,52.324665,0.0,-1.9155582e-12,0.9341277,0.9341277,0.9341277,0.051472116,0.9134436,0.9134436,1.0,0.96334416,0.9341277,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.312,1.0,0.0,100000.0,3.4658758e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,1.2494318e-12,-3.8051717e-09,1.419943,2.519152e-12,132.04033,408.48587,408.48587,101.64009,-126.6111,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.0776111,1.1204238,1.0,-117.151794,-14.888535,-394.38373,-14.10213,0.0,-1.8660366e-12,1.0776111,1.0776111,1.0776111,0.051472105,0.9134436,0.9134436,1.0,1.1204238,1.0776111,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3125,1.0,0.0,100000.0,3.8439844e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.1553273e-11,1.2126663e-09,1.419943,4.3456534e-11,139.12595,435.68283,435.68283,101.64009,-135.04086,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.2210945,1.2775035,1.0,-103.81804,-35.3079,-355.44376,-80.23909,0.0,-1.8145874e-12,1.2210945,1.2210945,1.2210945,0.05147212,0.9134436,0.9134436,1.0,1.2775035,1.2210945,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.313,1.0,0.0,100000.0,4.310072e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.6228993e-11,-2.0293107e-09,1.419943,5.28839e-11,143.3522,453.92557,453.92557,101.64009,-140.69524,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.3645778,1.4345831,1.0,-88.3506,-55.001606,-309.1986,-144.72697,0.0,-1.7601847e-12,1.3645778,1.3645778,1.3645778,0.051472094,0.9134436,0.9134436,1.0,1.4345831,1.3645778,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3135,1.0,0.0,100000.0,4.7100716e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.4731127e-11,-5.0800103e-10,1.419943,4.9863842e-11,144.63228,462.83914,462.83914,101.64009,-143.45802,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.5080612,1.5916628,1.0,-71.06736,-73.56491,-256.59875,-206.24039,0.0,-1.7089878e-12,1.5080612,1.5080612,1.5080612,0.051472098,0.9134436,0.9134436,1.0,1.5916628,1.5080612,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.314,1.0,0.0,100000.0,5.1334237e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,3.7773062e-11,4.832256e-09,1.419943,7.615949e-11,142.93983,462.2404,462.2404,101.64009,-143.27243,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.6515446,1.7487423,1.0,-52.32353,-90.6163,-198.72525,-263.5151,0.0,-1.6584984e-12,1.6515446,1.6515446,1.6515446,0.051472116,0.9134436,0.9134436,1.0,1.7487423,1.6515446,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3145,1.0,0.0,100000.0,5.467975e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,3.335227e-11,-5.9533143e-09,1.419943,6.724612e-11,138.30966,452.14154,452.14154,101.64009,-140.14227,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.795028,1.9058219,1.0,-32.504337,-105.80532,-136.7675,-315.37402,0.0,-1.6048927e-12,1.795028,1.795028,1.795028,0.0514721,0.9134436,0.9134436,1.0,1.9058219,1.795028,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.315,1.0,0.0,100000.0,5.4548555e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,3.2994586e-11,-6.430105e-09,1.419943,6.6524945e-11,130.83693,432.7502,432.7502,101.64009,-134.1319,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,1.9385114,2.0629015,1.0,-12.017111,-118.81982,-71.99889,-360.7513,0.0,-1.5538572e-12,1.9385114,1.9385114,1.9385114,0.0514721,0.9134436,0.9134436,1.0,2.0629015,1.9385114,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3155,1.0,0.0,100000.0,5.353776e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,4.8749622e-11,3.4969974e-10,1.419943,9.829085e-11,120.67521,404.46494,404.46494,101.64009,-125.3648,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.0819948,2.2199812,1.0,8.717095,-129.3923,-5.7505364,-398.7144,0.0,-1.500376e-12,2.0819948,2.0819948,2.0819948,0.051472105,0.9134436,0.9134436,1.0,2.2199812,2.0819948,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.316,1.0,0.0,100000.0,5.1790366e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.7882177e-11,-8.726581e-09,1.419943,5.621711e-11,108.03335,367.867,367.867,101.64009,-114.021194,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.2254782,2.377061,1.0,29.272144,-137.3055,60.616005,-428.483,0.0,-1.4471956e-12,2.2254782,2.2254782,2.2254782,0.05147211,0.9134436,0.9134436,1.0,2.377061,2.2254782,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3165,1.0,0.0,100000.0,4.7798717e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,2.2773287e-11,4.3056425e-09,1.419943,4.591637e-11,93.171165,323.7086,323.7086,101.64009,-100.3342,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.3689616,2.5341406,1.0,49.22559,-142.39676,125.736755,-449.44534,0.0,-1.390692e-12,2.3689616,2.3689616,2.3689616,0.051472116,0.9134436,0.9134436,1.0,2.5341406,2.3689616,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.317,1.0,0.0,100000.0,4.219176e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,1.1982572e-11,1.1921254e-08,1.419943,2.415972e-11,76.39411,272.89728,272.89728,101.64009,-84.58512,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.512445,2.69122,1.0,68.167336,-144.56145,188.27333,-461.17062,0.0,-1.3367332e-12,2.512445,2.512445,2.512445,0.051472105,0.9134436,0.9134436,1.0,2.69122,2.512445,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3175,1.0,0.0,100000.0,3.8095802e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.000333e-11,-2.5779843e-09,1.419943,-2.0169096e-11,58.046997,216.47733,216.47733,101.64009,-67.097626,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.6559284,2.8482997,1.0,85.7081,-143.7551,246.94049,-463.41782,0.0,-1.2806202e-12,2.6559284,2.6559284,2.6559284,0.051472105,0.9134436,0.9134436,1.0,2.8482997,2.6559284,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.318,1.0,0.0,100000.0,2.550729e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-1.867367e-11,4.8667235e-09,1.419943,-3.7650567e-11,38.506886,155.60829,155.60829,101.64009,-48.231133,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.7994118,3.0053794,1.0,101.48737,-139.99426,300.53247,-456.14078,0.0,-1.230055e-12,2.7994118,2.7994118,2.7994118,0.05147211,0.9134436,0.9134436,1.0,3.0053794,2.7994118,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3185,1.0,0.0,100000.0,1.8669805e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-3.3703915e-11,3.1174616e-09,1.419943,-6.795512e-11,18.175375,91.54116,91.54116,101.64009,-28.373386,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,2.942895,3.1624591,1.0,115.18086,-133.35623,347.94788,-439.489,0.0,-1.1875705e-12,2.942895,2.942895,2.942895,0.05147212,0.9134436,0.9134436,1.0,3.1624591,2.942895,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.319,1.0,0.0,100000.0,1.3365357e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-4.4598644e-11,-1.4090112e-10,1.419943,-8.992149e-11,-2.5296788,25.592663,25.592663,101.64009,-7.9325027,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.0863783,3.3195386,1.0,126.507126,-123.97745,388.21216,-413.80484,0.0,-1.1436803e-12,3.0863783,3.0863783,3.0863783,0.051472105,0.9134436,0.9134436,1.0,3.3195386,3.0863783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3195,1.0,0.0,100000.0,1.0142511e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-5.2733085e-11,-9.860258e-10,1.419943,-1.0632246e-10,-23.182743,-40.88182,-40.88182,101.64009,12.671411,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.2298617,3.4766183,1.0,135.2334,-112.05065,420.49786,-379.61603,0.0,-1.1060649e-12,3.2298617,3.2298617,3.2298617,0.051472116,0.9134436,0.9134436,1.0,3.4766183,3.2298617,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.32,1.0,0.0,100000.0,1.0394533e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-4.426483e-11,-8.403256e-09,1.419943,-8.924844e-11,-43.359352,-106.51609,-106.51609,101.64009,33.0149,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.3733451,3.633698,1.0,141.18033,-97.82098,444.1414,-337.6253,0.0,-1.0677878e-12,3.3733451,3.3733451,3.3733451,0.05147211,0.9134436,0.9134436,1.0,3.633698,3.3733451,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3205,1.0,0.0,100000.0,1.2105157e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-3.6321432e-11,-8.123528e-09,1.419943,-7.3232656e-11,-62.64483,-169.96123,-169.96123,101.64009,52.67986,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.5168285,3.7907777,1.0,144.2257,-81.58086,458.65686,-288.69565,0.0,-1.025167e-12,3.5168285,3.5168285,3.5168285,0.051472113,0.9134436,0.9134436,1.0,3.7907777,3.5168285,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.321,1.0,0.0,100000.0,1.6750553e-06,-6.451962,-3.9485207e-07,0.7042536,0.7042536,-3.184024e-11,-2.0985157e-08,1.419943,-6.41975e-11,-80.64282,-229.91328,-229.91328,101.64009,71.26213,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.660312,3.9478571,1.0,144.3069,-63.664078,463.7459,-233.83264,0.0,-9.88946e-13,3.660312,3.660312,3.660312,0.051472116,0.9134436,0.9134436,1.0,3.9478571,3.660312,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3215,1.0,0.0,100000.0,2.5413412e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-1.43895555e-11,6.4204992e-09,1.419943,-2.901277e-11,-96.98342,-285.14014,-285.14014,101.64009,88.379814,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.8037953,4.1049366,1.0,141.42229,-44.43886,459.304,-174.16388,0.0,-9.519e-13,3.8037953,3.8037953,3.8037953,0.0514721,0.9134436,0.9134436,1.0,4.1049366,3.8037953,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.322,1.0,0.0,100000.0,3.4985753e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,3.5637923e-12,9.41381e-09,1.419943,7.185454e-12,-111.3308,-334.5067,-334.5067,101.64009,103.6811,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,3.9472787,4.2620163,1.0,135.63113,-24.300331,445.42236,-110.91566,0.0,-9.15323e-13,3.9472787,3.9472787,3.9472787,0.051472098,0.9134436,0.9134436,1.0,4.2620163,3.9472787,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3225,1.0,0.0,100000.0,4.2297515e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,1.1261557e-11,-9.238037e-09,1.419943,2.270598e-11,-123.3901,-376.99844,-376.99844,101.64009,116.85151,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.090762,4.419096,1.0,127.052475,-3.6623743,422.38632,-45.387886,0.0,-8.7876153e-13,4.090762,4.090762,4.090762,0.0514721,0.9134436,0.9134436,1.0,4.419096,4.090762,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.323,1.0,0.0,100000.0,4.6860614e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,3.5931064e-11,-1.0397841e-08,1.419943,7.244558e-11,-132.91345,-411.74203,-411.74203,101.64009,127.62036,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.2342453,4.5761757,1.0,115.8626,17.050852,390.66934,21.07271,0.0,-8.438595e-13,4.2342453,4.2342453,4.2342453,0.0514721,0.9134436,0.9134436,1.0,4.5761757,4.2342453,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3235,1.0,0.0,100000.0,5.286605e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,4.9624967e-11,-5.4592584e-09,1.419943,1.00055755e-10,-139.70515,-438.02344,-438.02344,101.64009,135.76634,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.377729,4.7332554,1.0,102.291504,37.413647,350.92325,87.10021,0.0,-8.0882013e-13,4.377729,4.377729,4.377729,0.05147211,0.9134436,0.9134436,1.0,4.7332554,4.377729,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.324,1.0,0.0,100000.0,5.58217e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,5.3879932e-11,1.1316595e-08,1.419943,1.08634775e-10,-143.6256,-455.30252,-455.30252,101.64009,141.12202,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.521212,4.890335,1.0,86.61809,57.00751,303.9649,151.33762,0.0,-3.9413823e-13,4.521212,4.521212,4.521212,0.05147211,0.9134436,0.9134436,1.0,4.890335,4.521212,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3245,1.0,0.0,100000.0,5.599535e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,5.2011267e-11,7.415973e-09,1.419943,1.048671e-10,-144.59422,-463.22412,-463.22412,101.64009,143.57735,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.6646957,5.047415,1.0,69.16448,75.42974,250.7594,212.4647,0.0,1.6340995e-13,4.6646957,4.6646957,4.6646957,0.051472098,0.9134436,0.9134436,1.0,5.047415,4.6646957,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.325,1.0,0.0,100000.0,5.7880525e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,5.01051e-11,1.0056645e-08,1.419943,1.01023814e-10,-142.59113,-461.62546,-461.62546,101.64009,143.08183,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,4.808179,5.2044945,1.0,50.289394,92.30173,192.40027,269.2252,0.0,5.531538e-13,4.808179,4.808179,4.808179,0.051472098,0.9134436,0.9134436,1.0,5.2044945,4.808179,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3255,1.0,0.0,100000.0,5.2998503e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,3.0168226e-11,4.9072417e-09,1.419943,6.082633e-11,-137.65747,-450.53937,-450.53937,101.64009,139.64568,0.0,101.64061,327.92178,1.0,-1.0,0.70671386,4.9516625,5.3615737,1.0,30.380749,107.27672,130.08688,320.45248,0.0,8.1784585e-13,4.9516625,4.9516625,4.9516625,0.051472113,0.9134436,0.9134436,1.0,5.3615737,4.9516625,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.326,1.0,0.0,100000.0,4.754748e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-2.2604744e-12,7.692878e-09,1.419943,-4.557655e-12,-129.89464,-430.19373,-430.19373,101.64009,133.3395,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.0951457,5.5186534,1.0,9.847714,120.04693,65.09992,365.09378,0.0,9.451899e-13,5.0951457,5.0951457,5.0951457,0.051472113,0.9134436,0.9134436,1.0,5.5186534,5.0951457,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3265,1.0,0.0,100000.0,4.1530466e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-2.3168687e-11,1.0200164e-09,1.419943,-4.671359e-11,-119.462204,-401.00665,-401.00665,101.64009,124.2929,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.2386293,5.675733,1.0,-10.8877125,130.34991,-1.2249781,402.23163,0.0,8.3344995e-13,5.2386293,5.2386293,5.2386293,0.051472105,0.9134436,0.9134436,1.0,5.675733,5.2386293,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.327,1.0,0.0,100000.0,3.240777e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-5.942285e-11,1.6084721e-08,1.419943,-1.1981062e-10,-106.574554,-363.578,-363.578,101.64009,112.69181,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.3821125,5.832813,1.0,-31.399374,137.97392,-67.524704,431.10272,0.0,7.74666e-13,5.3821125,5.3821125,5.3821125,0.051472105,0.9134436,0.9134436,1.0,5.832813,5.3821125,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3275,1.0,0.0,100000.0,2.5559475e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-6.405828e-11,1.082603e-09,1.419943,-1.2915675e-10,-91.49657,-318.67706,-318.67706,101.64009,98.77466,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.525596,5.9898925,1.0,-51.26571,142.76227,-132.43665,451.1137,0.0,7.4857004e-13,5.525596,5.525596,5.525596,0.0514721,0.9134436,0.9134436,1.0,5.9898925,5.525596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.328,1.0,0.0,100000.0,1.8920331e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-7.4396794e-11,-1.14279715e-08,1.419943,-1.5000165e-10,-74.538124,-267.2266,-267.2266,101.64009,82.82748,0.0,101.64061,327.92178,1.0,-1.0,0.7067138,5.6690793,6.146972,1.0,-70.07842,144.61655,-194.62674,461.85333,0.0,7.2750345e-13,5.6690793,5.6690793,5.6690793,0.051472105,0.9134436,0.9134436,1.0,6.146972,5.6690793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3285,1.0,0.0,100000.0,1.6915785e-06,-6.451962,4.2604736e-07,0.7042536,0.7042537,-8.472359e-11,1.9530175e-09,1.419943,-1.7082294e-10,-56.047756,-210.28403,-210.28403,101.64009,65.178,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.812563,0.020866385,1.0,-87.45087,143.49863,-252.8168,463.10083,0.0,7.1063316e-13,5.812563,5.812563,5.812563,0.0514721,0.9134436,0.9134436,1.0,0.020866385,5.812563,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.329,1.0,0.0,100000.0,1.6075946e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-9.200653e-11,4.2486183e-09,1.419943,-1.8550707e-10,-36.405487,-149.01968,-149.01968,101.64009,46.18898,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.956046,0.17794602,1.0,-103.02601,139.4315,-305.81094,454.83063,0.0,7.000296e-13,5.956046,5.956046,5.956046,0.0514721,0.9134436,0.9134436,1.0,0.17794602,5.956046,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3295,1.0,0.0,100000.0,1.4931694e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-8.630087e-11,-1.4206363e-08,1.419943,-1.740031e-10,-16.015007,-84.69265,-84.69265,101.64009,26.250675,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.0995297,0.33502564,1.0,-116.48374,132.49875,-352.52002,437.21265,0.0,6.9441664e-13,6.0995297,6.0995297,6.0995297,0.051472105,0.9134436,0.9134436,1.0,0.33502564,6.0995297,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.33,1.0,0.0,100000.0,1.8452005e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-7.3274484e-11,9.966973e-09,1.419943,-1.4773882e-10,4.7046175,-18.624996,-18.624996,101.64009,5.7728596,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.243013,0.49210528,1.0,-127.54748,122.84286,-391.984,410.609,0.0,6.9132487e-13,6.243013,6.243013,6.243013,0.05147211,0.9134436,0.9134436,1.0,0.49210528,6.243013,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3305,1.0,0.0,100000.0,2.3983164e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-5.17141e-11,6.4040755e-09,1.419943,-1.0426794e-10,25.32755,47.82544,47.82544,101.64009,-14.823601,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.10331099,0.64918494,1.0,-135.98984,110.662285,-423.39188,375.56644,0.0,6.8509965e-13,0.10331099,0.10331099,0.10331099,0.0514721,0.9134436,0.9134436,1.0,0.64918494,0.10331099,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.331,1.0,0.0,100000.0,3.0195156e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-4.8614668e-11,-4.3704347e-09,1.419943,-9.8018746e-11,45.42995,113.29296,113.29296,101.64009,-35.115402,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.24679437,0.8062645,1.0,-141.6373,96.20735,-446.0981,332.80518,0.0,6.7055313e-13,0.24679437,0.24679437,0.24679437,0.05147211,0.9134436,0.9134436,1.0,0.8062645,0.24679437,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3315,1.0,0.0,100000.0,3.3720128e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-1.7438903e-11,1.36566785e-08,1.419943,-3.516098e-11,64.59866,176.43205,176.43205,101.64009,-54.68551,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.39027774,0.96334416,1.0,-144.37381,79.775154,-459.63608,283.204,0.0,6.598414e-13,0.39027774,0.39027774,0.39027774,0.0514721,0.9134436,0.9134436,1.0,0.96334416,0.39027774,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.332,1.0,0.0,100000.0,4.1061217e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,5.03043e-12,-1.0670372e-09,1.419943,1.0142546e-11,82.43973,235.9451,235.9451,101.64009,-73.13171,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.53376114,1.1204238,1.0,-144.14313,61.7034,-463.7275,227.78241,0.0,6.5192854e-13,0.53376114,0.53376114,0.53376114,0.05147209,0.9134436,0.9134436,1.0,1.1204238,0.53376114,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3325,1.0,0.0,100000.0,4.6600017e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,1.7286266e-11,8.256069e-09,1.419943,3.485323e-11,98.58649,290.60895,290.60895,101.64009,-90.07489,0.0,101.64065,327.92178,1.0,-1.0,0.70671386,0.67724454,1.2775035,1.0,-140.95,42.363506,-458.2883,167.67937,0.0,6.4733136e-13,0.67724454,0.67724454,0.67724454,0.0514721,0.9134436,0.9134436,1.0,1.2775035,0.67724454,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.333,1.0,0.0,100000.0,5.186549e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,3.0957726e-11,1.4518207e-09,1.419943,6.2418154e-11,112.70707,339.30014,339.30014,101.64009,-105.16683,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.8207279,1.4345831,1.0,-134.86002,22.152948,-443.4303,104.13016,0.0,6.4409215e-13,0.8207279,0.8207279,0.8207279,0.051472105,0.9134436,0.9134436,1.0,1.4345831,0.8207279,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3335,1.0,0.0,100000.0,5.51774e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,2.8329873e-11,1.12045e-08,1.419943,5.7119774e-11,124.51128,381.01797,381.01797,101.64009,-118.097374,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.9642113,1.5916628,1.0,-125.998375,1.4870993,-419.45883,38.440838,0.0,6.4288185e-13,0.9642113,0.9642113,0.9642113,0.051472105,0.9134436,0.9134436,1.0,1.5916628,0.9642113,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.334,1.0,0.0,100000.0,5.574347e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,3.609044e-11,4.3673354e-09,1.419943,7.2766924e-11,133.7565,414.90506,414.90506,101.64009,-128.60075,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.1076946,1.7487423,1.0,-114.547195,-19.209312,-386.86655,-28.03852,0.0,6.171511e-13,1.1076946,1.1076946,1.1076946,0.051472098,0.9134436,0.9134436,1.0,1.7487423,1.1076946,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3345,1.0,0.0,100000.0,5.056793e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,1.63465e-11,-7.846667e-09,1.419943,3.2958438e-11,140.25275,440.26495,440.26495,101.64009,-136.4611,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.251178,1.9058219,1.0,-100.74182,-39.51093,-346.32333,-93.94163,0.0,5.36304e-13,1.251178,1.251178,1.251178,0.051472094,0.9134436,0.9134436,1.0,1.9058219,1.251178,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.335,1.0,0.0,100000.0,4.2604393e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-3.1254515e-12,8.2339024e-09,1.419943,-6.3016545e-12,143.86649,456.57645,456.57645,101.64009,-141.51688,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.3946614,2.0629015,1.0,-84.865974,-59.00051,-298.6624,-157.91403,0.0,4.7701605e-13,1.3946614,1.3946614,1.3946614,0.051472105,0.9134436,0.9134436,1.0,2.0629015,1.3946614,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3355,1.0,0.0,100000.0,3.3545068e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-2.4461775e-11,-9.439466e-09,1.419943,-4.9320763e-11,144.52345,463.50427,463.50427,101.64009,-143.66417,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.5381448,2.2199812,1.0,-67.24595,-77.277504,-244.86331,-218.64095,0.0,4.4114246e-13,1.5381448,1.5381448,1.5381448,0.051472116,0.9134436,0.9134436,1.0,2.2199812,1.5381448,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.336,1.0,0.0,100000.0,2.215799e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-4.3561044e-11,1.1187704e-09,1.419943,-8.782944e-11,142.21016,460.90607,460.90607,101.64009,-142.85886,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.6816282,2.377061,1.0,-48.243877,-93.96628,-186.03174,-274.87433,0.0,4.1511827e-13,1.6816282,1.6816282,1.6816282,0.051472116,0.9134436,0.9134436,1.0,2.377061,1.6816282,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3365,1.0,0.0,100000.0,1.2724785e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-5.5315655e-11,-5.1687636e-09,1.419943,-1.11529536e-10,136.97412,448.83524,448.83524,101.64009,-139.11748,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.8251116,2.5341406,1.0,-28.250286,-108.72383,-123.376816,-325.45844,0.0,3.9821968e-13,1.8251116,1.8251116,1.8251116,0.051472105,0.9134436,0.9134436,1.0,2.5341406,1.8251116,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.337,1.0,0.0,100000.0,6.3695666e-07,-6.451962,4.2604736e-07,0.7042536,0.7042536,-6.4623994e-11,1.4620246e-08,1.419943,-1.3029737e-10,128.92297,427.5399,427.5399,101.64009,-132.51694,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.968595,2.69122,1.0,-7.6760902,-121.24688,-58.186226,-369.35367,0.0,3.8918903e-13,1.968595,1.968595,1.968595,0.0514721,0.9134436,0.9134436,1.0,2.69122,1.968595,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3375,1.0,0.0,100000.0,3.8415408e-07,-6.451962,4.2604736e-07,0.7042536,0.7042536,-4.1125738e-11,-9.951278e-09,1.419943,-8.291928e-11,118.22217,397.45764,397.45764,101.64009,-123.19288,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.1120784,2.8482997,1.0,13.055866,-131.27803,8.200216,-405.65784,0.0,3.8345496e-13,2.1120784,2.1120784,2.1120784,0.0514721,0.9134436,0.9134436,1.0,2.8482997,2.1120784,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.338,1.0,0.0,100000.0,3.7839806e-07,-6.451962,4.2604736e-07,0.7042536,0.7042536,-3.8137944e-11,5.8192633e-09,1.419943,-7.689518e-11,105.091644,359.20676,359.20676,101.64009,-111.33694,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.2555618,3.0053794,1.0,33.519497,-138.61115,74.41813,-433.6249,0.0,3.848811e-13,2.2555618,2.2555618,2.2555618,0.051472116,0.9134436,0.9134436,1.0,3.0053794,2.2555618,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3385,1.0,0.0,100000.0,7.4997433e-07,-6.451962,4.2604736e-07,0.7042536,0.7042536,-3.4939777e-11,-6.6512733e-09,1.419943,-7.044691e-11,89.80126,313.57343,313.57343,101.64009,-97.19278,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.3990452,3.1624591,1.0,53.294228,-143.09549,139.10658,-452.68,0.0,3.911455e-13,2.3990452,2.3990452,2.3990452,0.051472105,0.9134436,0.9134436,1.0,3.1624591,2.3990452,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.339,1.0,0.0,100000.0,1.6366525e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-2.6985855e-11,1.3235809e-08,1.419943,-5.440991e-11,72.66526,261.49545,261.49545,101.64009,-81.051094,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.5425286,3.3195386,1.0,71.97365,-144.63892,200.9361,-462.43155,0.0,3.963658e-13,2.5425286,2.5425286,2.5425286,0.05147212,0.9134436,0.9134436,1.0,3.3195386,2.5425286,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3395,1.0,0.0,100000.0,1.9929232e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,-7.1773234e-12,-2.481214e-09,1.419943,-1.4471193e-11,54.035835,204.04317,204.04317,101.64009,-63.243633,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.686012,3.4766183,1.0,89.17385,-143.20969,258.63593,-462.6791,0.0,4.0253288e-13,2.686012,2.686012,2.686012,0.05147211,0.9134436,0.9134436,1.0,3.4766183,2.686012,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.34,1.0,0.0,100000.0,2.4695678e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,1.6675881e-11,2.4388944e-09,1.419943,3.362255e-11,34.295853,142.39735,142.39735,101.64009,-44.13638,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.8294952,3.633698,1.0,104.541336,-138.83719,311.02023,-453.4176,0.0,4.069162e-13,2.8294952,2.8294952,2.8294952,0.051472105,0.9134436,0.9134436,1.0,3.633698,2.8294952,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3405,1.0,0.0,100000.0,2.9634334e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,4.684475e-11,-5.3312967e-09,1.419943,9.445017e-11,13.851014,77.824974,77.824974,101.64009,-24.122025,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.9729786,3.7907777,1.0,117.76027,-131.61128,357.0124,-434.83737,0.0,4.1005564e-13,2.9729786,2.9729786,2.9729786,0.05147211,0.9134436,0.9134436,1.0,3.7907777,2.9729786,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.341,1.0,0.0,100000.0,3.6074246e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,5.630685e-11,6.259322e-09,1.419943,1.1352802e-10,-6.8784924,11.653117,11.653117,101.64009,-3.6119099,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.116462,3.9478571,1.0,128.55898,-121.68047,395.66718,-407.32028,0.0,4.142822e-13,3.116462,3.116462,3.116462,0.05147212,0.9134436,0.9134436,1.0,3.9478571,3.116462,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3415,1.0,0.0,100000.0,3.963969e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,6.140743e-11,-9.836093e-10,1.419943,1.23812e-10,-27.46663,-54.75824,-54.75824,101.64009,16.972437,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.2599454,4.1049366,1.0,136.7155,-109.24887,426.1901,-371.4319,0.0,4.1732397e-13,3.2599454,3.2599454,3.2599454,0.051472105,0.9134436,0.9134436,1.0,4.1049366,3.2599454,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.342,1.0,0.0,100000.0,4.2050688e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,6.135536e-11,-2.461777e-09,1.419943,1.2370702e-10,-47.49027,-120.04419,-120.04419,101.64009,37.207966,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.4034288,4.2620163,1.0,142.06224,-94.57197,447.95392,-327.90973,0.0,4.2099977e-13,3.4034288,3.4034288,3.4034288,0.0514721,0.9134436,0.9134436,1.0,4.2620163,3.4034288,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3425,1.0,0.0,100000.0,4.757829e-06,-6.451962,4.2604736e-07,0.7042536,0.7042536,4.8825544e-11,2.41837e-09,1.419943,9.844393e-11,-66.53788,-182.86298,-182.86298,101.64009,56.678787,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.5469122,4.419096,1.0,144.48927,-77.95139,460.5113,-277.64832,0.0,4.242435e-13,3.5469122,3.5469122,3.5469122,0.051472113,0.9134436,0.9134436,1.0,4.419096,3.5469122,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.343,1.0,0.0,100000.0,4.7914473e-06,-6.451962,4.2604736e-07,0.7042536,0.7042537,3.5711458e-11,-2.963629e-09,1.419943,7.2002806e-11,-84.217995,-241.92352,-241.92352,101.64009,74.98473,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.6903956,4.5761757,1.0,143.94675,-59.728756,463.60416,-221.68063,0.0,4.26931e-13,3.6903956,3.6903956,3.6903956,0.051472116,0.9134436,0.9134436,1.0,4.5761757,3.6903956,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3435,1.0,0.0,100000.0,4.339143e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,6.1013486e-12,-6.328388e-09,1.419943,1.2301772e-11,-100.16724,-296.01202,-296.01202,101.64009,91.74958,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.833879,4.7332554,1.0,140.4458,-40.27856,457.16895,-161.15692,0.0,4.2807424e-13,3.833879,3.833879,3.833879,0.051472098,0.9134436,0.9134436,1.0,4.7332554,3.833879,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.344,1.0,0.0,100000.0,3.7334742e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-1.9857517e-11,1.0877148e-08,1.419943,-4.0037484e-11,-114.05783,-344.0168,-344.0168,101.64009,106.62878,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.9773624,4.890335,1.0,134.05838,-20.000551,441.3379,-97.32109,0.0,4.2873626e-13,3.9773624,3.9773624,3.9773624,0.05147211,0.9134436,0.9134436,1.0,4.890335,3.9773624,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3445,1.0,0.0,100000.0,2.8066831e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.7460382e-11,-9.41697e-09,1.419943,-7.5529055e-11,-125.60429,-384.95132,-384.95132,101.64009,119.31651,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.120846,5.047415,1.0,124.91577,0.68851256,416.4364,-31.485094,0.0,4.315209e-13,4.120846,4.120846,4.120846,0.051472113,0.9134436,0.9134436,1.0,5.047415,4.120846,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.345,1.0,0.0,100000.0,2.3583711e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.8660703e-11,5.6132134e-09,1.419943,-7.794919e-11,-134.56929,-417.9742,-417.9742,101.64009,129.55203,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.264329,5.2044945,1.0,113.20587,21.363426,382.97623,34.99799,0.0,4.3329346e-13,4.264329,4.264329,4.264329,0.051472098,0.9134436,0.9134436,1.0,5.2044945,4.264329,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3455,1.0,0.0,100000.0,1.7418112e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.0108483e-11,7.3389503e-09,1.419943,-1.01030635e-10,-140.76862,-442.40686,-442.40686,101.64009,137.12498,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.4078126,5.3615737,1.0,99.16934,41.599274,341.64505,100.76179,0.0,4.3338588e-13,4.4078126,4.4078126,4.4078126,0.051472105,0.9134436,0.9134436,1.0,5.3615737,4.4078126,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.346,1.0,0.0,100000.0,1.3566022e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.6772347e-11,7.034283e-09,1.419943,-1.14466575e-10,-144.07483,-457.74704,-457.74704,101.64009,141.87971,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.5512958,5.5186534,1.0,83.094666,60.980167,293.29233,164.45471,0.0,4.333588e-13,4.5512958,4.5512958,4.5512958,0.05147211,0.9134436,0.9134436,1.0,5.5186534,4.5512958,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3465,1.0,0.0,100000.0,1.035452e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-4.5810567e-11,-4.671571e-09,1.419943,-9.236501e-11,-144.42,-463.67953,-463.67953,101.64009,143.7185,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.6947794,5.675733,1.0,65.31221,79.10778,238.91182,224.76773,0.0,4.3336127e-13,4.6947794,4.6947794,4.6947794,0.0514721,0.9134436,0.9134436,1.0,5.675733,4.6947794,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.347,1.0,0.0,100000.0,1.1698412e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-4.4618503e-11,9.016171e-09,1.419943,-8.996153e-11,-141.79701,-460.0824,-460.0824,101.64009,142.60356,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.8382626,5.832813,1.0,46.187447,95.60956,179.62112,280.46127,0.0,4.3336127e-13,4.8382626,4.8382626,4.8382626,0.051472105,0.9134436,0.9134436,1.0,5.832813,4.8382626,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3475,1.0,0.0,100000.0,1.394912e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.111844e-11,7.20994e-09,1.419943,-6.2742186e-11,-136.25978,-447.02957,-447.02957,101.64009,138.55782,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.981746,5.9898925,1.0,26.113434,110.146355,116.63884,330.39075,0.0,4.323037e-13,4.981746,4.981746,4.981746,0.051472113,0.9134436,0.9134436,1.0,5.9898925,4.981746,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.348,1.0,0.0,100000.0,1.933224e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.028826e-11,-7.578739e-09,1.419943,-6.106835e-11,-127.92213,-424.7893,-424.7893,101.64009,131.6644,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.1252294,6.146972,1.0,5.50273,122.419395,51.259365,373.52994,0.0,4.3152827e-13,5.1252294,5.1252294,5.1252294,0.0514721,0.9134436,0.9134436,1.0,6.146972,5.1252294,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3485,1.0,0.0,100000.0,2.4724293e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-2.3571284e-11,-2.6434293e-09,1.419943,-4.7525324e-11,-116.95539,-393.8187,-393.8187,101.64009,122.06498,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.268713,0.020866385,1.0,-15.221066,132.17645,-15.173599,408.9923,0.0,4.315842e-13,5.268713,5.268713,5.268713,0.051472098,0.9134436,0.9134436,1.0,0.020866385,5.268713,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.349,1.0,0.0,100000.0,2.8615007e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,2.7895288e-12,-1.511498e-09,1.419943,5.6243547e-12,-103.58496,-354.75424,-354.75424,101.64009,109.95687,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.412196,0.17794602,1.0,-35.63204,139.217,-81.294716,436.04895,0.0,4.3128898e-13,5.412196,5.412196,5.412196,0.051472113,0.9134436,0.9134436,1.0,0.17794602,5.412196,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3495,1.0,0.0,100000.0,3.5518326e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,2.2742414e-11,1.4019926e-09,1.419943,4.5854123e-11,-88.08564,-308.39883,-308.39883,101.64009,95.5889,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.55568,0.33502564,1.0,-55.31069,143.39633,-145.74504,454.14386,0.0,4.2981596e-13,5.55568,5.55568,5.55568,0.051472113,0.9134436,0.9134436,1.0,0.33502564,5.55568,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.35,1.0,0.0,100000.0,3.7088932e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,4.6850825e-11,1.0194087e-08,1.419943,9.446242e-11,-70.77596,-255.70512,-255.70512,101.64009,79.25637,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.699163,0.49210528,1.0,-73.85259,144.62856,-207.2,462.90512,0.0,4.295421e-13,5.699163,5.699163,5.699163,0.05147212,0.9134436,0.9134436,1.0,0.49210528,5.699163,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3505,1.0,0.0,100000.0,4.306629e-06,-6.451962,-7.438021e-08,0.7042536,0.7042537,6.476562e-11,-1.3367225e-08,1.419943,1.3058293e-10,-52.01169,-197.75613,-197.75613,101.64009,61.294956,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.8426466,0.64918494,1.0,-90.876656,142.88834,-264.39655,462.15268,0.0,4.2652546e-13,5.8426466,5.8426466,5.8426466,0.051472105,0.9134436,0.9134436,1.0,0.64918494,5.8426466,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.351,1.0,0.0,100000.0,4.70795e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,5.744984e-11,-1.6771809e-08,1.419943,1.15832566e-10,-32.178455,-135.74281,-135.74281,101.64009,42.073788,0.0,101.64065,327.92178,1.0,-1.0,0.70671386,5.9861298,0.8062645,1.0,-106.03301,138.21147,-316.15915,451.90198,0.0,4.2441772e-13,5.9861298,5.9861298,5.9861298,0.051472113,0.9134436,0.9134436,1.0,0.8062645,5.9861298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
