Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.3515,1.0,0.0,100000.0,5.0112676e-06,-6.451962,-7.438021e-08,0.7042536,0.7042537,4.2428304e-11,-3.0373837e-09,1.419943,8.554557e-11,-11.6838875,-70.9397,-70.93969,101.64009,21.987915,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.129613,0.96334416,1.0,-119.010155,130.69403,-361.424,432.36368,0.0,4.2357713e-13,6.129613,6.129613,6.129613,0.051472124,0.9134436,0.9134436,1.0,0.96334416,6.129613,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.352,1.0,0.0,100000.0,4.931073e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,2.8559445e-11,-1.0490129e-08,1.419943,5.758264e-11,9.050812,-4.678601,-4.678601,101.64009,1.4501425,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.2730966,1.1204238,1.0,-129.54138,120.49056,-399.2608,403.9394,0.0,4.235852e-13,6.2730966,6.2730966,6.2730966,0.051472124,0.9134436,0.9134436,1.0,1.1204238,6.2730966,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3525,1.0,0.0,100000.0,4.574865e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-2.5620235e-12,4.7997677e-09,1.419943,-5.1656496e-12,29.599495,61.678646,61.678646,101.64009,-19.117434,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.13339461,1.2775035,1.0,-137.41023,107.810745,-428.8919,367.21326,0.0,4.224881e-13,0.13339461,0.13339461,0.13339461,0.051472094,0.9134436,0.9134436,1.0,1.2775035,0.13339461,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.353,1.0,0.0,100000.0,3.7487978e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-1.1713572e-11,1.0092553e-08,1.419943,-2.361735e-11,49.539845,126.768265,126.768265,101.64009,-39.292107,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.276878,1.4345831,1.0,-142.45502,92.91518,-449.70837,322.9401,0.0,4.1986334e-13,0.276878,0.276878,0.276878,0.051472105,0.9134436,0.9134436,1.0,1.4345831,0.276878,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3535,1.0,0.0,100000.0,2.7369242e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.3626043e-11,-8.419336e-09,1.419943,-6.7798114e-11,68.46204,189.25252,189.25252,101.64009,-58.659237,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.4203614,1.5916628,1.0,-144.57205,76.11,-461.28232,272.02982,0.0,4.1672842e-13,0.4203614,0.4203614,0.4203614,0.05147212,0.9134436,0.9134436,1.0,1.5916628,0.4203614,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.354,1.0,0.0,100000.0,1.0743067e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-6.5298184e-11,-1.4355552e-09,1.419943,-1.316567e-10,85.977196,247.84721,247.84721,101.64009,-76.82079,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.5638448,1.7487423,1.0,-143.7178,57.7406,-463.37592,215.5287,0.0,4.136271e-13,0.5638448,0.5638448,0.5638448,0.051472105,0.9134436,0.9134436,1.0,1.7487423,0.5638448,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3545,1.0,0.0,100000.0,5.0341864e-08,-6.451962,-7.438021e-08,0.7042536,0.7042536,-7.97234e-11,8.535056e-10,1.419943,-1.6074136e-10,101.72533,301.3481,301.3481,101.64009,-93.40352,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.70732814,1.9058219,1.0,-139.90984,38.1845,-455.94614,154.59802,0.0,4.1097128e-13,0.70732814,0.70732814,0.70732814,0.0514721,0.9134436,0.9134436,1.0,1.9058219,0.70732814,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.355,1.0,0.0,100000.0,-3.8215632e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-7.1969215e-11,8.739794e-09,1.419943,-1.4510708e-10,115.38278,348.65564,348.65564,101.64009,-108.06659,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.85081154,2.0629015,1.0,-133.22641,17.84363,-439.14566,90.490005,0.0,4.0835168e-13,0.85081154,0.85081154,0.85081154,0.05147211,0.9134436,0.9134436,1.0,2.0629015,0.85081154,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3555,1.0,0.0,100000.0,-4.6501017e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-7.8798724e-11,-1.0179463e-09,1.419943,-1.5887701e-10,126.66888,388.79755,388.79755,101.64009,-120.50867,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.99429494,2.2199812,1.0,-123.80491,-2.8639677,-413.31976,24.522226,0.0,4.0554203e-13,0.99429494,0.99429494,0.99429494,0.05147211,0.9134436,0.9134436,1.0,2.2199812,0.99429494,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.356,1.0,0.0,100000.0,-1.7373061e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.2449715e-11,-8.544975e-09,1.419943,-1.05751116e-10,135.35164,420.94882,420.94882,101.64009,-130.47401,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.1377783,2.377061,1.0,-111.838936,-23.512705,-378.99927,-41.94954,0.0,4.0383595e-13,1.1377783,1.1377783,1.1377783,0.0514721,0.9134436,0.9134436,1.0,2.377061,1.1377783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3565,1.0,0.0,100000.0,5.179967e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.5563894e-11,-7.830271e-09,1.419943,-1.12030045e-10,141.25262,444.44864,444.44864,101.64009,-137.75784,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.2812617,2.5341406,1.0,-97.574425,-43.678204,-336.8895,-107.55915,0.0,4.0004523e-13,1.2812617,1.2812617,1.2812617,0.051472098,0.9134436,0.9134436,1.0,2.5341406,1.2812617,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.357,1.0,0.0,100000.0,1.3055512e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-4.0394726e-11,-1.3910263e-08,1.419943,-8.1445385e-11,144.25058,458.8141,458.8141,101.64009,-142.21045,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.4247451,2.69122,1.0,-81.30455,-62.946022,-287.85593,-170.95819,0.0,3.9546125e-13,1.4247451,1.4247451,1.4247451,0.051472113,0.9134436,0.9134436,1.0,2.69122,1.4247451,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3575,1.0,0.0,100000.0,1.767441e-06,-6.451962,-7.438021e-08,0.7042536,0.7042537,-4.408317e-11,-6.2266264e-10,1.419943,-8.888217e-11,144.28386,463.7499,463.7499,101.64009,-143.74031,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.5682285,2.8482997,1.0,-63.36369,-80.92016,-232.90627,-230.84366,0.0,3.9133144e-13,1.5682285,1.5682285,1.5682285,0.0514721,0.9134436,0.9134436,1.0,2.8482997,1.5682285,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.358,1.0,0.0,100000.0,1.963123e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.1822708e-11,-7.977025e-09,1.419943,-6.4162155e-11,141.35178,459.15466,459.15466,101.64009,-142.31601,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.7117119,3.0053794,1.0,-44.120567,-97.23122,-173.16988,-285.98477,0.0,3.8699268e-13,1.7117119,1.7117119,1.7117119,0.051472116,0.9134436,0.9134436,1.0,3.0053794,1.7117119,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3585,1.0,0.0,100000.0,2.4157157e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-2.27441e-11,3.6147403e-09,1.419943,-4.5857523e-11,135.51462,445.12277,445.12277,101.64009,-137.9668,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.8551953,3.1624591,1.0,-23.97067,-111.54395,-109.87447,-335.2483,0.0,3.8261045e-13,1.8551953,1.8551953,1.8551953,0.051472113,0.9134436,0.9134436,1.0,3.1624591,1.8551953,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.359,1.0,0.0,100000.0,2.9899372e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,8.334247e-13,9.344844e-09,1.419943,1.6803826e-12,126.89235,421.94263,421.94263,101.64009,-130.78206,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.9986786,3.3195386,1.0,-3.3281248,-123.564224,-44.320908,-377.62173,0.0,3.7767147e-13,1.9986786,1.9986786,1.9986786,0.051472105,0.9134436,0.9134436,1.0,3.3195386,1.9986786,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3595,1.0,0.0,100000.0,3.6015128e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,1.6613148e-11,-1.3592005e-09,1.419943,3.3496064e-11,115.662155,390.09067,390.09067,101.64009,-120.90947,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.142162,3.4766183,1.0,17.382822,-133.04497,22.143549,-412.23422,0.0,3.740174e-13,2.142162,2.142162,2.142162,0.051472086,0.9134436,0.9134436,1.0,3.4766183,2.142162,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.36,1.0,0.0,100000.0,4.300781e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,3.048125e-11,-5.7796203e-09,1.419943,6.145746e-11,102.05485,350.22147,350.22147,101.64009,-108.551926,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.2856455,3.633698,1.0,37.736515,-139.79137,88.15291,-438.3744,0.0,3.7044304e-13,2.2856455,2.2856455,2.2856455,0.05147211,0.9134436,0.9134436,1.0,3.633698,2.2856455,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3605,1.0,0.0,100000.0,4.554688e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,3.1276138e-11,1.2684016e-08,1.419943,6.306014e-11,86.35009,303.15445,303.15445,101.64009,-93.9634,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.429129,3.7907777,1.0,57.31464,-143.66473,152.35052,-455.505,0.0,3.660637e-13,2.429129,2.429129,2.429129,0.051472113,0.9134436,0.9134436,1.0,3.7907777,2.429129,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.361,1.0,0.0,100000.0,4.671136e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,5.816919e-12,-1.2648453e-08,1.419943,1.1728294e-11,68.87065,249.85696,249.85696,101.64009,-77.44372,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.572612,3.9478571,1.0,75.71482,-144.58548,213.41702,-463.274,0.0,3.2731665e-13,2.572612,2.572612,2.572612,0.051472105,0.9134436,0.9134436,1.0,3.9478571,2.572612,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3615,1.0,0.0,100000.0,4.1737135e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-1.8166652e-11,2.7454374e-09,1.419943,-3.6628298e-11,49.975773,191.42436,191.42436,101.64009,-59.332405,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.7160954,4.1049366,1.0,92.5589,-142.53467,270.09732,-461.52167,0.0,-1.3896077e-13,2.7160954,2.7160954,2.7160954,0.0514721,0.9134436,0.9134436,1.0,4.1049366,2.7160954,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.362,1.0,0.0,100000.0,3.7215907e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-3.821317e-11,3.3018157e-09,1.419943,-7.7046855e-11,30.05378,129.05757,129.05757,101.64009,-40.00168,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,2.8595788,4.2620163,1.0,107.500694,-137.55447,321.22653,-450.2841,0.0,-3.6692809e-13,2.8595788,2.8595788,2.8595788,0.051472113,0.9134436,0.9134436,1.0,4.2620163,2.8595788,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3625,1.0,0.0,100000.0,2.6944292e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.76378e-11,2.9758231e-09,1.419943,-1.1621153e-10,9.514116,64.03836,64.03836,101.64009,-19.848831,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.0030622,4.419096,1.0,120.23311,-129.74722,365.75385,-429.7922,0.0,-5.091213e-13,3.0030622,3.0030622,3.0030622,0.051472113,0.9134436,0.9134436,1.0,4.419096,3.0030622,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.363,1.0,0.0,100000.0,1.8240086e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-7.169534e-11,9.075591e-09,1.419943,-1.4455488e-10,-11.221082,-2.2969742,-2.2969742,101.64009,0.71195275,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.1465456,4.5761757,1.0,130.49448,-119.273384,402.7641,-400.46713,0.0,-6.0826707e-13,3.1465456,3.1465456,3.1465456,0.051472124,0.9134436,0.9134436,1.0,4.5761757,3.1465456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3635,1.0,0.0,100000.0,1.0693043e-06,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.9684375e-11,6.389058e-10,1.419943,-1.203379e-10,-31.725662,-68.585106,-68.585106,101.64009,21.258104,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.290029,4.7332554,1.0,138.07388,-106.34822,431.49667,-362.91156,0.0,-6.752496e-13,3.290029,3.290029,3.290029,0.051472105,0.9134436,0.9134436,1.0,4.7332554,3.290029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.364,1.0,0.0,100000.0,7.592057e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.6116767e-11,-5.1859987e-09,1.419943,-1.1314477e-10,-51.578213,-133.46365,-133.46365,101.64009,41.367355,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.4335124,4.890335,1.0,142.81558,-91.23737,451.36105,-317.8974,0.0,-8.0873584e-13,3.4335124,3.4335124,3.4335124,0.0514721,0.9134436,0.9134436,1.0,4.890335,3.4335124,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3645,1.0,0.0,100000.0,5.252281e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.4709598e-11,5.676156e-09,1.419943,-1.10307576e-10,-70.37071,-195.59924,-195.59924,101.64009,60.62642,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.5769958,5.047415,1.0,144.6221,-74.25139,461.94897,-266.34973,0.0,-9.239686e-13,3.5769958,3.5769958,3.5769958,0.051472098,0.9134436,0.9134436,1.0,5.047415,3.5769958,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.365,1.0,0.0,100000.0,6.2290474e-07,-6.451962,-7.438021e-08,0.7042536,0.7042536,-5.225261e-11,2.9622982e-09,1.419943,-1.05353705e-10,-87.71695,-253.71483,-253.71483,101.64009,78.63947,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.7204792,5.2044945,1.0,143.45633,-55.73938,463.04285,-209.32802,0.0,-9.939169e-13,3.7204792,3.7204792,3.7204792,0.051472116,0.9134436,0.9134436,1.0,5.2044945,3.7204792,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3655,1.0,0.0,100000.0,8.075545e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-5.7209574e-11,-9.772414e-09,1.419943,-1.1534813e-10,-103.26041,-306.61603,-306.61603,101.64009,95.036316,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,3.8639627,5.3615737,1.0,139.34221,-36.081806,454.62018,-148.00414,0.0,-1.0445838e-12,3.8639627,3.8639627,3.8639627,0.051472116,0.9134436,0.9134436,1.0,5.3615737,3.8639627,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.366,1.0,0.0,100000.0,1.114833e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.6339214e-11,-1.5368893e-09,1.419943,-9.343089e-11,-116.68163,-353.2156,-353.2156,101.64009,109.47996,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.007446,5.5186534,1.0,132.3643,-15.6826725,436.85403,-83.63845,0.0,-1.0787712e-12,4.007446,4.007446,4.007446,0.051472105,0.9134436,0.9134436,1.0,5.5186534,4.007446,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3665,1.0,0.0,100000.0,1.5399596e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-2.1679842e-11,-8.321127e-09,1.419943,-4.3711722e-11,-127.7048,-392.55582,-392.55582,101.64009,121.673546,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.1509295,5.675733,1.0,122.66603,5.038775,410.10962,-17.553808,0.0,-1.0921739e-12,4.1509295,4.1509295,4.1509295,0.0514721,0.9134436,0.9134436,1.0,5.675733,4.1509295,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.367,1.0,0.0,100000.0,2.2445486e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-7.3878756e-13,-4.890984e-09,1.419943,-1.4895717e-12,-136.10336,-423.82816,-423.82816,101.64009,131.36647,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.2944126,5.832813,1.0,110.44669,25.656666,374.93655,48.891598,0.0,-1.0943733e-12,4.2944126,4.2944126,4.2944126,0.051472113,0.9134436,0.9134436,1.0,5.832813,4.2944126,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3675,1.0,0.0,100000.0,3.068621e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,6.6647035e-12,2.3559832e-09,1.419943,1.34376295e-11,-141.7047,-446.3899,-446.3899,101.64009,138.35954,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.4378963,5.9898925,1.0,95.957436,45.747253,332.0577,114.33218,0.0,-1.0950117e-12,4.4378963,4.4378963,4.4378963,0.05147211,0.9134436,0.9134436,1.0,5.9898925,4.4378963,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.368,1.0,0.0,100000.0,3.5485832e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.3912366e-11,4.0498524e-10,1.419943,2.8050643e-11,-144.39368,-459.77734,-459.77734,101.64009,142.509,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.5813794,6.146972,1.0,79.49605,64.89764,282.35437,177.42297,0.0,-1.0903051e-12,4.5813794,4.5813794,4.5813794,0.05147209,0.9134436,0.9134436,1.0,6.146972,4.5813794,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3685,1.0,0.0,100000.0,4.2254223e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.1916083e-11,4.020321e-09,1.419943,2.402566e-11,-144.11507,-463.71536,-463.71536,101.64009,143.72961,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.724863,0.020866385,1.0,61.400837,82.71423,226.84802,236.86736,0.0,-1.080748e-12,4.724863,4.724863,4.724863,0.051472105,0.9134436,0.9134436,1.0,0.020866385,4.724863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.369,1.0,0.0,100000.0,4.545178e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.4813125e-11,3.456513e-10,1.419943,2.9866786e-11,-140.87457,-458.12302,-458.12302,101.64009,141.99625,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,4.868346,0.17794602,1.0,42.043705,98.83087,166.67944,291.44357,0.0,-1.0656311e-12,4.868346,4.868346,4.868346,0.051472113,0.9134436,0.9134436,1.0,0.17794602,4.868346,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3695,1.0,0.0,100000.0,4.4617086e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.1860423e-11,1.4280511e-08,1.419943,2.3913437e-11,-134.7388,-443.11526,-443.11526,101.64009,137.34456,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.01183,0.33502564,1.0,21.822485,112.91632,103.08525,340.03,0.0,-1.0439225e-12,5.01183,5.01183,5.01183,0.05147212,0.9134436,0.9134436,1.0,0.33502564,5.01183,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.37,1.0,0.0,100000.0,4.0763002e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-2.2630012e-12,-1.0149562e-08,1.419943,-4.562749e-12,-125.833855,-419.0005,-419.0005,101.64009,129.87013,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.155313,0.49210528,1.0,1.1527655,124.68108,37.37242,381.62808,0.0,-1.0263855e-12,5.155313,5.155313,5.155313,0.051472098,0.9134436,0.9134436,1.0,0.49210528,5.155313,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3705,1.0,0.0,100000.0,3.5080423e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-2.2115827e-11,9.507155e-09,1.419943,-4.4590772e-11,-114.34274,-386.27438,-386.27438,101.64009,119.7266,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.2987967,0.64918494,1.0,-19.540646,133.88339,-29.108488,415.38284,0.0,-1.0052199e-12,5.2987967,5.2987967,5.2987967,0.05147211,0.9134436,0.9134436,1.0,0.64918494,5.2987967,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.371,1.0,0.0,100000.0,2.7903038e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-5.3768254e-11,-1.8158955e-10,1.419943,-1.084096e-10,-100.50163,-345.60947,-345.60947,101.64009,107.12241,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.44228,0.8062645,1.0,-39.832455,140.33409,-94.99116,440.60062,0.0,-9.746566e-13,5.44228,5.44228,5.44228,0.051472113,0.9134436,0.9134436,1.0,0.8062645,5.44228,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3715,1.0,0.0,100000.0,2.2554095e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-7.0170085e-11,3.5195684e-09,1.419943,-1.414796e-10,-84.595,-297.84152,-297.84152,101.64009,92.316635,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.5857635,0.96334416,1.0,-59.30562,143.90062,-158.92154,456.76306,0.0,-9.537554e-13,5.5857635,5.5857635,5.5857635,0.051472105,0.9134436,0.9134436,1.0,0.96334416,5.5857635,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.372,1.0,0.0,100000.0,1.6448034e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-8.1529325e-11,8.928717e-09,1.419943,-1.6438254e-10,-66.94976,-243.95227,-243.95227,101.64009,75.61355,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.7292466,1.1204238,1.0,-77.55992,144.50969,-219.58575,463.53802,0.0,-9.279991e-13,5.7292466,5.7292466,5.7292466,0.05147209,0.9134436,0.9134436,1.0,1.1204238,5.7292466,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3725,1.0,0.0,100000.0,1.2235512e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-7.998205e-11,-8.689349e-09,1.419943,-1.6126286e-10,-47.928547,-185.04927,-185.04927,101.64009,57.356434,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,5.8727303,1.2775035,1.0,-94.2202,142.14876,-275.737,460.78625,0.0,-8.989351e-13,5.8727303,5.8727303,5.8727303,0.0514721,0.9134436,0.9134436,1.0,1.2775035,5.8727303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.373,1.0,0.0,100000.0,8.163911e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-8.019357e-11,-8.26332e-10,1.419943,-1.6168933e-10,-27.922304,-122.34312,-122.34312,101.64009,37.92052,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.0162134,1.4345831,1.0,-108.94405,136.86635,-326.22122,448.56436,0.0,-8.7602744e-13,6.0162134,6.0162134,6.0162134,0.051472116,0.9134436,0.9134436,1.0,1.4345831,6.0162134,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3735,1.0,0.0,100000.0,6.66597e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-7.3814024e-11,-3.5490775e-09,1.419943,-1.4882665e-10,-7.342194,-57.12254,-57.12254,101.64009,17.705257,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,6.1596966,1.5916628,1.0,-121.42886,128.77106,-370.00092,427.12344,0.0,-8.56523e-13,6.1596966,6.1596966,6.1596966,0.05147211,0.9134436,0.9134436,1.0,1.5916628,6.1596966,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.374,1.0,0.0,100000.0,8.56584e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-7.7647916e-11,3.3562e-09,1.419943,-1.5655668e-10,13.388814,9.27203,9.27203,101.64009,-2.8738863,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.019994866,1.7487423,1.0,-131.41805,118.02923,-406.17627,396.90424,0.0,-8.3935615e-13,0.019994866,0.019994866,0.019994866,0.051472113,0.9134436,0.9134436,1.0,1.7487423,0.019994866,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3745,1.0,0.0,100000.0,1.1368305e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-6.27885e-11,-8.581084e-10,1.419943,-1.2659657e-10,33.84465,75.476036,75.476036,101.64009,-23.393967,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.16347826,1.9058219,1.0,-138.7063,104.86164,-434.0038,358.52777,0.0,-8.198986e-13,0.16347826,0.16347826,0.16347826,0.05147211,0.9134436,0.9134436,1.0,1.9058219,0.16347826,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.375,1.0,0.0,100000.0,1.6665433e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-6.0510534e-11,-3.5125047e-09,1.419943,-1.2200366e-10,53.604908,140.12885,140.12885,101.64009,-43.433247,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.30696163,2.0629015,1.0,-143.14383,89.53892,-452.91162,312.78278,0.0,-8.0152963e-13,0.30696163,0.30696163,0.30696163,0.05147211,0.9134436,0.9134436,1.0,2.0629015,0.30696163,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3755,1.0,0.0,100000.0,1.8492266e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.2559307e-11,2.13286e-09,1.419943,-8.58097e-11,72.263466,201.9017,201.9017,101.64009,-62.579884,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.45044503,2.2199812,1.0,-144.63945,72.37598,-462.5111,260.6094,0.0,-7.8321193e-13,0.45044503,0.45044503,0.45044503,0.051472105,0.9134436,0.9134436,1.0,2.2199812,0.45044503,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.376,1.0,0.0,100000.0,2.2531476e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-3.0564905e-11,3.8200874e-09,1.419943,-6.162613e-11,89.43685,259.52505,259.52505,101.64009,-80.44036,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.5939284,2.377061,1.0,-143.1624,53.72555,-462.605,203.07996,0.0,-7.64459e-13,0.5939284,0.5939284,0.5939284,0.0514721,0.9134436,0.9134436,1.0,2.377061,0.5939284,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3765,1.0,0.0,100000.0,2.4515357e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-1.2698166e-11,5.828317e-09,1.419943,-2.5602529e-11,104.77212,311.81458,311.81458,101.64009,-96.64762,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.7374118,2.5341406,1.0,-138.74307,33.970947,-453.19135,141.37675,0.0,-7.467805e-13,0.7374118,0.7374118,0.7374118,0.0514721,0.9134436,0.9134436,1.0,2.5341406,0.7374118,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.377,1.0,0.0,100000.0,3.389058e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.5659769e-11,8.621522e-09,1.419943,3.1573823e-11,117.95409,357.69565,357.69565,101.64009,-110.86855,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,0.8808952,2.69122,1.0,-131.47226,13.518167,-434.4636,76.76797,0.0,-7.2775027e-13,0.8808952,0.8808952,0.8808952,0.051472098,0.9134436,0.9134436,1.0,2.69122,0.8808952,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3775,1.0,0.0,100000.0,3.9118268e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,4.2991985e-11,4.933617e-09,1.419943,8.668208e-11,128.71184,396.22525,396.22525,101.64009,-122.810905,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.0243785,2.8482997,1.0,-121.4994,-7.212443,-406.8067,10.581421,0.0,-5.7311783e-13,1.0243785,1.0243785,1.0243785,0.0514721,0.9134436,0.9134436,1.0,2.8482997,1.0243785,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.378,1.0,0.0,100000.0,4.4116423e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,5.947881e-11,1.1372625e-08,1.419943,1.1992345e-10,136.82428,426.6116,426.6116,101.64009,-132.22922,0.0,101.64065,327.92178,1.0,-1.0,0.7067138,1.1678619,3.0053794,1.0,-109.029465,-27.79482,-370.789,-55.822594,0.0,-2.3835594e-13,1.1678619,1.1678619,1.1678619,0.051472098,0.9134436,0.9134436,1.0,3.0053794,1.1678619,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3785,1.0,0.0,100000.0,4.943091e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,4.048303e-11,-1.25006805e-08,1.419943,8.162343e-11,142.1247,448.23013,448.23013,101.64009,-138.92993,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.3113453,3.1624591,1.0,-94.31873,-47.805954,-327.1508,-121.07934,0.0,-3.0448901e-15,1.3113453,1.3113453,1.3113453,0.051472116,0.9134436,0.9134436,1.0,3.1624591,1.3113453,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.379,1.0,0.0,100000.0,4.3532023e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,1.7763197e-11,-2.1806033e-09,1.419943,3.5814834e-11,144.50412,460.63657,460.63657,101.64009,-142.77533,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.4548287,3.3195386,1.0,-77.66955,-66.83457,-276.78894,-183.84763,0.0,1.60911e-13,1.4548287,1.4548287,1.4548287,0.05147212,0.9134436,0.9134436,1.0,3.3195386,1.4548287,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3795,1.0,0.0,100000.0,3.777019e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-3.411416e-12,-9.774736e-09,1.419943,-6.878227e-12,143.91368,463.5759,463.5759,101.64009,-143.68639,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.5983121,3.4766183,1.0,-59.424088,-84.48959,-220.73845,-242.83746,0.0,2.7745726e-13,1.5983121,1.5983121,1.5983121,0.051472116,0.9134436,0.9134436,1.0,3.4766183,1.5983121,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.38,1.0,0.0,100000.0,2.8909076e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-2.1729197e-11,-6.9245276e-09,1.419943,-4.3811236e-11,140.3655,456.98773,456.98773,101.64009,-141.64436,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.7417955,3.633698,1.0,-39.95733,-100.408165,-160.1513,-296.83643,0.0,3.5662245e-13,1.7417955,1.7417955,1.7417955,0.051472116,0.9134436,0.9134436,1.0,3.633698,1.7417955,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3805,1.0,0.0,100000.0,2.0187272e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-3.094772e-11,-3.2557488e-09,1.419943,-6.2397976e-11,133.9325,441.00748,441.00748,101.64009,-136.69125,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.8852788,3.7907777,1.0,-19.669363,-114.26313,-96.2727,-344.7348,0.0,4.1395349e-13,1.8852788,1.8852788,1.8852788,0.0514721,0.9134436,0.9134436,1.0,3.7907777,1.8852788,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.381,1.0,0.0,100000.0,9.933519e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.4316127e-11,-4.1976493e-09,1.419943,-8.935187e-11,124.74689,415.96356,415.96356,101.64009,-128.92883,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.0287623,3.9478571,1.0,1.0228542,-125.769745,-30.41548,-385.5481,0.0,4.5014467e-13,2.0287623,2.0287623,2.0287623,0.051472116,0.9134436,0.9134436,1.0,3.9478571,2.0287623,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3815,1.0,0.0,100000.0,4.3487125e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.7609496e-11,-1.40338186e-08,1.419943,-9.599209e-11,112.99746,382.37067,382.37067,101.64009,-118.51664,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.1722457,4.1049366,1.0,21.694048,-134.69151,36.06684,-418.43753,0.0,4.7440404e-13,2.1722457,2.1722457,2.1722457,0.051472113,0.9134436,0.9134436,1.0,4.1049366,2.1722457,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.382,1.0,0.0,100000.0,2.1069731e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.5455282e-11,-2.8880318e-10,1.419943,-9.1648675e-11,98.92569,340.91925,340.91925,101.64009,-105.66868,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.3157291,4.2620163,1.0,41.919384,-140.84508,101.807915,-442.72714,0.0,4.9063797e-13,2.3157291,2.3157291,2.3157291,0.051472113,0.9134436,0.9134436,1.0,4.2620163,2.3157291,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3825,1.0,0.0,100000.0,4.3840632e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-4.9887636e-11,9.181452e-09,1.419943,-1.0058536e-10,82.82078,292.46115,292.46115,101.64009,-90.64899,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.4592123,4.419096,1.0,61.283184,-144.10396,165.4566,-457.9178,0.0,4.9989423e-13,2.4592123,2.4592123,2.4592123,0.051472105,0.9134436,0.9134436,1.0,4.419096,2.4592123,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.383,1.0,0.0,100000.0,8.917165e-07,-6.451962,1.5124654e-07,0.7042536,0.7042536,-5.071243e-11,8.676305e-09,1.419943,-1.02248335e-10,65.01372,237.99237,237.99237,101.64009,-73.766266,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.6026957,4.5761757,1.0,79.38748,-144.4012,225.7048,-463.69717,0.0,5.027517e-13,2.6026957,2.6026957,2.6026957,0.051472113,0.9134436,0.9134436,1.0,4.5761757,2.6026957,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3835,1.0,0.0,100000.0,1.5897641e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-3.03373e-11,-6.5286e-09,1.419943,-6.116722e-11,45.870483,178.63232,178.63232,101.64009,-55.367485,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.746179,4.7332554,1.0,95.86019,-141.73067,281.31427,-459.9466,0.0,5.012583e-13,2.746179,2.746179,2.746179,0.051472113,0.9134436,0.9134436,1.0,4.7332554,2.746179,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.384,1.0,0.0,100000.0,1.9402464e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-2.992183e-11,9.709263e-09,1.419943,-6.032953e-11,25.784512,115.60098,115.60098,101.64009,-35.830784,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.8896625,4.890335,1.0,110.36276,-136.14728,331.14212,-446.7431,0.0,4.968877e-13,2.8896625,2.8896625,2.8896625,0.051472098,0.9134436,0.9134436,1.0,4.890335,2.8896625,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3845,1.0,0.0,100000.0,2.2103898e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-3.255429e-11,-2.1206181e-09,1.419943,-6.56372e-11,5.16861,50.193794,50.193794,101.64009,-15.557678,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.033146,5.047415,1.0,122.59714,-127.76575,374.16428,-424.3581,0.0,4.892718e-13,3.033146,3.033146,3.033146,0.051472105,0.9134436,0.9134436,1.0,5.047415,3.033146,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.385,1.0,0.0,100000.0,2.6915884e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,-1.2688706e-11,2.4824833e-09,1.419943,-2.5583454e-11,-15.553516,-16.244987,-16.244987,101.64009,5.03517,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.1766293,5.2044945,1.0,132.31187,-116.75836,409.49655,-393.25156,0.0,4.814632e-13,3.1766293,3.1766293,3.1766293,0.0514721,0.9134436,0.9134436,1.0,5.2044945,3.1766293,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3855,1.0,0.0,100000.0,2.9245398e-06,-6.451962,1.5124654e-07,0.7042536,0.7042537,-1.2767204e-11,-1.3431135e-09,1.419943,-2.5741723e-11,-35.955982,-82.3499,-82.3499,101.64009,25.524534,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.3201127,5.3615737,1.0,139.30731,-103.35133,436.41275,-354.06287,0.0,4.7180337e-13,3.3201127,3.3201127,3.3201127,0.051472094,0.9134436,0.9134436,1.0,5.3615737,3.3201127,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.386,1.0,0.0,100000.0,3.2671235e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,6.5228864e-12,3.6278716e-09,1.419943,1.3151692e-11,-55.61948,-146.76234,-146.76234,101.64009,45.489315,0.0,101.6407,327.92178,1.0,-1.0,0.70671386,3.463596,5.5186534,1.0,143.4397,-87.82021,454.35974,-307.59738,0.0,4.618075e-13,3.463596,3.463596,3.463596,0.051472113,0.9134436,0.9134436,1.0,5.5186534,3.463596,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3865,1.0,0.0,100000.0,3.6512185e-06,-6.451962,1.5124654e-07,0.7042536,0.7042536,2.1402496e-11,7.616513e-09,1.419943,4.315253e-11,-74.13987,-208.1585,-208.1585,101.64009,64.51919,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.6070795,5.675733,1.0,144.62407,-70.48419,462.96863,-254.81012,0.0,4.50902e-13,3.6070795,3.6070795,3.6070795,0.051472105,0.9134436,0.9134436,1.0,5.675733,3.6070795,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.387,1.0,0.0,100000.0,4.028557e-06,-6.451962,1.5124654e-07,0.7042536,0.7042537,2.5854634e-11,-7.0843527e-09,1.419943,5.2129103e-11,-91.13653,-265.27655,-265.27655,101.64009,82.22305,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.750563,5.832813,1.0,142.83609,-51.699566,462.0625,-196.78595,0.0,4.4204877e-13,3.750563,3.750563,3.750563,0.051472113,0.9134436,0.9134436,1.0,5.832813,3.750563,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3875,1.0,0.0,100000.0,4.390185e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,3.5858573e-11,-3.7793133e-09,1.419943,7.229942e-11,-106.260124,-316.94257,-316.94257,101.64009,98.23705,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.8940463,5.9898925,1.0,138.11253,-31.852402,451.65997,-134.7174,0.0,4.3170572e-13,3.8940463,3.8940463,3.8940463,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.8940463,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.388,1.0,0.0,100000.0,4.5603238e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,1.507374e-11,7.745656e-09,1.419943,3.039225e-11,-119.19985,-362.09473,-362.09473,101.64009,112.23207,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.0375295,6.146972,1.0,130.55045,-11.350601,431.97485,-69.88012,0.0,3.4487956e-13,4.0375295,4.0375295,4.0375295,0.05147212,0.9134436,0.9134436,1.0,6.146972,4.0375295,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3885,1.0,0.0,100000.0,4.25902e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-1.1859527e-11,3.090439e-09,1.419943,-2.3911631e-11,-129.68976,-399.80508,-399.80508,101.64009,123.92047,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.181013,0.020866385,1.0,120.305275,9.3844795,403.4117,-3.60664,0.0,1.3246056e-13,4.181013,4.181013,4.181013,0.051472116,0.9134436,0.9134436,1.0,0.020866385,4.181013,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.389,1.0,0.0,100000.0,3.3586718e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-2.9685348e-11,1.5328366e-08,1.419943,-5.9852734e-11,-137.51425,-429.29852,-429.29852,101.64009,133.06203,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.3244963,0.17794602,1.0,107.58756,29.926687,366.55756,62.740963,0.0,-1.0583753e-14,4.3244963,4.3244963,4.3244963,0.05147211,0.9134436,0.9134436,1.0,0.17794602,4.3244963,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3895,1.0,0.0,100000.0,2.5248462e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-3.9210517e-11,6.4190764e-11,1.419943,-7.905774e-11,-142.51253,-449.96896,-449.96896,101.64009,139.46889,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.46798,0.33502564,1.0,92.65869,49.853836,322.16986,127.7991,0.0,-1.1757332e-13,4.46798,4.46798,4.46798,0.05147211,0.9134436,0.9134436,1.0,0.33502564,4.46798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.39,1.0,0.0,100000.0,1.9202728e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.144045e-11,4.166479e-09,1.419943,-8.355381e-11,-144.58186,-461.39157,-461.39157,101.64009,143.00934,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.611463,0.49210528,1.0,75.825485,68.75638,271.1609,190.23068,0.0,-1.9211131e-13,4.611463,4.611463,4.611463,0.051472094,0.9134436,0.9134436,1.0,0.49210528,4.611463,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3905,1.0,0.0,100000.0,1.3312022e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.8371404e-11,8.4351115e-10,1.419943,-9.752827e-11,-143.67973,-463.33154,-463.33154,101.64009,143.61064,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.7549467,0.64918494,1.0,57.433895,86.245834,214.57893,248.75262,0.0,-2.3926618e-13,4.7549467,4.7549467,4.7549467,0.051472116,0.9134436,0.9134436,1.0,0.64918494,4.7549467,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.391,1.0,0.0,100000.0,4.8052743e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.4478986e-11,-1.0783463e-09,1.419943,-8.9680235e-11,-139.82466,-455.74905,-455.74905,101.64009,141.26044,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.89843,0.8062645,1.0,37.861916,101.962746,153.58693,302.16214,0.0,-2.7828664e-13,4.89843,4.89843,4.89843,0.051472113,0.9134436,0.9134436,1.0,0.8062645,4.89843,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3915,1.0,0.0,100000.0,-9.124329e-09,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-3.0868603e-11,5.4313456e-09,1.419943,-6.223846e-11,-133.09589,-438.79993,-438.79993,101.64009,136.00702,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.0419135,0.96334416,1.0,17.51179,115.58409,89.43837,349.36157,0.0,-3.0161857e-13,5.0419135,5.0419135,5.0419135,0.051472098,0.9134436,0.9134436,1.0,0.96334416,5.0419135,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.392,1.0,0.0,100000.0,1.2184711e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-2.3675428e-11,-4.8793436e-09,1.419943,-4.7735302e-11,-123.6317,-412.83252,-412.83252,101.64009,127.95835,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.1853967,1.1204238,1.0,-3.1982415,126.82994,23.451656,389.38086,0.0,-3.1566037e-13,5.1853967,5.1853967,5.1853967,0.051472105,0.9134436,0.9134436,1.0,1.1204238,5.1853967,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3925,1.0,0.0,100000.0,7.606125e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,8.184888e-12,8.2897555e-09,1.419943,1.6502683e-11,-111.62662,-378.38046,-378.38046,101.64009,117.27987,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.3288803,1.2775035,1.0,-23.842543,135.46916,-43.017036,421.39752,0.0,-3.2247076e-13,5.3288803,5.3288803,5.3288803,0.05147211,0.9134436,0.9134436,1.0,1.2775035,5.3288803,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.393,1.0,0.0,100000.0,1.2410508e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,1.9001224e-11,2.3437658e-09,1.419943,3.8310993e-11,-97.327354,-336.1519,-336.1519,101.64009,104.191025,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.4723635,1.4345831,1.0,-43.996826,141.32419,-108.60163,444.75354,0.0,-3.2577887e-13,5.4723635,5.4723635,5.4723635,0.051472116,0.9134436,0.9134436,1.0,1.4345831,5.4723635,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3935,1.0,0.0,100000.0,2.0180214e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,3.7175905e-11,-1.2705847e-09,1.419943,7.495548e-11,-81.02781,-287.01465,-287.01465,101.64009,88.96083,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.615847,1.5916628,1.0,-63.24688,144.27469,-171.95424,458.96887,0.0,-3.243531e-13,5.615847,5.615847,5.615847,0.05147211,0.9134436,0.9134436,1.0,1.5916628,5.615847,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.394,1.0,0.0,100000.0,2.8428196e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,2.9251872e-11,9.831624e-09,1.419943,5.897874e-11,-63.062965,-231.97864,-231.97864,101.64009,71.9023,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.7593303,1.7487423,1.0,-81.197075,144.26004,-231.7728,463.75143,0.0,-3.20963e-13,5.7593303,5.7593303,5.7593303,0.051472116,0.9134436,0.9134436,1.0,1.7487423,5.7593303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3945,1.0,0.0,100000.0,3.5303592e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,4.0067224e-11,4.8761652e-09,1.419943,8.0785066e-11,-43.80204,-172.17496,-172.17496,101.64009,53.36601,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.9028134,1.9058219,1.0,-97.478485,141.28052,-286.8279,459.00287,0.0,-3.165187e-13,5.9028134,5.9028134,5.9028134,0.0514721,0.9134436,0.9134436,1.0,1.9058219,5.9028134,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.395,1.0,0.0,100000.0,3.953239e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,4.3646226e-11,-1.9007082e-08,1.419943,8.800118e-11,-23.640884,-108.832695,-108.832695,101.64009,33.732937,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,6.046297,2.0629015,1.0,-111.75651,135.39738,-335.9881,444.8208,0.0,-3.1006442e-13,6.046297,6.046297,6.046297,0.051472113,0.9134436,0.9134436,1.0,2.0629015,6.046297,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3955,1.0,0.0,100000.0,4.0436166e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,5.7453632e-11,-3.3487868e-09,1.419943,1.15840205e-10,-2.9938571,-43.253693,-43.253693,101.64009,13.406579,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,6.18978,2.2199812,1.0,-123.737686,126.731544,-378.243,421.4967,0.0,-3.014529e-13,6.18978,6.18978,6.18978,0.051472105,0.9134436,0.9134436,1.0,2.2199812,6.18978,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.396,1.0,0.0,100000.0,4.242004e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,4.4281166e-11,-7.475987e-09,1.419943,8.9281374e-11,17.7147,23.21427,23.21427,101.64009,-7.1953144,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.050078496,2.377061,1.0,-133.17578,115.46108,-412.72418,389.5099,0.0,-2.9362664e-13,0.050078496,0.050078496,0.050078496,0.051472105,0.9134436,0.9134436,1.0,2.377061,0.050078496,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3965,1.0,0.0,100000.0,3.991796e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042537,5.716151e-11,6.258584e-09,1.419943,1.1525122e-10,38.05918,89.20513,89.20513,101.64009,-27.649328,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.19356188,2.5341406,1.0,-139.87683,101.81764,-438.72296,349.51782,0.0,-2.9202994e-13,0.19356188,0.19356188,0.19356188,0.051472116,0.9134436,0.9134436,1.0,2.5341406,0.19356188,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.397,1.0,0.0,100000.0,3.6650324e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,5.1597927e-11,-1.4037998e-08,1.419943,1.0403371e-10,57.621464,153.36263,153.36263,101.64009,-47.535088,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.33704528,2.69122,1.0,-143.7031,86.081635,-455.70505,302.3424,0.0,-2.9124234e-13,0.33704528,0.33704528,0.33704528,0.051472105,0.9134436,0.9134436,1.0,2.69122,0.33704528,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3975,1.0,0.0,100000.0,3.100159e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,1.9813061e-11,1.3324632e-08,1.419943,3.994785e-11,75.9995,214.3682,214.3682,101.64009,-66.44389,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.48052865,2.8482997,1.0,-144.57596,68.576454,-463.32138,248.95319,0.0,-2.878197e-13,0.48052865,0.48052865,0.48052865,0.05147211,0.9134436,0.9134436,1.0,2.8482997,0.48052865,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.398,1.0,0.0,100000.0,1.951493e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-1.2064267e-12,-2.293883e-09,1.419943,-2.4324434e-12,92.815575,270.96802,270.96802,101.64009,-83.98714,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.62401205,3.0053794,1.0,-142.47746,49.661884,-461.41544,190.44743,0.0,-2.8280606e-13,0.62401205,0.62401205,0.62401205,0.051472094,0.9134436,0.9134436,1.0,3.0053794,0.62401205,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3985,1.0,0.0,100000.0,1.3748472e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-1.6086136e-11,9.879228e-09,1.419943,-3.2433483e-11,107.72409,321.99887,321.99887,101.64009,-99.80426,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.7674954,3.1624591,1.0,-137.45074,29.726648,-450.02643,128.02757,0.0,-2.7780005e-13,0.7674954,0.7674954,0.7674954,0.0514721,0.9134436,0.9134436,1.0,3.1624591,0.7674954,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.399,1.0,0.0,100000.0,7.489051e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-3.9531798e-11,3.7197168e-09,1.419943,-7.970552e-11,120.41864,366.41193,366.41193,101.64009,-113.57019,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.9109788,3.3195386,1.0,-129.5991,9.180469,-429.38837,62.976456,0.0,-2.7181173e-13,0.9109788,0.9109788,0.9109788,0.05147211,0.9134436,0.9134436,1.0,3.3195386,0.9109788,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.3995,1.0,0.0,100000.0,2.3245343e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-5.20193e-11,-2.003787e-09,1.419943,-1.04883296e-10,130.63832,403.2944,403.2944,101.64009,-125.002,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.0544622,3.4766183,1.0,-119.08394,-11.554392,-399.92545,-3.3689582,0.0,-2.642815e-13,1.0544622,1.0544622,1.0544622,0.051472094,0.9134436,0.9134436,1.0,3.4766183,1.0544622,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4,1.0,0.0,100000.0,-1.6526485e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.775751e-11,7.20321e-09,1.419943,-9.629051e-11,138.17311,431.88834,431.88834,101.64009,-133.86475,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.1979456,3.633698,1.0,-106.12132,-32.051785,-362.2432,-69.645134,0.0,-1.3832787e-13,1.1979456,1.1979456,1.1979456,0.05147212,0.9134436,0.9134436,1.0,3.633698,1.1979456,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4005,1.0,0.0,100000.0,7.219105e-09,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-3.872366e-11,5.7619e-09,1.419943,-7.807612e-11,142.86813,451.606,451.606,101.64009,-139.97629,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.341429,3.7907777,1.0,-90.97769,-51.89044,-317.11606,-134.48994,0.0,2.6369168e-13,1.341429,1.341429,1.341429,0.05147211,0.9134436,0.9134436,1.0,3.7907777,1.341429,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.401,1.0,0.0,100000.0,4.1784767e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.862152e-11,-1.1342594e-09,1.419943,-9.803257e-11,144.62689,462.04218,462.04218,101.64009,-143.211,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.4849124,3.9478571,1.0,-73.964264,-70.662636,-265.47147,-196.57071,0.0,4.0424603e-13,1.4849124,1.4849124,1.4849124,0.0514721,0.9134436,0.9134436,1.0,3.9478571,1.4849124,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4015,1.0,0.0,100000.0,1.2333728e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.883306e-11,-8.99669e-09,1.419943,-9.845908e-11,143.41327,462.98236,462.98236,101.64009,-143.50241,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.6283957,4.1049366,1.0,-55.43071,-87.98256,-208.37086,-254.6115,0.0,4.0837884e-13,1.6283957,1.6283957,1.6283957,0.051472105,0.9134436,0.9134436,1.0,4.1049366,1.6283957,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.402,1.0,0.0,100000.0,1.7376376e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.8699447e-11,-7.826259e-09,1.419943,-9.8189686e-11,139.25218,454.40726,454.40726,101.64009,-140.84454,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.7718791,4.2620163,1.0,-35.757935,-103.49425,-146.9878,-307.41946,0.0,4.1653492e-13,1.7718791,1.7718791,1.7718791,0.0514721,0.9134436,0.9134436,1.0,4.2620163,1.7718791,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4025,1.0,0.0,100000.0,2.2799873e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.5414988e-11,7.342355e-10,1.419943,-9.1567434e-11,132.22916,436.4931,436.4931,101.64009,-135.292,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.9153625,4.419096,1.0,-15.350255,-116.87891,-82.5838,-353.9093,0.0,4.2065586e-13,1.9153625,1.9153625,1.9153625,0.05147211,0.9134436,0.9134436,1.0,4.419096,1.9153625,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.403,1.0,0.0,100000.0,2.4959902e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.5024512e-11,-1.2262716e-08,1.419943,-9.078014e-11,122.48854,409.60806,409.60806,101.64009,-126.95892,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.058846,4.5761757,1.0,5.372906,-127.86145,-16.482527,-393.12552,0.0,4.205837e-13,2.058846,2.058846,2.058846,0.051472113,0.9134436,0.9134436,1.0,4.5761757,2.058846,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4035,1.0,0.0,100000.0,2.8513125e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-1.456485e-11,-1.3316649e-08,1.419943,-2.9366204e-11,110.230515,374.30466,374.30466,101.64009,-116.01656,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.2023292,4.7332554,1.0,25.985641,-136.21616,49.957497,-424.26215,0.0,4.188378e-13,2.2023292,2.2023292,2.2023292,0.051472105,0.9134436,0.9134436,1.0,4.7332554,2.2023292,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
