Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.404,1.0,0.0,100000.0,3.4120878e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042537,-8.461132e-12,7.96533e-09,1.419943,-1.7059658e-11,95.70701,331.3085,331.3085,101.64009,-102.689804,0.0,101.6407,327.92178,1.0,-1.0,0.70671386,2.3458126,4.890335,1.0,46.064316,-141.77133,115.37079,-446.67926,0.0,3.2562765e-13,2.3458126,2.3458126,2.3458126,0.051472113,0.9134436,0.9134436,1.0,4.890335,2.3458126,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4045,1.0,0.0,100000.0,4.2851484e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,2.5899127e-11,1.2469005e-08,1.419943,5.2218806e-11,79.216515,281.5032,281.5032,101.64009,-87.25255,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.489296,5.047415,1.0,65.196266,-144.41278,178.41295,-459.91617,0.0,2.367913e-15,2.489296,2.489296,2.489296,0.051472098,0.9134436,0.9134436,1.0,5.047415,2.489296,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.405,1.0,0.0,100000.0,4.3427895e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,2.8450959e-11,-8.434304e-09,1.419943,5.736391e-11,61.097946,225.91241,225.91241,101.64009,-70.02206,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.6327794,5.2044945,1.0,82.9883,-144.08624,237.78835,-463.70074,0.0,-2.3202832e-13,2.6327794,2.6327794,2.6327794,0.051472116,0.9134436,0.9134436,1.0,5.2044945,2.6327794,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4055,1.0,0.0,100000.0,4.0800355e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042537,1.9734075e-11,-1.2166435e-08,1.419943,3.9788596e-11,41.723682,165.67863,165.67863,101.64009,-51.35246,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.7762628,5.3615737,1.0,99.07473,-140.79842,292.27667,-457.9553,0.0,-3.9415208e-13,2.7762628,2.7762628,2.7762628,0.051472113,0.9134436,0.9134436,1.0,5.3615737,2.7762628,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.406,1.0,0.0,100000.0,3.596189e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,1.8721368e-12,-3.4881462e-09,1.419943,3.7746737e-12,21.491907,102.03979,102.03979,101.64009,-31.627459,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.9197462,5.5186534,1.0,113.12496,-134.61687,340.75806,-442.79785,0.0,-5.0481673e-13,2.9197462,2.9197462,2.9197462,0.051472113,0.9134436,0.9134436,1.0,5.5186534,2.9197462,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4065,1.0,0.0,100000.0,3.0158083e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-1.5778242e-11,-8.165596e-10,1.419943,-3.181269e-11,0.8184257,36.303806,36.303806,101.64009,-11.252445,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.0632296,5.675733,1.0,124.85023,-125.668655,382.23615,-418.53995,0.0,-5.778494e-13,3.0632296,3.0632296,3.0632296,0.051472105,0.9134436,0.9134436,1.0,5.675733,3.0632296,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.407,1.0,0.0,100000.0,2.2146123e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-3.0680413e-11,3.9607018e-10,1.419943,-6.1859025e-11,-19.871876,-30.178299,-30.178299,101.64009,9.353831,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.206713,5.832813,1.0,134.00955,-114.13767,415.85843,-385.6801,0.0,-6.298915e-13,3.206713,3.206713,3.206713,0.051472113,0.9134436,0.9134436,1.0,5.832813,3.206713,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4075,1.0,0.0,100000.0,1.3268013e-06,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-4.318804e-11,1.2012804e-09,1.419943,-8.707737e-11,-40.153767,-96.04018,-96.04018,101.64009,29.767866,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.3501964,5.9898925,1.0,140.41469,-100.26092,440.9339,-344.89374,0.0,-6.609117e-13,3.3501964,3.3501964,3.3501964,0.05147211,0.9134436,0.9134436,1.0,5.9898925,3.3501964,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.408,1.0,0.0,100000.0,6.3770545e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-7.3470084e-11,-8.766766e-09,1.419943,-1.481332e-10,-59.610413,-159.92822,-159.92822,101.64009,49.570107,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.4936798,6.146972,1.0,143.93399,-84.32358,456.94724,-297.019,0.0,-6.784625e-13,3.4936798,3.4936798,3.4936798,0.051472113,0.9134436,0.9134436,1.0,6.146972,3.4936798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4085,1.0,0.0,100000.0,4.5426032e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-6.448089e-11,-2.002148e-09,1.419943,-1.3000884e-10,-77.84193,-220.52937,-220.52937,101.64009,68.35357,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.6371632,0.020866385,1.0,144.49513,-66.653206,463.5693,-243.03992,0.0,-6.879832e-13,3.6371632,3.6371632,3.6371632,0.051472094,0.9134436,0.9134436,1.0,0.020866385,3.6371632,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.409,1.0,0.0,100000.0,4.6795373e-07,-6.451962,-2.4356024e-07,0.7042536,0.7042536,-6.207644e-11,6.175591e-09,1.419943,-1.251609e-10,-94.473625,-276.59818,-276.59818,101.64009,85.73222,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.7806466,0.17794602,1.0,142.0866,-47.612965,460.664,-184.06583,0.0,-6.910956e-13,3.7806466,3.7806466,3.7806466,0.051472098,0.9134436,0.9134436,1.0,0.17794602,3.7806466,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4095,1.0,0.0,100000.0,8.2230514e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.2479042e-11,2.789947e-09,1.419943,-1.0581025e-10,-109.16369,-326.9823,-326.9823,101.64009,101.348885,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,3.92413,0.33502564,1.0,136.75786,-27.594172,448.29105,-121.30876,0.0,-6.906106e-13,3.92413,3.92413,3.92413,0.051472113,0.9134436,0.9134436,1.0,0.33502564,3.92413,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.41,1.0,0.0,100000.0,1.2861269e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-4.179528e-11,-2.0761293e-09,1.419943,-8.426924e-11,-121.61019,-370.6462,-370.6462,101.64009,114.882614,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.067613,0.49210528,1.0,128.61845,-7.008259,426.70474,-56.058548,0.0,-6.8670894e-13,4.067613,4.067613,4.067613,0.0514721,0.9134436,0.9134436,1.0,0.49210528,4.067613,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4105,1.0,0.0,100000.0,1.9127813e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-2.7115202e-11,4.2139408e-09,1.419943,-5.467071e-11,-131.55734,-406.6925,-406.6925,101.64009,126.05525,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.211097,0.64918494,1.0,117.835655,13.721689,396.34872,10.343794,0.0,-6.8202155e-13,4.211097,4.211097,4.211097,0.0514721,0.9134436,0.9134436,1.0,0.64918494,4.211097,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.411,1.0,0.0,100000.0,2.341427e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-1.460073e-11,-1.3733099e-09,1.419943,-2.943855e-11,-138.8007,-434.3804,-434.3804,101.64009,134.63718,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.35458,0.8062645,1.0,104.63107,34.16963,357.84686,76.53355,0.0,-6.7127575e-13,4.35458,4.35458,4.35458,0.05147212,0.9134436,0.9134436,1.0,0.8062645,4.35458,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4115,1.0,0.0,100000.0,2.5381848e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,9.020901e-13,-5.365773e-09,1.419943,1.8188285e-12,-143.1914,-453.14084,-453.14084,101.64009,140.45201,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.4980636,0.96334416,1.0,89.2761,53.915302,311.99048,141.15038,0.0,-6.6357537e-13,4.4980636,4.4980636,4.4980636,0.051472105,0.9134436,0.9134436,1.0,0.96334416,4.4980636,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.412,1.0,0.0,100000.0,2.7425476e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,3.216057e-11,3.736024e-10,1.419943,6.484337e-11,-144.6392,-462.58823,-462.58823,101.64009,143.38025,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.6415467,1.1204238,1.0,72.0863,72.5529,259.722,202.86624,0.0,-6.5424033e-13,4.6415467,4.6415467,4.6415467,0.051472113,0.9134436,0.9134436,1.0,1.1204238,4.6415467,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4125,1.0,0.0,100000.0,3.231521e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,4.4144972e-11,-1.3893271e-08,1.419943,8.9006774e-11,-143.11436,-462.52844,-462.52844,101.64009,143.36171,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.7850304,1.2775035,1.0,53.41498,89.69938,202.11566,260.41278,0.0,-6.4232625e-13,4.7850304,4.7850304,4.7850304,0.051472098,0.9134436,0.9134436,1.0,1.2775035,4.7850304,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.413,1.0,0.0,100000.0,3.8226563e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,6.140497e-11,-1.3630654e-08,1.419943,1.2380705e-10,-138.64821,-452.96265,-452.96265,101.64009,140.39679,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,4.9285135,1.4345831,1.0,33.645863,105.00234,140.35541,312.60724,0.0,-6.319059e-13,4.9285135,4.9285135,4.9285135,0.0514721,0.9134436,0.9134436,1.0,1.4345831,4.9285135,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4135,1.0,0.0,100000.0,4.2012007e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,7.221713e-11,1.0090237e-08,1.419943,1.4560693e-10,-131.33252,-434.08752,-434.08752,101.64009,134.54639,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.071997,1.5916628,1.0,13.185246,118.14728,75.71055,358.37695,0.0,-6.184375e-13,5.071997,5.071997,5.071997,0.051472116,0.9134436,0.9134436,1.0,1.5916628,5.071997,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.414,1.0,0.0,100000.0,4.4305184e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,7.388477e-11,-5.4985066e-10,1.419943,1.489693e-10,-121.31767,-406.29092,-406.29092,101.64009,125.93078,0.0,101.6407,327.92178,1.0,-1.0,0.70671386,5.2154803,1.7487423,1.0,-7.546355,128.86403,9.509669,396.78125,0.0,-6.060446e-13,5.2154803,5.2154803,5.2154803,0.05147211,0.9134436,0.9134436,1.0,1.7487423,5.2154803,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4145,1.0,0.0,100000.0,4.2659167e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,6.845832e-11,5.6793192e-09,1.419943,1.3802828e-10,-108.80947,-370.14417,-370.14417,101.64009,114.727005,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.358964,1.9058219,1.0,-28.122862,136.93233,-56.886654,427.03082,0.0,-5.887732e-13,5.358964,5.358964,5.358964,0.051472098,0.9134436,0.9134436,1.0,1.9058219,5.358964,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.415,1.0,0.0,100000.0,3.82745e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,5.342534e-11,9.972079e-09,1.419943,1.0771821e-10,-94.065,-326.39014,-326.39014,101.64009,101.165344,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.502447,2.0629015,1.0,-48.121384,142.18639,-122.11383,448.50397,0.0,-5.7176524e-13,5.502447,5.502447,5.502447,0.05147211,0.9134436,0.9134436,1.0,2.0629015,5.502447,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4155,1.0,0.0,100000.0,3.0270446e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,1.5150665e-11,-4.836192e-09,1.419943,3.0547353e-11,-77.38729,-275.92807,-275.92807,101.64009,85.52451,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.6459303,2.2199812,1.0,-67.130905,144.5182,-184.8313,460.75937,0.0,-5.598588e-13,5.6459303,5.6459303,5.6459303,0.051472113,0.9134436,0.9134436,1.0,2.2199812,5.6459303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.416,1.0,0.0,100000.0,2.0136602e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-7.469434e-12,-1.3640084e-09,1.419943,-1.5060158e-11,-59.119102,-219.79507,-219.79507,101.64009,68.12597,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.789414,2.377061,1.0,-84.76074,143.87984,-243.75009,463.54517,0.0,-5.5154915e-13,5.789414,5.789414,5.789414,0.05147212,0.9134436,0.9134436,1.0,2.377061,5.789414,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4165,1.0,0.0,100000.0,8.9606186e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-4.6981235e-11,-1.3635615e-08,1.419943,-9.472536e-11,-39.635887,-159.14482,-159.14482,101.64009,49.32729,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,5.932897,2.5341406,1.0,-100.64855,140.28444,-297.65927,456.8041,0.0,-5.406494e-13,5.932897,5.932897,5.932897,0.051472105,0.9134436,0.9134436,1.0,2.5341406,5.932897,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.417,1.0,0.0,100000.0,-2.1018994e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-6.013027e-11,1.6475408e-08,1.419943,-1.2123694e-10,-19.338068,-95.22379,-95.22379,101.64009,29.514826,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,6.0763807,2.69122,1.0,-114.46783,133.8059,-345.45093,440.6747,0.0,-5.260713e-13,6.0763807,6.0763807,6.0763807,0.051472116,0.9134436,0.9134436,1.0,2.69122,6.0763807,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4175,1.0,0.0,100000.0,-7.703123e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-6.084573e-11,-5.930314e-09,1.419943,-1.2267949e-10,1.35719,-29.345703,-29.345703,101.64009,9.095766,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,6.219864,2.8482997,1.0,-125.934525,124.57734,-386.1428,415.4885,0.0,-5.114021e-13,6.219864,6.219864,6.219864,0.0514721,0.9134436,0.9134436,1.0,2.8482997,6.219864,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.418,1.0,0.0,100000.0,-9.834794e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.4178165e-11,-1.2852266e-09,1.419943,-1.09236085e-10,22.024555,37.1355,37.1355,101.64009,-11.510231,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.08016213,3.0053794,1.0,-134.813,112.788445,-418.8986,381.76306,0.0,-4.9998455e-13,0.08016213,0.08016213,0.08016213,0.051472113,0.9134436,0.9134436,1.0,3.0053794,0.08016213,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4185,1.0,0.0,100000.0,-1.0772787e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-4.450206e-11,1.2101873e-08,1.419943,-8.972675e-11,42.23927,102.85349,102.85349,101.64009,-31.879667,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.22364551,3.1624591,1.0,-140.92078,98.6815,-443.04507,340.1916,0.0,-4.8845335e-13,0.22364551,0.22364551,0.22364551,0.05147212,0.9134436,0.9134436,1.0,3.1624591,0.22364551,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.419,1.0,0.0,100000.0,-8.7392357e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.6573515e-11,5.51718e-09,1.419943,-7.3740916e-11,61.585873,166.45761,166.45761,101.64009,-51.593906,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.3671289,3.3195386,1.0,-144.13232,82.54645,-458.08606,291.62842,0.0,-4.7801774e-13,0.3671289,0.3671289,0.3671289,0.05147211,0.9134436,0.9134436,1.0,3.3195386,0.3671289,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4195,1.0,0.0,100000.0,-3.8713846e-08,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.2092235e-11,7.677573e-09,1.419943,-6.470559e-11,79.66675,226.64067,226.64067,101.64009,-70.24778,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.5106123,3.4766183,1.0,-144.38162,64.714874,-463.71234,237.07167,0.0,-4.6780944e-13,0.5106123,0.5106123,0.5106123,0.0514721,0.9134436,0.9134436,1.0,3.4766183,0.5106123,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.42,1.0,0.0,100000.0,5.3495353e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.6062733e-11,-3.5827288e-09,1.419943,-7.271106e-11,96.110306,282.16577,282.16577,101.64009,-87.45791,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.65409565,3.633698,1.0,-141.66357,45.553272,-459.80832,177.64256,0.0,-4.581662e-13,0.65409565,0.65409565,0.65409565,0.05147211,0.9134436,0.9134436,1.0,3.633698,0.65409565,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4205,1.0,0.0,100000.0,1.1565535e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.575277e-11,1.4063716e-09,1.419943,-7.2086094e-11,110.57858,331.89175,331.89175,101.64009,-102.87058,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.79757905,3.7907777,1.0,-136.03403,25.45545,-446.45425,114.562515,0.0,-4.4893586e-13,0.79757905,0.79757905,0.79757905,0.051472113,0.9134436,0.9134436,1.0,3.7907777,0.79757905,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.421,1.0,0.0,100000.0,1.6669111e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.344e-11,8.096176e-09,1.419943,-1.0774777e-10,122.77422,374.79663,374.79663,101.64009,-116.169044,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,0.94106245,3.9478571,1.0,-127.60869,4.834463,-423.92456,49.127956,0.0,-4.3707724e-13,0.94106245,0.94106245,0.94106245,0.0514721,0.9134436,0.9134436,1.0,3.9478571,0.94106245,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4215,1.0,0.0,100000.0,2.363506e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.7390226e-11,-9.800728e-10,1.419943,-7.5387606e-11,132.4466,409.9986,409.9986,101.64009,-127.07998,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.0845459,4.1049366,1.0,-116.56071,-15.885883,-392.6823,-17.31629,0.0,-4.2553135e-13,1.0845459,1.0845459,1.0845459,0.051472113,0.9134436,0.9134436,1.0,4.1049366,1.0845459,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.422,1.0,0.0,100000.0,2.7577905e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042537,-2.2307331e-11,-3.8551176e-10,1.419943,-4.4976894e-11,139.3969,436.77423,436.77423,101.64009,-135.37914,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.2280293,4.2620163,1.0,-103.11716,-36.27974,-353.36957,-83.40465,0.0,-4.1571212e-13,1.2280293,1.2280293,1.2280293,0.0514721,0.9134436,0.9134436,1.0,4.2620163,1.2280293,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4225,1.0,0.0,100000.0,3.0812278e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042537,-1.5915927e-11,1.1657144e-08,1.419943,-3.20903e-11,143.48228,454.57318,454.57318,101.64009,-140.89597,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.3715127,4.419096,1.0,-87.55431,-55.927967,-306.7943,-147.77885,0.0,-4.0581644e-13,1.3715127,1.3715127,1.3715127,0.051472105,0.9134436,0.9134436,1.0,4.419096,1.3715127,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.423,1.0,0.0,100000.0,3.1532854e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,3.3487234e-12,5.7338945e-10,1.419943,6.751824e-12,144.61879,463.02966,463.02966,101.64009,-143.51707,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.5149959,4.5761757,1.0,-70.19204,-74.42676,-253.91376,-209.11589,0.0,-3.9406605e-13,1.5149959,1.5149959,1.5149959,0.051472116,0.9134436,0.9134436,1.0,4.5761757,1.5149959,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4235,1.0,0.0,100000.0,3.4731097e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,1.7945943e-11,-3.514994e-09,1.419943,3.6183296e-11,142.78308,461.96985,461.96985,101.64009,-143.18858,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.6584793,4.7332554,1.0,-51.38717,-91.39591,-195.81473,-266.15512,0.0,-3.831255e-13,1.6584793,1.6584793,1.6584793,0.051472113,0.9134436,0.9134436,1.0,4.7332554,1.6584793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.424,1.0,0.0,100000.0,3.6228998e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,1.1837032e-11,-5.0070387e-10,1.419943,2.3866277e-11,138.01285,451.4156,451.4156,101.64009,-139.91727,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.8019627,4.890335,1.0,-31.526178,-106.48668,-133.69127,-317.7243,0.0,-3.7170755e-13,1.8019627,1.8019627,1.8019627,0.051472116,0.9134436,0.9134436,1.0,4.890335,1.8019627,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4245,1.0,0.0,100000.0,3.3479746e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-1.2502711e-11,7.762249e-09,1.419943,-2.5208443e-11,130.40617,431.5837,431.5837,101.64009,-133.77032,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,1.9454461,5.047415,1.0,-11.017255,-119.38891,-68.82017,-362.76355,0.0,-3.6082812e-13,1.9454461,1.9454461,1.9454461,0.051472094,0.9134436,0.9134436,1.0,5.047415,1.9454461,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.425,1.0,0.0,100000.0,2.9608204e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-2.6043737e-11,-5.1335665e-09,1.419943,-5.2510375e-11,120.11935,402.88187,402.88187,101.64009,-124.87413,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.0889294,5.2044945,1.0,9.718097,-129.83745,-2.5346599,-400.3472,0.0,-3.523775e-13,2.0889294,2.0889294,2.0889294,0.051472116,0.9134436,0.9134436,1.0,5.2044945,2.0889294,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4255,1.0,0.0,100000.0,2.26185e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.529979e-11,-1.2533118e-08,1.419943,-1.1149755e-10,107.36381,365.8999,365.8999,101.64009,-113.41149,0.0,101.6407,327.92178,1.0,-1.0,0.70671374,2.2324128,5.3615737,1.0,30.25372,-137.61752,63.80294,-429.70285,0.0,-3.3769263e-13,2.2324128,2.2324128,2.2324128,0.051472105,0.9134436,0.9134436,1.0,5.3615737,2.2324128,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.426,1.0,0.0,100000.0,1.6548123e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-7.014781e-11,1.0954125e-09,1.419943,-1.414347e-10,92.40172,321.39792,321.39792,101.64009,-99.618,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.3758962,5.5186534,1.0,50.167564,-142.56927,128.82925,-450.22717,0.0,-3.1306658e-13,2.3758962,2.3758962,2.3758962,0.0514721,0.9134436,0.9134436,1.0,5.5186534,2.3758962,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4265,1.0,0.0,100000.0,1.2165323e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.871338e-11,-1.1358418e-08,1.419943,-1.1838017e-10,75.540565,270.2905,270.2905,101.64009,-83.77714,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.5193796,5.675733,1.0,69.050354,-144.59091,191.20784,-461.49835,0.0,-2.9376523e-13,2.5193796,2.5193796,2.5193796,0.0514721,0.9134436,0.9134436,1.0,5.675733,2.5193796,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.427,1.0,0.0,100000.0,9.2588266e-07,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-7.179337e-11,-1.1388848e-08,1.419943,-1.4475253e-10,57.126884,213.628,213.628,101.64009,-66.21448,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.662863,5.832813,1.0,86.51401,-143.64088,249.6567,-463.2847,0.0,-2.8030895e-13,2.662863,2.662863,2.662863,0.051472113,0.9134436,0.9134436,1.0,5.832813,2.662863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4275,1.0,0.0,100000.0,1.2278023e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-6.9796266e-11,5.0601727e-09,1.419943,-1.4072589e-10,37.539127,152.57501,152.57501,101.64009,-47.290962,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.8063464,5.9898925,1.0,102.19961,-139.73874,302.97455,-455.54956,0.0,-2.7078128e-13,2.8063464,2.8063464,2.8063464,0.051472094,0.9134436,0.9134436,1.0,5.9898925,2.8063464,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.428,1.0,0.0,100000.0,1.5881592e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-8.192721e-11,-2.6667977e-09,1.419943,-1.6518475e-10,17.179855,88.38625,88.38625,101.64009,-27.395515,0.0,101.6407,327.92178,1.0,-1.0,0.7067138,2.9498298,6.146972,1.0,115.78479,-132.96465,350.0656,-438.45187,0.0,-2.6134336e-13,2.9498298,2.9498298,2.9498298,0.05147211,0.9134436,0.9134436,1.0,6.146972,2.9498298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4285,1.0,0.0,100000.0,2.0067073e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-7.007886e-11,1.4706962e-09,1.419943,-1.4129567e-10,-3.5324984,22.380962,22.380962,101.64009,-6.9370294,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.0933132,0.020866385,1.0,126.99033,-123.45783,389.96207,-412.34305,0.0,-2.5043918e-13,3.0933132,3.0933132,3.0933132,0.05147211,0.9134436,0.9134436,1.0,0.020866385,3.0933132,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.429,1.0,0.0,100000.0,2.2685297e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-7.672423e-11,-3.915031e-09,1.419943,-1.5469433e-10,-24.17225,-44.0843,-44.0843,101.64009,13.664027,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.2367966,0.17794602,1.0,135.58595,-111.4137,421.84396,-377.75964,0.0,-2.4398574e-13,3.2367966,3.2367966,3.2367966,0.051472113,0.9134436,0.9134436,1.0,0.17794602,3.2367966,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4295,1.0,0.0,100000.0,2.6344e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-5.980922e-11,-7.434725e-09,1.419943,-1.2058964e-10,-44.315212,-109.64354,-109.64354,101.64009,33.984257,0.0,101.64073,327.92178,1.0,-1.0,0.70671374,3.38028,0.33502564,1.0,141.39497,-97.079765,445.05603,-335.41248,0.0,-2.3820418e-13,3.38028,3.38028,3.38028,0.051472105,0.9134436,0.9134436,1.0,0.33502564,3.38028,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.43,1.0,0.0,100000.0,3.0469919e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-4.598324e-11,4.7168713e-09,1.419943,-9.271317e-11,-63.547398,-172.94936,-172.94936,101.64009,53.606037,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.5237634,0.49210528,1.0,144.29803,-80.75063,459.12122,-286.17184,0.0,-2.2979177e-13,3.5237634,3.5237634,3.5237634,0.051472113,0.9134436,0.9134436,1.0,0.49210528,3.5237634,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4305,1.0,0.0,100000.0,3.6137928e-06,-6.451962,-1.4351818e-07,0.7042536,0.7042536,-3.158888e-11,-2.0175432e-09,1.419943,-6.3690705e-11,-81.47355,-232.7007,-232.7007,101.64009,72.1261,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.6672468,0.64918494,1.0,144.23544,-62.7619,463.75046,-231.04977,0.0,-2.1734338e-13,3.6672468,3.6672468,3.6672468,0.051472113,0.9134436,0.9134436,1.0,0.64918494,3.6672468,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.431,1.0,0.0,100000.0,4.1580824e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-3.2684497e-11,-1.1027873e-08,1.419943,-6.589973e-11,-97.725235,-287.66953,-287.66953,101.64009,89.16381,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.8107302,0.8062645,1.0,141.20851,-43.483276,458.84863,-171.17911,0.0,-2.0914502e-13,3.8107302,3.8107302,3.8107302,0.051472098,0.9134436,0.9134436,1.0,0.8062645,3.8107302,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4315,1.0,0.0,100000.0,4.4327353e-06,-6.451962,2.6917246e-07,0.7042536,0.7042537,-3.090569e-11,5.885586e-09,1.419943,-6.231323e-11,-111.96846,-336.7261,-336.7261,101.64009,104.369,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.9542136,0.96334416,1.0,135.27943,-23.31097,444.51645,-107.790344,0.0,-2.0087884e-13,3.9542136,3.9542136,3.9542136,0.0514721,0.9134436,0.9134436,1.0,0.96334416,3.9542136,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.432,1.0,0.0,100000.0,4.4537032e-06,-6.451962,2.6917246e-07,0.7042536,0.7042537,-2.510014e-11,-6.4016525e-09,1.419943,-5.060786e-11,-123.910484,-378.86224,-378.86224,101.64009,117.42919,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.097697,1.1204238,1.0,126.57006,-2.6595736,421.0485,-42.18625,0.0,-1.9303714e-13,4.097697,4.097697,4.097697,0.0514721,0.9134436,0.9134436,1.0,1.1204238,4.097697,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4325,1.0,0.0,100000.0,4.2367083e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-3.003887e-11,-1.25475434e-08,1.419943,-6.056552e-11,-133.30588,-413.2119,-413.2119,101.64009,128.07596,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.2411804,1.2775035,1.0,115.25939,18.046482,388.92706,24.284866,0.0,-1.9023604e-13,4.2411804,4.2411804,4.2411804,0.05147211,0.9134436,0.9134436,1.0,1.2775035,4.2411804,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.433,1.0,0.0,100000.0,3.6135064e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-2.5715943e-11,-4.9828652e-09,1.419943,-5.1849466e-11,-139.96155,-439.0692,-439.0692,101.64009,136.09047,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.3846636,1.4345831,1.0,101.5799,38.381645,348.81232,90.256874,0.0,-2.2173277e-13,4.3846636,4.3846636,4.3846636,0.05147211,0.9134436,0.9134436,1.0,1.4345831,4.3846636,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4335,1.0,0.0,100000.0,2.8946245e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-4.919095e-11,5.6982095e-09,1.419943,-9.918067e-11,-143.74069,-455.90265,-455.90265,101.64009,141.30804,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.528147,1.5916628,1.0,85.81271,57.92798,301.52875,154.3739,0.0,-2.4726364e-13,4.528147,4.528147,4.528147,0.05147211,0.9134436,0.9134436,1.0,1.5916628,4.528147,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.434,1.0,0.0,100000.0,1.9484064e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.2706334e-11,4.774754e-09,1.419943,-1.4659329e-10,-144.56566,-463.3663,-463.3663,101.64009,143.62141,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.6716304,1.7487423,1.0,68.28189,76.28377,248.04808,215.31822,0.0,-2.615185e-13,4.6716304,4.6716304,4.6716304,0.051472116,0.9134436,0.9134436,1.0,1.7487423,4.6716304,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4345,1.0,0.0,100000.0,1.337207e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-9.124404e-11,1.2959109e-09,1.419943,-1.8396971e-10,-142.41948,-461.30676,-461.30676,101.64009,142.98305,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.815114,1.9058219,1.0,49.34773,93.071754,189.46948,271.83728,0.0,-2.7310427e-13,4.815114,4.815114,4.815114,0.0514721,0.9134436,0.9134436,1.0,1.9058219,4.815114,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.435,1.0,0.0,100000.0,9.543353e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-9.361805e-11,-8.246684e-09,1.419943,-1.8875629e-10,-137.34628,-449.76636,-449.76636,101.64009,139.40608,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.958597,2.0629015,1.0,29.39936,107.94692,126.99689,322.76947,0.0,-2.754062e-13,4.958597,4.958597,4.958597,0.05147211,0.9134436,0.9134436,1.0,2.0629015,4.958597,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4355,1.0,0.0,100000.0,3.8894393e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-9.7626296e-11,-8.331406e-09,1.419943,-1.9683787e-10,-129.4503,-428.98227,-428.98227,101.64009,132.964,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.102081,2.2199812,1.0,8.846771,120.60354,61.914215,367.06805,0.0,-2.741511e-13,5.102081,5.102081,5.102081,0.051472116,0.9134436,0.9134436,1.0,2.2199812,5.102081,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.436,1.0,0.0,100000.0,4.809599e-08,-6.451962,2.6917246e-07,0.7042536,0.7042536,-1.07612336e-10,-3.3930836e-09,1.419943,-2.169721e-10,-118.893845,-399.38165,-399.38165,101.64009,123.78923,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.245564,2.377061,1.0,-11.887639,130.7815,-4.440924,403.82257,0.0,-2.7202386e-13,5.245564,5.245564,5.245564,0.051472124,0.9134436,0.9134436,1.0,2.377061,5.245564,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4365,1.0,0.0,100000.0,-4.400472e-08,-6.451962,2.6917246e-07,0.7042536,0.7042536,-9.724376e-11,-3.979786e-09,1.419943,-1.960666e-10,-105.89386,-361.57288,-361.57288,101.64009,112.07032,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.389047,2.5341406,1.0,-32.37773,138.27159,-70.704796,432.27768,0.0,-2.6856878e-13,5.389047,5.389047,5.389047,0.051472105,0.9134436,0.9134436,1.0,2.5341406,5.389047,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.437,1.0,0.0,100000.0,1.7233401e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.558307e-11,-5.4416027e-09,1.419943,-1.5239346e-10,-90.71752,-316.333,-316.333,101.64009,98.04812,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.532531,2.69122,1.0,-52.202393,142.9199,-135.51552,451.8485,0.0,-2.6160712e-13,5.532531,5.532531,5.532531,0.051472105,0.9134436,0.9134436,1.0,2.69122,5.532531,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4375,1.0,0.0,100000.0,8.720942e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.623555e-11,-3.7392693e-11,1.419943,-1.5370903e-10,-73.67674,-264.59177,-264.59177,101.64009,82.01081,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.676014,2.8482997,1.0,-70.95418,144.63092,-197.54112,462.1329,0.0,-2.5147367e-13,5.676014,5.676014,5.676014,0.0514721,0.9134436,0.9134436,1.0,2.8482997,5.676014,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.438,1.0,0.0,100000.0,2.062386e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-6.710777e-11,-1.6810613e-08,1.419943,-1.3530525e-10,-55.121742,-207.41261,-207.41261,101.64009,64.288,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.8194976,3.0053794,1.0,-88.2477,143.36945,-255.5068,462.9194,0.0,-2.4473061e-13,5.8194976,5.8194976,5.8194976,0.05147211,0.9134436,0.9134436,1.0,3.0053794,5.8194976,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4385,1.0,0.0,100000.0,2.6661842e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-5.6990995e-11,-1.1731817e-08,1.419943,-1.14907424e-10,-35.43387,-145.97067,-145.97067,101.64009,45.243935,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.9629807,3.1624591,1.0,-103.72754,139.1614,-308.22128,454.19193,0.0,-2.379072e-13,5.9629807,5.9629807,5.9629807,0.05147211,0.9134436,0.9134436,1.0,3.1624591,5.9629807,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.439,1.0,0.0,100000.0,3.1137881e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-4.7393665e-11,-9.6645705e-09,1.419943,-9.5556923e-11,-15.017755,-81.52871,-81.52871,101.64009,25.270004,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.1064644,3.3195386,1.0,-117.075554,132.0933,-354.6011,436.12982,0.0,-2.29888e-13,6.1064644,6.1064644,6.1064644,0.05147211,0.9134436,0.9134436,1.0,3.3195386,6.1064644,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4395,1.0,0.0,100000.0,3.5125458e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-3.9919717e-11,2.201827e-09,1.419943,-8.048765e-11,5.707008,-15.411158,-15.411158,101.64009,4.776723,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.2499475,3.4766183,1.0,-128.01741,122.3104,-393.69315,409.10428,0.0,-2.1595189e-13,6.2499475,6.2499475,6.2499475,0.05147211,0.9134436,0.9134436,1.0,3.4766183,6.2499475,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.44,1.0,0.0,100000.0,3.7012967e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.93019e-12,-1.0472769e-08,1.419943,-1.5989153e-11,26.31448,51.02313,51.02313,101.64009,-15.814732,0.0,101.64073,327.92178,1.0,-1.0,0.70671386,0.110245764,3.633698,1.0,-136.32823,110.01375,-424.6939,373.67078,0.0,-2.0528449e-13,0.110245764,0.110245764,0.110245764,0.051472113,0.9134436,0.9134436,1.0,3.633698,0.110245764,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4405,1.0,0.0,100000.0,3.846833e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,1.1070201e-11,-2.8237253e-09,1.419943,2.2320161e-11,46.38113,116.408775,116.408775,101.64009,-36.081158,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.25372913,3.7907777,1.0,-141.8372,95.45607,-446.96628,330.5575,0.0,-1.9753893e-13,0.25372913,0.25372913,0.25372913,0.0514721,0.9134436,0.9134436,1.0,3.7907777,0.25372913,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.441,1.0,0.0,100000.0,3.8034468e-06,-6.451962,2.6917246e-07,0.7042536,0.7042537,2.9062029e-11,-4.0547588e-09,1.419943,5.8595975e-11,65.49455,179.40198,179.40198,101.64009,-55.60604,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.39721254,3.9478571,1.0,-144.4311,78.93656,-460.05252,280.65054,0.0,-1.9046494e-13,0.39721254,0.39721254,0.39721254,0.05147211,0.9134436,0.9134436,1.0,3.9478571,0.39721254,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4415,1.0,0.0,100000.0,3.847656e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,3.1771783e-11,1.3079063e-08,1.419943,6.405948e-11,83.26191,238.70807,238.70807,101.64009,-73.9881,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.5406959,4.1049366,1.0,-144.05664,60.79473,-463.6837,224.9756,0.0,-1.8307172e-13,0.5406959,0.5406959,0.5406959,0.0514721,0.9134436,0.9134436,1.0,4.1049366,0.5406959,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.442,1.0,0.0,100000.0,3.7716627e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,1.3901849e-11,6.7346098e-09,1.419943,2.802944e-11,99.318054,293.1082,293.1082,101.64009,-90.84953,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.6841793,4.2620163,1.0,-140.7215,41.40344,-457.78513,164.67693,0.0,-1.7480056e-13,0.6841793,0.6841793,0.6841793,0.051472098,0.9134436,0.9134436,1.0,4.2620163,0.6841793,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4425,1.0,0.0,100000.0,3.3015294e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-2.9266863e-11,2.854854e-09,1.419943,-5.900897e-11,113.333,341.48428,341.48428,101.64009,-105.84381,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.8276627,4.419096,1.0,-134.49422,21.161215,-442.4781,100.99378,0.0,-1.6749253e-13,0.8276627,0.8276627,0.8276627,0.0514721,0.9134436,0.9134436,1.0,4.419096,0.8276627,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.443,1.0,0.0,100000.0,2.2597155e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-5.979699e-11,1.627441e-08,1.419943,-1.2056497e-10,125.01871,382.84213,382.84213,101.64009,-118.66277,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.97114605,4.5761757,1.0,-125.502785,0.48408177,-418.07715,35.234997,0.0,-1.5979378e-13,0.97114605,0.97114605,0.97114605,0.051472116,0.9134436,0.9134436,1.0,4.5761757,0.97114605,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4435,1.0,0.0,100000.0,1.4388996e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,-6.6715196e-11,-4.607889e-10,1.419943,-1.3451372e-10,134.135,416.33176,416.33176,101.64009,-129.04295,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.1146295,4.7332554,1.0,-113.932,-20.203,-385.0838,-31.24795,0.0,2.9941453e-14,1.1146295,1.1146295,1.1146295,0.0514721,0.9134436,0.9134436,1.0,4.7332554,1.1146295,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.444,1.0,0.0,100000.0,8.665402e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.411876e-11,5.157303e-09,1.419943,-1.4944107e-10,140.49452,441.26483,441.26483,101.64009,-136.77101,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.2581128,4.890335,1.0,-100.01966,-40.474865,-344.17618,-97.088684,0.0,4.17662e-13,1.2581128,1.2581128,1.2581128,0.051472105,0.9134436,0.9134436,1.0,4.890335,1.2581128,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4445,1.0,0.0,100000.0,4.484021e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-7.455299e-11,9.876782e-09,1.419943,-1.5031658e-10,143.96658,457.12897,457.12897,101.64009,-141.68814,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.4015962,5.047415,1.0,-84.051704,-59.914883,-296.19495,-160.93404,0.0,6.860669e-13,1.4015962,1.4015962,1.4015962,0.0514721,0.9134436,0.9134436,1.0,5.047415,1.4015962,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.445,1.0,0.0,100000.0,-5.1621267e-08,-6.451962,2.6917246e-07,0.7042536,0.7042536,-4.1357678e-11,-9.240365e-09,1.419943,-8.338693e-11,144.47981,463.5981,463.5981,101.64009,-143.69327,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.5450796,5.2044945,1.0,-66.3563,-78.12352,-242.12628,-221.47183,0.0,8.69206e-13,1.5450796,1.5450796,1.5450796,0.051472098,0.9134436,0.9134436,1.0,5.2044945,1.5450796,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4455,1.0,0.0,100000.0,-1.9489602e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-2.8021422e-11,3.0932525e-09,1.419943,-5.649786e-11,142.02367,460.53928,460.53928,101.64009,-142.74518,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.688563,5.3615737,1.0,-47.297123,-94.72655,-183.08138,-277.4579,0.0,9.929898e-13,1.688563,1.688563,1.688563,0.05147211,0.9134436,0.9134436,1.0,5.3615737,1.688563,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.446,1.0,0.0,100000.0,1.2049381e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,-1.020948e-11,2.6040436e-09,1.419943,-2.0584742e-11,136.64864,448.01538,448.01538,101.64009,-138.86336,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.8320464,5.5186534,1.0,-27.265892,-109.38274,-120.27376,-327.7416,0.0,1.0784596e-12,1.8320464,1.8320464,1.8320464,0.051472094,0.9134436,0.9134436,1.0,5.5186534,1.8320464,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4465,1.0,0.0,100000.0,6.462048e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,1.9884492e-11,7.1951967e-10,1.419943,4.009187e-11,128.46516,426.28375,426.28375,101.64009,-132.1276,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.9755298,5.675733,1.0,-6.674286,-121.79087,-54.994255,-371.2895,0.0,1.1315507e-12,1.9755298,1.9755298,1.9755298,0.051472094,0.9134436,0.9134436,1.0,5.675733,1.9755298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.447,1.0,0.0,100000.0,1.406466e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,4.987218e-11,-4.1862873e-09,1.419943,1.0055419e-10,117.64145,395.79108,395.79108,101.64009,-122.67633,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.119013,5.832813,1.0,14.054492,-131.69594,11.415503,-407.2066,0.0,1.1615822e-12,2.119013,2.119013,2.119013,0.0514721,0.9134436,0.9134436,1.0,5.832813,2.119013,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4475,1.0,0.0,100000.0,2.178711e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,6.372735e-11,4.1625925e-09,1.419943,1.2848952e-10,104.39995,357.16403,357.16403,101.64009,-110.70379,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.2624965,5.9898925,1.0,34.49442,-138.89436,77.590645,-434.7547,0.0,1.1741958e-12,2.2624965,2.2624965,2.2624965,0.051472105,0.9134436,0.9134436,1.0,5.9898925,2.2624965,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.448,1.0,0.0,100000.0,2.6285916e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,7.223803e-11,1.1051817e-08,1.419943,1.4564906e-10,89.0128,311.1965,311.1965,101.64009,-96.45605,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.4059799,6.146972,1.0,54.22541,-143.23822,142.17114,-453.36765,0.0,8.462132e-13,2.4059799,2.4059799,2.4059799,0.051472116,0.9134436,0.9134436,1.0,6.146972,2.4059799,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4485,1.0,0.0,100000.0,2.7197677e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,7.6504726e-11,-1.1045134e-08,1.419943,1.5425174e-10,71.79625,258.8332,258.8332,101.64009,-80.22592,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.5494633,0.020866385,1.0,72.84195,-144.6382,203.8297,-462.66287,0.0,3.1347752e-13,2.5494633,2.5494633,2.5494633,0.051472105,0.9134436,0.9134436,1.0,0.020866385,2.5494633,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.449,1.0,0.0,100000.0,3.1453033e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,8.839602e-11,-1.0871321e-08,1.419943,1.7822743e-10,53.104126,201.15028,201.15028,101.64009,-62.346977,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.6929467,0.17794602,1.0,89.96143,-143.06555,261.2991,-462.4494,0.0,-4.4695598e-14,2.6929467,2.6929467,2.6929467,0.05147212,0.9134436,0.9134436,1.0,0.17794602,2.6929467,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4495,1.0,0.0,100000.0,3.6452548e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,9.296952e-11,4.4398503e-09,1.419943,1.874487e-10,33.3206,139.33331,139.33331,101.64009,-43.18667,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.83643,0.33502564,1.0,105.232,-138.5526,313.39825,-452.73157,0.0,-2.901748e-13,2.83643,2.83643,2.83643,0.051472098,0.9134436,0.9134436,1.0,0.33502564,2.83643,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.45,1.0,0.0,100000.0,3.815319e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,8.9717005e-11,-7.784826e-09,1.419943,1.8089084e-10,12.852257,74.652725,74.652725,101.64009,-23.138779,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.9799135,0.49210528,1.0,118.339836,-131.1921,359.0564,-433.7091,0.0,-4.617052e-13,2.9799135,2.9799135,2.9799135,0.05147211,0.9134436,0.9134436,1.0,0.49210528,2.9799135,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4505,1.0,0.0,100000.0,3.5695991e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,7.281203e-11,7.165646e-09,1.419943,1.4680639e-10,-7.8802266,8.437866,8.437866,101.64009,-2.6153352,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.1233969,0.64918494,1.0,129.01552,-121.13529,397.3351,-405.77298,0.0,-5.7475346e-13,3.1233969,3.1233969,3.1233969,0.051472105,0.9134436,0.9134436,1.0,0.64918494,3.1233969,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.451,1.0,0.0,100000.0,3.0098265e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,6.721187e-11,1.3020959e-08,1.419943,1.3551514e-10,-28.450754,-57.95041,-57.95041,101.64009,17.961859,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.2668803,0.8062645,1.0,137.03966,-108.5889,427.44775,-369.49734,0.0,-6.5149025e-13,3.2668803,3.2668803,3.2668803,0.05147212,0.9134436,0.9134436,1.0,0.8062645,3.2668803,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4515,1.0,0.0,100000.0,2.247684e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,4.9404508e-11,1.6735224e-09,1.419943,9.961126e-11,-48.436554,-123.147675,-123.147675,101.64009,38.169895,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.4103637,0.96334416,1.0,142.24733,-93.81077,448.7754,-325.62772,0.0,-6.95516e-13,3.4103637,3.4103637,3.4103637,0.05147211,0.9134436,0.9134436,1.0,0.96334416,3.4103637,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.452,1.0,0.0,100000.0,1.3873216e-06,-6.451962,2.6917246e-07,0.7042536,0.7042536,1.4484303e-11,-8.106887e-09,1.419943,2.9203806e-11,-67.42688,-185.814,-185.814,101.64009,57.59346,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.553847,1.1204238,1.0,144.5315,-77.10462,460.87973,-275.06573,0.0,-7.223805e-13,3.553847,3.553847,3.553847,0.051472098,0.9134436,0.9134436,1.0,1.1204238,3.553847,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4525,1.0,0.0,100000.0,5.0679694e-07,-6.451962,2.6917246e-07,0.7042536,0.7042536,1.0686171e-11,-8.506683e-09,1.419943,2.1545866e-11,-85.03143,-244.66142,-244.66142,101.64009,75.83335,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.6973305,1.2775035,1.0,143.84523,-58.8138,463.51196,-218.85054,0.0,-7.380438e-13,3.6973305,3.6973305,3.6973305,0.05147211,0.9134436,0.9134436,1.0,1.2775035,3.6973305,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.453,1.0,0.0,100000.0,-2.4809492e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,2.0228795e-12,-2.8547158e-09,1.419943,4.078607e-12,-100.888405,-298.48053,-298.48053,101.64009,92.5147,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.8408139,1.4345831,1.0,140.20264,-39.31423,456.618,-158.1375,0.0,-7.441146e-13,3.8408139,3.8408139,3.8408139,0.05147211,0.9134436,0.9134436,1.0,1.4345831,3.8408139,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4535,1.0,0.0,100000.0,-7.8823336e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-6.200024e-12,2.5205467e-09,1.419943,-1.2500724e-11,-114.671906,-346.1652,-346.1652,101.64009,107.29467,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.984297,1.5916628,1.0,133.67857,-19.006672,440.33957,-94.17438,0.0,-8.430841e-13,3.984297,3.984297,3.984297,0.051472116,0.9134436,0.9134436,1.0,1.5916628,3.984297,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.454,1.0,0.0,100000.0,-5.927813e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,3.778603e-12,-1.2048778e-08,1.419943,7.618564e-12,-126.09864,-386.73544,-386.73544,101.64009,119.86951,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.1277804,1.7487423,1.0,124.40712,1.6915184,415.0112,-28.27577,0.0,-1.2481245e-12,4.1277804,4.1277804,4.1277804,0.05147211,0.9134436,0.9134436,1.0,1.7487423,4.1277804,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4545,1.0,0.0,100000.0,-5.460778e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-4.554151e-12,3.432848e-09,1.419943,-9.182252e-12,-134.93378,-419.3574,-419.3574,101.64009,129.98076,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.271264,1.9058219,1.0,112.57883,22.354944,381.15344,38.203964,0.0,-1.541609e-12,4.271264,4.271264,4.271264,0.051472116,0.9134436,0.9134436,1.0,1.9058219,4.271264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.455,1.0,0.0,100000.0,-3.7466395e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,8.586532e-12,-1.2467608e-09,1.419943,1.7312492e-11,-140.99573,-443.36066,-443.36066,101.64009,137.42062,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.414747,2.0629015,1.0,98.4368,42.55893,339.46213,103.89852,0.0,-1.7262361e-12,4.414747,4.414747,4.414747,0.051472113,0.9134436,0.9134436,1.0,2.0629015,4.414747,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4555,1.0,0.0,100000.0,1.3581378e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,1.3415988e-11,-3.1220821e-09,1.419943,2.7049828e-11,-144.15991,-458.25186,-458.25186,101.64009,142.0362,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.558231,2.2199812,1.0,82.271675,61.888233,290.79413,167.45773,0.0,-1.8455643e-12,4.558231,4.558231,4.558231,0.051472113,0.9134436,0.9134436,1.0,2.2199812,4.558231,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.456,1.0,0.0,100000.0,6.6905307e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,3.252277e-11,1.3802728e-09,1.419943,6.557365e-11,-144.36128,-463.72504,-463.72504,101.64009,143.7326,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.701714,2.377061,1.0,64.41569,79.945595,236.14969,227.57533,0.0,-1.9170893e-12,4.701714,4.701714,4.701714,0.051472098,0.9134436,0.9134436,1.0,2.377061,4.701714,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4565,1.0,0.0,100000.0,1.4287024e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,4.9351075e-11,-7.867562e-09,1.419943,9.9503523e-11,-141.59572,-459.6676,-459.6676,101.64009,142.47499,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.8451977,2.5341406,1.0,45.235817,96.35991,176.65186,283.01575,0.0,-1.9531243e-12,4.8451977,4.8451977,4.8451977,0.05147212,0.9134436,0.9134436,1.0,2.5341406,4.8451977,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
