Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.457,1.0,0.0,100000.0,2.0666994e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.403486e-11,2.971819e-09,1.419943,1.4927191e-10,-135.92006,-446.16302,-446.16302,101.64009,138.28922,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.988681,2.69122,1.0,25.126253,110.79381,113.52343,332.6396,0.0,-1.6661248e-12,4.988681,4.988681,4.988681,0.05147211,0.9134436,0.9134436,1.0,2.69122,4.988681,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4575,1.0,0.0,100000.0,2.8266638e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.0012544e-11,-9.560956e-10,1.419943,1.4116196e-10,-127.45095,-423.4888,-423.4888,101.64009,131.26129,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.132164,2.8482997,1.0,4.50029,122.95066,48.06185,375.42694,0.0,-1.306322e-12,5.132164,5.132164,5.132164,0.05147211,0.9134436,0.9134436,1.0,2.8482997,5.132164,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.458,1.0,0.0,100000.0,3.401291e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,6.994948e-11,7.373524e-09,1.419943,1.4103481e-10,-116.362434,-392.11096,-392.11096,101.64009,121.53567,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.2756476,3.0053794,1.0,-16.218164,132.5806,-18.387499,410.49847,0.0,-1.0444977e-12,5.2756476,5.2756476,5.2756476,0.0514721,0.9134436,0.9134436,1.0,3.0053794,5.2756476,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4585,1.0,0.0,100000.0,3.7620193e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,8.240472e-11,-1.4251971e-08,1.419943,1.6614755e-10,-102.88242,-352.6744,-352.6744,101.64009,109.31222,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.419131,3.1624591,1.0,-36.603302,139.48572,-84.45895,437.13336,0.0,-8.482872e-13,5.419131,5.419131,5.419131,0.051472098,0.9134436,0.9134436,1.0,3.1624591,5.419131,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.459,1.0,0.0,100000.0,3.7577631e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.675512e-11,1.08059295e-08,1.419943,1.5475661e-10,-87.28795,-305.9896,-305.9896,101.64009,94.842155,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.5626144,3.3195386,1.0,-56.23616,143.52411,-148.79459,454.78418,0.0,-7.0075483e-13,5.5626144,5.5626144,5.5626144,0.051472105,0.9134436,0.9134436,1.0,3.3195386,5.5626144,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4595,1.0,0.0,100000.0,3.317716e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,5.6608676e-11,1.9524535e-09,1.419943,1.14136575e-10,-69.89951,-253.01604,-253.01604,101.64009,78.42288,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.7060976,3.4766183,1.0,-74.71324,144.61276,-210.07216,463.0882,0.0,-5.8926204e-13,5.7060976,5.7060976,5.7060976,0.051472113,0.9134436,0.9134436,1.0,3.4766183,5.7060976,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.46,1.0,0.0,100000.0,2.650474e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,3.823333e-11,-1.2091313e-08,1.419943,7.7087496e-11,-51.074497,-194.84245,-194.84245,101.64009,60.39185,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.8495812,3.633698,1.0,-91.6548,142.7293,-267.0323,461.87476,0.0,-5.056149e-13,5.8495812,5.8495812,5.8495812,0.051472098,0.9134436,0.9134436,1.0,3.633698,5.8495812,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4605,1.0,0.0,100000.0,2.2147692e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042537,2.6502217e-11,1.7775754e-09,1.419943,5.3434784e-11,-31.199785,-132.66443,-132.66443,101.64009,41.119633,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,5.9930644,3.7907777,1.0,-106.71266,137.91245,-318.50433,451.16876,0.0,-4.4006725e-13,5.9930644,5.9930644,5.9930644,0.051472113,0.9134436,0.9134436,1.0,3.7907777,5.9930644,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.461,1.0,0.0,100000.0,1.4937359e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,1.26276975e-11,1.4385837e-08,1.419943,2.5460445e-11,-10.683849,-67.75985,-67.75985,101.64009,21.002316,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.136548,3.9478571,1.0,-119.57734,130.26118,-363.43042,431.19028,0.0,-3.936643e-13,6.136548,6.136548,6.136548,0.051472116,0.9134436,0.9134436,1.0,3.9478571,6.136548,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4615,1.0,0.0,100000.0,7.1175106e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-3.3884818e-12,4.4382165e-09,1.419943,-6.8319864e-12,10.051662,-1.4626658,-1.4626658,101.64009,0.45335615,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,6.280031,4.1049366,1.0,-129.98444,119.93278,-400.8872,402.34988,0.0,-3.6119382e-13,6.280031,6.280031,6.280031,0.051472105,0.9134436,0.9134436,1.0,4.1049366,6.280031,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.462,1.0,0.0,100000.0,1.7450063e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-2.0372943e-11,1.5831639e-09,1.419943,-4.1076705e-11,30.58059,64.86458,64.86458,101.64009,-20.104921,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.14032939,4.2620163,1.0,-137.72008,107.13948,-430.1049,365.2403,0.0,-3.3675965e-13,0.14032939,0.14032939,0.14032939,0.051472116,0.9134436,0.9134436,1.0,4.2620163,0.14032939,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4625,1.0,0.0,100000.0,-4.9500846e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-5.496199e-12,9.886884e-09,1.419943,-1.1081647e-11,50.48102,129.85872,129.85872,101.64009,-40.249996,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.2838128,4.419096,1.0,-142.62526,92.14424,-450.48297,320.62427,0.0,-3.2350153e-13,0.2838128,0.2838128,0.2838128,0.051472113,0.9134436,0.9134436,1.0,4.419096,0.2838128,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.463,1.0,0.0,100000.0,-2.82042e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,1.0362738e-11,6.9508292e-09,1.419943,2.0893747e-11,69.343956,192.18398,192.18398,101.64009,-59.56785,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.42729616,4.5761757,1.0,-144.5992,75.25523,-461.60266,269.41867,0.0,-3.0947665e-13,0.42729616,0.42729616,0.42729616,0.051472116,0.9134436,0.9134436,1.0,4.5761757,0.42729616,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4635,1.0,0.0,100000.0,3.3549856e-08,-6.451962,-5.0507833e-07,0.7042536,0.7042536,1.7477738e-11,-5.2847984e-09,1.419943,3.5239284e-11,86.78172,250.55943,250.55943,101.64009,-77.66145,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.57077956,4.7332554,1.0,-143.60129,56.81957,-463.23538,212.67595,0.0,-2.9467016e-13,0.57077956,0.57077956,0.57077956,0.051472116,0.9134436,0.9134436,1.0,4.7332554,0.57077956,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.464,1.0,0.0,100000.0,3.9588488e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,2.1157347e-11,2.1297573e-09,1.419943,4.265825e-11,102.43593,303.78534,303.78534,101.64009,-94.15894,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.71426296,4.890335,1.0,-139.65207,37.216137,-455.34763,151.56227,0.0,-2.801659e-13,0.71426296,0.71426296,0.71426296,0.051472094,0.9134436,0.9134436,1.0,4.890335,0.71426296,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4645,1.0,0.0,100000.0,8.0893597e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,4.0305415e-11,-8.773353e-09,1.419943,8.1265314e-11,115.984856,350.7678,350.7678,101.64009,-108.72126,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,0.8577463,5.047415,1.0,-132.83269,16.84783,-438.10147,87.333664,0.0,-2.680954e-13,0.8577463,0.8577463,0.8577463,0.051472098,0.9134436,0.9134436,1.0,5.047415,0.8577463,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.465,1.0,0.0,100000.0,1.3307413e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,5.336038e-11,-2.864973e-10,1.419943,1.0758723e-10,127.15005,390.5412,390.5412,101.64009,-121.04912,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.0012298,5.2044945,1.0,-123.28331,-3.8667362,-411.85135,21.310148,0.0,-2.5524605e-13,1.0012298,1.0012298,1.0012298,0.05147211,0.9134436,0.9134436,1.0,5.2044945,1.0012298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4655,1.0,0.0,100000.0,1.8539249e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,6.364301e-11,1.8003522e-09,1.419943,1.2831947e-10,135.70203,422.28815,422.28815,101.64009,-130.88914,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.144713,5.3615737,1.0,-111.20019,-24.501833,-377.1368,-45.151333,0.0,-2.4561906e-13,1.144713,1.144713,1.144713,0.05147212,0.9134436,0.9134436,1.0,5.3615737,1.144713,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.466,1.0,0.0,100000.0,2.2484935e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.497961e-11,-2.4869542e-09,1.419943,1.5117677e-10,141.46503,445.35614,445.35614,101.64009,-138.03912,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.2881964,5.5186534,1.0,-96.83166,-44.63336,-334.6713,-110.68485,0.0,-2.8361054e-13,1.2881964,1.2881964,1.2881964,0.05147212,0.9134436,0.9134436,1.0,5.5186534,1.2881964,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4665,1.0,0.0,100000.0,2.8074019e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.659571e-11,3.5099395e-09,1.419943,1.5443519e-10,144.32062,459.2711,459.2711,101.64009,-142.3521,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.4316798,5.675733,1.0,-80.47303,-63.84758,-285.32755,-173.94356,0.0,-3.1660018e-13,1.4316798,1.4316798,1.4316798,0.051472116,0.9134436,0.9134436,1.0,5.675733,1.4316798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.467,1.0,0.0,100000.0,3.3198046e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,8.270143e-11,1.5240206e-08,1.419943,1.6674578e-10,144.2101,463.74704,463.74704,101.64009,-143.73943,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.5751632,5.832813,1.0,-62.460506,-81.74959,-230.11967,-233.62735,0.0,-3.3227666e-13,1.5751632,1.5751632,1.5751632,0.0514721,0.9134436,0.9134436,1.0,5.832813,1.5751632,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4675,1.0,0.0,100000.0,3.577703e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,7.777849e-11,-9.131667e-09,1.419943,1.5681996e-10,141.13574,458.69193,458.69193,101.64009,-142.17259,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,1.7186466,5.9898925,1.0,-43.16428,-97.971466,-170.18236,-288.50958,0.0,-3.3936601e-13,1.7186466,1.7186466,1.7186466,0.051472105,0.9134436,0.9134436,1.0,5.9898925,1.7186466,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.468,1.0,0.0,100000.0,3.3656659e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042537,6.438927e-11,1.9070527e-09,1.419943,1.2982411e-10,135.16075,444.20972,444.20972,101.64009,-137.68379,0.0,101.64073,327.92178,1.0,-1.0,0.70671386,1.86213,6.146972,1.0,-22.98093,-112.17982,-106.74741,-337.4623,0.0,-3.409499e-13,1.86213,1.86213,1.86213,0.051472113,0.9134436,0.9134436,1.0,6.146972,1.86213,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4685,1.0,0.0,100000.0,3.1676927e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,6.403607e-11,-1.506775e-08,1.419943,1.2911196e-10,126.4079,420.59805,420.59805,101.64009,-130.3653,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.0056133,0.020866385,1.0,-2.3252757,-124.08262,-41.118576,-379.47946,0.0,-3.3848754e-13,2.0056133,2.0056133,2.0056133,0.0514721,0.9134436,0.9134436,1.0,0.020866385,2.0056133,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.469,1.0,0.0,100000.0,2.6413497e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,4.3776004e-11,-1.5501502e-09,1.419943,8.826285e-11,115.05709,388.34213,388.34213,101.64009,-120.36751,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.1490967,0.17794602,1.0,18.37817,-133.43526,25.355333,-413.69748,0.0,-3.320538e-13,2.1490967,2.1490967,2.1490967,0.051472105,0.9134436,0.9134436,1.0,0.17794602,2.1490967,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4695,1.0,0.0,100000.0,1.8507047e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,3.20803e-11,1.7062089e-08,1.419943,6.468153e-11,101.34161,348.10495,348.10495,101.64009,-107.895905,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.2925801,0.33502564,1.0,38.703903,-140.04552,91.308136,-439.4131,0.0,-3.2455988e-13,2.2925801,2.2925801,2.2925801,0.05147211,0.9134436,0.9134436,1.0,0.33502564,2.2925801,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.47,1.0,0.0,100000.0,7.270971e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-2.3352507e-14,1.2116104e-08,1.419943,-4.7084217e-14,85.54334,300.71347,300.71347,101.64009,-93.2068,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.4360635,0.49210528,1.0,58.234184,-143.77753,155.38435,-456.0978,0.0,-3.1123463e-13,2.4360635,2.4360635,2.4360635,0.051472098,0.9134436,0.9134436,1.0,0.49210528,2.4360635,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4705,1.0,0.0,100000.0,-4.311124e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-1.8370142e-11,-2.8284997e-09,1.419943,-3.7038584e-11,67.98697,247.14165,247.14165,101.64009,-76.602104,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.579547,0.64918494,1.0,76.56763,-144.5546,216.26709,-463.40875,0.0,-2.9716266e-13,2.579547,2.579547,2.579547,0.051472094,0.9134436,0.9134436,1.0,0.64918494,2.579547,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.471,1.0,0.0,100000.0,-1.0412276e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-3.1519596e-11,6.72023e-09,1.419943,-6.355101e-11,49.03331,188.49052,188.49052,101.64009,-58.423058,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.7230303,0.8062645,1.0,93.32744,-142.36075,272.70508,-461.1956,0.0,-2.816741e-13,2.7230303,2.7230303,2.7230303,0.051472105,0.9134436,0.9134436,1.0,0.8062645,2.7230303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4715,1.0,0.0,100000.0,-1.2558752e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-3.54128e-11,-6.7121904e-09,1.419943,-7.140064e-11,29.071915,125.96552,125.96552,101.64009,-39.043293,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,2.8665137,0.96334416,1.0,108.16917,-137.24109,323.53836,-449.50388,0.0,-2.6666722e-13,2.8665137,2.8665137,2.8665137,0.051472094,0.9134436,0.9134436,1.0,0.96334416,2.8665137,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.472,1.0,0.0,100000.0,-8.8506073e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-2.91855e-11,-6.5765473e-09,1.419943,-5.884492e-11,8.513026,60.851643,60.851643,101.64009,-18.861103,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.0099971,1.1204238,1.0,120.78779,-129.30081,367.72223,-428.57385,0.0,-2.55322e-13,3.0099971,3.0099971,3.0099971,0.051472113,0.9134436,0.9134436,1.0,1.1204238,3.0099971,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4725,1.0,0.0,100000.0,-3.0856216e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-1.8812557e-11,-5.856059e-09,1.419943,-3.79306e-11,-12.220823,-5.5128665,-5.5128665,101.64009,1.7087249,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.1534805,1.2775035,1.0,130.92395,-118.703125,404.3486,-398.83572,0.0,-2.4261295e-13,3.1534805,3.1534805,3.1534805,0.051472113,0.9134436,0.9134436,1.0,1.2775035,3.1534805,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.473,1.0,0.0,100000.0,3.097844e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,-6.2132526e-12,-4.0206984e-09,1.419943,-1.25273975e-11,-32.703506,-71.76408,-71.76408,101.64009,22.243435,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.296964,1.4345831,1.0,138.36934,-105.66583,432.6647,-360.90063,0.0,-2.31878e-13,3.296964,3.296964,3.296964,0.051472098,0.9134436,0.9134436,1.0,1.4345831,3.296964,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4735,1.0,0.0,100000.0,7.764724e-07,-6.451962,-5.0507833e-07,0.7042536,0.7042536,1.9205327e-11,-4.6981397e-10,1.419943,3.872251e-11,-52.514065,-136.54037,-136.54037,101.64009,42.32099,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.4404473,1.5916628,1.0,142.97093,-90.45687,452.08862,-315.54825,0.0,-2.1909254e-13,3.4404473,3.4404473,3.4404473,0.051472105,0.9134436,0.9134436,1.0,1.5916628,3.4404473,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.474,1.0,0.0,100000.0,1.0668451e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,4.807605e-11,6.272366e-09,1.419943,9.693277e-11,-71.24534,-198.51047,-198.51047,101.64009,61.528763,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.5839307,1.7487423,1.0,144.63417,-73.388824,462.22113,-263.71066,0.0,-2.0508729e-13,3.5839307,3.5839307,3.5839307,0.0514721,0.9134436,0.9134436,1.0,1.7487423,3.5839307,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4745,1.0,0.0,100000.0,2.1401015e-06,-6.451962,-5.0507833e-07,0.7042536,0.7042536,5.241511e-11,-5.3291855e-09,1.419943,1.05681346e-10,-88.51237,-256.40076,-256.40076,101.64009,79.47198,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.7274141,1.9058219,1.0,143.32484,-54.812477,462.854,-206.45325,0.0,-1.9366349e-13,3.7274141,3.7274141,3.7274141,0.0514721,0.9134436,0.9134436,1.0,1.9058219,3.7274141,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.475,1.0,0.0,100000.0,2.7813658e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,6.36802e-11,3.6251844e-09,1.419943,1.2839446e-10,-103.96028,-309.02142,-309.02142,101.64009,95.781876,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,3.8708973,2.0629015,1.0,139.0699,-35.109615,453.97418,-144.95276,0.0,-1.8299902e-13,3.8708973,3.8708973,3.8708973,0.051472113,0.9134436,0.9134436,1.0,2.0629015,3.8708973,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4755,1.0,0.0,100000.0,3.2046657e-06,-6.451962,-1.828978e-07,0.7042536,0.7042537,8.071407e-11,-3.0139904e-09,1.419943,1.6273878e-10,-117.271576,-355.29105,-355.29105,101.64009,110.123245,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.014381,2.2199812,1.0,131.95676,-14.685175,435.76422,-80.47318,0.0,-1.7347239e-13,4.014381,4.014381,4.014381,0.0514721,0.9134436,0.9134436,1.0,2.2199812,4.014381,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.476,1.0,0.0,100000.0,3.742938e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.0438701e-10,-8.8427127e-10,1.419943,2.1046909e-10,-128.17268,-394.25864,-394.25864,101.64009,122.20134,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.157864,2.377061,1.0,122.13161,6.0410795,408.59836,-14.339705,0.0,-1.6306496e-13,4.157864,4.157864,4.157864,0.0514721,0.9134436,0.9134436,1.0,2.377061,4.157864,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4765,1.0,0.0,100000.0,4.0606838e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.072506e-10,5.80295e-09,1.419943,2.1624275e-10,-136.43956,-425.12335,-425.12335,101.64009,131.76793,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.3013477,2.5341406,1.0,109.79639,26.643177,373.03488,52.088486,0.0,-1.5450533e-13,4.3013477,4.3013477,4.3013477,0.051472105,0.9134436,0.9134436,1.0,2.5341406,4.3013477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.477,1.0,0.0,100000.0,3.6496142e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.0673538e-10,3.696284e-09,1.419943,2.1520394e-10,-141.90231,-447.2509,-447.2509,101.64009,138.6264,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.444831,2.69122,1.0,95.20461,46.697697,329.80475,117.446144,0.0,-1.4519295e-13,4.444831,4.444831,4.444831,0.05147211,0.9134436,0.9134436,1.0,2.69122,4.444831,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4775,1.0,0.0,100000.0,3.3069357e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.0405688e-10,-1.2031437e-09,1.419943,2.0980345e-10,-144.44865,-460.1864,-460.1864,101.64009,142.6358,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.5883145,2.8482997,1.0,78.65618,65.79248,279.7964,180.39003,0.0,-1.3226392e-13,4.5883145,4.5883145,4.5883145,0.051472105,0.9134436,0.9134436,1.0,2.8482997,4.5883145,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.478,1.0,0.0,100000.0,2.7506035e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,7.3135636e-11,-8.569666e-09,1.419943,1.4745886e-10,-144.02628,-463.6641,-463.6641,101.64009,143.71371,0.0,101.64073,327.92178,1.0,-1.0,0.7067138,4.7317977,3.0053794,1.0,60.491188,83.53508,224.0376,239.62651,0.0,-1.1831324e-13,4.7317977,4.7317977,4.7317977,0.051472105,0.9134436,0.9134436,1.0,3.0053794,4.7317977,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4785,1.0,0.0,100000.0,1.8929637e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,5.5658037e-11,7.0117876e-09,1.419943,1.1221986e-10,-140.64383,-457.6125,-457.6125,101.64009,141.83801,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.8752813,3.1624591,1.0,41.08297,99.56085,163.67435,293.93814,0.0,-1.0699852e-13,4.8752813,4.8752813,4.8752813,0.0514721,0.9134436,0.9134436,1.0,3.1624591,4.8752813,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.479,1.0,0.0,100000.0,1.4411042e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,2.9928563e-11,-1.4791669e-09,1.419943,6.034311e-11,-134.37085,-442.15594,-442.15594,101.64009,137.04721,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.0187645,3.3195386,1.0,20.830408,113.540436,99.94724,342.20868,0.0,-9.367792e-14,5.0187645,5.0187645,5.0187645,0.051472105,0.9134436,0.9134436,1.0,3.3195386,5.0187645,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4795,1.0,0.0,100000.0,7.5069175e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,2.6451515e-11,8.643123e-09,1.419943,5.3332554e-11,-125.33625,-417.61212,-417.61212,101.64009,129.4398,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.1622477,3.4766183,1.0,0.14973539,125.186516,34.165997,383.4461,0.0,-8.575193e-14,5.1622477,5.1622477,5.1622477,0.051472113,0.9134436,0.9134436,1.0,3.4766183,5.1622477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.48,1.0,0.0,100000.0,1.2333236e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.9167853e-11,8.938259e-09,1.419943,3.8646957e-11,-113.725716,-384.48544,-384.48544,101.64009,119.17212,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.3057313,3.633698,1.0,-20.534016,134.25974,-32.317432,416.8029,0.0,-6.6845204e-14,5.3057313,5.3057313,5.3057313,0.051472116,0.9134436,0.9134436,1.0,3.633698,5.3057313,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4805,1.0,0.0,100000.0,-2.1872532e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.6974836e-11,-8.980272e-09,1.419943,3.4225314e-11,-99.77788,-343.45676,-343.45676,101.64009,106.455185,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.4492145,3.7907777,1.0,-40.795746,140.57362,-98.13667,441.5934,0.0,-4.036084e-14,5.4492145,5.4492145,5.4492145,0.0514721,0.9134436,0.9134436,1.0,3.7907777,5.4492145,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.481,1.0,0.0,100000.0,-4.4944827e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,2.6049609e-11,-1.3796385e-09,1.419943,5.2522212e-11,-83.77938,-295.3693,-295.3693,101.64009,91.55037,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.592698,3.9478571,1.0,-60.219036,143.99841,-161.93898,457.30826,0.0,-1.9141118e-14,5.592698,5.592698,5.592698,0.0514721,0.9134436,0.9134436,1.0,3.9478571,5.592698,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4815,1.0,0.0,100000.0,-9.03118e-08,-6.451962,-1.828978e-07,0.7042536,0.7042536,3.912012e-11,-5.430609e-09,1.419943,7.8875476e-11,-66.05904,-241.21133,-241.21133,101.64009,74.76399,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.7361813,4.1049366,1.0,-78.40469,144.46373,-222.4131,463.62442,0.0,-1.698376e-15,5.7361813,5.7361813,5.7361813,0.051472105,0.9134436,0.9134436,1.0,4.1049366,5.7361813,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.482,1.0,0.0,100000.0,3.772576e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,5.5056352e-11,-7.1225825e-09,1.419943,1.1100672e-10,-46.981033,-182.09596,-182.09596,101.64009,56.441048,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.879665,4.2620163,1.0,-94.97896,141.95999,-278.31613,460.4121,0.0,1.0674818e-14,5.879665,5.879665,5.879665,0.051472094,0.9134436,0.9134436,1.0,4.2620163,5.879665,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4825,1.0,0.0,100000.0,7.887351e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,4.8410845e-11,5.992133e-09,1.419943,9.760779e-11,-26.937466,-119.23812,-119.23812,101.64009,36.95812,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.023148,4.419096,1.0,-109.601204,136.53867,-328.49918,447.73727,0.0,1.866381e-14,6.023148,6.023148,6.023148,0.05147211,0.9134436,0.9134436,1.0,4.419096,6.023148,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.483,1.0,0.0,100000.0,1.1584095e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,7.0862455e-11,-1.1206629e-08,1.419943,1.4287559e-10,-6.3402767,-53.92967,-53.92967,101.64009,16.715622,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.1666317,4.5761757,1.0,-121.9709,128.31119,-371.93082,425.8605,0.0,2.886729e-14,6.1666317,6.1666317,6.1666317,0.05147209,0.9134436,0.9134436,1.0,4.5761757,6.1666317,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4835,1.0,0.0,100000.0,1.715363e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.1717105e-11,-5.8021485e-09,1.419943,1.6476114e-10,14.387219,12.487151,12.487151,101.64009,-3.87042,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.026929641,4.7332554,1.0,-131.83383,117.44662,-407.71848,395.23135,0.0,3.842201e-14,0.026929641,0.026929641,0.026929641,0.0514721,0.9134436,0.9134436,1.0,4.7332554,0.026929641,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.484,1.0,0.0,100000.0,1.7595511e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.823874e-11,-1.0883944e-08,1.419943,1.7791031e-10,34.819027,78.64733,78.64733,101.64009,-24.376915,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.17041303,4.890335,1.0,-138.98729,104.16827,-435.12665,356.4793,0.0,4.6534672e-14,0.17041303,0.17041303,0.17041303,0.051472105,0.9134436,0.9134436,1.0,4.890335,0.17041303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4845,1.0,0.0,100000.0,2.145985e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.11594685e-10,-2.548999e-09,1.419943,2.2500146e-10,54.53523,143.19115,143.19115,101.64009,-44.382412,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.31389642,5.047415,1.0,-143.28426,88.74903,-453.592,310.40088,0.0,5.381569e-14,0.31389642,0.31389642,0.31389642,0.051472113,0.9134436,0.9134436,1.0,5.047415,0.31389642,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.485,1.0,0.0,100000.0,2.6828304e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.1601396e-10,3.7142869e-09,1.419943,2.3391178e-10,73.13061,204.79205,204.79205,101.64009,-63.475754,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.4573798,5.2044945,1.0,-144.63641,71.50581,-462.73505,257.943,0.0,6.021016e-14,0.4573798,0.4573798,0.4573798,0.051472094,0.9134436,0.9134436,1.0,5.2044945,0.4573798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4855,1.0,0.0,100000.0,2.677818e-06,-6.451962,-1.828978e-07,0.7042536,0.7042537,1.270565e-10,5.958539e-09,1.419943,2.561762e-10,90.223,262.18405,262.18405,101.64009,-81.26453,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.60086316,5.3615737,1.0,-143.01599,52.792988,-462.3679,200.18384,0.0,6.620924e-14,0.60086316,0.60086316,0.60086316,0.051472113,0.9134436,0.9134436,1.0,5.3615737,0.60086316,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.486,1.0,0.0,100000.0,2.3698774e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.15277995e-10,3.5967038e-09,1.419943,2.324279e-10,105.461105,314.1876,314.1876,101.64009,-97.38314,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.74434656,5.5186534,1.0,-138.45625,32.995155,-452.49805,138.31046,0.0,7.244982e-14,0.74434656,0.74434656,0.74434656,0.051472105,0.9134436,0.9134436,1.0,5.5186534,0.74434656,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4865,1.0,0.0,100000.0,2.3620432e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.0201472e-10,6.4264207e-09,1.419943,2.0568598e-10,118.53176,359.7339,359.7339,101.64009,-111.50032,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.88782996,5.675733,1.0,-131.05095,12.519197,-433.3284,73.594505,0.0,7.824934e-14,0.88782996,0.88782996,0.88782996,0.05147212,0.9134436,0.9134436,1.0,5.675733,0.88782996,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.487,1.0,0.0,100000.0,1.9935499e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.501916e-11,3.5112222e-09,1.419943,1.7141887e-10,129.16632,397.88687,397.88687,101.64009,-123.32592,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.0313133,5.832813,1.0,-120.95226,-8.214056,-405.25287,7.366019,0.0,8.3217247e-14,1.0313133,1.0313133,1.0313133,0.05147211,0.9134436,0.9134436,1.0,5.832813,1.0313133,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4875,1.0,0.0,100000.0,1.3364619e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,4.6561494e-11,-1.4000853e-08,1.419943,9.3879064e-11,137.14624,427.8624,427.8624,101.64009,-132.6169,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.1747967,5.9898925,1.0,-108.367744,-28.778492,-368.84854,-59.013855,0.0,7.6899235e-14,1.1747967,1.1747967,1.1747967,0.05147211,0.9134436,0.9134436,1.0,5.9898925,1.1747967,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.488,1.0,0.0,100000.0,6.0781366e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,9.331138e-12,1.30977735e-08,1.419943,1.8813796e-11,142.3075,449.04443,449.04443,101.64009,-139.18231,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.3182801,6.146972,1.0,-93.55603,-48.75147,-324.86356,-124.18086,0.0,2.4771965e-14,1.3182801,1.3182801,1.3182801,0.051472105,0.9134436,0.9134436,1.0,6.146972,1.3182801,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4885,1.0,0.0,100000.0,-1.513052e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,9.395698e-12,1.9122608e-09,1.419943,1.8943964e-11,144.54402,460.9976,460.9976,101.64009,-142.88724,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.4617635,0.020866385,1.0,-76.82153,-67.722496,-274.2019,-186.79568,0.0,-1.16869794e-14,1.4617635,1.4617635,1.4617635,0.051472113,0.9134436,0.9134436,1.0,0.020866385,1.4617635,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.489,1.0,0.0,100000.0,-9.771871e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.5000045e-11,1.624227e-08,1.419943,3.0243665e-11,143.80986,463.4763,463.4763,101.64009,-143.6555,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.6052469,0.17794602,1.0,-58.508186,-85.301674,-217.90483,-245.57144,0.0,-3.6091867e-14,1.6052469,1.6052469,1.6052469,0.051472105,0.9134436,0.9134436,1.0,0.17794602,1.6052469,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4895,1.0,0.0,100000.0,-1.0982149e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,2.5545172e-11,-7.523492e-09,1.419943,5.150515e-11,140.12009,456.4295,456.4295,101.64009,-141.47134,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.7487303,0.33502564,1.0,-38.99237,-101.12772,-157.12932,-299.30017,0.0,-5.1753984e-14,1.7487303,1.7487303,1.7487303,0.051472113,0.9134436,0.9134436,1.0,0.33502564,1.7487303,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.49,1.0,0.0,100000.0,-7.3237203e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,3.7030656e-11,-4.700719e-09,1.419943,7.466262e-11,133.55054,440.0021,440.0021,101.64009,-136.37962,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.8922137,0.49210528,1.0,-18.675173,-114.87537,-93.12446,-346.87762,0.0,-6.0190954e-14,1.8922137,1.8922137,1.8922137,0.05147211,0.9134436,0.9134436,1.0,0.49210528,1.8922137,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4905,1.0,0.0,100000.0,-5.478996e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,4.6049862e-11,1.864016e-09,1.419943,9.2847494e-11,124.236244,414.53168,414.53168,101.64009,-128.48502,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.035697,0.64918494,1.0,2.025838,-126.26208,-27.205687,-387.32602,0.0,-6.358979e-14,2.035697,2.035697,2.035697,0.051472098,0.9134436,0.9134436,1.0,0.64918494,2.035697,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.491,1.0,0.0,100000.0,-2.1576914e-08,-6.451962,-1.828978e-07,0.7042536,0.7042536,4.3658407e-11,-7.0819917e-10,1.419943,8.8025746e-11,112.368614,380.54175,380.54175,101.64009,-117.94976,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.1791804,0.8062645,1.0,22.685215,-135.05383,39.27222,-419.81396,0.0,-6.395614e-14,2.1791804,2.1791804,2.1791804,0.051472113,0.9134436,0.9134436,1.0,0.8062645,2.1791804,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4915,1.0,0.0,100000.0,4.3135805e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,5.0597332e-11,2.0421347e-09,1.419943,1.0201627e-10,98.19157,338.73087,338.73087,101.64009,-104.99038,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.3226638,0.96334416,1.0,42.87836,-141.06992,104.943,-443.67386,0.0,-6.1403966e-14,2.3226638,2.3226638,2.3226638,0.051472094,0.9134436,0.9134436,1.0,0.96334416,2.3226638,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.492,1.0,0.0,100000.0,9.831339e-07,-6.451962,-1.828978e-07,0.7042536,0.7042536,5.124367e-11,1.1058006e-08,1.419943,1.0331944e-10,81.99646,289.95828,289.95828,101.64009,-89.873215,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.4661472,1.1204238,1.0,62.19026,-144.18672,168.45697,-458.41525,0.0,3.6545887e-14,2.4661472,2.4661472,2.4661472,0.051472113,0.9134436,0.9134436,1.0,1.1204238,2.4661472,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4925,1.0,0.0,100000.0,1.512046e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,7.636566e-11,-2.5140308e-09,1.419943,1.5397135e-10,64.11616,235.22646,235.22646,101.64009,-72.90896,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.6096306,1.2775035,1.0,80.224014,-144.34018,228.50877,-463.73523,0.0,2.5068717e-13,2.6096306,2.6096306,2.6096306,0.051472094,0.9134436,0.9134436,1.0,1.2775035,2.6096306,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.493,1.0,0.0,100000.0,2.3589166e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,7.7275394e-11,-6.292887e-09,1.419943,1.558056e-10,44.91812,175.6602,175.6602,101.64009,-54.446266,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.753114,1.4345831,1.0,96.60899,-141.52711,283.86423,-459.5244,0.0,4.04493e-13,2.753114,2.753114,2.753114,0.05147211,0.9134436,0.9134436,1.0,1.4345831,2.753114,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4935,1.0,0.0,100000.0,3.0304686e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.389771e-11,6.386765e-11,1.419943,1.6915776e-10,24.796923,112.483734,112.483734,101.64009,-34.864586,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.8965974,1.5916628,1.0,111.008446,-135.80537,333.38565,-445.8694,0.0,5.114882e-13,2.8965974,2.8965974,2.8965974,0.051472105,0.9134436,0.9134436,1.0,1.5916628,2.8965974,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.494,1.0,0.0,100000.0,3.4171658e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.483601e-11,8.078575e-09,1.419943,1.710496e-10,4.1660924,46.995495,46.995495,101.64009,-14.566358,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.0400808,1.7487423,1.0,123.126434,-127.29253,376.05527,-423.05078,0.0,5.8369206e-13,3.0400808,3.0400808,3.0400808,0.05147211,0.9134436,0.9134436,1.0,1.7487423,3.0400808,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4945,1.0,0.0,100000.0,3.379021e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,9.425905e-11,4.948869e-09,1.419943,1.900487e-10,-16.55036,-19.45861,-19.45861,101.64009,6.0312395,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.1835642,1.9058219,1.0,132.7139,-116.163536,410.99615,-391.53754,0.0,6.3092804e-13,3.1835642,3.1835642,3.1835642,0.051472105,0.9134436,0.9134436,1.0,1.9058219,3.1835642,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.495,1.0,0.0,100000.0,3.460018e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,8.7058825e-11,4.9223368e-09,1.419943,1.7553133e-10,-36.926666,-85.512794,-85.512794,101.64009,26.50488,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.3270476,2.0629015,1.0,139.5738,-102.64714,437.49014,-351.97736,0.0,6.569376e-13,3.3270476,3.3270476,3.3270476,0.051472098,0.9134436,0.9134436,1.0,2.0629015,3.3270476,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4955,1.0,0.0,100000.0,3.0040535e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,4.9440566e-11,6.9254186e-10,1.419943,9.9683956e-11,-56.544052,-149.80951,-149.80951,101.64009,46.433792,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.470531,2.2199812,1.0,143.56517,-87.02111,454.99277,-305.18326,0.0,6.735439e-13,3.470531,3.470531,3.470531,0.051472124,0.9134436,0.9134436,1.0,2.2199812,3.470531,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.496,1.0,0.0,100000.0,2.4154497e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,1.5571731e-11,-4.8310844e-09,1.419943,3.139632e-11,-74.99933,-211.02731,-211.02731,101.64009,65.40839,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.6140141,2.377061,1.0,144.60594,-69.60661,463.1443,-252.11697,0.0,6.831869e-13,3.6140141,3.6140141,3.6140141,0.051472113,0.9134436,0.9134436,1.0,2.377061,3.6140141,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4965,1.0,0.0,100000.0,1.6268499e-06,-6.451962,-1.828978e-07,0.7042536,0.7042536,-1.5017933e-11,9.703342e-09,1.419943,-3.027973e-11,-91.91321,-267.90802,-267.90802,101.64009,83.03869,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.7574975,2.5341406,1.0,142.67476,-50.76155,461.77716,-193.86913,0.0,6.8756177e-13,3.7574975,3.7574975,3.7574975,0.05147211,0.9134436,0.9134436,1.0,2.5341406,3.7574975,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.497,1.0,0.0,100000.0,7.9469095e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-3.8314494e-11,5.0638254e-09,1.419943,-7.725115e-11,-106.93807,-319.28265,-319.28265,101.64009,98.96237,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.900981,2.69122,1.0,137.8113,-30.873226,450.91953,-131.63687,0.0,6.866571e-13,3.900981,3.900981,3.900981,0.051472113,0.9134436,0.9134436,1.0,2.69122,3.900981,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4975,1.0,0.0,100000.0,2.3517367e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-2.721515e-11,1.7635132e-08,1.419943,-5.4872225e-11,-119.76512,-364.09534,-364.09534,101.64009,112.85216,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.0444646,2.8482997,1.0,130.11551,-10.350388,430.79453,-66.69917,0.0,6.802461e-13,4.0444646,4.0444646,4.0444646,0.05147211,0.9134436,0.9134436,1.0,2.8482997,4.0444646,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.498,1.0,0.0,100000.0,-1.3057472e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-2.502347e-11,9.466056e-09,1.419943,-5.0453277e-11,-130.13074,-401.42505,-401.42505,101.64009,124.42259,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.1879478,3.0053794,1.0,119.74556,10.385174,401.81573,-0.39066386,0.0,6.7039766e-13,4.1879478,4.1879478,4.1879478,0.051472113,0.9134436,0.9134436,1.0,3.0053794,4.1879478,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4985,1.0,0.0,100000.0,-1.9019558e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-3.160054e-11,3.87167e-09,1.419943,-6.371422e-11,-137.82188,-430.5046,-430.5046,101.64009,133.43587,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.3314314,3.1624591,1.0,106.91458,30.907297,364.57874,65.92587,0.0,6.6235033e-13,4.3314314,4.3314314,4.3314314,0.051472116,0.9134436,0.9134436,1.0,3.1624591,4.3314314,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.499,1.0,0.0,100000.0,-2.754902e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-2.9490205e-11,5.1330074e-09,1.419943,-5.945928e-11,-142.68048,-450.73636,-450.73636,101.64009,139.70674,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.4749146,3.3195386,1.0,91.88628,50.79421,319.84888,130.88748,0.0,6.572519e-13,4.4749146,4.4749146,4.4749146,0.05147211,0.9134436,0.9134436,1.0,3.3195386,4.4749146,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.4995,1.0,0.0,100000.0,6.2622995e-08,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-7.277209e-12,-1.0987117e-08,1.419943,-1.4672588e-11,-144.60669,-461.7045,-461.7045,101.64009,143.10634,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.618398,3.4766183,1.0,74.969505,69.637184,268.5454,193.15907,0.0,6.463258e-13,4.618398,4.618398,4.618398,0.0514721,0.9134436,0.9134436,1.0,3.4766183,4.618398,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5,1.0,0.0,100000.0,5.672439e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,3.1271346e-12,8.016356e-09,1.419943,6.305048e-12,-143.56091,-463.1836,-463.1836,101.64009,143.56477,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.7618814,3.633698,1.0,56.511948,87.048965,211.72276,251.46083,0.0,6.368311e-13,4.7618814,4.7618814,4.7618814,0.051472098,0.9134436,0.9134436,1.0,3.633698,4.7618814,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5005,1.0,0.0,100000.0,1.0760076e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,1.0620182e-11,3.409335e-09,1.419943,2.1412816e-11,-139.56465,-455.14325,-455.14325,101.64009,141.07266,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.9053645,3.7907777,1.0,36.892944,102.67171,150.54874,304.5945,0.0,6.2889174e-13,4.9053645,4.9053645,4.9053645,0.051472116,0.9134436,0.9134436,1.0,3.7907777,4.9053645,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.501,1.0,0.0,100000.0,1.7231996e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,1.13132255e-11,1.1955536e-08,1.419943,2.2810158e-11,-132.70003,-437.74872,-437.74872,101.64009,135.68118,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.048848,3.9478571,1.0,16.515713,116.18431,86.2806,351.4681,0.0,6.1933775e-13,5.048848,5.048848,5.048848,0.0514721,0.9134436,0.9134436,1.0,3.9478571,5.048848,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5015,1.0,0.0,100000.0,2.292912e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,1.831409e-11,-1.9470319e-09,1.419943,3.6925567e-11,-123.10812,-411.35748,-411.35748,101.64009,127.50117,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.1923313,4.1049366,1.0,-4.2009535,127.30908,20.239222,391.11826,0.0,6.072842e-13,5.1923313,5.1923313,5.1923313,0.051472113,0.9134436,0.9134436,1.0,4.1049366,5.1923313,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.502,1.0,0.0,100000.0,2.7795995e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,3.866325e-11,-1.0521397e-08,1.419943,7.7954324e-11,-110.986084,-376.51196,-376.51196,101.64009,116.70072,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.335815,4.2620163,1.0,-24.831282,135.81737,-46.21812,422.7301,0.0,5.9581745e-13,5.335815,5.335815,5.335815,0.05147211,0.9134436,0.9134436,1.0,4.2620163,5.335815,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5025,1.0,0.0,100000.0,2.9476016e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042537,4.1362993e-11,-3.6041463e-09,1.419943,8.339765e-11,-96.58304,-333.9283,-333.9283,101.64009,103.50182,0.0,101.64077,327.92178,1.0,-1.0,0.70671386,5.479298,4.419096,1.0,-44.951275,141.53432,-111.725586,445.6539,0.0,5.8399905e-13,5.479298,5.479298,5.479298,0.051472116,0.9134436,0.9134436,1.0,4.419096,5.479298,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.503,1.0,0.0,100000.0,3.0939464e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,3.3018057e-11,8.290511e-09,1.419943,6.657227e-11,-80.195,-284.4817,-284.4817,101.64009,88.175735,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.6227818,4.5761757,1.0,-64.147415,144.3424,-174.93684,459.41852,0.0,5.775924e-13,5.6227818,5.6227818,5.6227818,0.05147209,0.9134436,0.9134436,1.0,4.5761757,5.6227818,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5035,1.0,0.0,100000.0,3.5009143e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,2.3554745e-11,5.6036455e-09,1.419943,4.7491976e-11,-62.15877,-229.18834,-229.18834,101.64009,71.03744,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.766265,4.7332554,1.0,-82.02519,144.18396,-234.55276,463.74112,0.0,5.7050247e-13,5.766265,5.766265,5.766265,0.051472113,0.9134436,0.9134436,1.0,4.7332554,5.766265,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.504,1.0,0.0,100000.0,3.6396582e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,2.5806184e-11,1.521159e-08,1.419943,5.203141e-11,-42.84505,-169.1847,-169.1847,101.64009,52.43917,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.9097486,4.890335,1.0,-98.21717,141.06223,-289.3481,458.5328,0.0,5.6151817e-13,5.9097486,5.9097486,5.9097486,0.05147211,0.9134436,0.9134436,1.0,4.890335,5.9097486,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5045,1.0,0.0,100000.0,3.0368274e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,7.718766e-12,9.308247e-09,1.419943,1.556287e-11,-22.65077,-105.70391,-105.70391,101.64009,32.76316,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.0532317,5.047415,1.0,-112.39057,135.04134,-338.19672,443.90063,0.0,5.5318364e-13,6.0532317,6.0532317,6.0532317,0.051472113,0.9134436,0.9134436,1.0,5.047415,6.0532317,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.505,1.0,0.0,100000.0,2.4998544e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-1.00531024e-11,5.078222e-09,1.419943,-2.026945e-11,-1.9909652,-40.050686,-40.050686,101.64009,12.413798,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.1967154,5.2044945,1.0,-124.2541,126.24506,-380.09467,420.14532,0.0,5.433153e-13,6.1967154,6.1967154,6.1967154,0.051472105,0.9134436,0.9134436,1.0,5.2044945,6.1967154,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5055,1.0,0.0,100000.0,1.5347953e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-3.3574785e-11,3.1816647e-09,1.419943,-6.7694766e-11,18.709757,26.425667,26.425667,101.64009,-8.190695,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.057013273,5.3615737,1.0,-133.56393,114.85417,-414.18082,387.75516,0.0,5.354591e-13,0.057013273,0.057013273,0.057013273,0.051472116,0.9134436,0.9134436,1.0,5.3615737,0.057013273,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.506,1.0,0.0,100000.0,5.292447e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-6.674779e-11,4.4978163e-09,1.419943,-1.3457944e-10,39.025955,92.35891,92.35891,101.64009,-28.62685,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.20049666,5.5186534,1.0,-140.12874,101.10278,-439.75464,347.39572,0.0,5.254786e-13,0.20049666,0.20049666,0.20049666,0.051472116,0.9134436,0.9134436,1.0,5.5186534,0.20049666,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5065,1.0,0.0,100000.0,-9.636199e-08,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-8.177344e-11,2.408311e-09,1.419943,-1.6487474e-10,58.54008,156.39398,156.39398,101.64009,-48.474663,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.34398004,5.675733,1.0,-143.81358,85.273506,-456.29056,299.89658,0.0,5.1490534e-13,0.34398004,0.34398004,0.34398004,0.05147211,0.9134436,0.9134436,1.0,5.675733,0.34398004,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.507,1.0,0.0,100000.0,-7.3441964e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-8.5499004e-11,-7.567827e-09,1.419943,-1.7238636e-10,76.85108,217.21481,217.21481,101.64009,-67.32621,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.4874634,5.832813,1.0,-144.54276,67.69167,-463.4487,246.23389,0.0,5.0526163e-13,0.4874634,0.4874634,0.4874634,0.051472113,0.9134436,0.9134436,1.0,5.832813,0.4874634,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5075,1.0,0.0,100000.0,-6.4154085e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-9.629329e-11,-7.703015e-09,1.419943,-1.9415022e-10,93.58263,273.5714,273.5714,101.64009,-84.79407,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.6309468,5.9898925,1.0,-142.30125,48.71863,-461.08197,187.51056,0.0,4.9588106e-13,0.6309468,0.6309468,0.6309468,0.05147211,0.9134436,0.9134436,1.0,5.9898925,0.6309468,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.508,1.0,0.0,100000.0,-1.8549296e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-9.319702e-11,4.978825e-09,1.419943,-1.8790738e-10,108.39084,324.3055,324.3055,101.64009,-100.51921,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.7744302,6.146972,1.0,-137.13515,28.744312,-449.23898,124.93349,0.0,4.8726767e-13,0.7744302,0.7744302,0.7744302,0.05147211,0.9134436,0.9134436,1.0,6.146972,0.7744302,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5085,1.0,0.0,100000.0,4.947249e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-9.1687616e-11,-1.0258834e-08,1.419943,-1.8486407e-10,120.97139,368.37442,368.37442,101.64009,-114.17847,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.91791356,0.020866385,1.0,-129.15062,8.179236,-428.16318,59.788746,0.0,4.7779494e-13,0.91791356,0.91791356,0.91791356,0.051472116,0.9134436,0.9134436,1.0,0.020866385,0.91791356,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.509,1.0,0.0,100000.0,1.192831e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-7.042133e-11,-4.8217563e-09,1.419943,-1.4198617e-10,131.0657,404.87244,404.87244,101.64009,-125.49111,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.061397,0.17794602,1.0,-118.511765,-12.553942,-398.28766,-6.584779,0.0,4.6745534e-13,1.061397,1.061397,1.061397,0.0514721,0.9134436,0.9134436,1.0,0.17794602,1.061397,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
