Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5095,1.0,0.0,100000.0,1.53869e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-4.8221836e-11,-1.0553278e-08,1.419943,-9.7226706e-11,138.46634,433.04944,433.04944,101.64009,-134.22464,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.2048804,0.33502564,1.0,-105.43723,-33.02911,-360.22647,-72.822975,0.0,4.567493e-13,1.2048804,1.2048804,1.2048804,0.051472105,0.9134436,0.9134436,1.0,0.33502564,1.2048804,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.51,1.0,0.0,100000.0,1.8549514e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-4.1214455e-11,5.7472502e-09,1.419943,-8.309816e-11,143.0212,452.32632,452.32632,101.64009,-140.19955,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.3483638,0.49210528,1.0,-90.19573,-52.825455,-314.76184,-137.5645,0.0,4.4413767e-13,1.3483638,1.3483638,1.3483638,0.051472113,0.9134436,0.9134436,1.0,0.49210528,1.3483638,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5105,1.0,0.0,100000.0,2.2205288e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-1.4653691e-11,-6.1608185e-09,1.419943,-2.954533e-11,144.63664,462.30692,462.30692,101.64009,-143.29306,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.4918472,0.64918494,1.0,-73.10052,-71.536125,-262.82816,-199.47878,0.0,4.331061e-13,1.4918472,1.4918472,1.4918472,0.05147211,0.9134436,0.9134436,1.0,0.64918494,1.4918472,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.511,1.0,0.0,100000.0,2.578668e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042537,-1.7781614e-13,1.1925678e-08,1.419943,-3.5851966e-13,143.2795,462.7861,462.7861,101.64009,-143.44157,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.6353306,0.8062645,1.0,-54.502922,-88.776566,-205.49278,-257.2933,0.0,4.2355358e-13,1.6353306,1.6353306,1.6353306,0.0514721,0.9134436,0.9134436,1.0,0.8062645,1.6353306,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5115,1.0,0.0,100000.0,2.7668677e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,2.8419461e-11,-8.420078e-11,1.419943,5.7300404e-11,138.97763,453.754,453.754,101.64009,-140.64206,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.7788138,0.96334416,1.0,-34.785175,-104.19246,-143.93408,-309.81992,0.0,4.1308008e-13,1.7788138,1.7788138,1.7788138,0.051472105,0.9134436,0.9134436,1.0,0.96334416,1.7788138,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.512,1.0,0.0,100000.0,3.0823487e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,3.5877284e-11,-3.788412e-09,1.419943,7.233715e-11,131.81949,435.39627,435.39627,101.64009,-134.95204,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,1.9222972,1.1204238,1.0,-14.352516,-117.46697,-79.41723,-355.97906,0.0,4.0178906e-13,1.9222972,1.9222972,1.9222972,0.05147211,0.9134436,0.9134436,1.0,1.1204238,1.9222972,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5125,1.0,0.0,100000.0,3.0633682e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,3.7441557e-11,-4.2042747e-09,1.419943,7.549109e-11,121.952156,408.0902,408.0902,101.64009,-126.48847,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.0657806,1.2775035,1.0,6.3751187,-128.32727,-13.268177,-394.82205,0.0,3.9099025e-13,2.0657806,2.0657806,2.0657806,0.051472098,0.9134436,0.9134436,1.0,1.2775035,2.0657806,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.513,1.0,0.0,100000.0,3.1131256e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,2.3135696e-11,-4.887184e-09,1.419943,4.6647075e-11,109.578445,372.397,372.397,101.64009,-115.42528,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.209264,1.4345831,1.0,26.971731,-136.55017,53.15357,-425.55057,0.0,3.7811057e-13,2.209264,2.209264,2.209264,0.0514721,0.9134436,0.9134436,1.0,1.4345831,2.209264,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5135,1.0,0.0,100000.0,2.9361438e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,8.100439e-12,-6.2696475e-09,1.419943,1.6332413e-11,94.95266,329.0502,329.0502,101.64009,-101.989845,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.3527474,1.5916628,1.0,47.014015,-141.96667,118.48289,-447.5331,0.0,3.6726598e-13,2.3527474,2.3527474,2.3527474,0.0514721,0.9134436,0.9134436,1.0,1.5916628,2.3527474,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.514,1.0,0.0,100000.0,2.135844e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-1.2784588e-11,-1.1820632e-09,1.419943,-2.5776775e-11,78.37538,278.94073,278.94073,101.64009,-86.4583,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.4962308,1.7487423,1.0,66.09006,-144.46544,181.37714,-460.31784,0.0,3.568347e-13,2.4962308,2.4962308,2.4962308,0.05147211,0.9134436,0.9134436,1.0,1.7487423,2.4962308,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5145,1.0,0.0,100000.0,1.3804911e-06,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-3.3515125e-11,-1.7898795e-10,1.419943,-6.7574474e-11,60.187325,223.09839,223.09839,101.64009,-69.14984,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.6397142,1.9058219,1.0,83.80781,-143.99513,240.54367,-463.64206,0.0,3.456603e-13,2.6397142,2.6397142,2.6397142,0.051472113,0.9134436,0.9134436,1.0,1.9058219,2.6397142,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.515,1.0,0.0,100000.0,7.025342e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-4.9503037e-11,-2.5259623e-09,1.419943,-9.980991e-11,40.762283,162.6709,162.6709,101.64009,-50.420204,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.7831976,2.0629015,1.0,99.80312,-140.5654,294.7665,-457.4374,0.0,3.371079e-13,2.7831976,2.7831976,2.7831976,0.05147212,0.9134436,0.9134436,1.0,2.0629015,2.7831976,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5155,1.0,0.0,100000.0,1.1397936e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-7.484778e-11,8.401613e-09,1.419943,-1.5091095e-10,20.49949,98.90016,98.90016,101.64009,-30.654325,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,2.926681,2.2199812,1.0,113.74726,-134.24675,342.93127,-441.83142,0.0,3.271345e-13,2.926681,2.926681,2.926681,0.05147211,0.9134436,0.9134436,1.0,2.2199812,2.926681,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.516,1.0,0.0,100000.0,-2.642109e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-7.552809e-11,-3.7738417e-09,1.419943,-1.5228262e-10,-0.18461186,33.096817,33.096817,101.64009,-10.258431,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.0701644,2.377061,1.0,125.35365,-125.16904,384.04803,-417.14484,0.0,3.1902999e-13,3.0701644,3.0701644,3.0701644,0.051472116,0.9134436,0.9134436,1.0,2.377061,3.0701644,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5165,1.0,0.0,100000.0,-4.2522257e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-6.45854e-11,-4.2470463e-09,1.419943,-1.3021954e-10,-20.86492,-33.386745,-33.386745,101.64009,10.348295,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.2136478,2.5341406,1.0,134.38374,-113.51883,417.27176,-383.885,0.0,3.0596532e-13,3.2136478,3.2136478,3.2136478,0.051472094,0.9134436,0.9134436,1.0,2.5341406,3.2136478,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.517,1.0,0.0,100000.0,-6.237231e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-6.30837e-11,-1.5347725e-08,1.419943,-1.2719177e-10,-41.11641,-99.184135,-99.184135,101.64009,30.742342,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.3571312,2.69122,1.0,140.65196,-99.53555,441.91965,-342.7355,0.0,2.738183e-13,3.3571312,3.3571312,3.3571312,0.051472105,0.9134436,0.9134436,1.0,2.69122,3.3571312,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5175,1.0,0.0,100000.0,-6.924082e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-3.23556e-11,1.5944135e-09,1.419943,-6.52366e-11,-60.522865,-162.94307,-162.94307,101.64009,50.504566,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.5006144,2.8482997,1.0,144.02948,-83.50661,457.48514,-294.54205,0.0,2.4415385e-13,3.5006144,3.5006144,3.5006144,0.05147211,0.9134436,0.9134436,1.0,2.8482997,3.5006144,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.518,1.0,0.0,100000.0,-1.9169869e-07,-6.451962,-1.3284891e-07,0.7042536,0.7042536,-6.3184223e-12,-3.3448735e-09,1.419943,-1.2739445e-11,-78.68545,-223.35318,-223.35318,101.64009,69.22881,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.6440978,3.0053794,1.0,144.44687,-65.76142,463.6483,-240.2951,0.0,2.2172043e-13,3.6440978,3.6440978,3.6440978,0.0514721,0.9134436,0.9134436,1.0,3.0053794,3.6440978,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5185,1.0,0.0,100000.0,4.3461515e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,4.911536e-12,-3.5605003e-09,1.419943,9.902826e-12,-95.230865,-279.17288,-279.17288,101.64009,86.53025,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.7875812,3.1624591,1.0,141.89555,-46.66469,460.28244,-181.10957,0.0,2.0216373e-13,3.7875812,3.7875812,3.7875812,0.0514721,0.9134436,0.9134436,1.0,3.1624591,3.7875812,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.519,1.0,0.0,100000.0,1.2787107e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.43352205e-11,-6.694505e-09,1.419943,2.8903218e-11,-109.819084,-329.25497,-329.25497,101.64009,102.05331,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,3.9310646,3.3195386,1.0,136.42798,-26.608896,447.45682,-118.201836,0.0,1.9008566e-13,3.9310646,3.9310646,3.9310646,0.051472105,0.9134436,0.9134436,1.0,3.3195386,3.9310646,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5195,1.0,0.0,100000.0,1.9265321e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.5361391e-11,-1.06062465e-08,1.419943,3.097222e-11,-122.15028,-372.57016,-372.57016,101.64009,115.47895,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.0745482,3.4766183,1.0,128.15652,-6.006234,425.43497,-52.864796,0.0,1.7762834e-13,4.0745482,4.0745482,4.0745482,0.051472098,0.9134436,0.9134436,1.0,3.4766183,4.0745482,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.52,1.0,0.0,100000.0,2.604576e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.3107198e-11,-6.503672e-11,1.419943,2.6427232e-11,-131.97102,-408.2282,-408.2282,101.64009,126.53124,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.2180314,3.633698,1.0,117.25116,14.71987,394.66946,13.558732,0.0,1.7091882e-13,4.2180314,4.2180314,4.2180314,0.051472098,0.9134436,0.9134436,1.0,3.633698,4.2180314,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5205,1.0,0.0,100000.0,3.0621886e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,2.1314804e-11,-1.0304175e-08,1.419943,4.297572e-11,-139.07948,-435.49628,-435.49628,101.64009,134.98305,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.361515,3.7907777,1.0,103.93603,35.143448,355.7927,79.7036,0.0,1.6375552e-13,4.361515,4.361515,4.361515,0.051472113,0.9134436,0.9134436,1.0,3.7907777,4.361515,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.521,1.0,0.0,100000.0,3.2812932e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,3.5741618e-11,-2.699455e-10,1.419943,7.206361e-11,-143.32954,-453.81396,-453.81396,101.64009,140.66064,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.504998,3.9478571,1.0,88.48479,54.844753,309.60358,144.21039,0.0,1.5034917e-13,4.504998,4.504998,4.504998,0.051472113,0.9134436,0.9134436,1.0,3.9478571,4.504998,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5215,1.0,0.0,100000.0,3.093224e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042537,1.550971e-11,-5.6662888e-09,1.419943,3.127127e-11,-144.63387,-462.80475,-462.80475,101.64009,143.44736,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.6484814,4.1049366,1.0,71.21499,73.41888,257.05142,205.75333,0.0,1.4179062e-13,4.6484814,4.6484814,4.6484814,0.05147211,0.9134436,0.9134436,1.0,4.1049366,4.6484814,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.522,1.0,0.0,100000.0,2.8735597e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042537,2.3404492e-12,8.690182e-10,1.419943,4.718903e-12,-142.96565,-462.2839,-462.2839,101.64009,143.28592,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.791965,4.2620163,1.0,52.481567,90.484085,199.21632,263.0676,0.0,1.3312342e-13,4.791965,4.791965,4.791965,0.051472113,0.9134436,0.9134436,1.0,4.2620163,4.791965,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5225,1.0,0.0,100000.0,2.0548712e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,3.8079713e-12,-1.6376702e-09,1.419943,7.677777e-12,-138.35918,-452.26212,-452.26212,101.64009,140.17964,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,4.935448,4.419096,1.0,32.669533,105.689644,137.28688,314.97525,0.0,1.2504903e-13,4.935448,4.935448,4.935448,0.051472116,0.9134436,0.9134436,1.0,4.419096,4.935448,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.523,1.0,0.0,100000.0,1.3207805e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-2.9023488e-11,-1.6959243e-09,1.419943,-5.851827e-11,-130.90912,-432.94534,-432.94534,101.64009,134.19237,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.078932,4.5761757,1.0,12.186071,118.723045,72.53589,360.40945,0.0,1.1810724e-13,5.078932,5.078932,5.078932,0.0514721,0.9134436,0.9134436,1.0,4.5761757,5.078932,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5235,1.0,0.0,100000.0,8.6562e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-4.6076334e-11,4.6283297e-09,1.419943,-9.290086e-11,-120.76859,-404.73062,-404.73062,101.64009,125.44715,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.222415,4.7332554,1.0,-8.547842,129.31644,6.294131,398.4365,0.0,1.3411452e-13,5.222415,5.222415,5.222415,0.051472113,0.9134436,0.9134436,1.0,4.7332554,5.222415,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.524,1.0,0.0,100000.0,1.1720046e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-6.128499e-11,8.497535e-09,1.419943,-1.2356513e-10,-108.14601,-368.19778,-368.19778,101.64009,114.12372,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.3658986,4.890335,1.0,-29.106077,137.25209,-60.076984,428.27475,0.0,2.2571952e-13,5.3658986,5.3658986,5.3658986,0.05147211,0.9134436,0.9134436,1.0,4.890335,5.3658986,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5245,1.0,0.0,100000.0,-5.1804403e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-6.074911e-11,-1.3352343e-09,1.419943,-1.2248466e-10,-93.3008,-324.09766,-324.09766,101.64009,100.45479,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.509382,5.047415,1.0,-49.06612,142.36691,-125.21339,449.31107,0.0,2.940952e-13,5.509382,5.509382,5.509382,0.051472098,0.9134436,0.9134436,1.0,5.047415,5.509382,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.525,1.0,0.0,100000.0,-8.9548297e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-5.38023e-11,-8.579715e-09,1.419943,-1.0847825e-10,-76.53804,-273.33664,-273.33664,101.64009,84.7213,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.6528654,5.2044945,1.0,-68.017746,144.55579,-187.77638,461.11304,0.0,3.3919438e-13,5.6528654,5.6528654,5.6528654,0.051472098,0.9134436,0.9134436,1.0,5.2044945,5.6528654,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5255,1.0,0.0,100000.0,-7.931716e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-5.1728996e-11,7.1989065e-10,1.419943,-1.0429797e-10,-58.20226,-216.95795,-216.95795,101.64009,67.2466,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.7963486,5.3615737,1.0,-85.57146,143.77373,-246.48016,463.4381,0.0,3.653586e-13,5.7963486,5.7963486,5.7963486,0.051472098,0.9134436,0.9134436,1.0,5.3615737,5.7963486,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.526,1.0,0.0,100000.0,-8.9159465e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-3.4975012e-11,-3.7033918e-09,1.419943,-7.051795e-11,-38.670296,-156.1203,-156.1203,101.64009,48.389835,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,5.939832,5.5186534,1.0,-101.36649,140.03679,-300.11823,456.23853,0.0,3.850998e-13,5.939832,5.939832,5.939832,0.051472113,0.9134436,0.9134436,1.0,5.5186534,5.939832,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5265,1.0,0.0,100000.0,-5.5921305e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,-5.9610364e-12,-2.1175548e-09,1.419943,-1.20188685e-11,-18.343575,-92.07404,-92.07404,101.64009,28.538553,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.0833154,5.675733,1.0,-115.078224,133.4218,-347.58823,439.66226,0.0,3.9217593e-13,6.0833154,6.0833154,6.0833154,0.051472113,0.9134436,0.9134436,1.0,5.675733,6.0833154,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.527,1.0,0.0,100000.0,-1.7354117e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,9.237498e-13,-2.7522313e-09,1.419943,1.8624995e-12,2.3601468,-26.135456,-26.135456,101.64009,8.100743,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,6.226799,5.832813,1.0,-126.42484,124.0647,-387.91452,414.04996,0.0,3.9624825e-13,6.226799,6.226799,6.226799,0.051472105,0.9134436,0.9134436,1.0,5.832813,6.226799,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5275,1.0,0.0,100000.0,3.1595562e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,2.6235604e-12,-6.8518946e-10,1.419943,5.2897227e-12,23.015364,40.340267,40.340267,101.64009,-12.503555,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.08709691,5.9898925,1.0,-135.17316,112.15779,-420.2683,379.92804,0.0,3.9380277e-13,0.08709691,0.08709691,0.08709691,0.051472113,0.9134436,0.9134436,1.0,5.9898925,0.08709691,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.528,1.0,0.0,100000.0,8.4020434e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,2.839837e-11,-8.9676195e-09,1.419943,5.725788e-11,43.197563,105.986916,105.986916,101.64009,-32.85088,0.0,101.64077,327.92178,1.0,-1.0,0.7067138,0.23058029,6.146972,1.0,-141.14337,97.9458,-443.98468,337.99777,0.0,3.8318028e-13,0.23058029,0.23058029,0.23058029,0.05147212,0.9134436,0.9134436,1.0,6.146972,0.23058029,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5285,1.0,0.0,100000.0,1.1218036e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,4.117916e-11,-4.775225e-09,1.419943,8.3026995e-11,62.49196,169.45529,169.45529,101.64009,-52.523045,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.37406367,0.020866385,1.0,-144.21277,81.72082,-458.57617,289.12088,0.0,3.716788e-13,0.37406367,0.37406367,0.37406367,0.051472094,0.9134436,0.9134436,1.0,0.020866385,0.37406367,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.529,1.0,0.0,100000.0,1.6520761e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,4.9013876e-11,5.641838e-09,1.419943,9.8823644e-11,80.50201,229.441,229.441,101.64009,-71.115746,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.5175471,0.17794602,1.0,-144.3183,63.816284,-463.74295,234.30196,0.0,3.6063112e-13,0.5175471,0.5175471,0.5175471,0.051472098,0.9134436,0.9134436,1.0,0.17794602,0.5175471,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5295,1.0,0.0,100000.0,2.0608127e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,5.4696598e-11,-7.586045e-09,1.419943,1.10281374e-10,96.85757,284.71118,284.71118,101.64009,-88.246864,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.6610305,0.33502564,1.0,-141.45775,44.60019,-459.37878,174.6676,0.0,3.4834036e-13,0.6610305,0.6610305,0.6610305,0.051472105,0.9134436,0.9134436,1.0,0.33502564,0.6610305,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.53,1.0,0.0,100000.0,2.5818279e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,7.516716e-11,8.873131e-09,1.419943,1.515549e-10,111.22249,334.12994,334.12994,101.64009,-103.56432,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.8045138,0.49210528,1.0,-135.68996,24.46746,-445.5734,111.44344,0.0,3.3788098e-13,0.8045138,0.8045138,0.8045138,0.051472098,0.9134436,0.9134436,1.0,0.49210528,0.8045138,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5305,1.0,0.0,100000.0,2.8544155e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042537,6.1002425e-11,-8.710804e-09,1.419943,1.2299542e-10,123.301544,376.6816,376.6816,101.64009,-116.753296,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.9479972,0.64918494,1.0,-127.13342,3.831873,-422.61047,45.928883,0.0,3.276906e-13,0.9479972,0.9479972,0.9479972,0.051472098,0.9134436,0.9134436,1.0,0.64918494,0.9479972,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.531,1.0,0.0,100000.0,2.8427605e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,5.0726374e-11,-1.0255235e-08,1.419943,1.0227645e-10,132.84648,411.4916,411.4916,101.64009,-127.54274,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.0914806,0.8062645,1.0,-115.96402,-16.882467,-390.962,-20.529617,0.0,3.1612291e-13,1.0914806,1.0914806,1.0914806,0.051472098,0.9134436,0.9134436,1.0,0.8062645,1.0914806,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5315,1.0,0.0,100000.0,2.70178e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,3.7748735e-11,-5.8052043e-09,1.419943,7.611044e-11,139.66115,437.8446,437.8446,101.64009,-135.7109,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.234964,0.96334416,1.0,-102.41131,-37.249836,-351.2784,-86.56619,0.0,3.0622008e-13,1.234964,1.234964,1.234964,0.05147211,0.9134436,0.9134436,1.0,0.96334416,1.234964,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.532,1.0,0.0,100000.0,2.016078e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,4.3995828e-11,-9.728491e-09,1.419943,8.870606e-11,143.60545,455.1989,455.1989,101.64009,-141.0899,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.3784474,1.1204238,1.0,-86.753815,-56.85164,-304.37527,-150.82364,0.0,2.9522527e-13,1.3784474,1.3784474,1.3784474,0.05147211,0.9134436,0.9134436,1.0,1.1204238,1.3784474,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5325,1.0,0.0,100000.0,1.3762742e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,3.3408994e-11,-9.355122e-09,1.419943,6.736049e-11,144.59836,463.19788,463.19788,101.64009,-143.56921,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.5219308,1.2775035,1.0,-69.31335,-75.28502,-251.21655,-211.98132,0.0,2.8474312e-13,1.5219308,1.5219308,1.5219308,0.051472113,0.9134436,0.9134436,1.0,1.2775035,1.5219308,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.533,1.0,0.0,100000.0,4.0263325e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.2790128e-11,5.9014266e-10,1.419943,2.5787945e-11,142.61946,461.67712,461.67712,101.64009,-143.09785,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.6654141,1.4345831,1.0,-50.448334,-92.17112,-192.89478,-268.78235,0.0,2.7547406e-13,1.6654141,1.6654141,1.6654141,0.051472105,0.9134436,0.9134436,1.0,1.4345831,1.6654141,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5335,1.0,0.0,100000.0,-2.3739629e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.6717407e-11,7.477696e-09,1.419943,3.3706274e-11,137.70941,450.6679,450.6679,101.64009,-139.68552,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.8088975,1.5916628,1.0,-30.546501,-107.16291,-130.6086,-320.0593,0.0,2.6608688e-13,1.8088975,1.8088975,1.8088975,0.05147211,0.9134436,0.9134436,1.0,1.5916628,1.8088975,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.534,1.0,0.0,100000.0,-5.8227306e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,8.321833e-12,8.031374e-09,1.419943,1.6778797e-11,129.96913,430.39645,430.39645,101.64009,-133.40234,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.9523809,1.7487423,1.0,-10.01687,-119.95226,-65.63814,-364.75833,0.0,2.5623194e-13,1.9523809,1.9523809,1.9523809,0.05147211,0.9134436,0.9134436,1.0,1.7487423,1.9523809,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5345,1.0,0.0,100000.0,-8.083325e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.0496703e-11,1.2917981e-09,1.419943,2.1163854e-11,119.55771,401.27942,401.27942,101.64009,-124.37745,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.0958643,1.9058219,1.0,10.71863,-130.27634,0.68134004,-401.9608,0.0,2.4659013e-13,2.0958643,2.0958643,2.0958643,0.0514721,0.9134436,0.9134436,1.0,1.9058219,2.0958643,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.535,1.0,0.0,100000.0,-7.083588e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,6.7176334e-12,-2.5063425e-09,1.419943,1.3544349e-11,106.68911,363.91522,363.91522,101.64009,-112.79633,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.2393477,2.0629015,1.0,31.233839,-137.92296,66.98681,-430.90204,0.0,2.383743e-13,2.2393477,2.2393477,2.2393477,0.05147212,0.9134436,0.9134436,1.0,2.0629015,2.2393477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5355,1.0,0.0,100000.0,-4.6764836e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.8420536e-11,1.4261515e-09,1.419943,3.7140187e-11,91.62782,319.07178,319.07178,101.64009,-98.89701,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.382831,2.2199812,1.0,51.107124,-142.73494,131.91556,-450.98734,0.0,2.295949e-13,2.382831,2.382831,2.382831,0.051472098,0.9134436,0.9134436,1.0,2.2199812,2.382831,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.536,1.0,0.0,100000.0,-2.922989e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,1.6169397e-11,-8.876183e-09,1.419943,3.2601356e-11,74.68338,267.67072,267.67072,101.64009,-82.96513,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.5263145,2.377061,1.0,69.930046,-144.61342,194.13315,-461.80386,0.0,2.2153411e-13,2.5263145,2.5263145,2.5263145,0.051472094,0.9134436,0.9134436,1.0,2.377061,2.5263145,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5365,1.0,0.0,100000.0,7.7466e-08,-6.451962,-1.8946882e-07,0.7042536,0.7042536,2.0619059e-11,-1.16595205e-08,1.419943,4.1572933e-11,56.204025,210.76843,210.76843,101.64009,-65.32814,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.669798,2.5341406,1.0,87.31575,-143.51978,252.36089,-463.1293,0.0,2.1144565e-13,2.669798,2.669798,2.669798,0.0514721,0.9134436,0.9134436,1.0,2.5341406,2.669798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.537,1.0,0.0,100000.0,4.708956e-07,-6.451962,-1.8946882e-07,0.7042536,0.7042536,5.305221e-11,-8.076856e-09,1.419943,1.06965894e-10,36.56956,149.5344,149.5344,101.64009,-46.348515,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.8132813,2.69122,1.0,102.90693,-139.47649,305.40204,-454.93643,0.0,2.0369642e-13,2.8132813,2.8132813,2.8132813,0.0514721,0.9134436,0.9134436,1.0,2.69122,2.8132813,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5375,1.0,0.0,100000.0,1.1422139e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,6.3983194e-11,-3.0615213e-09,1.419943,1.2900536e-10,16.18351,85.22709,85.22709,101.64009,-26.416325,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.9567647,2.8482997,1.0,116.38315,-132.56665,352.16653,-437.39362,0.0,1.9555431e-13,2.9567647,2.9567647,2.9567647,0.051472113,0.9134436,0.9134436,1.0,2.8482997,2.9567647,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.538,1.0,0.0,100000.0,1.7219309e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,6.508042e-11,-5.237651e-09,1.419943,1.3121762e-10,-4.535148,19.168186,19.168186,101.64009,-5.941222,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.100248,3.0053794,1.0,127.46743,-122.93228,391.69324,-410.86142,0.0,1.8675717e-13,3.100248,3.100248,3.100248,0.051472105,0.9134436,0.9134436,1.0,3.0053794,3.100248,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5385,1.0,0.0,100000.0,2.2217725e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,6.6121796e-11,1.4455594e-08,1.419943,1.3331729e-10,-25.160599,-47.284664,-47.284664,101.64009,14.655987,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.2437313,3.1624591,1.0,135.93199,-110.771385,423.16977,-375.8851,0.0,1.7937983e-13,3.2437313,3.2437313,3.2437313,0.05147212,0.9134436,0.9134436,1.0,3.1624591,3.2437313,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.539,1.0,0.0,100000.0,2.4687688e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,5.4838342e-11,-1.0490682e-08,1.419943,1.1056715e-10,-45.268944,-112.76571,-112.76571,101.64009,34.951984,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.3872147,3.3195386,1.0,141.60284,-96.33389,445.94925,-333.18353,0.0,1.696863e-13,3.3872147,3.3872147,3.3872147,0.05147212,0.9134436,0.9134436,1.0,3.3195386,3.3872147,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5395,1.0,0.0,100000.0,2.406188e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,4.452029e-11,-3.2296978e-09,1.419943,8.976351e-11,-64.446915,-175.92918,-175.92918,101.64009,54.52964,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.530698,3.4766183,1.0,144.36345,-79.916534,459.5635,-283.6343,0.0,1.6091985e-13,3.530698,3.530698,3.530698,0.05147211,0.9134436,0.9134436,1.0,3.4766183,3.530698,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.54,1.0,0.0,100000.0,2.0112086e-06,-6.451962,-1.8946882e-07,0.7042536,0.7042536,3.6342474e-11,2.1345834e-08,1.419943,7.327508e-11,-82.300354,-235.47691,-235.47691,101.64009,72.986595,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.6741815,3.633698,1.0,144.15706,-61.85671,463.7327,-228.2558,0.0,1.5370795e-13,3.6741815,3.6741815,3.6741815,0.051472098,0.9134436,0.9134436,1.0,3.633698,3.6741815,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5405,1.0,0.0,100000.0,1.8298772e-06,-6.451962,0.0,0.7042536,0.7042536,2.402221e-11,-1.9540296e-09,1.419943,4.8434496e-11,-98.46235,-290.1851,-290.1851,101.64009,89.94351,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.8176649,3.7907777,1.0,140.98795,-42.525593,458.3712,-168.18611,0.0,1.4357711e-13,3.8176649,3.8176649,3.8176649,0.051472113,0.9134436,0.9134436,1.0,3.7907777,3.8176649,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.541,1.0,0.0,100000.0,1.2246743e-06,-6.451962,0.0,0.7042536,0.7042536,3.205942e-11,-8.890284e-09,1.419943,6.4639426e-11,-112.60072,-338.92932,-338.92932,101.64009,105.051895,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.9611483,3.9478571,1.0,134.9212,-22.320486,443.58917,-104.65984,0.0,1.3523008e-13,3.9611483,3.9611483,3.9611483,0.051472116,0.9134436,0.9134436,1.0,3.9478571,3.9611483,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5415,1.0,0.0,100000.0,3.6444823e-07,-6.451962,0.0,0.7042536,0.7042536,1.8194926e-11,-1.03872875e-08,1.419943,3.6685308e-11,-124.42491,-380.70782,-380.70782,101.64009,118.001236,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.104632,4.1049366,1.0,126.08155,-1.6566445,419.6904,-38.982582,0.0,1.1080398e-13,4.104632,4.104632,4.104632,0.051472116,0.9134436,0.9134436,1.0,4.1049366,4.104632,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.542,1.0,0.0,100000.0,-3.6537065e-07,-6.451962,0.0,0.7042536,0.7042536,1.6614843e-11,1.1424592e-09,1.419943,3.349948e-11,-133.6919,-414.66193,-414.66193,101.64009,128.52539,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.248115,4.2620163,1.0,114.65064,19.041245,387.16608,27.495857,0.0,-9.3977065e-14,4.248115,4.248115,4.248115,0.051472116,0.9134436,0.9134436,1.0,4.2620163,4.248115,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5425,1.0,0.0,100000.0,-8.617974e-07,-6.451962,0.0,0.7042536,0.7042536,-6.391342e-12,4.0170947e-09,1.419943,-1.2886468e-11,-140.21121,-440.09384,-440.09384,101.64009,136.40807,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.391598,4.419096,1.0,100.86341,39.347797,346.68463,93.409195,0.0,-2.8740473e-13,4.391598,4.391598,4.391598,0.05147212,0.9134436,0.9134436,1.0,4.419096,4.391598,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.543,1.0,0.0,100000.0,-1.0405656e-06,-6.451962,0.0,0.7042536,0.7042536,-1.8977514e-11,-5.695894e-09,1.419943,-3.8263188e-11,-143.84888,-456.48087,-456.48087,101.64009,141.48726,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.535082,4.5761757,1.0,85.00322,58.845665,299.0781,157.40277,0.0,-4.1527743e-13,4.535082,4.535082,4.535082,0.05147211,0.9134436,0.9134436,1.0,4.5761757,4.535082,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5435,1.0,0.0,100000.0,-9.102044e-07,-6.451962,0.0,0.7042536,0.7042536,-2.1211347e-11,5.0169846e-09,1.419943,-4.276713e-11,-144.53015,-463.4862,-463.4862,101.64009,143.65857,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.678565,4.7332554,1.0,67.39603,77.134125,245.32483,218.16138,0.0,-5.027376e-13,4.678565,4.678565,4.678565,0.051472098,0.9134436,0.9134436,1.0,4.7332554,4.678565,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.544,1.0,0.0,100000.0,-7.865453e-07,-6.451962,0.0,0.7042536,0.7042536,-1.6874701e-11,-7.934314e-09,1.419943,-3.4023416e-11,-142.241,-460.96588,-460.96588,101.64009,142.8774,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.8220487,4.890335,1.0,48.40369,93.83731,186.5296,274.43628,0.0,-5.6163147e-13,4.8220487,4.8220487,4.8220487,0.051472113,0.9134436,0.9134436,1.0,4.890335,4.8220487,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5445,1.0,0.0,100000.0,-2.704711e-07,-6.451962,0.0,0.7042536,0.7042536,6.276351e-13,6.0257435e-09,1.419943,1.2654619e-12,-137.02849,-448.9717,-448.9717,101.64009,139.15977,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.965532,5.047415,1.0,28.416557,108.61193,123.90078,325.07092,0.0,-5.987402e-13,4.965532,4.965532,4.965532,0.051472105,0.9134436,0.9134436,1.0,5.047415,4.965532,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.545,1.0,0.0,100000.0,3.426874e-07,-6.451962,0.0,0.7042536,0.7042536,1.0538036e-11,-1.0055301e-08,1.419943,2.124719e-11,-128.99974,-427.75018,-427.75018,101.64009,132.58212,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.1090155,5.2044945,1.0,7.8454022,121.15434,58.72553,369.02466,0.0,-6.183251e-13,5.1090155,5.1090155,5.1090155,0.05147211,0.9134436,0.9134436,1.0,5.2044945,5.1090155,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5455,1.0,0.0,100000.0,1.1577107e-06,-6.451962,0.0,0.7042536,0.7042536,2.8781257e-11,3.595465e-10,1.419943,5.802987e-11,-118.31978,-397.73746,-397.73746,101.64009,123.27961,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.2524986,5.3615737,1.0,-12.886993,131.20677,-7.6566567,405.39413,0.0,-6.331653e-13,5.2524986,5.2524986,5.2524986,0.051472105,0.9134436,0.9134436,1.0,5.3615737,5.2524986,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.546,1.0,0.0,100000.0,1.7763797e-06,-6.451962,0.0,0.7042536,0.7042536,5.7763693e-11,-7.0335813e-09,1.419943,1.1646537e-10,-105.20808,-359.55035,-359.55035,101.64009,111.443436,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.3959823,5.5186534,1.0,-33.354534,138.5626,-73.881485,433.43185,0.0,-6.353924e-13,5.3959823,5.3959823,5.3959823,0.0514721,0.9134436,0.9134436,1.0,5.5186534,5.3959823,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5465,1.0,0.0,100000.0,2.3433915e-06,-6.451962,0.0,0.7042536,0.7042536,8.598394e-11,4.628214e-09,1.419943,1.7336411e-10,-89.93412,-313.97372,-313.97372,101.64009,97.31686,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.5394654,5.675733,1.0,-53.136566,143.07068,-138.58788,452.5616,0.0,-6.367222e-13,5.5394654,5.5394654,5.5394654,0.0514721,0.9134436,0.9134436,1.0,5.675733,5.5394654,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.547,1.0,0.0,100000.0,3.094525e-06,-6.451962,0.0,0.7042536,0.7042536,9.109694e-11,-3.1273064e-09,1.419943,1.8367313e-10,-72.81182,-261.94424,-261.94424,101.64009,81.1902,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.682949,5.832813,1.0,-71.82652,144.63834,-200.446,462.39023,0.0,-6.350658e-13,5.682949,5.682949,5.682949,0.051472094,0.9134436,0.9134436,1.0,5.832813,5.682949,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5475,1.0,0.0,100000.0,3.5868202e-06,-6.451962,0.0,0.7042536,0.7042536,1.03696975e-10,5.364522e-09,1.419943,2.090778e-10,-54.193077,-204.53122,-204.53122,101.64009,63.394905,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.826432,5.9898925,1.0,-89.04029,143.23337,-258.1845,462.71573,0.0,-6.3157926e-13,5.826432,5.826432,5.826432,0.0514721,0.9134436,0.9134436,1.0,5.9898925,5.826432,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.548,1.0,0.0,100000.0,3.669581e-06,-6.451962,0.0,0.7042536,0.7042536,1.1857496e-10,4.293256e-09,1.419943,2.3907534e-10,-34.46055,-142.91464,-142.91464,101.64009,44.29671,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.969916,6.146972,1.0,-104.42409,138.88463,-310.61676,453.5314,0.0,-6.267006e-13,5.969916,5.969916,5.969916,0.051472116,0.9134436,0.9134436,1.0,6.146972,5.969916,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5485,1.0,0.0,100000.0,3.1858199e-06,-6.451962,0.0,0.7042536,0.7042536,1.1644985e-10,-4.3682307e-09,1.419943,2.3479063e-10,-14.019781,-78.360855,-78.360855,101.64009,24.28812,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,6.113399,0.020866385,1.0,-117.661736,131.68152,-356.66516,435.02603,0.0,-6.1860846e-13,6.113399,6.113399,6.113399,0.0514721,0.9134436,0.9134436,1.0,0.020866385,6.113399,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.549,1.0,0.0,100000.0,2.9162002e-06,-6.451962,0.0,0.7042536,0.7042536,9.0935925e-11,-6.708501e-09,1.419943,1.8334849e-10,6.709124,-12.196577,-12.196577,101.64009,3.780356,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,6.2568827,0.17794602,1.0,-128.48119,121.77206,-395.38333,407.5799,0.0,-6.0983434e-13,6.2568827,6.2568827,6.2568827,0.051472116,0.9134436,0.9134436,1.0,0.17794602,6.2568827,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5495,1.0,0.0,100000.0,2.2863424e-06,-6.451962,0.0,0.7042536,0.7042536,7.710947e-11,4.9940274e-09,1.419943,1.5547107e-10,27.300142,54.218365,54.218365,101.64009,-16.805103,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.11718054,0.33502564,1.0,-136.66006,109.35992,-425.9755,371.75714,0.0,-5.970769e-13,0.11718054,0.11718054,0.11718054,0.051472116,0.9134436,0.9134436,1.0,0.33502564,0.11718054,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.55,1.0,0.0,100000.0,1.4422552e-06,-6.451962,0.0,0.7042536,0.7042536,6.2841087e-11,6.4600196e-09,1.419943,1.2670259e-10,47.330082,119.519,119.519,101.64009,-37.04518,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.26066393,0.49210528,1.0,-142.03027,94.70019,-447.81293,328.2939,0.0,-5.8699524e-13,0.26066393,0.26066393,0.26066393,0.051472116,0.9134436,0.9134436,1.0,0.49210528,0.26066393,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5505,1.0,0.0,100000.0,5.537643e-07,-6.451962,0.0,0.7042536,0.7042536,2.6910562e-11,-3.882061e-09,1.419943,5.4258105e-11,66.38728,182.36325,182.36325,101.64009,-56.523895,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.4041473,0.64918494,1.0,-144.48145,78.09417,-460.44684,278.08356,0.0,-5.779028e-13,0.4041473,0.4041473,0.4041473,0.051472094,0.9134436,0.9134436,1.0,0.64918494,0.4041473,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.551,1.0,0.0,100000.0,-3.900826e-07,-6.451962,0.0,0.7042536,0.7042536,6.7744447e-12,2.4196571e-09,1.419943,1.3658894e-11,84.080086,241.45955,241.45955,101.64009,-74.84093,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.54763067,0.8062645,1.0,-143.96323,59.883137,-463.61755,222.15799,0.0,-5.6739715e-13,0.54763067,0.54763067,0.54763067,0.051472116,0.9134436,0.9134436,1.0,0.8062645,0.54763067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5515,1.0,0.0,100000.0,-1.4935579e-06,-6.451962,0.0,0.7042536,0.7042536,-3.8898156e-12,1.0554688e-08,1.419943,-7.842794e-12,100.04485,295.59332,295.59332,101.64009,-91.619804,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.69111407,0.96334416,1.0,-140.48624,40.44138,-457.2599,161.66658,0.0,-5.5601834e-13,0.69111407,0.69111407,0.69111407,0.05147211,0.9134436,0.9134436,1.0,0.96334416,0.69111407,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.552,1.0,0.0,100000.0,-2.2245224e-06,-6.451962,0.0,0.7042536,0.7042536,-3.4163818e-12,4.01068e-09,1.419943,-6.8882395e-12,113.95348,343.652,343.652,101.64009,-106.5157,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.83459747,1.1204238,1.0,-134.12195,20.168465,-441.50458,97.852554,0.0,-5.4499244e-13,0.83459747,0.83459747,0.83459747,0.051472105,0.9134436,0.9134436,1.0,1.1204238,0.83459747,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5525,1.0,0.0,100000.0,-2.4062192e-06,-6.451962,0.0,0.7042536,0.7042536,2.439199e-11,-7.8236475e-09,1.419943,4.918006e-11,125.52012,384.6479,384.6479,101.64009,-119.222466,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.97808087,1.2775035,1.0,-125.00116,-0.5189579,-416.67535,32.02746,0.0,-5.362479e-13,0.97808087,0.97808087,0.97808087,0.05147211,0.9134436,0.9134436,1.0,1.2775035,0.97808087,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.553,1.0,0.0,100000.0,-2.1285668e-06,-6.451962,0.0,0.7042536,0.7042536,2.3460855e-11,-5.080378e-09,1.419943,4.730267e-11,134.50705,417.73843,417.73843,101.64009,-129.47896,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.1215643,1.4345831,1.0,-113.311325,-21.195715,-383.28253,-34.455875,0.0,-5.2684495e-13,1.1215643,1.1215643,1.1215643,0.051472124,0.9134436,0.9134436,1.0,1.4345831,1.1215643,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5535,1.0,0.0,100000.0,-1.6344158e-06,-6.451962,0.0,0.7042536,0.7042536,3.1258468e-11,3.4458065e-09,1.419943,6.3024516e-11,140.72955,442.2435,442.2435,101.64009,-137.07436,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.2650477,1.5916628,1.0,-99.2927,-41.43685,-342.01245,-100.231064,0.0,-5.1559435e-13,1.2650477,1.2650477,1.2650477,0.051472098,0.9134436,0.9134436,1.0,1.5916628,1.2650477,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.554,1.0,0.0,100000.0,-9.3961165e-07,-6.451962,0.0,0.7042536,0.7042536,1.8716313e-11,-7.874416e-09,1.419943,3.7736547e-11,144.05977,457.65955,457.65955,101.64009,-141.85258,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.408531,1.7487423,1.0,-83.23339,-60.826374,-293.71326,-163.94629,0.0,-5.0549945e-13,1.408531,1.408531,1.408531,0.051472105,0.9134436,0.9134436,1.0,1.7487423,1.408531,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5545,1.0,0.0,100000.0,-2.0567578e-07,-6.451962,0.0,0.7042536,0.7042536,2.9068982e-11,-1.6383469e-08,1.419943,5.860999e-11,144.42923,463.66965,463.66965,101.64009,-143.71544,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.5520144,1.9058219,1.0,-65.46345,-78.96578,-239.3776,-224.29205,0.0,-4.9600683e-13,1.5520144,1.5520144,1.5520144,0.051472124,0.9134436,0.9134436,1.0,1.9058219,1.5520144,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.555,1.0,0.0,100000.0,7.105832e-07,-6.451962,0.0,0.7042536,0.7042536,3.3599054e-11,7.936582e-09,1.419943,6.77437e-11,141.83037,460.15036,460.15036,101.64009,-142.62462,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.6954978,2.0629015,1.0,-46.348095,-95.48226,-180.12221,-280.02814,0.0,-4.854196e-13,1.6954978,1.6954978,1.6954978,0.051472094,0.9134436,0.9134436,1.0,2.0629015,1.6954978,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5555,1.0,0.0,100000.0,1.3592572e-06,-6.451962,0.0,0.7042536,0.7042536,3.6910967e-11,-1.0446187e-08,1.419943,7.4421296e-11,136.31657,447.17395,447.17395,101.64009,-138.60255,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.8389812,2.2199812,1.0,-26.280186,-110.036385,-117.164925,-330.00903,0.0,-4.7720026e-13,1.8389812,1.8389812,1.8389812,0.0514721,0.9134436,0.9134436,1.0,2.2199812,1.8389812,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.556,1.0,0.0,100000.0,1.7532664e-06,-6.451962,0.0,0.7042536,0.7042536,4.4128968e-11,-6.2601875e-09,1.419943,8.897451e-11,128.00117,425.00714,425.00714,101.64009,-131.7319,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.9824646,2.377061,1.0,-5.6721597,-122.32901,-51.79964,-373.2075,0.0,-3.7444163e-13,1.9824646,1.9824646,1.9824646,0.051472098,0.9134436,0.9134436,1.0,2.377061,1.9824646,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5565,1.0,0.0,100000.0,2.244512e-06,-6.451962,0.0,0.7042536,0.7042536,4.5703163e-11,-5.7108105e-09,1.419943,9.214846e-11,117.05507,394.1055,394.1055,101.64009,-122.15388,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.125948,2.5341406,1.0,15.052442,-132.10751,14.63024,-408.73575,0.0,-1.569778e-13,2.125948,2.125948,2.125948,0.051472113,0.9134436,0.9134436,1.0,2.5341406,2.125948,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.557,1.0,0.0,100000.0,2.2642234e-06,-6.451962,0.0,0.7042536,0.7042536,4.0476997e-11,-7.796391e-09,1.419943,8.1611266e-11,103.70323,355.10416,355.10416,101.64009,-110.06532,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.2694314,2.69122,1.0,35.46768,-139.17091,80.75944,-435.8636,0.0,2.5666696e-14,2.2694314,2.2694314,2.2694314,0.051472105,0.9134436,0.9134436,1.0,2.69122,2.2694314,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5575,1.0,0.0,100000.0,2.224553e-06,-6.451962,0.0,0.7042536,0.7042537,5.4808835e-11,1.4493599e-08,1.419943,1.10507666e-10,88.22007,308.80463,308.80463,101.64009,-95.714676,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.4129148,2.8482997,1.0,55.153984,-143.37405,145.22885,-454.03348,0.0,1.6188013e-13,2.4129148,2.4129148,2.4129148,0.0514721,0.9134436,0.9134436,1.0,2.8482997,2.4129148,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.558,1.0,0.0,100000.0,1.7843147e-06,-6.451962,0.0,0.7042536,0.7042536,5.547762e-11,-2.0115533e-10,1.419943,1.11856094e-10,70.92378,256.15848,256.15848,101.64009,-79.39689,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.5563982,3.0053794,1.0,73.70675,-144.63054,206.7135,-462.87198,0.0,2.6918867e-13,2.5563982,2.5563982,2.5563982,0.05147211,0.9134436,0.9134436,1.0,3.0053794,2.5563982,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5585,1.0,0.0,100000.0,1.0527713e-06,-6.451962,0.0,0.7042536,0.7042536,4.6105512e-11,-4.417467e-09,1.419943,9.295969e-11,52.169865,198.24774,198.24774,101.64009,-61.447327,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.6998816,3.1624591,1.0,90.74468,-142.91455,263.94974,-462.19745,0.0,3.4306425e-13,2.6998816,2.6998816,2.6998816,0.051472105,0.9134436,0.9134436,1.0,3.1624591,2.6998816,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.559,1.0,0.0,100000.0,1.7921313e-07,-6.451962,0.0,0.7042536,0.7042536,2.5686156e-11,3.4919474e-09,1.419943,5.1789406e-11,32.34374,136.26256,136.26256,101.64009,-42.234882,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.843365,3.3195386,1.0,105.91761,-138.26135,315.7612,-452.02377,0.0,3.8419208e-13,2.843365,2.843365,2.843365,0.051472105,0.9134436,0.9134436,1.0,3.3195386,2.843365,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5595,1.0,0.0,100000.0,-7.1776384e-07,-6.451962,0.0,0.7042536,0.7042536,1.5913316e-11,2.257411e-09,1.419943,3.2085036e-11,11.8528805,71.47688,71.47688,101.64009,-22.154419,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.9868484,3.4766183,1.0,118.913704,-130.76659,361.0831,-432.56,0.0,4.097172e-13,2.9868484,2.9868484,2.9868484,0.051472105,0.9134436,0.9134436,1.0,3.4766183,2.9868484,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.56,1.0,0.0,100000.0,-1.4313539e-06,-6.451962,0.0,0.7042536,0.7042536,1.6081903e-11,2.9656733e-10,1.419943,3.2424948e-11,-8.881581,5.2222095,5.2222095,101.64009,-1.6186353,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.1303315,3.633698,1.0,129.46587,-120.58428,398.98398,-404.20618,0.0,4.2738296e-13,3.1303315,3.1303315,3.1303315,0.051472113,0.9134436,0.9134436,1.0,3.633698,3.1303315,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5605,1.0,0.0,100000.0,-1.5821674e-06,-6.451962,0.0,0.7042536,0.7042536,1.8789187e-12,-2.3312878e-09,1.419943,3.7883477e-12,-29.433508,-61.139793,-61.139793,101.64009,18.950415,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.273815,3.7907777,1.0,137.35721,-107.923706,428.6848,-367.54504,0.0,4.3016917e-13,3.273815,3.273815,3.273815,0.051472098,0.9134436,0.9134436,1.0,3.7907777,3.273815,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.561,1.0,0.0,100000.0,-1.6634282e-06,-6.451962,0.0,0.7042536,0.7042536,-8.589533e-12,9.306275e-09,1.419943,-1.7318544e-11,-49.380512,-126.24524,-126.24524,101.64009,39.129993,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.4172983,3.9478571,1.0,142.42557,-93.04506,449.5753,-323.33005,0.0,4.206962e-13,3.4172983,3.4172983,3.4172983,0.05147211,0.9134436,0.9134436,1.0,3.9478571,3.4172983,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5615,1.0,0.0,100000.0,-1.3424567e-06,-6.451962,0.0,0.7042536,0.7042536,-6.3256774e-12,1.956602e-10,1.419943,-1.2754072e-11,-68.31264,-188.75607,-188.75607,101.64009,58.505363,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.5607817,4.1049366,1.0,144.56677,-76.254135,461.22598,-272.4699,0.0,4.1216433e-13,3.5607817,3.5607817,3.5607817,0.051472105,0.9134436,0.9134436,1.0,4.1049366,3.5607817,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.562,1.0,0.0,100000.0,-7.510704e-07,-6.451962,0.0,0.7042536,0.7042536,6.162038e-12,-8.000761e-09,1.419943,1.2424136e-11,-85.84079,-247.38756,-247.38756,101.64009,76.67832,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.704265,4.2620163,1.0,143.7368,-57.89602,463.39746,-216.00992,0.0,4.0343903e-13,3.704265,3.704265,3.704265,0.051472116,0.9134436,0.9134436,1.0,4.2620163,3.704265,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
