Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.5625,1.0,0.0,100000.0,-5.4850256e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042537,-7.74414e-12,3.318034e-09,1.419943,-1.5614033e-11,-101.60472,-300.9347,-300.9347,101.64009,93.275375,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.8477485,4.419096,1.0,139.95274,-38.34802,456.04514,-155.11046,0.0,3.9561236e-13,3.8477485,3.8477485,3.8477485,0.051472094,0.9134436,0.9134436,1.0,4.419096,3.8477485,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.563,1.0,0.0,100000.0,-3.9720524e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,7.0758495e-12,-3.4818102e-09,1.419943,1.4266598e-11,-115.280464,-348.29694,-348.29694,101.64009,107.955414,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,3.991232,4.5761757,1.0,133.29234,-18.011879,439.32007,-91.02313,0.0,3.8821943e-13,3.991232,3.991232,3.991232,0.05147211,0.9134436,0.9134436,1.0,4.5761757,3.991232,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5635,1.0,0.0,100000.0,2.1729615e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,2.7818386e-11,-6.2697767e-09,1.419943,5.608849e-11,-126.58693,-388.50095,-388.50095,101.64009,120.41673,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.134715,4.7332554,1.0,123.89249,2.6944432,413.56604,-25.065088,0.0,3.7993526e-13,4.134715,4.134715,4.134715,0.051472105,0.9134436,0.9134436,1.0,4.7332554,4.134715,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.564,1.0,0.0,100000.0,8.084376e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,4.9663135e-11,-1.2567769e-08,1.419943,1.0013271e-10,-135.29176,-420.7204,-420.7204,101.64009,130.40323,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.2781987,4.890335,1.0,111.94637,23.345388,379.3123,41.4081,0.0,3.7460898e-13,4.2781987,4.2781987,4.2781987,0.05147211,0.9134436,0.9134436,1.0,4.890335,4.2781987,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5645,1.0,0.0,100000.0,1.2560027e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,6.720862e-11,7.720851e-09,1.419943,1.3550859e-10,-141.21606,-444.29312,-444.29312,101.64009,137.70964,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.421682,5.047415,1.0,97.699524,43.516537,337.26288,107.03026,0.0,3.6904312e-13,4.421682,4.421682,4.421682,0.051472113,0.9134436,0.9134436,1.0,5.047415,4.421682,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.565,1.0,0.0,100000.0,1.8607021e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042537,7.044753e-11,-3.931422e-09,1.419943,1.4203899e-10,-144.23805,-458.73468,-458.73468,101.64009,142.18584,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.5651655,5.2044945,1.0,81.44473,62.793324,288.28195,170.45271,0.0,3.5694435e-13,4.5651655,4.5651655,4.5651655,0.0514721,0.9134436,0.9134436,1.0,5.2044945,4.5651655,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5655,1.0,0.0,100000.0,2.226348e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,7.744797e-11,-9.314203e-09,1.419943,1.5615355e-10,-144.29564,-463.7482,-463.7482,101.64009,143.73979,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.7086487,5.3615737,1.0,63.516068,80.77957,233.3762,230.372,0.0,7.062881e-14,4.7086487,4.7086487,4.7086487,0.051472113,0.9134436,0.9134436,1.0,5.3615737,4.7086487,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.566,1.0,0.0,100000.0,2.568625e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,7.02697e-11,-5.3999125e-09,1.419943,1.4168045e-10,-141.38763,-459.2307,-459.2307,101.64009,142.33958,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.8521323,5.5186534,1.0,44.282013,97.10562,173.67407,285.55664,0.0,-3.0627955e-13,4.8521323,4.8521323,4.8521323,0.05147211,0.9134436,0.9134436,1.0,5.5186534,4.8521323,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5665,1.0,0.0,100000.0,2.4476458e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,6.79022e-11,-8.938087e-09,1.419943,1.3690701e-10,-135.5738,-445.275,-445.275,101.64009,138.01398,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,4.9956155,5.675733,1.0,24.137867,111.435936,110.40256,334.87244,0.0,-5.4659223e-13,4.9956155,4.9956155,4.9956155,0.051472098,0.9134436,0.9134436,1.0,5.675733,4.9956155,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.567,1.0,0.0,100000.0,2.238238e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,5.8779065e-11,-5.130837e-09,1.419943,1.1851259e-10,-126.97363,-422.16794,-422.16794,101.64009,130.85188,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.139099,5.832813,1.0,3.4976327,123.476006,44.86203,377.3059,0.0,-7.3018154e-13,5.139099,5.139099,5.139099,0.051472116,0.9134436,0.9134436,1.0,5.832813,5.139099,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5675,1.0,0.0,100000.0,1.774048e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,3.7988102e-11,-4.7997815e-09,1.419943,7.659306e-11,-115.76388,-390.3844,-390.3844,101.64009,121.0005,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.2825823,5.9898925,1.0,-17.214485,132.97836,-21.600513,411.9849,0.0,-8.559482e-13,5.2825823,5.2825823,5.2825823,0.051472113,0.9134436,0.9134436,1.0,5.9898925,5.2825823,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.568,1.0,0.0,100000.0,1.0036633e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042537,2.4877406e-11,5.0886344e-09,1.419943,5.0158773e-11,-102.17493,-350.57758,-350.57758,101.64009,108.6623,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.426066,6.146972,1.0,-37.572807,139.74773,-87.61912,438.19672,0.0,-9.349533e-13,5.426066,5.426066,5.426066,0.051472105,0.9134436,0.9134436,1.0,6.146972,5.426066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5685,1.0,0.0,100000.0,2.9150828e-08,-6.451962,-3.9698483e-07,0.7042536,0.7042536,1.6761228e-12,6.4958137e-09,1.419943,3.3794627e-12,-86.48605,-303.56564,-303.56564,101.64009,94.09085,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.569549,0.020866385,1.0,-57.158924,143.64497,-151.83696,455.40262,0.0,-9.825185e-13,5.569549,5.569549,5.569549,0.05147211,0.9134436,0.9134436,1.0,0.020866385,5.569549,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.569,1.0,0.0,100000.0,-7.2129217e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-2.2406163e-12,-5.678072e-09,1.419943,-4.517616e-12,-69.01971,-250.31479,-250.31479,101.64009,77.585625,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.7130327,0.17794602,1.0,-75.570305,144.59001,-212.93422,463.249,0.0,-1.0079585e-12,5.7130327,5.7130327,5.7130327,0.051472116,0.9134436,0.9134436,1.0,0.17794602,5.7130327,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5695,1.0,0.0,100000.0,-1.2887481e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.1479244e-11,5.3754916e-09,1.419943,-2.314489e-11,-50.13485,-191.91939,-191.91939,101.64009,59.485844,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.856516,0.33502564,1.0,-92.42854,142.5634,-269.6552,461.57462,0.0,-1.0208471e-12,5.856516,5.856516,5.856516,0.051472105,0.9134436,0.9134436,1.0,0.33502564,5.856516,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.57,1.0,0.0,100000.0,-1.8261653e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042537,-1.3024824e-12,4.883583e-09,1.419943,-2.6261148e-12,-30.219614,-129.57965,-129.57965,101.64009,40.163498,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,5.9999995,0.49210528,1.0,-107.38718,137.6068,-320.8342,450.41385,0.0,-1.0213535e-12,5.9999995,5.9999995,5.9999995,0.0514721,0.9134436,0.9134436,1.0,0.49210528,5.9999995,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5705,1.0,0.0,100000.0,-1.934087e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,2.3635239e-12,-9.0701295e-09,1.419943,4.7654268e-12,-9.683299,-64.57675,-64.57675,101.64009,20.015707,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,6.1434827,0.64918494,1.0,-120.13877,129.82207,-365.41934,429.9961,0.0,-1.017189e-12,6.1434827,6.1434827,6.1434827,0.05147211,0.9134436,0.9134436,1.0,0.64918494,6.1434827,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.571,1.0,0.0,100000.0,-1.5684204e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-5.999228e-12,-5.841071e-09,1.419943,-1.2095872e-11,11.05203,1.7533402,1.7533404,101.64009,-0.5434515,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.0037807846,0.8062645,1.0,-130.42125,119.36922,-402.49432,400.741,0.0,-1.0017155e-12,0.0037807846,0.0037807846,0.0037807846,0.051472113,0.9134436,0.9134436,1.0,0.8062645,0.0037807846,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5715,1.0,0.0,100000.0,-1.2421453e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,5.3284057e-12,-1.23003705e-08,1.419943,1.0743335e-11,31.560213,68.04739,68.04739,101.64009,-21.09144,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.14726417,0.96334416,1.0,-138.02328,106.46307,-431.29718,363.2498,0.0,-9.847129e-13,0.14726417,0.14726417,0.14726417,0.051472098,0.9134436,0.9134436,1.0,0.96334416,0.14726417,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.572,1.0,0.0,100000.0,-3.9944138e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,5.4221033e-12,-4.6290456e-09,1.419943,1.0932252e-11,51.419765,132.94293,132.94293,101.64009,-41.205956,0.0,101.64082,327.92178,1.0,-1.0,0.70671374,0.29074755,1.1204238,1.0,-142.78864,91.36887,-451.23593,318.293,0.0,-9.662386e-13,0.29074755,0.29074755,0.29074755,0.051472098,0.9134436,0.9134436,1.0,1.1204238,0.29074755,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5725,1.0,0.0,100000.0,5.2289966e-08,-6.451962,-3.9698483e-07,0.7042536,0.7042536,1.0009112e-11,8.3789224e-09,1.419943,2.0180753e-11,70.222534,195.10619,195.10619,101.64009,-60.473595,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.43423095,1.2775035,1.0,-144.61938,74.39685,-461.9008,266.7946,0.0,-9.458609e-13,0.43423095,0.43423095,0.43423095,0.051472105,0.9134436,0.9134436,1.0,1.2775035,0.43423095,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.573,1.0,0.0,100000.0,4.932113e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,1.03898634e-11,1.4364395e-08,1.419943,2.094844e-11,87.58207,253.2596,253.2596,101.64009,-78.498375,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.5777143,1.4345831,1.0,-143.47787,55.8958,-463.07257,209.81297,0.0,-9.246206e-13,0.5777143,0.5777143,0.5777143,0.05147211,0.9134436,0.9134436,1.0,1.4345831,0.5777143,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5735,1.0,0.0,100000.0,7.8176555e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,7.981674e-12,-1.6990757e-08,1.419943,1.6092957e-11,103.14161,306.20795,306.20795,101.64009,-94.909836,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.7211977,1.5916628,1.0,-139.38759,36.24598,-454.7272,148.51924,0.0,-9.0180847e-13,0.7211977,0.7211977,0.7211977,0.051472105,0.9134436,0.9134436,1.0,1.5916628,0.7211977,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.574,1.0,0.0,100000.0,9.679591e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,8.168177e-12,-2.3758642e-09,1.419943,1.6468991e-11,116.58136,352.86307,352.86307,101.64009,-109.3707,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,0.86468107,1.7487423,1.0,-132.43257,15.851218,-437.0362,84.17312,0.0,-8.7892833e-13,0.86468107,0.86468107,0.86468107,0.051472116,0.9134436,0.9134436,1.0,1.7487423,0.86468107,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5745,1.0,0.0,100000.0,1.3698083e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,1.1778762e-11,1.7083511e-09,1.419943,2.374879e-11,127.62511,392.2661,392.2661,101.64009,-121.58375,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.0081645,1.9058219,1.0,-122.75579,-4.869319,-410.36316,18.097048,0.0,-8.570466e-13,1.0081645,1.0081645,1.0081645,0.0514721,0.9134436,0.9134436,1.0,1.9058219,1.0081645,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.575,1.0,0.0,100000.0,1.5470122e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,8.656647e-12,9.09432e-09,1.419943,1.7453861e-11,136.04588,423.60718,423.60718,101.64009,-131.29799,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.1516478,2.0629015,1.0,-110.5561,-25.48978,-375.25623,-48.350956,0.0,-8.3681364e-13,1.1516478,1.1516478,1.1516478,0.05147211,0.9134436,0.9134436,1.0,2.0629015,1.1516478,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5755,1.0,0.0,100000.0,1.8631036e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-5.860362e-12,-8.0233764e-10,1.419943,-1.1815886e-11,141.67061,446.24222,446.24222,101.64009,-138.31377,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.2951312,2.2199812,1.0,-96.08424,-45.586372,-332.43698,-113.80524,0.0,-8.1672017e-13,1.2951312,1.2951312,1.2951312,0.051472094,0.9134436,0.9134436,1.0,2.2199812,1.2951312,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.576,1.0,0.0,100000.0,1.9071751e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.4897554e-11,5.3893507e-09,1.419943,-3.0037015e-11,144.3837,459.70602,459.70602,101.64009,-142.4869,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.4386146,2.377061,1.0,-79.63764,-64.74606,-282.78543,-176.92058,0.0,-7.9559265e-13,1.4386146,1.4386146,1.4386146,0.051472098,0.9134436,0.9134436,1.0,2.377061,1.4386146,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5765,1.0,0.0,100000.0,1.6271333e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-5.5020634e-11,5.987251e-09,1.419943,-1.109347e-10,144.1294,463.72183,463.72183,101.64009,-143.73161,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.582098,2.5341406,1.0,-61.554314,-82.57508,-227.32202,-236.39981,0.0,-7.766984e-13,1.582098,1.582098,1.582098,0.051472105,0.9134436,0.9134436,1.0,2.5341406,1.582098,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.577,1.0,0.0,100000.0,1.2032236e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-7.358818e-11,9.239378e-09,1.419943,-1.4837129e-10,140.91292,458.20715,458.20715,101.64009,-142.02232,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.7255814,2.69122,1.0,-42.20591,-98.707,-167.18665,-291.0205,0.0,-7.5742776e-13,1.7255814,1.7255814,1.7255814,0.051472105,0.9134436,0.9134436,1.0,2.69122,1.7255814,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5775,1.0,0.0,100000.0,4.550848e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-9.6519744e-11,1.7808164e-09,1.419943,-1.9460679e-10,134.80037,443.27533,443.27533,101.64009,-137.39417,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,1.8690648,2.8482997,1.0,-21.990086,-112.81028,-103.61522,-339.6601,0.0,-7.3690896e-13,1.8690648,1.8690648,1.8690648,0.051472105,0.9134436,0.9134436,1.0,2.8482997,1.8690648,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.578,1.0,0.0,100000.0,-3.773536e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.1398302e-10,4.7608584e-09,1.419943,-2.2981692e-10,125.917366,419.23322,419.23322,101.64009,-129.94226,0.0,101.64082,327.92178,1.0,-1.0,0.7067138,2.0125482,3.0053794,1.0,-1.322315,-124.595055,-37.91427,-381.31894,0.0,-7.162643e-13,2.0125482,2.0125482,2.0125482,0.051472113,0.9134436,0.9134436,1.0,3.0053794,2.0125482,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5785,1.0,0.0,100000.0,-9.251703e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.275558e-10,9.2894276e-10,1.419943,-2.5718289e-10,114.4465,386.57495,386.57495,101.64009,-119.81976,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.1560316,3.1624591,1.0,19.372631,-133.81914,28.5659,-415.14084,0.0,-6.9631253e-13,2.1560316,2.1560316,2.1560316,0.05147211,0.9134436,0.9134436,1.0,3.1624591,2.1560316,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.579,1.0,0.0,100000.0,-1.2317087e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.4032235e-10,6.6702937e-09,1.419943,-2.8292327e-10,100.623505,345.9717,345.9717,101.64009,-107.234695,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.299515,3.3195386,1.0,39.66943,-140.29294,94.45898,-440.4307,0.0,-6.750398e-13,2.299515,2.299515,2.299515,0.051472116,0.9134436,0.9134436,1.0,3.3195386,2.299515,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5795,1.0,0.0,100000.0,-1.2763763e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042537,-1.337358e-10,-3.6831769e-09,1.419943,-2.6964322e-10,84.732475,298.258,298.258,101.64009,-92.44573,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.4429984,3.4766183,1.0,59.150932,-143.8834,158.41072,-456.66873,0.0,-6.539142e-13,2.4429984,2.4429984,2.4429984,0.051472113,0.9134436,0.9134436,1.0,3.4766183,2.4429984,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.58,1.0,0.0,100000.0,-9.876997e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.17414e-10,-3.0481442e-09,1.419943,-2.3673458e-10,67.10001,244.41444,244.41444,101.64009,-75.7568,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.5864818,3.633698,1.0,77.416756,-144.51677,219.10677,-463.5212,0.0,-6.342341e-13,2.5864818,2.5864818,2.5864818,0.0514721,0.9134436,0.9134436,1.0,3.633698,2.5864818,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5805,1.0,0.0,100000.0,-2.3732905e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-1.10497035e-10,8.872304e-09,1.419943,-2.2278834e-10,48.088493,185.54764,185.54764,101.64009,-57.510902,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.7299652,3.7907777,1.0,94.09149,-142.17998,275.29968,-460.84732,0.0,-6.1532826e-13,2.7299652,2.7299652,2.7299652,0.051472105,0.9134436,0.9134436,1.0,3.7907777,2.7299652,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.581,1.0,0.0,100000.0,3.842842e-07,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-8.792003e-11,-1.5431564e-09,1.419943,-1.7726773e-10,28.088652,122.86742,122.86742,101.64009,-38.083027,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.8734484,3.9478571,1.0,108.83244,-136.9211,325.83463,-448.70203,0.0,-5.9619405e-13,2.8734484,2.8734484,2.8734484,0.051472098,0.9134436,0.9134436,1.0,3.9478571,2.8734484,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5815,1.0,0.0,100000.0,1.1586714e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-7.160947e-11,-1.0184621e-08,1.419943,-1.4438174e-10,7.5115266,57.662,57.662,101.64009,-17.872465,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.0169318,4.1049366,1.0,121.336655,-128.84818,369.6729,-427.33493,0.0,-5.7824833e-13,3.0169318,3.0169318,3.0169318,0.051472113,0.9134436,0.9134436,1.0,4.1049366,3.0169318,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.582,1.0,0.0,100000.0,1.8573692e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-4.8249866e-11,3.0081526e-09,1.419943,-9.728322e-11,-13.219976,-8.728493,-8.728493,101.64009,2.7054155,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.1604152,4.2620163,1.0,131.34712,-118.12715,405.91364,-397.18515,0.0,-5.650572e-13,3.1604152,3.1604152,3.1604152,0.051472098,0.9134436,0.9134436,1.0,4.2620163,3.1604152,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5825,1.0,0.0,100000.0,2.2813467e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-2.6920967e-11,-2.59067e-09,1.419943,-5.427908e-11,-33.67978,-74.9396,-74.9396,101.64009,23.227694,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.3038986,4.419096,1.0,138.65813,-104.978355,433.81195,-358.87234,0.0,-5.584442e-13,3.3038986,3.3038986,3.3038986,0.05147209,0.9134436,0.9134436,1.0,4.419096,3.3038986,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.583,1.0,0.0,100000.0,2.6686737e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,-8.578164e-12,3.0557503e-09,1.419943,-1.7295623e-11,-53.44739,-139.61053,-139.61053,101.64009,43.272594,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.447382,4.5761757,1.0,143.11942,-89.67202,452.79446,-313.18393,0.0,-5.4982256e-13,3.447382,3.447382,3.447382,0.051472113,0.9134436,0.9134436,1.0,4.5761757,3.447382,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5835,1.0,0.0,100000.0,2.9866726e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,2.2694121e-11,1.1226011e-08,1.419943,4.5756753e-11,-72.11654,-201.41216,-201.41216,101.64009,62.428146,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.5908654,4.7332554,1.0,144.63927,-72.52273,462.47107,-261.05893,0.0,-5.3824176e-13,3.5908654,3.5908654,3.5908654,0.051472105,0.9134436,0.9134436,1.0,4.7332554,3.5908654,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.584,1.0,0.0,100000.0,2.9885784e-06,-6.451962,-3.9698483e-07,0.7042536,0.7042536,2.4478529e-11,-9.728859e-09,1.419943,4.9354545e-11,-89.303535,-259.07434,-259.07434,101.64009,80.30067,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.7343488,4.890335,1.0,143.18648,-53.882942,462.64288,-203.56856,0.0,-5.275251e-13,3.7343488,3.7343488,3.7343488,0.051472094,0.9134436,0.9134436,1.0,4.890335,3.7343488,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5845,1.0,0.0,100000.0,2.983699e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,4.2284155e-11,-1.6631118e-08,1.419943,8.525493e-11,-104.65515,-311.41196,-311.41196,101.64009,96.52283,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.8778322,5.047415,1.0,138.7909,-34.13574,453.3064,-141.89442,0.0,-5.132824e-13,3.8778322,3.8778322,3.8778322,0.051472098,0.9134436,0.9134436,1.0,5.047415,3.8778322,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.585,1.0,0.0,100000.0,2.7036442e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,3.0712224e-11,4.024944e-09,1.419943,6.192316e-11,-117.85587,-357.3494,-357.3494,101.64009,110.76124,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.0213156,5.2044945,1.0,131.54285,-13.686971,434.65344,-77.304054,0.0,-5.0065296e-13,4.0213156,4.0213156,4.0213156,0.0514721,0.9134436,0.9134436,1.0,5.2044945,4.0213156,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5855,1.0,0.0,100000.0,2.0395373e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,2.0132835e-11,8.12828e-09,1.419943,4.059259e-11,-128.6344,-395.9425,-395.9425,101.64009,122.72326,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.1647987,5.3615737,1.0,121.59131,7.0430937,407.0674,-11.124913,0.0,-4.861286e-13,4.1647987,4.1647987,4.1647987,0.051472105,0.9134436,0.9134436,1.0,5.3615737,4.1647987,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.586,1.0,0.0,100000.0,1.2691202e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-9.078531e-12,4.802381e-09,1.419943,-1.8304481e-11,-136.76921,-426.39813,-426.39813,101.64009,132.16306,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.3082824,5.5186534,1.0,109.1408,27.628407,371.11526,55.28287,0.0,-4.696116e-13,4.3082824,4.3082824,4.3082824,0.051472116,0.9134436,0.9134436,1.0,5.5186534,4.3082824,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5865,1.0,0.0,100000.0,4.218978e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-4.9841936e-11,-3.8775716e-09,1.419943,-1.0049321e-10,-142.09311,-448.09036,-448.09036,101.64009,138.8866,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.4517655,5.675733,1.0,94.44722,47.645897,327.5359,120.55447,0.0,-4.5525297e-13,4.4517655,4.4517655,4.4517655,0.051472105,0.9134436,0.9134436,1.0,5.675733,4.4517655,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.587,1.0,0.0,100000.0,-1.3663016e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-8.907271e-11,8.089577e-09,1.419943,-1.795918e-10,-144.49669,-460.57333,-460.57333,101.64009,142.75574,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.595249,5.832813,1.0,77.81253,66.68416,277.22495,183.3484,0.0,-4.4223658e-13,4.595249,4.595249,4.595249,0.05147212,0.9134436,0.9134436,1.0,5.832813,4.595249,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5875,1.0,0.0,100000.0,-4.2301076e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-1.1149637e-10,9.152959e-09,1.419943,-2.2480323e-10,-143.93054,-463.59055,-463.59055,101.64009,143.69092,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.7387323,5.9898925,1.0,59.578632,84.35191,221.2164,242.37415,0.0,-4.2408029e-13,4.7387323,4.7387323,4.7387323,0.051472113,0.9134436,0.9134436,1.0,5.9898925,4.7387323,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.588,1.0,0.0,100000.0,-5.414325e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042537,-1.07740566e-10,3.6529377e-09,1.419943,-2.1723064e-10,-140.40631,-457.07993,-457.07993,101.64009,141.67294,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.882216,6.146972,1.0,40.120262,100.28605,160.66139,296.41855,0.0,-4.1522387e-13,4.882216,4.882216,4.882216,0.051472098,0.9134436,0.9134436,1.0,6.146972,4.882216,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5885,1.0,0.0,100000.0,-5.7084986e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-1.0790848e-10,5.2153937e-10,1.419943,-2.175692e-10,-133.99643,-441.17535,-441.17535,101.64009,136.74327,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.025699,0.020866385,1.0,19.83733,114.159096,96.80443,344.3709,0.0,-4.0195218e-13,5.025699,5.025699,5.025699,0.051472105,0.9134436,0.9134436,1.0,0.020866385,5.025699,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.589,1.0,0.0,100000.0,-3.6202877e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-9.66225e-11,-8.458354e-09,1.419943,-1.9481398e-10,-124.83262,-416.20364,-416.20364,101.64009,129.00323,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.169183,0.17794602,1.0,-0.85330147,125.68592,30.957928,385.2457,0.0,-3.8574184e-13,5.169183,5.169183,5.169183,0.05147211,0.9134436,0.9134436,1.0,0.17794602,5.169183,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5895,1.0,0.0,100000.0,-1.3190434e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-8.480953e-11,1.4623011e-09,1.419943,-1.709962e-10,-113.103226,-382.67804,-382.67804,101.64009,118.6119,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.312666,0.33502564,1.0,-21.526396,134.62962,-35.524826,418.20285,0.0,-3.7283986e-13,5.312666,5.312666,5.312666,0.05147211,0.9134436,0.9134436,1.0,0.33502564,5.312666,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.59,1.0,0.0,100000.0,1.7204452e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-6.7423955e-11,3.543797e-09,1.419943,-1.3594276e-10,-99.04932,-341.28754,-341.28754,101.64009,105.78284,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.4561496,0.49210528,1.0,-41.757076,140.8064,-101.277466,442.565,0.0,-3.5975083e-13,5.4561496,5.4561496,5.4561496,0.051472113,0.9134436,0.9134436,1.0,0.49210528,5.4561496,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5905,1.0,0.0,100000.0,6.893949e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-5.975273e-11,2.6130147e-09,1.419943,-1.2047574e-10,-82.959724,-292.88287,-292.88287,101.64009,90.77969,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.5996327,0.64918494,1.0,-61.129555,144.08928,-164.94862,457.8315,0.0,-3.4894383e-13,5.5996327,5.5996327,5.5996327,0.051472105,0.9134436,0.9134436,1.0,0.64918494,5.5996327,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.591,1.0,0.0,100000.0,1.5697025e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-3.7615352e-11,8.202549e-09,1.419943,-7.584151e-11,-65.16513,-238.4588,-238.4588,101.64009,73.910835,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.7431164,0.8062645,1.0,-79.24569,144.41083,-225.22974,463.68854,0.0,-3.3769724e-13,5.7431164,5.7431164,5.7431164,0.051472113,0.9134436,0.9134436,1.0,0.8062645,5.7431164,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5915,1.0,0.0,100000.0,2.652945e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-2.524045e-11,2.057016e-09,1.419943,-5.089076e-11,-46.031254,-179.1339,-179.1339,101.64009,55.52295,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.8865995,0.96334416,1.0,-95.733154,141.7644,-280.8819,460.01578,0.0,-3.262381e-13,5.8865995,5.8865995,5.8865995,0.051472113,0.9134436,0.9134436,1.0,0.96334416,5.8865995,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.592,1.0,0.0,100000.0,3.3834185e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,5.0094573e-12,-7.2707973e-09,1.419943,1.0100259e-11,-25.951334,-116.12738,-116.12738,101.64009,35.993942,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,6.030083,1.1204238,1.0,-110.25309,136.20442,-330.7613,446.88867,0.0,-3.172799e-13,6.030083,6.030083,6.030083,0.0514721,0.9134436,0.9134436,1.0,1.1204238,6.030083,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5925,1.0,0.0,100000.0,3.894835e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.8429e-11,-1.2641931e-08,1.419943,3.7157253e-11,-5.3380547,-50.734207,-50.734207,101.64009,15.725181,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,6.1735663,1.2775035,1.0,-122.50709,127.84514,-373.84283,424.57706,0.0,-3.0612034e-13,6.1735663,6.1735663,6.1735663,0.051472113,0.9134436,0.9134436,1.0,1.2775035,6.1735663,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.593,1.0,0.0,100000.0,4.001365e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,2.743179e-11,2.9601142e-09,1.419943,5.530902e-11,15.384933,15.701671,15.701671,101.64009,-4.866768,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.033864416,1.4345831,1.0,-132.24329,116.85836,-409.2411,393.53943,0.0,-2.9437474e-13,0.033864416,0.033864416,0.033864416,0.051472098,0.9134436,0.9134436,1.0,1.4345831,0.033864416,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5935,1.0,0.0,100000.0,3.7189498e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,7.2004204e-12,9.329372e-09,1.419943,1.4517762e-11,35.791725,81.81484,81.81484,101.64009,-25.358692,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.17734781,1.5916628,1.0,-139.26161,103.46989,-436.22858,354.41373,0.0,-2.8102181e-13,0.17734781,0.17734781,0.17734781,0.051472098,0.9134436,0.9134436,1.0,1.5916628,0.17734781,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.594,1.0,0.0,100000.0,3.1423112e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-4.9056458e-12,3.4730412e-09,1.419943,-9.890951e-12,55.46292,146.24654,146.24654,101.64009,-45.32944,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.32083118,1.7487423,1.0,-143.4178,87.95487,-454.25058,308.00403,0.0,-2.685346e-13,0.32083118,0.32083118,0.32083118,0.051472116,0.9134436,0.9134436,1.0,1.7487423,0.32083118,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5945,1.0,0.0,100000.0,2.3683278e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-3.4624314e-11,4.9983835e-09,1.419943,-6.9810865e-11,73.99423,207.67256,207.67256,101.64009,-64.36857,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.46431458,1.9058219,1.0,-144.62643,70.6322,-462.93674,255.26418,0.0,-2.5655533e-13,0.46431458,0.46431458,0.46431458,0.05147211,0.9134436,0.9134436,1.0,1.9058219,0.46431458,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.595,1.0,0.0,100000.0,1.5229385e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-5.664954e-11,2.3438584e-09,1.419943,-1.1421896e-10,91.0048,264.83044,264.83044,101.64009,-82.084785,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.607798,2.0629015,1.0,-142.86269,51.857883,-462.10855,197.27809,0.0,-2.4443845e-13,0.607798,0.607798,0.607798,0.05147211,0.9134436,0.9134436,1.0,2.0629015,0.607798,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5955,1.0,0.0,100000.0,8.0419744e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-6.60516e-11,-1.39861625e-08,1.419943,-1.3317576e-10,106.14502,316.5455,316.5455,101.64009,-98.113976,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.7512813,2.2199812,1.0,-138.1628,32.017773,-451.783,135.2375,0.0,-2.30777e-13,0.7512813,0.7512813,0.7512813,0.051472105,0.9134436,0.9134436,1.0,2.2199812,0.7512813,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.596,1.0,0.0,100000.0,7.703027e-08,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-7.641371e-11,-4.985767e-09,1.419943,-1.5406824e-10,119.10373,361.75482,361.75482,101.64009,-112.12672,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.8947647,2.377061,1.0,-130.62335,11.519626,-432.17233,70.4175,0.0,-2.185679e-13,0.8947647,0.8947647,0.8947647,0.051472116,0.9134436,0.9134436,1.0,2.377061,0.8947647,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5965,1.0,0.0,100000.0,-5.4230526e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-7.396826e-11,7.893013e-09,1.419943,-1.4913763e-10,129.6146,399.52933,399.52933,101.64009,-123.835,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.0382481,2.5341406,1.0,-120.39932,-9.215274,-403.6796,4.1502604,0.0,-2.067738e-13,1.0382481,1.0382481,1.0382481,0.0514721,0.9134436,0.9134436,1.0,2.5341406,1.0382481,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.597,1.0,0.0,100000.0,-9.251577e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-7.046096e-11,1.0695391e-09,1.419943,-1.4206608e-10,137.4616,429.09262,429.09262,101.64009,-132.99821,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.1817315,2.69122,1.0,-107.70081,-29.76078,-366.89032,-62.20228,0.0,-1.9832843e-13,1.1817315,1.1817315,1.1817315,0.05147211,0.9134436,0.9134436,1.0,2.69122,1.1817315,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5975,1.0,0.0,100000.0,-8.172304e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-5.4605407e-11,-5.8075136e-09,1.419943,-1.1009751e-10,142.48346,449.8371,449.8371,101.64009,-139.42801,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.3252149,2.8482997,1.0,-92.788826,-49.694637,-322.5607,-127.27642,0.0,-1.8938575e-13,1.3252149,1.3252149,1.3252149,0.051472105,0.9134436,0.9134436,1.0,2.8482997,1.3252149,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.598,1.0,0.0,100000.0,-1.0682403e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-3.728767e-11,8.782248e-10,1.419943,-7.518082e-11,144.57698,461.33646,461.33646,101.64009,-142.99226,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.4686983,3.0053794,1.0,-75.96982,-68.60716,-271.6017,-189.73476,0.0,-1.7950536e-13,1.4686983,1.4686983,1.4686983,0.05147212,0.9134436,0.9134436,1.0,3.0053794,1.4686983,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5985,1.0,0.0,100000.0,-4.444785e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-2.1638512e-11,2.0952828e-09,1.419943,-4.3628393e-11,143.69913,463.35437,463.35437,101.64009,-143.6177,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.6121817,3.1624591,1.0,-57.589474,-86.10966,-215.06073,-248.29362,0.0,-1.6903388e-13,1.6121817,1.6121817,1.6121817,0.0514721,0.9134436,0.9134436,1.0,3.1624591,1.6121817,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.599,1.0,0.0,100000.0,1.3804188e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.0444292e-11,7.3391e-09,1.419943,2.1058181e-11,139.86795,455.8493,455.8493,101.64009,-141.2915,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.7556651,3.3195386,1.0,-38.02553,-101.842415,-154.09978,-301.74954,0.0,-1.5816995e-13,1.7556651,1.7556651,1.7556651,0.051472113,0.9134436,0.9134436,1.0,3.3195386,1.7556651,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.5995,1.0,0.0,100000.0,5.697305e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,2.6895583e-11,-6.331271e-09,1.419943,5.42279e-11,133.16217,438.97556,438.97556,101.64009,-136.06145,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.8991485,3.4766183,1.0,-17.680086,-115.482086,-89.97174,-349.0038,0.0,-1.4713148e-13,1.8991485,1.8991485,1.8991485,0.051472113,0.9134436,0.9134436,1.0,3.4766183,1.8991485,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6,1.0,0.0,100000.0,1.3558429e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,5.1155503e-11,-2.6391274e-09,1.419943,1.0314168e-10,123.71962,413.0799,413.0799,101.64009,-128.03503,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.0426319,3.633698,1.0,3.028725,-126.748344,-23.994585,-389.0853,0.0,-1.3724045e-13,2.0426319,2.0426319,2.0426319,0.051472105,0.9134436,0.9134436,1.0,3.633698,2.0426319,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6005,1.0,0.0,100000.0,2.175891e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,7.66586e-11,-4.288626e-09,1.419943,1.54562e-10,111.73436,378.69452,378.69452,101.64009,-117.37721,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.1861153,3.7907777,1.0,23.67529,-135.40965,42.47571,-421.17023,0.0,-1.2697348e-13,2.1861153,2.1861153,2.1861153,0.05147211,0.9134436,0.9134436,1.0,3.7907777,2.1861153,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.601,1.0,0.0,100000.0,2.5287738e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.0800272e-10,3.3624301e-09,1.419943,2.177592e-10,97.45272,336.52618,336.52618,101.64009,-104.30704,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.3295987,3.9478571,1.0,43.835274,-141.288,108.07304,-444.5992,0.0,-1.1607455e-13,2.3295987,2.3295987,2.3295987,0.051472098,0.9134436,0.9134436,1.0,3.9478571,2.3295987,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6015,1.0,0.0,100000.0,2.9653875e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.3440325e-10,-3.484533e-09,1.419943,2.7098898e-10,81.168205,287.44147,287.44147,101.64009,-89.093124,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.473082,4.1049366,1.0,63.09435,-144.26256,171.44923,-458.8907,0.0,-1.0513167e-13,2.473082,2.473082,2.473082,0.05147211,0.9134436,0.9134436,1.0,4.1049366,2.473082,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.602,1.0,0.0,100000.0,3.179007e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.2793602e-10,4.883205e-09,1.419943,2.579495e-10,63.215515,232.44922,232.44922,101.64009,-72.04815,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.6165652,4.2620163,1.0,81.0567,-144.27222,231.30176,-463.75098,0.0,-9.4096795e-14,2.6165652,2.6165652,2.6165652,0.051472113,0.9134436,0.9134436,1.0,4.2620163,2.6165652,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6025,1.0,0.0,100000.0,2.9363173e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,1.118959e-10,-1.1413842e-08,1.419943,2.256088e-10,43.963604,172.67963,172.67963,101.64009,-53.52243,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.7600486,4.419096,1.0,97.35316,-141.31676,286.40054,-459.08017,0.0,-8.4932576e-14,2.7600486,2.7600486,2.7600486,0.05147211,0.9134436,0.9134436,1.0,4.419096,2.7600486,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.603,1.0,0.0,100000.0,2.4551432e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,8.326751e-11,-9.698274e-09,1.419943,1.6788713e-10,23.808142,109.361084,109.361084,101.64009,-33.89671,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.903532,4.5761757,1.0,111.64879,-135.45694,335.61316,-444.97424,0.0,-7.8311814e-14,2.903532,2.903532,2.903532,0.0514721,0.9134436,0.9134436,1.0,4.5761757,2.903532,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6035,1.0,0.0,100000.0,1.5150852e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,6.185411e-11,-4.8887303e-09,1.419943,1.2471262e-10,3.1633737,43.794933,43.794933,101.64009,-13.574336,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.0470154,4.7332554,1.0,123.649796,-126.81317,377.9282,-421.7231,0.0,-6.9968804e-14,3.0470154,3.0470154,3.0470154,0.051472105,0.9134436,0.9134436,1.0,4.7332554,3.0470154,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.604,1.0,0.0,100000.0,4.9669376e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,2.855305e-11,7.724989e-09,1.419943,5.756975e-11,-17.54641,-22.671295,-22.671295,101.64009,7.027019,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.1904988,4.890335,1.0,133.10953,-115.563126,412.47598,-389.8047,0.0,-6.854119e-14,3.1904988,3.1904988,3.1904988,0.0514721,0.9134436,0.9134436,1.0,4.890335,3.1904988,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6045,1.0,0.0,100000.0,-4.342061e-07,-6.451962,-1.8917765e-07,0.7042536,0.7042536,9.178216e-12,1.7156991e-09,1.419943,1.8505471e-11,-37.895576,-88.67158,-88.67158,101.64009,27.483953,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.3339822,5.047415,1.0,139.83357,-101.938,438.54648,-349.8749,0.0,-8.829812e-14,3.3339822,3.3339822,3.3339822,0.051472105,0.9134436,0.9134436,1.0,5.047415,3.3339822,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.605,1.0,0.0,100000.0,-1.2592935e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-2.4661803e-12,-3.7336492e-10,1.419943,-4.9724066e-12,-57.465904,-152.84947,-152.84947,101.64009,47.376034,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.4774656,5.2044945,1.0,143.68373,-86.217834,455.60388,-302.75443,0.0,-1.00908e-13,3.4774656,3.4774656,3.4774656,0.0514721,0.9134436,0.9134436,1.0,5.2044945,3.4774656,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6055,1.0,0.0,100000.0,-1.6537037e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-1.7316653e-11,-1.0027069e-09,1.419943,-3.4914495e-11,-75.85518,-213.88597,-213.88597,101.64009,66.29443,0.0,101.64086,327.92178,1.0,-1.0,0.70671374,3.620949,5.3615737,1.0,144.58087,-68.72569,463.29764,-249.41168,0.0,-1.1012811e-13,3.620949,3.620949,3.620949,0.051472105,0.9134436,0.9134436,1.0,5.3615737,3.620949,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.606,1.0,0.0,100000.0,-2.1122557e-06,-6.451962,-1.8917765e-07,0.7042536,0.7042536,-1.8367618e-11,-3.10772e-09,1.419943,-3.7033494e-11,-92.68547,-270.52664,-270.52664,101.64009,83.850334,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.7644324,5.5186534,1.0,142.50656,-49.8211,461.46964,-190.94298,0.0,-1.1427588e-13,3.7644324,3.7644324,3.7644324,0.0514721,0.9134436,0.9134436,1.0,5.5186534,3.7644324,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6065,1.0,0.0,100000.0,-2.2971337e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-4.857557e-12,6.1450653e-09,1.419943,-9.793992e-12,-107.61087,-321.6074,-321.6074,101.64009,99.68293,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.9079158,5.675733,1.0,137.50343,-29.892565,450.1574,-128.54999,0.0,-1.1335352e-13,3.9079158,3.9079158,3.9079158,0.05147211,0.9134436,0.9134436,1.0,5.675733,3.9079158,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.607,1.0,0.0,100000.0,-2.3947819e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-1.1832289e-12,1.6015482e-11,1.419943,-2.3856713e-12,-120.32463,-366.07843,-366.07843,101.64009,113.46682,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.051399,5.832813,1.0,129.67432,-9.349676,429.59344,-63.51502,0.0,-1.1186996e-13,4.051399,4.051399,4.051399,0.051472094,0.9134436,0.9134436,1.0,5.832813,4.051399,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6075,1.0,0.0,100000.0,-2.0744849e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-1.3133306e-11,5.058835e-09,1.419943,-2.6479872e-11,-130.56546,-403.02576,-403.02576,101.64009,124.918724,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.1948824,5.9898925,1.0,119.18009,11.385369,400.2004,2.8253312,0.0,-1.09971006e-13,4.1948824,4.1948824,4.1948824,0.051472105,0.9134436,0.9134436,1.0,5.9898925,4.1948824,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.608,1.0,0.0,100000.0,-1.5357397e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,4.119827e-12,-6.9970922e-09,1.419943,8.3065525e-12,-138.12288,-431.69,-431.69,101.64009,133.80327,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.338366,6.146972,1.0,106.236465,31.886421,362.5824,69.10761,0.0,-1.148504e-13,4.338366,4.338366,4.338366,0.051472098,0.9134436,0.9134436,1.0,6.146972,4.338366,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6085,1.0,0.0,100000.0,-7.7464216e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,2.098691e-12,2.2473927e-09,1.419943,4.2314607e-12,-142.84158,-451.4821,-451.4821,101.64009,139.93788,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.481849,0.020866385,1.0,91.10944,51.732136,317.5125,133.96957,0.0,-1.5926594e-13,4.481849,4.481849,4.481849,0.051472105,0.9134436,0.9134436,1.0,0.020866385,4.481849,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.609,1.0,0.0,100000.0,-2.0329063e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,6.6374428e-12,4.418323e-09,1.419943,1.3382666e-11,-144.62456,-461.9952,-461.9952,101.64009,143.19644,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.625333,0.17794602,1.0,74.109924,70.51464,265.91702,196.07819,0.0,-1.9383289e-13,4.625333,4.625333,4.625333,0.05147209,0.9134436,0.9134436,1.0,0.17794602,4.625333,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6095,1.0,0.0,100000.0,4.4078106e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,1.8357064e-11,-1.579275e-08,1.419943,3.7012213e-11,-143.4352,-463.01334,-463.01334,101.64009,143.51201,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.768816,0.33502564,1.0,55.587284,87.84792,208.8564,254.15695,0.0,-2.1628367e-13,4.768816,4.768816,4.768816,0.05147211,0.9134436,0.9134436,1.0,0.33502564,4.768816,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.61,1.0,0.0,100000.0,1.0064365e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,3.9462947e-11,-4.5333035e-09,1.419943,7.95667e-11,-139.29793,-454.51553,-454.51553,101.64009,140.8781,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,4.9122996,0.49210528,1.0,35.922203,103.37573,147.50331,307.01224,0.0,-2.3197568e-13,4.9122996,4.9122996,4.9122996,0.051472113,0.9134436,0.9134436,1.0,0.49210528,4.9122996,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6105,1.0,0.0,100000.0,1.3913826e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,5.5517486e-11,7.0290245e-09,1.419943,1.11936474e-10,-132.29779,-436.67645,-436.67645,101.64009,135.34883,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.055783,0.64918494,1.0,15.518843,116.778946,83.11869,353.55774,0.0,-2.3775537e-13,5.055783,5.055783,5.055783,0.051472105,0.9134436,0.9134436,1.0,0.64918494,5.055783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.611,1.0,0.0,100000.0,1.7645169e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,4.3869117e-11,-1.5455914e-09,1.419943,8.845059e-11,-122.57863,-409.86267,-409.86267,101.64009,127.03785,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.1992664,0.8062645,1.0,-5.2034636,127.7821,17.025812,392.83688,0.0,-2.3803968e-13,5.1992664,5.1992664,5.1992664,0.051472113,0.9134436,0.9134436,1.0,0.8062645,5.1992664,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6115,1.0,0.0,100000.0,1.8382262e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,2.8500615e-11,-3.3943008e-09,1.419943,5.746403e-11,-110.34022,-374.62537,-374.62537,101.64009,116.11596,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.3427496,0.96334416,1.0,-25.818827,136.15904,-49.416985,424.04236,0.0,-2.3433786e-13,5.3427496,5.3427496,5.3427496,0.0514721,0.9134436,0.9134436,1.0,0.96334416,5.3427496,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.612,1.0,0.0,100000.0,1.7592386e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,8.080393e-12,3.5136074e-09,1.419943,1.6291997e-11,-95.83407,-331.68866,-331.68866,101.64009,102.80764,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.486233,1.1204238,1.0,-45.903557,141.73763,-114.844154,446.5328,0.0,-1.7764491e-13,5.486233,5.486233,5.486233,0.05147211,0.9134436,0.9134436,1.0,1.1204238,5.486233,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6125,1.0,0.0,100000.0,1.3283853e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-2.66086e-11,-9.559602e-09,1.419943,-5.3649276e-11,-79.35832,-281.93503,-281.93503,101.64009,87.38639,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.6297164,1.2775035,1.0,-65.04487,144.4032,-177.91103,459.84607,0.0,4.437081e-14,5.6297164,5.6297164,5.6297164,0.051472113,0.9134436,0.9134436,1.0,1.2775035,5.6297164,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.613,1.0,0.0,100000.0,8.6516303e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.544606e-11,1.1561401e-08,1.419943,-1.11792464e-10,-61.25159,-226.38704,-226.38704,101.64009,70.16917,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.7732,1.4345831,1.0,-82.849365,144.10095,-237.32144,463.70847,0.0,2.1008758e-13,5.7732,5.7732,5.7732,0.0514721,0.9134436,0.9134436,1.0,1.4345831,5.7732,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6135,1.0,0.0,100000.0,3.0975286e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.7857635e-11,3.7356007e-09,1.419943,-1.1665477e-10,-41.886,-166.18628,-166.18628,101.64009,51.509808,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,5.916683,1.5916628,1.0,-98.951126,140.83713,-291.85437,458.04065,0.0,3.279205e-13,5.916683,5.916683,5.916683,0.051472105,0.9134436,0.9134436,1.0,1.5916628,5.916683,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.614,1.0,0.0,100000.0,3.459794e-08,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-8.33711e-11,5.502667e-10,1.419943,-1.68096e-10,-21.659567,-102.57004,-102.57004,101.64009,31.79181,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,6.0601664,1.7487423,1.0,-113.019226,134.67879,-340.38907,442.9591,0.0,4.1075406e-13,6.0601664,6.0601664,6.0601664,0.05147211,0.9134436,0.9134436,1.0,1.7487423,6.0601664,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6145,1.0,0.0,100000.0,-2.0754317e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-8.837841e-11,-7.623877e-09,1.419943,-1.7819192e-10,-0.9879784,-36.845753,-36.845753,101.64009,11.420423,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,6.20365,1.9058219,1.0,-124.764534,125.75251,-381.92804,418.77377,0.0,4.684212e-13,6.20365,6.20365,6.20365,0.05147211,0.9134436,0.9134436,1.0,1.9058219,6.20365,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
