Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.615,1.0,0.0,100000.0,-2.5476743e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-8.409914e-11,5.128343e-09,1.419943,-1.6956389e-10,19.703915,29.635792,29.635792,101.64009,-9.185679,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.06394805,2.0629015,1.0,-133.94566,114.241745,-415.61752,385.98172,0.0,5.136449e-13,0.06394805,0.06394805,0.06394805,0.051472113,0.9134436,0.9134436,1.0,2.0629015,0.06394805,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6155,1.0,0.0,100000.0,-4.881312e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-7.019423e-11,4.7575095e-09,1.419943,-1.415283e-10,39.99085,95.508255,95.508255,101.64009,-29.602997,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.20743144,2.2199812,1.0,-140.3739,100.38306,-440.76517,345.25693,0.0,5.412497e-13,0.20743144,0.20743144,0.20743144,0.051472105,0.9134436,0.9134436,1.0,2.2199812,0.20743144,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.616,1.0,0.0,100000.0,-3.8642048e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-7.704724e-11,-1.1853185e-08,1.419943,-1.5534557e-10,59.455883,159.41782,159.41782,101.64009,-49.411907,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.3509148,2.377061,1.0,-143.91716,84.46128,-456.85413,297.4363,0.0,5.581085e-13,0.3509148,0.3509148,0.3509148,0.0514721,0.9134436,0.9134436,1.0,2.377061,0.3509148,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6165,1.0,0.0,100000.0,1.7688322e-08,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.658424e-11,5.9826777e-10,1.419943,-1.1408731e-10,77.69897,220.051,220.051,101.64009,-68.20529,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.4943982,2.5341406,1.0,-144.50261,66.80364,-463.55374,243.50276,0.0,5.6836306e-13,0.4943982,0.4943982,0.4943982,0.05147209,0.9134436,0.9134436,1.0,2.5341406,0.4943982,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.617,1.0,0.0,100000.0,2.5321458e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-4.054734e-11,8.870256e-09,1.419943,-8.175309e-11,94.34517,276.16165,276.16165,101.64009,-85.59692,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.6378816,2.69122,1.0,-142.11821,47.773037,-460.72632,184.56468,0.0,5.736443e-13,0.6378816,0.6378816,0.6378816,0.051472094,0.9134436,0.9134436,1.0,2.69122,0.6378816,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6175,1.0,0.0,100000.0,7.365074e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-1.3822177e-11,1.0349968e-08,1.419943,-2.7868801e-11,109.052376,326.59656,326.59656,101.64009,-101.22933,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.781365,2.8482997,1.0,-136.81297,27.760593,-448.42996,121.83339,0.0,5.7599666e-13,0.781365,0.781365,0.781365,0.051472105,0.9134436,0.9134436,1.0,2.8482997,0.781365,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.618,1.0,0.0,100000.0,1.4076438e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-6.7131955e-12,-1.232211e-09,1.419943,-1.3535401e-11,121.51832,370.3192,370.3192,101.64009,-114.78126,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,0.9248484,3.0053794,1.0,-128.69592,7.1776104,-426.91736,56.598164,0.0,5.7526146e-13,0.9248484,0.9248484,0.9248484,0.051472116,0.9134436,0.9134436,1.0,3.0053794,0.9248484,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6185,1.0,0.0,100000.0,2.0360853e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,8.428528e-12,-8.993353e-09,1.419943,1.699392e-11,131.48679,406.431,406.431,101.64009,-125.97419,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.0683317,3.1624591,1.0,-117.9339,-13.552889,-396.6307,-9.800283,0.0,5.71832e-13,1.0683317,1.0683317,1.0683317,0.0514721,0.9134436,0.9134436,1.0,3.1624591,1.0683317,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.619,1.0,0.0,100000.0,2.2274135e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,1.5895235e-11,-6.1389165e-09,1.419943,3.204858e-11,138.75291,434.18973,434.18973,101.64009,-134.57806,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.2118151,3.3195386,1.0,-104.74807,-34.00485,-358.1924,-75.99731,0.0,5.646148e-13,1.2118151,1.2118151,1.2118151,0.051472113,0.9134436,0.9134436,1.0,3.3195386,1.2118151,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6195,1.0,0.0,100000.0,2.6034331e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,9.39536e-13,-1.7846088e-10,1.419943,1.8943282e-12,143.16737,453.0249,453.0249,101.64009,-140.41608,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.3552985,3.4766183,1.0,-89.40945,-53.75793,-312.3925,-140.63243,0.0,5.5202213e-13,1.3552985,1.3552985,1.3552985,0.051472098,0.9134436,0.9134436,1.0,3.4766183,1.3552985,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.62,1.0,0.0,100000.0,2.678434e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,6.188237e-12,6.307185e-09,1.419943,1.247696e-11,144.63943,462.54944,462.54944,101.64009,-143.36823,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.4987819,3.633698,1.0,-72.23325,-72.40617,-260.1722,-202.37724,0.0,5.4245714e-13,1.4987819,1.4987819,1.4987819,0.051472116,0.9134436,0.9134436,1.0,3.633698,1.4987819,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6205,1.0,0.0,100000.0,2.0997e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-1.2383958e-11,-2.4168874e-09,1.419943,-2.4969008e-11,143.13882,462.56757,462.56757,101.64009,-143.37384,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.6422653,3.7907777,1.0,-53.572514,-89.56631,-202.60481,-259.96277,0.0,5.339467e-13,1.6422653,1.6422653,1.6422653,0.05147211,0.9134436,0.9134436,1.0,3.7907777,1.6422653,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.621,1.0,0.0,100000.0,1.6083577e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-1.7332837e-11,-1.4509475e-09,1.419943,-3.494713e-11,138.69641,453.07892,453.07892,101.64009,-140.43282,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.7857487,3.9478571,1.0,-33.81074,-104.88566,-140.87346,-312.20547,0.0,5.2637923e-13,1.7857487,1.7857487,1.7857487,0.051472105,0.9134436,0.9134436,1.0,3.9478571,1.7857487,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6215,1.0,0.0,100000.0,9.16171e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042537,-3.9266587e-11,-4.328396e-09,1.419943,-7.917079e-11,131.40347,434.27853,434.27853,101.64009,-134.60559,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,1.929232,4.1049366,1.0,-13.354087,-118.049385,-76.24684,-358.03168,0.0,5.1793487e-13,1.929232,1.929232,1.929232,0.05147211,0.9134436,0.9134436,1.0,4.1049366,1.929232,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.622,1.0,0.0,100000.0,1.4587285e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-6.0280794e-11,4.107775e-09,1.419943,-1.2154043e-10,121.409904,406.55276,406.55276,101.64009,-126.011925,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.0727155,4.2620163,1.0,7.377025,-128.78693,-10.053188,-396.49957,0.0,5.1063906e-13,2.0727155,2.0727155,2.0727155,0.0514721,0.9134436,0.9134436,1.0,4.2620163,2.0727155,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6225,1.0,0.0,100000.0,-5.0405123e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-6.315242e-11,1.8410963e-09,1.419943,-1.2733031e-10,108.921104,370.47144,370.47144,101.64009,-114.82844,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.216199,4.419096,1.0,27.956524,-136.87762,56.34708,-426.8185,0.0,5.0693114e-13,2.216199,2.216199,2.216199,0.05147211,0.9134436,0.9134436,1.0,4.419096,2.216199,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.623,1.0,0.0,100000.0,-1.0752716e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-6.033325e-11,1.3251538e-08,1.419943,-1.2164621e-10,94.19374,326.7761,326.7761,101.64009,-101.28498,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.3596823,4.5761757,1.0,47.961452,-142.1552,121.589294,-448.3654,0.0,4.991244e-13,2.3596823,2.3596823,2.3596823,0.051472105,0.9134436,0.9134436,1.0,4.5761757,2.3596823,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6235,1.0,0.0,100000.0,-1.6188627e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-6.564662e-11,-8.003966e-09,1.419943,-1.3235922e-10,77.53049,276.3648,276.3648,101.64009,-85.65989,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.5031655,4.7332554,1.0,66.980675,-144.51115,184.33258,-460.6974,0.0,4.9218756e-13,2.5031655,2.5031655,2.5031655,0.05147211,0.9134436,0.9134436,1.0,4.7332554,2.5031655,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.624,1.0,0.0,100000.0,-1.7155668e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.5728786e-11,8.123792e-09,1.419943,-1.1236251e-10,59.273808,220.27364,220.27364,101.64009,-68.2743,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.646649,4.890335,1.0,84.62329,-143.8971,243.28743,-463.56107,0.0,4.8553837e-13,2.646649,2.646649,2.646649,0.051472113,0.9134436,0.9134436,1.0,4.890335,2.646649,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6245,1.0,0.0,100000.0,-1.890784e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.7823264e-11,-1.1997795e-09,1.419943,-1.1658548e-10,39.798927,159.65533,159.65533,101.64009,-49.485527,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.7901323,5.047415,1.0,100.52671,-140.32564,297.2422,-456.89752,0.0,4.761961e-13,2.7901323,2.7901323,2.7901323,0.051472098,0.9134436,0.9134436,1.0,5.047415,2.7901323,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.625,1.0,0.0,100000.0,-1.4157987e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-5.152264e-11,-1.1734975e-08,1.419943,-1.0388191e-10,19.50609,95.75578,95.75578,101.64009,-29.679718,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,2.9336157,5.2044945,1.0,114.3641,-133.87018,345.08798,-440.84375,0.0,4.7063444e-13,2.9336157,2.9336157,2.9336157,0.051472116,0.9134436,0.9134436,1.0,5.2044945,2.9336157,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6255,1.0,0.0,100000.0,-6.0609506e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-4.9459253e-11,-6.663099e-09,1.419943,-9.9721634e-11,-1.1876403,29.888233,29.888233,101.64009,-9.263925,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.077099,5.3615737,1.0,125.85104,-124.66341,385.84146,-415.72968,0.0,4.6418197e-13,3.077099,3.077099,3.077099,0.0514721,0.9134436,0.9134436,1.0,5.3615737,3.077099,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.626,1.0,0.0,100000.0,-1.5277446e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042537,-3.8577558e-11,2.4883878e-10,1.419943,-7.7781545e-11,-21.856962,-36.593582,-36.593582,101.64009,11.342262,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.2205825,5.5186534,1.0,134.75148,-112.894516,418.66504,-382.07147,0.0,4.5427402e-13,3.2205825,3.2205825,3.2205825,0.051472113,0.9134436,0.9134436,1.0,5.5186534,3.2205825,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6265,1.0,0.0,100000.0,3.6332537e-07,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-2.5554068e-11,-1.4546993e-08,1.419943,-5.1523084e-11,-42.077076,-102.32332,-102.32332,101.64009,31.71534,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.364066,5.675733,1.0,140.88248,-98.805405,442.88416,-340.56082,0.0,4.4710974e-13,3.364066,3.364066,3.364066,0.051472105,0.9134436,0.9134436,1.0,5.675733,3.364066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.627,1.0,0.0,100000.0,1.1387166e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-2.073784e-11,-1.3233649e-09,1.419943,-4.1812425e-11,-61.43241,-165.95009,-165.95009,101.64009,51.4366,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.5075493,5.832813,1.0,144.11803,-82.68562,458.001,-292.05093,0.0,4.3966602e-13,3.5075493,3.5075493,3.5075493,0.051472098,0.9134436,0.9134436,1.0,5.832813,3.5075493,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6275,1.0,0.0,100000.0,1.8684343e-06,-6.451962,-1.0655676e-07,0.7042536,0.7042536,-2.5486778e-14,-8.25218e-09,1.419943,-5.1387412e-14,-79.52518,-226.16623,-226.16623,101.64009,70.10072,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.6510327,5.9898925,1.0,144.39165,-64.86647,463.70496,-237.53874,0.0,4.326747e-13,3.6510327,3.6510327,3.6510327,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.6510327,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.628,1.0,0.0,100000.0,2.294942e-06,-6.451962,0.0,0.7042536,0.7042536,-6.5260617e-13,1.2125974e-08,1.419943,-1.3158094e-12,-95.98353,-281.73416,-281.73416,101.64009,87.32413,0.0,101.64086,327.92178,1.0,-1.0,0.7067138,3.794516,6.146972,1.0,141.6977,-45.71417,459.87875,-178.1446,0.0,4.2767027e-13,3.794516,3.794516,3.794516,0.051472105,0.9134436,0.9134436,1.0,6.146972,3.794516,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6285,1.0,0.0,100000.0,2.4076553e-06,-6.451962,0.0,0.7042536,0.7042536,6.644449e-12,6.648781e-10,1.419943,1.33967915e-11,-110.46921,-331.5118,-331.5118,101.64009,102.75282,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.9379995,0.020866385,1.0,136.09155,-25.622343,446.60104,-115.089226,0.0,4.18779e-13,3.9379995,3.9379995,3.9379995,0.0514721,0.9134436,0.9134436,1.0,0.020866385,3.9379995,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.629,1.0,0.0,100000.0,2.1688343e-06,-6.451962,0.0,0.7042536,0.7042536,-1.3728502e-11,1.3420857e-09,1.419943,-2.767993e-11,-122.6845,-374.4762,-374.4762,101.64009,116.06973,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.081483,0.17794602,1.0,127.68842,-5.0039206,424.1447,-49.668503,0.0,4.1216225e-13,4.081483,4.081483,4.081483,0.051472105,0.9134436,0.9134436,1.0,0.17794602,4.081483,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6295,1.0,0.0,100000.0,1.9780573e-06,-6.451962,0.0,0.7042536,0.7042536,-3.9216238e-11,-8.330539e-09,1.419943,-7.906928e-11,-132.37837,-409.74426,-409.74426,101.64009,127.001144,0.0,101.6409,327.92178,1.0,-1.0,0.70671386,4.224966,0.33502564,1.0,116.661026,15.717342,392.97125,16.773018,0.0,3.599751e-13,4.224966,4.224966,4.224966,0.051472113,0.9134436,0.9134436,1.0,0.33502564,4.224966,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.63,1.0,0.0,100000.0,1.4681314e-06,-6.451962,0.0,0.7042536,0.7042536,-4.69897e-11,6.6232986e-10,1.419943,-9.474243e-11,-139.35156,-436.59122,-436.59122,101.64009,135.32242,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.3684497,0.49210528,1.0,103.235985,36.11558,353.7214,82.86981,0.0,2.4887902e-13,4.3684497,4.3684497,4.3684497,0.05147211,0.9134436,0.9134436,1.0,0.49210528,4.3684497,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6305,1.0,0.0,100000.0,1.0844296e-06,-6.451962,0.0,0.7042536,0.7042536,-8.254155e-11,1.0835859e-08,1.419943,-1.6642343e-10,-143.46078,-454.46524,-454.46524,101.64009,140.8625,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.511933,0.64918494,1.0,87.68922,55.771564,307.20178,147.26346,0.0,1.6181499e-13,4.511933,4.511933,4.511933,0.051472113,0.9134436,0.9134436,1.0,0.64918494,4.511933,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.631,1.0,0.0,100000.0,1.3520537e-07,-6.451962,0.0,0.7042536,0.7042536,-1.000736e-10,1.1963532e-09,1.419943,-2.0177221e-10,-144.62157,-462.99902,-462.99902,101.64009,143.50757,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.6554165,0.8062645,1.0,70.34024,74.28132,254.3685,208.63051,0.0,1.06212965e-13,4.6554165,4.6554165,4.6554165,0.05147212,0.9134436,0.9134436,1.0,0.8062645,4.6554165,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6315,1.0,0.0,100000.0,-4.0395565e-07,-6.451962,0.0,0.7042536,0.7042536,-1.00982285e-10,-5.089582e-09,1.419943,-2.0360434e-10,-142.81006,-462.01715,-462.01715,101.64009,143.20325,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.7988997,0.96334416,1.0,51.545628,91.26443,196.30739,265.70975,0.0,6.364314e-14,4.7988997,4.7988997,4.7988997,0.051472098,0.9134436,0.9134436,1.0,0.96334416,4.7988997,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.632,1.0,0.0,100000.0,-1.463956e-06,-6.451962,0.0,0.7042536,0.7042536,-9.970238e-11,-3.5378733e-09,1.419943,-2.0102374e-10,-138.06349,-451.53983,-451.53983,101.64009,139.95576,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.9423833,1.1204238,1.0,31.691635,106.37186,134.21175,317.32806,0.0,3.0460026e-14,4.9423833,4.9423833,4.9423833,0.051472105,0.9134436,0.9134436,1.0,1.1204238,4.9423833,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6325,1.0,0.0,100000.0,-2.0374514e-06,-6.451962,0.0,0.7042536,0.7042536,-1.1149661e-10,-3.274246e-09,1.419943,-2.2480372e-10,-130.47942,-431.78235,-431.78235,101.64009,133.8319,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.0858665,1.2775035,1.0,11.186311,119.29311,69.35774,362.42462,0.0,9.685546e-15,5.0858665,5.0858665,5.0858665,0.051472116,0.9134436,0.9134436,1.0,1.2775035,5.0858665,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.633,1.0,0.0,100000.0,-2.1612427e-06,-6.451962,0.0,0.7042536,0.7042536,-1.0127323e-10,3.1221385e-09,1.419943,-2.0419096e-10,-120.213715,-403.15082,-403.15082,101.64009,124.9575,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.22935,1.4345831,1.0,-9.548917,129.76263,3.078289,400.07254,0.0,-1.8023453e-15,5.22935,5.22935,5.22935,0.05147211,0.9134436,0.9134436,1.0,1.4345831,5.22935,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6335,1.0,0.0,100000.0,-2.1166752e-06,-6.451962,0.0,0.7042536,0.7042536,-9.229482e-11,5.5325775e-09,1.419943,-1.8608834e-10,-107.477356,-366.23367,-366.23367,101.64009,113.51494,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.3728333,1.5916628,1.0,-30.087893,137.56525,-63.264427,429.4981,0.0,-7.6563046e-15,5.3728333,5.3728333,5.3728333,0.051472098,0.9134436,0.9134436,1.0,1.5916628,5.3728333,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.634,1.0,0.0,100000.0,-1.3397292e-06,-6.451962,0.0,0.7042536,0.7042536,-7.04521e-11,-1.4408448e-08,1.419943,-1.420482e-10,-92.5321,-321.7896,-321.7896,101.64009,99.7394,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.516317,1.7487423,1.0,-50.0085,142.54059,-128.30692,450.09653,0.0,-9.263163e-15,5.516317,5.516317,5.516317,0.051472105,0.9134436,0.9134436,1.0,1.7487423,5.516317,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6345,1.0,0.0,100000.0,-1.0376984e-06,-6.451962,0.0,0.7042536,0.7042536,-6.780611e-11,-8.08367e-09,1.419943,-1.3671327e-10,-75.685104,-270.73206,-270.73206,101.64009,83.91401,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.6598,1.9058219,1.0,-68.90132,144.58643,-190.71243,461.4445,0.0,-1.114304e-14,5.6598,5.6598,5.6598,0.051472116,0.9134436,0.9134436,1.0,1.9058219,5.6598,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.635,1.0,0.0,100000.0,-1.1976479e-07,-6.451962,0.0,0.7042536,0.7042536,-4.7787975e-11,-5.651565e-09,1.419943,-9.635194e-11,-57.282616,-214.11038,-214.11038,101.64009,66.36399,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.803283,2.0629015,1.0,-86.37807,143.66068,-249.19838,463.30878,0.0,-1.1595356e-14,5.803283,5.803283,5.803283,0.051472113,0.9134436,0.9134436,1.0,2.0629015,5.803283,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6355,1.0,0.0,100000.0,7.9088943e-07,-6.451962,0.0,0.7042536,0.7042536,-4.4825556e-11,-1.1315991e-09,1.419943,-9.0378996e-11,-37.702847,-153.08827,-153.08827,101.64009,47.45005,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.946767,2.2199812,1.0,-102.07956,139.7824,-302.56274,455.65103,0.0,-1.1542491e-14,5.946767,5.946767,5.946767,0.051472116,0.9134436,0.9134436,1.0,2.2199812,5.946767,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.636,1.0,0.0,100000.0,1.4214462e-06,-6.451962,0.0,0.7042536,0.7042536,-2.5735794e-11,-1.9888933e-09,1.419943,-5.188949e-11,-17.3482,-88.91986,-88.91986,101.64009,27.56091,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,6.09025,2.377061,1.0,-115.68309,133.03128,-349.7088,438.62866,0.0,-1.154412e-14,6.09025,6.09025,6.09025,0.051472116,0.9134436,0.9134436,1.0,2.377061,6.09025,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6365,1.0,0.0,100000.0,2.2665347e-06,-6.451962,0.0,0.7042536,0.7042536,-3.2835748e-12,-1.4871229e-09,1.419943,-6.620469e-12,3.3629906,-22.923954,-22.923954,101.64009,7.1053305,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,6.2337337,2.5341406,1.0,-126.90908,123.54609,-389.66757,412.59152,0.0,-1.873273e-14,6.2337337,6.2337337,6.2337337,0.051472105,0.9134436,0.9134436,1.0,2.5341406,6.2337337,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.637,1.0,0.0,100000.0,2.6642367e-06,-6.451962,0.0,0.7042536,0.7042536,1.675156e-11,-5.6585003e-09,1.419943,3.3775132e-11,24.005064,43.543095,43.543095,101.64009,-13.496279,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.094031684,2.69122,1.0,-135.52681,111.52175,-421.61783,378.07474,0.0,-1.1686856e-13,0.094031684,0.094031684,0.094031684,0.051472098,0.9134436,0.9134436,1.0,2.69122,0.094031684,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6375,1.0,0.0,100000.0,2.778395e-06,-6.451962,0.0,0.7042536,0.7042536,2.8572058e-11,1.2992913e-08,1.419943,5.7608075e-11,44.15378,109.115234,109.115234,101.64009,-33.82051,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.23751506,2.8482997,1.0,-141.35918,97.20539,-444.90292,335.7877,0.0,-2.0495312e-13,0.23751506,0.23751506,0.23751506,0.051472116,0.9134436,0.9134436,1.0,2.8482997,0.23751506,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.638,1.0,0.0,100000.0,2.8005327e-06,-6.451962,0.0,0.7042536,0.7042536,4.6477173e-11,8.289092e-09,1.419943,9.370905e-11,63.395042,172.44482,172.44482,101.64009,-53.449657,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.38099846,3.0053794,1.0,-144.2863,80.89125,-459.04428,286.59946,0.0,-2.6477393e-13,0.38099846,0.38099846,0.38099846,0.05147212,0.9134436,0.9134436,1.0,3.0053794,0.38099846,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6385,1.0,0.0,100000.0,2.1463143e-06,-6.451962,0.0,0.7042536,0.7042536,4.3012864e-11,1.3924467e-08,1.419943,8.6724176e-11,81.3334,232.23029,232.23029,101.64009,-71.98029,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.52448183,3.1624591,1.0,-144.24802,62.91462,-463.75128,231.52098,0.0,-3.055592e-13,0.52448183,0.52448183,0.52448183,0.05147212,0.9134436,0.9134436,1.0,3.1624591,0.52448183,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.639,1.0,0.0,100000.0,1.6349155e-06,-6.451962,0.0,0.7042536,0.7042536,1.5542392e-11,-7.746386e-09,1.419943,3.1337162e-11,97.60017,287.24292,287.24292,101.64009,-89.03158,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.66796523,3.3195386,1.0,-141.24513,43.644955,-458.92715,171.68425,0.0,-3.321673e-13,0.66796523,0.66796523,0.66796523,0.051472105,0.9134436,0.9134436,1.0,3.3195386,0.66796523,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6395,1.0,0.0,100000.0,1.3961773e-06,-6.451962,0.0,0.7042536,0.7042536,-2.6527426e-12,-8.62526e-09,1.419943,-5.348561e-12,111.861046,336.35208,336.35208,101.64009,-104.253075,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.81144863,3.4766183,1.0,-135.33934,23.478292,-444.67108,108.31902,0.0,-3.495476e-13,0.81144863,0.81144863,0.81144863,0.051472105,0.9134436,0.9134436,1.0,3.4766183,0.81144863,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.64,1.0,0.0,100000.0,3.6485704e-07,-6.451962,0.0,0.7042536,0.7042536,-4.036788e-11,5.936033e-10,1.419943,-8.139126e-11,123.82294,378.54846,378.54846,101.64009,-117.33194,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.954932,3.633698,1.0,-126.65203,2.8290982,-421.27606,42.727604,0.0,-3.6006774e-13,0.954932,0.954932,0.954932,0.051472116,0.9134436,0.9134436,1.0,3.633698,0.954932,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6405,1.0,0.0,100000.0,-4.8728714e-07,-6.451962,0.0,0.7042536,0.7042536,-5.4249872e-11,6.460262e-09,1.419943,-1.09380664e-10,133.23999,412.96484,412.96484,101.64009,-127.999374,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.0984154,3.7907777,1.0,-115.36175,-17.87824,-389.2229,-23.741957,0.0,-3.6497912e-13,1.0984154,1.0984154,1.0984154,0.051472116,0.9134436,0.9134436,1.0,3.7907777,1.0984154,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.641,1.0,0.0,100000.0,-1.3451064e-06,-6.451962,0.0,0.7042536,0.7042536,-8.300765e-11,-1.1123553e-09,1.419943,-1.6736319e-10,139.91867,438.89392,438.89392,101.64009,-136.03615,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.2418988,3.9478571,1.0,-101.70053,-38.21814,-349.17035,-89.72357,0.0,-3.6603262e-13,1.2418988,1.2418988,1.2418988,0.051472105,0.9134436,0.9134436,1.0,3.9478571,1.2418988,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6415,1.0,0.0,100000.0,-1.9340764e-06,-6.451962,0.0,0.7042536,0.7042536,-9.004879e-11,-1.4368889e-08,1.419943,-1.815598e-10,143.72173,455.80273,455.80273,101.64009,-141.27707,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.3853822,4.1049366,1.0,-85.94915,-57.772575,-301.94156,-153.86116,0.0,-3.6460993e-13,1.3853822,1.3853822,1.3853822,0.0514721,0.9134436,0.9134436,1.0,4.1049366,1.3853822,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.642,1.0,0.0,100000.0,-2.433869e-06,-6.451962,0.0,0.7042536,0.7042536,-8.574637e-11,7.667829e-09,1.419943,-1.728851e-10,144.57098,463.3438,463.3438,101.64009,-143.61444,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.5288656,4.2620163,1.0,-68.43132,-76.139656,-248.50725,-214.83658,0.0,-3.5970578e-13,1.5288656,1.5288656,1.5288656,0.051472098,0.9134436,0.9134436,1.0,4.2620163,1.5288656,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6425,1.0,0.0,100000.0,-2.1666465e-06,-6.451962,0.0,0.7042536,0.7042536,-7.433091e-11,-1.0038312e-09,1.419943,-1.4986881e-10,142.44897,461.36218,461.36218,101.64009,-143.00023,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.6723489,4.419096,1.0,-49.507076,-92.9419,-189.96556,-271.39664,0.0,-3.5391332e-13,1.6723489,1.6723489,1.6723489,0.051472105,0.9134436,0.9134436,1.0,4.419096,1.6723489,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.643,1.0,0.0,100000.0,-1.6775707e-06,-6.451962,0.0,0.7042536,0.7042536,-5.1627567e-11,-3.702464e-09,1.419943,-1.0409347e-10,137.39935,449.89853,449.89853,101.64009,-139.44705,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.8158323,4.5761757,1.0,-29.565357,-107.83399,-127.51965,-322.37888,0.0,-2.0811765e-13,1.8158323,1.8158323,1.8158323,0.051472105,0.9134436,0.9134436,1.0,4.5761757,1.8158323,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6435,1.0,0.0,100000.0,-1.1878134e-06,-6.451962,0.0,0.7042536,0.7042536,-5.3713672e-11,7.2240103e-09,1.419943,-1.0829956e-10,129.52586,429.1885,429.1885,101.64009,-133.02792,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.9593157,4.7332554,1.0,-9.016004,-120.50985,-62.452946,-366.73557,0.0,1.9930678e-13,1.9593157,1.9593157,1.9593157,0.05147209,0.9134436,0.9134436,1.0,4.7332554,1.9593157,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.644,1.0,0.0,100000.0,-4.5535177e-07,-6.451962,0.0,0.7042536,0.7042536,-3.966378e-11,-1.3556479e-09,1.419943,-7.997163e-11,118.990326,399.65768,399.65768,101.64009,-123.874794,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.1027992,4.890335,1.0,11.718648,-130.70897,3.8973067,-403.555,0.0,4.8815796e-13,2.1027992,2.1027992,2.1027992,0.051472094,0.9134436,0.9134436,1.0,4.890335,2.1027992,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6445,1.0,0.0,100000.0,9.53838e-09,-6.451962,0.0,0.7042536,0.7042536,-2.686295e-11,3.0664298e-09,1.419943,-5.4162102e-11,106.009285,361.91306,361.91306,101.64009,-112.17576,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.2462823,5.047415,1.0,32.212456,-138.22174,70.16746,-432.0805,0.0,6.8299923e-13,2.2462823,2.2462823,2.2462823,0.0514721,0.9134436,0.9134436,1.0,5.047415,2.2462823,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.645,1.0,0.0,100000.0,5.234061e-07,-6.451962,0.0,0.7042536,0.7042536,-1.690214e-11,6.3524674e-09,1.419943,-3.407874e-11,90.84952,316.73032,316.73032,101.64009,-98.171265,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.3897657,5.2044945,1.0,52.044228,-142.89375,134.99551,-451.72583,0.0,8.1384693e-13,2.3897657,2.3897657,2.3897657,0.051472113,0.9134436,0.9134436,1.0,5.2044945,2.3897657,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6455,1.0,0.0,100000.0,9.037493e-07,-6.451962,0.0,0.7042536,0.7042536,-1.6258609e-11,-5.1766196e-09,1.419943,-3.278123e-11,73.8226,265.03806,265.03806,101.64009,-82.14914,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.5332491,5.3615737,1.0,70.80638,-144.62898,197.04913,-462.0872,0.0,9.022727e-13,2.5332491,2.5332491,2.5332491,0.051472116,0.9134436,0.9134436,1.0,5.3615737,2.5332491,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.646,1.0,0.0,100000.0,8.9270935e-07,-6.451962,0.0,0.7042536,0.7042536,3.6558677e-12,-7.431011e-09,1.419943,7.371099e-12,55.278465,207.89871,207.89871,101.64009,-64.43867,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.6767325,5.5186534,1.0,88.113304,-143.39177,255.05295,-462.95166,0.0,9.570168e-13,2.6767325,2.6767325,2.6767325,0.051472113,0.9134436,0.9134436,1.0,5.5186534,2.6767325,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6465,1.0,0.0,100000.0,9.394163e-07,-6.451962,0.0,0.7042536,0.7042536,4.2381983e-12,-4.1389567e-09,1.419943,8.5452175e-12,35.598236,146.48657,146.48657,101.64009,-45.40384,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.820216,5.675733,1.0,103.60931,-139.20753,307.81485,-454.30145,0.0,9.900916e-13,2.820216,2.820216,2.820216,0.051472113,0.9134436,0.9134436,1.0,5.675733,2.820216,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.647,1.0,0.0,100000.0,1.0650724e-06,-6.451962,0.0,0.7042536,0.7042536,1.3707735e-12,-1.1800105e-09,1.419943,2.763806e-12,15.186384,82.06383,82.06383,101.64009,-25.435865,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.9636993,5.832813,1.0,116.97591,-132.1623,354.25052,-436.31433,0.0,1.0096015e-12,2.9636993,2.9636993,2.9636993,0.0514721,0.9134436,0.9134436,1.0,5.832813,2.9636993,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6475,1.0,0.0,100000.0,1.0490593e-06,-6.451962,0.0,0.7042536,0.7042536,-8.575467e-12,-2.4420255e-09,1.419943,-1.7290183e-11,-5.5375805,15.954487,15.954487,101.64009,-4.9451284,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.1071827,5.9898925,1.0,127.9384,-122.400826,393.40555,-409.36005,0.0,1.0170511e-12,3.1071827,3.1071827,3.1071827,0.051472098,0.9134436,0.9134436,1.0,5.9898925,3.1071827,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.648,1.0,0.0,100000.0,1.0296881e-06,-6.451962,0.0,0.7042536,0.7042536,-3.110359e-11,-5.7662644e-09,1.419943,-6.2712245e-11,-26.147736,-50.482754,-50.482754,101.64009,15.647242,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.2506661,6.146972,1.0,136.27148,-110.12375,424.47522,-373.9925,0.0,1.0147888e-12,3.2506661,3.2506661,3.2506661,0.051472105,0.9134436,0.9134436,1.0,6.146972,3.2506661,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6485,1.0,0.0,100000.0,9.594805e-07,-6.451962,0.0,0.7042536,0.7042536,-5.7701496e-11,-4.7869895e-09,1.419943,-1.1633996e-10,-46.220497,-115.88246,-115.88246,101.64009,35.918026,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.3941495,0.020866385,1.0,141.80388,-95.58339,446.821,-330.93857,0.0,1.0060987e-12,3.3941495,3.3941495,3.3941495,0.051472098,0.9134436,0.9134436,1.0,0.020866385,3.3941495,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.649,1.0,0.0,100000.0,4.1554517e-07,-6.451962,0.0,0.7042536,0.7042536,-7.0316405e-11,-1.3043601e-09,1.419943,-1.4177462e-10,-65.34332,-178.90053,-178.90053,101.64009,55.45062,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.537633,0.17794602,1.0,144.4219,-79.07858,459.98367,-281.08313,0.0,9.961539e-13,3.537633,3.537633,3.537633,0.051472094,0.9134436,0.9134436,1.0,0.17794602,3.537633,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6495,1.0,0.0,100000.0,-3.152868e-07,-6.451962,0.0,0.7042536,0.7042536,-8.7878566e-11,3.99366e-09,1.419943,-1.7718411e-10,-83.12321,-238.2418,-238.2418,101.64009,73.843575,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.6811163,0.33502564,1.0,144.07175,-60.94854,463.69266,-225.45084,0.0,9.787106e-13,3.6811163,3.6811163,3.6811163,0.051472105,0.9134436,0.9134436,1.0,0.33502564,3.6811163,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.65,1.0,0.0,100000.0,-9.651105e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-8.449208e-11,5.757833e-09,1.419943,-1.7035616e-10,-99.194725,-292.6867,-292.6867,101.64009,90.71889,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.8245997,0.49210528,1.0,140.76059,-41.56587,457.87173,-165.18503,0.0,9.609731e-13,3.8245997,3.8245997,3.8245997,0.051472113,0.9134436,0.9134436,1.0,0.49210528,3.8245997,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6505,1.0,0.0,100000.0,-1.2515925e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-7.924042e-11,-3.803912e-09,1.419943,-1.5976756e-10,-113.22758,-341.11624,-341.11624,101.64009,105.72973,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.9680831,0.64918494,1.0,134.5565,-21.328932,442.64053,-101.52431,0.0,9.445814e-13,3.9680831,3.9680831,3.9680831,0.051472113,0.9134436,0.9134436,1.0,0.64918494,3.9680831,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.651,1.0,0.0,100000.0,-1.0592565e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-6.696235e-11,-6.2233854e-09,1.419943,-1.3501204e-10,-124.93335,-382.53506,-382.53506,101.64009,118.5676,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.1115665,0.8062645,1.0,125.58698,-0.6536367,418.3121,-35.77704,0.0,9.280644e-13,4.1115665,4.1115665,4.1115665,0.051472113,0.9134436,0.9134436,1.0,0.8062645,4.1115665,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6515,1.0,0.0,100000.0,-8.348928e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-4.9237135e-11,-3.7323225e-09,1.419943,-9.927379e-11,-134.07147,-416.09198,-416.09198,101.64009,128.96864,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.2550497,0.96334416,1.0,114.03638,20.035091,385.38647,30.705524,0.0,9.0667567e-13,4.2550497,4.2550497,4.2550497,0.051472113,0.9134436,0.9134436,1.0,0.96334416,4.2550497,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.652,1.0,0.0,100000.0,-5.514444e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042537,-4.093937e-11,-2.0344695e-10,1.419943,-8.254352e-11,-140.45413,-441.09732,-441.09732,101.64009,136.71909,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.3985333,1.1204238,1.0,100.142075,40.312054,344.54028,96.55702,0.0,8.649847e-13,4.3985333,4.3985333,4.3985333,0.051472105,0.9134436,0.9134436,1.0,1.1204238,4.3985333,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6525,1.0,0.0,100000.0,-5.7476296e-08,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.5142286e-11,4.5478243e-09,1.419943,-5.0692835e-11,-143.95015,-457.0371,-457.0371,101.64009,141.65967,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.5420165,1.2775035,1.0,84.18964,59.760517,296.61304,160.42406,0.0,7.344735e-13,4.5420165,4.5420165,4.5420165,0.051472098,0.9134436,0.9134436,1.0,1.2775035,4.5420165,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.653,1.0,0.0,100000.0,6.229051e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,1.7053674e-11,-1.8469384e-08,1.419943,3.438427e-11,-144.48769,-463.5838,-463.5838,101.64009,143.68883,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.6855,1.4345831,1.0,66.50691,77.980774,242.58977,220.99403,0.0,6.345068e-13,4.6855,4.6855,4.6855,0.051472113,0.9134436,0.9134436,1.0,1.4345831,4.6855,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6535,1.0,0.0,100000.0,1.3653483e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,2.485054e-11,-7.7986835e-09,1.419943,5.0104608e-11,-142.05568,-460.60284,-460.60284,101.64009,142.76488,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.8289833,1.5916628,1.0,47.457325,94.59835,183.58073,277.0221,0.0,5.611674e-13,4.8289833,4.8289833,4.8289833,0.051472113,0.9134436,0.9134436,1.0,1.5916628,4.8289833,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.654,1.0,0.0,100000.0,1.7227705e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042537,1.6773655e-11,6.1019434e-10,1.419943,3.3819683e-11,-136.70412,-448.1555,-448.1555,101.64009,138.90678,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.972467,1.7487423,1.0,27.432388,109.27172,120.79871,327.35675,0.0,5.0652245e-13,4.972467,4.972467,4.972467,0.051472098,0.9134436,0.9134436,1.0,1.7487423,4.972467,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6545,1.0,0.0,100000.0,2.3000703e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,3.470201e-11,1.2490434e-08,1.419943,6.996751e-11,-128.54298,-426.49753,-426.49753,101.64009,132.19386,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.11595,1.9058219,1.0,6.8436565,121.699326,55.53402,370.9635,0.0,4.693916e-13,5.11595,5.11595,5.11595,0.0514721,0.9134436,0.9134436,1.0,1.9058219,5.11595,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.655,1.0,0.0,100000.0,2.8167308e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,4.138159e-11,-7.2260256e-09,1.419943,8.343514e-11,-117.74001,-396.07416,-396.07416,101.64009,122.76406,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.2594337,2.0629015,1.0,-13.885729,131.62575,-10.872021,406.94617,0.0,4.3210298e-13,5.2594337,5.2594337,5.2594337,0.051472116,0.9134436,0.9134436,1.0,2.0629015,5.2594337,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6555,1.0,0.0,100000.0,2.7600372e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,5.370784e-11,7.91515e-09,1.419943,1.082878e-10,-104.51723,-357.51056,-357.51056,101.64009,110.811195,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.402917,2.2199812,1.0,-34.32973,138.84697,-77.05462,434.5652,0.0,4.0598224e-13,5.402917,5.402917,5.402917,0.05147212,0.9134436,0.9134436,1.0,2.2199812,5.402917,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.656,1.0,0.0,100000.0,2.7866643e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,6.108776e-11,1.3323194e-08,1.419943,1.2316748e-10,-89.146385,-311.59937,-311.59937,101.64009,96.58091,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.5464005,2.377061,1.0,-54.068184,143.21457,-141.65358,453.25293,0.0,3.8610583e-13,5.5464005,5.5464005,5.5464005,0.051472113,0.9134436,0.9134436,1.0,2.377061,5.5464005,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6565,1.0,0.0,100000.0,2.2818233e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,6.931458e-11,1.15226015e-08,1.419943,1.3975471e-10,-71.94339,-259.2841,-259.2841,101.64009,80.365685,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.6898837,2.5341406,1.0,-72.69542,144.63881,-203.34125,462.62534,0.0,3.6477147e-13,5.6898837,5.6898837,5.6898837,0.051472127,0.9134436,0.9134436,1.0,2.5341406,5.6898837,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.657,1.0,0.0,100000.0,1.8575797e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,3.4012154e-11,2.4199303e-09,1.419943,6.85766e-11,-53.261803,-201.63998,-201.63998,101.64009,62.49876,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.833367,2.69122,1.0,-89.8286,143.09041,-260.8498,462.48978,0.0,3.510658e-13,5.833367,5.833367,5.833367,0.05147211,0.9134436,0.9134436,1.0,2.69122,5.833367,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6575,1.0,0.0,100000.0,8.900495e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-4.7424165e-12,-5.920695e-09,1.419943,-9.561842e-12,-33.48557,-139.85173,-139.85173,101.64009,43.347355,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.9768505,2.8482997,1.0,-105.11561,138.60118,-312.9973,452.84906,0.0,3.35166e-13,5.9768505,5.9768505,5.9768505,0.051472105,0.9134436,0.9134436,1.0,2.8482997,5.9768505,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.658,1.0,0.0,100000.0,1.56738e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.4336214e-11,3.035736e-09,1.419943,-4.90676e-11,-13.021132,-75.189224,-75.189224,101.64009,23.305067,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,6.1203337,3.0053794,1.0,-118.24226,131.2634,-358.71207,433.9013,0.0,3.1709626e-13,6.1203337,6.1203337,6.1203337,0.05147211,0.9134436,0.9134436,1.0,3.0053794,6.1203337,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6585,1.0,0.0,100000.0,-4.875465e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.4341022e-11,-1.7621042e-09,1.419943,-4.9077298e-11,7.7109175,-8.98141,-8.98141,101.64009,2.7838078,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,6.2638173,3.1624591,1.0,-128.93878,121.22786,-397.0545,406.03592,0.0,3.1014674e-13,6.2638173,6.2638173,6.2638173,0.051472116,0.9134436,0.9134436,1.0,3.1624591,6.2638173,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.659,1.0,0.0,100000.0,-1.0224561e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-3.3735924e-11,-5.9071796e-09,1.419943,-6.801966e-11,28.28449,57.41099,57.41099,101.64009,-17.794664,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.12411531,3.3195386,1.0,-136.98532,108.70083,-427.2366,369.8256,0.0,2.8106166e-13,0.12411531,0.12411531,0.12411531,0.05147211,0.9134436,0.9134436,1.0,3.3195386,0.12411531,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6595,1.0,0.0,100000.0,-1.7651439e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-3.2087492e-11,7.8759275e-09,1.419943,-6.4696026e-11,48.276756,122.623474,122.623474,101.64009,-38.007416,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.2675987,3.4766183,1.0,-142.2165,93.93976,-448.63803,326.01456,0.0,2.4310236e-13,0.2675987,0.2675987,0.2675987,0.0514721,0.9134436,0.9134436,1.0,3.4766183,0.2675987,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.66,1.0,0.0,100000.0,-1.7774554e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.8229993e-11,2.1581175e-09,1.419943,-5.691839e-11,67.276825,185.31577,185.31577,101.64009,-57.439034,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.4110821,3.633698,1.0,-144.52486,77.248024,-460.819,275.50323,0.0,2.1435893e-13,0.4110821,0.4110821,0.4110821,0.051472094,0.9134436,0.9134436,1.0,3.633698,0.4110821,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6605,1.0,0.0,100000.0,-1.8213947e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.9930967e-11,-1.5088352e-08,1.419943,-6.0347956e-11,84.89421,244.19943,244.19943,101.64009,-75.690155,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.5545655,3.7907777,1.0,-143.86288,58.968666,-463.5291,219.32968,0.0,1.9177616e-13,0.5545655,0.5545655,0.5545655,0.0514721,0.9134436,0.9134436,1.0,3.7907777,0.5545655,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.661,1.0,0.0,100000.0,-1.3518556e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-1.1325335e-11,-1.622121e-08,1.419943,-2.2834573e-11,100.76684,298.06424,298.06424,101.64009,-92.38567,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.69804883,3.9478571,1.0,-140.24422,39.47738,-456.71268,158.64844,0.0,1.7428363e-13,0.69804883,0.69804883,0.69804883,0.051472105,0.9134436,0.9134436,1.0,3.9478571,0.69804883,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6615,1.0,0.0,100000.0,-1.0612554e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-1.17290405e-11,-1.1163959e-09,1.419943,-2.364854e-11,114.56848,345.8032,345.8032,101.64009,-107.18247,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.84153223,4.1049366,1.0,-133.74323,19.174746,-440.50983,94.70663,0.0,1.5706368e-13,0.84153223,0.84153223,0.84153223,0.051472098,0.9134436,0.9134436,1.0,4.1049366,0.84153223,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.662,1.0,0.0,100000.0,-5.22828e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-6.742129e-12,9.597421e-10,1.419943,-1.3593738e-11,126.015495,386.43515,386.43515,101.64009,-119.77643,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,0.98501563,4.2620163,1.0,-124.49352,-1.521973,-415.2535,28.818378,0.0,1.4314003e-13,0.98501563,0.98501563,0.98501563,0.051472105,0.9134436,0.9134436,1.0,4.2620163,0.98501563,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6625,1.0,0.0,100000.0,-5.5042616e-08,-6.451962,-1.1920207e-08,0.7042536,0.7042536,1.6301004e-11,3.8372168e-09,1.419943,3.2866706e-11,134.87262,419.125,419.125,101.64009,-129.90872,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.128499,4.419096,1.0,-112.6852,-22.18741,-381.46286,-37.662144,0.0,1.3190654e-13,1.128499,1.128499,1.128499,0.051472113,0.9134436,0.9134436,1.0,4.419096,1.128499,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.663,1.0,0.0,100000.0,5.880261e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,3.1193065e-11,-8.129874e-09,1.419943,6.289265e-11,140.95781,443.20093,443.20093,101.64009,-137.37111,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.2719824,4.5761757,1.0,-98.56096,-42.39685,-339.83228,-103.36863,0.0,1.2191459e-13,1.2719824,1.2719824,1.2719824,0.051472116,0.9134436,0.9134436,1.0,4.5761757,1.2719824,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6635,1.0,0.0,100000.0,1.205752e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,3.640144e-11,-6.59392e-09,1.419943,7.339397e-11,144.14601,458.1681,458.1681,101.64009,-142.01022,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.4154658,4.7332554,1.0,-82.41107,-61.73494,-291.2174,-166.95067,0.0,1.10618464e-13,1.4154658,1.4154658,1.4154658,0.05147211,0.9134436,0.9134436,1.0,4.7332554,1.4154658,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.664,1.0,0.0,100000.0,2.0914927e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,4.7721747e-11,-1.2230374e-08,1.419943,9.621841e-11,144.3717,463.7189,463.7189,101.64009,-143.73071,0.0,101.6409,327.92178,1.0,-1.0,0.70671386,1.5589491,4.890335,1.0,-64.56746,-79.804245,-236.6174,-227.1015,0.0,1.0078777e-13,1.5589491,1.5589491,1.5589491,0.05147211,0.9134436,0.9134436,1.0,4.890335,1.5589491,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6645,1.0,0.0,100000.0,2.403643e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,6.21443e-11,8.684394e-09,1.419943,1.252977e-10,141.63023,459.7393,459.7393,101.64009,-142.49721,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.7024325,5.047415,1.0,-45.39684,-96.23339,-177.15439,-282.5849,0.0,9.196687e-14,1.7024325,1.7024325,1.7024325,0.051472098,0.9134436,0.9134436,1.0,5.047415,1.7024325,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.665,1.0,0.0,100000.0,2.0507632e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,5.941947e-11,7.578974e-09,1.419943,1.1980379e-10,135.97795,446.311,446.311,101.64009,-138.3351,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.8459159,5.2044945,1.0,-25.293215,-110.68474,-114.05045,-332.26056,0.0,8.414973e-14,1.8459159,1.8459159,1.8459159,0.05147211,0.9134436,0.9134436,1.0,5.2044945,1.8459159,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6655,1.0,0.0,100000.0,1.5075289e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,3.2123987e-11,-1.9157012e-09,1.419943,6.476961e-11,127.53103,423.71008,423.71008,101.64009,-131.32988,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,1.9893993,5.3615737,1.0,-4.66976,-122.86127,-48.60253,-375.10754,0.0,7.855877e-14,1.9893993,1.9893993,1.9893993,0.051472105,0.9134436,0.9134436,1.0,5.3615737,1.9893993,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.666,1.0,0.0,100000.0,1.1665531e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,2.363379e-11,1.1650029e-09,1.419943,4.7651348e-11,116.463066,392.40097,392.40097,101.64009,-121.62556,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.1328826,5.5186534,1.0,16.049667,-132.51273,17.844275,-410.24524,0.0,7.070235e-14,2.1328826,2.1328826,2.1328826,0.051472094,0.9134436,0.9134436,1.0,5.5186534,2.1328826,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6665,1.0,0.0,100000.0,4.914518e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-1.3419333e-12,-8.812097e-09,1.419943,-2.705657e-12,103.001526,353.02716,353.02716,101.64009,-109.421555,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.276366,5.675733,1.0,36.43924,-139.44077,83.92434,-436.9515,0.0,6.27382e-14,2.276366,2.276366,2.276366,0.05147211,0.9134436,0.9134436,1.0,5.675733,2.276366,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.667,1.0,0.0,100000.0,-2.1818519e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.8899666e-11,9.9215045e-09,1.419943,-5.826861e-11,87.42309,306.3979,306.3979,101.64009,-94.968704,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.4198494,5.832813,1.0,56.079906,-143.50299,148.27959,-454.67746,0.0,5.5076613e-14,2.4198494,2.4198494,2.4198494,0.051472105,0.9134436,0.9134436,1.0,5.832813,2.4198494,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6675,1.0,0.0,100000.0,-1.1751837e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-4.6349143e-11,-1.3361319e-09,1.419943,-9.3450914e-11,70.047905,253.47147,253.47147,101.64009,-78.56404,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.5633328,5.9898925,1.0,74.56801,-144.61592,209.58736,-463.0588,0.0,4.9687095e-14,2.5633328,2.5633328,2.5633328,0.051472124,0.9134436,0.9134436,1.0,5.9898925,2.5633328,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
