Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
2.668,1.0,0.0,100000.0,-1.9102426e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-7.5699905e-11,-1.7258758e-09,1.419943,-1.5262905e-10,51.233093,195.33565,195.33565,101.64009,-60.544716,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.7068162,6.146972,1.0,91.523575,-142.75667,266.58765,-461.92328,0.0,4.2420525e-14,2.7068162,2.7068162,2.7068162,0.051472116,0.9134436,0.9134436,1.0,6.146972,2.7068162,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6685,1.0,0.0,100000.0,-2.2039524e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-9.728476e-11,1.0422742e-09,1.419943,-1.9614925e-10,31.365328,133.18526,133.18526,101.64009,-41.281063,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.8502996,0.020866385,1.0,106.59813,-137.96346,318.10898,-451.29422,0.0,3.581435e-14,2.8502996,2.8502996,2.8502996,0.05147211,0.9134436,0.9134436,1.0,0.020866385,2.8502996,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.669,1.0,0.0,100000.0,-2.0250745e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-9.339056e-11,-5.5635927e-09,1.419943,-1.882976e-10,10.852935,68.29761,68.29761,101.64009,-21.168995,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,2.993783,0.17794602,1.0,119.48186,-130.3348,363.09247,-431.39008,0.0,3.1097226e-14,2.993783,2.993783,2.993783,0.051472105,0.9134436,0.9134436,1.0,0.17794602,2.993783,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6695,1.0,0.0,100000.0,-1.6338518e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-7.319654e-11,2.7798805e-09,1.419943,-1.4758166e-10,-9.882509,2.0063012,2.0063012,101.64009,-0.6218577,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.1372664,0.33502564,1.0,129.90997,-120.02747,400.61362,-402.61993,0.0,2.5853052e-14,3.1372664,3.1372664,3.1372664,0.05147209,0.9134436,0.9134436,1.0,0.33502564,3.1372664,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.67,1.0,0.0,100000.0,-1.1503155e-06,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-6.286442e-11,-5.2913283e-09,1.419943,-1.2674964e-10,-30.414846,-64.32624,-64.32624,101.64009,19.93806,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.2807498,0.49210528,1.0,137.66817,-107.25332,429.9013,-365.57504,0.0,1.9709196e-14,3.2807498,3.2807498,3.2807498,0.05147211,0.9134436,0.9134436,1.0,0.49210528,3.2807498,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6705,1.0,0.0,100000.0,-5.500699e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-4.6960845e-11,-1.6421575e-09,1.419943,-9.468425e-11,-50.32209,-129.33673,-129.33673,101.64009,40.088207,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.4242332,0.64918494,1.0,142.59697,-92.27487,450.35355,-321.0168,0.0,1.3079336e-14,3.4242332,3.4242332,3.4242332,0.051472113,0.9134436,0.9134436,1.0,0.64918494,3.4242332,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.671,1.0,0.0,100000.0,5.1220535e-08,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.3849277e-11,1.0847162e-09,1.419943,-4.8085824e-11,-69.19511,-191.68909,-191.68909,101.64009,59.414455,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.5677166,0.8062645,1.0,144.5951,-75.39998,461.55005,-269.86096,0.0,1.0085375e-14,3.5677166,3.5677166,3.5677166,0.051472113,0.9134436,0.9134436,1.0,0.8062645,3.5677166,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6715,1.0,0.0,100000.0,8.265232e-07,-6.451962,-1.1920207e-08,0.7042536,0.7042536,-2.6613187e-13,1.7853148e-09,1.419943,-5.365852e-13,-86.64601,-250.10179,-250.10179,101.64009,77.51961,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.7112,0.96334416,1.0,143.62148,-56.975456,463.2607,-213.1589,0.0,6.7825287e-15,3.7112,3.7112,3.7112,0.051472094,0.9134436,0.9134436,1.0,0.96334416,3.7112,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.672,1.0,0.0,100000.0,1.4349131e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,1.7117028e-11,-6.4031385e-09,1.419943,3.4512004e-11,-102.316154,-303.37436,-303.37436,101.64009,94.03156,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.8546834,1.1204238,1.0,139.6961,-37.379955,455.45032,-152.07596,0.0,2.8337119e-15,3.8546834,3.8546834,3.8546834,0.051472113,0.9134436,0.9134436,1.0,1.1204238,3.8546834,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6725,1.0,0.0,100000.0,1.8111158e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042537,3.2384567e-11,6.4032155e-11,1.419943,6.5295006e-11,-115.88348,-350.41193,-350.41193,101.64009,108.61096,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,3.9981668,1.2775035,1.0,132.89969,-17.01622,438.27945,-87.867516,0.0,-1.5627399e-17,3.9981668,3.9981668,3.9981668,0.051472113,0.9134436,0.9134436,1.0,1.2775035,3.9981668,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.673,1.0,0.0,100000.0,2.326337e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,5.0655247e-11,1.771264e-09,1.419943,1.02133045e-10,-127.06914,-390.24777,-390.24777,101.64009,120.95817,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.14165,1.4345831,1.0,123.3719,3.6972382,412.10098,-21.853199,0.0,-5.472008e-15,4.14165,4.14165,4.14165,0.0514721,0.9134436,0.9134436,1.0,1.4345831,4.14165,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6735,1.0,0.0,100000.0,2.594177e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,3.799897e-11,3.373284e-09,1.419943,7.661497e-11,-135.64325,-422.06317,-422.06317,101.64009,130.81941,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.2851334,1.5916628,1.0,111.30854,24.334711,377.45294,44.610245,0.0,-9.690823e-15,4.2851334,4.2851334,4.2851334,0.05147211,0.9134436,0.9134436,1.0,1.5916628,4.2851334,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.674,1.0,0.0,100000.0,2.6157716e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,2.0655993e-11,-5.175385e-09,1.419943,4.16474e-11,-141.4296,-445.20425,-445.20425,101.64009,137.99205,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.428617,1.7487423,1.0,96.95755,44.47205,335.0474,110.15685,0.0,-1.3789261e-14,4.428617,4.428617,4.428617,0.051472098,0.9134436,0.9134436,1.0,1.7487423,4.428617,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6745,1.0,0.0,100000.0,2.2612553e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,1.8672718e-11,-6.463155e-09,1.419943,3.7648645e-11,-144.30927,-459.1954,-459.1954,101.64009,142.32863,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.5721,1.9058219,1.0,80.61387,63.695393,285.7559,173.4395,0.0,-1.92106e-14,4.5721,4.5721,4.5721,0.0514721,0.9134436,0.9134436,1.0,1.9058219,4.5721,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.675,1.0,0.0,100000.0,2.0622442e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042537,-1.9028574e-12,4.6493325e-09,1.419943,-3.836614e-12,-144.22305,-463.74908,-463.74908,101.64009,143.74005,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.715584,2.0629015,1.0,62.61339,81.60966,230.5915,233.15758,0.0,-2.214623e-14,4.715584,4.715584,4.715584,0.051472113,0.9134436,0.9134436,1.0,2.0629015,4.715584,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6755,1.0,0.0,100000.0,1.3663986e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-2.2482119e-11,-2.0244748e-09,1.419943,-4.5329306e-11,-141.17274,-458.7717,-458.7717,101.64009,142.19731,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,4.859067,2.2199812,1.0,43.326077,97.846664,170.68794,288.08377,0.0,-2.6749114e-14,4.859067,4.859067,4.859067,0.051472116,0.9134436,0.9134436,1.0,2.2199812,4.859067,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.676,1.0,0.0,100000.0,5.7279914e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-3.697353e-11,1.8014598e-08,1.419943,-7.454744e-11,-135.22102,-444.36557,-444.36557,101.64009,137.7321,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.0025506,2.377061,1.0,23.148317,112.07271,107.27638,337.0892,0.0,-2.9951864e-14,5.0025506,5.0025506,5.0025506,0.051472113,0.9134436,0.9134436,1.0,2.377061,5.0025506,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6765,1.0,0.0,100000.0,-2.0561153e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-3.78371e-11,-3.7662162e-09,1.419943,-7.628861e-11,-126.49022,-420.82675,-420.82675,101.64009,130.43619,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.146034,2.5341406,1.0,2.4948077,123.99541,41.660046,379.16672,0.0,-3.5723865e-14,5.146034,5.146034,5.146034,0.0514721,0.9134436,0.9134436,1.0,2.5341406,5.146034,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.677,1.0,0.0,100000.0,-8.7679456e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-5.0339843e-11,1.8543558e-08,1.419943,-1.01497116e-10,-115.15976,-388.63904,-388.63904,101.64009,120.459526,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.2895174,2.69122,1.0,-18.209974,133.36974,-24.81249,413.4515,0.0,-3.4029718e-14,5.2895174,5.2895174,5.2895174,0.05147211,0.9134436,0.9134436,1.0,2.69122,5.2895174,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6775,1.0,0.0,100000.0,-1.0944042e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.6932244e-11,2.8868132e-09,1.419943,-1.3495134e-10,-101.462524,-348.46393,-348.46393,101.64009,108.007164,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.4330006,2.8482997,1.0,-38.540504,140.00302,-90.77508,439.23898,0.0,-4.78474e-15,5.4330006,5.4330006,5.4330006,0.0514721,0.9134436,0.9134436,1.0,2.8482997,5.4330006,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.678,1.0,0.0,100000.0,-1.2993729e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.7169124e-11,-5.9546483e-09,1.419943,-1.3542895e-10,-85.68001,-301.1271,-301.1271,101.64009,93.335014,0.0,101.6409,327.92178,1.0,-1.0,0.7067138,5.5764837,3.0053794,1.0,-58.078938,143.75894,-154.87204,455.99915,0.0,1.7416671e-14,5.5764837,5.5764837,5.5764837,0.05147209,0.9134436,0.9134436,1.0,3.0053794,5.5764837,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6785,1.0,0.0,100000.0,-1.1569562e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-5.777831e-11,1.1069438e-08,1.419943,-1.1649484e-10,-68.13657,-247.60149,-247.60149,101.64009,76.74463,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.7199674,3.1624591,1.0,-76.42373,144.5603,-215.78604,463.3875,0.0,3.254181e-14,5.7199674,5.7199674,5.7199674,0.05147212,0.9134436,0.9134436,1.0,3.1624591,5.7199674,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.679,1.0,0.0,100000.0,-5.9270036e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-4.5795326e-11,-1.0287936e-08,1.419943,-9.2334286e-11,-49.192795,-188.9871,-188.9871,101.64009,58.576973,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.8634505,3.3195386,1.0,-93.19784,142.39062,-272.26517,461.25226,0.0,3.670884e-14,5.8634505,5.8634505,5.8634505,0.051472098,0.9134436,0.9134436,1.0,3.3195386,5.8634505,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6795,1.0,0.0,100000.0,2.0124645e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-4.28233e-11,-1.6335159e-08,1.419943,-8.6341975e-11,-29.23799,-126.48863,-126.48863,101.64009,39.205433,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,6.006934,3.4766183,1.0,-108.05653,137.29453,-323.14865,449.63727,0.0,3.9184317e-14,6.006934,6.006934,6.006934,0.05147211,0.9134436,0.9134436,1.0,3.4766183,6.006934,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.68,1.0,0.0,100000.0,5.8316203e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-3.5890034e-11,-3.9211074e-09,1.419943,-7.236285e-11,-8.682282,-61.39054,-61.39054,101.64009,19.028135,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,6.1504173,3.633698,1.0,-120.69443,129.37671,-367.39072,428.78125,0.0,3.908681e-14,6.1504173,6.1504173,6.1504173,0.051472105,0.9134436,0.9134436,1.0,3.633698,6.1504173,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6805,1.0,0.0,100000.0,1.2176683e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-3.53782e-11,3.2973966e-09,1.419943,-7.133088e-11,12.051865,4.9692616,4.9692616,101.64009,-1.5402334,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.01071556,3.7907777,1.0,-130.85179,118.79993,-404.0821,399.11285,0.0,3.885092e-14,0.01071556,0.01071556,0.01071556,0.051472105,0.9134436,0.9134436,1.0,3.7907777,0.01071556,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.681,1.0,0.0,100000.0,1.249114e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-2.451475e-11,-9.95129e-09,1.419943,-4.9427573e-11,32.53832,71.22694,71.22694,101.64009,-22.076946,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.15419894,3.9478571,1.0,-138.31985,105.78154,-432.46872,361.2418,0.0,3.57941e-14,0.15419894,0.15419894,0.15419894,0.051472094,0.9134436,0.9134436,1.0,3.9478571,0.15419894,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6815,1.0,0.0,100000.0,1.6529409e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,6.163126e-13,-1.2586527e-08,1.419943,1.2426331e-12,52.35604,136.02074,136.02074,101.64009,-42.15993,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.29768232,4.1049366,1.0,-142.94516,90.58911,-451.96716,315.94644,0.0,3.2445916e-14,0.29768232,0.29768232,0.29768232,0.051472113,0.9134436,0.9134436,1.0,4.1049366,0.29768232,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.682,1.0,0.0,100000.0,1.9208017e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,2.6134125e-12,1.4935548e-08,1.419943,5.269262e-12,71.09773,198.01901,198.01901,101.64009,-61.376434,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.44116572,4.2620163,1.0,-144.63261,73.53488,-462.1767,264.15768,0.0,2.8387725e-14,0.44116572,0.44116572,0.44116572,0.05147211,0.9134436,0.9134436,1.0,4.2620163,0.44116572,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6825,1.0,0.0,100000.0,2.0772798e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,9.258179e-12,9.320784e-09,1.419943,1.8666695e-11,88.37821,255.94757,255.94757,101.64009,-79.33152,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.5846491,4.419096,1.0,-143.34756,54.969353,-462.88748,206.93991,0.0,2.466469e-14,0.5846491,0.5846491,0.5846491,0.051472105,0.9134436,0.9134436,1.0,4.419096,0.5846491,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.683,1.0,0.0,100000.0,2.1753008e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-5.666389e-12,-1.5453068e-08,1.419943,-1.142479e-11,103.84232,308.61584,308.61584,101.64009,-95.656166,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.7281325,4.5761757,1.0,-139.1164,35.27408,-454.08493,145.46907,0.0,2.0466657e-14,0.7281325,0.7281325,0.7281325,0.05147211,0.9134436,0.9134436,1.0,4.5761757,0.7281325,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6835,1.0,0.0,100000.0,1.616095e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.8219856e-13,3.5724157e-09,1.419943,-1.7787224e-12,117.17225,354.9414,354.9414,101.64009,-110.01488,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,0.8716159,4.7332554,1.0,-132.0261,14.853844,-435.94992,81.00852,0.0,1.572316e-14,0.8716159,0.8716159,0.8716159,0.051472113,0.9134436,0.9134436,1.0,4.7332554,0.8716159,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.684,1.0,0.0,100000.0,1.0765398e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-1.9813878e-11,2.9215972e-09,1.419943,-3.99495e-11,128.09402,393.9721,393.9721,101.64009,-122.11253,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.0150993,4.890335,1.0,-122.22236,-5.871668,-408.8552,14.883076,0.0,1.1318743e-14,1.0150993,1.0150993,1.0150993,0.051472105,0.9134436,0.9134436,1.0,4.890335,1.0150993,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6844997,1.0,0.0,100000.0,5.192376e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-3.897701e-11,7.4405864e-09,1.419943,-7.8586936e-11,136.3832,424.90585,424.90585,101.64009,-131.70052,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.1585827,5.047415,1.0,-109.906685,-26.476503,-373.3576,-51.548252,0.0,6.777592e-15,1.1585827,1.1585827,1.1585827,0.051472116,0.9134436,0.9134436,1.0,5.047415,1.1585827,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.685,1.0,0.0,100000.0,-1.4217153e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.525073e-11,1.746434e-08,1.419943,-1.3156101e-10,141.86938,447.10684,447.10684,101.64009,-138.58176,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.302066,5.2044945,1.0,-95.3322,-46.53719,-330.1867,-116.92015,0.0,3.0172944e-15,1.302066,1.302066,1.302066,0.051472098,0.9134436,0.9134436,1.0,5.2044945,1.302066,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6855,1.0,0.0,100000.0,-8.9703695e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.6443484e-11,-2.8345462e-09,1.419943,-1.7429065e-10,144.43985,460.1188,460.1188,101.64009,-142.61485,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.4455494,5.3615737,1.0,-78.798416,-65.64143,-280.22974,-179.88908,0.0,-1.5963341e-15,1.4455494,1.4455494,1.4455494,0.05147211,0.9134436,0.9134436,1.0,5.3615737,1.4455494,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.686,1.0,0.0,100000.0,-1.539326e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.190262e-11,-8.178209e-09,1.419943,-1.6513518e-10,144.04176,463.67435,463.67435,101.64009,-143.71689,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.5890328,5.5186534,1.0,-60.64516,-83.39661,-224.51343,-239.1609,0.0,-5.981036e-15,1.5890328,1.5890328,1.5890328,0.051472116,0.9134436,0.9134436,1.0,5.5186534,1.5890328,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6865,1.0,0.0,100000.0,-2.009182e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-9.016225e-11,-7.126962e-09,1.419943,-1.8178857e-10,140.6833,457.70035,457.70035,101.64009,-141.86523,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.7325162,5.675733,1.0,-41.245514,-99.43779,-164.18289,-293.51746,0.0,-1.0351666e-14,1.7325162,1.7325162,1.7325162,0.051472105,0.9134436,0.9134436,1.0,5.675733,1.7325162,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.687,1.0,0.0,100000.0,-2.1522633e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.7198686e-11,7.927797e-09,1.419943,-1.7581332e-10,134.4335,442.31958,442.31958,101.64009,-137.09795,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,1.8759996,5.832813,1.0,-20.998182,-113.43532,-100.478035,-341.84155,0.0,-1.4308679e-14,1.8759996,1.8759996,1.8759996,0.05147211,0.9134436,0.9134436,1.0,5.832813,1.8759996,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6875002,1.0,0.0,100000.0,-2.1460164e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.030858e-11,-2.3636906e-09,1.419943,-1.6192123e-10,125.420784,417.8482,417.8482,101.64009,-129.51299,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.0194829,5.9898925,1.0,-0.31929156,-125.101494,-34.708134,-383.14008,0.0,-1.827743e-14,2.0194829,2.0194829,2.0194829,0.051472105,0.9134436,0.9134436,1.0,5.9898925,2.0194829,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.688,1.0,0.0,100000.0,-1.6163315e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-8.016053e-11,1.3640721e-08,1.419943,-1.6162273e-10,113.83041,384.78915,384.78915,101.64009,-119.26625,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.1629663,6.146972,1.0,20.366161,-134.19656,31.775093,-416.56424,0.0,-2.2428609e-14,2.1629663,2.1629663,2.1629663,0.051472098,0.9134436,0.9134436,1.0,6.146972,2.1629663,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6885,1.0,0.0,100000.0,-7.0877445e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.770609e-11,-3.2710459e-09,1.419943,-1.3651161e-10,99.90056,343.8218,343.8218,101.64009,-106.56834,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.3064497,0.020866385,1.0,40.633045,-140.5336,97.60528,-441.4271,0.0,-2.4869011e-14,2.3064497,2.3064497,2.3064497,0.051472098,0.9134436,0.9134436,1.0,0.020866385,2.3064497,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.689,1.0,0.0,100000.0,2.4902606e-08,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-5.7579167e-11,-2.3178521e-09,1.419943,-1.16093316e-10,83.91754,295.7882,295.7882,101.64009,-91.68021,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.449933,0.17794602,1.0,60.06483,-143.98238,161.42946,-457.21765,0.0,-2.6911402e-14,2.449933,2.449933,2.449933,0.051472094,0.9134436,0.9134436,1.0,0.17794602,2.449933,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6895,1.0,0.0,100000.0,7.0791214e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.570033e-11,1.1353235e-08,1.419943,-1.3246751e-10,66.20983,241.67549,241.67549,101.64009,-74.90785,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.5934165,0.33502564,1.0,78.26215,-144.47198,221.9359,-463.6114,0.0,-2.8468815e-14,2.5934165,2.5934165,2.5934165,0.05147209,0.9134436,0.9134436,1.0,0.33502564,2.5934165,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.69,1.0,0.0,100000.0,7.955008e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.183853e-11,-3.994636e-09,1.419943,-1.246812e-10,47.14136,182.59581,182.59581,101.64009,-56.595978,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.7368999,0.49210528,1.0,94.85102,-141.99239,277.88107,-460.4769,0.0,-3.1850306e-14,2.7368999,2.7368999,2.7368999,0.05147211,0.9134436,0.9134436,1.0,0.49210528,2.7368999,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6905003,1.0,0.0,100000.0,1.2525566e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-6.896294e-11,4.059827e-09,1.419943,-1.3904572e-10,27.104038,119.7634,119.7634,101.64009,-37.120934,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,2.8803833,0.64918494,1.0,109.490486,-136.59453,328.1152,-447.8786,0.0,-3.4718803e-14,2.8803833,2.8803833,2.8803833,0.051472094,0.9134436,0.9134436,1.0,0.64918494,2.8803833,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.691,1.0,0.0,100000.0,1.9014464e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-5.371762e-11,-2.7388591e-09,1.419943,-1.0830752e-10,6.5096655,54.469585,54.469585,101.64009,-16.882969,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.0238667,0.8062645,1.0,121.87969,-128.38936,371.60583,-426.07544,0.0,-3.734869e-14,3.0238667,3.0238667,3.0238667,0.051472105,0.9134436,0.9134436,1.0,0.8062645,3.0238667,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6915,1.0,0.0,100000.0,2.1852156e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-4.407984e-11,4.700919e-10,1.419943,-8.887546e-11,-14.218494,-11.943699,-11.943699,101.64009,3.701976,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.16735,0.96334416,1.0,131.76399,-117.5455,407.45917,-395.51547,0.0,-4.0779876e-14,3.16735,3.16735,3.16735,0.0514721,0.9134436,0.9134436,1.0,0.96334416,3.16735,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.692,1.0,0.0,100000.0,1.9891143e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-4.7601062e-11,-2.6046647e-09,1.419943,-9.597508e-11,-34.654434,-78.11151,-78.11151,101.64009,24.210838,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.3108335,1.1204238,1.0,138.94026,-104.28583,434.93832,-356.8268,0.0,-4.381253e-14,3.3108335,3.3108335,3.3108335,0.051472113,0.9134436,0.9134436,1.0,1.1204238,3.3108335,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6925,1.0,0.0,100000.0,1.4984932e-06,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-7.737942e-11,6.6334815e-10,1.419943,-1.5601535e-10,-54.378147,-142.67397,-142.67397,101.64009,44.222115,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.4543169,1.2775035,1.0,143.261,-88.88286,453.47852,-310.80457,0.0,-4.5238634e-14,3.4543169,3.4543169,3.4543169,0.0514721,0.9134436,0.9134436,1.0,1.2775035,3.4543169,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.693,1.0,0.0,100000.0,8.543965e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-9.929013e-11,3.6853878e-10,1.419943,-2.0019256e-10,-72.98427,-204.30415,-204.30415,101.64009,63.324528,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.5978003,1.4345831,1.0,144.63742,-71.653145,462.69876,-258.39462,0.0,-4.606013e-14,3.5978003,3.5978003,3.5978003,0.051472105,0.9134436,0.9134436,1.0,1.4345831,3.5978003,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6935,1.0,0.0,100000.0,5.5273483e-07,-6.451962,-2.5085816e-07,0.7042536,0.7042536,-1.104028e-10,4.0837533e-09,1.419943,-2.2259834e-10,-90.09041,-261.73544,-261.73544,101.64009,81.12548,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.7412837,1.5916628,1.0,143.04121,-52.95081,462.40955,-200.67409,0.0,-4.7977203e-14,3.7412837,3.7412837,3.7412837,0.051472105,0.9134436,0.9134436,1.0,1.5916628,3.7412837,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.694,1.0,0.0,100000.0,3.3410353e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.1837448e-10,-9.401184e-09,1.419943,-2.3867114e-10,-105.34499,-313.7875,-313.7875,101.64009,97.25913,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,3.884767,1.7487423,1.0,138.5052,-33.160217,452.61676,-138.82927,0.0,-5.033434e-14,3.884767,3.884767,3.884767,0.05147211,0.9134436,0.9134436,1.0,1.7487423,3.884767,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6944997,1.0,0.0,100000.0,-1.2735768e-08,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.4010725e-10,-1.24297745e-08,1.419943,-2.8248956e-10,-118.43451,-359.39053,-359.39053,101.64009,111.3939,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.02825,1.9058219,1.0,131.12262,-12.6881075,433.52176,-74.1312,0.0,-5.0668667e-14,4.02825,4.02825,4.02825,0.05147211,0.9134436,0.9134436,1.0,1.9058219,4.02825,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.695,1.0,0.0,100000.0,-3.6555338e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.2963158e-10,5.127414e-09,1.419943,-2.6136815e-10,-129.08994,-397.60733,-397.60733,101.64009,123.23927,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.171734,2.0629015,1.0,121.045166,8.044768,405.5169,-7.9095845,0.0,-5.2922012e-14,4.171734,4.171734,4.171734,0.05147211,0.9134436,0.9134436,1.0,2.0629015,4.171734,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6955,1.0,0.0,100000.0,-7.778696e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.12530735e-10,-1.1275989e-08,1.419943,-2.2688877e-10,-137.09227,-427.6524,-427.6524,101.64009,132.55182,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.315217,2.2199812,1.0,108.47997,28.612307,369.1778,58.474594,0.0,-6.285074e-14,4.315217,4.315217,4.315217,0.05147209,0.9134436,0.9134436,1.0,2.2199812,4.315217,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.696,1.0,0.0,100000.0,-9.1661815e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.0043153e-10,5.791126e-09,1.419943,-2.024939e-10,-142.27707,-448.9083,-448.9083,101.64009,139.14012,0.0,101.831314,327.92178,1.0,-1.0,0.70671374,4.4587007,2.377061,1.0,93.68527,48.5918,325.25128,123.65699,0.0,-8.270295e-14,4.4587007,4.4587007,4.4587007,0.051472113,0.9134436,0.9134436,1.0,2.377061,4.4587007,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6965,1.0,0.0,100000.0,-6.686408e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-8.453669e-11,-3.965987e-09,1.419943,-1.704461e-10,-144.53777,-460.93814,-460.93814,101.64009,142.86879,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.602184,2.5341406,1.0,76.96514,67.572624,274.64017,186.29797,0.0,-9.755696e-14,4.602184,4.602184,4.602184,0.05147211,0.9134436,0.9134436,1.0,2.5341406,4.602184,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.697,1.0,0.0,100000.0,-4.672615e-08,-6.451962,3.9623762e-07,0.7042536,0.7042536,-7.177814e-11,1.4910926e-08,1.419943,-1.4472182e-10,-143.8279,-463.4947,-463.4947,101.64009,143.66121,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.7456675,2.69122,1.0,58.66321,85.16469,218.38457,245.11012,0.0,-1.0791365e-13,4.7456675,4.7456675,4.7456675,0.051472113,0.9134436,0.9134436,1.0,2.69122,4.7456675,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6974998,1.0,0.0,100000.0,8.2207663e-07,-6.451962,3.9623762e-07,0.7042536,0.7042536,-5.8523124e-11,-7.5275175e-10,1.419943,-1.1799656e-10,-140.16205,-456.52542,-456.52542,101.64009,141.50107,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,4.8891506,2.8482997,1.0,39.15562,101.006424,157.64069,298.8847,0.0,-1.1544028e-13,4.8891506,4.8891506,4.8891506,0.0514721,0.9134436,0.9134436,1.0,2.8482997,4.8891506,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.698,1.0,0.0,100000.0,1.6204287e-06,-6.451962,3.9623762e-07,0.7042536,0.7042536,-2.9220633e-11,-1.0360326e-08,1.419943,-5.8915754e-11,-133.61555,-440.17352,-440.17352,101.64009,136.43277,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.0326343,3.0053794,1.0,18.843298,114.77226,93.65696,346.51657,0.0,-1.2297697e-13,5.0326343,5.0326343,5.0326343,0.05147211,0.9134436,0.9134436,1.0,3.0053794,5.0326343,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6985,1.0,0.0,100000.0,2.3134014e-06,-6.451962,3.9623762e-07,0.7042536,0.7042536,-1.3178009e-11,-5.9698464e-09,1.419943,-2.6570005e-11,-124.32298,-414.77515,-414.77515,101.64009,128.56047,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.1761174,3.1624591,1.0,-1.8562973,126.179276,27.748371,387.02676,0.0,-1.2643788e-13,5.1761174,5.1761174,5.1761174,0.051472098,0.9134436,0.9134436,1.0,3.1624591,5.1761174,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.699,1.0,0.0,100000.0,2.8451707e-06,-6.451962,3.9623762e-07,0.7042536,0.7042536,7.436921e-13,-2.254604e-09,1.419943,1.4994604e-12,-112.475296,-380.8522,-380.8522,101.64009,118.04599,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.3196006,3.3195386,1.0,-22.517742,134.99304,-38.730507,419.5827,0.0,-1.2707337e-13,5.3196006,5.3196006,5.3196006,0.051472113,0.9134436,0.9134436,1.0,3.3195386,5.3196006,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
2.6995,1.0,0.0,100000.0,3.242764e-06,-6.451962,3.9623762e-07,0.7042536,0.7042536,1.0380294e-11,1.0983398e-08,1.419943,2.0929146e-11,-98.315994,-339.10193,-339.10193,101.64009,105.1054,0.0,101.831314,327.92178,1.0,-1.0,0.7067138,5.463084,3.4766183,1.0,-42.716396,141.0324,-104.41339,443.51532,0.0,-1.2698446e-13,5.463084,5.463084,5.463084,0.05147211,0.9134436,0.9134436,1.0,3.4766183,5.463084,-0.0,-0.0865564,0.0,1.419943,0.9134436,1.0,0.0,0.0,1.0,1.0
