Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.2465,0.5,0.0,50000.0,-3.5098947e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.0709296e-10,-6.2828778e-09,0.999947,-2.1416321e-10,-65.48169,-227.32686,-227.32686,145.06749,127.43257,1.0,72.17238,230.92787,1.0,-0.0031182175,0.50178665,5.513262,5.5246224,1.0,-35.828484,101.31017,-89.39666,316.7235,-0.0,5.05267e-14,5.513262,5.513262,5.513262,0.03968221,1.0,1.0,1.0,5.5246224,5.513262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.246,0.5,0.0,50000.0,-2.9052535e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.498799e-11,1.5933997e-09,0.999947,-8.9966444e-11,-52.289482,-187.84833,-187.84833,145.06749,100.7122,1.0,72.17238,230.92787,1.0,-0.0031179523,0.50178665,5.6703415,5.681702,1.0,-50.451595,102.74107,-137.4333,325.28165,-0.0,6.016839e-14,5.6703415,5.6703415,5.6703415,0.03968221,1.0,1.0,1.0,5.681702,5.6703415,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2455,0.5,0.0,50000.0,-2.3771267e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.28245e-11,-4.2918327e-09,0.999947,-4.564416e-11,-37.809734,-143.74437,-143.74437,145.06749,71.51195,1.0,72.17238,230.92787,1.0,-0.0031176878,0.50178665,5.827421,5.838782,1.0,-63.83242,101.64216,-182.08588,325.83023,-0.0,6.9712634e-14,5.827421,5.827421,5.827421,0.03968221,1.0,1.0,1.0,5.838782,5.827421,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.245,0.5,0.0,50000.0,-1.2734592e-06,50002.895,-10004.916,0.50002646,0.5000265,-3.620017e-11,5.248085e-09,0.999947,-7.239267e-11,-22.398987,-96.10093,-96.10093,145.06749,40.55084,1.0,72.17238,230.92787,1.0,-0.0031174233,0.50178665,5.9845004,5.9958615,1.0,-75.64148,98.04047,-222.25488,318.3558,-0.0,8.021414e-14,5.9845004,5.9845004,5.9845004,0.03968221,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2445,0.5,0.0,50000.0,-4.9276906e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.954821e-11,-5.831024e-09,0.999947,-5.909016e-11,-6.4367027,-46.09117,-46.091167,145.06749,8.591227,1.0,72.17238,230.92787,1.0,-0.0031171571,0.50178665,6.14158,6.152941,1.0,-85.588,92.0247,-256.95123,303.04242,-0.0,9.109295e-14,6.14158,6.14158,6.14158,0.039682213,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.244,0.5,0.0,50000.0,3.4505752e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.989966e-12,6.4327703e-09,0.999947,-3.97951e-12,9.684074,5.053506,5.053507,145.06749,-23.579927,1.0,72.17238,230.92787,1.0,-0.0031168924,0.50178665,0.0154745765,0.02683541,1.0,-93.427055,83.74297,-285.32062,280.26712,-0.0,1.02063506e-13,0.0154745765,0.0154745765,0.0154745765,0.03968222,1.0,1.0,1.0,0.02683541,0.0154745765,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2435,0.5,0.0,50000.0,1.1235035e-06,50002.895,-10004.916,0.50002646,0.5000265,5.1868853e-11,-4.497953e-09,0.999947,1.03726715e-10,25.566399,56.07375,56.07375,145.06749,-55.170467,1.0,72.17238,230.92787,1.0,-0.0031166275,0.50178665,0.17255421,0.18391505,1.0,-98.96562,73.39922,-306.66446,250.5907,-0.0,1.12761403e-13,0.17255421,0.17255421,0.17255421,0.039682213,1.0,1.0,1.0,0.18391505,0.17255421,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.243,0.5,0.0,50000.0,2.039391e-06,50002.895,-10004.916,0.50002646,0.5000265,1.0904415e-10,9.905737e-10,0.999947,2.1806519e-10,40.81919,105.713264,105.713264,145.06749,-85.40253,1.0,72.17238,230.92787,1.0,-0.0031163632,0.5017866,0.32963383,0.3409947,1.0,-102.06733,61.24814,-320.45718,214.74391,-0.0,1.235889e-13,0.32963383,0.32963383,0.32963383,0.03968221,1.0,1.0,1.0,0.3409947,0.32963383,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2425,0.5,0.0,50000.0,2.8688146e-06,50002.895,-10004.916,0.50002646,0.50002646,1.6683366e-10,4.1850598e-10,0.999947,3.3363198e-10,55.066883,152.74977,152.74977,145.06749,-113.531685,1.0,72.17238,230.92787,1.0,-0.0031160992,0.50178665,0.48671347,0.4980743,1.0,-102.65581,47.588924,-326.3592,173.60942,-0.0,1.3397282e-13,0.48671347,0.48671347,0.48671347,0.03968221,1.0,1.0,1.0,0.4980743,0.48671347,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.242,0.5,0.0,50000.0,3.0933966e-06,50002.895,-10004.916,0.50002646,0.5000265,1.3310303e-10,-3.3320045e-09,0.999947,2.6617786e-10,67.95864,196.02507,196.02507,145.06749,-138.86533,1.0,72.17238,230.92787,1.0,-0.0031158356,0.50178665,0.6437931,0.65515393,1.0,-100.71655,32.757908,-324.22516,128.20009,-0.0,1.4471193e-13,0.6437931,0.6437931,0.6437931,0.03968221,1.0,1.0,1.0,0.65515393,0.6437931,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2415,0.5,0.0,50000.0,3.010692e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4438041e-10,3.618361e-10,0.999947,2.8873023e-10,79.17704,234.47359,234.47359,145.06749,-160.77965,1.0,72.17238,230.92787,1.0,-0.0031155702,0.50178665,0.80087274,0.81223357,1.0,-96.297325,17.120285,-314.10764,79.63404,-0.0,1.5413967e-13,0.80087274,0.80087274,0.80087274,0.03968222,1.0,1.0,1.0,0.81223357,0.80087274,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.241,0.5,0.0,50000.0,2.3648122e-06,50002.895,-10004.916,0.50002646,0.50002646,1.01776476e-10,6.3257235e-09,0.999947,2.0353139e-10,88.44583,267.1486,267.1486,145.06749,-178.73503,1.0,72.17238,230.92787,1.0,-0.0031153068,0.50178665,0.9579524,0.9693132,1.0,-89.506935,1.0611045,-296.25574,29.107138,-0.0,1.6194556e-13,0.9579524,0.9579524,0.9579524,0.039682217,1.0,1.0,1.0,0.9693132,0.9579524,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2405,0.5,0.0,50000.0,1.949852e-06,50002.895,-10004.916,0.50002646,0.50002646,1.0823894e-10,-2.1062179e-09,0.999947,2.1645495e-10,95.53679,293.2455,293.2455,145.06749,-192.28937,1.0,72.17238,230.92787,1.0,-0.0031150419,0.50178665,1.115032,1.1263928,1.0,-80.51259,-15.024204,-271.109,-22.136478,-0.0,1.7091585e-13,1.115032,1.115032,1.115032,0.039682206,1.0,1.0,1.0,1.1263928,1.115032,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.24,0.5,0.0,50000.0,8.7332677e-07,50002.895,-10004.916,0.50002646,0.50002646,9.878057e-11,7.2833877e-09,0.999947,1.975402e-10,100.27532,312.12173,312.12173,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.003114777,0.50178665,1.2721117,1.2834724,1.0,-69.53575,-30.739567,-239.28671,-72.835014,-0.0,1.793277e-13,1.2721117,1.2721117,1.2721117,0.039682213,1.0,1.0,1.0,1.2834724,1.2721117,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2395,0.5,0.0,50000.0,4.3955373e-07,50002.895,-10004.916,0.50002646,0.50002646,5.771284e-11,-8.715395e-09,0.999947,1.1541346e-10,102.54474,323.3125,323.3125,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.003114512,0.50178665,1.4291912,1.4405521,1.0,-56.846718,-45.69802,-201.57237,-121.74012,-0.0,1.8761181e-13,1.4291912,1.4291912,1.4291912,0.039682213,1.0,1.0,1.0,1.4405521,1.4291912,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.239,0.5,0.0,50000.0,-5.2200863e-07,50002.895,-10004.916,0.50002646,0.50002646,6.758092e-11,6.098824e-09,0.999947,1.3514752e-10,102.28916,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.003114247,0.50178665,1.5862709,1.5976317,1.0,-42.757927,-59.531235,-158.89465,-167.64758,-0.0,1.9637796e-13,1.5862709,1.5862709,1.5862709,0.03968221,1.0,1.0,1.0,1.5976317,1.5862709,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2385,0.5,0.0,50000.0,-9.549809e-07,50002.895,-10004.916,0.50002646,0.50002646,2.3112984e-11,-1.29748825e-08,0.999947,4.622107e-11,99.51489,321.7314,321.7314,145.06749,-197.59906,1.0,72.17238,230.92787,1.0,-0.0031139827,0.50178665,1.7433505,1.7547114,1.0,-27.616295,-71.8986,-112.30442,-209.42699,-0.0,2.0500256e-13,1.7433505,1.7433505,1.7433505,0.03968222,1.0,1.0,1.0,1.7547114,1.7433505,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.238,0.5,0.0,50000.0,-1.8989949e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.2805036e-11,-3.0024085e-09,0.999947,-6.560312e-11,94.29023,308.9985,308.9985,145.06749,-186.53574,1.0,72.17238,230.92787,1.0,-0.0031137166,0.50178665,1.9004302,1.911791,1.0,-11.794659,-82.495575,-62.94888,-246.04962,-0.0,2.1064114e-13,1.9004302,1.9004302,1.9004302,0.03968222,1.0,1.0,1.0,1.911791,1.9004302,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2375,0.5,0.0,50000.0,-2.3363075e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.949708e-11,-2.9687066e-09,0.999947,-9.898367e-11,86.743835,288.657,288.657,145.06749,-170.87927,1.0,72.17238,230.92787,1.0,-0.0031134512,0.50178665,2.05751,2.0688705,1.0,4.3174014,-91.06123,-12.0433235,-276.61368,-0.0,2.175346e-13,2.05751,2.05751,2.05751,0.03968221,1.0,1.0,1.0,2.0688705,2.05751,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.237,0.5,0.0,50000.0,-2.8400825e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.978529e-12,-4.5755377e-09,0.999947,-1.9954944e-11,77.061516,261.20782,261.20782,145.06749,-151.0152,1.0,72.17238,230.92787,1.0,-0.0031131855,0.50178665,2.2145894,2.2259502,1.0,20.323153,-97.38467,39.158775,-300.3666,-0.0,2.2299812e-13,2.2145894,2.2145894,2.2145894,0.03968221,1.0,1.0,1.0,2.2259502,2.2145894,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2365,0.5,0.0,50000.0,-2.576703e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.1118222e-11,-1.2264311e-09,0.999947,-4.2231968e-11,65.48169,227.32686,227.32686,145.06749,-127.43263,1.0,72.17238,230.92787,1.0,-0.00311292,0.50178665,2.371669,2.38303,1.0,35.82848,-101.310165,89.39665,-316.7235,-0.0,2.3123178e-13,2.371669,2.371669,2.371669,0.039682202,1.0,1.0,1.0,2.38303,2.371669,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.236,0.5,0.0,50000.0,-1.6907046e-06,50002.895,-10004.916,0.50002646,0.50002646,3.796436e-11,1.3223248e-09,0.999947,7.592067e-11,52.289482,187.84834,187.84834,145.06749,-100.71225,1.0,72.17238,230.92787,1.0,-0.0031126551,0.50178665,2.5287488,2.5401096,1.0,50.45159,-102.74107,137.43329,-325.28162,-0.0,2.381026e-13,2.5287488,2.5287488,2.5287488,0.03968221,1.0,1.0,1.0,2.5401096,2.5287488,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2355,0.5,0.0,50000.0,-1.0020811e-06,50002.895,-10004.916,0.50002646,0.5000265,7.051558e-11,6.7246964e-09,0.999947,1.4101623e-10,37.80974,143.74437,143.74437,145.06749,-71.512,1.0,72.17238,230.92787,1.0,-0.0031123897,0.50178665,2.6858282,2.697189,1.0,63.832417,-101.64216,182.08586,-325.83023,-0.0,2.4362896e-13,2.6858282,2.6858282,2.6858282,0.0396822,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.235,0.5,0.0,50000.0,1.852433e-08,50002.895,-10004.916,0.50002646,0.5000265,7.0765505e-11,1.0290032e-08,0.999947,1.4151601e-10,22.39899,96.10094,96.10094,145.06749,-40.550896,1.0,72.17238,230.92787,1.0,-0.0031121254,0.50178665,2.842908,2.8542688,1.0,75.64148,-98.04047,222.25488,-318.3558,-0.0,2.491611e-13,2.842908,2.842908,2.842908,0.03968221,1.0,1.0,1.0,2.8542688,2.842908,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2345,0.5,0.0,50000.0,1.1025086e-06,50002.895,-10004.916,0.50002646,0.50002646,7.4686084e-11,-4.098157e-09,0.999947,1.4935635e-10,6.436705,46.091175,46.091175,145.06749,-8.591284,1.0,72.17238,230.92787,1.0,-0.0031118598,0.50178665,2.9999876,3.0113485,1.0,85.588,-92.024704,256.95123,-303.04242,-0.0,2.534064e-13,2.9999876,2.9999876,2.9999876,0.03968221,1.0,1.0,1.0,3.0113485,2.9999876,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.234,0.5,0.0,50000.0,1.934448e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4525017e-10,-1.6229277e-09,0.999947,2.904696e-10,-9.6840725,-5.0534987,-5.0535,145.06749,23.579866,1.0,72.17238,230.92787,1.0,-0.0031115946,0.50178665,3.1570673,3.168428,1.0,93.427055,-83.74298,285.32062,-280.26712,-0.0,2.5924656e-13,3.1570673,3.1570673,3.1570673,0.039682213,1.0,1.0,1.0,3.168428,3.1570673,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2335,0.5,0.0,50000.0,2.3344262e-06,50002.895,-10004.916,0.50002646,0.5000265,1.643697e-10,3.1054692e-10,0.999947,3.2870456e-10,-25.566397,-56.073742,-56.073742,145.06749,55.17041,1.0,72.17238,230.92787,1.0,-0.0031113299,0.50178665,3.3141468,3.3255076,1.0,98.96562,-73.39923,306.66446,-250.5907,-0.0,2.6361888e-13,3.3141468,3.3141468,3.3141468,0.039682202,1.0,1.0,1.0,3.3255076,3.3141468,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.233,0.5,0.0,50000.0,3.2435971e-06,50002.895,-10004.916,0.50002646,0.50002646,2.2438203e-10,1.4242897e-10,0.999947,4.487165e-10,-40.81919,-105.713264,-105.713264,145.06749,85.402466,1.0,72.17238,230.92787,1.0,-0.0031110656,0.50178665,3.4712265,3.4825873,1.0,102.06734,-61.248142,320.45718,-214.74391,-0.0,2.664344e-13,3.4712265,3.4712265,3.4712265,0.039682213,1.0,1.0,1.0,3.4825873,3.4712265,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2325,0.5,0.0,50000.0,3.9687006e-06,50002.895,-10004.916,0.50002646,0.50002646,3.12895e-10,3.271733e-10,0.999947,6.257237e-10,-55.06688,-152.74977,-152.74977,145.06749,113.531624,1.0,72.17238,230.92787,1.0,-0.0031108018,0.50178665,3.6283062,3.639667,1.0,102.65581,-47.58893,326.3592,-173.60942,-0.0,2.7012802e-13,3.6283062,3.6283062,3.6283062,0.0396822,1.0,1.0,1.0,3.639667,3.6283062,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.232,0.5,0.0,50000.0,4.4733188e-06,50002.895,-10004.916,0.50002646,0.5000265,2.75915e-10,-3.8854666e-09,0.999947,5.517716e-10,-67.95864,-196.02507,-196.02507,145.06749,138.86526,1.0,72.17238,230.92787,1.0,-0.0031105378,0.50178665,3.7853858,3.7967465,1.0,100.71655,-32.75791,324.22516,-128.20009,-0.0,2.7359929e-13,3.7853858,3.7853858,3.7853858,0.039682206,1.0,1.0,1.0,3.7967465,3.7853858,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2315,0.5,0.0,50000.0,4.4383737e-06,50002.895,-10004.916,0.50002646,0.5000265,2.6634087e-10,-8.2507123e-10,0.999947,5.326253e-10,-79.17703,-234.47359,-234.47359,145.06749,160.77959,1.0,72.17238,230.92787,1.0,-0.0031102733,0.50178665,3.9424653,3.9538262,1.0,96.297325,-17.120289,314.10764,-79.63405,-0.0,2.7761373e-13,3.9424653,3.9424653,3.9424653,0.039682202,1.0,1.0,1.0,3.9538262,3.9424653,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.231,0.5,0.0,50000.0,3.6023098e-06,50002.895,-10004.916,0.50002646,0.5000265,2.1849648e-10,5.27025e-10,0.999947,4.3694667e-10,-88.44583,-267.1486,-267.1486,145.06749,178.73497,1.0,72.17238,230.92787,1.0,-0.0031100104,0.50178665,4.099545,4.1109056,1.0,89.506935,-1.0611067,296.25574,-29.107145,-0.0,2.8075242e-13,4.099545,4.099545,4.099545,0.03968222,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2305,0.5,0.0,50000.0,2.647326e-06,50002.895,-10004.916,0.50002646,0.50002646,2.004187e-10,2.5654536e-09,0.999947,4.0079493e-10,-95.53679,-293.24548,-293.24548,145.06749,192.2893,1.0,72.17238,230.92787,1.0,-0.003109747,0.50178665,4.2566247,4.2679853,1.0,80.51259,15.024202,271.10904,22.13647,-0.0,2.8472287e-13,4.2566247,4.2566247,4.2566247,0.03968221,1.0,1.0,1.0,4.2679853,4.2566247,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.23,0.5,0.0,50000.0,1.349818e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4686966e-10,-4.8456417e-09,0.999947,2.9370817e-10,-100.27532,-312.12173,-312.12173,145.06749,201.10886,1.0,72.17238,230.92787,1.0,-0.0031094828,0.50178665,4.4137044,4.425065,1.0,69.53575,30.739567,239.28671,72.835014,-0.0,2.8609496e-13,4.4137044,4.4137044,4.4137044,0.039682224,1.0,1.0,1.0,4.425065,4.4137044,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2295,0.5,0.0,50000.0,3.1804117e-07,50002.895,-10004.916,0.50002646,0.50002646,1.4051466e-10,2.1908118e-09,0.999947,2.8099956e-10,-102.54474,-323.3125,-323.3125,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.0031092179,0.50178665,4.570784,4.5821447,1.0,56.846718,45.698017,201.57237,121.74011,-0.0,2.8678798e-13,4.570784,4.570784,4.570784,0.039682213,1.0,1.0,1.0,4.5821447,4.570784,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.229,0.5,0.0,50000.0,-1.049557e-06,50002.895,-10004.916,0.50002646,0.50002646,1.3902636e-10,-4.5773447e-09,0.999947,2.7802324e-10,-102.28916,-326.54224,-326.54224,145.06749,203.79678,1.0,72.17238,230.92787,1.0,-0.0031089531,0.50178665,4.7278633,4.7392244,1.0,42.75793,59.531235,158.89467,167.64757,-0.0,2.870258e-13,4.7278633,4.7278633,4.7278633,0.03968221,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2285,0.5,0.0,50000.0,-1.9249335e-06,50002.895,-10004.916,0.50002646,0.50002646,2.8122222e-11,-2.06109e-09,0.999947,5.6238486e-11,-99.51489,-321.7314,-321.7314,145.06749,197.599,1.0,72.17238,230.92787,1.0,-0.0031086884,0.50178665,4.884943,4.896304,1.0,27.616297,71.8986,112.30443,209.42699,-0.0,2.8775322e-13,4.884943,4.884943,4.884943,0.039682224,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.228,0.5,0.0,50000.0,-3.287762e-06,50002.895,-10004.916,0.50002646,0.5000265,-3.2375606e-11,-6.2463013e-09,0.999947,-6.4744356e-11,-94.29024,-308.9985,-308.9985,145.06749,186.53568,1.0,72.17238,230.92787,1.0,-0.003108423,0.50178665,5.0420227,5.053384,1.0,11.7946615,82.495575,62.948883,246.04962,-0.0,2.885067e-13,5.0420227,5.0420227,5.0420227,0.039682213,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2275,0.5,0.0,50000.0,-4.2966917e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.148461e-11,9.79988e-10,0.999947,-1.4295407e-10,-86.743835,-288.657,-288.657,145.06749,170.87921,1.0,72.17238,230.92787,1.0,-0.0031081573,0.50178665,5.1991024,5.2104635,1.0,-4.317399,91.06123,12.043331,276.61368,-0.0,2.8922012e-13,5.1991024,5.1991024,5.1991024,0.039682213,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.227,0.5,0.0,50000.0,-4.9423234e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.188425e-11,2.1642435e-10,0.999947,-1.4375326e-10,-77.061516,-261.20786,-261.20786,145.06749,151.01515,1.0,72.17238,230.92787,1.0,-0.0031078917,0.50178665,5.356182,5.3675427,1.0,-20.32315,97.38467,-39.158768,300.3666,-0.0,2.9136134e-13,5.356182,5.356182,5.356182,0.039682213,1.0,1.0,1.0,5.3675427,5.356182,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2265,0.5,0.0,50000.0,-5.2018413e-06,50002.895,-10004.916,0.50002646,0.5000265,-9.734893e-11,3.78367e-09,0.999947,-1.9467722e-10,-65.48169,-227.32686,-227.32686,145.06749,127.43258,1.0,72.17238,230.92787,1.0,-0.003107626,0.50178665,5.513262,5.5246224,1.0,-35.82848,101.310165,-89.396645,316.7235,-0.0,2.912885e-13,5.513262,5.513262,5.513262,0.039682213,1.0,1.0,1.0,5.5246224,5.513262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.226,0.5,0.0,50000.0,-4.6376413e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.897057e-11,2.1550532e-09,0.999947,-9.793076e-11,-52.289486,-187.84834,-187.84834,145.06749,100.712204,1.0,72.17238,230.92787,1.0,-0.00310736,0.50178665,5.6703415,5.681702,1.0,-50.45159,102.74107,-137.43329,325.28162,-0.0,2.9127745e-13,5.6703415,5.6703415,5.6703415,0.03968221,1.0,1.0,1.0,5.681702,5.6703415,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2255,0.5,0.0,50000.0,-4.231425e-06,50002.895,-10004.916,0.50002646,0.5000265,-5.554211e-11,-3.7551313e-09,0.999947,-1.1107245e-10,-37.80974,-143.74437,-143.74437,145.06749,71.511955,1.0,72.17238,230.92787,1.0,-0.0031070956,0.50178665,5.8274207,5.838782,1.0,-63.832417,101.64216,-182.08586,325.83023,-0.0,2.921561e-13,5.8274207,5.8274207,5.8274207,0.03968221,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.225,0.5,0.0,50000.0,-3.1283105e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.088771e-11,-2.8383516e-09,0.999947,-1.4176041e-10,-22.398993,-96.100945,-96.100945,145.06749,40.550846,1.0,72.17238,230.92787,1.0,-0.0031068309,0.50178665,5.9845004,5.9958615,1.0,-75.64148,98.04047,-222.25488,318.3558,-0.0,2.9217503e-13,5.9845004,5.9845004,5.9845004,0.039682213,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2245,0.5,0.0,50000.0,-2.3185096e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.878483e-11,8.3703705e-10,0.999947,-1.1755721e-10,-6.4367075,-46.091183,-46.091183,145.06749,8.591234,1.0,72.17238,230.92787,1.0,-0.0031065647,0.50178665,6.14158,6.152941,1.0,-85.588,92.024704,-256.95123,303.04242,-0.0,2.921622e-13,6.14158,6.14158,6.14158,0.039682213,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.224,0.5,0.0,50000.0,-1.2831389e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5278372e-11,1.5643271e-10,0.999947,-3.0553508e-11,9.68407,5.0534916,5.053492,145.06749,-23.579918,1.0,72.17238,230.92787,1.0,-0.0031063,0.50178665,0.015474532,0.02683541,1.0,-93.42705,83.74298,-285.32062,280.26712,-0.0,2.9187614e-13,0.015474532,0.015474532,0.015474532,0.039682202,1.0,1.0,1.0,0.02683541,0.015474532,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2235,0.5,0.0,50000.0,-1.3766535e-07,50002.895,-10004.916,0.50002646,0.5000265,1.9712508e-11,5.3164846e-09,0.999947,3.9420838e-11,25.566393,56.073734,56.073734,145.06749,-55.170456,1.0,72.17238,230.92787,1.0,-0.003106037,0.50178665,0.17255417,0.18391505,1.0,-98.96562,73.39923,-306.66443,250.59071,-0.0,2.9090047e-13,0.17255417,0.17255417,0.17255417,0.0396822,1.0,1.0,1.0,0.18391505,0.17255417,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.223,0.5,0.0,50000.0,1.0659824e-06,50002.895,-10004.916,0.50002646,0.50002646,7.951837e-11,-4.942013e-10,0.999947,1.590199e-10,40.819187,105.71326,105.71326,145.06749,-85.40252,1.0,72.17238,230.92787,1.0,-0.0031057722,0.50178665,0.3296338,0.3409947,1.0,-102.06733,61.248146,-320.45718,214.74393,-0.0,2.902073e-13,0.3296338,0.3296338,0.3296338,0.0396822,1.0,1.0,1.0,0.3409947,0.3296338,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2225,0.5,0.0,50000.0,2.439084e-06,50002.895,-10004.916,0.50002646,0.5000265,1.5093732e-10,9.415717e-10,0.999947,3.0184266e-10,55.06688,152.74976,152.74977,145.06749,-113.53168,1.0,72.17238,230.92787,1.0,-0.0031055075,0.50178665,0.48671344,0.4980743,1.0,-102.65581,47.58893,-326.3592,173.60944,-0.0,2.8927436e-13,0.48671344,0.48671344,0.48671344,0.03968221,1.0,1.0,1.0,0.4980743,0.48671344,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.222,0.5,0.0,50000.0,3.192586e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1262488e-10,-2.671306e-09,0.999947,2.252259e-10,67.95864,196.02507,196.02507,145.06749,-138.86533,1.0,72.17238,230.92787,1.0,-0.003105244,0.50178665,0.64379305,0.65515393,1.0,-100.71655,32.75791,-324.22516,128.2001,-0.0,2.8811003e-13,0.64379305,0.64379305,0.64379305,0.039682217,1.0,1.0,1.0,0.65515393,0.64379305,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2215,0.5,0.0,50000.0,3.62712e-06,50002.895,-10004.916,0.50002646,0.5000265,9.453115e-11,4.327523e-09,0.999947,1.8904227e-10,79.17703,234.47359,234.47359,145.06749,-160.77963,1.0,72.17238,230.92787,1.0,-0.0031049785,0.50178665,0.8008727,0.81223357,1.0,-96.297325,17.12029,-314.10764,79.63405,-0.0,2.8676275e-13,0.8008727,0.8008727,0.8008727,0.039682206,1.0,1.0,1.0,0.81223357,0.8008727,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.221,0.5,0.0,50000.0,3.0718452e-06,50002.895,-10004.916,0.50002646,0.5000265,4.024729e-11,-1.1900401e-08,0.999947,8.0486055e-11,88.44582,267.1486,267.1486,145.06749,-178.73503,1.0,72.17238,230.92787,1.0,-0.0031047144,0.50178665,0.9579523,0.9693132,1.0,-89.506935,1.0611091,-296.25574,29.107153,-0.0,2.850371e-13,0.9579523,0.9579523,0.9579523,0.03968221,1.0,1.0,1.0,0.9693132,0.9579523,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2205,0.5,0.0,50000.0,2.6272683e-06,50002.895,-10004.916,0.50002646,0.5000265,4.629447e-11,-9.426798e-09,0.999947,9.257913e-11,95.53679,293.24548,293.24548,145.06749,-192.28937,1.0,72.17238,230.92787,1.0,-0.0031044495,0.50178665,1.115032,1.1263928,1.0,-80.51259,-15.0241995,-271.10904,-22.136465,-0.0,2.83126e-13,1.115032,1.115032,1.115032,0.039682213,1.0,1.0,1.0,1.1263928,1.115032,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.22,0.5,0.0,50000.0,1.316632e-06,50002.895,-10004.916,0.50002646,0.5000265,2.8254166e-11,2.9906888e-10,0.999947,5.6502344e-11,100.27532,312.12173,312.12173,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.0031041843,0.50178665,1.2721115,1.2834724,1.0,-69.53576,-30.739563,-239.28673,-72.83501,-0.0,2.8199714e-13,1.2721115,1.2721115,1.2721115,0.03968221,1.0,1.0,1.0,1.2834724,1.2721115,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2195,0.5,0.0,50000.0,8.0769786e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.8911852e-11,-7.950832e-09,0.999947,-5.7817577e-11,102.54474,323.3125,323.3125,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0031039203,0.50178665,1.4291912,1.4405521,1.0,-56.84672,-45.698017,-201.57239,-121.740105,-0.0,2.8030245e-13,1.4291912,1.4291912,1.4291912,0.039682213,1.0,1.0,1.0,1.4405521,1.4291912,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.219,0.5,0.0,50000.0,-2.4577764e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.1793492e-11,6.662371e-09,0.999947,-4.3582367e-11,102.28916,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0031036548,0.50178665,1.5862708,1.5976317,1.0,-42.75793,-59.53123,-158.89467,-167.64757,-0.0,2.7912096e-13,1.5862708,1.5862708,1.5862708,0.03968221,1.0,1.0,1.0,1.5976317,1.5862708,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2185,0.5,0.0,50000.0,-8.213967e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.965628e-11,-2.5217433e-09,0.999947,-1.5929567e-10,99.51489,321.7314,321.7314,145.06749,-197.59906,1.0,72.17238,230.92787,1.0,-0.00310339,0.50178665,1.7433505,1.7547114,1.0,-27.6163,-71.89859,-112.304436,-209.42699,-0.0,2.7741738e-13,1.7433505,1.7433505,1.7433505,0.039682206,1.0,1.0,1.0,1.7547114,1.7433505,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.218,0.5,0.0,50000.0,-1.8307645e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.4456868e-10,-1.1267272e-09,0.999947,-2.891067e-10,94.29024,308.9985,308.9985,145.06749,-186.53574,1.0,72.17238,230.92787,1.0,-0.0031031242,0.50178665,1.9004301,1.911791,1.0,-11.794663,-82.49557,-62.94889,-246.0496,-0.0,2.7560793e-13,1.9004301,1.9004301,1.9004301,0.039682202,1.0,1.0,1.0,1.911791,1.9004301,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2175,0.5,0.0,50000.0,-2.3436112e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.6909829e-10,4.426316e-09,0.999947,-3.3816075e-10,86.743835,288.657,288.657,145.06749,-170.87927,1.0,72.17238,230.92787,1.0,-0.003102858,0.50178665,2.0575097,2.0688705,1.0,4.3173966,-91.06123,-12.043338,-276.61368,-0.0,2.7282807e-13,2.0575097,2.0575097,2.0575097,0.039682213,1.0,1.0,1.0,2.0688705,2.0575097,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.217,0.5,0.0,50000.0,-2.788269e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.325865e-10,5.2483764e-09,0.999947,-2.651449e-10,77.06152,261.20786,261.20786,145.06749,-151.01521,1.0,72.17238,230.92787,1.0,-0.0031025924,0.50178665,2.2145894,2.2259502,1.0,20.323147,-97.38467,39.15876,-300.3666,-0.0,2.7032172e-13,2.2145894,2.2145894,2.2145894,0.0396822,1.0,1.0,1.0,2.2259502,2.2145894,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2165,0.5,0.0,50000.0,-2.6268085e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4377116e-10,3.0011704e-09,0.999947,-2.8751188e-10,65.48169,227.32687,227.32687,145.06749,-127.43264,1.0,72.17238,230.92787,1.0,-0.0031023256,0.50178665,2.371669,2.38303,1.0,35.828476,-101.310165,89.396645,-316.7235,-0.0,2.6853454e-13,2.371669,2.371669,2.371669,0.039682213,1.0,1.0,1.0,2.38303,2.371669,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.216,0.5,0.0,50000.0,-1.8423358e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.998171e-11,-8.150492e-09,0.999947,-1.9994223e-10,52.289486,187.84834,187.84834,145.06749,-100.71226,1.0,72.17238,230.92787,1.0,-0.003102061,0.50178665,2.5287488,2.5401096,1.0,50.451588,-102.74107,137.43327,-325.28162,-0.0,2.6696272e-13,2.5287488,2.5287488,2.5287488,0.03968221,1.0,1.0,1.0,2.5401096,2.5287488,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2155,0.5,0.0,50000.0,-1.4672937e-06,50002.895,-10004.916,0.50002646,0.5000265,-6.18681e-11,-3.7658148e-09,0.999947,-1.2372309e-10,37.809742,143.74438,143.74438,145.06749,-71.51201,1.0,72.17238,230.92787,1.0,-0.003101796,0.50178665,2.6858282,2.697189,1.0,63.832417,-101.64216,182.08585,-325.83023,-0.0,2.651049e-13,2.6858282,2.6858282,2.6858282,0.03968221,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.215,0.5,0.0,50000.0,-6.878405e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.0031175e-11,-3.5913896e-09,0.999947,-1.400475e-10,22.398994,96.10095,96.10095,145.06749,-40.550903,1.0,72.17238,230.92787,1.0,-0.0031015316,0.50178665,2.842908,2.8542688,1.0,75.64148,-98.040474,222.25487,-318.35583,-0.0,2.6286468e-13,2.842908,2.842908,2.842908,0.039682213,1.0,1.0,1.0,2.8542688,2.842908,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2145,0.5,0.0,50000.0,1.7461083e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.702224e-11,2.733213e-09,0.999947,-1.5402815e-10,6.43671,46.09119,46.09119,145.06749,-8.591291,1.0,72.17238,230.92787,1.0,-0.003101266,0.50178665,2.9999876,3.0113485,1.0,85.588,-92.024704,256.95123,-303.04242,-0.0,2.604789e-13,2.9999876,2.9999876,2.9999876,0.039682217,1.0,1.0,1.0,3.0113485,2.9999876,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.214,0.5,0.0,50000.0,9.704019e-07,50002.895,-10004.916,0.50002646,0.5000265,3.7672977e-12,5.844581e-09,0.999947,7.5337965e-12,-9.684068,-5.053485,-5.053486,145.06749,23.579857,1.0,72.17238,230.92787,1.0,-0.0031010003,0.50178665,3.157067,3.168428,1.0,93.42705,-83.74298,285.32062,-280.26712,-0.0,2.583519e-13,3.157067,3.157067,3.157067,0.039682206,1.0,1.0,1.0,3.168428,3.157067,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2135,0.5,0.0,50000.0,1.5330832e-06,50002.895,-10004.916,0.50002646,0.5000265,1.0375054e-11,-5.6718976e-09,0.999947,2.074791e-11,-25.566391,-56.073727,-56.073727,145.06749,55.170403,1.0,72.17238,230.92787,1.0,-0.0031007363,0.50178665,3.3141468,3.3255076,1.0,98.96562,-73.39923,306.66443,-250.59071,-0.0,2.5527714e-13,3.3141468,3.3141468,3.3141468,0.039682206,1.0,1.0,1.0,3.3255076,3.3141468,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.213,0.5,0.0,50000.0,2.9246517e-06,50002.895,-10004.916,0.50002646,0.5000265,6.945242e-11,-8.137192e-09,0.999947,1.3889012e-10,-40.819187,-105.71325,-105.71325,145.06749,85.40246,1.0,72.17238,230.92787,1.0,-0.0031004716,0.50178665,3.4712265,3.4825873,1.0,102.06733,-61.248146,320.45718,-214.74393,-0.0,2.5108488e-13,3.4712265,3.4712265,3.4712265,0.03968221,1.0,1.0,1.0,3.4825873,3.4712265,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2125,0.5,0.0,50000.0,3.7136545e-06,50002.895,-10004.916,0.50002646,0.50002646,1.7645699e-10,1.0521887e-09,0.999947,3.528766e-10,-55.066875,-152.74976,-152.74976,145.06749,113.53162,1.0,72.17238,230.92787,1.0,-0.0031002075,0.50178665,3.6283062,3.639667,1.0,102.65581,-47.588932,326.3592,-173.60944,-0.0,2.4828474e-13,3.6283062,3.6283062,3.6283062,0.0396822,1.0,1.0,1.0,3.639667,3.6283062,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.212,0.5,0.0,50000.0,4.1884077e-06,50002.895,-10004.916,0.50002646,0.50002646,1.320182e-10,8.442028e-09,0.999947,2.6400843e-10,-67.95864,-196.02505,-196.02505,145.06749,138.86526,1.0,72.17238,230.92787,1.0,-0.0030999433,0.50178665,3.7853856,3.7967465,1.0,100.71655,-32.757915,324.22516,-128.2001,-0.0,2.4482125e-13,3.7853856,3.7853856,3.7853856,0.039682217,1.0,1.0,1.0,3.7967465,3.7853856,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2115,0.5,0.0,50000.0,4.0481764e-06,50002.895,-10004.916,0.50002646,0.50002646,1.322743e-10,-7.954681e-09,0.999947,2.6452057e-10,-79.17703,-234.47357,-234.47357,145.06749,160.77959,1.0,72.17238,230.92787,1.0,-0.0030996783,0.50178665,3.9424653,3.9538262,1.0,96.297325,-17.120293,314.10764,-79.634056,-0.0,2.4276262e-13,3.9424653,3.9424653,3.9424653,0.039682213,1.0,1.0,1.0,3.9538262,3.9424653,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.211,0.5,0.0,50000.0,3.3333968e-06,50002.895,-10004.916,0.50002646,0.5000265,7.7915965e-11,-7.0137123e-09,0.999947,1.5581542e-10,-88.44582,-267.14856,-267.1486,145.06749,178.73497,1.0,72.17238,230.92787,1.0,-0.0030994152,0.50178665,4.099545,4.1109056,1.0,89.506935,-1.0611112,296.25574,-29.10716,-0.0,2.3901942e-13,4.099545,4.099545,4.099545,0.039682213,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2105,0.5,0.0,50000.0,2.47107e-06,50002.895,-10004.916,0.50002646,0.5000265,5.6403746e-11,-4.5561492e-09,0.999947,1.12795544e-10,-95.53679,-293.24548,-293.24548,145.06749,192.2893,1.0,72.17238,230.92787,1.0,-0.0030991514,0.50178665,4.2566247,4.2679853,1.0,80.51259,15.024198,271.10904,22.136456,-0.0,2.3519636e-13,4.2566247,4.2566247,4.2566247,0.039682217,1.0,1.0,1.0,4.2679853,4.2566247,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.21,0.5,0.0,50000.0,1.3328189e-06,50002.895,-10004.916,0.50002646,0.5000265,1.7843484e-11,-7.4830775e-10,0.999947,3.5683186e-11,-100.275314,-312.12173,-312.12173,145.06749,201.10886,1.0,72.17238,230.92787,1.0,-0.0030988879,0.50178665,4.4137044,4.425065,1.0,69.53576,30.739561,239.28673,72.835,-0.0,2.3180107e-13,4.4137044,4.4137044,4.4137044,0.039682206,1.0,1.0,1.0,4.425065,4.4137044,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2095,0.5,0.0,50000.0,6.227866e-07,50002.895,-10004.916,0.50002646,0.50002646,3.9449513e-11,3.1402732e-09,0.999947,7.8890665e-11,-102.54474,-323.3125,-323.3125,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.0030986231,0.50178665,4.5707836,4.5821447,1.0,56.84672,45.698013,201.57239,121.740105,-0.0,2.2648387e-13,4.5707836,4.5707836,4.5707836,0.039682213,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.209,0.5,0.0,50000.0,-4.321663e-07,50002.895,-10004.916,0.50002646,0.50002646,4.0417652e-11,-3.8453853e-09,0.999947,8.082674e-11,-102.28916,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.003098358,0.50178665,4.7278633,4.7392244,1.0,42.757935,59.53123,158.89467,167.64755,-0.0,2.2412656e-13,4.7278633,4.7278633,4.7278633,0.03968221,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2085,0.5,0.0,50000.0,-7.2250805e-07,50002.895,-10004.916,0.50002646,0.50002646,-4.4490807e-11,8.541666e-09,0.999947,-8.8972184e-11,-99.51489,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.0030980937,0.50178665,4.884943,4.896304,1.0,27.616302,71.89859,112.30444,209.42697,-0.0,2.219595e-13,4.884943,4.884943,4.884943,0.03968221,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.208,0.5,0.0,50000.0,-1.8711087e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.01865766e-10,3.821591e-09,0.999947,-2.0370995e-10,-94.29024,-308.9985,-308.9985,145.06749,186.53568,1.0,72.17238,230.92787,1.0,-0.0030978287,0.50178665,5.0420227,5.053384,1.0,11.794665,82.49557,62.9489,246.0496,-0.0,2.198174e-13,5.0420227,5.0420227,5.0420227,0.03968221,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2075,0.5,0.0,50000.0,-2.5960894e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.3308366e-10,-2.3953048e-09,0.999947,-2.661391e-10,-86.743835,-288.657,-288.657,145.06749,170.87923,1.0,72.17238,230.92787,1.0,-0.0030975628,0.50178665,5.1991024,5.2104635,1.0,-4.3173947,91.06123,12.043345,276.61368,-0.0,2.1848311e-13,5.1991024,5.1991024,5.1991024,0.03968222,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.207,0.5,0.0,50000.0,-3.4053678e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2082073e-10,7.0355086e-09,0.999947,-2.4161587e-10,-77.06152,-261.20786,-261.20786,145.06749,151.01515,1.0,72.17238,230.92787,1.0,-0.0030972974,0.50178665,5.356182,5.3675427,1.0,-20.323147,97.38467,-39.158752,300.3666,-0.0,2.1455285e-13,5.356182,5.356182,5.356182,0.03968221,1.0,1.0,1.0,5.3675427,5.356182,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2065,0.5,0.0,50000.0,-3.6164624e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4306059e-10,8.0839815e-09,0.999947,-2.8609087e-10,-65.48169,-227.32687,-227.32687,145.06749,127.43259,1.0,72.17238,230.92787,1.0,-0.0030970313,0.50178665,5.513262,5.5246224,1.0,-35.828476,101.310165,-89.39664,316.7235,-0.0,2.1183272e-13,5.513262,5.513262,5.513262,0.039682224,1.0,1.0,1.0,5.5246224,5.513262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.206,0.5,0.0,50000.0,-3.2491514e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.168609e-11,2.9282219e-09,0.999947,-1.6335487e-10,-52.28949,-187.84836,-187.84836,145.06749,100.71221,1.0,72.17238,230.92787,1.0,-0.0030967656,0.50178665,5.6703415,5.681702,1.0,-50.451588,102.74107,-137.43327,325.28162,-0.0,2.048804e-13,5.6703415,5.6703415,5.6703415,0.03968221,1.0,1.0,1.0,5.681702,5.6703415,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2055,0.5,0.0,50000.0,-3.031553e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.0874523e-10,-3.022335e-09,0.999947,-2.174674e-10,-37.809742,-143.74438,-143.74438,145.06749,71.51196,1.0,72.17238,230.92787,1.0,-0.0030965009,0.50178665,5.8274207,5.838782,1.0,-63.832413,101.64216,-182.08585,325.83023,-0.0,2.016914e-13,5.8274207,5.8274207,5.8274207,0.03968221,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.205,0.5,0.0,50000.0,-2.1812612e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.3958117e-10,1.569248e-09,0.999947,-2.7913277e-10,-22.398996,-96.10095,-96.10095,145.06749,40.550854,1.0,72.17238,230.92787,1.0,-0.003096236,0.50178665,5.9845004,5.9958615,1.0,-75.64147,98.040474,-222.25487,318.35583,-0.0,1.9929873e-13,5.9845004,5.9845004,5.9845004,0.039682202,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2045,0.5,0.0,50000.0,-1.6431397e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2212589e-10,7.693315e-09,0.999947,-2.4422592e-10,-6.436712,-46.091198,-46.091198,145.06749,8.591244,1.0,72.17238,230.92787,1.0,-0.003095971,0.50178665,6.14158,6.152941,1.0,-85.58799,92.024704,-256.95123,303.04242,-0.0,1.9583863e-13,6.14158,6.14158,6.14158,0.039682206,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.204,0.5,0.0,50000.0,-8.2611746e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.03945526e-10,-4.085648e-09,0.999947,-2.0786903e-10,9.684066,5.0534773,5.053478,145.06749,-23.57991,1.0,72.17238,230.92787,1.0,-0.0030957058,0.50178665,0.015474487,0.02683541,1.0,-93.42705,83.74298,-285.32062,280.26712,-0.0,1.9230342e-13,0.015474487,0.015474487,0.015474487,0.039682213,1.0,1.0,1.0,0.02683541,0.015474487,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2035,0.5,0.0,50000.0,1.0477224e-07,50002.895,-10004.916,0.50002646,0.50002646,-5.723512e-11,-9.210206e-09,0.999947,-1.1445811e-10,25.56639,56.07372,56.07372,145.06749,-55.17045,1.0,72.17238,230.92787,1.0,-0.0030954424,0.50178665,0.17255412,0.18391505,1.0,-98.96562,73.39923,-306.66443,250.59071,-0.0,1.8853974e-13,0.17255412,0.17255412,0.17255412,0.03968221,1.0,1.0,1.0,0.18391505,0.17255412,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.203,0.5,0.0,50000.0,1.3965434e-06,50002.895,-10004.916,0.50002646,0.5000265,4.0305337e-12,-8.753021e-09,0.999947,8.060214e-12,40.819183,105.71324,105.71324,145.06749,-85.402504,1.0,72.17238,230.92787,1.0,-0.003095177,0.50178665,0.32963374,0.3409947,1.0,-102.06733,61.248146,-320.45718,214.74393,-0.0,1.8541866e-13,0.32963374,0.32963374,0.32963374,0.03968221,1.0,1.0,1.0,0.3409947,0.32963374,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2025,0.5,0.0,50000.0,2.5545355e-06,50002.895,-10004.916,0.50002646,0.50002646,7.9771696e-11,-9.328018e-09,0.999947,1.5952649e-10,55.066875,152.74976,152.74976,145.06749,-113.53167,1.0,72.17238,230.92787,1.0,-0.003094912,0.50178665,0.48671338,0.4980743,1.0,-102.65581,47.588932,-326.3592,173.60944,-0.0,1.8140719e-13,0.48671338,0.48671338,0.48671338,0.03968221,1.0,1.0,1.0,0.4980743,0.48671338,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.202,0.5,0.0,50000.0,3.3312479e-06,50002.895,-10004.916,0.50002646,0.50002646,7.23663e-11,-1.7862019e-09,0.999947,1.4471727e-10,67.95863,196.02505,196.02505,145.06749,-138.86531,1.0,72.17238,230.92787,1.0,-0.0030946487,0.50178665,0.643793,0.65515393,1.0,-100.71655,32.75792,-324.22516,128.2001,-0.0,1.769959e-13,0.643793,0.643793,0.643793,0.0396822,1.0,1.0,1.0,0.65515393,0.643793,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2015,0.5,0.0,50000.0,3.2974392e-06,50002.895,-10004.916,0.50002646,0.50002646,6.6276255e-11,-2.7999687e-09,0.999947,1.3253847e-10,79.17703,234.47357,234.47357,145.06749,-160.77963,1.0,72.17238,230.92787,1.0,-0.0030943833,0.50178665,0.8008726,0.81223357,1.0,-96.297325,17.120295,-314.10764,79.63406,-0.0,1.7350981e-13,0.8008726,0.8008726,0.8008726,0.039682217,1.0,1.0,1.0,0.81223357,0.8008726,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.201,0.5,0.0,50000.0,2.8509182e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.9776644e-11,-5.11599e-09,0.999947,-3.95491e-11,88.44582,267.14856,267.14856,145.06749,-178.73503,1.0,72.17238,230.92787,1.0,-0.0030941193,0.50178665,0.95795226,0.9693132,1.0,-89.506935,1.0611136,-296.25574,29.107168,-0.0,1.7045081e-13,0.95795226,0.95795226,0.95795226,0.039682217,1.0,1.0,1.0,0.9693132,0.95795226,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2005,0.5,0.0,50000.0,2.3338291e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.9041762e-11,-1.1055108e-09,0.999947,-5.807737e-11,95.53679,293.24548,293.24548,145.06749,-192.28935,1.0,72.17238,230.92787,1.0,-0.003093855,0.50178665,1.115032,1.1263928,1.0,-80.51259,-15.024196,-271.10904,-22.13645,-0.0,1.6735876e-13,1.115032,1.115032,1.115032,0.039682224,1.0,1.0,1.0,1.1263928,1.115032,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.2,0.5,0.0,50000.0,1.4190999e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.049553e-11,-2.9364424e-09,0.999947,-6.09846e-11,100.275314,312.12173,312.12173,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.0030935907,0.50178665,1.2721115,1.2834724,1.0,-69.53576,-30.73956,-239.28674,-72.83499,-0.0,1.6400181e-13,1.2721115,1.2721115,1.2721115,0.03968221,1.0,1.0,1.0,1.2834724,1.2721115,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1995,0.5,0.0,50000.0,8.591362e-07,50002.895,-10004.916,0.50002646,0.5000265,-5.838181e-11,-7.002764e-09,0.999947,-1.1675125e-10,102.54474,323.3125,323.3125,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.003093327,0.50178665,1.4291911,1.4405521,1.0,-56.846725,-45.698013,-201.5724,-121.7401,-0.0,1.6014e-13,1.4291911,1.4291911,1.4291911,0.039682217,1.0,1.0,1.0,1.4405521,1.4291911,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.199,0.5,0.0,50000.0,-3.526605e-09,50002.895,-10004.916,0.50002646,0.50002646,-5.6455438e-11,-3.3015677e-09,0.999947,-1.1289891e-10,102.28916,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0030930613,0.5017866,1.5862708,1.5976317,1.0,-42.757935,-59.531227,-158.89468,-167.64755,-0.0,1.5659419e-13,1.5862708,1.5862708,1.5862708,0.03968221,1.0,1.0,1.0,1.5976317,1.5862708,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1985,0.5,0.0,50000.0,-3.096894e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.1186683e-10,8.083653e-09,0.999947,-2.2370995e-10,99.51489,321.7314,321.7314,145.06749,-197.59906,1.0,72.17238,230.92787,1.0,-0.003092797,0.50178665,1.7433504,1.7547114,1.0,-27.616304,-71.89859,-112.30444,-209.42697,-0.0,1.5262691e-13,1.7433504,1.7433504,1.7433504,0.039682217,1.0,1.0,1.0,1.7547114,1.7433504,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.198,0.5,0.0,50000.0,-1.3388938e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.6248074e-10,8.947323e-09,0.999947,-3.2492703e-10,94.29024,308.9985,308.9985,145.06749,-186.53574,1.0,72.17238,230.92787,1.0,-0.0030925323,0.50178665,1.9004301,1.911791,1.0,-11.794668,-82.49557,-62.948906,-246.0496,-0.0,1.4866377e-13,1.9004301,1.9004301,1.9004301,0.03968221,1.0,1.0,1.0,1.911791,1.9004301,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1975,0.5,0.0,50000.0,-1.938027e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.1902764e-10,2.8626207e-10,0.999947,-4.3800888e-10,86.74384,288.657,288.657,145.06749,-170.87927,1.0,72.17238,230.92787,1.0,-0.0030922662,0.50178665,2.0575097,2.0688705,1.0,4.317392,-91.06123,-12.043353,-276.61368,-0.0,1.4567065e-13,2.0575097,2.0575097,2.0575097,0.03968221,1.0,1.0,1.0,2.0688705,2.0575097,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.197,0.5,0.0,50000.0,-2.451839e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.8241468e-10,-2.85765e-09,0.999947,-3.647907e-10,77.06152,261.20786,261.20786,145.06749,-151.01521,1.0,72.17238,230.92787,1.0,-0.003092001,0.50178665,2.2145894,2.2259502,1.0,20.323143,-97.38467,39.158745,-300.3666,-0.0,1.4177151e-13,2.2145894,2.2145894,2.2145894,0.03968221,1.0,1.0,1.0,2.2259502,2.2145894,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1965,0.5,0.0,50000.0,-2.353208e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.7503288e-10,-4.554864e-09,0.999947,-3.5002864e-10,65.4817,227.32687,227.32687,145.06749,-127.43265,1.0,72.17238,230.92787,1.0,-0.0030917348,0.50178665,2.371669,2.38303,1.0,35.828472,-101.31017,89.39663,-316.7235,-0.0,1.3519906e-13,2.371669,2.371669,2.371669,0.03968221,1.0,1.0,1.0,2.38303,2.371669,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.196,0.5,0.0,50000.0,-1.6238663e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.0693231e-10,-5.1100666e-09,0.999947,-2.1384196e-10,52.289494,187.84836,187.84836,145.06749,-100.712265,1.0,72.17238,230.92787,1.0,-0.0030914696,0.50178665,2.5287485,2.5401096,1.0,50.451584,-102.74107,137.43327,-325.28162,-0.0,1.315904e-13,2.5287485,2.5287485,2.5287485,0.0396822,1.0,1.0,1.0,2.5401096,2.5287485,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1955,0.5,0.0,50000.0,-1.4235947e-06,50002.895,-10004.916,0.50002646,0.5000265,-7.002211e-11,-2.9928466e-09,0.999947,-1.4002939e-10,37.809746,143.7444,143.7444,145.06749,-71.512024,1.0,72.17238,230.92787,1.0,-0.0030912044,0.50178665,2.6858282,2.697189,1.0,63.832413,-101.64216,182.08585,-325.83023,-0.0,1.2751509e-13,2.6858282,2.6858282,2.6858282,0.03968221,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.195,0.5,0.0,50000.0,-6.9883873e-07,50002.895,-10004.916,0.50002646,0.50002646,-8.7259394e-11,6.8036696e-09,0.999947,-1.7450029e-10,22.398998,96.10096,96.10096,145.06749,-40.55091,1.0,72.17238,230.92787,1.0,-0.003090939,0.50178665,2.842908,2.8542688,1.0,75.64147,-98.040474,222.25487,-318.35583,-0.0,1.2474966e-13,2.842908,2.842908,2.842908,0.039682206,1.0,1.0,1.0,2.8542688,2.842908,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1945,0.5,0.0,50000.0,1.7261512e-07,50002.895,-10004.916,0.50002646,0.50002646,-5.3256552e-11,1.2693525e-08,0.999947,-1.0650182e-10,6.436714,46.091206,46.091206,145.06749,-8.591301,1.0,72.17238,230.92787,1.0,-0.003090674,0.50178665,2.9999876,3.0113485,1.0,85.58799,-92.024704,256.95123,-303.04242,-0.0,1.2241232e-13,2.9999876,2.9999876,2.9999876,0.03968221,1.0,1.0,1.0,3.0113485,2.9999876,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.194,0.5,0.0,50000.0,1.204569e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.8126997e-12,4.3921203e-10,0.999947,-9.624379e-12,-9.684063,-5.05347,-5.0534716,145.06749,23.57985,1.0,72.17238,230.92787,1.0,-0.003090408,0.50178665,3.157067,3.168428,1.0,93.42705,-83.74298,285.3206,-280.26712,-0.0,1.1958564e-13,3.157067,3.157067,3.157067,0.039682213,1.0,1.0,1.0,3.168428,3.157067,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1935,0.5,0.0,50000.0,1.95678e-06,50002.895,-10004.916,0.50002646,0.50002646,5.5353496e-11,-1.0370976e-08,0.999947,1.10695265e-10,-25.566387,-56.07371,-56.07371,145.06749,55.17039,1.0,72.17238,230.92787,1.0,-0.0030901441,0.50178665,3.3141468,3.3255076,1.0,98.96562,-73.39923,306.66443,-250.59073,-0.0,1.1612148e-13,3.3141468,3.3141468,3.3141468,0.039682217,1.0,1.0,1.0,3.3255076,3.3141468,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
