Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.193,0.5,0.0,50000.0,3.4073782e-06,50002.895,-10004.916,0.50002646,0.5000265,1.1296764e-10,2.3399247e-09,0.999947,2.2591135e-10,-40.819183,-105.713234,-105.713234,145.06749,85.40245,1.0,72.17238,230.92787,1.0,-0.0030898792,0.50178665,3.4712265,3.4825873,1.0,102.06733,-61.24815,320.45718,-214.74394,-0.0,1.12404355e-13,3.4712265,3.4712265,3.4712265,0.039682213,1.0,1.0,1.0,3.4825873,3.4712265,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1925,0.5,0.0,50000.0,4.4105764e-06,50002.895,-10004.916,0.50002646,0.50002646,2.4155317e-10,1.740671e-09,0.999947,4.8305515e-10,-55.06687,-152.74974,-152.74974,145.06749,113.53161,1.0,72.17238,230.92787,1.0,-0.0030896135,0.50178665,3.628306,3.639667,1.0,102.65581,-47.588936,326.3592,-173.60945,-0.0,1.0854731e-13,3.628306,3.628306,3.628306,0.0396822,1.0,1.0,1.0,3.639667,3.628306,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.192,0.5,0.0,50000.0,5.070251e-06,50002.895,-10004.916,0.50002646,0.50002646,2.0308276e-10,-1.2166789e-08,0.999947,4.061225e-10,-67.95863,-196.02504,-196.02505,145.06749,138.86526,1.0,72.17238,230.92787,1.0,-0.0030893495,0.50178665,3.7853856,3.7967465,1.0,100.71655,-32.75792,324.22516,-128.20012,-0.0,1.0374754e-13,3.7853856,3.7853856,3.7853856,0.03968221,1.0,1.0,1.0,3.7967465,3.7853856,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1915,0.5,0.0,50000.0,5.331727e-06,50002.895,-10004.916,0.50002646,0.50002646,1.9527224e-10,2.1904991e-09,0.999947,3.9050313e-10,-79.17703,-234.47357,-234.47357,145.06749,160.77957,1.0,72.17238,230.92787,1.0,-0.0030890852,0.50178665,3.9424653,3.9538262,1.0,96.297325,-17.120296,314.10764,-79.63407,-0.0,1.0031479e-13,3.9424653,3.9424653,3.9424653,0.03968222,1.0,1.0,1.0,3.9538262,3.9424653,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.191,0.5,0.0,50000.0,4.6516275e-06,50002.895,-10004.916,0.50002646,0.5000265,1.2985006e-10,-3.0335104e-10,0.999947,2.5967262e-10,-88.44582,-267.14856,-267.14856,145.06749,178.73497,1.0,72.17238,230.92787,1.0,-0.0030888214,0.50178665,4.099545,4.1109056,1.0,89.506935,-1.0611157,296.25574,-29.107174,-0.0,9.703802e-14,4.099545,4.099545,4.099545,0.03968222,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1905,0.5,0.0,50000.0,3.624276e-06,50002.895,-10004.916,0.50002646,0.5000265,1.1449716e-10,3.6790644e-09,0.999947,2.2897007e-10,-95.53679,-293.24548,-293.24548,145.06749,192.2893,1.0,72.17238,230.92787,1.0,-0.003088558,0.50178665,4.2566247,4.2679853,1.0,80.51259,15.024193,271.10904,22.13644,-0.0,9.3431746e-14,4.2566247,4.2566247,4.2566247,0.039682224,1.0,1.0,1.0,4.2679853,4.2566247,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.19,0.5,0.0,50000.0,2.5038335e-06,50002.895,-10004.916,0.50002646,0.50002646,7.97313e-11,1.988398e-09,0.999947,1.5944569e-10,-100.275314,-312.12173,-312.12173,145.06749,201.10886,1.0,72.17238,230.92787,1.0,-0.0030882948,0.50178665,4.4137044,4.425065,1.0,69.53576,30.739557,239.28674,72.834984,-0.0,8.945963e-14,4.4137044,4.4137044,4.4137044,0.039682217,1.0,1.0,1.0,4.425065,4.4137044,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1895,0.5,0.0,50000.0,1.4563557e-06,50002.895,-10004.916,0.50002646,0.5000265,8.471119e-11,3.9893155e-09,0.999947,1.6940443e-10,-102.54474,-323.3125,-323.3125,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.0030880307,0.50178665,4.5707836,4.5821447,1.0,56.846725,45.69801,201.5724,121.74009,-0.0,8.383388e-14,4.5707836,4.5707836,4.5707836,0.039682213,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.189,0.5,0.0,50000.0,-7.927069e-09,50002.895,-10004.916,0.50002646,0.50002646,6.286948e-11,-3.2022482e-09,0.999947,1.2572564e-10,-102.28916,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.003087765,0.50178665,4.7278633,4.7392244,1.0,42.75794,59.531227,158.89468,167.64754,-0.0,8.206733e-14,4.7278633,4.7278633,4.7278633,0.039682213,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1885,0.5,0.0,50000.0,-7.494299e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.5741532e-11,-1.1748732e-08,0.999947,-5.147761e-11,-99.51489,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.003087501,0.50178665,4.884943,4.896304,1.0,27.616306,71.89859,112.30445,209.42696,-0.0,7.801978e-14,4.884943,4.884943,4.884943,0.03968222,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.188,0.5,0.0,50000.0,-2.2276986e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.0593714e-10,-2.5493772e-09,0.999947,-2.1185183e-10,-94.29024,-308.9985,-308.9985,145.06749,186.53569,1.0,72.17238,230.92787,1.0,-0.0030872356,0.50178665,5.0420227,5.053384,1.0,11.79467,82.49557,62.948914,246.04959,-0.0,7.509977e-14,5.0420227,5.0420227,5.0420227,0.039682213,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1875,0.5,0.0,50000.0,-3.2451596e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5659515e-10,5.071547e-09,0.999947,-3.1315714e-10,-86.74384,-288.65704,-288.65704,145.06749,170.87923,1.0,72.17238,230.92787,1.0,-0.0030869704,0.50178665,5.1991024,5.2104635,1.0,-4.31739,91.06123,12.04336,276.61368,-0.0,7.192809e-14,5.1991024,5.1991024,5.1991024,0.039682213,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.187,0.5,0.0,50000.0,-4.3736513e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.682616e-10,1.9775146e-09,0.999947,-3.3648753e-10,-77.06152,-261.20786,-261.20786,145.06749,151.01517,1.0,72.17238,230.92787,1.0,-0.003086705,0.50178665,5.356182,5.3675427,1.0,-20.323141,97.38467,-39.158737,300.3666,-0.0,6.914765e-14,5.356182,5.356182,5.356182,0.039682213,1.0,1.0,1.0,5.3675427,5.356182,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1865,0.5,0.0,50000.0,-4.519959e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.9865581e-10,-5.576298e-09,0.999947,-3.9726955e-10,-65.4817,-227.32689,-227.32689,145.06749,127.432594,1.0,72.17238,230.92787,1.0,-0.003086439,0.50178665,5.513262,5.5246224,1.0,-35.82847,101.310165,-89.39662,316.7235,-0.0,6.6589814e-14,5.513262,5.513262,5.513262,0.039682206,1.0,1.0,1.0,5.5246224,5.513262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.186,0.5,0.0,50000.0,-4.059997e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.12169864e-10,3.7344425e-09,0.999947,-2.2431597e-10,-52.289494,-187.84837,-187.84837,145.06749,100.71222,1.0,72.17238,230.92787,1.0,-0.0030861727,0.50178665,5.670341,5.681702,1.0,-50.451584,102.74107,-137.43326,325.28162,-0.0,6.5284034e-14,5.670341,5.670341,5.670341,0.03968221,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1855,0.5,0.0,50000.0,-3.4314469e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.2923289e-10,-2.2494004e-09,0.999947,-2.5843838e-10,-37.80975,-143.7444,-143.7444,145.06749,71.51197,1.0,72.17238,230.92787,1.0,-0.003085908,0.50178665,5.8274207,5.838782,1.0,-63.83241,101.64216,-182.08583,325.83023,-0.0,6.343181e-14,5.8274207,5.8274207,5.8274207,0.0396822,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.185,0.5,0.0,50000.0,-2.3513405e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2733736e-10,1.1959009e-08,0.999947,-2.5464775e-10,-22.399,-96.10097,-96.10097,145.06749,40.550865,1.0,72.17238,230.92787,1.0,-0.003085643,0.50178665,5.9845004,5.9958615,1.0,-75.64147,98.040474,-222.25485,318.35583,-0.0,6.1559414e-14,5.9845004,5.9845004,5.9845004,0.03968221,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1845,0.5,0.0,50000.0,-1.4942235e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.1031695e-10,-8.144236e-10,0.999947,-2.2061052e-10,-6.4367166,-46.091213,-46.091213,145.06749,8.591251,1.0,72.17238,230.92787,1.0,-0.003085377,0.50178665,6.14158,6.152941,1.0,-85.58799,92.024704,-256.95123,303.04242,-0.0,5.911981e-14,6.14158,6.14158,6.14158,0.039682213,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.184,0.5,0.0,50000.0,-4.6996809e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.6504254e-11,3.7911985e-09,0.999947,-1.529923e-10,9.684061,5.0534625,5.0534635,145.06749,-23.579899,1.0,72.17238,230.92787,1.0,-0.0030851115,0.50178665,0.015474443,0.02683541,1.0,-93.42705,83.74299,-285.3206,280.26712,-0.0,5.731321e-14,0.015474443,0.015474443,0.015474443,0.039682206,1.0,1.0,1.0,0.02683541,0.015474443,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1835,0.5,0.0,50000.0,4.8824177e-07,50002.895,-10004.916,0.50002646,0.50002646,-3.705308e-11,-5.3494e-09,0.999947,-7.4098304e-11,25.566385,56.073704,56.073704,145.06749,-55.17044,1.0,72.17238,230.92787,1.0,-0.003084848,0.50178665,0.17255408,0.18391505,1.0,-98.96562,73.39924,-306.66443,250.59073,-0.0,5.46863e-14,0.17255408,0.17255408,0.17255408,0.039682206,1.0,1.0,1.0,0.18391505,0.17255408,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.183,0.5,0.0,50000.0,1.8467503e-06,50002.895,-10004.916,0.50002646,0.5000265,1.495642e-11,1.7285288e-09,0.999947,2.990967e-11,40.81918,105.71323,105.71323,145.06749,-85.4025,1.0,72.17238,230.92787,1.0,-0.0030845827,0.50178665,0.3296337,0.3409947,1.0,-102.06733,61.24815,-320.45718,214.74394,-0.0,5.1009723e-14,0.3296337,0.3296337,0.3296337,0.039682213,1.0,1.0,1.0,0.3409947,0.3296337,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1825,0.5,0.0,50000.0,2.805488e-06,50002.895,-10004.916,0.50002646,0.50002646,8.388266e-11,-8.6222585e-09,0.999947,1.6774755e-10,55.06687,152.74974,152.74974,145.06749,-113.53166,1.0,72.17238,230.92787,1.0,-0.0030843175,0.50178665,0.48671335,0.4980743,1.0,-102.65581,47.588936,-326.3592,173.60945,-0.0,4.8186142e-14,0.48671335,0.48671335,0.48671335,0.03968221,1.0,1.0,1.0,0.4980743,0.48671335,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.182,0.5,0.0,50000.0,3.691865e-06,50002.895,-10004.916,0.50002646,0.50002646,5.1393563e-11,-9.318553e-10,0.999947,1.0277623e-10,67.95863,196.02504,196.02504,145.06749,-138.86531,1.0,72.17238,230.92787,1.0,-0.0030840535,0.50178665,0.643793,0.65515393,1.0,-100.71655,32.757923,-324.22516,128.20012,-0.0,4.5258715e-14,0.643793,0.643793,0.643793,0.03968221,1.0,1.0,1.0,0.65515393,0.643793,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1815,0.5,0.0,50000.0,3.7299321e-06,50002.895,-10004.916,0.50002646,0.50002646,6.288958e-11,7.400022e-09,0.999947,1.2576584e-10,79.177025,234.47356,234.47356,145.06749,-160.77962,1.0,72.17238,230.92787,1.0,-0.0030837886,0.50178665,0.8008726,0.81223357,1.0,-96.297325,17.1203,-314.10764,79.63408,-0.0,4.0924553e-14,0.8008726,0.8008726,0.8008726,0.039682202,1.0,1.0,1.0,0.81223357,0.8008726,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.181,0.5,0.0,50000.0,2.8992683e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.8092972e-11,4.759769e-09,0.999947,-5.6179995e-11,88.44582,267.14856,267.14856,145.06749,-178.73502,1.0,72.17238,230.92787,1.0,-0.003083524,0.50178665,0.95795226,0.9693132,1.0,-89.50694,1.061118,-296.25574,29.107182,-0.0,3.739238e-14,0.95795226,0.95795226,0.95795226,0.039682213,1.0,1.0,1.0,0.9693132,0.95795226,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1805,0.5,0.0,50000.0,2.2140948e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.3835297e-11,7.197312e-09,0.999947,-4.766554e-11,95.53679,293.24548,293.24548,145.06749,-192.28935,1.0,72.17238,230.92787,1.0,-0.003083259,0.50178665,1.1150318,1.1263928,1.0,-80.512596,-15.024191,-271.10904,-22.136435,-0.0,3.4210492e-14,1.1150318,1.1150318,1.1150318,0.039682217,1.0,1.0,1.0,1.1263928,1.1150318,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.18,0.5,0.0,50000.0,9.443837e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.5816481e-11,-9.755539e-09,0.999947,-5.162749e-11,100.275314,312.12173,312.12173,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.0030829946,0.50178665,1.2721115,1.2834724,1.0,-69.53577,-30.739555,-239.28674,-72.83498,-0.0,3.064834e-14,1.2721115,1.2721115,1.2721115,0.039682206,1.0,1.0,1.0,1.2834724,1.2721115,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1795,0.5,0.0,50000.0,4.243879e-07,50002.895,-10004.916,0.50002646,0.5000265,-4.823229e-11,-6.08289e-09,0.999947,-9.645436e-11,102.54474,323.3125,323.3125,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0030827303,0.50178665,1.4291911,1.4405521,1.0,-56.84673,-45.69801,-201.5724,-121.74008,-0.0,2.8137813e-14,1.4291911,1.4291911,1.4291911,0.039682217,1.0,1.0,1.0,1.4405521,1.4291911,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.179,0.5,0.0,50000.0,-6.7939015e-07,50002.895,-10004.916,0.50002646,0.5000265,-1.7954619e-11,-2.7949465e-09,0.999947,-3.590543e-11,102.28917,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0030824647,0.50178665,1.5862708,1.5976317,1.0,-42.757942,-59.531227,-158.8947,-167.64754,-0.0,2.4999678e-14,1.5862708,1.5862708,1.5862708,0.039682213,1.0,1.0,1.0,1.5976317,1.5862708,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1785,0.5,0.0,50000.0,-9.5330415e-07,50002.895,-10004.916,0.50002646,0.50002646,-6.593647e-11,-4.699991e-10,0.999947,-1.3185897e-10,99.5149,321.7314,321.7314,145.06749,-197.59906,1.0,72.17238,230.92787,1.0,-0.0030822002,0.50178665,1.7433504,1.7547114,1.0,-27.61631,-71.89859,-112.30446,-209.42696,-0.0,2.1526533e-14,1.7433504,1.7433504,1.7433504,0.039682217,1.0,1.0,1.0,1.7547114,1.7433504,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.178,0.5,0.0,50000.0,-1.8055035e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.03093784e-10,-3.5206473e-09,0.999947,-2.0616572e-10,94.29024,308.9985,308.9985,145.06749,-186.53574,1.0,72.17238,230.92787,1.0,-0.0030819343,0.50178665,1.90043,1.911791,1.0,-11.794673,-82.49557,-62.94892,-246.04959,-0.0,1.9243677e-14,1.90043,1.90043,1.90043,0.039682217,1.0,1.0,1.0,1.911791,1.90043,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1775,0.5,0.0,50000.0,-2.2012389e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4942782e-10,-5.5063416e-09,0.999947,-2.9882397e-10,86.74384,288.65704,288.65704,145.06749,-170.87929,1.0,72.17238,230.92787,1.0,-0.0030816684,0.50178665,2.0575097,2.0688705,1.0,4.317387,-91.06123,-12.043367,-276.61368,-0.0,1.610247e-14,2.0575097,2.0575097,2.0575097,0.039682217,1.0,1.0,1.0,2.0688705,2.0575097,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.177,0.5,0.0,50000.0,-2.509749e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.4549727e-10,3.910765e-09,0.999947,-2.909637e-10,77.06152,261.20786,261.20786,145.06749,-151.01521,1.0,72.17238,230.92787,1.0,-0.0030814027,0.50178665,2.2145894,2.2259502,1.0,20.32314,-97.38467,39.15873,-300.3666,-0.0,1.1997405e-14,2.2145894,2.2145894,2.2145894,0.039682217,1.0,1.0,1.0,2.2259502,2.2145894,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1765,0.5,0.0,50000.0,-2.307657e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4319033e-10,-3.806323e-10,0.999947,-2.8635033e-10,65.4817,227.32689,227.32689,145.06749,-127.43265,1.0,72.17238,230.92787,1.0,-0.0030811362,0.50178665,2.3716688,2.38303,1.0,35.82847,-101.310165,89.396614,-316.7235,-0.0,7.8835466e-15,2.3716688,2.3716688,2.3716688,0.039682217,1.0,1.0,1.0,2.38303,2.3716688,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.176,0.5,0.0,50000.0,-1.4454869e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.267373e-11,3.601408e-09,0.999947,-1.4533205e-10,52.289494,187.84837,187.84837,145.06749,-100.71227,1.0,72.17238,230.92787,1.0,-0.0030808705,0.50178665,2.5287485,2.5401096,1.0,50.45158,-102.74107,137.43326,-325.28162,-0.0,5.1131707e-15,2.5287485,2.5287485,2.5287485,0.03968221,1.0,1.0,1.0,2.5401096,2.5287485,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1755,0.5,0.0,50000.0,-7.573524e-07,50002.895,-10004.916,0.50002646,0.5000265,-2.272197e-11,-2.2896331e-09,0.999947,-4.5439128e-11,37.80975,143.7444,143.7444,145.06749,-71.51203,1.0,72.17238,230.92787,1.0,-0.003080606,0.50178665,2.6858282,2.697189,1.0,63.83241,-101.64216,182.08583,-325.83023,-0.0,2.3310702e-15,2.6858282,2.6858282,2.6858282,0.03968221,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.175,0.5,0.0,50000.0,1.4461128e-07,50002.895,-10004.916,0.50002646,0.50002646,-8.084637e-12,-1.1383156e-09,0.999947,-1.6167562e-11,22.399004,96.100975,96.100975,145.06749,-40.550922,1.0,72.17238,230.92787,1.0,-0.0030803413,0.50178665,2.842908,2.8542688,1.0,75.64147,-98.040474,222.25485,-318.35583,-0.0,3.7119395e-16,2.842908,2.842908,2.842908,0.03968221,1.0,1.0,1.0,2.8542688,2.842908,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1745,0.5,0.0,50000.0,8.328411e-07,50002.895,-10004.916,0.50002646,0.50002646,-5.7343913e-12,4.1106385e-09,0.999947,-1.1467567e-11,6.4367185,46.09122,46.09122,145.06749,-8.5913105,1.0,72.17238,230.92787,1.0,-0.003080075,0.50178665,2.9999874,3.0113485,1.0,85.58799,-92.024704,256.9512,-303.04245,-0.0,-2.1573955e-15,2.9999874,2.9999874,2.9999874,0.039682217,1.0,1.0,1.0,3.0113485,2.9999874,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.174,0.5,0.0,50000.0,1.8203391e-06,50002.895,-10004.916,0.50002646,0.50002646,4.3934065e-11,7.471044e-09,0.999947,8.7858824e-11,-9.684059,-5.053456,-5.0534573,145.06749,23.579842,1.0,72.17238,230.92787,1.0,-0.00307981,0.50178665,3.157067,3.168428,1.0,93.42705,-83.74299,285.3206,-280.26715,-0.0,-5.0095117e-15,3.157067,3.157067,3.157067,0.03968221,1.0,1.0,1.0,3.168428,3.157067,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1735,0.5,0.0,50000.0,2.2450952e-06,50002.895,-10004.916,0.50002646,0.50002646,1.106746e-10,-4.3467843e-10,0.999947,2.2132575e-10,-25.566383,-56.073696,-56.073696,145.06749,55.170383,1.0,72.17238,230.92787,1.0,-0.0030795452,0.50178665,3.3141468,3.3255076,1.0,98.96562,-73.39924,306.66443,-250.59073,-0.0,-8.247505e-15,3.3141468,3.3141468,3.3141468,0.03968221,1.0,1.0,1.0,3.3255076,3.3141468,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.173,0.5,0.0,50000.0,3.3491308e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4514469e-10,1.2762817e-08,0.999947,2.9025862e-10,-40.819176,-105.71322,-105.71322,145.06749,85.40244,1.0,72.17238,230.92787,1.0,-0.0030792798,0.50178665,3.4712265,3.4825873,1.0,102.06733,-61.248154,320.45718,-214.74396,-0.0,-9.469647e-15,3.4712265,3.4712265,3.4712265,0.039682202,1.0,1.0,1.0,3.4825873,3.4712265,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1725,0.5,0.0,50000.0,4.2999736e-06,50002.895,-10004.916,0.50002646,0.50002646,2.1981532e-10,2.4015054e-09,0.999947,4.3958406e-10,-55.066868,-152.74973,-152.74973,145.06749,113.5316,1.0,72.17238,230.92787,1.0,-0.0030790146,0.50178665,3.628306,3.639667,1.0,102.65581,-47.588936,326.3592,-173.60947,-0.0,-1.1251875e-14,3.628306,3.628306,3.628306,0.03968221,1.0,1.0,1.0,3.639667,3.628306,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.172,0.5,0.0,50000.0,4.6171563e-06,50002.895,-10004.916,0.50002646,0.50002646,1.9665862e-10,-1.383223e-09,0.999947,3.9327555e-10,-67.95863,-196.02504,-196.02504,145.06749,138.86525,1.0,72.17238,230.92787,1.0,-0.0030787503,0.50178665,3.7853856,3.7967465,1.0,100.71655,-32.757923,324.22516,-128.20013,-0.0,-1.2962609e-14,3.7853856,3.7853856,3.7853856,0.03968222,1.0,1.0,1.0,3.7967465,3.7853856,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1715,0.5,0.0,50000.0,4.470342e-06,50002.895,-10004.916,0.50002646,0.50002646,1.6072658e-10,1.2364407e-08,0.999947,3.214191e-10,-79.177025,-234.47356,-234.47356,145.06749,160.77957,1.0,72.17238,230.92787,1.0,-0.0030784863,0.50178665,3.9424653,3.9538262,1.0,96.297325,-17.120302,314.10764,-79.63409,-0.0,-1.5775633e-14,3.9424653,3.9424653,3.9424653,0.03968221,1.0,1.0,1.0,3.9538262,3.9424653,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.171,0.5,0.0,50000.0,3.732833e-06,50002.895,-10004.916,0.50002646,0.50002646,1.4521355e-10,-4.781708e-09,0.999947,2.9039632e-10,-88.445816,-267.14856,-267.14856,145.06749,178.73495,1.0,72.17238,230.92787,1.0,-0.0030782223,0.50178665,4.099545,4.1109056,1.0,89.50694,-1.0611203,296.25574,-29.107187,-0.0,-1.901256e-14,4.099545,4.099545,4.099545,0.039682202,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1705,0.5,0.0,50000.0,2.786485e-06,50002.895,-10004.916,0.50002646,0.50002646,1.4033953e-10,-5.6936494e-10,0.999947,2.806493e-10,-95.53678,-293.24548,-293.24548,145.06749,192.2893,1.0,72.17238,230.92787,1.0,-0.0030779573,0.50178665,4.2566247,4.2679853,1.0,80.512596,15.024189,271.10904,22.136427,-0.0,-2.454682e-14,4.2566247,4.2566247,4.2566247,0.03968221,1.0,1.0,1.0,4.2679853,4.2566247,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.17,0.5,0.0,50000.0,1.7480024e-06,50002.895,-10004.916,0.50002646,0.50002646,9.2076353e-11,-4.8612763e-09,0.999947,1.841332e-10,-100.275314,-312.1217,-312.1217,145.06749,201.10886,1.0,72.17238,230.92787,1.0,-0.0030776933,0.50178665,4.413704,4.425065,1.0,69.53577,30.739552,239.28674,72.83497,-0.0,-2.6487904e-14,4.413704,4.413704,4.413704,0.039682202,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1695,0.5,0.0,50000.0,1.1612251e-06,50002.895,-10004.916,0.50002646,0.5000265,9.412951e-11,-6.6804255e-09,0.999947,1.8823906e-10,-102.54474,-323.3125,-323.3125,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.003077429,0.50178665,4.5707836,4.5821447,1.0,56.84673,45.698006,201.57242,121.740074,-0.0,-3.0473108e-14,4.5707836,4.5707836,4.5707836,0.039682217,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.169,0.5,0.0,50000.0,-2.641138e-07,50002.895,-10004.916,0.50002646,0.50002646,9.6503305e-11,-2.530271e-09,0.999947,1.9298615e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030771634,0.50178665,4.7278633,4.7392244,1.0,42.757942,59.531223,158.8947,167.64754,-0.0,-3.206439e-14,4.7278633,4.7278633,4.7278633,0.039682213,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1685,0.5,0.0,50000.0,-1.2045477e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.4254728e-11,-1.199593e-09,0.999947,-6.85022e-11,-99.51489,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.0030768989,0.50178665,4.884943,4.896304,1.0,27.61631,71.89858,112.30447,209.42696,-0.0,-3.52072e-14,4.884943,4.884943,4.884943,0.039682213,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.168,0.5,0.0,50000.0,-2.5000475e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.02762694e-10,1.3674033e-09,0.999947,-2.055036e-10,-94.29024,-308.9985,-308.9985,145.06749,186.53569,1.0,72.17238,230.92787,1.0,-0.0030766337,0.50178665,5.0420227,5.053384,1.0,11.794675,82.49557,62.94893,246.04959,-0.0,-3.559312e-14,5.0420227,5.0420227,5.0420227,0.03968222,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1675,0.5,0.0,50000.0,-3.2559751e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.1747044e-10,-7.10276e-10,0.999947,-2.34916e-10,-86.74384,-288.65704,-288.65704,145.06749,170.87923,1.0,72.17238,230.92787,1.0,-0.0030763687,0.50178665,5.1991024,5.2104635,1.0,-4.317385,91.061226,12.043374,276.61368,-0.0,-3.672103e-14,5.1991024,5.1991024,5.1991024,0.03968221,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.167,0.5,0.0,50000.0,-4.2927736e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2981252e-10,-1.0248896e-09,0.999947,-2.5959754e-10,-77.06152,-261.20786,-261.20786,145.06749,151.01517,1.0,72.17238,230.92787,1.0,-0.003076103,0.50178665,5.356182,5.3675427,1.0,-20.323137,97.38467,-39.158722,300.36658,-0.0,-3.7889295e-14,5.356182,5.356182,5.356182,0.039682224,1.0,1.0,1.0,5.3675427,5.356182,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1665,0.5,0.0,50000.0,-4.330864e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.6387339e-10,4.674454e-09,0.999947,-3.2771205e-10,-65.4817,-227.32689,-227.32689,145.06749,127.4326,1.0,72.17238,230.92787,1.0,-0.003075837,0.50178665,5.5132613,5.5246224,1.0,-35.828465,101.310165,-89.39661,316.7235,-0.0,-3.8979294e-14,5.5132613,5.5132613,5.5132613,0.039682213,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.166,0.5,0.0,50000.0,-3.869849e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.656793e-11,4.4712816e-09,0.999947,-1.7311753e-10,-52.289497,-187.84837,-187.84837,145.06749,100.71223,1.0,72.17238,230.92787,1.0,-0.0030755717,0.50178665,5.670341,5.681702,1.0,-50.45158,102.74107,-137.43324,325.28162,-0.0,-3.9993382e-14,5.670341,5.670341,5.670341,0.039682213,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1655,0.5,0.0,50000.0,-3.4553973e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.722861e-11,-1.5507357e-09,0.999947,-1.7443874e-10,-37.809753,-143.74442,-143.74442,145.06749,71.51198,1.0,72.17238,230.92787,1.0,-0.003075307,0.50178665,5.8274207,5.838782,1.0,-63.832405,101.64216,-182.08582,325.83023,-0.0,-4.085841e-14,5.8274207,5.8274207,5.8274207,0.039682202,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.165,0.5,0.0,50000.0,-2.7458786e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.0664698e-10,4.019002e-09,0.999947,-2.1327137e-10,-22.399006,-96.10098,-96.10098,145.06749,40.550877,1.0,72.17238,230.92787,1.0,-0.0030750418,0.50178665,5.9845004,5.9958615,1.0,-75.64147,98.040474,-222.25484,318.35583,-0.0,-4.179076e-14,5.9845004,5.9845004,5.9845004,0.039682217,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1645,0.5,0.0,50000.0,-2.1401672e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.15404485e-10,-2.0417287e-10,0.999947,-2.3078452e-10,-6.436721,-46.09123,-46.09123,145.06749,8.591261,1.0,72.17238,230.92787,1.0,-0.0030747761,0.50178665,6.14158,6.152941,1.0,-85.58799,92.024704,-256.9512,303.04245,-0.0,-4.257307e-14,6.14158,6.14158,6.14158,0.03968222,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.164,0.5,0.0,50000.0,-1.4699754e-06,50002.895,-10004.916,0.50002646,0.5000265,-6.18667e-11,-1.1671538e-09,0.999947,-1.2372028e-10,9.684056,5.053448,5.053449,145.06749,-23.57989,1.0,72.17238,230.92787,1.0,-0.0030745112,0.50178665,0.015474399,0.02683541,1.0,-93.42705,83.74299,-285.3206,280.26715,-0.0,-4.278691e-14,0.015474399,0.015474399,0.015474399,0.039682213,1.0,1.0,1.0,0.02683541,0.015474399,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1635,0.5,0.0,50000.0,-7.459581e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.6395908e-11,4.6136206e-09,0.999947,-5.2786223e-11,25.56638,56.073692,56.073692,145.06749,-55.17043,1.0,72.17238,230.92787,1.0,-0.0030742465,0.50178665,0.17255403,0.18391505,1.0,-98.965614,73.39924,-306.66443,250.59074,-0.0,-4.4220514e-14,0.17255403,0.17255403,0.17255403,0.0396822,1.0,1.0,1.0,0.18391505,0.17255403,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.163,0.5,0.0,50000.0,6.526766e-07,50002.895,-10004.916,0.50002646,0.5000265,3.6851713e-11,-6.59549e-09,0.999947,7.369561e-11,40.819176,105.71321,105.71321,145.06749,-85.40249,1.0,72.17238,230.92787,1.0,-0.0030739808,0.50178665,0.32963365,0.3409947,1.0,-102.06733,61.248154,-320.45718,214.74396,-0.0,-4.52324e-14,0.32963365,0.32963365,0.32963365,0.039682213,1.0,1.0,1.0,0.3409947,0.32963365,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1625,0.5,0.0,50000.0,1.7402007e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1581051e-10,-7.954478e-09,0.999947,2.3159648e-10,55.066868,152.74973,152.74973,145.06749,-113.531654,1.0,72.17238,230.92787,1.0,-0.0030737156,0.50178665,0.4867133,0.4980743,1.0,-102.65581,47.58894,-326.3592,173.60947,-0.0,-4.6266244e-14,0.4867133,0.4867133,0.4867133,0.039682213,1.0,1.0,1.0,0.4980743,0.4867133,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.162,0.5,0.0,50000.0,2.8477493e-06,50002.895,-10004.916,0.50002646,0.50002646,7.808414e-11,-1.2802634e-10,0.999947,1.5615174e-10,67.95863,196.02502,196.02502,145.06749,-138.8653,1.0,72.17238,230.92787,1.0,-0.003073452,0.50178665,0.6437929,0.65515393,1.0,-100.71656,32.757927,-324.22516,128.20013,-0.0,-4.7390565e-14,0.6437929,0.6437929,0.6437929,0.039682217,1.0,1.0,1.0,0.65515393,0.6437929,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1615,0.5,0.0,50000.0,3.0108617e-06,50002.895,-10004.916,0.50002646,0.5000265,8.7971214e-11,4.6799786e-09,0.999947,1.7592379e-10,79.177025,234.47356,234.47356,145.06749,-160.77962,1.0,72.17238,230.92787,1.0,-0.0030731873,0.50178665,0.80087256,0.81223357,1.0,-96.29733,17.120304,-314.10764,79.634094,-0.0,-4.850007e-14,0.80087256,0.80087256,0.80087256,0.039682206,1.0,1.0,1.0,0.81223357,0.80087256,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.161,0.5,0.0,50000.0,2.447092e-06,50002.895,-10004.916,0.50002646,0.5000265,4.7709794e-11,9.791579e-10,0.999947,9.540948e-11,88.44582,267.14856,267.14856,145.06749,-178.73502,1.0,72.17238,230.92787,1.0,-0.0030729233,0.50178665,0.9579522,0.9693132,1.0,-89.50694,1.0611231,-296.25574,29.107197,-0.0,-4.962396e-14,0.9579522,0.9579522,0.9579522,0.03968222,1.0,1.0,1.0,0.9693132,0.9579522,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1605,0.5,0.0,50000.0,2.0180364e-06,50002.895,-10004.916,0.50002646,0.5000265,4.7541363e-11,-3.281106e-11,0.999947,9.507265e-11,95.53678,293.24548,293.24548,145.06749,-192.28935,1.0,72.17238,230.92787,1.0,-0.0030726586,0.50178665,1.1150318,1.1263928,1.0,-80.512596,-15.024186,-271.10904,-22.136421,-0.0,-5.0584438e-14,1.1150318,1.1150318,1.1150318,0.039682213,1.0,1.0,1.0,1.1263928,1.1150318,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.16,0.5,0.0,50000.0,1.0865098e-06,50002.895,-10004.916,0.50002646,0.50002646,3.970221e-11,2.899895e-10,0.999947,7.939601e-11,100.275314,312.1217,312.1217,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.0030723931,0.50178665,1.2721114,1.2834724,1.0,-69.53577,-30.73955,-239.28676,-72.83496,-0.0,-5.11445e-14,1.2721114,1.2721114,1.2721114,0.03968221,1.0,1.0,1.0,1.2834724,1.2721114,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1595,0.5,0.0,50000.0,5.446265e-07,50002.895,-10004.916,0.50002646,0.5000265,1.7720473e-11,-5.263318e-09,0.999947,3.543719e-11,102.54474,323.3125,323.3125,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.003072128,0.50178665,1.4291911,1.4405521,1.0,-56.846733,-45.698006,-201.57242,-121.74007,-0.0,-5.2047735e-14,1.4291911,1.4291911,1.4291911,0.039682217,1.0,1.0,1.0,1.4405521,1.4291911,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.159,0.5,0.0,50000.0,-2.7021528e-07,50002.895,-10004.916,0.50002646,0.5000265,1.354459e-11,-2.1900175e-09,0.999947,2.7086309e-11,102.28917,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0030718632,0.50178665,1.5862707,1.5976317,1.0,-42.757946,-59.531223,-158.8947,-167.64752,-0.0,-5.2664517e-14,1.5862707,1.5862707,1.5862707,0.039682213,1.0,1.0,1.0,1.5976317,1.5862707,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1585,0.5,0.0,50000.0,-8.0721355e-07,50002.895,-10004.916,0.50002646,0.50002646,-3.3733783e-11,1.00176525e-08,0.999947,-6.746041e-11,99.5149,321.7314,321.7314,145.06749,-197.59906,1.0,72.17238,230.92787,1.0,-0.0030715985,0.50178665,1.7433504,1.7547114,1.0,-27.616314,-71.89858,-112.304474,-209.42694,-0.0,-5.3316685e-14,1.7433504,1.7433504,1.7433504,0.03968221,1.0,1.0,1.0,1.7547114,1.7433504,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.158,0.5,0.0,50000.0,-1.977633e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.638707e-11,6.4435293e-09,0.999947,-1.5275795e-10,94.29024,308.9985,308.9985,145.06749,-186.53575,1.0,72.17238,230.92787,1.0,-0.0030713328,0.50178665,1.90043,1.911791,1.0,-11.794678,-82.49556,-62.948933,-246.04958,-0.0,-5.352362e-14,1.90043,1.90043,1.90043,0.03968221,1.0,1.0,1.0,1.911791,1.90043,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1575,0.5,0.0,50000.0,-2.6462026e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2230474e-10,1.9053195e-09,0.999947,-2.4458355e-10,86.74384,288.65704,288.65704,145.06749,-170.87929,1.0,72.17238,230.92787,1.0,-0.003071067,0.50178665,2.0575097,2.0688705,1.0,4.317383,-91.061226,-12.043382,-276.61365,-0.0,-5.403795e-14,2.0575097,2.0575097,2.0575097,0.039682213,1.0,1.0,1.0,2.0688705,2.0575097,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.157,0.5,0.0,50000.0,-3.1388327e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.403341e-11,3.9514982e-09,0.999947,-1.68049e-10,77.06153,261.2079,261.2079,145.06749,-151.01523,1.0,72.17238,230.92787,1.0,-0.0030708015,0.50178665,2.2145894,2.2259502,1.0,20.323135,-97.38467,39.15872,-300.36658,-0.0,-5.4650335e-14,2.2145894,2.2145894,2.2145894,0.039682213,1.0,1.0,1.0,2.2259502,2.2145894,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1565,0.5,0.0,50000.0,-3.0515557e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.0538601e-10,-8.070452e-09,0.999947,-2.107497e-10,65.481705,227.3269,227.3269,145.06749,-127.432655,1.0,72.17238,230.92787,1.0,-0.0030705351,0.50178665,2.3716688,2.38303,1.0,35.828465,-101.310165,89.3966,-316.7235,-0.0,-5.4616197e-14,2.3716688,2.3716688,2.3716688,0.03968221,1.0,1.0,1.0,2.38303,2.3716688,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.156,0.5,0.0,50000.0,-2.1905598e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.1582088e-11,4.289695e-09,0.999947,-6.3157486e-11,52.289497,187.84839,187.84839,145.06749,-100.71228,1.0,72.17238,230.92787,1.0,-0.0030702697,0.50178665,2.5287485,2.5401096,1.0,50.451576,-102.74107,137.43324,-325.28162,-0.0,-5.52456e-14,2.5287485,2.5287485,2.5287485,0.039682213,1.0,1.0,1.0,2.5401096,2.5287485,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1555,0.5,0.0,50000.0,-1.632308e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.6196067e-11,-1.6342931e-09,0.999947,-3.2388703e-11,37.809753,143.74442,143.74442,145.06749,-71.51204,1.0,72.17238,230.92787,1.0,-0.0030700057,0.50178665,2.6858282,2.697189,1.0,63.832405,-101.64216,182.08582,-325.83023,-0.0,-5.5892658e-14,2.6858282,2.6858282,2.6858282,0.039682213,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.155,0.5,0.0,50000.0,-5.8489024e-07,50002.895,-10004.916,0.50002646,0.50002646,9.944393e-13,9.150485e-09,0.999947,1.988668e-12,22.399008,96.10099,96.10099,145.06749,-40.55093,1.0,72.17238,230.92787,1.0,-0.0030697403,0.50178665,2.8429077,2.8542688,1.0,75.641464,-98.040474,222.25484,-318.35583,-0.0,-5.6401095e-14,2.8429077,2.8429077,2.8429077,0.039682202,1.0,1.0,1.0,2.8542688,2.8429077,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1545,0.5,0.0,50000.0,7.610032e-08,50002.895,-10004.916,0.50002646,0.5000265,1.6841294e-11,4.6841344e-09,0.999947,3.3679018e-11,6.436723,46.091236,46.091232,145.06749,-8.591321,1.0,72.17238,230.92787,1.0,-0.0030694741,0.50178665,2.9999874,3.0113485,1.0,85.58798,-92.02471,256.9512,-303.04245,-0.0,-5.639467e-14,2.9999874,2.9999874,2.9999874,0.0396822,1.0,1.0,1.0,3.0113485,2.9999874,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.154,0.5,0.0,50000.0,1.109668e-06,50002.895,-10004.916,0.50002646,0.5000265,6.2281014e-11,1.6912435e-09,0.999947,1.2454883e-10,-9.684054,-5.0534415,-5.0534425,145.06749,23.579834,1.0,72.17238,230.92787,1.0,-0.0030692096,0.50178665,3.157067,3.168428,1.0,93.42704,-83.74299,285.3206,-280.26715,-0.0,-5.6389535e-14,3.157067,3.157067,3.157067,0.039682206,1.0,1.0,1.0,3.168428,3.157067,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1535,0.5,0.0,50000.0,1.8675836e-06,50002.895,-10004.916,0.50002646,0.50002646,1.2337283e-10,9.48913e-09,0.999947,2.467195e-10,-25.566378,-56.073685,-56.073685,145.06749,55.170372,1.0,72.17238,230.92787,1.0,-0.0030689447,0.50178665,3.3141468,3.3255076,1.0,98.965614,-73.39924,306.66443,-250.59074,-0.0,-5.537402e-14,3.3141468,3.3141468,3.3141468,0.039682206,1.0,1.0,1.0,3.3255076,3.3141468,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.153,0.5,0.0,50000.0,3.0283938e-06,50002.895,-10004.916,0.50002646,0.50002646,1.6749062e-10,-1.2193241e-08,0.999947,3.3494574e-10,-40.81917,-105.7132,-105.7132,145.06749,85.402435,1.0,72.17238,230.92787,1.0,-0.00306868,0.50178665,3.4712262,3.4825873,1.0,102.06733,-61.248158,320.45715,-214.74396,-0.0,5.974856e-14,3.4712262,3.4712262,3.4712262,0.039682202,1.0,1.0,1.0,3.4825873,3.4712262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1525,0.5,0.0,50000.0,3.9317747e-06,50002.895,-10004.916,0.50002646,0.50002646,2.5000785e-10,3.028954e-09,0.999947,4.9996274e-10,-55.066864,-152.74973,-152.74973,145.06749,113.5316,1.0,72.17238,230.92787,1.0,-0.003068415,0.50178665,3.628306,3.639667,1.0,102.65581,-47.58894,326.3592,-173.60947,-0.0,1.974028e-13,3.628306,3.628306,3.628306,0.039682213,1.0,1.0,1.0,3.639667,3.628306,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.152,0.5,0.0,50000.0,4.1262133e-06,50002.895,-10004.916,0.50002646,0.50002646,2.3731547e-10,-6.211755e-10,0.999947,4.7458065e-10,-67.958626,-196.02502,-196.02502,145.06749,138.86525,1.0,72.17238,230.92787,1.0,-0.003068151,0.50178665,3.7853856,3.7967465,1.0,100.71655,-32.757927,324.22516,-128.20015,-0.0,2.8309616e-13,3.7853856,3.7853856,3.7853856,0.03968221,1.0,1.0,1.0,3.7967465,3.7853856,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1515,0.5,0.0,50000.0,3.7458572e-06,50002.895,-10004.916,0.50002646,0.5000265,1.9383857e-10,-7.746725e-09,0.999947,3.8763606e-10,-79.177025,-234.47354,-234.47354,145.06749,160.77957,1.0,72.17238,230.92787,1.0,-0.003067887,0.50178665,3.9424653,3.9538262,1.0,96.297325,-17.120306,314.10764,-79.6341,-0.0,3.3779294e-13,3.9424653,3.9424653,3.9424653,0.03968222,1.0,1.0,1.0,3.9538262,3.9424653,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.151,0.5,0.0,50000.0,3.0921528e-06,50002.895,-10004.916,0.50002646,0.50002646,1.9107968e-10,1.8831334e-09,0.999947,3.8211886e-10,-88.445816,-267.14856,-267.14856,145.06749,178.73495,1.0,72.17238,230.92787,1.0,-0.0030676224,0.50178665,4.099545,4.1109056,1.0,89.50694,-1.0611248,296.25574,-29.107203,-0.0,3.6651267e-13,4.099545,4.099545,4.099545,0.03968221,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1505,0.5,0.0,50000.0,2.20443e-06,50002.895,-10004.916,0.50002646,0.50002646,2.1924255e-10,-6.2834125e-09,0.999947,4.3843865e-10,-95.53678,-293.24548,-293.24548,145.06749,192.2893,1.0,72.17238,230.92787,1.0,-0.0030673577,0.50178665,4.256624,4.2679853,1.0,80.512596,15.024184,271.10907,22.136412,-0.0,3.942382e-13,4.256624,4.256624,4.256624,0.039682217,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.15,0.5,0.0,50000.0,1.3528867e-06,50002.895,-10004.916,0.50002646,0.50002646,1.8203e-10,-9.331697e-10,0.999947,3.6402142e-10,-100.275314,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0030670932,0.50178665,4.413704,4.425065,1.0,69.53577,30.739548,239.28676,72.83495,-0.0,4.0827918e-13,4.413704,4.413704,4.413704,0.039682213,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1495,0.5,0.0,50000.0,7.730929e-07,50002.895,-10004.916,0.50002646,0.5000265,1.8885295e-10,-5.917169e-09,0.999947,3.7766587e-10,-102.54474,-323.31247,-323.31247,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.0030668285,0.50178665,4.5707836,4.5821447,1.0,56.846733,45.698,201.57242,121.74006,-0.0,4.1634843e-13,4.5707836,4.5707836,4.5707836,0.039682217,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.149,0.5,0.0,50000.0,-2.7096291e-07,50002.895,-10004.916,0.50002646,0.50002646,1.9017703e-10,-1.9929354e-09,0.999947,3.8031375e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030665628,0.50178665,4.7278633,4.7392244,1.0,42.757946,59.53122,158.89471,167.64752,-0.0,4.2200984e-13,4.7278633,4.7278633,4.7278633,0.039682213,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1485,0.5,0.0,50000.0,-6.67344e-07,50002.895,-10004.916,0.50002646,0.50002646,1.0294648e-10,-9.922552e-09,0.999947,2.0587114e-10,-99.5149,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.0030662983,0.50178665,4.884943,4.896304,1.0,27.616316,71.89858,112.30448,209.42694,-0.0,4.224778e-13,4.884943,4.884943,4.884943,0.039682213,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.148,0.5,0.0,50000.0,-1.7440916e-06,50002.895,-10004.916,0.50002646,0.50002646,6.045243e-11,1.1209037e-08,0.999947,1.2089205e-10,-94.29024,-308.9985,-308.9985,145.06749,186.53569,1.0,72.17238,230.92787,1.0,-0.0030660338,0.50178665,5.0420227,5.053384,1.0,11.79468,82.49556,62.94894,246.04958,-0.0,4.2029943e-13,5.0420227,5.0420227,5.0420227,0.039682213,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1475,0.5,0.0,50000.0,-2.4391386e-06,50002.895,-10004.916,0.50002646,0.50002646,2.1316754e-11,6.553875e-09,0.999947,4.262899e-11,-86.74384,-288.65704,-288.65704,145.06749,170.87924,1.0,72.17238,230.92787,1.0,-0.0030657686,0.50178665,5.1991024,5.2104635,1.0,-4.317381,91.061226,12.043389,276.61365,-0.0,4.1684256e-13,5.1991024,5.1991024,5.1991024,0.039682217,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.147,0.5,0.0,50000.0,-3.2854282e-06,50002.895,-10004.916,0.50002646,0.50002646,3.6014337e-11,5.5421956e-09,0.999947,7.202104e-11,-77.06153,-261.2079,-261.2079,145.06749,151.01518,1.0,72.17238,230.92787,1.0,-0.0030655025,0.50178665,5.356182,5.3675427,1.0,-20.323132,97.38467,-39.15871,300.36658,-0.0,4.1296139e-13,5.356182,5.356182,5.356182,0.039682213,1.0,1.0,1.0,5.3675427,5.356182,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1465,0.5,0.0,50000.0,-3.2125658e-06,50002.895,-10004.916,0.50002646,0.50002646,1.726008e-11,-9.186943e-09,0.999947,3.4516504e-11,-65.481705,-227.3269,-227.3269,145.06749,127.4326,1.0,72.17238,230.92787,1.0,-0.0030652366,0.50178665,5.5132613,5.5246224,1.0,-35.82846,101.310165,-89.39659,316.7235,-0.0,4.0951257e-13,5.5132613,5.5132613,5.5132613,0.039682206,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.146,0.5,0.0,50000.0,-2.6705682e-06,50002.895,-10004.916,0.50002646,0.50002646,9.006321e-11,-6.340136e-09,0.999947,1.8010733e-10,-52.2895,-187.84839,-187.84839,145.06749,100.712234,1.0,72.17238,230.92787,1.0,-0.0030649717,0.50178665,5.670341,5.681702,1.0,-50.451576,102.74107,-137.43323,325.28162,-0.0,4.03925e-13,5.670341,5.670341,5.670341,0.039682213,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1455,0.5,0.0,50000.0,-2.1628775e-06,50002.895,-10004.916,0.50002646,0.50002646,7.6340476e-11,-1.1104305e-09,0.999947,1.5266477e-10,-37.809757,-143.74443,-143.74443,145.06749,71.511986,1.0,72.17238,230.92787,1.0,-0.0030647072,0.50178665,5.8274207,5.838782,1.0,-63.8324,101.64216,-182.08582,325.83023,-0.0,3.9517855e-13,5.8274207,5.8274207,5.8274207,0.039682202,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.145,0.5,0.0,50000.0,-1.6272988e-06,50002.895,-10004.916,0.50002646,0.5000265,7.765992e-11,8.508794e-09,0.999947,1.5530338e-10,-22.39901,-96.101,-96.101,145.06749,40.550884,1.0,72.17238,230.92787,1.0,-0.003064442,0.50178665,5.9845004,5.9958615,1.0,-75.641464,98.040474,-222.25484,318.35583,-0.0,3.8683946e-13,5.9845004,5.9845004,5.9845004,0.039682206,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1445,0.5,0.0,50000.0,-1.1698706e-06,50002.895,-10004.916,0.50002646,0.5000265,7.2976736e-11,6.311937e-09,0.999947,1.45938e-10,-6.4367256,-46.09124,-46.09124,145.06749,8.59127,1.0,72.17238,230.92787,1.0,-0.0030641768,0.50178665,6.14158,6.152941,1.0,-85.58798,92.02471,-256.9512,303.04245,-0.0,3.8026543e-13,6.14158,6.14158,6.14158,0.039682202,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.144,0.5,0.0,50000.0,-7.6255213e-07,50002.895,-10004.916,0.50002646,0.5000265,1.0348796e-10,6.741675e-09,0.999947,2.06954e-10,9.684052,5.0534334,5.0534344,145.06749,-23.57988,1.0,72.17238,230.92787,1.0,-0.0030639118,0.50178665,0.015474355,0.02683541,1.0,-93.42705,83.74299,-285.3206,280.26715,-0.0,3.7347705e-13,0.015474355,0.015474355,0.015474355,0.03968222,1.0,1.0,1.0,0.02683541,0.015474355,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1435,0.5,0.0,50000.0,-3.2070037e-07,50002.895,-10004.916,0.50002646,0.5000265,1.1318926e-10,-1.7161816e-09,0.999947,2.2635452e-10,25.566376,56.073677,56.073677,145.06749,-55.17042,1.0,72.17238,230.92787,1.0,-0.0030636478,0.50178665,0.17255399,0.18391505,1.0,-98.96562,73.39925,-306.66443,250.59074,-0.0,3.6642456e-13,0.17255399,0.17255399,0.17255399,0.039682202,1.0,1.0,1.0,0.18391505,0.17255399,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.143,0.5,0.0,50000.0,5.7764987e-07,50002.895,-10004.916,0.50002646,0.5000265,1.7254355e-10,3.538306e-09,0.999947,3.4505054e-10,40.81917,105.713196,105.7132,145.06749,-85.40248,1.0,72.17238,230.92787,1.0,-0.003063383,0.50178665,0.32963362,0.3409947,1.0,-102.06733,61.24816,-320.45715,214.74397,-0.0,3.5745801e-13,0.32963362,0.32963362,0.32963362,0.039682206,1.0,1.0,1.0,0.3409947,0.32963362,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1425,0.5,0.0,50000.0,1.2189704e-06,50002.895,-10004.916,0.50002646,0.5000265,2.3920954e-10,3.4132372e-09,0.999947,4.7836834e-10,55.066864,152.74971,152.74971,145.06749,-113.53165,1.0,72.17238,230.92787,1.0,-0.0030631188,0.50178665,0.48671326,0.4980743,1.0,-102.65581,47.588943,-326.3592,173.60948,-0.0,3.4879234e-13,0.48671326,0.48671326,0.48671326,0.039682213,1.0,1.0,1.0,0.4980743,0.48671326,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.142,0.5,0.0,50000.0,1.7698161e-06,50002.895,-10004.916,0.50002646,0.50002646,1.706706e-10,3.7203948e-10,0.999947,3.4130504e-10,67.958626,196.02502,196.02502,145.06749,-138.8653,1.0,72.17238,230.92787,1.0,-0.003062855,0.50178665,0.64379287,0.65515393,1.0,-100.71656,32.75793,-324.22516,128.20015,-0.0,3.4028192e-13,0.64379287,0.64379287,0.64379287,0.039682206,1.0,1.0,1.0,0.65515393,0.64379287,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1415,0.5,0.0,50000.0,1.5423911e-06,50002.895,-10004.916,0.50002646,0.5000265,1.6005602e-10,-2.8139724e-09,0.999947,3.2007813e-10,79.177025,234.47354,234.47354,145.06749,-160.77962,1.0,72.17238,230.92787,1.0,-0.00306259,0.50178665,0.8008725,0.81223357,1.0,-96.29733,17.120308,-314.10764,79.63411,-0.0,3.3185816e-13,0.8008725,0.8008725,0.8008725,0.039682217,1.0,1.0,1.0,0.81223357,0.8008725,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.141,0.5,0.0,50000.0,7.4708186e-07,50002.895,-10004.916,0.50002646,0.5000265,8.106674e-11,-3.816142e-09,0.999947,1.6211629e-10,88.445816,267.14853,267.14856,145.06749,-178.73502,1.0,72.17238,230.92787,1.0,-0.0030623258,0.50178665,0.95795214,0.9693132,1.0,-89.50694,1.0611273,-296.25577,29.10721,-0.0,3.219011e-13,0.95795214,0.95795214,0.95795214,0.039682213,1.0,1.0,1.0,0.9693132,0.95795214,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1405,0.5,0.0,50000.0,1.7461676e-07,50002.895,-10004.916,0.50002646,0.50002646,5.8521535e-11,-3.0185952e-09,0.999947,1.1703066e-10,95.53678,293.24545,293.24545,145.06749,-192.28935,1.0,72.17238,230.92787,1.0,-0.0030620613,0.50178665,1.1150317,1.1263928,1.0,-80.5126,-15.024182,-271.10907,-22.136406,-0.0,3.122026e-13,1.1150317,1.1150317,1.1150317,0.039682206,1.0,1.0,1.0,1.1263928,1.1150317,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.14,0.5,0.0,50000.0,-9.696386e-07,50002.895,-10004.916,0.50002646,0.50002646,3.26946e-11,4.059481e-09,0.999947,6.538227e-11,100.275314,312.1217,312.1217,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.0030617965,0.50178665,1.2721114,1.2834724,1.0,-69.53577,-30.739546,-239.28676,-72.834946,-0.0,3.027966e-13,1.2721114,1.2721114,1.2721114,0.039682217,1.0,1.0,1.0,1.2834724,1.2721114,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
