Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.1395,0.5,0.0,50000.0,-1.4167385e-06,50002.895,-10004.916,0.50002646,0.5000265,-4.909883e-13,5.181311e-09,0.999947,-9.818726e-13,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0030615306,0.50178665,1.429191,1.4405521,1.0,-56.846737,-45.698,-201.57243,-121.74005,-0.0,2.9229196e-13,1.429191,1.429191,1.429191,0.039682217,1.0,1.0,1.0,1.4405521,1.429191,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.139,0.5,0.0,50000.0,-2.1513192e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.1516508e-11,-1.2436963e-08,0.999947,-2.3030576e-11,102.28917,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0030612664,0.50178665,1.5862707,1.5976317,1.0,-42.75795,-59.53122,-158.89471,-167.6475,-0.0,2.834791e-13,1.5862707,1.5862707,1.5862707,0.039682213,1.0,1.0,1.0,1.5976317,1.5862707,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1385,0.5,0.0,50000.0,-2.4532608e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.334448e-11,1.2341035e-09,0.999947,-1.4667342e-10,99.5149,321.7314,321.7314,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030610014,0.50178665,1.7433503,1.7547114,1.0,-27.616318,-71.89858,-112.30449,-209.42694,-0.0,2.7577617e-13,1.7433503,1.7433503,1.7433503,0.039682217,1.0,1.0,1.0,1.7547114,1.7433503,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.138,0.5,0.0,50000.0,-3.5425983e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2712341e-10,-1.1843768e-10,0.999947,-2.542199e-10,94.290245,308.9985,308.9985,145.06749,-186.53575,1.0,72.17238,230.92787,1.0,-0.003060736,0.50178665,1.90043,1.911791,1.0,-11.794682,-82.49556,-62.948948,-246.04958,-0.0,2.681895e-13,1.90043,1.90043,1.90043,0.03968221,1.0,1.0,1.0,1.911791,1.90043,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1375,0.5,0.0,50000.0,-3.8157723e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5992498e-10,-2.4766036e-09,0.999947,-3.1981606e-10,86.74385,288.65704,288.65704,145.06749,-170.87929,1.0,72.17238,230.92787,1.0,-0.00306047,0.50178665,2.0575097,2.0688705,1.0,4.3173785,-91.061226,-12.043396,-276.61365,-0.0,2.6280145e-13,2.0575097,2.0575097,2.0575097,0.03968221,1.0,1.0,1.0,2.0688705,2.0575097,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.137,0.5,0.0,50000.0,-4.023974e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.222585e-10,-4.4041055e-09,0.999947,-2.444911e-10,77.06153,261.2079,261.2079,145.06749,-151.01523,1.0,72.17238,230.92787,1.0,-0.0030602047,0.50178665,2.214589,2.2259502,1.0,20.32313,-97.38466,39.158703,-300.36658,-0.0,2.5879708e-13,2.214589,2.214589,2.214589,0.039682206,1.0,1.0,1.0,2.2259502,2.214589,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1365,0.5,0.0,50000.0,-3.7113734e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.5945104e-10,-3.978074e-09,0.999947,-3.188683e-10,65.481705,227.3269,227.3269,145.06749,-127.43266,1.0,72.17238,230.92787,1.0,-0.0030599383,0.50178665,2.3716688,2.38303,1.0,35.82846,-101.310165,89.39658,-316.7235,-0.0,2.5196148e-13,2.3716688,2.3716688,2.3716688,0.039682217,1.0,1.0,1.0,2.38303,2.3716688,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.136,0.5,0.0,50000.0,-2.8054412e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.463328e-11,4.870484e-09,0.999947,-1.8924651e-10,52.2895,187.8484,187.8484,145.06749,-100.712296,1.0,72.17238,230.92787,1.0,-0.0030596731,0.50178665,2.5287485,2.5401096,1.0,50.451572,-102.74107,137.43323,-325.28162,-0.0,2.4521867e-13,2.5287485,2.5287485,2.5287485,0.039682213,1.0,1.0,1.0,2.5401096,2.5287485,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1355,0.5,0.0,50000.0,-2.1334413e-06,50002.895,-10004.916,0.50002646,0.5000265,-9.727403e-11,-1.077431e-09,0.999947,-1.9452745e-10,37.809757,143.74443,143.74443,145.06749,-71.51204,1.0,72.17238,230.92787,1.0,-0.003059409,0.50178665,2.6858282,2.697189,1.0,63.8324,-101.64216,182.0858,-325.83023,-0.0,2.3871736e-13,2.6858282,2.6858282,2.6858282,0.039682213,1.0,1.0,1.0,2.697189,2.6858282,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.135,0.5,0.0,50000.0,-9.919469e-07,50002.895,-10004.916,0.50002646,0.50002646,-8.164813e-11,-1.0427829e-08,0.999947,-1.6327897e-10,22.399012,96.101006,96.101006,145.06749,-40.550938,1.0,72.17238,230.92787,1.0,-0.0030591441,0.50178665,2.8429077,2.8542688,1.0,75.641464,-98.040474,222.25482,-318.35583,-0.0,2.33215e-13,2.8429077,2.8429077,2.8429077,0.039682213,1.0,1.0,1.0,2.8542688,2.8429077,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1345,0.5,0.0,50000.0,-3.437283e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.17019e-11,-4.003792e-09,0.999947,-1.433886e-10,6.436728,46.091248,46.091248,145.06749,-8.59133,1.0,72.17238,230.92787,1.0,-0.0030588782,0.50178665,2.9999874,3.0113485,1.0,85.58798,-92.02471,256.9512,-303.04245,-0.0,2.2656121e-13,2.9999874,2.9999874,2.9999874,0.039682206,1.0,1.0,1.0,3.0113485,2.9999874,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.134,0.5,0.0,50000.0,7.8526347e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.3694612e-11,-3.4940366e-09,0.999947,-4.7384204e-11,-9.68405,-5.0534267,-5.0534277,145.06749,23.579824,1.0,72.17238,230.92787,1.0,-0.0030586128,0.50178665,3.157067,3.168428,1.0,93.42704,-83.74299,285.3206,-280.26715,-0.0,2.1804849e-13,3.157067,3.157067,3.157067,0.039682213,1.0,1.0,1.0,3.168428,3.157067,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1335,0.5,0.0,50000.0,1.4622883e-06,50002.895,-10004.916,0.50002646,0.5000265,3.0103652e-11,3.3643957e-09,0.999947,6.020093e-11,-25.566374,-56.07367,-56.07367,145.06749,55.17036,1.0,72.17238,230.92787,1.0,-0.0030583488,0.50178665,3.3141465,3.3255076,1.0,98.965614,-73.39925,306.66443,-250.59074,-0.0,2.127301e-13,3.3141465,3.3141465,3.3141465,0.0396822,1.0,1.0,1.0,3.3255076,3.3141465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.133,0.5,0.0,50000.0,2.7776512e-06,50002.895,-10004.916,0.50002646,0.50002646,8.6263184e-11,-1.8483389e-09,0.999947,1.7250809e-10,-40.819168,-105.713196,-105.713196,145.06749,85.40243,1.0,72.17238,230.92787,1.0,-0.0030580843,0.50178665,3.4712262,3.4825873,1.0,102.06733,-61.24816,320.45715,-214.74397,-0.0,2.0685073e-13,3.4712262,3.4712262,3.4712262,0.039682202,1.0,1.0,1.0,3.4825873,3.4712262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1325,0.5,0.0,50000.0,4.0019236e-06,50002.895,-10004.916,0.50002646,0.50002646,1.691942e-10,3.5989351e-09,0.999947,3.3835257e-10,-55.06686,-152.74971,-152.74971,145.06749,113.53159,1.0,72.17238,230.92787,1.0,-0.0030578193,0.50178665,3.628306,3.639667,1.0,102.65581,-47.588947,326.3592,-173.60948,-0.0,1.9924588e-13,3.628306,3.628306,3.628306,0.039682202,1.0,1.0,1.0,3.639667,3.628306,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.132,0.5,0.0,50000.0,4.51043e-06,50002.895,-10004.916,0.50002646,0.50002646,1.6023843e-10,9.0431045e-11,0.999947,3.204429e-10,-67.958626,-196.02501,-196.02501,145.06749,138.86523,1.0,72.17238,230.92787,1.0,-0.003057555,0.50178665,3.7853856,3.7967465,1.0,100.71655,-32.75793,324.22516,-128.20016,-0.0,1.9285253e-13,3.7853856,3.7853856,3.7853856,0.03968222,1.0,1.0,1.0,3.7967465,3.7853856,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1315,0.5,0.0,50000.0,4.7844974e-06,50002.895,-10004.916,0.50002646,0.5000265,1.1935687e-10,2.305289e-09,0.999947,2.3868846e-10,-79.17702,-234.47354,-234.47354,145.06749,160.77956,1.0,72.17238,230.92787,1.0,-0.003057291,0.50178665,3.942465,3.9538262,1.0,96.29733,-17.12031,314.10767,-79.63412,-0.0,1.8793979e-13,3.942465,3.942465,3.942465,0.039682206,1.0,1.0,1.0,3.9538262,3.942465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.131,0.5,0.0,50000.0,4.1322023e-06,50002.895,-10004.916,0.50002646,0.5000265,9.374013e-11,-1.977753e-09,0.999947,1.8746038e-10,-88.445816,-267.14853,-267.14853,145.06749,178.73495,1.0,72.17238,230.92787,1.0,-0.0030570265,0.50178665,4.099545,4.1109056,1.0,89.50694,-1.0611296,296.25577,-29.107216,-0.0,1.8357576e-13,4.099545,4.099545,4.099545,0.039682217,1.0,1.0,1.0,4.1109056,4.099545,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1305,0.5,0.0,50000.0,3.4543928e-06,50002.895,-10004.916,0.50002646,0.50002646,1.2024633e-10,3.2606182e-10,0.999947,2.4046717e-10,-95.53678,-293.24545,-293.24545,145.06749,192.28929,1.0,72.17238,230.92787,1.0,-0.0030567618,0.50178665,4.256624,4.2679853,1.0,80.5126,15.024179,271.10907,22.136398,-0.0,1.8029958e-13,4.256624,4.256624,4.256624,0.03968221,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.13,0.5,0.0,50000.0,2.520884e-06,50002.895,-10004.916,0.50002646,0.5000265,5.0385834e-11,-7.878149e-09,0.999947,1.0076099e-10,-100.275314,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0030564978,0.50178665,4.413704,4.425065,1.0,69.53577,30.739544,239.28677,72.83494,-0.0,1.7702249e-13,4.413704,4.413704,4.413704,0.039682224,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1295,0.5,0.0,50000.0,1.8886917e-06,50002.895,-10004.916,0.50002646,0.5000265,3.0000915e-11,-5.098919e-09,0.999947,5.9995474e-11,-102.54474,-323.31247,-323.31247,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.0030562328,0.50178665,4.5707836,4.5821447,1.0,56.846737,45.697998,201.57243,121.74004,-0.0,1.7432555e-13,4.5707836,4.5707836,4.5707836,0.039682217,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.129,0.5,0.0,50000.0,4.5795917e-07,50002.895,-10004.916,0.50002646,0.50002646,5.275661e-11,-1.3724527e-09,0.999947,1.05502045e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030559674,0.50178665,4.7278633,4.7392244,1.0,42.75795,59.531216,158.89473,167.6475,-0.0,1.6758367e-13,4.7278633,4.7278633,4.7278633,0.039682213,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1285,0.5,0.0,50000.0,-3.6526285e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.2556025e-11,5.842503e-10,0.999947,-4.510727e-11,-99.5149,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.0030557034,0.50178665,4.884943,4.896304,1.0,27.61632,71.898575,112.3045,209.42693,-0.0,1.5623542e-13,4.884943,4.884943,4.884943,0.039682206,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.128,0.5,0.0,50000.0,-2.0533023e-06,50002.895,-10004.916,0.50002646,0.5000265,-7.2369215e-11,-3.2556817e-09,0.999947,-1.447231e-10,-94.290245,-308.99854,-308.99854,145.06749,186.5357,1.0,72.17238,230.92787,1.0,-0.0030554384,0.50178665,5.0420227,5.053384,1.0,11.794683,82.49556,62.948956,246.04956,-0.0,1.4765172e-13,5.0420227,5.0420227,5.0420227,0.039682213,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1275,0.5,0.0,50000.0,-2.9448784e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.2334572e-10,2.334657e-09,0.999947,-2.4666533e-10,-86.74385,-288.65704,-288.65704,145.06749,170.87924,1.0,72.17238,230.92787,1.0,-0.003055173,0.50178665,5.1991024,5.2104635,1.0,-4.3173766,91.061226,12.043404,276.61365,-0.0,1.4197721e-13,5.1991024,5.1991024,5.1991024,0.039682213,1.0,1.0,1.0,5.2104635,5.1991024,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.127,0.5,0.0,50000.0,-3.8444246e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.0177806e-10,-2.642817e-09,0.999947,-2.0353454e-10,-77.06153,-261.2079,-261.2079,145.06749,151.01518,1.0,72.17238,230.92787,1.0,-0.0030549068,0.50178665,5.3561816,5.3675427,1.0,-20.323128,97.38466,-39.158695,300.36658,-0.0,1.3859469e-13,5.3561816,5.3561816,5.3561816,0.039682213,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1265,0.5,0.0,50000.0,-3.806955e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2745704e-10,1.069766e-09,0.999947,-2.5488708e-10,-65.481705,-227.32692,-227.32692,145.06749,127.43262,1.0,72.17238,230.92787,1.0,-0.003054642,0.50178665,5.5132613,5.5246224,1.0,-35.828457,101.310165,-89.396576,316.7235,-0.0,1.3299446e-13,5.5132613,5.5132613,5.5132613,0.039682217,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.126,0.5,0.0,50000.0,-3.1556035e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.4491108e-11,5.7138685e-09,0.999947,-6.89749e-11,-52.289505,-187.8484,-187.8484,145.06749,100.71224,1.0,72.17238,230.92787,1.0,-0.003054377,0.50178665,5.670341,5.681702,1.0,-50.451572,102.74107,-137.43323,325.28162,-0.0,1.2904456e-13,5.670341,5.670341,5.670341,0.039682213,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1255,0.5,0.0,50000.0,-2.6056102e-06,50002.895,-10004.916,0.50002646,0.5000265,-5.1655017e-11,-1.2377921e-09,0.999947,-1.0329909e-10,-37.80976,-143.74445,-143.74445,145.06749,71.512,1.0,72.17238,230.92787,1.0,-0.0030541124,0.50178665,5.8274207,5.838782,1.0,-63.8324,101.64216,-182.0858,325.83023,-0.0,1.2250487e-13,5.8274207,5.8274207,5.8274207,0.039682213,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.125,0.5,0.0,50000.0,-1.6460062e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.286177e-11,-5.3509512e-09,0.999947,-1.457081e-10,-22.399015,-96.10101,-96.10101,145.06749,40.55089,1.0,72.17238,230.92787,1.0,-0.0030538477,0.50178665,5.9845004,5.9958615,1.0,-75.641464,98.04048,-222.25482,318.35583,-0.0,1.1384608e-13,5.9845004,5.9845004,5.9845004,0.039682206,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1245,0.5,0.0,50000.0,-1.1318782e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.4630037e-11,-2.2179112e-09,0.999947,-1.092485e-10,-6.4367304,-46.091255,-46.091255,145.06749,8.59128,1.0,72.17238,230.92787,1.0,-0.0030535823,0.50178665,6.14158,6.152941,1.0,-85.58798,92.02471,-256.9512,303.04245,-0.0,1.0751324e-13,6.14158,6.14158,6.14158,0.03968221,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.124,0.5,0.0,50000.0,-4.7559695e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.0115152e-11,2.091934e-09,0.999947,-2.022816e-11,9.684048,5.053419,5.05342,145.06749,-23.57987,1.0,72.17238,230.92787,1.0,-0.0030533164,0.50178665,0.01547431,0.02683541,1.0,-93.42704,83.743,-285.3206,280.26715,-0.0,1.03464505e-13,0.01547431,0.01547431,0.01547431,0.039682202,1.0,1.0,1.0,0.02683541,0.01547431,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1235,0.5,0.0,50000.0,1.208335e-07,50002.895,-10004.916,0.50002646,0.5000265,2.413891e-12,8.2751725e-09,0.999947,4.82727e-12,25.566372,56.07366,56.07366,145.06749,-55.170414,1.0,72.17238,230.92787,1.0,-0.0030530521,0.50178665,0.17255394,0.18391505,1.0,-98.965614,73.39925,-306.66443,250.59076,-0.0,9.826459e-14,0.17255394,0.17255394,0.17255394,0.039682202,1.0,1.0,1.0,0.18391505,0.17255394,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.123,0.5,0.0,50000.0,1.1242007e-06,50002.895,-10004.916,0.50002646,0.5000265,5.182984e-11,-4.755662e-09,0.999947,1.03648694e-10,40.819168,105.71319,105.71319,145.06749,-85.40247,1.0,72.17238,230.92787,1.0,-0.0030527876,0.50178665,0.32963356,0.3409947,1.0,-102.06733,61.24816,-320.45715,214.74397,-0.0,9.37955e-14,0.32963356,0.32963356,0.32963356,0.039682213,1.0,1.0,1.0,0.3409947,0.32963356,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1225,0.5,0.0,50000.0,1.8696607e-06,50002.895,-10004.916,0.50002646,0.50002646,1.2639721e-10,-6.8902075e-09,0.999947,2.5276764e-10,55.06686,152.7497,152.7497,145.06749,-113.53164,1.0,72.17238,230.92787,1.0,-0.0030525234,0.50178665,0.4867132,0.4980743,1.0,-102.65581,47.588947,-326.3592,173.6095,-0.0,8.999026e-14,0.4867132,0.4867132,0.4867132,0.039682213,1.0,1.0,1.0,0.4980743,0.4867132,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.122,0.5,0.0,50000.0,2.6638127e-06,50002.895,-10004.916,0.50002646,0.50002646,9.096538e-11,1.2201415e-09,0.999947,1.8191149e-10,67.958626,196.02501,196.02501,145.06749,-138.8653,1.0,72.17238,230.92787,1.0,-0.0030522593,0.50178665,0.6437928,0.65515393,1.0,-100.71656,32.757935,-324.22516,128.20016,-0.0,8.601698e-14,0.6437928,0.6437928,0.6437928,0.039682217,1.0,1.0,1.0,0.65515393,0.6437928,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1215,0.5,0.0,50000.0,2.4809326e-06,50002.895,-10004.916,0.50002646,0.5000265,8.287069e-11,7.368148e-09,0.999947,1.6572382e-10,79.17702,234.47353,234.47353,145.06749,-160.7796,1.0,72.17238,230.92787,1.0,-0.0030519941,0.50178665,0.80087245,0.81223357,1.0,-96.29733,17.120314,-314.10767,79.634125,-0.0,8.225219e-14,0.80087245,0.80087245,0.80087245,0.039682206,1.0,1.0,1.0,0.81223357,0.80087245,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.121,0.5,0.0,50000.0,1.6965361e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5932661e-11,2.9368048e-09,0.999947,-3.1861944e-11,88.445816,267.14853,267.14853,145.06749,-178.735,1.0,72.17238,230.92787,1.0,-0.0030517294,0.50178665,0.9579521,0.9693132,1.0,-89.50694,1.0611318,-296.25577,29.107225,-0.0,7.767492e-14,0.9579521,0.9579521,0.9579521,0.03968222,1.0,1.0,1.0,0.9693132,0.9579521,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1205,0.5,0.0,50000.0,1.1989835e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.749522e-11,3.7130963e-09,0.999947,-7.498249e-11,95.53678,293.24545,293.24545,145.06749,-192.28935,1.0,72.17238,230.92787,1.0,-0.0030514656,0.50178665,1.1150317,1.1263928,1.0,-80.5126,-15.024178,-271.10907,-22.136393,-0.0,7.160823e-14,1.1150317,1.1150317,1.1150317,0.039682213,1.0,1.0,1.0,1.1263928,1.1150317,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.12,0.5,0.0,50000.0,4.9529994e-08,50002.895,-10004.916,0.50002646,0.5000265,-4.1102472e-11,-2.7751015e-09,0.999947,-8.2196236e-11,100.275314,312.1217,312.1217,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.003051201,0.50178665,1.2721114,1.2834724,1.0,-69.535774,-30.739542,-239.28677,-72.83493,-0.0,2.3034199e-14,1.2721114,1.2721114,1.2721114,0.039682213,1.0,1.0,1.0,1.2834724,1.2721114,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1195,0.5,0.0,50000.0,-5.730059e-07,50002.895,-10004.916,0.50002646,0.50002646,-7.484381e-11,2.5673441e-09,0.999947,-1.4967176e-10,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.003050935,0.50178665,1.429191,1.4405521,1.0,-56.84674,-45.697994,-201.57245,-121.740036,-0.0,-5.1584828e-14,1.429191,1.429191,1.429191,0.039682206,1.0,1.0,1.0,1.4405521,1.429191,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.119,0.5,0.0,50000.0,-1.5578714e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.72673e-11,-8.592549e-10,0.999947,-1.9451399e-10,102.28917,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.0030506703,0.50178665,1.5862706,1.5976317,1.0,-42.757954,-59.531216,-158.89473,-167.6475,-0.0,-1.0705873e-13,1.5862706,1.5862706,1.5862706,0.039682213,1.0,1.0,1.0,1.5976317,1.5862706,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1185,0.5,0.0,50000.0,-2.046281e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.5187236e-10,1.0856847e-10,0.999947,-3.0371256e-10,99.5149,321.7314,321.7314,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030504055,0.50178665,1.7433503,1.7547114,1.0,-27.616322,-71.898575,-112.3045,-209.42693,-0.0,-1.4702428e-13,1.7433503,1.7433503,1.7433503,0.03968221,1.0,1.0,1.0,1.7547114,1.7433503,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.118,0.5,0.0,50000.0,-3.1743393e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.044512e-10,-4.246328e-09,0.999947,-4.0885909e-10,94.290245,308.99854,308.99854,145.06749,-186.53575,1.0,72.17238,230.92787,1.0,-0.00305014,0.50178665,1.9004298,1.911791,1.0,-11.794686,-82.49556,-62.948963,-246.04956,-0.0,-1.7270743e-13,1.9004298,1.9004298,1.9004298,0.039682217,1.0,1.0,1.0,1.911791,1.9004298,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1175,0.5,0.0,50000.0,-3.81372e-06,50002.895,-10004.916,0.50002646,0.50002646,-2.7077712e-10,-8.221972e-09,0.999947,-5.4149685e-10,86.74385,288.65704,288.65704,145.06749,-170.8793,1.0,72.17238,230.92787,1.0,-0.003049874,0.50178665,2.0575094,2.0688705,1.0,4.3173738,-91.061226,-12.043411,-276.61365,-0.0,-1.8968768e-13,2.0575094,2.0575094,2.0575094,0.039682217,1.0,1.0,1.0,2.0688705,2.0575094,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.117,0.5,0.0,50000.0,-4.3323776e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.4203373e-10,2.4359423e-09,0.999947,-4.8401616e-10,77.06154,261.2079,261.2079,145.06749,-151.01524,1.0,72.17238,230.92787,1.0,-0.003049608,0.50178665,2.214589,2.2259502,1.0,20.323126,-97.38466,39.158688,-300.36658,-0.0,-2.0122741e-13,2.214589,2.214589,2.214589,0.039682202,1.0,1.0,1.0,2.2259502,2.214589,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1165,0.5,0.0,50000.0,-3.9199117e-06,50002.895,-10004.916,0.50002646,0.50002646,-2.4852934e-10,6.3489263e-09,0.999947,-4.97006e-10,65.48171,227.32692,227.32692,145.06749,-127.43267,1.0,72.17238,230.92787,1.0,-0.0030493422,0.50178665,2.3716688,2.38303,1.0,35.828453,-101.310165,89.39657,-316.72348,-0.0,-2.0988795e-13,2.3716688,2.3716688,2.3716688,0.0396822,1.0,1.0,1.0,2.38303,2.3716688,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.116,0.5,0.0,50000.0,-3.046883e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.757443e-10,5.6881073e-09,0.999947,-3.5145134e-10,52.28951,187.8484,187.8484,145.06749,-100.7123,1.0,72.17238,230.92787,1.0,-0.0030490772,0.50178665,2.5287485,2.5401096,1.0,50.45157,-102.74107,137.43321,-325.28162,-0.0,-2.1552028e-13,2.5287485,2.5287485,2.5287485,0.039682202,1.0,1.0,1.0,2.5401096,2.5287485,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1155,0.5,0.0,50000.0,-2.3064315e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.8162503e-10,-2.9464778e-10,0.999947,-3.6321157e-10,37.80976,143.74445,143.74445,145.06749,-71.512054,1.0,72.17238,230.92787,1.0,-0.0030488127,0.50178665,2.685828,2.697189,1.0,63.832397,-101.64216,182.08578,-325.83023,-0.0,-2.1788998e-13,2.685828,2.685828,2.685828,0.039682213,1.0,1.0,1.0,2.697189,2.685828,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.115,0.5,0.0,50000.0,-1.256666e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.6362665e-10,-2.0119635e-11,0.999947,-3.272186e-10,22.399017,96.10102,96.10102,145.06749,-40.55095,1.0,72.17238,230.92787,1.0,-0.0030485473,0.50178665,2.8429077,2.8542688,1.0,75.641464,-98.040474,222.25482,-318.35583,-0.0,-2.1979047e-13,2.8429077,2.8429077,2.8429077,0.039682217,1.0,1.0,1.0,2.8542688,2.8429077,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1145,0.5,0.0,50000.0,-5.1083987e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.3046973e-10,2.890147e-09,0.999947,-2.6091182e-10,6.436733,46.091263,46.091263,145.06749,-8.591338,1.0,72.17238,230.92787,1.0,-0.0030482814,0.50178665,2.9999874,3.0113485,1.0,85.58798,-92.02471,256.9512,-303.04245,-0.0,-2.2152123e-13,2.9999874,2.9999874,2.9999874,0.039682213,1.0,1.0,1.0,3.0113485,2.9999874,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.114,0.5,0.0,50000.0,7.6442967e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.09572795e-10,3.6357952e-09,0.999947,-2.1912237e-10,-9.684045,-5.0534124,-5.053413,145.06749,23.579817,1.0,72.17238,230.92787,1.0,-0.0030480165,0.50178665,3.1570668,3.168428,1.0,93.42704,-83.743,285.3206,-280.26715,-0.0,-2.2082795e-13,3.1570668,3.1570668,3.1570668,0.039682206,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1135,0.5,0.0,50000.0,1.6939395e-06,50002.895,-10004.916,0.50002646,0.50002646,-2.4753604e-11,-1.3016167e-09,0.999947,-4.950196e-11,-25.566368,-56.073654,-56.073654,145.06749,55.170353,1.0,72.17238,230.92787,1.0,-0.0030477517,0.50178665,3.3141465,3.3255076,1.0,98.965614,-73.39925,306.66443,-250.59076,-0.0,-2.199305e-13,3.3141465,3.3141465,3.3141465,0.039682202,1.0,1.0,1.0,3.3255076,3.3141465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.113,0.5,0.0,50000.0,2.9148844e-06,50002.895,-10004.916,0.50002646,0.50002646,3.5295857e-12,-1.0093804e-08,0.999947,7.0584237e-12,-40.819164,-105.71318,-105.71318,145.06749,85.40241,1.0,72.17238,230.92787,1.0,-0.0030474875,0.50178665,3.4712262,3.4825873,1.0,102.06733,-61.248165,320.45715,-214.74399,-0.0,-2.1886636e-13,3.4712262,3.4712262,3.4712262,0.039682206,1.0,1.0,1.0,3.4825873,3.4712262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1125,0.5,0.0,50000.0,4.2235624e-06,50002.895,-10004.916,0.50002646,0.50002646,8.277152e-11,4.359006e-09,0.999947,1.655255e-10,-55.066856,-152.7497,-152.7497,145.06749,113.531586,1.0,72.17238,230.92787,1.0,-0.0030472225,0.50178665,3.628306,3.639667,1.0,102.65581,-47.58895,326.3592,-173.6095,-0.0,-2.1655166e-13,3.628306,3.628306,3.628306,0.039682202,1.0,1.0,1.0,3.639667,3.628306,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.112,0.5,0.0,50000.0,4.712891e-06,50002.895,-10004.916,0.50002646,0.50002646,9.168583e-11,9.952423e-10,0.999947,1.8335224e-10,-67.95862,-196.025,-196.02501,145.06749,138.86523,1.0,72.17238,230.92787,1.0,-0.0030469585,0.50178665,3.7853854,3.7967465,1.0,100.71656,-32.75794,324.22516,-128.20016,-0.0,-2.1449998e-13,3.7853854,3.7853854,3.7853854,0.0396822,1.0,1.0,1.0,3.7967465,3.7853854,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1115,0.5,0.0,50000.0,4.762496e-06,50002.895,-10004.916,0.50002646,0.50002646,4.998835e-11,-1.0831329e-08,0.999947,9.996611e-11,-79.17702,-234.47353,-234.47353,145.06749,160.77956,1.0,72.17238,230.92787,1.0,-0.003046694,0.50178665,3.942465,3.9538262,1.0,96.29733,-17.120316,314.10767,-79.63413,-0.0,-2.1291005e-13,3.942465,3.942465,3.942465,0.03968221,1.0,1.0,1.0,3.9538262,3.942465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.111,0.5,0.0,50000.0,4.251804e-06,50002.895,-10004.916,0.50002646,0.50002646,2.1963846e-11,-6.383331e-09,0.999947,4.3923035e-11,-88.445816,-267.14853,-267.14853,145.06749,178.73495,1.0,72.17238,230.92787,1.0,-0.00304643,0.50178665,4.0995445,4.1109056,1.0,89.50695,-1.0611341,296.25577,-29.107231,-0.0,-2.1107988e-13,4.0995445,4.0995445,4.0995445,0.039682213,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1105,0.5,0.0,50000.0,3.3444292e-06,50002.895,-10004.916,0.50002646,0.50002646,2.658891e-11,8.686846e-09,0.999947,5.3172185e-11,-95.53678,-293.24545,-293.24545,145.06749,192.28929,1.0,72.17238,230.92787,1.0,-0.0030461657,0.50178665,4.256624,4.2679853,1.0,80.5126,15.024175,271.10907,22.136383,-0.0,-2.0717586e-13,4.256624,4.256624,4.256624,0.039682217,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.11,0.5,0.0,50000.0,2.2261765e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.3953349e-11,2.3298607e-09,0.999947,-2.790374e-11,-100.275314,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0030459012,0.50178665,4.413704,4.425065,1.0,69.535774,30.73954,239.28677,72.83493,-0.0,-2.0495552e-13,4.413704,4.413704,4.413704,0.039682217,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1095,0.5,0.0,50000.0,1.581215e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.22146095e-11,-7.630707e-09,0.999947,-2.442663e-11,-102.54474,-323.31247,-323.31247,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.0030456362,0.50178665,4.5707836,4.5821447,1.0,56.84674,45.697994,201.57245,121.740036,-0.0,-2.039477e-13,4.5707836,4.5707836,4.5707836,0.039682217,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.109,0.5,0.0,50000.0,3.9249315e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.8399116e-11,-5.9776084e-10,0.999947,-5.6792217e-11,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030453715,0.50178665,4.7278633,4.7392244,1.0,42.757954,59.53121,158.89474,167.64749,-0.0,-2.0164609e-13,4.7278633,4.7278633,4.7278633,0.039682213,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1085,0.5,0.0,50000.0,-1.3952574e-07,50002.895,-10004.916,0.50002646,0.5000265,-8.866688e-11,6.967831e-09,0.999947,-1.7731497e-10,-99.5149,-321.7314,-321.7314,145.06749,197.59901,1.0,72.17238,230.92787,1.0,-0.0030451068,0.50178665,4.884943,4.896304,1.0,27.616325,71.898575,112.304504,209.42693,-0.0,-2.0030342e-13,4.884943,4.884943,4.884943,0.03968221,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.108,0.5,0.0,50000.0,-1.2752826e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.4592205e-10,7.745928e-10,0.999947,-2.9181318e-10,-94.290245,-308.99854,-308.99854,145.06749,186.5357,1.0,72.17238,230.92787,1.0,-0.003044842,0.50178665,5.0420227,5.053384,1.0,11.794689,82.49556,62.94897,246.04956,-0.0,-1.9853689e-13,5.0420227,5.0420227,5.0420227,0.039682217,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1075,0.5,0.0,50000.0,-2.1195513e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.9913031e-10,9.145344e-09,0.999947,-3.9821843e-10,-86.74385,-288.65704,-288.65704,145.06749,170.87924,1.0,72.17238,230.92787,1.0,-0.0030445773,0.50178665,5.199102,5.2104635,1.0,-4.317372,91.061226,12.043418,276.61365,-0.0,-1.9456921e-13,5.199102,5.199102,5.199102,0.03968222,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.107,0.5,0.0,50000.0,-3.1721645e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.859679e-10,7.371525e-09,0.999947,-3.7189637e-10,-77.06154,-261.2079,-261.2079,145.06749,151.01518,1.0,72.17238,230.92787,1.0,-0.0030443112,0.50178665,5.3561816,5.3675427,1.0,-20.323124,97.38466,-39.15868,300.36658,-0.0,-1.9180217e-13,5.3561816,5.3561816,5.3561816,0.039682206,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1065,0.5,0.0,50000.0,-3.1855452e-06,50002.895,-10004.916,0.50002646,0.5000265,-2.040222e-10,-6.410729e-09,0.999947,-4.0800116e-10,-65.48171,-227.32693,-227.32693,145.06749,127.43262,1.0,72.17238,230.92787,1.0,-0.003044046,0.50178665,5.5132613,5.5246224,1.0,-35.828453,101.310165,-89.39657,316.72348,-0.0,-1.8954573e-13,5.5132613,5.5132613,5.5132613,0.03968221,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.106,0.5,0.0,50000.0,-2.4487622e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.7661546e-11,-4.686732e-09,0.999947,-1.953024e-10,-52.28951,-187.84842,-187.84842,145.06749,100.71225,1.0,72.17238,230.92787,1.0,-0.003043781,0.50178665,5.670341,5.681702,1.0,-50.45157,102.74107,-137.43321,325.28162,-0.0,-1.8819938e-13,5.670341,5.670341,5.670341,0.039682213,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1055,0.5,0.0,50000.0,-1.8653667e-06,50002.895,-10004.916,0.50002646,0.5000265,-9.109812e-11,-1.0720502e-08,0.999947,-1.8217694e-10,-37.809765,-143.74445,-143.74446,145.06749,71.51201,1.0,72.17238,230.92787,1.0,-0.0030435168,0.50178665,5.8274207,5.838782,1.0,-63.832397,101.64216,-182.08578,325.83023,-0.0,-1.8747066e-13,5.8274207,5.8274207,5.8274207,0.039682213,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.105,0.5,0.0,50000.0,-8.50133e-07,50002.895,-10004.916,0.50002646,0.5000265,-1.0474128e-10,5.126772e-09,0.999947,-2.0946035e-10,-22.39902,-96.10103,-96.10103,145.06749,40.5509,1.0,72.17238,230.92787,1.0,-0.0030432513,0.50178665,5.9845004,5.9958615,1.0,-75.64146,98.04048,-222.2548,318.35583,-0.0,-1.864805e-13,5.9845004,5.9845004,5.9845004,0.0396822,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1045,0.5,0.0,50000.0,-1.5910737e-07,50002.895,-10004.916,0.50002646,0.50002646,-8.972909e-11,7.830286e-09,0.999947,-1.7943917e-10,-6.4367347,-46.09127,-46.09127,145.06749,8.5912895,1.0,72.17238,230.92787,1.0,-0.0030429862,0.50178665,6.14158,6.152941,1.0,-85.58798,92.02471,-256.95117,303.04245,-0.0,-1.8535144e-13,6.14158,6.14158,6.14158,0.039682217,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.104,0.5,0.0,50000.0,3.23499e-07,50002.895,-10004.916,0.50002646,0.5000265,-5.508473e-11,-3.4983103e-09,0.999947,-1.10157786e-10,9.684043,5.0534043,5.0534053,145.06749,-23.57986,1.0,72.17238,230.92787,1.0,-0.003042721,0.50178665,0.015474265,0.02683541,1.0,-93.42704,83.743,-285.32056,280.26715,-0.0,-1.8465965e-13,0.015474265,0.015474265,0.015474265,0.03968221,1.0,1.0,1.0,0.02683541,0.015474265,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1035,0.5,0.0,50000.0,9.232659e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.0773444e-11,3.6768484e-09,0.999947,-2.1544605e-11,25.566368,56.073647,56.073647,145.06749,-55.170403,1.0,72.17238,230.92787,1.0,-0.0030424558,0.50178665,0.1725539,0.18391505,1.0,-98.965614,73.39925,-306.6644,250.59076,-0.0,-1.8307692e-13,0.1725539,0.1725539,0.1725539,0.039682213,1.0,1.0,1.0,0.18391505,0.1725539,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.103,0.5,0.0,50000.0,1.9079691e-06,50002.895,-10004.916,0.50002646,0.50002646,4.6239627e-11,1.02703e-09,0.999947,9.2469456e-11,40.819164,105.71317,105.71317,145.06749,-85.402466,1.0,72.17238,230.92787,1.0,-0.0030421915,0.50178665,0.32963353,0.3409947,1.0,-102.06733,61.248165,-320.45715,214.74399,-0.0,-1.8034155e-13,0.32963353,0.32963353,0.32963353,0.039682217,1.0,1.0,1.0,0.3409947,0.32963353,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1025,0.5,0.0,50000.0,2.7498331e-06,50002.895,-10004.916,0.50002646,0.50002646,1.2029673e-10,-6.086248e-09,0.999947,2.4056798e-10,55.066856,152.74968,152.74968,145.06749,-113.53163,1.0,72.17238,230.92787,1.0,-0.003041927,0.50178665,0.48671317,0.4980743,1.0,-102.65581,47.58895,-326.3592,173.60951,-0.0,-1.7746738e-13,0.48671317,0.48671317,0.48671317,0.039682213,1.0,1.0,1.0,0.4980743,0.48671317,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.102,0.5,0.0,50000.0,3.36204e-06,50002.895,-10004.916,0.50002646,0.50002646,9.321949e-11,2.1607118e-09,0.999947,1.8641921e-10,67.95862,196.025,196.025,145.06749,-138.86528,1.0,72.17238,230.92787,1.0,-0.0030416632,0.50178665,0.6437928,0.65515393,1.0,-100.71656,32.75794,-324.22516,128.20018,-0.0,-1.7452568e-13,0.6437928,0.6437928,0.6437928,0.03968221,1.0,1.0,1.0,0.65515393,0.6437928,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1015,0.5,0.0,50000.0,3.2673165e-06,50002.895,-10004.916,0.50002646,0.50002646,1.0503123e-10,2.9937047e-10,0.999947,2.100402e-10,79.17702,234.47353,234.47353,145.06749,-160.7796,1.0,72.17238,230.92787,1.0,-0.0030413982,0.50178665,0.80087245,0.81223357,1.0,-96.29733,17.120317,-314.10767,79.63414,-0.0,-1.7140982e-13,0.80087245,0.80087245,0.80087245,0.039682213,1.0,1.0,1.0,0.81223357,0.80087245,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.101,0.5,0.0,50000.0,2.7788797e-06,50002.895,-10004.916,0.50002646,0.50002646,4.8158876e-11,-4.5624033e-09,0.999947,9.6307545e-11,88.44581,267.14853,267.14853,145.06749,-178.735,1.0,72.17238,230.92787,1.0,-0.0030411338,0.50178665,0.9579521,0.9693132,1.0,-89.50695,1.0611364,-296.25577,29.107239,-0.0,-1.6858624e-13,0.9579521,0.9579521,0.9579521,0.039682206,1.0,1.0,1.0,0.9693132,0.9579521,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1005,0.5,0.0,50000.0,2.2571785e-06,50002.895,-10004.916,0.50002646,0.5000265,3.841772e-11,-1.8394745e-09,0.999947,7.6827295e-11,95.53678,293.24545,293.24545,145.06749,-192.28934,1.0,72.17238,230.92787,1.0,-0.0030408704,0.50178665,1.1150317,1.1263928,1.0,-80.5126,-15.024173,-271.10907,-22.136377,-0.0,-1.6657991e-13,1.1150317,1.1150317,1.1150317,0.03968222,1.0,1.0,1.0,1.1263928,1.1150317,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.1,0.5,0.0,50000.0,1.157745e-06,50002.895,-10004.916,0.50002646,0.5000265,4.154999e-11,7.388645e-09,0.999947,8.309118e-11,100.275314,312.1217,312.1217,145.06749,-201.1089,1.0,72.17238,230.92787,1.0,-0.003040606,0.50178665,1.2721113,1.2834724,1.0,-69.535774,-30.739536,-239.28679,-72.83492,-0.0,-1.6772563e-13,1.2721113,1.2721113,1.2721113,0.039682217,1.0,1.0,1.0,1.2834724,1.2721113,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0995,0.5,0.0,50000.0,5.8245126e-07,50002.895,-10004.916,0.50002646,0.50002646,4.438596e-11,3.4887815e-09,0.999947,8.876252e-11,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0030403407,0.50178665,1.429191,1.4405521,1.0,-56.846745,-45.69799,-201.57245,-121.74003,-0.0,-1.6853141e-13,1.429191,1.429191,1.429191,0.03968221,1.0,1.0,1.0,1.4405521,1.429191,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.099,0.5,0.0,50000.0,-2.9063943e-07,50002.895,-10004.916,0.50002646,0.50002646,5.765613e-12,-1.10566365e-08,0.999947,1.1530004e-11,102.28917,326.54224,326.54224,145.06749,-203.79684,1.0,72.17238,230.92787,1.0,-0.003040076,0.50178665,1.5862706,1.5976317,1.0,-42.757957,-59.53121,-158.89474,-167.64749,-0.0,-1.684538e-13,1.5862706,1.5862706,1.5862706,0.039682213,1.0,1.0,1.0,1.5976317,1.5862706,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0985,0.5,0.0,50000.0,-6.32559e-07,50002.895,-10004.916,0.50002646,0.50002646,-4.130226e-11,-1.2735501e-08,0.999947,-8.259577e-11,99.5149,321.7314,321.7314,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030398113,0.50178665,1.7433503,1.7547114,1.0,-27.616327,-71.898575,-112.30451,-209.42691,-0.0,-1.6709431e-13,1.7433503,1.7433503,1.7433503,0.039682213,1.0,1.0,1.0,1.7547114,1.7433503,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.098,0.5,0.0,50000.0,-1.7620315e-06,50002.895,-10004.916,0.50002646,0.5000265,-8.1844254e-11,5.7668683e-09,0.999947,-1.6367116e-10,94.290245,308.99854,308.99854,145.06749,-186.53575,1.0,72.17238,230.92787,1.0,-0.0030395463,0.50178665,1.9004298,1.911791,1.0,-11.794691,-82.49555,-62.94898,-246.04955,-0.0,-1.6525755e-13,1.9004298,1.9004298,1.9004298,0.039682206,1.0,1.0,1.0,1.911791,1.9004298,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0975,0.5,0.0,50000.0,-2.4020749e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4059266e-10,-8.092005e-12,0.999947,-2.8115552e-10,86.74385,288.65707,288.65707,145.06749,-170.8793,1.0,72.17238,230.92787,1.0,-0.0030392802,0.50178665,2.0575094,2.0688705,1.0,4.3173695,-91.06122,-12.043426,-276.61365,-0.0,-1.6383551e-13,2.0575094,2.0575094,2.0575094,0.03968221,1.0,1.0,1.0,2.0688705,2.0575094,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.097,0.5,0.0,50000.0,-3.0761305e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.121335e-10,9.1835854e-09,0.999947,-2.2424324e-10,77.06154,261.20792,261.2079,145.06749,-151.01524,1.0,72.17238,230.92787,1.0,-0.003039014,0.50178665,2.214589,2.2259502,1.0,20.323122,-97.38466,39.158672,-300.36658,-0.0,-1.5985566e-13,2.214589,2.214589,2.214589,0.039682213,1.0,1.0,1.0,2.2259502,2.214589,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0965,0.5,0.0,50000.0,-2.9822684e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5177266e-10,-1.3175365e-09,0.999947,-3.0351316e-10,65.48171,227.32693,227.32693,145.06749,-127.43267,1.0,72.17238,230.92787,1.0,-0.0030387493,0.50178665,2.3716688,2.38303,1.0,35.82845,-101.310165,89.39656,-316.72348,-0.0,-1.5739265e-13,2.3716688,2.3716688,2.3716688,0.03968221,1.0,1.0,1.0,2.38303,2.3716688,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.096,0.5,0.0,50000.0,-2.339732e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.5094557e-11,6.4001395e-09,0.999947,-1.1017744e-10,52.28951,187.84842,187.84842,145.06749,-100.71231,1.0,72.17238,230.92787,1.0,-0.003038484,0.50178665,2.5287483,2.5401096,1.0,50.451565,-102.74107,137.4332,-325.28162,-0.0,-1.5524295e-13,2.5287483,2.5287483,2.5287483,0.039682213,1.0,1.0,1.0,2.5401096,2.5287483,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0955,0.5,0.0,50000.0,-2.0078521e-06,50002.895,-10004.916,0.50002646,0.5000265,-6.723003e-11,3.7467804e-10,0.999947,-1.344458e-10,37.809765,143.74446,143.74446,145.06749,-71.512054,1.0,72.17238,230.92787,1.0,-0.0030382199,0.50178665,2.685828,2.697189,1.0,63.832394,-101.64216,182.08578,-325.83023,-0.0,-1.5258792e-13,2.685828,2.685828,2.685828,0.039682213,1.0,1.0,1.0,2.697189,2.685828,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.095,0.5,0.0,50000.0,-9.661888e-07,50002.895,-10004.916,0.50002646,0.5000265,-4.247183e-11,1.0266527e-08,0.999947,-8.493466e-11,22.399021,96.10103,96.10103,145.06749,-40.550957,1.0,72.17238,230.92787,1.0,-0.003037954,0.50178665,2.8429077,2.8542688,1.0,75.64146,-98.04048,222.2548,-318.35583,-0.0,-1.502189e-13,2.8429077,2.8429077,2.8429077,0.039682202,1.0,1.0,1.0,2.8542688,2.8429077,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0945,0.5,0.0,50000.0,-2.0749816e-07,50002.895,-10004.916,0.50002646,0.50002646,-9.936633e-12,1.2741362e-08,0.999947,-1.987116e-11,6.436737,46.091278,46.091278,145.06749,-8.591348,1.0,72.17238,230.92787,1.0,-0.0030376883,0.5017866,2.9999874,3.0113485,1.0,85.587975,-92.02471,256.95117,-303.04245,-0.0,-1.4813236e-13,2.9999874,2.9999874,2.9999874,0.039682206,1.0,1.0,1.0,3.0113485,2.9999874,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.094,0.5,0.0,50000.0,6.1769344e-07,50002.895,-10004.916,0.50002646,0.5000265,1.8263726e-11,-9.948602e-10,0.999947,3.6523583e-11,-9.684041,-5.053398,-5.053398,145.06749,23.57981,1.0,72.17238,230.92787,1.0,-0.0030374236,0.50178665,3.1570668,3.168428,1.0,93.42704,-83.743,285.32056,-280.26718,-0.0,-1.4680744e-13,3.1570668,3.1570668,3.1570668,0.039682217,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0935,0.5,0.0,50000.0,1.5260407e-06,50002.895,-10004.916,0.50002646,0.50002646,9.263948e-11,-7.383263e-09,0.999947,1.8525932e-10,-25.566364,-56.073643,-56.073643,145.06749,55.170345,1.0,72.17238,230.92787,1.0,-0.0030371582,0.50178665,3.3141465,3.3255076,1.0,98.965614,-73.39925,306.6644,-250.59077,-0.0,-1.4372727e-13,3.3141465,3.3141465,3.3141465,0.039682213,1.0,1.0,1.0,3.3255076,3.3141465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.093,0.5,0.0,50000.0,2.6671391e-06,50002.895,-10004.916,0.50002646,0.50002646,1.4381295e-10,2.7939612e-10,0.999947,2.8759542e-10,-40.81916,-105.713165,-105.713165,145.06749,85.40241,1.0,72.17238,230.92787,1.0,-0.0030368946,0.50178665,3.4712262,3.4825873,1.0,102.06733,-61.24817,320.45715,-214.74399,-0.0,-1.4097123e-13,3.4712262,3.4712262,3.4712262,0.039682206,1.0,1.0,1.0,3.4825873,3.4712262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0925,0.5,0.0,50000.0,3.920671e-06,50002.895,-10004.916,0.50002646,0.50002646,2.0717272e-10,4.9488786e-09,0.999947,4.1430157e-10,-55.066853,-152.74968,-152.74968,145.06749,113.53158,1.0,72.17238,230.92787,1.0,-0.0030366296,0.50178665,3.6283057,3.639667,1.0,102.65581,-47.588955,326.3592,-173.60951,-0.0,-1.3868908e-13,3.6283057,3.6283057,3.6283057,0.039682202,1.0,1.0,1.0,3.639667,3.6283057,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.092,0.5,0.0,50000.0,4.2928536e-06,50002.895,-10004.916,0.50002646,0.50002646,2.1106591e-10,1.7228156e-09,0.999947,4.2208712e-10,-67.95862,-196.025,-196.025,145.06749,138.86522,1.0,72.17238,230.92787,1.0,-0.0030363656,0.50178665,3.7853854,3.7967465,1.0,100.71656,-32.757942,324.2252,-128.20018,-0.0,-1.3592622e-13,3.7853854,3.7853854,3.7853854,0.03968221,1.0,1.0,1.0,3.7967465,3.7853854,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0915,0.5,0.0,50000.0,4.316825e-06,50002.895,-10004.916,0.50002646,0.50002646,1.551223e-10,-7.633624e-10,0.999947,3.1021175e-10,-79.17702,-234.47351,-234.47351,145.06749,160.77956,1.0,72.17238,230.92787,1.0,-0.0030361013,0.50178665,3.942465,3.9538262,1.0,96.29733,-17.12032,314.10767,-79.63414,-0.0,-1.3451522e-13,3.942465,3.942465,3.942465,0.03968222,1.0,1.0,1.0,3.9538262,3.942465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.091,0.5,0.0,50000.0,3.8282374e-06,50002.895,-10004.916,0.50002646,0.50002646,1.3754858e-10,2.5591868e-10,0.999947,2.7506802e-10,-88.44581,-267.14853,-267.14853,145.06749,178.73494,1.0,72.17238,230.92787,1.0,-0.0030358373,0.50178665,4.0995445,4.1109056,1.0,89.50695,-1.0611386,296.25577,-29.107246,-0.0,-1.3021977e-13,4.0995445,4.0995445,4.0995445,0.03968221,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0905,0.5,0.0,50000.0,2.8776049e-06,50002.895,-10004.916,0.50002646,0.5000265,1.2431202e-10,1.4046356e-09,0.999947,2.485977e-10,-95.53678,-293.24545,-293.24545,145.06749,192.28929,1.0,72.17238,230.92787,1.0,-0.003035574,0.50178665,4.256624,4.2679853,1.0,80.51261,15.024171,271.10907,22.13637,-0.0,-1.2827593e-13,4.256624,4.256624,4.256624,0.039682213,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.09,0.5,0.0,50000.0,1.9033878e-06,50002.895,-10004.916,0.50002646,0.5000265,8.164328e-11,-4.624281e-09,0.999947,1.6326927e-10,-100.275314,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.00303531,0.50178665,4.413704,4.425065,1.0,69.53578,30.739536,239.28679,72.834915,-0.0,-1.2613044e-13,4.413704,4.413704,4.413704,0.03968221,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0895,0.5,0.0,50000.0,1.1143853e-06,50002.895,-10004.916,0.50002646,0.5000265,1.0270638e-10,-3.333795e-09,0.999947,2.05391e-10,-102.54474,-323.31247,-323.31247,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.0030350452,0.50178665,4.5707836,4.5821447,1.0,56.84675,45.69799,201.57246,121.74002,-0.0,-1.2317045e-13,4.5707836,4.5707836,4.5707836,0.03968221,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.089,0.5,0.0,50000.0,-1.5057783e-07,50002.895,-10004.916,0.50002646,0.50002646,6.6157795e-11,-3.5358893e-11,0.999947,1.3230156e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030347805,0.50178665,4.7278633,4.7392244,1.0,42.75796,59.531208,158.89474,167.64748,-0.0,-1.1876089e-13,4.7278633,4.7278633,4.7278633,0.039682202,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0885,0.5,0.0,50000.0,-6.749666e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.6971003e-11,-1.7091906e-09,0.999947,-3.3938408e-11,-99.5149,-321.7314,-321.7314,145.06749,197.59903,1.0,72.17238,230.92787,1.0,-0.0030345155,0.50178665,4.884943,4.896304,1.0,27.61633,71.898575,112.30452,209.42691,-0.0,-1.1566331e-13,4.884943,4.884943,4.884943,0.03968222,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.088,0.5,0.0,50000.0,-1.7869964e-06,50002.895,-10004.916,0.50002646,0.5000265,-6.162857e-11,1.0692083e-08,0.999947,-1.2324408e-10,-94.290245,-308.99854,-308.99854,145.06749,186.5357,1.0,72.17238,230.92787,1.0,-0.0030342503,0.50178665,5.0420227,5.053384,1.0,11.794693,82.49555,62.948986,246.04955,-0.0,-1.1343535e-13,5.0420227,5.0420227,5.0420227,0.039682213,1.0,1.0,1.0,5.053384,5.0420227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0875,0.5,0.0,50000.0,-2.6137852e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2943395e-10,3.25772e-09,0.999947,-2.5884048e-10,-86.74386,-288.65707,-288.65707,145.06749,170.87926,1.0,72.17238,230.92787,1.0,-0.0030339852,0.50178665,5.199102,5.2104635,1.0,-4.317367,91.061226,12.043433,276.61362,-0.0,-1.1193327e-13,5.199102,5.199102,5.199102,0.039682217,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.087,0.5,0.0,50000.0,-3.3272415e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.248507e-10,-8.993039e-10,0.999947,-2.4967492e-10,-77.06154,-261.20792,-261.20792,145.06749,151.0152,1.0,72.17238,230.92787,1.0,-0.0030337193,0.50178665,5.3561816,5.3675427,1.0,-20.323118,97.38466,-39.158665,300.36658,-0.0,-1.0788182e-13,5.3561816,5.3561816,5.3561816,0.03968221,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0865,0.5,0.0,50000.0,-3.4987831e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.5139705e-10,3.759058e-09,0.999947,-3.02762e-10,-65.48171,-227.32693,-227.32693,145.06749,127.432625,1.0,72.17238,230.92787,1.0,-0.003033454,0.50178665,5.5132613,5.5246224,1.0,-35.82845,101.310165,-89.39655,316.72348,-0.0,-1.0625973e-13,5.5132613,5.5132613,5.5132613,0.03968222,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
