Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.086,0.5,0.0,50000.0,-2.7727117e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.53896e-11,-4.0151256e-09,0.999947,-1.7076111e-10,-52.289513,-187.84842,-187.84842,145.06749,100.71226,1.0,72.17238,230.92787,1.0,-0.003033188,0.50178665,5.670341,5.681702,1.0,-50.45156,102.74107,-137.4332,325.28162,-0.0,-1.03599814e-13,5.670341,5.670341,5.670341,0.039682202,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0855,0.5,0.0,50000.0,-2.3546984e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.180175e-11,-1.0068022e-08,0.999947,-1.8358404e-10,-37.80977,-143.74446,-143.74446,145.06749,71.51202,1.0,72.17238,230.92787,1.0,-0.0030329234,0.50178665,5.8274207,5.838782,1.0,-63.832394,101.64216,-182.08577,325.83023,-0.0,-1.01207305e-13,5.8274207,5.8274207,5.8274207,0.039682213,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.085,0.5,0.0,50000.0,-1.2022189e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.49087e-11,-2.8460765e-09,0.999947,-1.8979729e-10,-22.399023,-96.101036,-96.101036,145.06749,40.55091,1.0,72.17238,230.92787,1.0,-0.003032658,0.50178665,5.9845004,5.9958615,1.0,-75.64146,98.04048,-222.2548,318.35583,-0.0,-9.784937e-14,5.9845004,5.9845004,5.9845004,0.03968221,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0845,0.5,0.0,50000.0,-5.810934e-07,50002.895,-10004.916,0.50002646,0.5000265,-8.596357e-11,5.3193476e-09,0.999947,-1.7190893e-10,-6.4367394,-46.091286,-46.091286,145.06749,8.591299,1.0,72.17238,230.92787,1.0,-0.0030323926,0.50178665,6.14158,6.152941,1.0,-85.587975,92.02472,-256.95117,303.04245,-0.0,-9.445361e-14,6.14158,6.14158,6.14158,0.039682202,1.0,1.0,1.0,6.152941,6.14158,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.084,0.5,0.0,50000.0,1.7004717e-07,50002.895,-10004.916,0.50002646,0.5000265,-3.6797055e-11,4.2964676e-09,0.999947,-7.358632e-11,9.684038,5.05339,5.0533905,145.06749,-23.579851,1.0,72.17238,230.92787,1.0,-0.003032128,0.50178665,0.015474221,0.02683541,1.0,-93.42704,83.743,-285.32056,280.26718,-0.0,-9.061472e-14,0.015474221,0.015474221,0.015474221,0.039682217,1.0,1.0,1.0,0.02683541,0.015474221,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0835,0.5,0.0,50000.0,7.996444e-07,50002.895,-10004.916,0.50002646,0.50002646,3.659357e-12,-2.3751443e-09,0.999947,7.317939e-12,25.566362,56.07363,56.073635,145.06749,-55.170395,1.0,72.17238,230.92787,1.0,-0.0030318627,0.50178665,0.17255385,0.18391505,1.0,-98.965614,73.399254,-306.6644,250.59077,-0.0,-8.703904e-14,0.17255385,0.17255385,0.17255385,0.039682202,1.0,1.0,1.0,0.18391505,0.17255385,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.083,0.5,0.0,50000.0,1.7492084e-06,50002.895,-10004.916,0.50002646,0.50002646,3.3324326e-11,1.1445836e-08,0.999947,6.664159e-11,40.819157,105.71316,105.71316,145.06749,-85.40246,1.0,72.17238,230.92787,1.0,-0.0030315982,0.50178665,0.32963347,0.3409947,1.0,-102.06733,61.24817,-320.45715,214.744,-0.0,-8.434936e-14,0.32963347,0.32963347,0.32963347,0.039682206,1.0,1.0,1.0,0.3409947,0.32963347,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0825,0.5,0.0,50000.0,2.6284915e-06,50002.895,-10004.916,0.50002646,0.50002646,9.926469e-11,-5.4334444e-09,0.999947,1.9850833e-10,55.066853,152.74968,152.74968,145.06749,-113.531624,1.0,72.17238,230.92787,1.0,-0.0030313344,0.50178665,0.4867131,0.4980743,1.0,-102.65581,47.588955,-326.3592,173.60951,-0.0,-8.119667e-14,0.4867131,0.4867131,0.4867131,0.039682213,1.0,1.0,1.0,0.4980743,0.4867131,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.082,0.5,0.0,50000.0,2.9361076e-06,50002.895,-10004.916,0.50002646,0.50002646,1.01457086e-10,-8.500101e-09,0.999947,2.0289267e-10,67.95862,196.02498,196.02498,145.06749,-138.86528,1.0,72.17238,230.92787,1.0,-0.0030310706,0.50178665,0.64379275,0.65515393,1.0,-100.71656,32.757942,-324.2252,128.2002,-0.0,-7.8376074e-14,0.64379275,0.64379275,0.64379275,0.03968222,1.0,1.0,1.0,0.65515393,0.64379275,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0815,0.5,0.0,50000.0,2.7402907e-06,50002.895,-10004.916,0.50002646,0.50002646,9.1863225e-11,4.396275e-09,0.999947,1.8370698e-10,79.17701,234.47351,234.47351,145.06749,-160.7796,1.0,72.17238,230.92787,1.0,-0.0030308054,0.5017866,0.8008724,0.81223357,1.0,-96.29733,17.120321,-314.10767,79.63415,-0.0,-7.5752406e-14,0.8008724,0.8008724,0.8008724,0.039682206,1.0,1.0,1.0,0.81223357,0.8008724,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.081,0.5,0.0,50000.0,2.2184552e-06,50002.895,-10004.916,0.50002646,0.50002646,6.601695e-11,2.146514e-09,0.999947,1.3201991e-10,88.44581,267.14853,267.14853,145.06749,-178.735,1.0,72.17238,230.92787,1.0,-0.0030305414,0.50178665,0.957952,0.9693132,1.0,-89.50695,1.061141,-296.25577,29.107254,-0.0,-7.316641e-14,0.957952,0.957952,0.957952,0.03968221,1.0,1.0,1.0,0.9693132,0.957952,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0805,0.5,0.0,50000.0,1.5607785e-06,50002.895,-10004.916,0.50002646,0.50002646,4.2502175e-11,-6.1324865e-09,0.999947,8.4995344e-11,95.53677,293.24545,293.24545,145.06749,-192.28934,1.0,72.17238,230.92787,1.0,-0.0030302769,0.50178665,1.1150316,1.1263928,1.0,-80.51261,-15.024168,-271.1091,-22.136362,-0.0,-7.064495e-14,1.1150316,1.1150316,1.1150316,0.039682202,1.0,1.0,1.0,1.1263928,1.1150316,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.08,0.5,0.0,50000.0,7.2284905e-07,50002.895,-10004.916,0.50002646,0.50002646,1.8709818e-11,-1.2900312e-08,0.999947,3.741567e-11,100.275314,312.1217,312.1217,145.06749,-201.10889,1.0,72.17238,230.92787,1.0,-0.0030300121,0.50178665,1.2721113,1.2834724,1.0,-69.53578,-30.739532,-239.28679,-72.83491,-0.0,-6.876051e-14,1.2721113,1.2721113,1.2721113,0.03968221,1.0,1.0,1.0,1.2834724,1.2721113,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0795,0.5,0.0,50000.0,1.5295453e-07,50002.895,-10004.916,0.50002646,0.50002646,1.6241994e-11,4.3553503e-09,0.999947,3.2480546e-11,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.003029747,0.50178665,1.4291909,1.4405521,1.0,-56.84675,-45.697987,-201.57246,-121.74001,-0.0,-6.7095614e-14,1.4291909,1.4291909,1.4291909,0.03968221,1.0,1.0,1.0,1.4405521,1.4291909,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.079,0.5,0.0,50000.0,-9.468334e-07,50002.895,-10004.916,0.50002646,0.50002646,-5.260497e-12,-1.039972e-08,0.999947,-1.0519879e-11,102.28917,326.54224,326.54224,145.06749,-203.79686,1.0,72.17238,230.92787,1.0,-0.0030294822,0.50178665,1.5862706,1.5976317,1.0,-42.75796,-59.531208,-158.89476,-167.64748,-0.0,-6.5522234e-14,1.5862706,1.5862706,1.5862706,0.039682213,1.0,1.0,1.0,1.5976317,1.5862706,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0785,0.5,0.0,50000.0,-1.374796e-06,50002.895,-10004.916,0.50002646,0.5000265,-7.7150286e-11,-2.1966278e-09,0.999947,-1.5428422e-10,99.5149,321.73145,321.7314,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030292175,0.50178665,1.7433501,1.7547114,1.0,-27.616331,-71.89857,-112.30453,-209.4269,-0.0,-6.348386e-14,1.7433501,1.7433501,1.7433501,0.039682206,1.0,1.0,1.0,1.7547114,1.7433501,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.078,0.5,0.0,50000.0,-2.8284526e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2166904e-10,-5.9400884e-10,0.999947,-2.433123e-10,94.290245,308.99854,308.99854,145.06749,-186.53575,1.0,72.17238,230.92787,1.0,-0.0030289516,0.50178665,1.9004298,1.911791,1.0,-11.794695,-82.49555,-62.94899,-246.04955,-0.0,-6.164974e-14,1.9004298,1.9004298,1.9004298,0.039682217,1.0,1.0,1.0,1.911791,1.9004298,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0775,0.5,0.0,50000.0,-3.584851e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.797334e-10,7.4632265e-09,0.999947,-3.5942868e-10,86.74386,288.65707,288.65707,145.06749,-170.8793,1.0,72.17238,230.92787,1.0,-0.0030286864,0.50178665,2.0575094,2.0688705,1.0,4.3173647,-91.06122,-12.043441,-276.61362,-0.0,-5.966132e-14,2.0575094,2.0575094,2.0575094,0.039682206,1.0,1.0,1.0,2.0688705,2.0575094,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.077,0.5,0.0,50000.0,-3.9207816e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.7495307e-10,-8.7494465e-09,0.999947,-3.4986905e-10,77.06154,261.20792,261.20792,145.06749,-151.01524,1.0,72.17238,230.92787,1.0,-0.0030284203,0.50178665,2.214589,2.2259502,1.0,20.323116,-97.38466,39.15866,-300.36658,-0.0,-5.7625827e-14,2.214589,2.214589,2.214589,0.039682217,1.0,1.0,1.0,2.2259502,2.214589,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0765,0.5,0.0,50000.0,-3.7283867e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.7123178e-10,2.9765481e-09,0.999947,-3.4242728e-10,65.48172,227.32693,227.32695,145.06749,-127.432686,1.0,72.17238,230.92787,1.0,-0.0030281546,0.50178665,2.3716686,2.38303,1.0,35.828445,-101.310165,89.396545,-316.72348,-0.0,-5.554292e-14,2.3716686,2.3716686,2.3716686,0.039682202,1.0,1.0,1.0,2.38303,2.3716686,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.076,0.5,0.0,50000.0,-3.0689866e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.4586436e-11,7.1743385e-09,0.999947,-1.8915283e-10,52.289513,187.84843,187.84843,145.06749,-100.71232,1.0,72.17238,230.92787,1.0,-0.0030278887,0.50178665,2.5287483,2.5401096,1.0,50.45156,-102.74107,137.43318,-325.28162,-0.0,-5.272985e-14,2.5287483,2.5287483,2.5287483,0.039682213,1.0,1.0,1.0,2.5401096,2.5287483,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0755,0.5,0.0,50000.0,-2.4376166e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.7031736e-11,1.1143132e-09,0.999947,-1.7404504e-10,37.809772,143.74448,143.74448,145.06749,-71.51207,1.0,72.17238,230.92787,1.0,-0.0030276245,0.50178665,2.685828,2.697189,1.0,63.83239,-101.64216,182.08577,-325.83023,-0.0,-5.044725e-14,2.685828,2.685828,2.685828,0.039682202,1.0,1.0,1.0,2.697189,2.685828,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.075,0.5,0.0,50000.0,-1.2738421e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.2067378e-11,-3.5887966e-09,0.999947,-1.04123724e-10,22.399025,96.10104,96.10104,145.06749,-40.550964,1.0,72.17238,230.92787,1.0,-0.0030273583,0.50178665,2.8429077,2.8542688,1.0,75.64146,-98.04048,222.25479,-318.35583,-0.0,-4.860369e-14,2.8429077,2.8429077,2.8429077,0.039682213,1.0,1.0,1.0,2.8542688,2.8429077,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0745,0.5,0.0,50000.0,-3.5942443e-07,50002.895,-10004.916,0.50002646,0.50002646,-4.5825628e-11,-8.163691e-09,0.999947,-9.164155e-11,6.436742,46.091293,46.091293,145.06749,-8.591356,1.0,72.17238,230.92787,1.0,-0.003027092,0.50178665,2.9999871,3.0113485,1.0,85.587975,-92.02472,256.95117,-303.04245,-0.0,-4.7893167e-14,2.9999871,2.9999871,2.9999871,0.039682202,1.0,1.0,1.0,3.0113485,2.9999871,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.074,0.5,0.0,50000.0,7.047923e-07,50002.895,-10004.916,0.50002646,0.5000265,-2.2328148e-11,7.2627766e-09,0.999947,-4.4651567e-11,-9.684036,-5.0533834,-5.053384,145.06749,23.579798,1.0,72.17238,230.92787,1.0,-0.0030268272,0.5017866,3.1570668,3.168428,1.0,93.42703,-83.743,285.32056,-280.26718,-0.0,-4.6513964e-14,3.1570668,3.1570668,3.1570668,0.03968221,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0735,0.5,0.0,50000.0,1.4431457e-06,50002.895,-10004.916,0.50002646,0.50002646,2.688022e-11,-3.5116936e-09,0.999947,5.3754744e-11,-25.56636,-56.073627,-56.073627,145.06749,55.170338,1.0,72.17238,230.92787,1.0,-0.0030265616,0.50178665,3.3141465,3.3255076,1.0,98.965614,-73.399254,306.6644,-250.59077,-0.0,-4.5744824e-14,3.3141465,3.3141465,3.3141465,0.039682206,1.0,1.0,1.0,3.3255076,3.3141465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.073,0.5,0.0,50000.0,2.5526483e-06,50002.895,-10004.916,0.50002646,0.5000265,7.948811e-11,-7.987793e-09,0.999947,1.5895937e-10,-40.819157,-105.71315,-105.71315,145.06749,85.402405,1.0,72.17238,230.92787,1.0,-0.0030262973,0.50178665,3.4712262,3.4825873,1.0,102.06733,-61.248173,320.45715,-214.744,-0.0,-4.4110298e-14,3.4712262,3.4712262,3.4712262,0.039682206,1.0,1.0,1.0,3.4825873,3.4712262,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0725,0.5,0.0,50000.0,3.6221222e-06,50002.895,-10004.916,0.50002646,0.50002646,1.6923529e-10,5.6811436e-09,0.999947,3.3843472e-10,-55.06685,-152.74966,-152.74966,145.06749,113.53157,1.0,72.17238,230.92787,1.0,-0.0030260333,0.50178665,3.6283057,3.639667,1.0,102.65581,-47.58896,326.3592,-173.60953,-0.0,-4.0987995e-14,3.6283057,3.6283057,3.6283057,0.039682206,1.0,1.0,1.0,3.639667,3.6283057,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.072,0.5,0.0,50000.0,3.893832e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4091782e-10,-3.8699996e-10,0.999947,2.8180577e-10,-67.95862,-196.02498,-196.02498,145.06749,138.86522,1.0,72.17238,230.92787,1.0,-0.0030257695,0.50178665,3.7853854,3.7967465,1.0,100.71656,-32.757946,324.2252,-128.2002,-0.0,-4.0691534e-14,3.7853854,3.7853854,3.7853854,0.03968222,1.0,1.0,1.0,3.7967465,3.7853854,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0715,0.5,0.0,50000.0,3.8108283e-06,50002.895,-10004.916,0.50002646,0.5000265,1.05327476e-10,2.6397249e-09,0.999947,2.1063264e-10,-79.17701,-234.47351,-234.47351,145.06749,160.77954,1.0,72.17238,230.92787,1.0,-0.003025506,0.50178665,3.942465,3.9538262,1.0,96.29734,-17.120325,314.10767,-79.634155,-0.0,-3.855502e-14,3.942465,3.942465,3.942465,0.0396822,1.0,1.0,1.0,3.9538262,3.942465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.071,0.5,0.0,50000.0,3.2298803e-06,50002.895,-10004.916,0.50002646,0.5000265,1.149557e-10,-3.4371663e-09,0.999947,2.2988704e-10,-88.44581,-267.14853,-267.14853,145.06749,178.73494,1.0,72.17238,230.92787,1.0,-0.0030252417,0.50178665,4.0995445,4.1109056,1.0,89.50695,-1.0611436,296.25577,-29.10726,-0.0,-3.788093e-14,4.0995445,4.0995445,4.0995445,0.039682213,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0705,0.5,0.0,50000.0,2.4898513e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1362401e-10,-1.253246e-09,0.999947,2.2722396e-10,-95.53677,-293.24545,-293.24545,145.06749,192.28929,1.0,72.17238,230.92787,1.0,-0.0030249776,0.50178665,4.256624,4.2679853,1.0,80.51261,15.024166,271.1091,22.136354,-0.0,-3.5534462e-14,4.256624,4.256624,4.256624,0.03968221,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.07,0.5,0.0,50000.0,1.6944581e-06,50002.895,-10004.916,0.50002646,0.5000265,6.685102e-11,-5.5339117e-10,0.999947,1.3368787e-10,-100.275314,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.003024714,0.50178665,4.413704,4.425065,1.0,69.53578,30.73953,239.2868,72.8349,-0.0,-3.5131803e-14,4.413704,4.413704,4.413704,0.039682213,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0695,0.5,0.0,50000.0,9.760407e-07,50002.895,-10004.916,0.50002646,0.50002646,9.115108e-11,-5.9298246e-09,0.999947,1.8228284e-10,-102.54474,-323.31247,-323.31247,145.06749,204.97641,1.0,72.17238,230.92787,1.0,-0.0030244493,0.50178665,4.5707836,4.5821447,1.0,56.846752,45.697987,201.57246,121.740005,-0.0,-3.389032e-14,4.5707836,4.5707836,4.5707836,0.03968221,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.069,0.5,0.0,50000.0,-1.6429529e-07,50002.895,-10004.916,0.50002646,0.50002646,6.428615e-11,6.6782496e-10,0.999947,1.2855868e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.003024184,0.50178665,4.7278633,4.7392244,1.0,42.757965,59.531204,158.89476,167.64746,-0.0,-2.9058383e-14,4.7278633,4.7278633,4.7278633,0.039682206,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0685,0.5,0.0,50000.0,-7.9090984e-07,50002.895,-10004.916,0.50002646,0.5000265,-1.9139603e-11,8.86654e-09,0.999947,-3.827515e-11,-99.5149,-321.73145,-321.73145,145.06749,197.59903,1.0,72.17238,230.92787,1.0,-0.0030239194,0.50178665,4.884943,4.896304,1.0,27.616333,71.89857,112.304535,209.4269,-0.0,-2.7180788e-14,4.884943,4.884943,4.884943,0.03968221,1.0,1.0,1.0,4.896304,4.884943,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.068,0.5,0.0,50000.0,-1.984723e-06,50002.895,-10004.916,0.50002646,0.50002646,-7.222482e-11,4.3559676e-09,0.999947,-1.4443434e-10,-94.290245,-308.99854,-308.99854,145.06749,186.5357,1.0,72.17238,230.92787,1.0,-0.0030236545,0.50178665,5.042022,5.053384,1.0,11.794698,82.49555,62.948997,246.04953,-0.0,-2.5646938e-14,5.042022,5.042022,5.042022,0.03968222,1.0,1.0,1.0,5.053384,5.042022,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0675,0.5,0.0,50000.0,-2.9610133e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.106124e-10,-9.130404e-10,0.999947,-2.2120136e-10,-86.74386,-288.65707,-288.65707,145.06749,170.87926,1.0,72.17238,230.92787,1.0,-0.003023389,0.50178665,5.199102,5.2104635,1.0,-4.317363,91.06122,12.0434475,276.61362,-0.0,-2.3917071e-14,5.199102,5.199102,5.199102,0.03968221,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.067,0.5,0.0,50000.0,-3.6358447e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.574712e-11,-3.88375e-09,0.999947,-1.7147607e-10,-77.06155,-261.20792,-261.20792,145.06749,151.0152,1.0,72.17238,230.92787,1.0,-0.003023123,0.50178665,5.3561816,5.3675427,1.0,-20.323114,97.38466,-39.158653,300.36658,-0.0,-2.2677191e-14,5.3561816,5.3561816,5.3561816,0.039682206,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0665,0.5,0.0,50000.0,-3.450877e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.10952074e-10,-9.8601864e-09,0.999947,-2.2188064e-10,-65.48172,-227.32695,-227.32695,145.06749,127.43264,1.0,72.17238,230.92787,1.0,-0.0030228575,0.50178665,5.5132613,5.5246224,1.0,-35.828445,101.310165,-89.39654,316.72348,-0.0,-1.924329e-14,5.5132613,5.5132613,5.5132613,0.039682213,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.066,0.5,0.0,50000.0,-2.8130887e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.1016087e-11,-3.2719099e-09,0.999947,-1.02021364e-10,-52.289516,-187.84843,-187.84843,145.06749,100.712265,1.0,72.17238,230.92787,1.0,-0.0030225911,0.50178665,5.670341,5.681702,1.0,-50.451557,102.74107,-137.43318,325.28162,-0.0,-1.8548944e-14,5.670341,5.670341,5.670341,0.039682206,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0655,0.5,0.0,50000.0,-2.3642476e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.3112813e-11,-9.366744e-09,0.999947,-1.0621437e-10,-37.809772,-143.74448,-143.74448,145.06749,71.512024,1.0,72.17238,230.92787,1.0,-0.0030223269,0.50178665,5.8274207,5.838782,1.0,-63.83239,101.64216,-182.08577,325.83023,-0.0,-1.5553498e-14,5.8274207,5.8274207,5.8274207,0.039682213,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.065,0.5,0.0,50000.0,-1.2737382e-06,50002.895,-10004.916,0.50002646,0.50002646,-5.550619e-11,1.5193866e-09,0.999947,-1.1100062e-10,-22.399027,-96.10105,-96.10105,145.06749,40.55092,1.0,72.17238,230.92787,1.0,-0.003022062,0.50178665,5.9845004,5.9958615,1.0,-75.64145,98.04048,-222.25479,318.35583,-0.0,-1.35347445e-14,5.9845004,5.9845004,5.9845004,0.039682202,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0645,0.5,0.0,50000.0,-6.524301e-07,50002.895,-10004.916,0.50002646,0.5000265,-3.4495264e-11,-3.2589673e-09,0.999947,-6.8983215e-11,-6.4367437,-46.0913,-46.091297,145.06749,8.591309,1.0,72.17238,230.92787,1.0,-0.0030217965,0.50178665,6.1415796,6.152941,1.0,-85.587975,92.02472,-256.95117,303.04248,-0.0,-1.27464965e-14,6.1415796,6.1415796,6.1415796,0.03968221,1.0,1.0,1.0,6.152941,6.1415796,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.064,0.5,0.0,50000.0,1.9374423e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.5523902e-11,-7.902721e-10,0.999947,-3.1044514e-11,9.684033,5.0533752,5.053376,145.06749,-23.579844,1.0,72.17238,230.92787,1.0,-0.003021531,0.50178665,0.015474176,0.02683541,1.0,-93.42703,83.743004,-285.32056,280.26718,-0.0,-1.1331509e-14,0.015474176,0.015474176,0.015474176,0.0396822,1.0,1.0,1.0,0.02683541,0.015474176,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0635,0.5,0.0,50000.0,7.336862e-07,50002.895,-10004.916,0.50002646,0.50002646,2.3238826e-12,1.4415791e-09,0.999947,4.6472726e-12,25.566359,56.07362,56.07362,145.06749,-55.170383,1.0,72.17238,230.92787,1.0,-0.0030212665,0.50178665,0.17255381,0.18391505,1.0,-98.965614,73.399254,-306.6644,250.59079,-0.0,-9.817766e-15,0.17255381,0.17255381,0.17255381,0.039682213,1.0,1.0,1.0,0.18391505,0.17255381,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.063,0.5,0.0,50000.0,1.6794208e-06,50002.895,-10004.916,0.50002646,0.50002646,4.458667e-11,-8.671263e-09,0.999947,8.916389e-11,40.819153,105.71314,105.71314,145.06749,-85.40245,1.0,72.17238,230.92787,1.0,-0.0030210016,0.50178665,0.32963344,0.3409947,1.0,-102.06733,61.248173,-320.45715,214.744,-0.0,-8.582523e-15,0.32963344,0.32963344,0.32963344,0.039682206,1.0,1.0,1.0,0.3409947,0.32963344,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0625,0.5,0.0,50000.0,2.4509234e-06,50002.895,-10004.916,0.50002646,0.5000265,1.165223e-10,-4.766367e-09,0.999947,2.330199e-10,55.06685,152.74966,152.74966,145.06749,-113.53162,1.0,72.17238,230.92787,1.0,-0.0030207373,0.50178665,0.48671308,0.4980743,1.0,-102.65581,47.58896,-326.3592,173.60953,-0.0,-7.536044e-15,0.48671308,0.48671308,0.48671308,0.039682217,1.0,1.0,1.0,0.4980743,0.48671308,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.062,0.5,0.0,50000.0,3.1266804e-06,50002.895,-10004.916,0.50002646,0.50002646,9.433258e-11,-7.688047e-09,0.999947,1.8864517e-10,67.95861,196.02498,196.02498,145.06749,-138.86526,1.0,72.17238,230.92787,1.0,-0.0030204733,0.50178665,0.6437927,0.65515393,1.0,-100.71656,32.757946,-324.2252,128.20021,-0.0,-6.178301e-15,0.6437927,0.6437927,0.6437927,0.03968221,1.0,1.0,1.0,0.65515393,0.6437927,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0615,0.5,0.0,50000.0,2.9643777e-06,50002.895,-10004.916,0.50002646,0.50002646,5.9187426e-11,-2.7834215e-09,0.999947,1.183623e-10,79.17701,234.4735,234.4735,145.06749,-160.77959,1.0,72.17238,230.92787,1.0,-0.003020208,0.50178665,0.8008723,0.81223357,1.0,-96.29733,17.120327,-314.10767,79.63416,-0.0,-5.255199e-15,0.8008723,0.8008723,0.8008723,0.039682213,1.0,1.0,1.0,0.81223357,0.8008723,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.061,0.5,0.0,50000.0,2.6092628e-06,50002.895,-10004.916,0.50002646,0.5000265,-5.158923e-12,-1.5830538e-09,0.999947,-1.03167535e-11,88.44581,267.1485,267.1485,145.06749,-178.73499,1.0,72.17238,230.92787,1.0,-0.0030199434,0.50178665,0.95795196,0.9693132,1.0,-89.50695,1.0611455,-296.25577,29.107267,-0.0,-4.3699357e-15,0.95795196,0.95795196,0.95795196,0.03968222,1.0,1.0,1.0,0.9693132,0.95795196,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0605,0.5,0.0,50000.0,1.8231231e-06,50002.895,-10004.916,0.50002646,0.50002646,1.2857212e-11,2.1639563e-09,0.999947,2.57117e-11,95.53677,293.24545,293.24545,145.06749,-192.28934,1.0,72.17238,230.92787,1.0,-0.0030196798,0.50178665,1.1150316,1.1263928,1.0,-80.51261,-15.024163,-271.1091,-22.136347,-0.0,-3.344267e-15,1.1150316,1.1150316,1.1150316,0.03968221,1.0,1.0,1.0,1.1263928,1.1150316,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.06,0.5,0.0,50000.0,7.652244e-07,50002.895,-10004.916,0.50002646,0.50002646,-4.082858e-11,-2.7563567e-09,0.999947,-8.164851e-11,100.275314,312.1217,312.1217,145.06749,-201.10889,1.0,72.17238,230.92787,1.0,-0.0030194144,0.50178665,1.2721112,1.2834724,1.0,-69.53578,-30.739529,-239.2868,-72.83489,-0.0,-1.3510295e-15,1.2721112,1.2721112,1.2721112,0.03968222,1.0,1.0,1.0,1.2834724,1.2721112,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0595,0.5,0.0,50000.0,2.046296e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.9245293e-11,-6.270294e-09,0.999947,-3.848651e-11,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0030191487,0.50178665,1.4291909,1.4405521,1.0,-56.846752,-45.697983,-201.57248,-121.74,-0.0,1.4237734e-16,1.4291909,1.4291909,1.4291909,0.03968221,1.0,1.0,1.0,1.4405521,1.4291909,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.059,0.5,0.0,50000.0,-6.671447e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.4730893e-11,-9.679741e-09,0.999947,-4.9456546e-11,102.28917,326.54224,326.54224,145.06749,-203.79686,1.0,72.17238,230.92787,1.0,-0.0030188847,0.50178665,1.5862705,1.5976317,1.0,-42.757965,-59.531204,-158.89478,-167.64746,-0.0,9.981853e-16,1.5862705,1.5862705,1.5862705,0.039682217,1.0,1.0,1.0,1.5976317,1.5862705,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0585,0.5,0.0,50000.0,-9.27007e-07,50002.895,-10004.916,0.50002646,0.50002646,-9.3383176e-11,-1.0721917e-08,0.999947,-1.8674656e-10,99.5149,321.73145,321.73145,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030186195,0.50178665,1.7433501,1.7547114,1.0,-27.616335,-71.89857,-112.30454,-209.4269,-0.0,1.1760962e-15,1.7433501,1.7433501,1.7433501,0.039682217,1.0,1.0,1.0,1.7547114,1.7433501,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.058,0.5,0.0,50000.0,-1.8764158e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.5145261e-10,3.360869e-09,0.999947,-3.0287314e-10,94.29025,308.99854,308.99854,145.06749,-186.53577,1.0,72.17238,230.92787,1.0,-0.0030183538,0.50178665,1.9004297,1.911791,1.0,-11.7947,-82.49555,-62.949005,-246.04953,-0.0,1.7741415e-15,1.9004297,1.9004297,1.9004297,0.039682217,1.0,1.0,1.0,1.911791,1.9004297,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0575,0.5,0.0,50000.0,-2.6441508e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.9434546e-10,3.3177867e-09,0.999947,-3.8864972e-10,86.74386,288.65707,288.65707,145.06749,-170.87932,1.0,72.17238,230.92787,1.0,-0.0030180884,0.50178665,2.0575094,2.0688705,1.0,4.3173604,-91.06122,-12.043455,-276.61362,-0.0,2.9048264e-15,2.0575094,2.0575094,2.0575094,0.039682213,1.0,1.0,1.0,2.0688705,2.0575094,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.057,0.5,0.0,50000.0,-3.285389e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.6685633e-10,1.1702774e-09,0.999947,-3.3367734e-10,77.06155,261.20792,261.20792,145.06749,-151.01526,1.0,72.17238,230.92787,1.0,-0.0030178225,0.50178665,2.214589,2.2259502,1.0,20.323112,-97.38466,39.158646,-300.36655,-0.0,5.172161e-15,2.214589,2.214589,2.214589,0.03968221,1.0,1.0,1.0,2.2259502,2.214589,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0565,0.5,0.0,50000.0,-3.3260735e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.6601544e-10,-4.615157e-09,0.999947,-3.319957e-10,65.48172,227.32695,227.32695,145.06749,-127.432686,1.0,72.17238,230.92787,1.0,-0.003017557,0.50178665,2.3716686,2.38303,1.0,35.82844,-101.310165,89.39653,-316.72348,-0.0,6.5576304e-15,2.3716686,2.3716686,2.3716686,0.039682213,1.0,1.0,1.0,2.38303,2.3716686,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.056,0.5,0.0,50000.0,-2.4426229e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.1235665e-11,7.957361e-09,0.999947,-1.82452e-10,52.28952,187.84845,187.84845,145.06749,-100.712326,1.0,72.17238,230.92787,1.0,-0.0030172914,0.50178665,2.5287483,2.5401096,1.0,50.451557,-102.74107,137.43318,-325.28162,-0.0,8.045715e-15,2.5287483,2.5287483,2.5287483,0.039682206,1.0,1.0,1.0,2.5401096,2.5287483,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0555,0.5,0.0,50000.0,-1.7040182e-06,50002.895,-10004.916,0.50002646,0.50002646,-6.3164654e-11,1.8522511e-09,0.999947,-1.2631592e-10,37.809776,143.74449,143.74449,145.06749,-71.51208,1.0,72.17238,230.92787,1.0,-0.003017027,0.50178665,2.685828,2.697189,1.0,63.832386,-101.64216,182.08575,-325.83023,-0.0,9.001678e-15,2.685828,2.685828,2.685828,0.039682206,1.0,1.0,1.0,2.697189,2.685828,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.055,0.5,0.0,50000.0,-3.7650102e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.923055e-11,6.7649886e-09,0.999947,-5.845491e-11,22.39903,96.10106,96.10106,145.06749,-40.550976,1.0,72.17238,230.92787,1.0,-0.003016761,0.50178665,2.8429074,2.8542688,1.0,75.64145,-98.04048,222.25479,-318.35583,-0.0,9.778386e-15,2.8429074,2.8429074,2.8429074,0.039682202,1.0,1.0,1.0,2.8542688,2.8429074,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0545,0.5,0.0,50000.0,6.2112014e-07,50002.895,-10004.916,0.50002646,0.5000265,1.4782153e-11,-1.3331833e-09,0.999947,2.9561173e-11,6.4367466,46.091305,46.091305,145.06749,-8.591363,1.0,72.17238,230.92787,1.0,-0.0030164958,0.50178665,2.9999871,3.0113485,1.0,85.587975,-92.02472,256.95117,-303.04248,-0.0,9.77627e-15,2.9999871,2.9999871,2.9999871,0.03968221,1.0,1.0,1.0,3.0113485,2.9999871,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.054,0.5,0.0,50000.0,1.8685125e-06,50002.895,-10004.916,0.50002646,0.5000265,6.789891e-11,-1.021619e-08,0.999947,1.3578343e-10,-9.6840315,-5.053369,-5.053369,145.06749,23.579786,1.0,72.17238,230.92787,1.0,-0.003016231,0.50178665,3.1570668,3.168428,1.0,93.42703,-83.743004,285.32056,-280.26718,-0.0,1.0538457e-14,3.1570668,3.1570668,3.1570668,0.039682202,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0535,0.5,0.0,50000.0,2.8052598e-06,50002.895,-10004.916,0.50002646,0.5000265,1.0652123e-10,-9.554583e-09,0.999947,2.1301988e-10,-25.566357,-56.073612,-56.073612,145.06749,55.17033,1.0,72.17238,230.92787,1.0,-0.0030159662,0.50178665,3.3141465,3.3255076,1.0,98.965614,-73.399254,306.6644,-250.59079,-0.0,1.1437585e-14,3.3141465,3.3141465,3.3141465,0.039682217,1.0,1.0,1.0,3.3255076,3.3141465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.053,0.5,0.0,50000.0,3.79462e-06,50002.895,-10004.916,0.50002646,0.50002646,1.5376088e-10,2.4223314e-09,0.999947,3.0748917e-10,-40.819153,-105.713135,-105.713135,145.06749,85.40239,1.0,72.17238,230.92787,1.0,-0.0030157014,0.50178665,3.471226,3.4825873,1.0,102.06733,-61.248177,320.45715,-214.74402,-0.0,1.19603415e-14,3.471226,3.471226,3.471226,0.03968221,1.0,1.0,1.0,3.4825873,3.471226,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0525,0.5,0.0,50000.0,4.7561684e-06,50002.895,-10004.916,0.50002646,0.5000265,2.470491e-10,6.3054277e-09,0.999947,4.9404586e-10,-55.066845,-152.74965,-152.74965,145.06749,113.53156,1.0,72.17238,230.92787,1.0,-0.0030154372,0.50178665,3.6283057,3.639667,1.0,102.65581,-47.588963,326.3592,-173.60953,-0.0,1.1997717e-14,3.6283057,3.6283057,3.6283057,0.039682206,1.0,1.0,1.0,3.639667,3.6283057,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.052,0.5,0.0,50000.0,4.9449254e-06,50002.895,-10004.916,0.50002646,0.5000265,2.4865957e-10,3.639121e-10,0.999947,4.9726645e-10,-67.95861,-196.02496,-196.02496,145.06749,138.8652,1.0,72.17238,230.92787,1.0,-0.0030151734,0.50178665,3.7853854,3.7967465,1.0,100.71656,-32.75795,324.2252,-128.20021,-0.0,1.2462018e-14,3.7853854,3.7853854,3.7853854,0.03968221,1.0,1.0,1.0,3.7967465,3.7853854,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0515,0.5,0.0,50000.0,4.646865e-06,50002.895,-10004.916,0.50002646,0.5000265,1.9471685e-10,-4.6279323e-09,0.999947,3.8939243e-10,-79.17701,-234.4735,-234.4735,145.06749,160.77954,1.0,72.17238,230.92787,1.0,-0.0030149089,0.50178665,3.942465,3.9538262,1.0,96.29734,-17.120329,314.10767,-79.63417,-0.0,1.33670346e-14,3.942465,3.942465,3.942465,0.03968221,1.0,1.0,1.0,3.9538262,3.942465,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.051,0.5,0.0,50000.0,4.0677414e-06,50002.895,-10004.916,0.50002646,0.50002646,1.8099694e-10,-1.1124029e-08,0.999947,3.6195552e-10,-88.44581,-267.1485,-267.1485,145.06749,178.73494,1.0,72.17238,230.92787,1.0,-0.0030146441,0.50178665,4.0995445,4.1109056,1.0,89.50696,-1.0611478,296.2558,-29.107275,-0.0,1.3366155e-14,4.0995445,4.0995445,4.0995445,0.039682213,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0505,0.5,0.0,50000.0,3.0399383e-06,50002.895,-10004.916,0.50002646,0.50002646,1.7548499e-10,6.9228423e-09,0.999947,3.5093278e-10,-95.53677,-293.24545,-293.24545,145.06749,192.28929,1.0,72.17238,230.92787,1.0,-0.0030143803,0.50178665,4.256624,4.2679853,1.0,80.51261,15.024161,271.1091,22.13634,-0.0,1.4139225e-14,4.256624,4.256624,4.256624,0.039682213,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.05,0.5,0.0,50000.0,1.8990471e-06,50002.895,-10004.916,0.50002646,0.50002646,1.16109435e-10,2.1319757e-09,0.999947,2.3219426e-10,-100.27531,-312.1217,-312.1217,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0030141165,0.5017866,4.413704,4.425065,1.0,69.53578,30.739527,239.2868,72.834885,-0.0,1.5157494e-14,4.413704,4.413704,4.413704,0.039682217,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0495,0.5,0.0,50000.0,8.4388677e-07,50002.895,-10004.916,0.50002646,0.50002646,1.0957268e-10,4.6820627e-09,0.999947,2.1912214e-10,-102.54474,-323.31247,-323.31247,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.003013851,0.50178665,4.5707836,4.5821447,1.0,56.846752,45.697983,201.57248,121.73999,-0.0,1.5099858e-14,4.5707836,4.5707836,4.5707836,0.03968222,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.049,0.5,0.0,50000.0,-7.550259e-07,50002.895,-10004.916,0.50002646,0.50002646,6.189042e-11,1.2780764e-09,0.999947,1.2376773e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030135864,0.50178665,4.7278633,4.7392244,1.0,42.757965,59.5312,158.89478,167.64746,-0.0,1.5095457e-14,4.7278633,4.7278633,4.7278633,0.039682217,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0485,0.5,0.0,50000.0,-1.809314e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.2534986e-12,2.452541e-10,0.999947,-6.506308e-12,-99.5149,-321.73145,-321.73145,145.06749,197.59903,1.0,72.17238,230.92787,1.0,-0.003013322,0.50178665,4.8849425,4.896304,1.0,27.616337,71.89857,112.30455,209.42688,-0.0,1.5096712e-14,4.8849425,4.8849425,4.8849425,0.03968222,1.0,1.0,1.0,4.896304,4.8849425,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.048,0.5,0.0,50000.0,-3.2196335e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.3893816e-11,8.216081e-09,0.999947,-8.777833e-11,-94.29025,-308.99854,-308.99854,145.06749,186.5357,1.0,72.17238,230.92787,1.0,-0.0030130565,0.50178665,5.042022,5.053384,1.0,11.794702,82.495544,62.949013,246.04953,-0.0,1.5096599e-14,5.042022,5.042022,5.042022,0.039682206,1.0,1.0,1.0,5.053384,5.042022,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0475,0.5,0.0,50000.0,-4.0745576e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.500577e-11,-6.745842e-09,0.999947,-1.8999141e-10,-86.74386,-288.65707,-288.65707,145.06749,170.87927,1.0,72.17238,230.92787,1.0,-0.0030127903,0.50178665,5.199102,5.2104635,1.0,-4.317358,91.06122,12.043462,276.61362,-0.0,1.5401202e-14,5.199102,5.199102,5.199102,0.039682217,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.047,0.5,0.0,50000.0,-4.6904356e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.337238e-11,5.949811e-09,0.999947,-1.8672497e-10,-77.06155,-261.20792,-261.20792,145.06749,151.01521,1.0,72.17238,230.92787,1.0,-0.0030125245,0.50178665,5.3561816,5.3675427,1.0,-20.32311,97.38466,-39.158638,300.36655,-0.0,1.6022035e-14,5.3561816,5.3561816,5.3561816,0.039682217,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0465,0.5,0.0,50000.0,-4.5364472e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.355378e-11,-5.7131424e-09,0.999947,-1.8708775e-10,-65.48172,-227.32697,-227.32697,145.06749,127.43264,1.0,72.17238,230.92787,1.0,-0.0030122593,0.50178665,5.5132613,5.5246224,1.0,-35.82844,101.31016,-89.39652,316.72348,-0.0,1.5986583e-14,5.5132613,5.5132613,5.5132613,0.039682217,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.046,0.5,0.0,50000.0,-3.332834e-06,50002.895,-10004.916,0.50002646,0.50002646,-4.82315e-13,-2.5679818e-09,0.999947,-9.645277e-13,-52.28952,-187.84845,-187.84845,145.06749,100.71228,1.0,72.17238,230.92787,1.0,-0.0030119931,0.50178665,5.670341,5.681702,1.0,-50.451553,102.74107,-137.43317,325.28162,-0.0,1.6841766e-14,5.670341,5.670341,5.670341,0.039682206,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0455,0.5,0.0,50000.0,-2.6716027e-06,50002.895,-10004.916,0.50002646,0.50002646,4.1089445e-12,-8.711299e-09,0.999947,8.217018e-12,-37.809776,-143.74449,-143.74449,145.06749,71.51203,1.0,72.17238,230.92787,1.0,-0.003011729,0.50178665,5.8274207,5.838782,1.0,-63.832386,101.64216,-182.08575,325.83023,-0.0,1.6887098e-14,5.8274207,5.8274207,5.8274207,0.039682217,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.045,0.5,0.0,50000.0,-1.1879828e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1541896e-11,-6.471873e-09,0.999947,2.3081346e-11,-22.399033,-96.10107,-96.10107,145.06749,40.55093,1.0,72.17238,230.92787,1.0,-0.0030114641,0.50178665,5.9845004,5.9958615,1.0,-75.64145,98.04048,-222.25478,318.35583,-0.0,1.687114e-14,5.9845004,5.9845004,5.9845004,0.039682206,1.0,1.0,1.0,5.9958615,5.9845004,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0445,0.5,0.0,50000.0,-3.732928e-07,50002.895,-10004.916,0.50002646,0.5000265,3.114412e-11,6.571085e-09,0.999947,6.228164e-11,-6.4367485,-46.091312,-46.091312,145.06749,8.591319,1.0,72.17238,230.92787,1.0,-0.003011199,0.50178665,6.1415796,6.152941,1.0,-85.587975,92.02472,-256.95117,303.04248,-0.0,1.6872703e-14,6.1415796,6.1415796,6.1415796,0.039682217,1.0,1.0,1.0,6.152941,6.1415796,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.044,0.5,0.0,50000.0,4.5882e-07,50002.895,-10004.916,0.50002646,0.50002646,5.9030086e-11,6.5686225e-09,0.999947,1.1804767e-10,9.68403,5.053361,5.0533614,145.06749,-23.579834,1.0,72.17238,230.92787,1.0,-0.0030109342,0.50178665,0.015474132,0.02683541,1.0,-93.42703,83.743004,-285.32056,280.26718,-0.0,1.6873027e-14,0.015474132,0.015474132,0.015474132,0.03968221,1.0,1.0,1.0,0.02683541,0.015474132,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0435,0.5,0.0,50000.0,1.1924706e-06,50002.895,-10004.916,0.50002646,0.5000265,7.9445145e-11,-4.672089e-09,0.999947,1.5887346e-10,25.566355,56.073605,56.073605,145.06749,-55.170376,1.0,72.17238,230.92787,1.0,-0.0030106695,0.50178665,0.17255376,0.18391505,1.0,-98.965614,73.399254,-306.6644,250.59079,-0.0,1.7018018e-14,0.17255376,0.17255376,0.17255376,0.03968222,1.0,1.0,1.0,0.18391505,0.17255376,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.043,0.5,0.0,50000.0,2.0577836e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1832035e-10,1.6720634e-09,0.999947,2.3661564e-10,40.81915,105.71313,105.713135,145.06749,-85.40244,1.0,72.17238,230.92787,1.0,-0.0030104045,0.50178665,0.32963338,0.3409947,1.0,-102.06733,61.248177,-320.45715,214.74402,-0.0,1.7167576e-14,0.32963338,0.32963338,0.32963338,0.039682206,1.0,1.0,1.0,0.3409947,0.32963338,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0425,0.5,0.0,50000.0,2.9875625e-06,50002.895,-10004.916,0.50002646,0.5000265,1.837782e-10,-4.204823e-09,0.999947,3.6751746e-10,55.066845,152.74965,152.74965,145.06749,-113.53161,1.0,72.17238,230.92787,1.0,-0.0030101405,0.50178665,0.48671302,0.4980743,1.0,-102.65581,47.588963,-326.3592,173.60954,-0.0,1.7411359e-14,0.48671302,0.48671302,0.48671302,0.039682217,1.0,1.0,1.0,0.4980743,0.48671302,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.042,0.5,0.0,50000.0,3.4658312e-06,50002.895,-10004.916,0.50002646,0.5000265,1.7394207e-10,-9.98141e-09,0.999947,3.4784728e-10,67.95861,196.02496,196.02496,145.06749,-138.86526,1.0,72.17238,230.92787,1.0,-0.003009877,0.50178665,0.6437926,0.65515393,1.0,-100.71656,32.757954,-324.2252,128.20021,-0.0,1.7715924e-14,0.6437926,0.6437926,0.6437926,0.03968221,1.0,1.0,1.0,0.65515393,0.6437926,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0415,0.5,0.0,50000.0,3.2424375e-06,50002.895,-10004.916,0.50002646,0.50002646,1.323426e-10,7.246364e-09,0.999947,2.6465716e-10,79.17701,234.4735,234.4735,145.06749,-160.77959,1.0,72.17238,230.92787,1.0,-0.0030096113,0.50178665,0.80087227,0.81223357,1.0,-96.29734,17.12033,-314.10767,79.63418,-0.0,1.8133993e-14,0.80087227,0.80087227,0.80087227,0.039682213,1.0,1.0,1.0,0.81223357,0.80087227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.041,0.5,0.0,50000.0,2.6395448e-06,50002.895,-10004.916,0.50002646,0.50002646,5.938076e-11,-6.2159393e-09,0.999947,1.1874894e-10,88.44581,267.1485,267.1485,145.06749,-178.73499,1.0,72.17238,230.92787,1.0,-0.003009347,0.50178665,0.9579519,0.9693132,1.0,-89.50696,1.06115,-296.2558,29.107283,-0.0,1.8446565e-14,0.9579519,0.9579519,0.9579519,0.039682217,1.0,1.0,1.0,0.9693132,0.9579519,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0405,0.5,0.0,50000.0,1.6641857e-06,50002.895,-10004.916,0.50002646,0.5000265,3.873808e-11,-3.5962233e-09,0.999947,7.746795e-11,95.53677,293.24542,293.24542,145.06749,-192.28934,1.0,72.17238,230.92787,1.0,-0.0030090832,0.50178665,1.1150316,1.1263928,1.0,-80.51261,-15.024159,-271.1091,-22.136333,-0.0,1.9012625e-14,1.1150316,1.1150316,1.1150316,0.03968222,1.0,1.0,1.0,1.1263928,1.1150316,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.04,0.5,0.0,50000.0,3.4370055e-07,50002.895,-10004.916,0.50002646,0.50002646,-8.525317e-12,7.2226105e-09,0.999947,-1.7048828e-11,100.27531,312.1217,312.1217,145.06749,-201.10889,1.0,72.17238,230.92787,1.0,-0.0030088173,0.5017866,1.2721112,1.2834724,1.0,-69.53578,-30.739525,-239.28682,-72.83488,-0.0,1.9345851e-14,1.2721112,1.2721112,1.2721112,0.03968222,1.0,1.0,1.0,1.2834724,1.2721112,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0395,0.5,0.0,50000.0,-3.179078e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.5128151e-11,-5.500863e-09,0.999947,-5.0250977e-11,102.54474,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0030085524,0.50178665,1.4291909,1.4405521,1.0,-56.846756,-45.69798,-201.5725,-121.73999,-0.0,1.9314237e-14,1.4291909,1.4291909,1.4291909,0.03968221,1.0,1.0,1.0,1.4405521,1.4291909,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.039,0.5,0.0,50000.0,-1.2547672e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.7680298e-11,-9.112764e-09,0.999947,-3.535685e-11,102.28917,326.54224,326.54224,145.06749,-203.79686,1.0,72.17238,230.92787,1.0,-0.003008288,0.50178665,1.5862705,1.5976317,1.0,-42.75797,-59.5312,-158.89478,-167.64745,-0.0,1.9314472e-14,1.5862705,1.5862705,1.5862705,0.039682217,1.0,1.0,1.0,1.5976317,1.5862705,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0385,0.5,0.0,50000.0,-1.7471747e-06,50002.895,-10004.916,0.50002646,0.50002646,-8.557956e-11,-2.752299e-10,0.999947,-1.7114098e-10,99.5149,321.73145,321.73145,145.06749,-197.59908,1.0,72.17238,230.92787,1.0,-0.0030080222,0.50178665,1.74335,1.7547114,1.0,-27.61634,-71.89857,-112.30456,-209.42688,-0.0,1.9527062e-14,1.74335,1.74335,1.74335,0.03968222,1.0,1.0,1.0,1.7547114,1.74335,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.038,0.5,0.0,50000.0,-2.8347788e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.373994e-10,-3.100343e-09,0.999947,-2.7476968e-10,94.29025,308.99854,308.99854,145.06749,-186.53577,1.0,72.17238,230.92787,1.0,-0.0030077563,0.50178665,1.9004297,1.911791,1.0,-11.794704,-82.495544,-62.94902,-246.04953,-0.0,1.9540627e-14,1.9004297,1.9004297,1.9004297,0.039682206,1.0,1.0,1.0,1.911791,1.9004297,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0375,0.5,0.0,50000.0,-3.3347526e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.7956155e-10,-2.5640745e-09,0.999947,-3.5908504e-10,86.74386,288.65707,288.65707,145.06749,-170.87932,1.0,72.17238,230.92787,1.0,-0.003007491,0.50178665,2.0575094,2.0688705,1.0,4.3173556,-91.06122,-12.043469,-276.61362,-0.0,1.9536386e-14,2.0575094,2.0575094,2.0575094,0.03968222,1.0,1.0,1.0,2.0688705,2.0575094,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.037,0.5,0.0,50000.0,-3.8363573e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.8737907e-10,7.862088e-09,0.999947,-3.7471842e-10,77.06155,261.20792,261.20792,145.06749,-151.01526,1.0,72.17238,230.92787,1.0,-0.003007225,0.50178665,2.2145889,2.2259502,1.0,20.323109,-97.38466,39.15863,-300.36655,-0.0,1.9632951e-14,2.2145889,2.2145889,2.2145889,0.03968222,1.0,1.0,1.0,2.2259502,2.2145889,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0365,0.5,0.0,50000.0,-3.6456777e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.8038948e-10,5.5644316e-09,0.999947,-3.6074074e-10,65.48173,227.32697,227.32697,145.06749,-127.43269,1.0,72.17238,230.92787,1.0,-0.0030069603,0.50178665,2.3716686,2.38303,1.0,35.828438,-101.310165,89.396515,-316.72348,-0.0,1.999699e-14,2.3716686,2.3716686,2.3716686,0.039682206,1.0,1.0,1.0,2.38303,2.3716686,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.036,0.5,0.0,50000.0,-2.7873311e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.0418825e-10,-1.5597442e-09,0.999947,-2.0835442e-10,52.289524,187.84845,187.84845,145.06749,-100.71233,1.0,72.17238,230.92787,1.0,-0.003006694,0.50178665,2.5287483,2.5401096,1.0,50.451553,-102.74107,137.43317,-325.28162,-0.0,1.9982757e-14,2.5287483,2.5287483,2.5287483,0.039682206,1.0,1.0,1.0,2.5401096,2.5287483,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0355,0.5,0.0,50000.0,-1.9743081e-06,50002.895,-10004.916,0.50002646,0.5000265,-8.623958e-11,-8.694023e-09,0.999947,-1.7246088e-10,37.80978,143.7445,143.7445,145.06749,-71.512085,1.0,72.17238,230.92787,1.0,-0.003006429,0.50178665,2.685828,2.697189,1.0,63.832382,-101.642166,182.08574,-325.83023,-0.0,1.9980347e-14,2.685828,2.685828,2.685828,0.039682202,1.0,1.0,1.0,2.697189,2.685828,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.035,0.5,0.0,50000.0,-3.3578033e-07,50002.895,-10004.916,0.50002646,0.5000265,-6.8198114e-11,-1.273102e-08,0.999947,-1.3638178e-10,22.399035,96.101074,96.101074,145.06749,-40.550983,1.0,72.17238,230.92787,1.0,-0.0030061642,0.50178665,2.8429074,2.8542688,1.0,75.64145,-98.04048,222.25478,-318.35583,-0.0,1.9980831e-14,2.8429074,2.8429074,2.8429074,0.03968221,1.0,1.0,1.0,2.8542688,2.8429074,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0345,0.5,0.0,50000.0,6.2268737e-07,50002.895,-10004.916,0.50002646,0.5000265,-2.8056335e-11,8.522042e-09,0.999947,-5.6106727e-11,6.4367514,46.09132,46.09132,145.06749,-8.591373,1.0,72.17238,230.92787,1.0,-0.0030058986,0.50178665,2.9999871,3.0113485,1.0,85.587975,-92.02472,256.95114,-303.04248,-0.0,1.9980796e-14,2.9999871,2.9999871,2.9999871,0.039682217,1.0,1.0,1.0,3.0113485,2.9999871,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.034,0.5,0.0,50000.0,1.6637033e-06,50002.895,-10004.916,0.50002646,0.5000265,3.3479462e-11,-3.2059637e-09,0.999947,6.695183e-11,-9.684027,-5.0533543,-5.053355,145.06749,23.579779,1.0,72.17238,230.92787,1.0,-0.0030056327,0.50178665,3.1570668,3.168428,1.0,93.42703,-83.743004,285.32056,-280.26718,-0.0,1.9980794e-14,3.1570668,3.1570668,3.1570668,0.03968221,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0335,0.5,0.0,50000.0,2.687106e-06,50002.895,-10004.916,0.50002646,0.5000265,9.5891434e-11,3.60825e-10,0.999947,1.9176255e-10,-25.56635,-56.073597,-56.073597,145.06749,55.17032,1.0,72.17238,230.92787,1.0,-0.0030053684,0.50178665,3.3141463,3.3255076,1.0,98.965614,-73.39926,306.6644,-250.59079,-0.0,1.9980796e-14,3.3141463,3.3141463,3.3141463,0.039682206,1.0,1.0,1.0,3.3255076,3.3141463,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
