Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
-0.033,0.5,0.0,50000.0,3.6906551e-06,50002.895,-10004.916,0.50002646,0.5000265,1.205062e-10,-5.9482e-09,0.999947,2.4098687e-10,-40.81915,-105.71313,-105.71313,145.06749,85.40238,1.0,72.17238,230.92787,1.0,-0.0030051025,0.50178665,3.471226,3.4825873,1.0,102.06733,-61.24818,320.45715,-214.74403,-0.0,1.9980796e-14,3.471226,3.471226,3.471226,0.03968221,1.0,1.0,1.0,3.4825873,3.471226,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0325,0.5,0.0,50000.0,4.4914987e-06,50002.895,-10004.916,0.50002646,0.5000265,2.0845993e-10,6.9346737e-09,0.999947,4.168757e-10,-55.06684,-152.74965,-152.74965,145.06749,113.531555,1.0,72.17238,230.92787,1.0,-0.0030048387,0.50178665,3.6283057,3.639667,1.0,102.65581,-47.588966,326.3592,-173.60954,-0.0,1.9980796e-14,3.6283057,3.6283057,3.6283057,0.039682206,1.0,1.0,1.0,3.639667,3.6283057,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.032,0.5,0.0,50000.0,4.4209605e-06,50002.895,-10004.916,0.50002646,0.5000265,1.8772356e-10,1.1453322e-09,0.999947,3.7540732e-10,-67.95861,-196.02495,-196.02495,145.06749,138.8652,1.0,72.17238,230.92787,1.0,-0.0030045751,0.50178665,3.7853854,3.7967465,1.0,100.71656,-32.757954,324.2252,-128.20023,-0.0,1.9980796e-14,3.7853854,3.7853854,3.7853854,0.03968222,1.0,1.0,1.0,3.7967465,3.7853854,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0315,0.5,0.0,50000.0,3.875837e-06,50002.895,-10004.916,0.50002646,0.5000265,1.3461057e-10,-5.366182e-10,0.999947,2.691926e-10,-79.17701,-234.47348,-234.47348,145.06749,160.77953,1.0,72.17238,230.92787,1.0,-0.0030043107,0.50178665,3.9424648,3.9538262,1.0,96.29734,-17.120333,314.10767,-79.634186,-0.0,1.9980796e-14,3.9424648,3.9424648,3.9424648,0.03968222,1.0,1.0,1.0,3.9538262,3.9424648,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.031,0.5,0.0,50000.0,3.011583e-06,50002.895,-10004.916,0.50002646,0.50002646,9.814116e-11,-1.305865e-09,0.999947,1.9626152e-10,-88.4458,-267.1485,-267.1485,145.06749,178.73494,1.0,72.17238,230.92787,1.0,-0.0030040464,0.50178665,4.0995445,4.1109056,1.0,89.50696,-1.0611522,296.2558,-29.107288,-0.0,2.0299668e-14,4.0995445,4.0995445,4.0995445,0.039682206,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0305,0.5,0.0,50000.0,2.1023934e-06,50002.895,-10004.916,0.50002646,0.5000265,9.802265e-11,-2.6690797e-10,0.999947,1.9602453e-10,-95.53677,-293.24542,-293.24542,145.06749,192.28928,1.0,72.17238,230.92787,1.0,-0.003003783,0.50178665,4.256624,4.2679853,1.0,80.51262,15.024157,271.1091,22.136326,-0.0,2.0440763e-14,4.256624,4.256624,4.256624,0.039682206,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.03,0.5,0.0,50000.0,8.7235395e-07,50002.895,-10004.916,0.50002646,0.5000265,3.695939e-11,-1.0794819e-08,0.999947,7.391095e-11,-100.27531,-312.12167,-312.12167,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0030035188,0.50178665,4.413704,4.425065,1.0,69.53579,30.739521,239.28682,72.83487,-0.0,2.0424189e-14,4.413704,4.413704,4.413704,0.039682202,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0295,0.5,0.0,50000.0,-1.2616148e-08,50002.895,-10004.916,0.50002646,0.50002646,3.8004974e-11,5.5719465e-09,0.999947,7.600189e-11,-102.54473,-323.31247,-323.31247,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.0030032534,0.50178665,4.5707836,4.5821447,1.0,56.846756,45.69798,201.5725,121.73998,-0.0,2.0424707e-14,4.5707836,4.5707836,4.5707836,0.03968222,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.029,0.5,0.0,50000.0,-1.5734732e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4660532e-12,1.9580926e-09,0.999947,-2.9317956e-12,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0030029893,0.50178665,4.7278633,4.7392244,1.0,42.757973,59.531197,158.89479,167.64745,-0.0,1.9607747e-14,4.7278633,4.7278633,4.7278633,0.039682206,1.0,1.0,1.0,4.7392244,4.7278633,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0285,0.5,0.0,50000.0,-2.2277836e-06,50002.895,-10004.916,0.50002646,0.50002646,-6.41032e-11,1.0803599e-08,0.999947,-1.2819282e-10,-99.5149,-321.73145,-321.73145,145.06749,197.59903,1.0,72.17238,230.92787,1.0,-0.0030027244,0.5017866,4.8849425,4.896304,1.0,27.61634,71.89856,112.30456,209.42688,-0.0,1.9517936e-14,4.8849425,4.8849425,4.8849425,0.039682213,1.0,1.0,1.0,4.896304,4.8849425,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.028,0.5,0.0,50000.0,-3.5394569e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.0410617e-10,1.863864e-09,0.999947,-2.0819027e-10,-94.29025,-308.99854,-308.99854,145.06749,186.53572,1.0,72.17238,230.92787,1.0,-0.0030024587,0.50178665,5.042022,5.053384,1.0,11.794706,82.495544,62.949028,246.04951,-0.0,1.8674601e-14,5.042022,5.042022,5.042022,0.039682213,1.0,1.0,1.0,5.053384,5.042022,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0275,0.5,0.0,50000.0,-4.165114e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.6560066e-10,-4.615885e-11,0.999947,-3.3116623e-10,-86.74386,-288.65707,-288.65707,145.06749,170.87927,1.0,72.17238,230.92787,1.0,-0.0030021935,0.50178665,5.199102,5.2104635,1.0,-4.3173532,91.06121,12.043477,276.61362,-0.0,1.8635135e-14,5.199102,5.199102,5.199102,0.03968221,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.027,0.5,0.0,50000.0,-4.578786e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.4791196e-10,1.2754509e-08,0.999947,-2.9579256e-10,-77.06155,-261.20792,-261.20792,145.06749,151.01521,1.0,72.17238,230.92787,1.0,-0.0030019283,0.50178665,5.3561816,5.3675427,1.0,-20.323105,97.38465,-39.158623,300.36655,-0.0,1.8650227e-14,5.3561816,5.3561816,5.3561816,0.03968221,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0265,0.5,0.0,50000.0,-4.322757e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.5053184e-10,4.5696393e-09,0.999947,-3.0103176e-10,-65.48173,-227.32697,-227.32697,145.06749,127.43265,1.0,72.17238,230.92787,1.0,-0.0030016624,0.50178665,5.5132613,5.5246224,1.0,-35.828434,101.31016,-89.39651,316.72348,-0.0,1.8648708e-14,5.5132613,5.5132613,5.5132613,0.0396822,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.026,0.5,0.0,50000.0,-3.293634e-06,50002.895,-10004.916,0.50002646,0.5000265,-7.7517125e-11,-1.7909242e-09,0.999947,-1.5501783e-10,-52.289524,-187.84846,-187.84846,145.06749,100.71229,1.0,72.17238,230.92787,1.0,-0.0030013965,0.50178665,5.670341,5.681702,1.0,-50.45155,102.74107,-137.43315,325.28162,-0.0,1.864873e-14,5.670341,5.670341,5.670341,0.039682206,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0255,0.5,0.0,50000.0,-2.717245e-06,50002.895,-10004.916,0.50002646,0.50002646,-6.789688e-11,-7.963615e-09,0.999947,-1.3577937e-10,-37.80978,-143.7445,-143.7445,145.06749,71.51204,1.0,72.17238,230.92787,1.0,-0.0030011325,0.50178665,5.8274207,5.838782,1.0,-63.832382,101.642166,-182.08574,325.83023,-0.0,1.8648745e-14,5.8274207,5.8274207,5.8274207,0.039682213,1.0,1.0,1.0,5.838782,5.8274207,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.025,0.5,0.0,50000.0,-1.6221494e-06,50002.895,-10004.916,0.50002646,0.50002646,-6.568446e-11,3.9022026e-09,0.999947,-1.31355e-10,-22.399036,-96.10108,-96.10108,145.06749,40.550938,1.0,72.17238,230.92787,1.0,-0.003000867,0.50178665,5.9845,5.9958615,1.0,-75.64145,98.04048,-222.25478,318.35583,-0.0,1.8648742e-14,5.9845,5.9845,5.9845,0.039682217,1.0,1.0,1.0,5.9958615,5.9845,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0245,0.5,0.0,50000.0,-7.868637e-07,50002.895,-10004.916,0.50002646,0.50002646,-6.062443e-11,-1.9348017e-09,0.999947,-1.2123601e-10,-6.4367533,-46.091328,-46.091328,145.06749,8.591329,1.0,72.17238,230.92787,1.0,-0.0030006021,0.50178665,6.1415796,6.152941,1.0,-85.58797,92.02472,-256.95114,303.04248,-0.0,1.8648742e-14,6.1415796,6.1415796,6.1415796,0.039682206,1.0,1.0,1.0,6.152941,6.1415796,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.024,0.5,0.0,50000.0,1.9724783e-07,50002.895,-10004.916,0.50002646,0.5000265,-6.7499175e-12,5.027181e-10,0.999947,-1.3498404e-11,9.684025,5.0533466,5.0533476,145.06749,-23.579824,1.0,72.17238,230.92787,1.0,-0.0030003379,0.50178665,0.015474088,0.02683541,1.0,-93.42703,83.743004,-285.32056,280.26718,-0.0,1.8648638e-14,0.015474088,0.015474088,0.015474088,0.039682217,1.0,1.0,1.0,0.02683541,0.015474088,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0235,0.5,0.0,50000.0,1.0300637e-06,50002.895,-10004.916,0.50002646,0.5000265,3.1548382e-11,5.3455738e-09,0.999947,6.309008e-11,25.566349,56.07359,56.07359,145.06749,-55.17037,1.0,72.17238,230.92787,1.0,-0.0030000731,0.50178665,0.17255372,0.18391505,1.0,-98.96561,73.39926,-306.6644,250.5908,-0.0,1.8610571e-14,0.17255372,0.17255372,0.17255372,0.039682202,1.0,1.0,1.0,0.18391505,0.17255372,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.023,0.5,0.0,50000.0,2.0940558e-06,50002.895,-10004.916,0.50002646,0.5000265,5.942879e-11,-6.598255e-09,0.999947,1.1884499e-10,40.819145,105.71312,105.71312,145.06749,-85.40243,1.0,72.17238,230.92787,1.0,-0.002999808,0.50178665,0.32963336,0.3409947,1.0,-102.06733,61.24818,-320.45715,214.74403,-0.0,1.847273e-14,0.32963336,0.32963336,0.32963336,0.03968221,1.0,1.0,1.0,0.3409947,0.32963336,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0225,0.5,0.0,50000.0,2.8616519e-06,50002.895,-10004.916,0.50002646,0.5000265,1.280245e-10,-3.4777592e-09,0.999947,2.5602184e-10,55.06684,152.74963,152.74963,145.06749,-113.5316,1.0,72.17238,230.92787,1.0,-0.0029995446,0.50178665,0.486713,0.4980743,1.0,-102.65581,47.588966,-326.3592,173.60956,-0.0,1.8257489e-14,0.486713,0.486713,0.486713,0.039682217,1.0,1.0,1.0,0.4980743,0.486713,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.022,0.5,0.0,50000.0,3.6113e-06,50002.895,-10004.916,0.50002646,0.5000265,1.4113027e-10,-9.114072e-09,0.999947,2.8223066e-10,67.9586,196.02495,196.02495,145.06749,-138.86525,1.0,72.17238,230.92787,1.0,-0.002999281,0.50178665,0.6437926,0.65515393,1.0,-100.71656,32.757957,-324.2252,128.20023,-0.0,1.8086015e-14,0.6437926,0.6437926,0.6437926,0.039682202,1.0,1.0,1.0,0.65515393,0.6437926,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0215,0.5,0.0,50000.0,3.5601263e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1903815e-10,-1.2764936e-08,0.999947,2.3805108e-10,79.177,234.47348,234.47348,145.06749,-160.77957,1.0,72.17238,230.92787,1.0,-0.0029990163,0.50178665,0.80087227,0.81223357,1.0,-96.29734,17.120335,-314.10767,79.63419,-0.0,1.8012334e-14,0.80087227,0.80087227,0.80087227,0.03968221,1.0,1.0,1.0,0.81223357,0.80087227,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.021,0.5,0.0,50000.0,3.0905055e-06,50002.895,-10004.916,0.50002646,0.50002646,6.552328e-11,5.402448e-10,0.999947,1.3103268e-10,88.4458,267.1485,267.1485,145.06749,-178.73499,1.0,72.17238,230.92787,1.0,-0.0029987523,0.50178665,0.9579519,0.9693132,1.0,-89.50696,1.0611546,-296.2558,29.107296,-0.0,1.7867164e-14,0.9579519,0.9579519,0.9579519,0.03968221,1.0,1.0,1.0,0.9693132,0.9579519,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0205,0.5,0.0,50000.0,2.1584076e-06,50002.895,-10004.916,0.50002646,0.5000265,6.001059e-11,3.1196044e-09,0.999947,1.2000846e-10,95.53677,293.24542,293.24542,145.06749,-192.28932,1.0,72.17238,230.92787,1.0,-0.0029984878,0.50178665,1.1150315,1.1263928,1.0,-80.51262,-15.024155,-271.1091,-22.136318,-0.0,1.7642829e-14,1.1150315,1.1150315,1.1150315,0.039682213,1.0,1.0,1.0,1.1263928,1.1150315,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.02,0.5,0.0,50000.0,1.0089285e-06,50002.895,-10004.916,0.50002646,0.50002646,1.9153715e-11,-5.7130105e-09,0.999947,3.830337e-11,100.27531,312.12167,312.12167,145.06749,-201.10889,1.0,72.17238,230.92787,1.0,-0.0029982224,0.50178665,1.2721112,1.2834724,1.0,-69.53579,-30.73952,-239.28682,-72.83486,-0.0,1.7446656e-14,1.2721112,1.2721112,1.2721112,0.03968221,1.0,1.0,1.0,1.2834724,1.2721112,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0195,0.5,0.0,50000.0,1.0158284e-07,50002.895,-10004.916,0.50002646,0.50002646,1.3205188e-11,-4.6392272e-09,0.999947,2.6407578e-11,102.54473,323.31247,323.31247,145.06749,-204.97647,1.0,72.17238,230.92787,1.0,-0.0029979583,0.50178665,1.4291908,1.4405521,1.0,-56.84676,-45.697975,-201.5725,-121.739975,-0.0,1.730743e-14,1.4291908,1.4291908,1.4291908,0.03968221,1.0,1.0,1.0,1.4405521,1.4291908,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.019,0.5,0.0,50000.0,-9.578287e-07,50002.895,-10004.916,0.50002646,0.50002646,4.064543e-12,-8.471361e-09,0.999947,8.128225e-12,102.28917,326.54224,326.54224,145.06749,-203.79686,1.0,72.17238,230.92787,1.0,-0.0029976934,0.50178665,1.5862705,1.5976317,1.0,-42.757973,-59.531197,-158.89479,-167.64743,-0.0,1.6908302e-14,1.5862705,1.5862705,1.5862705,0.039682217,1.0,1.0,1.0,1.5976317,1.5862705,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0185,0.5,0.0,50000.0,-1.6532299e-06,50002.895,-10004.916,0.50002646,0.5000265,-7.4411005e-11,1.0243282e-08,0.999947,-1.4880625e-10,99.51491,321.73145,321.73145,145.06749,-197.59909,1.0,72.17238,230.92787,1.0,-0.0029974277,0.50178665,1.74335,1.7547114,1.0,-27.616344,-71.89856,-112.304565,-209.42686,-0.0,1.3319681e-14,1.74335,1.74335,1.74335,0.03968221,1.0,1.0,1.0,1.7547114,1.74335,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.018,0.5,0.0,50000.0,-2.5419765e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.2431747e-10,-1.1738874e-09,0.999947,-2.4860858e-10,94.29025,308.99854,308.99854,145.06749,-186.53577,1.0,72.17238,230.92787,1.0,-0.0029971623,0.50178665,1.9004297,1.911791,1.0,-11.794709,-82.495544,-62.949036,-246.04951,-0.0,-3.5745704e-13,1.9004297,1.9004297,1.9004297,0.039682213,1.0,1.0,1.0,1.911791,1.9004297,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0175,0.5,0.0,50000.0,-3.285287e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.7296069e-10,5.6461653e-09,0.999947,-3.4588474e-10,86.743866,288.6571,288.6571,145.06749,-170.87932,1.0,72.17238,230.92787,1.0,-0.002996897,0.50178665,2.0575092,2.0688705,1.0,4.317351,-91.06122,-12.043485,-276.61362,-0.0,-7.884734e-13,2.0575092,2.0575092,2.0575092,0.039682217,1.0,1.0,1.0,2.0688705,2.0575092,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.017,0.5,0.0,50000.0,-3.829364e-06,50002.895,-10004.916,0.50002646,0.5000265,-1.9059593e-10,2.7585914e-09,0.999947,-3.8115147e-10,77.061554,261.20795,261.20795,145.06749,-151.01526,1.0,72.17238,230.92787,1.0,-0.0029966317,0.50178665,2.2145889,2.2259502,1.0,20.323103,-97.38466,39.158615,-300.36655,-0.0,-1.0742007e-12,2.2145889,2.2145889,2.2145889,0.03968221,1.0,1.0,1.0,2.2259502,2.2145889,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0165,0.5,0.0,50000.0,-3.7287791e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.723997e-10,-8.162053e-09,0.999947,-3.4476288e-10,65.48173,227.32698,227.32698,145.06749,-127.43271,1.0,72.17238,230.92787,1.0,-0.0029963655,0.50178665,2.3716686,2.38303,1.0,35.828434,-101.310165,89.3965,-316.72348,-0.0,-1.2741982e-12,2.3716686,2.3716686,2.3716686,0.039682213,1.0,1.0,1.0,2.38303,2.3716686,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.016,0.5,0.0,50000.0,-2.6612072e-06,50002.895,-10004.916,0.50002646,0.5000265,-8.478636e-11,-8.339641e-10,0.999947,-1.6955476e-10,52.289528,187.84846,187.84846,145.06749,-100.71233,1.0,72.17238,230.92787,1.0,-0.0029960994,0.50178665,2.5287483,2.5401096,1.0,50.45155,-102.74107,137.43315,-325.28162,-0.0,-1.410313e-12,2.5287483,2.5287483,2.5287483,0.039682206,1.0,1.0,1.0,2.5401096,2.5287483,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0155,0.5,0.0,50000.0,-1.6998063e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.01849e-11,3.1738898e-09,0.999947,-6.03634e-11,37.809784,143.7445,143.7445,145.06749,-71.51209,1.0,72.17238,230.92787,1.0,-0.0029958347,0.50178665,2.6858277,2.697189,1.0,63.83238,-101.642166,182.08574,-325.83023,-0.0,-1.4916873e-12,2.6858277,2.6858277,2.6858277,0.039682206,1.0,1.0,1.0,2.697189,2.6858277,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.015,0.5,0.0,50000.0,-3.5647878e-07,50002.895,-10004.916,0.50002646,0.5000265,-1.7354198e-11,-2.4423725e-09,0.999947,-3.470472e-11,22.39904,96.10109,96.10109,145.06749,-40.55099,1.0,72.17238,230.92787,1.0,-0.0029955693,0.50178665,2.8429074,2.8542688,1.0,75.64145,-98.04048,222.25476,-318.35587,-0.0,-1.5419767e-12,2.8429074,2.8429074,2.8429074,0.039682213,1.0,1.0,1.0,2.8542688,2.8429074,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0145,0.5,0.0,50000.0,6.555216e-07,50002.895,-10004.916,0.50002646,0.50002646,-1.654708e-11,-7.929725e-11,0.999947,-3.3090655e-11,6.4367557,46.091335,46.091335,145.06749,-8.591381,1.0,72.17238,230.92787,1.0,-0.0029953038,0.50178665,2.9999871,3.0113485,1.0,85.58797,-92.02473,256.95114,-303.04248,-0.0,-1.5688992e-12,2.9999871,2.9999871,2.9999871,0.039682202,1.0,1.0,1.0,3.0113485,2.9999871,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.014,0.5,0.0,50000.0,1.8593227e-06,50002.895,-10004.916,0.50002646,0.5000265,5.3420483e-11,4.198708e-09,0.999947,1.0682965e-10,-9.684022,-5.05334,-5.053341,145.06749,23.57977,1.0,72.17238,230.92787,1.0,-0.0029950393,0.50178665,3.1570668,3.168428,1.0,93.42703,-83.74301,285.32053,-280.2672,-0.0,-1.5793228e-12,3.1570668,3.1570668,3.1570668,0.039682206,1.0,1.0,1.0,3.168428,3.1570668,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0135,0.5,0.0,50000.0,2.716263e-06,50002.895,-10004.916,0.50002646,0.5000265,1.2479358e-10,4.1465626e-09,0.999947,2.495607e-10,-25.566347,-56.073586,-56.07358,145.06749,55.170315,1.0,72.17238,230.92787,1.0,-0.0029947744,0.50178665,3.3141463,3.3255076,1.0,98.96561,-73.39926,306.6644,-250.5908,-0.0,-1.5766576e-12,3.3141463,3.3141463,3.3141463,0.039682206,1.0,1.0,1.0,3.3255076,3.3141463,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.013,0.5,0.0,50000.0,3.7337725e-06,50002.895,-10004.916,0.50002646,0.5000265,1.6849379e-10,4.454136e-09,0.999947,3.3695188e-10,-40.819145,-105.71311,-105.71311,145.06749,85.402374,1.0,72.17238,230.92787,1.0,-0.002994509,0.50178665,3.471226,3.4825873,1.0,102.06733,-61.248184,320.45715,-214.74403,-0.0,-1.5641072e-12,3.471226,3.471226,3.471226,0.03968221,1.0,1.0,1.0,3.4825873,3.471226,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0125,0.5,0.0,50000.0,4.385899e-06,50002.895,-10004.916,0.50002646,0.5000265,2.3736382e-10,7.554124e-09,0.999947,4.746773e-10,-55.066837,-152.74963,-152.74963,145.06749,113.53155,1.0,72.17238,230.92787,1.0,-0.0029942456,0.50178665,3.6283057,3.639667,1.0,102.65581,-47.58897,326.3592,-173.60956,-0.0,-1.544668e-12,3.6283057,3.6283057,3.6283057,0.039682206,1.0,1.0,1.0,3.639667,3.6283057,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.012,0.5,0.0,50000.0,4.6126934e-06,50002.895,-10004.916,0.50002646,0.5000265,2.2169597e-10,1.904632e-09,0.999947,4.4334494e-10,-67.9586,-196.02495,-196.02495,145.06749,138.8652,1.0,72.17238,230.92787,1.0,-0.002993982,0.50178665,3.7853851,3.7967465,1.0,100.71656,-32.757957,324.2252,-128.20024,-0.0,-1.5178106e-12,3.7853851,3.7853851,3.7853851,0.039682213,1.0,1.0,1.0,3.7967465,3.7853851,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0115,0.5,0.0,50000.0,4.1458184e-06,50002.895,-10004.916,0.50002646,0.5000265,1.8192681e-10,-7.784648e-09,0.999947,3.6381506e-10,-79.177,-234.47348,-234.47348,145.06749,160.77953,1.0,72.17238,230.92787,1.0,-0.0029937176,0.50178665,3.9424648,3.9538262,1.0,96.29734,-17.120337,314.10767,-79.6342,-0.0,-1.4917876e-12,3.9424648,3.9424648,3.9424648,0.039682213,1.0,1.0,1.0,3.9538262,3.9424648,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.011,0.5,0.0,50000.0,3.4644797e-06,50002.895,-10004.916,0.50002646,0.50002646,1.3799394e-10,5.3559273e-09,0.999947,2.7595862e-10,-88.4458,-267.1485,-267.1485,145.06749,178.73492,1.0,72.17238,230.92787,1.0,-0.002993454,0.50178665,4.0995445,4.1109056,1.0,89.50696,-1.0611566,296.2558,-29.107304,-0.0,-1.4645297e-12,4.0995445,4.0995445,4.0995445,0.039682213,1.0,1.0,1.0,4.1109056,4.0995445,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0105,0.5,0.0,50000.0,2.504319e-06,50002.895,-10004.916,0.50002646,0.50002646,1.1769043e-10,-4.595539e-09,0.999947,2.3535593e-10,-95.53677,-293.24542,-293.24542,145.06749,192.28928,1.0,72.17238,230.92787,1.0,-0.0029931911,0.50178665,4.256624,4.2679853,1.0,80.51262,15.024153,271.1091,22.13631,-0.0,-1.4304873e-12,4.256624,4.256624,4.256624,0.039682217,1.0,1.0,1.0,4.2679853,4.256624,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.01,0.5,0.0,50000.0,1.2534761e-06,50002.895,-10004.916,0.50002646,0.50002646,8.8803576e-11,-7.670448e-10,0.999947,1.7758833e-10,-100.27531,-312.12167,-312.12167,145.06749,201.10884,1.0,72.17238,230.92787,1.0,-0.0029929264,0.50178665,4.413704,4.425065,1.0,69.53579,30.739517,239.28683,72.834854,-0.0,-1.4000142e-12,4.413704,4.413704,4.413704,0.039682213,1.0,1.0,1.0,4.425065,4.413704,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0095,0.5,0.0,50000.0,3.0201835e-07,50002.895,-10004.916,0.50002646,0.50002646,7.712809e-11,6.375843e-09,0.999947,1.5423984e-10,-102.54473,-323.31247,-323.31247,145.06749,204.97643,1.0,72.17238,230.92787,1.0,-0.0029926614,0.50178665,4.5707836,4.5821447,1.0,56.84676,45.697975,201.57251,121.73997,-0.0,-1.3687298e-12,4.5707836,4.5707836,4.5707836,0.03968222,1.0,1.0,1.0,4.5821447,4.5707836,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.009,0.5,0.0,50000.0,-1.0196206e-06,50002.895,-10004.916,0.50002646,0.50002646,5.187562e-11,2.5442266e-09,0.999947,1.03740246e-10,-102.28917,-326.54224,-326.54224,145.06749,203.7968,1.0,72.17238,230.92787,1.0,-0.0029923974,0.50178665,4.727863,4.7392244,1.0,42.757977,59.531193,158.8948,167.64743,-0.0,-1.3403401e-12,4.727863,4.727863,4.727863,0.039682206,1.0,1.0,1.0,4.7392244,4.727863,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0085,0.5,0.0,50000.0,-1.7816672e-06,50002.895,-10004.916,0.50002646,0.50002646,-3.0011174e-11,-9.554005e-09,0.999947,-6.0015985e-11,-99.51491,-321.73145,-321.73145,145.06749,197.59903,1.0,72.17238,230.92787,1.0,-0.0029921317,0.50178665,4.8849425,4.896304,1.0,27.616346,71.89856,112.30457,209.42686,-0.0,-1.308897e-12,4.8849425,4.8849425,4.8849425,0.039682213,1.0,1.0,1.0,4.896304,4.8849425,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.008,0.5,0.0,50000.0,-3.0428282e-06,50002.895,-10004.916,0.50002646,0.5000265,-6.961213e-11,3.7340673e-09,0.999947,-1.392095e-10,-94.29025,-308.99854,-308.99854,145.06749,186.53572,1.0,72.17238,230.92787,1.0,-0.0029918668,0.50178665,5.042022,5.053384,1.0,11.794711,82.495544,62.94904,246.04951,-0.0,-1.2763825e-12,5.042022,5.042022,5.042022,0.03968222,1.0,1.0,1.0,5.053384,5.042022,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0075,0.5,0.0,50000.0,-3.581751e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.0954548e-10,8.102529e-09,0.999947,-2.1906774e-10,-86.743866,-288.6571,-288.6571,145.06749,170.87927,1.0,72.17238,230.92787,1.0,-0.0029916025,0.50178665,5.199102,5.2104635,1.0,-4.317349,91.06121,12.04349,276.61362,-0.0,-1.2504317e-12,5.199102,5.199102,5.199102,0.039682206,1.0,1.0,1.0,5.2104635,5.199102,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.007,0.5,0.0,50000.0,-4.0829927e-06,50002.895,-10004.916,0.50002646,0.50002646,-9.236477e-11,-5.297096e-09,0.999947,-1.8470996e-10,-77.061554,-261.20795,-261.20795,145.06749,151.01523,1.0,72.17238,230.92787,1.0,-0.002991337,0.50178665,5.3561816,5.3675427,1.0,-20.323101,97.38465,-39.158607,300.36655,-0.0,-1.2100225e-12,5.3561816,5.3561816,5.3561816,0.039682206,1.0,1.0,1.0,5.3675427,5.3561816,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0065,0.5,0.0,50000.0,-3.8257544e-06,50002.895,-10004.916,0.50002646,0.50002646,-1.2766985e-10,-9.147867e-09,0.999947,-2.5531266e-10,-65.48173,-227.32698,-227.32698,145.06749,127.432655,1.0,72.17238,230.92787,1.0,-0.0029910707,0.50178665,5.5132613,5.5246224,1.0,-35.82843,101.31016,-89.39649,316.72348,-0.0,-1.1743295e-12,5.5132613,5.5132613,5.5132613,0.039682206,1.0,1.0,1.0,5.5246224,5.5132613,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.006,0.5,0.0,50000.0,-2.9897324e-06,50002.895,-10004.916,0.50002646,0.5000265,-5.731351e-11,-1.1331955e-09,0.999947,-1.1461488e-10,-52.289528,-187.84848,-187.84848,145.06749,100.712296,1.0,72.17238,230.92787,1.0,-0.0029908053,0.50178665,5.670341,5.681702,1.0,-50.451546,102.74107,-137.43314,325.28162,-0.0,-1.1418032e-12,5.670341,5.670341,5.670341,0.039682206,1.0,1.0,1.0,5.681702,5.670341,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0055,0.5,0.0,50000.0,-2.39085e-06,50002.895,-10004.916,0.50002646,0.50002646,-6.415005e-11,-7.334979e-09,0.999947,-1.282865e-10,-37.809788,-143.74452,-143.74452,145.06749,71.51205,1.0,72.17238,230.92787,1.0,-0.0029905408,0.50178665,5.82742,5.838782,1.0,-63.83238,101.642166,-182.08572,325.83023,-0.0,-1.1103606e-12,5.82742,5.82742,5.82742,0.039682206,1.0,1.0,1.0,5.838782,5.82742,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.005,0.5,0.0,50000.0,-1.1512351e-06,50002.895,-10004.916,0.50002646,0.5000265,-5.9549886e-11,8.602789e-09,0.999947,-1.1908716e-10,-22.39904,-96.1011,-96.1011,145.06749,40.550945,1.0,72.17238,230.92787,1.0,-0.0029902756,0.50178665,5.9845,5.9958615,1.0,-75.64144,98.04048,-222.25476,318.35587,-0.0,-1.075959e-12,5.9845,5.9845,5.9845,0.03968221,1.0,1.0,1.0,5.9958615,5.9845,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0045,0.5,0.0,50000.0,-6.104532e-07,50002.895,-10004.916,0.50002646,0.50002646,-4.0999273e-11,4.81254e-09,0.999947,-8.198986e-11,-6.4367576,-46.091343,-46.091343,145.06749,8.591339,1.0,72.17238,230.92787,1.0,-0.0029900104,0.50178665,6.1415796,6.152941,1.0,-85.58797,92.02473,-256.95114,303.04248,-0.0,-1.0516886e-12,6.1415796,6.1415796,6.1415796,0.039682206,1.0,1.0,1.0,6.152941,6.1415796,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.004,0.5,0.0,50000.0,4.4189773e-07,50002.895,-10004.916,0.50002646,0.50002646,-2.577505e-11,-3.8524326e-09,0.999947,-5.1544637e-11,9.68402,5.0533323,5.0533333,145.06749,-23.579817,1.0,72.17238,230.92787,1.0,-0.002989746,0.50178665,0.015474043,0.02683541,1.0,-93.42703,83.74301,-285.32053,280.2672,-0.0,-1.025544e-12,0.015474043,0.015474043,0.015474043,0.03968221,1.0,1.0,1.0,0.02683541,0.015474043,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0035,0.5,0.0,50000.0,1.040609e-06,50002.895,-10004.916,0.50002646,0.50002646,2.8075446e-11,5.4709326e-10,0.999947,5.6144943e-11,25.566345,56.073578,56.073574,145.06749,-55.170357,1.0,72.17238,230.92787,1.0,-0.0029894812,0.50178665,0.17255367,0.18391505,1.0,-98.96561,73.39926,-306.6644,250.5908,-0.0,-9.959319e-13,0.17255367,0.17255367,0.17255367,0.03968221,1.0,1.0,1.0,0.18391505,0.17255367,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.003,0.5,0.0,50000.0,1.9707222e-06,50002.895,-10004.916,0.50002646,0.5000265,7.308421e-11,3.793896e-09,0.999947,1.4615294e-10,40.81914,105.713104,105.713104,145.06749,-85.40242,1.0,72.17238,230.92787,1.0,-0.0029892155,0.50178665,0.3296333,0.3409947,1.0,-102.06733,61.248184,-320.45715,214.74405,-0.0,-9.685664e-13,0.3296333,0.3296333,0.3296333,0.03968221,1.0,1.0,1.0,0.3409947,0.3296333,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0025,0.5,0.0,50000.0,2.699641e-06,50002.895,-10004.916,0.50002646,0.5000265,1.5760022e-10,-2.8671312e-09,0.999947,3.1516706e-10,55.066837,152.74962,152.74962,145.06749,-113.53159,1.0,72.17238,230.92787,1.0,-0.0029889513,0.50178665,0.48671293,0.4980743,1.0,-102.65581,47.58897,-326.3592,173.60957,-0.0,-9.415008e-13,0.48671293,0.48671293,0.48671293,0.039682217,1.0,1.0,1.0,0.4980743,0.48671293,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.002,0.5,0.0,50000.0,3.3643717e-06,50002.895,-10004.916,0.50002646,0.5000265,1.2483461e-10,-8.36308e-09,0.999947,2.4964278e-10,67.9586,196.02493,196.02493,145.06749,-138.86525,1.0,72.17238,230.92787,1.0,-0.0029886882,0.50178665,0.64379257,0.65515393,1.0,-100.71656,32.75796,-324.2252,128.20024,-0.0,-9.148358e-13,0.64379257,0.64379257,0.64379257,0.039682213,1.0,1.0,1.0,0.65515393,0.64379257,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0015,0.5,0.0,50000.0,3.2582916e-06,50002.895,-10004.916,0.50002646,0.5000265,1.2296165e-10,-2.6680205e-09,0.999947,2.4589725e-10,79.177,234.47346,234.47346,145.06749,-160.77957,1.0,72.17238,230.92787,1.0,-0.0029884232,0.50178665,0.8008722,0.81223357,1.0,-96.29734,17.12034,-314.10767,79.63421,-0.0,-8.888156e-13,0.8008722,0.8008722,0.8008722,0.039682213,1.0,1.0,1.0,0.81223357,0.8008722,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.001,0.5,0.0,50000.0,2.8732072e-06,50002.895,-10004.916,0.50002646,0.50002646,5.2326875e-11,7.2095667e-09,0.999947,1.0464266e-10,88.4458,267.1485,267.1485,145.06749,-178.73497,1.0,72.17238,230.92787,1.0,-0.002988158,0.50178665,0.95795184,0.9693132,1.0,-89.50696,1.0611593,-296.2558,29.107311,-0.0,-8.6310467e-13,0.95795184,0.95795184,0.95795184,0.039682217,1.0,1.0,1.0,0.9693132,0.95795184,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
-0.0005,0.5,0.0,50000.0,1.9531906e-06,50002.895,-10004.916,0.50002646,0.5000265,3.8766997e-11,1.1322253e-08,0.999947,7.752578e-11,95.53677,293.24542,293.24542,145.06749,-192.28932,1.0,72.17238,230.92787,1.0,-0.002987894,0.50178665,1.1150315,1.1263928,1.0,-80.51262,-15.024151,-271.10913,-22.136303,-0.0,-8.3542396e-13,1.1150315,1.1150315,1.1150315,0.03968222,1.0,1.0,1.0,1.1263928,1.1150315,-0.0,-5.5642637e-09,1.0,0.999947,1.0,-1.0,1.0,0.0,1.0,1.0
0.0,0.5,0.0,50019.87,-5.1562796,50002.895,-10004.916,0.501883,0.5772488,-0.0002800593,0.021298738,0.99624795,-0.0005559234,108.27241,238.99226,238.99226,145.06749,-113.88301,0.0,72.17238,230.92787,1.0,0.034009364,0.53930223,1.2720357,1.2834724,1.0,-73.58025,-34.692154,-191.6074,-47.384853,-0.0,-8.088361e-13,1.2720357,1.2720357,1.2720357,0.051003203,0.9999992,0.9999992,1.0,1.2834724,1.2720357,-0.0,-7.507389e-07,1.0,0.999947,0.99999964,-1.0,1.0,0.0,1.0,1.0
0.0005,0.5,0.0,50052.848,-12.990578,50002.895,-10004.916,0.5062147,0.6470322,-0.00069610035,0.026349496,0.9877214,-0.0013582247,131.14874,221.40387,221.40387,145.06749,-131.4997,0.0,72.17238,230.92787,1.0,0.11931367,0.6410358,1.4287827,1.4405521,1.0,-71.83026,-59.318478,-144.58913,-76.81475,-0.0,-7.846418e-13,1.4287827,1.4287827,1.4287827,0.055904243,0.999991,0.999991,1.0,1.4405521,1.4287827,-0.0,-9.025522e-06,1.0,0.999947,0.9999967,-1.0,1.0,0.0,1.0,1.0
0.001,0.5,0.0,50105.48,-20.975002,50002.895,-10004.916,0.5110687,0.7071201,-0.0009975424,0.022300614,0.9783383,-0.0019095944,145.58955,225.06248,225.06248,145.06749,-144.25162,0.0,72.17238,230.92787,1.0,0.21322964,0.714041,1.5853722,1.5976317,1.0,-62.16372,-83.42583,-114.548996,-110.51348,-0.0,-7.6544045e-13,1.5853722,1.5853722,1.5853722,0.049736228,0.9999678,0.9999678,1.0,1.5976317,1.5853722,-0.0,-3.2159805e-05,1.0,0.999947,0.99998856,-1.0,1.0,0.0,1.0,1.0
0.0015,0.5,0.0,50168.402,-27.168348,50002.895,-10004.916,0.51559466,0.72699434,-0.0012846945,0.015674017,0.969748,-0.0024162973,146.23178,230.31134,230.31134,145.06749,-145.67836,0.0,72.17238,230.92787,1.0,0.29926246,0.7342761,1.7418948,1.7547114,1.0,-43.68158,-102.5502,-86.617004,-143.69432,-0.0,-7.437978e-13,1.7418948,1.7418948,1.7418948,0.042098857,0.99992776,0.99992776,1.0,1.7547114,1.7418948,-0.0,-7.22319e-05,1.0,0.999947,0.9999728,-1.0,1.0,0.0,1.0,1.0
0.002,0.5,0.0,50229.836,-31.800663,50002.895,-10004.916,0.5197412,0.7134229,-0.0016715314,0.012049717,0.96200734,-0.0030938964,135.92915,226.76122,226.76122,145.06749,-137.08684,0.0,72.17238,230.92787,1.0,0.37684044,0.7164694,1.8983293,1.911791,1.0,-20.732285,-115.19688,-55.041115,-171.7201,-0.0,-7.229898e-13,1.8983293,1.8983293,1.8983293,0.03875236,0.9998701,0.9998701,1.0,1.911791,1.8983293,-0.0,-0.00012985183,1.0,0.999947,0.99994755,-1.0,1.0,0.0,1.0,1.0
0.0025,0.5,0.0,50282.535,-36.0023,50002.895,-10004.916,0.5237813,0.68445957,-0.0021748063,0.011845635,0.9545805,-0.0039635394,119.820206,212.52606,212.52606,133.84775,-122.54755,0.0,72.17238,215.87245,1.0,0.4513176,0.68364847,2.0546162,2.0688705,1.0,2.4243064,-122.24451,-20.341877,-192.18417,-0.0,-7.013498e-13,2.0546162,2.0546162,2.0546162,0.039095096,0.99979275,0.99979275,1.0,2.0688705,2.0546162,-0.0,-0.00020725525,1.0,0.999947,0.99991095,-1.0,1.0,0.0,1.0,1.0
0.003,0.5,0.0,50324.37,-40.48957,50002.895,-10004.916,0.52797955,0.6544815,-0.0027487017,0.01272481,0.94698066,-0.004930053,101.856125,190.23137,190.23137,133.84775,-105.60489,0.0,72.17238,215.87245,1.0,0.5275614,0.6518509,2.210728,2.2259502,1.0,23.552864,-125.40899,14.783254,-205.01462,-0.0,-6.814918e-13,2.210728,2.210728,2.210728,0.039994664,0.99969196,0.99969196,1.0,2.2259502,2.210728,-0.0,-0.00030805884,1.0,0.999947,0.9998615,-1.0,1.0,0.0,1.0,1.0
0.0035,0.5,0.0,50356.33,-45.2424,50002.895,-10004.916,0.5324687,0.63019013,-0.0033479526,0.012649429,0.9389852,-0.005903968,83.88775,163.4064,163.4064,133.84775,-88.15181,0.0,72.17238,215.87245,1.0,0.6078005,0.627491,2.3666763,2.38303,1.0,42.16841,-126.05616,48.03121,-211.43762,-0.0,-6.643232e-13,2.3666763,2.3666763,2.3666763,0.039278477,0.9995644,0.9995644,1.0,2.38303,2.3666763,-0.0,-0.00043559598,1.0,0.999947,0.9997979,-1.0,1.0,0.0,1.0,1.0
0.004,0.5,0.0,50380.402,-49.857082,50002.895,-10004.916,0.5372615,0.6125136,-0.0039590024,0.011104944,0.93059504,-0.006857421,66.22541,134.61436,134.61436,133.84775,-70.70456,0.0,72.17238,215.87245,1.0,0.69202846,0.61062914,2.52249,2.5401096,1.0,58.565712,-124.79112,78.241615,-212.85597,-0.0,-6.447144e-13,2.52249,2.52249,2.52249,0.036731344,0.9994082,0.9994082,1.0,2.5401096,2.52249,-0.0,-0.0005918391,1.0,0.999947,0.99971914,-1.0,1.0,0.0,1.0,1.0
0.0045,0.5,0.0,50398.38,-53.98388,50002.895,-10004.916,0.5423086,0.5998341,-0.0045966064,0.008725235,0.92191803,-0.0078141745,48.56012,105.123314,105.123314,133.84775,-53.134148,0.0,72.17238,215.87245,1.0,0.7791672,0.5989492,2.6781871,2.697189,1.0,73.06892,-121.629036,105.10075,-210.22406,-0.0,-6.2390674e-13,2.6781871,2.6781871,2.6781871,0.033350866,0.9992225,0.9992225,1.0,2.697189,2.6781871,-0.0,-0.00077746843,1.0,0.999947,0.9996243,-1.0,1.0,0.0,1.0,1.0
0.005,0.5,0.0,50411.47,-57.532986,50002.895,-10004.916,0.54754764,0.59026223,-0.0052860384,0.00641458,0.9130775,-0.008814872,30.618572,75.353004,75.353004,133.84775,-35.25588,0.0,72.17238,215.87245,1.0,0.86798537,0.59022427,2.8337662,2.8542688,1.0,85.744545,-116.36311,128.61035,-203.96335,-0.0,-6.083794e-13,2.8337662,2.8337662,2.8337662,0.030253163,0.9990074,0.9990074,1.0,2.8542688,2.8337662,-0.0,-0.0009926083,1.0,0.999947,0.99951273,-1.0,1.0,0.0,1.0,1.0
0.0055,0.5,0.0,50420.426,-60.643097,50002.895,-10004.916,0.55292743,0.5825639,-0.0060481727,0.0047435425,0.9041696,-0.009890219,12.4109535,45.43485,45.43485,133.84775,-17.092014,0.0,72.17238,215.87245,1.0,0.9575207,0.58315253,2.989211,3.0113485,1.0,96.44023,-108.85118,148.7441,-194.17894,-0.0,-5.8690536e-13,2.989211,2.989211,2.989211,0.028042197,0.9987624,0.9987624,1.0,3.0113485,2.989211,-0.0,-0.0012375605,1.0,0.999947,0.9993839,-1.0,1.0,0.0,1.0,1.0
0.006,0.5,0.0,50425.74,-63.545403,50002.895,-10004.916,0.5584132,0.5762019,-0.006893838,0.0038090195,0.89525783,-0.011052322,-5.8018503,15.562172,15.562172,133.84775,1.1198405,0.0,72.17238,215.87245,1.0,1.0,0.57725054,3.144499,3.168428,1.0,104.93119,-99.12934,165.35686,-180.91902,-0.0,-5.6919725e-13,3.144499,3.144499,3.144499,0.026745494,0.9984868,0.9984868,1.0,3.168428,3.144499,-0.0,-0.0015131724,1.0,0.999947,0.99923754,-1.0,1.0,0.0,1.0,1.0
0.0065,0.5,0.0,50427.812,-66.442894,32643.857,-17607.965,0.5639822,0.5710529,-0.007825558,0.0033922396,0.88638216,-0.012299033,-23.640797,-13.905704,-13.905703,133.84775,19.026268,0.0,72.17238,215.87245,1.0,1.0,0.57246757,3.2996104,3.3255076,1.0,111.03367,-87.392876,178.24081,-164.33511,-0.0,-5.5001956e-13,3.2996104,3.2996104,3.2996104,0.026056366,0.9981792,0.9981792,1.0,3.3255076,3.2996104,-0.0,-0.0018208277,1.0,0.999947,0.9990734,-1.0,1.0,0.0,1.0,1.0
0.007,0.5,0.0,50427.03,-69.45447,32643.857,-17607.965,0.56961775,0.5671357,-0.008841995,0.003182321,0.87757015,-0.013622241,-40.720974,-42.48738,-42.48738,133.84775,36.255806,0.0,72.17238,215.87245,1.0,1.0,0.56887287,3.4545295,3.4825873,1.0,114.64649,-73.92552,187.21053,-144.72314,-0.0,-5.3193626e-13,3.4545295,3.4545295,3.4545295,0.025604803,0.9978378,0.9978378,1.0,3.4825873,3.4545295,-0.0,-0.0021622374,1.0,0.999947,0.9988913,-1.0,1.0,0.0,1.0,1.0
0.0075,0.5,0.0,50423.785,-72.61591,32643.857,-17607.965,0.57530564,0.5644612,-0.009941532,0.0029256046,0.8688438,-0.015013998,-56.704346,-69.66343,-69.66342,133.84775,52.471348,0.0,72.17238,215.87245,1.0,1.0,0.5665013,3.6092463,3.639667,1.0,115.74235,-59.038002,192.15468,-122.49126,-0.0,-5.1229203e-13,3.6092463,3.6092463,3.6092463,0.025115239,0.9974608,0.9974608,1.0,3.639667,3.6092463,-0.0,-0.0025392075,1.0,0.999947,0.9986913,-1.0,1.0,0.0,1.0,1.0
0.008,0.5,0.0,50418.45,-75.90766,32643.857,-17607.965,0.58103204,0.5629861,-0.011123746,0.0024731157,0.86022246,-0.016468793,-71.30534,-94.938675,-94.938675,133.84775,67.38115,0.0,72.17238,215.87245,1.0,1.0,0.5653167,3.7637525,3.7967465,1.0,114.34382,-43.03848,193.04762,-98.10894,-0.0,-4.939402e-13,3.7637525,3.7637525,3.7637525,0.024441345,0.99704653,0.99704653,1.0,3.7967465,3.7637525,-0.0,-0.0029534786,1.0,0.999947,0.99847364,-1.0,1.0,0.0,1.0,1.0
0.0085,0.5,0.0,50411.37,-79.283875,32643.857,-17607.965,0.58678323,0.56261927,-0.012389174,0.0017611978,0.8517238,-0.017983053,-84.27684,-117.86869,-117.86869,133.84775,80.729965,0.0,72.17238,215.87245,1.0,1.0,0.5652278,3.918042,3.9538262,1.0,110.50648,-26.229641,189.9384,-72.06971,-0.0,-4.780285e-13,3.918042,3.918042,3.918042,0.023530329,0.99659336,0.99659336,1.0,3.9538262,3.918042,-0.0,-0.0034066513,1.0,0.999947,0.9982384,-1.0,1.0,0.0,1.0,1.0
0.009,0.5,0.0,50402.87,-82.69102,32643.857,-17607.965,0.59254587,0.5632426,-0.01373836,0.0007714658,0.84336317,-0.019553637,-95.3973,-138.06216,-138.06216,133.84775,92.28863,0.0,72.17238,215.87245,1.0,1.0,0.56611496,4.0721087,4.1109056,1.0,104.31445,-8.917154,182.93738,-44.875217,-0.0,-4.5961585e-13,4.0721087,4.0721087,4.0721087,0.022372618,0.9960998,0.9960998,1.0,4.1109056,4.0721087,-0.0,-0.0039001629,1.0,0.999947,0.99798596,-1.0,1.0,0.0,1.0,1.0
0.0095,0.5,0.0,50393.223,-86.07534,32643.857,-17607.965,0.59830713,0.56472826,-0.015170957,-0.0005006579,0.8351543,-0.021176565,-104.46688,-155.17563,-155.17563,133.84775,101.850426,0.0,72.17238,215.87245,1.0,1.0,0.5678489,4.225947,4.2679853,1.0,95.88409,8.582792,172.20908,-17.03344,-0.0,-4.4046638e-13,4.225947,4.225947,4.225947,0.020966886,0.9955647,0.9955647,1.0,4.2679853,4.225947,-0.0,-0.004435278,1.0,0.999947,0.99771667,-1.0,1.0,0.0,1.0,1.0
0.01,0.5,0.0,50382.656,-89.38394,32643.857,-17607.965,0.60405463,0.56694865,-0.01668522,-0.0020601433,0.8271086,-0.022846425,-111.31126,-168.91112,-168.91112,133.84775,109.23406,0.0,72.17238,215.87245,1.0,1.0,0.57030207,4.3795524,4.425065,1.0,85.369095,25.942158,157.972,10.939119,-0.0,-4.2504325e-13,4.3795524,4.3795524,4.3795524,0.019306853,0.99498695,0.99498695,1.0,4.425065,4.3795524,-0.0,-0.0050130696,1.0,0.8469789,0.9974309,-1.0,1.0,0.0,1.0,1.0
0.0105,0.5,0.0,50371.383,-92.563774,32643.857,-17607.965,0.6097767,0.56978166,-0.018277885,-0.003913445,0.8192362,-0.024556378,-115.78878,-179.01907,-179.01907,133.84775,114.29006,0.0,72.17238,215.87245,1.0,1.0,0.5733526,4.5329223,4.5821447,1.0,72.96332,42.82546,140.50111,38.51796,-0.0,-4.117668e-13,4.5329223,4.5329223,4.5329223,0.017382571,0.99436563,0.99436563,1.0,4.5821447,4.5329223,-0.0,-0.005634386,1.0,0.8469789,0.9971292,-1.0,1.0,0.0,1.0,1.0
0.011,0.5,0.0,50359.566,-95.5614,32643.857,-17607.965,0.6154618,0.57311267,-0.019944282,-0.006063916,0.81154585,-0.026298463,-117.79735,-185.3051,-185.3051,133.84775,116.907234,0.0,72.17238,215.87245,1.0,1.0,0.5768869,4.6860557,4.7392244,1.0,58.900047,58.897297,120.12927,65.17582,-0.0,-3.9096875e-13,4.6860557,4.6860557,4.6860557,0.015187045,0.9937002,0.9937002,1.0,4.7392244,4.6860557,-0.0,-0.006299807,1.0,0.8469789,0.99681205,-1.0,1.0,0.0,1.0,1.0
0.0115,0.5,0.0,50347.344,-98.32397,32643.857,-17607.965,0.62109894,0.57683563,-0.021678519,-0.008507,0.8040452,-0.028063983,-117.27932,-187.6375,-187.6375,133.84775,117.017654,0.0,72.17238,215.87245,1.0,1.0,0.5808004,4.838953,4.896304,1.0,43.448795,73.83053,97.245926,90.39158,-0.0,-3.7547176e-13,4.838953,4.838953,4.838953,0.012721829,0.9929904,0.9929904,1.0,4.896304,4.838953,-0.0,-0.0070095975,1.0,0.8469789,0.99648,-1.0,1.0,0.0,1.0,1.0
0.012,0.5,0.0,50334.824,-100.80119,32643.857,-17607.965,0.6266769,0.58085364,-0.023473663,-0.011227933,0.7967414,-0.029843831,-114.22448,-185.9536,-185.9536,133.84775,114.59989,0.0,72.17238,215.87245,1.0,1.0,0.58499736,4.9916177,5.053384,1.0,26.910679,87.313805,72.29278,113.66082,-0.0,-3.5291976e-13,4.9916177,4.9916177,4.9916177,0.009999512,0.9922363,0.9922363,1.0,5.053384,4.9916177,-0.0,-0.0077636642,1.0,0.8469789,0.9961337,-1.0,1.0,0.0,1.0,1.0
0.0125,0.5,0.0,50322.094,-102.94744,32643.857,-17607.965,0.6321846,0.5850787,-0.025321897,-0.014201735,0.78964126,-0.031628758,-108.67154,-180.26411,-180.26411,133.84775,109.68083,0.0,72.17238,215.87245,1.0,1.0,0.5893911,5.144054,5.2104635,1.0,9.613219,99.05832,45.75743,134.50668,-0.0,-3.298058e-13,5.144054,5.144054,5.144054,0.007043507,0.99143845,0.99143845,1.0,5.2104635,5.144054,-0.0,-0.0085615255,1.0,0.8469789,0.9957737,-1.0,1.0,0.0,1.0,1.0
0.013,0.5,0.0,50309.227,-104.72369,32643.857,-17607.965,0.6376109,0.5894323,-0.027214661,-0.017394613,0.7827513,-0.03340958,-100.708725,-170.65562,-170.65562,133.84775,102.33651,0.0,72.17238,215.87245,1.0,1.0,0.5939042,5.296268,5.3675427,1.0,-8.095228,108.80395,18.165522,152.49011,-0.0,-3.0798768e-13,5.296268,5.296268,5.296268,0.0038863237,0.9905977,0.9905977,1.0,5.3675427,5.296268,-0.0,-0.009402288,1.0,0.8469789,0.99540055,-1.0,1.0,0.0,1.0,1.0
0.0135,0.5,0.0,50296.266,-106.09884,32643.857,-17607.965,0.64294416,0.593845,-0.029142793,-0.020765956,0.77607805,-0.03517737,-90.47354,-157.29141,-157.29141,133.84775,92.6922,0.0,72.17238,215.87245,1.0,1.0,0.598468,5.4482684,5.5246224,1.0,-25.851461,116.325005,-9.928064,167.21948,-0.0,-2.9135762e-13,5.4482684,5.4482684,5.4482684,0.0005673936,0.98971534,0.98971534,1.0,5.5246224,5.4482684,-0.0,-0.010284637,1.0,0.8469789,0.995015,-1.0,1.0,0.0,1.0,1.0
0.014,0.5,0.0,50283.246,-107.050735,32643.857,-17607.965,0.64817256,0.59825695,-0.031096697,-0.024270259,0.76962805,-0.036923643,-78.15178,-140.41075,-140.41075,133.84775,80.92153,0.0,72.17238,215.87245,1.0,1.0,0.60302335,5.600064,5.681702,1.0,-43.283947,121.43573,-37.948784,178.35954,-0.0,-2.6141272e-13,5.600064,5.600064,5.600064,-0.002869022,0.9887932,0.9887932,1.0,5.681702,5.600064,-0.0,-0.011206835,1.0,0.8469789,0.9946177,-1.0,1.0,0.0,1.0,1.0
0.0145,0.5,0.0,50270.195,-107.5666,32643.857,-17607.965,0.6532841,0.60261774,-0.033066537,-0.02785885,0.763408,-0.038640555,-63.975483,-120.326836,-120.326836,133.84775,67.2448,0.0,72.17238,215.87245,1.0,1.0,0.6075204,5.751664,5.838782,1.0,-60.019894,123.99538,-65.31283,185.63966,-0.0,-2.3919956e-13,5.751664,5.751664,5.751664,-0.006375485,0.98783326,0.98783326,1.0,5.838782,5.751664,-0.0,-0.012166732,1.0,0.8469789,0.99420923,-1.0,1.0,0.0,1.0,1.0
0.015,0.5,0.0,50257.125,-107.64323,32643.857,-17607.965,0.65826625,0.60688657,-0.035042424,-0.03148142,0.7574246,-0.040321063,-48.21987,-97.42313,-97.42313,133.84775,51.92609,0.0,72.17238,215.87245,1.0,1.0,0.6119186,5.9030814,5.9958615,1.0,-75.692795,123.91267,-91.438194,188.86131,-0.0,-2.2133429e-13,5.9030814,5.9030814,5.9030814,-0.009902824,0.9868382,0.9868382,1.0,5.9958615,5.9030814,-0.0,-0.01316179,1.0,0.8469789,0.99379027,-1.0,1.0,0.0,1.0,1.0
0.0155,0.5,0.0,50244.04,-107.286934,32643.857,-17607.965,0.66310656,0.61103207,-0.03701466,-0.035087276,0.7516845,-0.041959085,-31.199194,-72.148094,-72.148094,133.84775,35.269386,0.0,72.17238,215.87245,1.0,1.0,0.616187,6.0543265,6.152941,1.0,-89.95025,121.149445,-115.756355,187.90445,-0.0,-2.0529882e-13,6.0543265,6.0543265,6.0543265,-0.013401628,0.9858109,0.9858109,1.0,6.152941,6.0543265,-0.0,-0.014189109,1.0,0.8469789,0.99336135,-1.0,1.0,0.0,1.0,1.0
0.016,0.5,0.0,50230.945,-106.5132,32643.857,-17607.965,0.6677922,0.61503166,-0.038973924,-0.03862677,0.74619424,-0.04354965,-13.261434,-45.00834,-45.00834,133.84775,17.613571,0.0,72.17238,215.87245,1.0,1.0,0.62030315,6.205411,0.02683541,1.0,-102.46188,115.72332,-137.72429,182.73262,-0.0,-1.8543407e-13,6.205411,6.205411,6.205411,-0.01682343,0.9847545,0.9847545,1.0,0.02683541,6.205411,-0.0,-0.015245477,1.0,0.8469789,0.9929232,-1.0,1.0,0.0,1.0,1.0
0.0165,0.5,0.0,50217.844,-105.34621,32643.857,-17607.965,0.6723105,0.6188715,-0.04091151,-0.042052448,0.74096024,-0.04508899,5.2179546,-16.560078,-16.560078,133.84775,-0.6735998,0.0,72.17238,215.87245,1.0,1.0,0.6242534,0.07316183,0.18391505,1.0,-112.92723,107.709274,-156.83656,173.39664,-0.0,-1.637109e-13,0.07316183,0.07316183,0.07316183,-0.02012196,0.9836726,0.9836726,1.0,0.18391505,0.07316183,-0.0,-0.01632741,1.0,0.8469789,0.9924764,-1.0,1.0,0.0,1.0,1.0
0.017,0.5,0.0,50204.73,-103.81816,32643.857,-17607.965,0.67664886,0.6225454,-0.04281952,-0.045320228,0.73598844,-0.046574634,23.843267,12.600837,12.600837,133.84775,-19.202475,0.0,72.17238,215.87245,1.0,1.0,0.6280316,0.2239603,0.3409947,1.0,-121.08327,97.240005,-172.63727,160.03644,-0.0,-1.539426e-13,0.2239603,0.2239603,0.2239603,-0.023254355,0.9825688,0.9825688,1.0,0.3409947,0.2239603,-0.0,-0.01743122,1.0,0.8469789,0.99202156,-1.0,1.0,0.0,1.0,1.0
0.0175,0.5,0.0,50191.61,-101.96845,32643.857,-17607.965,0.68079495,0.62605417,-0.044691045,-0.048390456,0.7312842,-0.048005432,42.206585,41.850323,41.850323,133.84775,-37.56932,0.0,72.17238,215.87245,1.0,1.0,0.6316386,0.37463173,0.4980743,1.0,-126.71154,84.50496,-184.73148,142.88115,-0.0,-1.62744e-13,0.37463173,0.37463173,0.37463173,-0.026182136,0.9814469,0.9814469,1.0,0.4980743,0.37463173,-0.0,-0.018553073,1.0,0.8469789,0.99155927,-1.0,1.0,0.0,1.0,1.0
0.018,0.5,0.0,50178.49,-99.84268,32643.857,-17607.965,0.6847371,0.62940466,-0.046520323,-0.05122884,0.72685236,-0.04938159,59.896515,70.54867,70.54867,133.84775,-55.36488,0.0,72.17238,215.87245,1.0,1.0,0.6350812,0.52518564,0.65515393,1.0,-129.64459,69.74807,-192.79584,122.24717,-0.0,-1.6556625e-13,0.52518564,0.52518564,0.52518564,-0.028872224,0.9803109,0.9803109,1.0,0.65515393,0.52518564,-0.0,-0.01968906,1.0,0.8469789,0.99109006,-1.0,1.0,0.0,1.0,1.0
0.0185,0.5,0.0,50165.367,-97.491615,32643.857,-17607.965,0.6884642,0.63260895,-0.048302878,-0.05380722,0.72269666,-0.05070464,76.50747,98.05413,98.05413,133.84775,-72.18348,0.0,72.17238,215.87245,1.0,1.0,0.63837135,0.67563015,0.81223357,1.0,-129.77151,53.26404,-196.58821,98.53408,-0.0,-1.6343742e-13,0.67563015,0.67563015,0.67563015,-0.03129771,0.9791647,0.9791647,1.0,0.81223357,0.67563015,-0.0,-0.020835279,1.0,0.8469789,0.9906145,-1.0,1.0,0.0,1.0,1.0
0.019,0.5,0.0,50152.266,-94.97002,32643.857,-17607.965,0.6919664,0.6356831,-0.05003562,-0.056104206,0.71882,-0.05197738,91.64926,123.73729,123.73729,133.84775,-87.63255,0.0,72.17238,215.87245,1.0,1.0,0.64152527,0.825972,0.9693132,1.0,-127.04245,35.393185,-195.9558,72.2185,-0.0,-1.5772854e-13,0.825972,0.825972,0.825972,-0.033438444,0.9780121,0.9780121,1.0,0.9693132,0.825972,-0.0,-0.021987893,1.0,0.8469789,0.99013305,-1.0,1.0,0.0,1.0,1.0
0.0195,0.5,0.0,50139.195,-92.33544,32643.857,-17607.965,0.6952348,0.6386466,-0.051716883,-0.058105595,0.71522385,-0.053203825,104.956856,146.99586,146.99586,133.84775,-101.34226,0.0,72.17238,215.87245,1.0,1.0,0.6445621,0.9762162,1.1263928,1.0,-121.47175,16.51489,-190.84161,43.845745,-0.0,-1.4970798e-13,0.9762162,0.9762162,0.9762162,-0.035281476,0.97685677,0.97685677,1.0,1.1263928,0.9762162,-0.0,-0.023143219,1.0,0.8469789,0.9896463,-1.0,1.0,0.0,1.0,1.0
