Time,Battery inverter (Average)1.Control.Imode_control.Pref,Battery inverter (Average)1.Control.Imode_control.Qref,EUT_Interface.Peut_o,EUT_Interface.Qeut_o,MS_S3.uG-P,MS_S3.uG-Q,Battery inverter (Average)1.Control.Imode_control.Idref,Battery inverter (Average)1.Control.Id_out,Battery inverter (Average)1.Control.Imode_control.Iqref,Battery inverter (Average)1.Control.Iq_out,Battery inverter (Average)1.Control.Vd,Battery inverter (Average)1.Control.Vq,EUT_Interface.ia_o,MS_S3.Van_Grid,EUT_Interface.va_o,MS_S2.IA_RMS_Load,MS_S2.Ia_Load,MS_S1.S1_fb,EUT_Interface.Ieut_o,MS_S2.VAn_RMS_Load,Battery inverter (Average)1.Control.Vmode_control.Vt_ref,Battery inverter (Average)1.Control.Vmode_control.Id_ref,Battery inverter (Average)1.Control.Id,Battery inverter (Average)1.Control.wt_Imode,Battery inverter (Average)1.Control.wt_Vmode,MS_S3.Sfb,EUT_Interface.ib_o,EUT_Interface.ic_o,EUT_Interface.vb_o,EUT_Interface.vc_o,Battery inverter (Average)1.Control.Synch.f_match.f_diff,Battery inverter (Average)1.Control.Synch.phase_match.phase_diff,Battery inverter (Average)1.Control.Synch.wt_u,Battery inverter (Average)1.Control.Synch.wt_i,Battery inverter (Average)1.Control.wt_out,Battery inverter (Average)1.Control.Iq,Battery inverter (Average)1.Control.Synch.f_u,Battery inverter (Average)1.Control.Synch.f_i,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inner_f,Battery inverter (Average)1.Control.Vmode_control.internal_frequency.inn_wt,Battery inverter (Average)1.Control.Imode_control.wt_out,Battery inverter (Average)1.Control.Imode_control.d_wt,Battery inverter (Average)1.Control.Imode_control.Default_A-IDM_APS.f_error,PCC_Control1.CB_faults,PCC_Control1.fault_vpu,PCC_Control1.fault_fpu,PCC_Control1.Fault,PCC_Control1.GFL,Battery inverter (Average)1.Control.Inv_Cab_SM.read_mode.Grid forming,Battery inverter (Average)1.Control.Synch.freq_lock,Battery inverter (Average)1.Control.Synch.phase_lock
0.02,0.5,0.0,50126.184,-89.646996,32643.857,-17607.965,0.69826186,0.6415208,-0.053346474,-0.059804652,0.71190846,-0.05438906,116.09988,167.26958,167.26958,133.84775,-112.97508,0.0,72.17238,215.87245,1.0,1.0,0.6475033,1.1263658,1.2834724,1.0,-113.13963,-2.960244,-181.28896,14.019382,-0.0,-1.4012379e-13,1.1263658,1.1263658,1.1263658,-0.03682135,0.9757022,0.9757022,1.0,1.2834724,1.1263658,-0.0,-0.024297794,1.0,0.8469789,0.98915476,-1.0,1.0,0.0,1.0,1.0
0.0205,0.5,0.0,50113.254,-86.96407,32643.857,-17607.965,0.701042,0.6443283,-0.054925617,-0.061202172,0.7088726,-0.05553914,124.79175,184.05467,184.05469,133.84775,-122.23497,0.0,72.17238,215.87245,1.0,1.0,0.65037143,1.2764221,1.4405521,1.0,-102.19226,-22.599483,-167.4435,-16.611187,-0.0,-1.3193338e-13,1.2764221,1.2764221,1.2764221,-0.03806014,0.97455156,0.97455156,1.0,1.4405521,1.2764221,-0.0,-0.025448443,1.0,0.8469789,0.9886588,-1.0,1.0,0.0,1.0,1.0
0.021,0.5,0.0,50100.44,-84.34514,32643.857,-17607.965,0.7035712,0.6470919,-0.05645692,-0.062306363,0.70611346,-0.056660917,130.79796,196.91782,196.91782,133.84775,-128.87576,0.0,72.17238,215.87245,1.0,1.0,0.6531893,1.4263843,1.5976317,1.0,-88.83994,-41.958015,-149.5529,-47.364918,-0.0,-1.2243258e-13,1.4263843,1.4263843,1.4263843,-0.039007314,0.9734077,0.9734077,1.0,1.5976317,1.4263843,-0.0,-0.026592338,1.0,0.8469789,0.9881589,-1.0,1.0,0.0,1.0,1.0
0.0215,0.5,0.0,50087.785,-81.846504,32643.857,-17607.965,0.70584756,0.64983386,-0.057944227,-0.06313261,0.7036265,-0.057761896,133.94333,205.50856,205.50856,133.84775,-132.70871,0.0,72.17238,215.87245,1.0,1.0,0.655979,1.5762497,1.7547114,1.0,-73.35359,-60.589745,-127.963776,-77.544785,-0.0,-1.09317794e-13,1.5762497,1.5762497,1.5762497,-0.03967946,0.97227293,0.97227293,1.0,1.7547114,1.5762497,-0.0,-0.027727056,1.0,0.8469789,0.98765546,-1.0,1.0,0.0,1.0,1.0
0.022,0.5,0.0,50075.33,-79.52122,32643.857,-17607.965,0.70787114,0.65257454,-0.059392508,-0.06370291,0.7014055,-0.058850028,134.1179,209.57025,209.57025,133.84775,-133.60855,0.0,72.17238,215.87245,1.0,1.0,0.65876126,1.7260134,1.911791,1.0,-56.059334,-78.05857,-103.11575,-106.454506,-0.0,-7.482164e-15,1.7260134,1.7260134,1.7260134,-0.040099766,0.9711494,0.9711494,1.0,1.911791,1.7260134,-0.0,-0.028850622,1.0,0.8469789,0.9871489,-1.0,1.0,0.0,1.0,1.0
0.0225,0.5,0.0,50063.117,-77.41797,32643.857,-17607.965,0.7096443,0.6553322,-0.060807668,-0.06404531,0.69944274,-0.059933517,131.28105,208.94885,208.94885,133.84775,-131.51811,0.0,72.17238,215.87245,1.0,1.0,0.6615545,1.8756691,2.0688705,1.0,-37.33135,-93.9497,-75.532875,-133.41599,1.9291216e-14,3.9485952e-13,1.8756691,1.8756691,1.8756691,-0.04029745,0.9700385,0.9700385,1.0,2.0688705,1.8756691,-0.0,-0.029961543,1.0,0.8469789,0.9866395,-1.0,1.0,0.0,1.0,1.0
0.023,0.5,0.0,50051.203,-75.58017,32643.857,-17607.965,0.7111716,0.65812224,-0.062196337,-0.064193174,0.6977286,-0.061020657,125.4639,203.59903,203.59903,86.404884,-126.45106,0.0,72.17238,137.8698,1.0,1.0,0.66437423,2.0252085,2.2259502,1.0,-17.583157,-107.880745,-45.81229,-157.78673,3.6623637e-13,6.98062e-13,2.0252085,2.0252085,2.0252085,-0.04030685,0.96894115,0.96894115,1.0,2.2259502,2.0252085,-0.0,-0.031058827,1.0,0.8469789,0.98612773,-1.0,1.0,0.0,1.0,1.0
0.0235,0.5,0.0,50039.633,-74.04507,32643.857,-17607.965,0.7124596,0.66095644,-0.063565664,-0.06418417,0.69625187,-0.062119607,116.769615,193.58755,193.58755,86.404884,-118.49268,0.0,72.17238,137.8698,1.0,1.0,0.66723263,2.174622,2.38303,1.0,2.7424529,-119.51207,-14.6105585,-178.97699,1.3979832e-12,9.281762e-13,2.174622,2.174622,2.174622,-0.04016669,0.967858,0.967858,1.0,2.38303,2.174622,-0.0,-0.032142002,1.0,0.8469789,0.9856139,-1.0,1.0,0.0,1.0,1.0
0.024,0.5,0.0,50028.465,-72.84308,32643.857,-17607.965,0.71351707,0.6638428,-0.06492308,-0.06405935,0.695,-0.0632382,105.37166,179.09357,179.09357,86.404884,-107.79866,0.0,72.17238,137.8698,1.0,1.0,0.67013806,2.323899,2.5401096,1.0,23.184547,-128.55621,17.372103,-196.46567,1.8641182e-12,1.1856309e-12,2.323899,2.323899,2.323899,-0.039918844,0.9667889,0.9667889,1.0,2.5401096,2.323899,-0.0,-0.0332111,1.0,0.8469789,0.9850982,-1.0,1.0,0.0,1.0,1.0
0.0245,0.5,0.0,50017.746,-71.9972,32643.857,-17607.965,0.71435463,0.66678506,-0.066276066,-0.063862085,0.6939591,-0.06438382,91.509926,160.4056,160.4056,86.404884,-94.59169,0.0,72.17238,137.8698,1.0,1.0,0.67309463,2.4730277,2.697189,1.0,43.275852,-134.78578,49.409172,-209.81477,2.242131e-12,1.3767059e-12,2.4730277,2.4730277,2.4730277,-0.039607406,0.96573335,0.96573335,1.0,2.697189,2.4730277,-0.0,-0.03426667,1.0,0.8469789,0.984581,-1.0,1.0,0.0,1.0,1.0
0.025,0.5,0.0,50007.53,-71.52265,32643.857,-17607.965,0.71498466,0.6697826,-0.06763194,-0.06363685,0.6931139,-0.065563135,75.484955,137.9154,137.9154,86.404884,-79.15623,0.0,72.17238,137.8698,1.0,1.0,0.67610234,2.6219952,2.8542688,1.0,62.554836,-138.0398,80.76624,-218.68164,2.4166483e-12,1.5070106e-12,2.6219952,2.6219952,2.6219952,-0.039277516,0.96469027,0.96469027,1.0,2.8542688,2.6219952,-0.0,-0.03530971,1.0,0.8469789,0.9840625,-1.0,1.0,0.0,1.0,1.0
0.0255,0.5,0.0,49997.867,-71.42663,32643.857,-17607.965,0.71542114,0.6728306,-0.06899764,-0.06342819,0.6924484,-0.066782065,57.6503,112.10875,112.10875,86.404884,-61.831303,0.0,72.17238,137.8698,1.0,1.0,0.6791568,2.7707891,3.0113485,1.0,80.57771,-138.22801,110.71989,-222.82863,1.2124316e-12,1.5887389e-12,2.7707891,2.7707891,2.7707891,-0.038974117,0.96365833,0.96365833,1.0,3.0113485,2.7707891,-0.0,-0.03634168,1.0,0.8469789,0.98354304,-1.0,1.0,0.0,1.0,1.0
0.026,0.5,0.0,49988.793,-71.70827,32643.857,-17607.965,0.7156792,0.6759198,-0.07037955,-0.06327951,0.69194543,-0.06804558,38.40344,83.553444,83.553444,86.404884,-43.00188,0.0,86.79388,137.8698,1.0,1.0,0.6822494,2.9193962,3.168428,1.0,96.92986,-135.3333,138.57637,-222.12982,3.3601423e-13,1.637671e-12,2.9193962,2.9193962,2.9193962,-0.038741007,0.9626356,0.9626356,1.0,3.168428,2.9193962,-0.0,-0.037364416,1.0,0.8469789,0.98302275,-1.0,1.0,0.0,1.0,1.0
0.0265,0.5,0.0,49980.36,-72.35879,32643.857,-17607.965,0.71577513,0.67903715,-0.07178333,-0.0632321,0.6915877,-0.06935763,18.175406,52.884937,52.884937,86.404884,-23.088833,0.0,86.79388,137.8698,1.0,1.0,0.68536776,3.067804,3.3255076,1.0,111.23636,-129.41176,163.68953,-216.57448,5.578371e-13,1.6613213e-12,3.067804,3.067804,3.067804,-0.038619597,0.9616199,0.9616199,1.0,3.3255076,3.067804,-0.0,-0.038380094,1.0,0.8469789,0.98250186,-1.0,1.0,0.0,1.0,1.0
0.027,0.5,0.0,49972.59,-73.36176,-1.1917323,0.0,0.7157258,0.6821658,-0.07321378,-0.063324034,0.6913573,-0.07072106,-2.580337,20.790041,20.790041,86.404884,-2.5380962,0.0,86.79388,137.8698,1.0,1.0,0.6884956,3.2160003,3.4825873,1.0,123.171265,-120.59093,185.47731,-206.26735,2.0788445e-12,1.6776264e-12,3.2160003,3.2160003,3.2160003,-0.03864805,0.96060884,0.96060884,1.0,3.4825873,3.2160003,-0.0,-0.039391167,1.0,0.8469789,0.98198056,-1.0,1.0,0.0,1.0,1.0
0.0275,0.5,0.0,49965.52,-74.693634,-1.1917323,0.0,0.7155484,0.68528587,-0.07467477,-0.063589364,0.69123644,-0.072137564,-23.399532,-12.010677,-12.010677,86.404884,18.190784,0.0,86.79388,137.8698,1.0,1.0,0.69161355,3.3639736,3.639667,1.0,132.46536,-109.065834,203.43623,-191.42555,4.85877e-12,1.6790446e-12,3.3639736,3.3639736,3.3639736,-0.03886029,0.9595997,0.9595997,1.0,3.639667,3.3639736,-0.0,-0.0404003,1.0,0.8469789,0.981459,-1.0,1.0,0.0,1.0,1.0
0.028,0.5,0.0,49959.168,-76.32432,-1.1917323,0.0,0.71526057,0.68837476,-0.07616913,-0.06405732,0.69120735,-0.073607676,-43.818794,-44.781254,-44.781254,86.404884,38.63622,0.0,86.79388,137.8698,1.0,1.0,0.6946998,3.5117135,3.7967465,1.0,138.91222,-95.09343,217.15372,-172.37247,7.748327e-12,1.6720888e-12,3.5117135,3.5117135,3.5117135,-0.039285302,0.95858973,0.95858973,1.0,3.7967465,3.5117135,-0.0,-0.041410297,1.0,0.8469789,0.9809374,-1.0,1.0,0.0,1.0,1.0
0.0285,0.5,0.0,49953.543,-78.21794,-1.1917323,0.0,0.71487945,0.691408,-0.07769867,-0.064751714,0.6912528,-0.075130746,-63.386955,-76.788826,-76.788826,86.404884,58.345943,0.0,86.79388,137.8698,1.0,1.0,0.6977304,3.6592104,3.9538262,1.0,142.37231,-78.98536,226.31744,-149.52863,9.3461185e-12,1.6568988e-12,3.6592104,3.6592104,3.6592104,-0.03994652,0.957576,0.957576,1.0,3.9538262,3.6592104,-0.0,-0.04242402,1.0,0.8469789,0.9804158,-1.0,1.0,0.0,1.0,1.0
0.029,0.5,0.0,49948.656,-80.33377,-1.1917323,0.0,0.7144219,0.69435966,-0.07926411,-0.06569044,0.6913562,-0.076704994,-81.67578,-107.32165,-107.32165,86.404884,76.88782,0.0,86.79388,137.8698,1.0,1.0,0.7006801,3.8064566,4.1109056,1.0,142.77534,-61.099564,230.72202,-123.40036,9.636938e-12,1.6412002e-12,3.8064566,3.8064566,3.8064566,-0.040861428,0.95655566,0.95655566,1.0,4.1109056,3.8064566,-0.0,-0.043444347,1.0,0.8469789,0.9798944,-1.0,1.0,0.0,1.0,1.0
0.0295,0.5,0.0,49944.496,-82.62714,-1.1917323,0.0,0.71390426,0.6972033,-0.08086516,-0.06688521,0.69150174,-0.07832759,-98.28974,-135.70613,-135.70613,86.404884,93.85976,0.0,86.79388,137.8698,1.0,1.0,0.70352274,3.9534452,4.2679853,1.0,140.12062,-41.83087,230.27238,-94.566246,1.0259638e-11,1.6185677e-12,3.9534452,3.9534452,3.9534452,-0.042041134,0.95552593,0.95552593,1.0,4.2679853,3.9534452,-0.0,-0.044474073,1.0,0.8469789,0.9793733,-1.0,1.0,0.0,1.0,1.0
0.03,0.5,0.0,49941.055,-85.05051,-1.1917323,0.0,0.71334165,0.69991237,-0.08250054,-0.06834145,0.6916747,-0.079994686,-112.87461,-161.3224,-161.3224,86.404884,108.89862,0.0,86.79388,137.8698,1.0,1.0,0.7062326,4.1001716,4.425065,1.0,134.47568,-21.601072,224.98453,-63.662117,1.1176667e-11,1.59721e-12,4.1001716,4.1001716,4.1001716,-0.04349036,0.95448416,0.95448416,1.0,4.425065,4.1001716,-0.0,-0.045515858,1.0,0.8469789,0.9788525,-1.0,1.0,0.0,1.0,1.0
0.0305,0.5,0.0,49938.31,-87.55457,-1.1917323,0.0,0.7127484,0.7024615,-0.08416803,-0.07005817,0.6918617,-0.08170153,-125.1247,-183.61801,-183.61801,86.404884,121.68772,0.0,86.79388,137.8698,1.0,1.0,0.7087844,4.246632,4.5821447,1.0,125.97333,-0.84863234,214.98306,-31.365051,1.2186329e-11,1.5719176e-12,4.246632,4.246632,4.246632,-0.045207553,0.9534278,0.9534278,1.0,4.5821447,4.246632,-0.0,-0.046572182,1.0,0.6143238,0.97833216,-1.0,1.0,0.0,1.0,1.0
0.031,0.5,0.0,49936.234,-90.08933,-1.1917323,0.0,0.71213764,0.7048264,-0.08586458,-0.072028406,0.6920506,-0.08344263,-134.78871,-202.11952,-202.11952,86.404884,131.96301,0.0,86.79388,137.8698,1.0,1.0,0.7111544,4.3928246,4.7392244,1.0,114.807144,19.98156,200.49635,1.6231602,1.3108971e-11,1.5424051e-12,4.3928246,4.3928246,4.3928246,-0.047184933,0.9523547,0.9523547,1.0,4.7392244,4.3928246,-0.0,-0.047645267,1.0,0.6143238,0.97781235,-1.0,1.0,0.0,1.0,1.0
0.0315,0.5,0.0,49934.793,-92.60522,-1.1917323,0.0,0.7115209,0.706985,-0.087586395,-0.074239336,0.69223064,-0.085211806,-141.67401,-216.44168,-216.44168,86.404884,139.51778,0.0,86.79388,137.8698,1.0,1.0,0.7133209,4.5387497,4.896304,1.0,101.22582,40.44819,181.84915,34.59252,1.4622184e-11,1.5141449e-12,4.5387497,4.5387497,4.5387497,-0.049408916,0.95126295,0.95126295,1.0,4.896304,4.5387497,-0.0,-0.04873704,1.0,0.6143238,0.97729313,-1.0,1.0,0.0,1.0,1.0
0.032,0.5,0.0,49933.94,-95.05413,-1.1917323,0.0,0.7109087,0.70891804,-0.08932902,-0.076672785,0.69239295,-0.08700243,-145.64948,-226.29427,-226.29427,86.404884,144.20576,0.0,86.79388,137.8698,1.0,1.0,0.71526474,4.684407,5.053384,1.0,85.526474,60.122997,159.45331,66.840965,1.6154246e-11,1.4806936e-12,4.684407,4.684407,4.684407,-0.051860552,0.9501509,0.9501509,1.0,5.053384,4.684407,-0.0,-0.049849115,1.0,0.6143238,0.9767745,-1.0,1.0,0.0,1.0,1.0
0.0325,0.5,0.0,49933.633,-97.39048,-1.1917323,0.0,0.7103097,0.7106092,-0.09108748,-0.07930581,0.69253,-0.08880748,-146.64679,-231.48645,-231.48645,86.404884,145.94298,0.0,86.79388,137.8698,1.0,1.0,0.7169697,4.829801,5.2104635,1.0,68.04719,78.5996,133.79681,97.68964,1.6895834e-11,1.4471011e-12,4.829801,4.829801,4.829801,-0.054516163,0.9490173,0.9490173,1.0,5.2104635,4.829801,-0.0,-0.050982732,1.0,0.6143238,0.9762566,-1.0,1.0,0.0,1.0,1.0
0.033,0.5,0.0,49933.812,-99.57206,-1.1917323,0.0,0.7097313,0.71204567,-0.09285639,-0.082111426,0.69263595,-0.09061976,-144.66048,-231.92867,-231.92867,86.404884,144.70802,0.0,86.79388,137.8698,1.0,1.0,0.71842325,4.974934,5.3675427,1.0,49.159004,95.50148,105.43156,126.49711,1.7529788e-11,1.4160659e-12,4.974934,4.974934,4.974934,-0.057347912,0.94786125,0.94786125,1.0,5.3675427,4.974934,-0.0,-0.05213876,1.0,0.6143238,0.9757394,-1.0,1.0,0.0,1.0,1.0
0.0335,0.5,0.0,49934.426,-101.56093,-1.1917323,0.0,0.7091792,0.71321857,-0.09463008,-0.0850591,0.69270664,-0.09243204,-139.74657,-227.63234,-227.63234,86.404884,140.54105,0.0,86.79388,137.8698,1.0,1.0,0.7196164,5.119812,5.5246224,1.0,29.257566,110.489,74.96018,152.67216,1.7745645e-11,1.3817212e-12,5.119812,5.119812,5.119812,-0.060324676,0.94668233,0.94668233,1.0,5.5246224,5.119812,-0.0,-0.05331769,1.0,0.6143238,0.9752229,-1.0,1.0,0.0,1.0,1.0
0.034,0.5,0.0,49935.406,-103.32408,-1.1917323,0.0,0.7086579,0.714123,-0.09640267,-0.08811581,0.6927394,-0.09423719,-132.0201,-218.70747,-218.70747,86.404884,133.54175,0.0,86.79388,137.8698,1.0,1.0,0.72054434,5.26444,5.681702,1.0,8.754608,123.26549,43.022392,175.68507,1.8569642e-11,1.3592495e-12,5.26444,5.26444,5.26444,-0.06341268,0.9454804,0.9454804,1.0,5.681702,5.26444,-0.0,-0.054519605,1.0,0.6143238,0.9747072,-1.0,1.0,0.0,1.0,1.0
0.0345,0.5,0.0,49936.695,-104.834076,-1.1917323,0.0,0.7081702,0.7147582,-0.09816826,-0.09124666,0.6927333,-0.09602836,-121.65164,-205.35822,-205.35822,86.404884,123.866005,0.0,86.79388,137.8698,1.0,1.0,0.72120607,5.408826,5.838782,1.0,-11.930554,133.5822,10.281032,195.07718,2.0603012e-11,1.3391192e-12,5.408826,5.408826,5.408826,-0.066576436,0.94425577,0.94425577,1.0,5.838782,5.408826,-0.0,-0.055744223,1.0,0.6143238,0.9741922,-1.0,1.0,0.0,1.0,1.0
0.035,0.5,0.0,49938.234,-106.06944,-1.1917323,0.0,0.7077176,0.71512765,-0.09992099,-0.09441574,0.69268847,-0.09779906,-108.8629,-187.87689,-187.87689,86.404884,111.72182,0.0,86.79388,137.8698,1.0,1.0,0.72160494,5.552976,5.9958615,1.0,-32.379356,141.24226,-22.59179,210.46869,2.2995803e-11,1.315142e-12,5.552976,5.552976,5.552976,-0.06977949,0.94300914,0.94300914,1.0,5.9958615,5.552976,-0.0,-0.056990884,1.0,0.6143238,0.97367805,-1.0,1.0,0.0,1.0,1.0
0.0355,0.5,0.0,49939.95,-107.01502,-1.1917323,0.0,0.7073003,0.71523863,-0.10165518,-0.09758698,0.6926067,-0.09954336,-93.92148,-166.63644,-166.63644,86.404884,97.36432,0.0,86.79388,137.8698,1.0,1.0,0.7217482,5.696899,6.152941,1.0,-52.182056,146.10353,-54.928246,221.56468,2.5238464e-11,1.2874747e-12,5.696899,5.696899,5.696899,-0.072985284,0.9417414,0.9417414,1.0,6.152941,5.696899,-0.0,-0.05825859,1.0,0.6143238,0.9731646,-1.0,1.0,0.0,1.0,1.0
0.036,0.5,0.0,49941.79,-107.662125,-1.1917323,0.0,0.70691735,0.7151027,-0.10336542,-0.10072494,0.69249064,-0.101255946,-77.13505,-142.08159,-142.08159,86.404884,81.090096,0.0,86.79388,137.8698,1.0,1.0,0.7216468,5.840603,0.02683541,1.0,-70.945404,148.08044,-86.077835,228.15942,2.6747885e-11,1.2690321e-12,5.840603,5.840603,5.840603,-0.076157905,0.940454,0.940454,1.0,0.02683541,5.840603,-0.0,-0.059546024,1.0,0.6143238,0.972652,-1.0,1.0,0.0,1.0,1.0
0.0365,0.5,0.0,49943.69,-108.00855,-1.1917323,0.0,0.70656663,0.7147347,-0.1050467,-0.10379548,0.6923442,-0.102932215,-58.844936,-114.71904,-114.71904,86.404884,63.230938,0.0,86.79388,137.8698,1.0,1.0,0.72131556,5.9840956,0.18391505,1.0,-88.299835,147.14478,-115.419716,230.13875,2.8187473e-11,1.2480829e-12,5.9840956,5.9840956,5.9840956,-0.07926293,0.9391484,0.9391484,1.0,0.18391505,5.9840956,-0.0,-0.06085159,1.0,0.6143238,0.97214013,-1.0,1.0,0.0,1.0,1.0
0.037,0.5,0.0,49945.598,-108.05848,-1.1917323,0.0,0.70624524,0.7141529,-0.10669446,-0.10676654,0.69217193,-0.10456837,-39.419285,-85.10681,-85.10681,86.404884,44.14716,0.0,86.79388,137.8698,1.0,1.0,0.7207723,6.127385,0.3409947,1.0,-103.90615,143.32544,-142.37416,227.48097,3.0080605e-11,1.2248504e-12,6.127385,6.127385,6.127385,-0.082267955,0.9378266,0.9378266,1.0,0.3409947,6.127385,-0.0,-0.062173452,1.0,0.6143238,0.971629,-1.0,1.0,0.0,1.0,1.0
0.0375,0.5,0.0,49947.46,-107.822235,-1.1917323,0.0,0.70594925,0.71337837,-0.10830472,-0.1096087,0.6919792,-0.10616148,-19.245867,-53.842854,-53.842854,86.404884,24.220478,0.0,86.79388,137.8698,1.0,1.0,0.7200379,6.270479,0.4980743,1.0,-117.46147,136.70734,-166.41304,220.25589,3.2416445e-11,1.2023092e-12,6.270479,6.270479,6.270479,-0.085143425,0.9364904,0.9364904,1.0,0.4980743,6.270479,-0.0,-0.06350958,1.0,0.6143238,0.9711186,-1.0,1.0,0.0,1.0,1.0
0.038,0.5,0.0,49949.23,-107.31589,-1.1917323,0.0,0.7056741,0.71243495,-0.1098741,-0.11229587,0.69177186,-0.10770951,1.2753363,-21.55327,-21.55327,86.404884,3.8466823,0.0,86.79388,137.8698,1.0,1.0,0.71913546,0.13020018,0.65515393,1.0,-128.70464,127.4293,-187.06924,208.62251,3.554309e-11,1.1791196e-12,0.13020018,0.13020018,0.13020018,-0.08786308,0.9351422,0.9351422,1.0,0.65515393,0.13020018,-0.0,-0.0648578,1.0,0.6143238,0.97060895,-1.0,1.0,0.0,1.0,1.0
0.0385,0.5,0.0,49950.867,-106.56081,-1.1917323,0.0,0.7054149,0.7113481,-0.11139993,-0.114805594,0.691556,-0.10921132,21.739702,11.119791,11.119791,86.404884,-16.571882,0.0,86.79388,137.8698,1.0,1.0,0.7180903,0.2729248,0.81223357,1.0,-137.42072,115.681015,-203.9448,192.825,3.9726424e-11,1.1556411e-12,0.2729248,0.2729248,0.2729248,-0.090404436,0.9337842,0.9337842,1.0,0.81223357,0.2729248,-0.0,-0.06621583,1.0,0.6143238,0.9701,-1.0,1.0,0.0,1.0,1.0
0.039,0.5,0.0,49952.34,-105.58307,-1.1917323,0.0,0.7051661,0.7101448,-0.11288029,-0.11711957,0.6913377,-0.1106667,41.745567,43.530376,43.530376,86.404884,-36.633907,0.0,86.79388,137.8698,1.0,1.0,0.7169289,0.41547367,0.9693132,1.0,-143.44481,101.69924,-216.71777,173.1874,4.5517815e-11,1.1325141e-12,0.41547367,0.41547367,0.41547367,-0.09274917,0.93241864,0.93241864,1.0,0.9693132,0.41547367,-0.0,-0.06758135,1.0,0.6143238,0.96959174,-1.0,1.0,0.0,1.0,1.0
0.0395,0.5,0.0,49953.617,-104.41278,-1.1917323,0.0,0.70492214,0.70885295,-0.114314005,-0.11922385,0.6911233,-0.11207631,60.901775,75.04092,75.04092,86.404884,-55.946655,0.0,86.79388,137.8698,1.0,1.0,0.7156788,0.5578516,1.1263928,1.0,-146.66492,85.76314,-225.14786,150.10693,5.1151552e-11,1.110127e-12,0.5578516,0.5578516,0.5578516,-0.09488344,0.931048,0.931048,1.0,1.1263928,0.5578516,-0.0,-0.06895204,1.0,0.6143238,0.9690841,-1.0,1.0,0.0,1.0,1.0
0.04,0.5,0.0,49954.68,-103.08337,-1.1917323,0.0,0.70467734,0.7075008,-0.11570071,-0.12110911,0.6909186,-0.11344167,78.83504,105.034225,105.034225,86.404884,-74.133385,0.0,86.79388,137.8698,1.0,1.0,0.7143678,0.7000625,1.2834724,1.0,-147.02388,68.18885,-229.08035,124.046135,5.6129597e-11,1.0874694e-12,0.7000625,0.7000625,0.7000625,-0.09679803,0.9296744,0.9296744,1.0,1.2834724,0.7000625,-0.0,-0.07032563,1.0,0.6143238,0.9685771,-1.0,1.0,0.0,1.0,1.0
0.0405,0.5,0.0,49955.51,-101.63078,-1.1917323,0.0,0.70442617,0.70611644,-0.11704083,-0.12277073,0.69072926,-0.11476508,95.19701,132.92508,132.92508,86.404884,-90.84045,0.0,86.79388,137.8698,1.0,1.0,0.7130237,0.842109,1.4405521,1.0,-144.52043,49.323425,-228.44882,95.52374,5.991688e-11,1.0627972e-12,0.842109,0.842109,0.842109,-0.09848847,0.9283001,0.9283001,1.0,1.4405521,0.842109,-0.0,-0.07169994,1.0,0.6143238,0.96807075,-1.0,1.0,0.0,1.0,1.0
0.041,0.5,0.0,49956.105,-100.092674,-1.1917323,0.0,0.7041633,0.7047271,-0.11833556,-0.12420868,0.6905603,-0.11604956,109.67094,158.1713,158.1713,86.404884,-105.74408,0.0,86.79388,137.8698,1.0,1.0,0.7116734,0.9839928,1.5976317,1.0,-139.20905,29.538115,-223.27597,65.10468,6.1704704e-11,1.0402405e-12,0.9839928,0.9839928,0.9839928,-0.09995502,0.92692703,0.92692703,1.0,1.5976317,0.9839928,-0.0,-0.07307296,1.0,0.6143238,0.96756494,-1.0,1.0,0.0,1.0,1.0
0.0415,0.5,0.0,49956.46,-98.5076,-1.1917323,0.0,0.7038837,0.7033588,-0.119586855,-0.12542759,0.69041604,-0.11729876,121.97779,180.284,180.284,86.404884,-118.5566,0.0,86.79388,137.8698,1.0,1.0,0.7103425,1.1257142,1.7547114,1.0,-131.19896,9.221168,-213.6731,33.389103,6.261265e-11,1.0167551e-12,1.1257142,1.1257142,1.1257142,-0.101202555,0.92555714,0.92555714,1.0,1.7547114,1.1257142,-0.0,-0.074442856,1.0,0.6143238,0.9670597,-1.0,1.0,0.0,1.0,1.0
0.042,0.5,0.0,49956.582,-96.91411,-1.1917323,0.0,0.703583,0.702036,-0.120797366,-0.12643646,0.69030017,-0.118516855,131.88168,198.83696,198.83696,86.404884,-129.03203,0.0,86.79388,137.8698,1.0,1.0,0.70905524,1.2672725,1.911791,1.0,-120.65194,-11.22975,-199.83772,1.0007629,6.360495e-11,9.96314e-13,1.2672725,1.2672725,1.2672725,-0.10224031,0.924192,0.924192,1.0,1.911791,1.2672725,-0.0,-0.07580798,1.0,0.6143238,0.96655494,-1.0,1.0,0.0,1.0,1.0
0.0425,0.5,0.0,49956.49,-95.35002,-1.1917323,0.0,0.7032573,0.7007808,-0.12197038,-0.12724833,0.6902155,-0.119708456,139.19453,213.47488,213.47488,86.404884,-136.97087,0.0,86.79388,137.8698,1.0,1.0,0.7078336,1.4086655,2.0688705,1.0,-107.779144,-31.415384,-182.04976,-31.425127,6.442906e-11,9.564606e-13,1.4086655,1.4086655,1.4086655,-0.10308165,0.922833,0.922833,1.0,2.0688705,1.4086655,-0.0,-0.07716699,1.0,0.6143238,0.96605074,-1.0,1.0,0.0,1.0,1.0
0.043,0.5,0.0,49956.188,-93.85157,-1.1917323,0.0,0.70290357,0.699613,-0.12310974,-0.12788,0.6901639,-0.120878465,143.77971,223.92024,223.92024,97.21999,-142.22408,0.0,86.79388,154.44698,1.0,1.0,0.706697,1.5498902,2.2259502,1.0,-92.836876,-50.94283,-160.66586,-63.254368,6.419688e-11,9.128638e-13,1.5498902,1.5498902,1.5498902,-0.10374372,0.92148125,0.92148125,1.0,2.2259502,1.5498902,-0.0,-0.07851878,1.0,0.6143238,0.96554697,-1.0,1.0,0.0,1.0,1.0
0.0435,0.5,0.0,49955.707,-92.45269,-1.1917323,0.0,0.70251936,0.6985494,-0.12421977,-0.12835155,0.69014645,-0.12203199,145.55478,229.97867,229.97867,97.21999,-144.69597,0.0,86.79388,154.44698,1.0,1.0,0.70566213,1.6909424,2.38303,1.0,-76.12141,-69.43337,-136.11237,-93.8663,6.3648226e-11,8.784758e-13,1.6909424,1.6909424,1.6909424,-0.10424687,0.92013747,0.92013747,1.0,2.38303,1.6909424,-0.0,-0.07986254,1.0,0.6143238,0.96504366,-1.0,1.0,0.0,1.0,1.0
0.044,0.5,0.0,49955.07,-91.184364,-1.1917323,0.0,0.70210314,0.69760376,-0.12530516,-0.12868586,0.690163,-0.1231742,144.49307,231.54283,231.54283,97.21999,-144.34602,0.0,86.79388,154.44698,1.0,1.0,0.70474285,1.831817,2.5401096,1.0,-57.962967,-86.53011,-108.87672,-122.666115,6.205378e-11,8.4723705e-13,1.831817,1.831817,1.831817,-0.104614265,0.9188022,0.9188022,1.0,2.5401096,1.831817,-0.0,-0.08119778,1.0,0.6143238,0.9645408,-1.0,1.0,0.0,1.0,1.0
0.0445,0.5,0.0,49954.31,-90.07402,-1.1917323,0.0,0.70165426,0.6967865,-0.12637086,-0.128908,0.69021285,-0.12431022,140.62405,228.59433,228.59433,97.21999,-141.18962,0.0,86.79388,154.44698,1.0,1.0,0.7039495,1.972508,2.697189,1.0,-38.718945,-101.90511,-79.49758,-149.09676,6.034011e-11,8.314401e-13,1.972508,1.972508,1.972508,-0.10487129,0.9174757,0.9174757,1.0,2.697189,1.972508,-0.0,-0.08252433,1.0,0.6143238,0.96403825,-1.0,1.0,0.0,1.0,1.0
0.045,0.5,0.0,49953.453,-89.145,-1.1917323,0.0,0.70117295,0.69610494,-0.127422,-0.12904465,0.6902941,-0.12544502,134.03253,221.20395,221.20395,97.21999,-135.2975,0.0,86.79388,154.44698,1.0,1.0,0.7032894,2.1130085,2.8542688,1.0,-18.76653,-115.266,-48.553944,-172.65001,6.016905e-11,1.1789426e-12,2.1130085,2.1130085,2.1130085,-0.105044946,0.9161577,0.9161577,1.0,2.8542688,2.1130085,-0.0,-0.083842285,1.0,0.6143238,0.96353614,-1.0,1.0,0.0,1.0,1.0
0.0455,0.5,0.0,49952.543,-88.416176,-1.1917323,0.0,0.70066017,0.6955628,-0.12846373,-0.12912363,0.69040406,-0.12658331,124.85662,209.52986,209.52986,97.21999,-126.794044,0.0,86.79388,154.44698,1.0,1.0,0.7027662,2.2533114,3.0113485,1.0,1.5051095,-126.361725,-16.653183,-192.87668,5.996441e-11,1.1782153e-12,2.2533114,2.2533114,2.2533114,-0.105163164,0.9148479,0.9148479,1.0,3.0113485,2.2533114,-0.0,-0.08515208,1.0,0.6143238,0.96303433,-1.0,1.0,0.0,1.0,1.0
0.046,0.5,0.0,49951.605,-87.901665,-1.1917323,0.0,0.7001178,0.6951604,-0.12950115,-0.12917301,0.69053936,-0.12772942,113.28465,193.8141,193.8141,97.21999,-115.85443,0.0,86.79388,154.44698,1.0,1.0,0.7023805,2.3934088,3.168428,1.0,21.702847,-134.9875,15.581344,-209.39545,5.7703273e-11,-7.385716e-12,2.3934088,2.3934088,2.3934088,-0.10525427,0.91354555,0.91354555,1.0,3.168428,2.3934088,-0.0,-0.08645443,1.0,0.6143238,0.9625328,-1.0,1.0,0.0,1.0,1.0
0.0465,0.5,0.0,49950.68,-87.61059,-1.1917323,0.0,0.6995485,0.69489473,-0.13053916,-0.12922074,0.69069576,-0.12888722,99.550865,174.37718,174.37718,97.21999,-102.70068,0.0,86.79388,154.44698,1.0,1.0,0.7021295,2.5332925,3.3255076,1.0,41.437687,-140.98856,47.52312,-221.9003,5.4826456e-11,-4.76884e-12,2.5332925,2.5332925,2.5332925,-0.105346344,0.91224974,0.91224974,1.0,3.3255076,2.5332925,-0.0,-0.08775028,1.0,0.6143238,0.9620316,-1.0,1.0,0.0,1.0,1.0
0.047,0.5,0.0,49949.8,-87.547,-1.5984198,1.0962073e-08,0.6989554,0.69476,-0.13158244,-0.12929393,0.6908686,-0.13006006,83.930214,151.61098,151.61098,97.21999,-87.59668,0.0,86.79388,154.44698,1.0,1.0,0.7020074,2.6729546,3.4825873,1.0,60.332695,-144.26291,78.555275,-230.16624,5.1794898e-11,-2.8043657e-12,2.6729546,2.6729546,2.6729546,-0.10546656,0.9109591,0.9109591,1.0,3.4825873,2.6729546,-0.0,-0.08904085,1.0,0.6143238,0.9615307,-1.0,1.0,0.0,1.0,1.0
0.0475,0.5,0.0,49949.0,-87.70993,-1.5984198,1.0962073e-08,0.69834256,0.6947474,-0.13263525,-0.12941821,0.69105273,-0.13125071,66.732315,125.97016,125.97016,97.21999,-70.84235,0.0,86.79388,154.44698,1.0,1.0,0.7020058,2.812387,3.639667,1.0,78.03055,-144.76286,108.083084,-234.05324,4.8361166e-11,-1.516066e-12,2.812387,2.812387,2.812387,-0.10564068,0.90967244,0.90967244,1.0,3.639667,2.812387,-0.0,-0.09032757,1.0,0.6143238,0.96102995,-1.0,1.0,0.0,1.0,1.0
0.048,0.5,0.0,49948.305,-88.0935,-1.5984198,1.0962073e-08,0.69771427,0.69484544,-0.13370146,-0.12961744,0.69124246,-0.13246128,48.2947,97.96238,97.96238,97.21999,-52.767143,0.0,86.79388,154.44698,1.0,1.0,0.7021134,2.9515815,3.7967465,1.0,94.20057,-142.49527,135.5459,-233.50829,4.5739235e-11,-5.8206706e-13,2.9515815,2.9515815,2.9515815,-0.10589246,0.908388,0.908388,1.0,3.7967465,2.9515815,-0.0,-0.091612,1.0,0.6143238,0.9605295,-1.0,1.0,0.0,1.0,1.0
0.0485,0.5,0.0,49947.746,-88.68716,-1.5984198,1.0962073e-08,0.6970753,0.69504064,-0.13478439,-0.12991302,0.69143206,-0.13369322,28.975636,68.13731,68.13731,97.21999,-33.72298,0.0,86.79388,154.44698,1.0,1.0,0.702317,3.0905304,3.9538262,1.0,108.54504,-137.52068,160.42819,-228.5655,4.4335764e-11,8.425503e-14,3.0905304,3.0905304,3.0905304,-0.10624329,0.90710413,0.90710413,1.0,3.9538262,3.0905304,-0.0,-0.09289587,1.0,0.6143238,0.9600292,-1.0,1.0,0.0,1.0,1.0
0.049,0.5,0.0,49947.348,-89.476006,-1.5984198,1.0962073e-08,0.6964308,0.69531757,-0.1358868,-0.13032356,0.69161564,-0.13494727,9.146567,37.07499,37.07499,97.21999,-14.076809,0.0,86.79388,154.44698,1.0,1.0,0.70260143,3.229227,4.1109056,1.0,120.80468,-129.95125,182.26938,-219.34438,4.2662013e-11,5.5740287e-13,3.229227,3.229227,3.229227,-0.10671167,0.905819,0.905819,1.0,4.1109056,3.229227,-0.0,-0.09418101,1.0,0.6143238,0.9595291,-1.0,1.0,0.0,1.0,1.0
0.0495,0.5,0.0,49947.13,-90.441216,-1.5984198,1.0962073e-08,0.69578594,0.6956594,-0.1370109,-0.13086462,0.6917873,-0.1362235,-10.815487,5.3737555,5.3737555,97.21999,5.7969384,0.0,86.79388,154.44698,1.0,1.0,0.70295024,3.3676648,4.2679853,1.0,130.7632,-119.947716,200.67242,-206.04617,4.0485566e-11,8.963137e-13,3.3676648,3.3676648,3.3676648,-0.107313015,0.9045307,0.9045307,1.0,4.2679853,3.3676648,-0.0,-0.09546928,1.0,0.6143238,0.9590292,-1.0,1.0,0.0,1.0,1.0
0.05,0.5,0.0,49947.1,-91.560524,-1.5984198,1.0962073e-08,0.695146,0.6960484,-0.13815822,-0.13154842,0.6919414,-0.1375213,-30.535494,-26.362051,-26.362051,97.21999,25.523888,0.0,86.79388,154.44698,1.0,1.0,0.70334584,3.5058374,4.425065,1.0,138.25075,-107.715256,215.31073,-188.94868,3.780887e-11,1.1258023e-12,3.5058374,3.5058374,3.5058374,-0.10805929,0.9032374,0.9032374,1.0,4.425065,3.5058374,-0.0,-0.096762575,1.0,0.6143238,0.9585294,-1.0,1.0,0.0,1.0,1.0
0.0505,0.5,0.0,49947.285,-92.80876,-1.5984198,1.0962073e-08,0.6945163,0.69646615,-0.13932966,-0.1323836,0.6920724,-0.13883938,-49.6477,-57.534164,-57.534164,97.21999,44.737057,0.0,86.79388,154.44698,1.0,1.0,0.7037702,3.6437404,4.5821447,1.0,143.1464,-93.49869,225.93356,-168.3994,3.472792e-11,1.2773101e-12,3.6437404,3.6437404,3.6437404,-0.10895896,0.90193725,0.90193725,1.0,4.5821447,3.6437404,-0.0,-0.09806276,1.0,0.6143238,0.95802975,-1.0,1.0,0.0,1.0,1.0
0.051,0.5,0.0,49947.676,-94.15845,-1.5984198,1.0962073e-08,0.6939017,0.6968941,-0.14052549,-0.13337526,0.6921754,-0.1401759,-67.80253,-87.56207,-87.56207,97.21999,63.083805,0.0,86.79388,154.44698,1.0,1.0,0.70420516,3.7813692,4.7392244,1.0,145.37943,-77.5769,232.36954,-144.80746,3.1376873e-11,1.3805314e-12,3.7813692,3.7813692,3.7813692,-0.1100168,0.9006284,0.9006284,1.0,4.7392244,3.7813692,-0.0,-0.09937162,1.0,0.7216378,0.9575302,-1.0,1.0,0.0,1.0,1.0
0.0515,0.5,0.0,49948.285,-95.58045,-1.5984198,1.0962073e-08,0.69330716,0.6973142,-0.14174536,-0.13452491,0.69224584,-0.14152837,-84.67289,-115.894005,-115.894005,97.21999,80.232315,0.0,86.79388,154.44698,1.0,1.0,0.7046326,3.9187207,4.896304,1.0,144.92972,-60.256836,234.5286,-118.6346,2.8181502e-11,1.44573e-12,3.9187207,3.9187207,3.9187207,-0.11123409,0.89930916,0.89930916,1.0,4.896304,3.9187207,-0.0,-0.10069086,1.0,0.7216378,0.9570307,-1.0,1.0,0.0,1.0,1.0
0.052,0.5,0.0,49949.1,-97.044586,-1.5984198,1.0962073e-08,0.6927371,0.69770885,-0.14298828,-0.13583057,0.6922797,-0.14289388,-99.9599,-142.017,-142.017,97.21999,95.877396,0.0,86.79388,154.44698,1.0,1.0,0.70503545,4.0557923,5.053384,1.0,141.82698,-41.867077,232.40207,-90.38507,2.473377e-11,1.4762855e-12,4.0557923,4.0557923,4.0557923,-0.11260848,0.89797795,0.89797795,1.0,5.053384,4.0557923,-0.0,-0.10202204,1.0,0.7216378,0.9565314,-1.0,1.0,0.0,1.0,1.0
0.0525,0.5,0.0,49950.12,-98.520294,-1.5984198,1.0962073e-08,0.6921955,0.6980616,-0.14425275,-0.1372868,0.6922738,-0.14426906,-113.397804,-165.46588,-165.46588,97.21999,109.74559,0.0,86.79388,154.44698,1.0,1.0,0.7053973,4.192583,5.2104635,1.0,136.14906,-22.75125,226.06119,-60.595306,2.1089143e-11,1.4922741e-12,4.192583,4.192583,4.192583,-0.11413419,0.89663345,0.89663345,1.0,5.2104635,4.192583,-0.0,-0.103366554,1.0,0.7216378,0.9560321,-1.0,1.0,0.0,1.0,1.0
0.053,0.5,0.0,49951.33,-99.97727,-1.5984198,1.0962073e-08,0.69168586,0.69835734,-0.14553669,-0.13888511,0.6922254,-0.14565022,-124.75811,-185.83105,-185.83105,97.21999,121.599556,0.0,86.79388,154.44698,1.0,1.0,0.7057034,4.329092,5.3675427,1.0,128.0195,-3.261397,215.6541,-29.823055,1.8095367e-11,1.4897957e-12,4.329092,4.329092,4.329092,-0.11580237,0.8952744,0.8952744,1.0,5.3675427,4.329092,-0.0,-0.10472562,1.0,0.7216378,0.95553285,-1.0,1.0,0.0,1.0,1.0
0.0535,0.5,0.0,49952.71,-101.38607,-1.5984198,1.0962073e-08,0.6912112,0.6985828,-0.14683758,-0.14061408,0.69213283,-0.14703336,-133.85286,-202.76486,-202.76486,97.21999,131.2415,0.0,86.79388,154.44698,1.0,1.0,0.7059404,4.4653196,5.5246224,1.0,117.60428,16.248589,201.40147,1.3633868,1.43000455e-11,1.4784832e-12,4.4653196,4.4653196,4.4653196,-0.11760133,0.8938998,0.8938998,1.0,5.5246224,4.4653196,-0.0,-0.10610023,1.0,0.7216378,0.95503366,-1.0,1.0,0.0,1.0,1.0
0.054,0.5,0.0,49954.25,-102.7187,-1.5984198,1.0962073e-08,0.69077384,0.6987266,-0.14815244,-0.14245975,0.691995,-0.14841436,-140.53716,-215.98671,-215.98671,97.21999,138.5159,0.0,86.79388,154.44698,1.0,1.0,0.7060971,4.601268,5.681702,1.0,105.107834,35.42932,183.59087,32.39585,1.0030428e-11,1.4645285e-12,4.601268,4.601268,4.601268,-0.119516715,0.89250886,0.89250886,1.0,5.681702,4.601268,-0.0,-0.10749115,1.0,0.7216378,0.95453453,-1.0,1.0,0.0,1.0,1.0
0.0545,0.5,0.0,49955.918,-103.94913,-1.5984198,1.0962073e-08,0.69037545,0.6987792,-0.14947799,-0.14440599,0.69181174,-0.14978896,-144.71066,-225.2866,-225.2866,97.21999,143.3113,0.0,86.79388,154.44698,1.0,1.0,0.7061642,4.736938,5.838782,1.0,90.76869,53.94197,162.57004,62.716568,5.913102e-12,1.4437986e-12,4.736938,4.736938,4.736938,-0.12153208,0.89110106,0.89110106,1.0,5.838782,4.736938,-0.0,-0.108898915,1.0,0.7216378,0.9540354,-1.0,1.0,0.0,1.0,1.0
0.055,0.5,0.0,49957.695,-105.05376,-1.5984198,1.0962073e-08,0.6900172,0.6987337,-0.15081058,-0.14643487,0.6915835,-0.15115291,-146.31845,-230.52745,-230.52745,97.21999,145.5613,0.0,86.79388,154.44698,1.0,1.0,0.7061345,4.872333,5.9958615,1.0,74.85455,71.4639,138.73955,91.787895,1.7622544e-12,1.4177474e-12,4.872333,4.872333,4.872333,-0.12362918,0.8896762,0.8896762,1.0,5.9958615,4.872333,-0.0,-0.11032382,1.0,0.7216378,0.95353633,-1.0,1.0,0.0,1.0,1.0
0.0555,0.5,0.0,49959.547,-106.01187,-1.5984198,1.0962073e-08,0.68969953,0.69858515,-0.15214643,-0.1485271,0.6913117,-0.15250207,-145.351,-231.64587,-231.64587,97.21999,145.2448,0.0,86.79388,154.44698,1.0,1.0,0.7060034,5.0074563,6.152941,1.0,57.65713,87.69387,112.54449,119.10139,-1.4545806e-12,1.3936573e-12,5.0074563,5.0074563,5.0074563,-0.12578845,0.88823414,0.88823414,1.0,6.152941,5.0074563,-0.0,-0.11176588,1.0,0.7216378,0.95303726,-1.0,1.0,0.0,1.0,1.0
0.056,0.5,0.0,49961.45,-106.80591,-1.5984198,1.0962073e-08,0.6894221,0.6983314,-0.1534815,-0.15066242,0.69099844,-0.15383244,-141.84341,-228.65182,-228.65182,97.21999,142.38539,0.0,86.79388,154.44698,1.0,1.0,0.70576847,5.1423125,0.02683541,1.0,39.486702,102.35671,84.46583,144.18599,-4.5412753e-12,1.3589391e-12,5.1423125,5.1423125,5.1423125,-0.12798935,0.88677514,0.88677514,1.0,0.02683541,5.1423125,-0.0,-0.11322489,1.0,0.7216378,0.9525382,-1.0,1.0,0.0,1.0,1.0
0.0565,0.5,0.0,49963.375,-107.42178,-1.5984198,1.0962073e-08,0.689184,0.6979722,-0.15481175,-0.15282005,0.6906464,-0.15514025,-135.87402,-221.62694,-221.62694,97.21999,137.0502,0.0,86.79388,154.44698,1.0,1.0,0.70542955,5.2769055,0.18391505,1.0,20.666592,115.20743,55.01149,166.61545,-7.4817175e-12,1.3308171e-12,5.2769055,5.2769055,5.2769055,-0.1302109,0.88529956,0.88529956,1.0,0.18391505,5.2769055,-0.0,-0.11470042,1.0,0.7216378,0.9520391,-1.0,1.0,0.0,1.0,1.0
0.057,0.5,0.0,49965.29,-107.84903,-1.5984198,1.0962073e-08,0.6889839,0.6975099,-0.15613309,-0.15497918,0.690259,-0.15642205,-127.56227,-210.72176,-210.72176,97.21999,129.3479,0.0,86.79388,154.44698,1.0,1.0,0.7049888,5.411241,0.3409947,1.0,1.5275738,126.0347,24.707136,186.01462,-1.01202e-11,1.3000273e-12,5.411241,5.411241,5.411241,-0.13243204,0.8838082,0.8838082,1.0,0.3409947,5.411241,-0.0,-0.1161918,1.0,0.7216378,0.95154005,-1.0,1.0,0.0,1.0,1.0
0.0575,0.5,0.0,49967.168,-108.08095,-1.5984198,1.0962073e-08,0.6888196,0.69694877,-0.15744148,-0.15711924,0.6898402,-0.15767476,-117.06613,-196.15193,-196.15193,97.21999,119.42628,0.0,86.79388,154.44698,1.0,1.0,0.7044503,5.545323,0.4980743,1.0,-17.597681,134.66382,-5.912947,202.06488,-1.1781315e-11,1.273399e-12,5.545323,5.545323,5.545323,-0.13463208,0.88230187,0.88230187,1.0,0.4980743,5.545323,-0.0,-0.11769814,1.0,0.7216378,0.951041,-1.0,1.0,0.0,1.0,1.0
0.058,0.5,0.0,49968.98,-108.11462,-1.5984198,1.0962073e-08,0.6886885,0.69629526,-0.15873304,-0.15922044,0.68939435,-0.15889572,-104.57892,-178.19353,-178.19353,97.21999,107.469215,0.0,86.79388,154.44698,1.0,1.0,0.70382047,5.6791573,0.65515393,1.0,-36.38006,140.95897,-36.31491,214.50844,-1.1448641e-11,1.2753309e-12,5.6791573,5.6791573,5.6791573,-0.13679107,0.8807816,0.8807816,1.0,0.65515393,5.6791573,-0.0,-0.11921839,1.0,0.7216378,0.9505419,-1.0,1.0,0.0,1.0,1.0
0.0585,0.5,0.0,49970.7,-107.95084,-1.5984198,1.0962073e-08,0.6885876,0.6955576,-0.16000402,-0.161264,0.68892634,-0.16008273,-90.32564,-157.1775,-157.1775,97.21999,93.69316,0.0,86.79388,154.44698,1.0,1.0,0.7031073,5.8127494,0.81223357,1.0,-54.499275,144.8249,-65.974144,223.15166,-1.1004177e-11,1.3405111e-12,5.8127494,5.8127494,5.8127494,-0.13889016,0.8792487,0.8792487,1.0,0.81223357,5.8127494,-0.0,-0.1207513,1.0,0.7216378,0.9500428,-1.0,1.0,0.0,1.0,1.0
0.059,0.5,0.0,49972.3,-107.59407,-1.5984198,1.0962073e-08,0.6885133,0.69474554,-0.16125098,-0.16323258,0.68844116,-0.16123408,-74.55899,-133.48346,-133.48346,97.21999,78.34325,0.0,86.79388,154.44698,1.0,1.0,0.70232034,5.9461045,0.9693132,1.0,-71.64896,146.20795,-94.38374,227.8672,-1.1250961e-11,1.5021395e-12,5.9461045,5.9461045,5.9461045,-0.14091197,0.8777045,0.8777045,1.0,0.9693132,5.9461045,-0.0,-0.122295514,1.0,0.7216378,0.94954365,-1.0,1.0,0.0,1.0,1.0
0.0595,0.5,0.0,49973.76,-107.05219,-1.5984198,1.0962073e-08,0.6884616,0.69387025,-0.16247074,-0.16511054,0.68794405,-0.1623486,-57.554977,-107.532745,-107.532745,97.21999,61.688988,0.0,86.79388,154.44698,1.0,1.0,0.7014705,6.0792274,1.1263928,1.0,-87.54139,145.09636,-121.06253,228.59528,-1.0886051e-11,1.544476e-12,6.0792274,6.0792274,6.0792274,-0.14284079,0.8761505,0.8761505,1.0,1.1263928,6.0792274,-0.0,-0.12384953,1.0,0.7216378,0.9490445,-1.0,1.0,0.0,1.0,1.0
0.06,0.5,0.0,49975.066,-106.33631,-1.5984198,1.0962073e-08,0.6884285,0.692944,-0.16366051,-0.16688417,0.6874405,-0.16342564,-39.608257,-79.78119,-79.78119,97.21999,44.01969,0.0,86.79388,154.44698,1.0,1.0,0.7005699,6.212123,1.2834724,1.0,-101.91199,141.52025,-145.56256,225.34375,-1.0418683e-11,1.2066139e-12,6.212123,6.212123,6.212123,-0.14466299,0.8745882,0.8745882,1.0,1.2834724,6.212123,-0.0,-0.1254118,1.0,0.7216378,0.94854534,-1.0,1.0,0.0,1.0,1.0
0.0605,0.5,0.0,49976.195,-105.46045,-1.5984198,1.0962073e-08,0.68840957,0.69197977,-0.16481788,-0.16854186,0.68693584,-0.16446504,-21.027206,-50.711254,-50.711254,97.21999,25.639637,0.0,86.79388,154.44698,1.0,1.0,0.6996312,0.061610613,1.4405521,1.0,-114.52335,135.55055,-167.47603,218.18729,-1.0261823e-11,9.267008e-13,0.061610613,0.061610613,0.061610613,-0.14636698,0.87301934,0.87301934,1.0,1.4405521,0.061610613,-0.0,-0.12698068,1.0,0.7216378,0.9480461,-1.0,1.0,0.0,1.0,1.0
0.061,0.5,0.0,49977.137,-104.441216,-1.5984198,1.0962073e-08,0.68840027,0.6909912,-0.16594091,-0.17007442,0.6864353,-0.16546723,-2.1288786,-20.824018,-20.824018,97.21999,6.863036,0.0,86.79388,154.44698,1.0,1.0,0.6986679,0.19406462,1.5976317,1.0,-125.16889,127.297775,-186.44147,207.26547,-1.0070238e-11,7.2499005e-13,0.19406462,0.19406462,0.19406462,-0.14794372,0.8714455,0.8714455,1.0,1.5976317,0.19406462,-0.0,-0.12855452,1.0,0.7216378,0.9475469,-1.0,1.0,0.0,1.0,1.0
0.0615,0.5,0.0,49977.883,-103.29742,-1.5984198,1.0962073e-08,0.688396,0.6899921,-0.16702808,-0.17147493,0.68594384,-0.16643311,16.766201,9.369132,9.369132,97.21999,-11.991117,0.0,86.79388,154.44698,1.0,1.0,0.69769335,0.32630324,1.7547114,1.0,-133.67598,116.90978,-202.14919,192.78004,-1.02329594e-11,5.7366156e-13,0.32630324,0.32630324,0.32630324,-0.14938639,0.8698683,0.8698683,1.0,1.7547114,0.32630324,-0.0,-0.13013169,1.0,0.7216378,0.9470476,-1.0,1.0,0.0,1.0,1.0
0.062,0.5,0.0,49978.43,-102.04966,-1.5984198,1.0962073e-08,0.6883922,0.6889962,-0.1680784,-0.17273909,0.6854664,-0.16736403,35.339252,39.35486,39.35486,97.21999,-30.604248,0.0,86.79388,154.44698,1.0,1.0,0.6967213,0.4583294,1.911791,1.0,-139.90858,104.56933,-214.34596,174.9911,-9.8946545e-12,4.605973e-13,0.4583294,0.4583294,0.4583294,-0.15069082,0.8682894,0.8682894,1.0,1.911791,0.4583294,-0.0,-0.13171059,1.0,0.7216378,0.9465483,-1.0,1.0,0.0,1.0,1.0
0.0625,0.5,0.0,49978.77,-100.719925,-1.5984198,1.0962073e-08,0.6883845,0.688017,-0.16909136,-0.17386502,0.68500733,-0.16826181,53.278446,68.62625,68.62625,97.21999,-48.663418,0.0,86.79388,154.44698,1.0,1.0,0.69576496,0.5901454,2.0688705,1.0,-143.76932,90.49087,-222.83879,154.21254,-9.050149e-12,3.7556603e-13,0.5901454,0.5901454,0.5901454,-0.15185538,0.86671036,0.86671036,1.0,2.0688705,0.5901454,-0.0,-0.13328964,1.0,0.7216378,0.946049,-1.0,1.0,0.0,1.0,1.0
0.063,0.5,0.0,49978.91,-99.331116,-1.5984198,1.0962073e-08,0.6883685,0.68706745,-0.17006697,-0.17485335,0.68457055,-0.16912866,70.284004,96.69107,96.69107,101.56323,-65.86643,0.0,86.79388,163.05612,1.0,1.0,0.6948369,0.72175276,2.2259502,1.0,-145.2009,74.91689,-227.49768,130.80661,-8.017035e-12,3.1234143e-13,0.72175276,0.72175276,0.72175276,-0.15288085,0.86513263,0.86513263,1.0,2.2259502,0.72175276,-0.0,-0.1348674,1.0,0.7216378,0.9455496,-1.0,1.0,0.0,1.0,1.0
0.0635,0.5,0.0,49978.85,-97.90662,-1.5984198,1.0962073e-08,0.6883403,0.6861597,-0.17100571,-0.17570709,0.68415964,-0.16996711,86.07312,123.07976,123.07976,101.56323,-81.92679,0.0,86.79388,163.05612,1.0,1.0,0.6939492,0.85315245,2.38303,1.0,-144.18697,58.113846,-228.25749,105.177734,-7.248825e-12,2.629677e-13,0.85315245,0.85315245,0.85315245,-0.15377048,0.86355746,0.86355746,1.0,2.38303,0.85315245,-0.0,-0.13644253,1.0,0.7216378,0.9450502,-1.0,1.0,0.0,1.0,1.0
0.064,0.5,0.0,49978.61,-96.46986,-1.5984198,1.0962073e-08,0.6882962,0.6853047,-0.17190859,-0.17643152,0.6837775,-0.17078,100.38459,147.35309,147.35309,101.56323,-96.57841,0.0,86.79388,163.05612,1.0,1.0,0.69311273,0.98434466,2.5401096,1.0,-140.75221,40.367615,-225.11877,77.76567,-6.0580655e-12,2.2418014e-13,0.98434466,0.98434466,0.98434466,-0.1545298,0.86198616,0.86198616,1.0,2.5401096,0.98434466,-0.0,-0.13801382,1.0,0.7216378,0.94455075,-1.0,1.0,0.0,1.0,1.0
0.0645,0.5,0.0,49978.19,-95.04385,-1.5984198,1.0962073e-08,0.68823284,0.6845123,-0.17277701,-0.17703404,0.6834265,-0.1715704,112.98317,169.10939,169.10939,101.56323,-109.580025,0.0,86.79388,163.05612,1.0,1.0,0.69233716,1.1153289,2.697189,1.0,-134.96185,21.978674,-218.14746,49.03807,-4.359256e-12,1.9480754e-13,1.1153289,1.1153289,1.1153289,-0.15516648,0.86041975,0.86041975,1.0,2.697189,1.1153289,-0.0,-0.13958025,1.0,0.7216378,0.9440513,-1.0,1.0,0.0,1.0,1.0
0.065,0.5,0.0,49977.613,-93.650826,-1.5984198,1.0962073e-08,0.6881475,0.6837912,-0.17361286,-0.17752399,0.6831083,-0.17234153,123.66344,187.99103,187.99103,101.56323,-120.719154,0.0,86.79388,163.05612,1.0,1.0,0.6916309,1.2461041,2.8542688,1.0,-126.9204,3.256966,-207.47357,19.482553,-2.1906806e-12,1.7259009e-13,1.2461041,1.2461041,1.2461041,-0.15569006,0.8588591,0.8588591,1.0,2.8542688,1.2461041,-0.0,-0.14114088,1.0,0.7216378,0.9435518,-1.0,1.0,0.0,1.0,1.0
0.0655,0.5,0.0,49976.895,-92.31178,-1.5984198,1.0962073e-08,0.6880377,0.6831483,-0.17441836,-0.1779124,0.68282413,-0.1730967,132.25317,203.69035,203.69035,101.56323,-129.81561,0.0,86.79388,163.05612,1.0,1.0,0.6910009,1.3766683,3.0113485,1.0,-116.76979,-15.483377,-193.28882,-10.401531,-3.6859724e-13,1.5192748e-13,1.3766683,1.3766683,1.3766683,-0.15611191,0.85730493,0.85730493,1.0,3.0113485,1.3766683,-0.0,-0.14269505,1.0,0.7216378,0.9430523,-1.0,1.0,0.0,1.0,1.0
0.066,0.5,0.0,49976.047,-91.04619,-1.5984198,1.0962073e-08,0.6879017,0.6825891,-0.17519607,-0.1782118,0.68257433,-0.17383929,138.61618,215.9547,215.9547,101.56323,-136.72447,0.0,86.79388,163.05612,1.0,1.0,0.6904524,1.5070192,3.168428,1.0,-104.68675,-33.929424,-175.84311,-40.111595,3.2619887e-13,1.3205442e-13,1.5070192,1.5070192,1.5070192,-0.15644474,0.8557578,0.8557578,1.0,3.168428,1.5070192,-0.0,-0.14424226,1.0,0.7216378,0.9425527,-1.0,1.0,0.0,1.0,1.0
0.0665,0.5,0.0,49975.1,-89.871605,-1.5984198,1.0962073e-08,0.6877381,0.68211716,-0.17594886,-0.17843582,0.6823588,-0.17457262,142.65448,224.59045,224.59045,101.56323,-141.33835,0.0,86.79388,163.05612,1.0,1.0,0.6899892,1.6371536,3.3255076,1.0,-90.8797,-51.774788,-155.44008,-69.15037,9.357904e-13,1.1691689e-13,1.6371536,1.6371536,1.6371536,-0.15670252,0.8542178,0.8542178,1.0,3.3255076,1.6371536,-0.0,-0.14578216,1.0,0.7216378,0.9420531,-1.0,1.0,0.0,1.0,1.0
0.067,0.5,0.0,49974.074,-88.80346,-1.6054326,-3.398389e-08,0.68754625,0.6817347,-0.17667978,-0.17859906,0.6821767,-0.17529994,144.30981,229.46611,229.46611,101.56323,-143.58913,0.0,86.79388,163.05612,1.0,1.0,0.6896134,1.7670684,3.4825873,1.0,-75.58492,-68.72489,-132.43176,-97.034355,3.699931e-13,1.0435825e-13,1.7670684,1.7670684,1.7670684,-0.15689997,0.85268533,0.85268533,1.0,3.4825873,1.7670684,-0.0,-0.14731465,1.0,0.7216378,0.9415535,-1.0,1.0,0.0,1.0,1.0
0.0675,0.5,0.0,49972.992,-87.8548,-1.6054326,-3.398389e-08,0.687326,0.68144196,-0.17739204,-0.17871667,0.6820267,-0.17602435,143.56438,230.51427,230.51427,101.56323,-143.44885,0.0,86.79388,163.05612,1.0,1.0,0.68932533,1.8967593,3.639667,1.0,-59.062405,-84.50197,-107.21219,-123.30208,4.9852977e-13,9.2246143e-14,1.8967593,1.8967593,1.8967593,-0.15705256,0.85116017,0.85116017,1.0,3.639667,1.8967593,-0.0,-0.1488398,1.0,0.7216378,0.9410538,-1.0,1.0,0.0,1.0,1.0
0.068,0.5,0.0,49971.88,-87.03608,-1.6054326,-3.398389e-08,0.68707764,0.68123776,-0.17808896,-0.17880414,0.6819069,-0.17674872,140.44087,227.7324,227.7324,101.56323,-140.93001,0.0,86.79388,163.05612,1.0,1.0,0.6891237,2.0262222,3.7967465,1.0,-41.591106,-98.84976,-80.21053,-147.52188,1.0695803e-12,8.0141575e-14,2.0262222,2.0262222,2.0262222,-0.15717591,0.8496421,0.8496421,1.0,3.7967465,2.0262222,-0.0,-0.15035789,1.0,0.7216378,0.94055414,-1.0,1.0,0.0,1.0,1.0
0.0685,0.5,0.0,49970.754,-86.35509,-1.6054326,-3.398389e-08,0.6868022,0.68111914,-0.1787739,-0.17887697,0.6818149,-0.1774757,135.00182,221.18256,221.18256,101.56323,-136.08495,0.0,86.79388,163.05612,1.0,1.0,0.68900573,2.1554527,3.9538262,1.0,-23.46402,-111.5378,-51.88335,-169.29921,1.3945445e-12,6.743199e-14,2.1554527,2.1554527,2.1554527,-0.15728569,0.84813064,0.84813064,1.0,3.9538262,2.1554527,-0.0,-0.15186934,1.0,0.7216378,0.9400544,-1.0,1.0,0.0,1.0,1.0
0.069,0.5,0.0,49969.65,-85.81682,-1.6054326,-3.398389e-08,0.686501,0.6810818,-0.17945012,-0.17895028,0.6817479,-0.17820768,127.34813,210.98978,210.98978,101.56323,-129.00464,0.0,86.79388,163.05612,1.0,1.0,0.6889673,2.2844458,4.1109056,1.0,-4.9829445,-122.36518,-22.706581,-188.2832,8.316436e-13,5.6893624e-14,2.2844458,2.2844458,2.2844458,-0.15739724,0.84662527,0.84662527,1.0,4.1109056,2.2844458,-0.0,-0.15337476,1.0,0.7216378,0.9395547,-1.0,1.0,0.0,1.0,1.0
0.0695,0.5,0.0,49968.574,-85.42348,-1.6054326,-3.398389e-08,0.686176,0.68111986,-0.18012089,-0.17903867,0.6817026,-0.17894663,117.616905,197.33946,197.33946,101.56323,-119.81675,0.0,86.79388,163.05612,1.0,1.0,0.68900263,2.4131968,4.2679853,1.0,13.546816,-131.16373,6.8328757,-204.17233,-1.6404366e-12,4.759356e-14,2.4131968,2.4131968,2.4131968,-0.15752523,0.8451251,0.8451251,1.0,4.2679853,2.4131968,-0.0,-0.1548749,1.0,0.7216378,0.93905497,-1.0,1.0,0.0,1.0,1.0
0.07,0.5,0.0,49967.562,-85.17449,-1.6054326,-3.398389e-08,0.68582946,0.68122655,-0.18078922,-0.179156,0.6816756,-0.17969422,105.97876,180.47357,180.47357,101.56323,-108.68301,0.0,86.79388,163.05612,1.0,1.0,0.6891049,2.541701,4.425065,1.0,31.821772,-137.80052,36.245693,-216.71927,-4.3186366e-12,8.633283e-14,2.541701,2.541701,2.541701,-0.15768358,0.84362936,0.84362936,1.0,4.425065,2.541701,-0.0,-0.15637065,1.0,0.7216378,0.9385552,-1.0,1.0,0.0,1.0,1.0
0.0705,0.5,0.0,49966.63,-85.06661,-1.6054326,-3.398389e-08,0.68546414,0.6813936,-0.18145797,-0.17931493,0.6816631,-0.18045175,92.63439,160.68597,160.68597,101.56323,-95.79605,0.0,86.79388,163.05612,1.0,1.0,0.6892664,2.6699536,4.5821447,1.0,49.545456,-142.17984,65.04858,-225.73456,-6.2490204e-12,1.4393742e-13,2.6699536,2.6699536,2.6699536,-0.15788503,0.842137,0.842137,1.0,4.5821447,2.6699536,-0.0,-0.157863,1.0,0.7216378,0.93805534,-1.0,1.0,0.0,1.0,1.0
0.071,0.5,0.0,49965.793,-85.09401,-1.6054326,-3.398389e-08,0.6850829,0.6816124,-0.18212976,-0.17952688,0.6816612,-0.18122008,77.81079,138.3167,138.3167,101.56323,-81.37567,0.0,86.79388,163.05612,1.0,1.0,0.6894783,2.79795,4.7392244,1.0,66.43341,-144.2442,92.77255,-231.08925,-8.002081e-12,1.8007937e-13,2.79795,2.79795,2.79795,-0.15814109,0.8406469,0.8406469,1.0,4.7392244,2.79795,-0.0,-0.15935306,1.0,0.7216378,0.93755555,-1.0,1.0,0.0,1.0,1.0
0.0715,0.5,0.0,49965.066,-85.248474,-1.6054326,-3.398389e-08,0.6846891,0.6818731,-0.1828069,-0.17980193,0.68166584,-0.18199971,61.75695,113.74553,113.74553,101.56323,-65.66471,0.0,86.79388,163.05612,1.0,1.0,0.6897312,2.925686,4.896304,1.0,82.21787,-143.97482,118.97085,-232.71638,-9.714359e-12,2.023065e-13,2.925686,2.925686,2.925686,-0.1584617,0.83915806,0.83915806,1.0,4.896304,2.925686,-0.0,-0.16084194,1.0,0.7216378,0.9370557,-1.0,1.0,0.0,1.0,1.0
0.072,0.5,0.0,49964.465,-85.51959,-1.6054326,-3.398389e-08,0.6842861,0.68216574,-0.18349136,-0.18014841,0.68167317,-0.18279071,44.739323,87.38508,87.38508,101.56323,-48.924557,0.0,86.79388,163.05612,1.0,1.0,0.69001514,3.0531569,5.053384,1.0,96.65205,-141.39137,143.22623,-230.61131,-1.2490965e-11,2.1113054e-13,3.0531569,3.0531569,3.0531569,-0.15885527,0.83766913,0.83766913,1.0,5.053384,3.0531569,-0.0,-0.16233085,1.0,0.74946624,0.9365558,-1.0,1.0,0.0,1.0,1.0
